"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 20, 08:00 am",0,179.733,178.64,0,0.0273597,0.977034,0.992972,0,29.2183,0,-80.3863,0,0,0.530891,5.87921,2.307,0,0,997,119.565,85.8338,8.72188,6.8,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.872766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 09:00 am",0,291.04,371.991,465.699,1,0.939961,0.992102,0.823372,38.8527,0.382125,-73.0614,106.194,182.74,4.09819,31.6728,12.4284,234.655,0,997,130.1,76.424,9.79375,7.3,11.2,598,-355.488,0,0,-0.3703,0,0,0,0,0.778761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 10:00 am",427.235,293,393,501.64,1,0.882451,0.991087,1,47.5338,0.383547,-57.7201,130.295,196.844,4.55139,35.4722,13.9193,291.553,104.357,997,142.268,68.398,10.3094,9.6,13.2,743,28521,32.2457,32.2457,29.7093,0,0,0,84.3827,0.675155,2.53638,0.205202,1.03804,0,0.2893,0.104378,0.89946,0,2.53638,0
"Nov 20, 11:00 am",396.656,293,393,486.366,1,0.805958,0.989962,1,54.6676,0.293593,-38.1499,115.246,190.85,4.46714,35.4005,13.8912,330.008,96.8881,997,156.352,62.4676,10.7594,10.3,14.9,841,33487.5,37.4595,37.4595,34.8828,0,0,0,96.8881,0.578319,2.57665,0.178979,1.10453,0,0.2893,0.104378,0.89946,0,2.57665,0
"Nov 20, 12:00 pm",323.896,293,393,448.2,1,0.740518,0.989095,1,58.8718,0.232548,-13.2843,97.4942,175.874,4.40835,35.6026,13.9705,340.211,79.1154,997,172.1,59.3079,11.2953,14.1,16.1,867,26508.7,30.0387,30.0387,27.6133,0,0,0,79.1154,0.516955,2.42547,0.12244,1.00989,0,0.2893,0.104378,0.89946,0,2.42547,0
"Nov 20, 01:00 pm",327.625,293,393,450.417,1,0.742156,0.989116,1,58.7806,0.234684,14.29,98.1951,176.743,4.36947,35.1664,13.7993,340.996,80.0264,997,188.508,59.3792,11.5094,9.6,16.9,869,26868.3,30.4209,30.4209,27.9878,0,0,0,80.0264,0.518316,2.43304,0.125137,1.01476,0,0.2893,0.104378,0.89946,0,2.43304,0
"Nov 20, 02:00 pm",408.393,293,393,495.501,1,0.809003,0.990004,1,54.4386,0.298377,38.9457,117.86,194.435,4.35012,35.0526,13.7546,334.325,99.755,997,204.198,62.6702,11.4406,7.6,17.3,852,34606.5,38.6502,38.6502,36.0485,0,0,0,99.755,0.581574,2.60173,0.188871,1.11972,0,0.2893,0.104378,0.89946,0,2.60173,0
"Nov 20, 03:00 pm",328.542,293,393,377.472,1,0.884911,0.991126,1,47.2417,0.367826,58.3109,98.321,148.12,4.36947,34.9165,13.7012,218.174,80.2503,997,218.196,68.7053,11.3531,7.3,16.9,556,26956.7,30.5148,30.5148,28.0799,0,0,0,80.2503,0.678907,2.4349,0.125804,1.01596,0,0.2893,0.104378,0.89946,0,2.4349,0
"Nov 20, 04:00 pm",391.91,293,393,514.662,0.993425,0.941526,0.992133,0.803068,38.5412,0.370755,73.4912,113.905,201.953,4.40348,35.1,13.7732,258.199,95.7288,997,230.278,76.8065,11.0438,6.5,16.2,658,33034.5,36.9776,36.9776,34.411,0,0,0,95.7288,0.782161,2.56656,0.175039,1.09839,0,0.2893,0.104378,0.89946,0,2.56656,0
"Nov 20, 05:00 pm",0,323.544,319.002,75.0675,0,0.977071,0.992973,0,29.2052,0,0,0,29.4565,3.49029,27.4459,10.7698,33.7464,0,997,240.743,86.2542,10.0562,4.7,14.9,86,-355.488,0,0,-0.3703,0,0,0,0,0.872878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 06:00 pm",0,304.978,301.134,0,0,0.996288,0.994925,0,19.7404,0,0,0,0,2.8255,22.8511,8.96679,0,0,997,250.092,96.4778,10.4672,3.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.941232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 07:00 pm",0,289.044,285.709,0,0,1.0034,0.997371,0,10.531,0,0,0,0,2.3379,19.5954,7.68924,0,0,997,258.891,107.678,9.8625,4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.983156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 08:00 pm",0,275.199,272.279,0,0,1.0015,0.999526,0,1.9186,0,0,0,0,1.96986,16.9613,6.65562,0,0,997,267.785,119.22,9.25781,3.5,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 09:00 pm",0,263.054,260.477,0,0,1.00331,0.99858,0,5.73358,0,0,0,0,1.69075,14.7879,5.80276,0,0,997,277.677,130.827,8.73125,2.3,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 10:00 pm",0,252.264,249.963,0,0,1.00292,0.996991,0,12.0123,0,0,0,0,1.47211,13.0617,5.12541,0,0,997,290.183,142.111,8.4,1.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.978103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 11:00 pm",0,242.51,240.423,0,0,1.00005,0.99584,0,16.3932,0,0,0,0,1.29835,11.7491,4.61035,0,0,997,308.774,152.269,7.65625,1.7,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.959348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 12:00 am",0,233.636,231.735,0,0,0.997834,0.995265,0,18.5105,0,0,0,0,1.15562,10.606,4.16179,0,0,997,339.96,159.182,7.325,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.948265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 01:00 am",0,225.402,223.637,0,0,0.99791,0.995283,0,18.4461,0,0,0,0,1.03348,9.80854,3.84887,0,0,997,21.3401,159.054,7.19375,2.7,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.948622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 02:00 am",0,217.776,216.147,0,0,1.0002,0.995884,0,16.2263,0,0,0,0,0.934624,8.98669,3.52638,0,0,997,52.045,151.986,7.275,2.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.960166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 03:00 am",0,210.617,209.091,0,0,1.00303,0.997058,0,11.751,0,0,0,0,0.849238,8.37797,3.28752,0,0,997,70.3627,141.777,6.49687,3.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.979042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 04:00 am",0,203.921,202.502,0,0,1.00323,0.998655,0,5.4329,0,0,0,0,0.773665,7.74267,3.03822,0,0,997,82.7522,130.48,5.62813,3.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.995508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 05:00 am",0,197.711,196.404,0,0,1.00172,0.999443,0,2.25689,0,0,0,0,0.710314,7.06277,2.77143,0,0,997,92.5999,118.881,5.22813,2.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 06:00 am",0,191.804,190.566,0,0,1.0033,0.997276,0,10.9017,0,0,0,0,0.654469,6.66795,2.61651,0,0,997,101.486,107.358,5.24062,3.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.981953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 07:00 am",0,186.215,185.053,0,0,0.995745,0.994814,0,20.1385,0,0,0,0,0.605633,6.21299,2.43798,0,0,997,110.3,96.1907,4.9625,3.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.938863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 08:00 am",0,180.905,179.811,0,0.0105248,0.976678,0.992962,0,29.3446,0,-80.4977,0,0,0.562634,5.81912,2.28342,0,0,997,119.684,86.0237,5.09688,3.1,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.871688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 09:00 am",0,282.986,356.594,426.762,1,0.939304,0.992088,0.812939,38.9819,0.378135,-73.2824,96.0137,167.461,3.69638,27.6673,10.8567,215.428,0,997,130.197,76.6327,6.85938,1.9,8.5,549,-355.488,0,0,-0.3703,0,0,0,0,0.777344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 10:00 am",385.501,293,393,490.86,1,0.881246,0.991068,1,47.6751,0.381574,-57.9549,127.318,192.613,4.68246,34.3599,13.4828,286.06,94.1634,997,142.333,68.6192,7.55313,1.6,10.6,729,24501.7,27.969,27.969,25.5226,0,0,0,74.1887,0.673333,2.4464,0.169775,0.983488,0,0.2893,0.104378,0.89946,0,2.4464,0
"Nov 21, 11:00 am",386.405,293,393,475.776,1,0.803765,0.989932,1,54.8303,0.291199,-38.3792,112.427,186.694,4.60149,34.2536,13.4411,324.122,94.3841,997,156.372,62.6963,8.68437,1.7,12.2,826,32508.8,36.4183,36.4183,33.8634,0,0,0,94.3841,0.575999,2.55491,0.170514,1.09125,0,0.2893,0.104378,0.89946,0,2.55491,0
"Nov 21, 12:00 pm",336.164,293,393,462.192,1,0.737075,0.989051,1,59.0615,0.232766,-13.454,100.066,181.364,4.53644,34.1927,13.4172,352.768,82.1122,997,172.061,59.5347,9.20313,1.9,13.5,899,27690.9,31.2952,31.2952,28.8447,0,0,0,82.1122,0.514118,2.45045,0.131395,1.02591,0,0.2893,0.104378,0.89946,0,2.45045,0
"Nov 21, 01:00 pm",341.916,293,393,467.798,1,0.738388,0.989068,1,58.9894,0.234402,14.2364,101.462,183.564,4.4918,34.2834,13.4528,356.299,83.5171,997,188.409,59.5917,9.4,2.4,14.4,908,28244.4,31.8835,31.8835,29.4212,0,0,0,83.5171,0.515196,2.46223,0.135674,1.03342,0,0.2893,0.104378,0.89946,0,2.46223,0
"Nov 21, 02:00 pm",423.986,293,393,512.599,1,0.806179,0.989965,1,54.6511,0.297883,38.9915,121.496,201.144,4.47207,34.3022,13.4602,347.666,103.564,997,204.052,62.8583,9.64375,2,14.8,886,36091.2,40.2304,40.2304,37.595,0,0,0,103.564,0.578554,2.63536,0.202347,1.13987,0,0.2893,0.104378,0.89946,0,2.63536,0
"Nov 21, 03:00 pm",523.127,293,393,560.595,1,0.883159,0.991098,1,47.4503,0.392808,58.4035,145.726,219.977,4.47699,34.3249,13.4691,325.3,127.78,997,218.02,68.865,9.075,1.5,14.7,829,45542.1,50.2979,50.2979,47.4396,0,0,0,127.78,0.67623,2.8583,0.296882,1.26828,0,0.2893,0.104378,0.89946,0,2.8583,0
"Nov 21, 04:00 pm",356.904,293,393,482.044,0.984944,0.940536,0.992113,0.800303,38.7389,0.359492,73.5497,105.298,189.154,4.52153,34.6556,13.5988,242.503,87.1781,997,230.087,76.9389,8.8,3.3,13.8,618,29684.3,33.4143,33.4143,30.9211,0,0,0,87.1781,0.780006,2.49314,0.147067,1.05294,0,0.2893,0.104378,0.89946,0,2.49314,0
"Nov 21, 05:00 pm",0,323.404,318.829,207.332,0,0.976497,0.992957,0,29.4082,0,0,0,81.3571,3.58354,27.4646,10.7771,93.3912,0,997,240.542,86.3598,8.125,3.3,12.5,238,-355.488,0,0,-0.3703,0,0,0,0,0.871143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 06:00 pm",0,304.752,300.892,0,0,0.996012,0.994868,0,19.9448,0,0,0,0,2.89164,22.8029,8.94786,0,0,997,249.882,96.5707,8.32813,3.3,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.940022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 07:00 pm",0,288.799,285.461,0,0,1.00335,0.997318,0,10.7391,0,0,0,0,2.38858,19.4801,7.64401,0,0,997,258.666,107.759,7.9625,3.1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.982486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 08:00 pm",0,274.951,272.031,0,0,1.00164,0.999474,0,2.13191,0,0,0,0,2.00876,16.8572,6.61476,0,0,997,267.537,119.295,8.22188,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 09:00 pm",0,262.755,260.166,0,0,1.00325,0.998635,0,5.51511,0,0,0,0,1.71901,14.797,5.80633,0,0,997,277.392,130.904,7.3875,2.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.995371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 10:00 pm",0,251.895,249.58,0,0,1.00301,0.997048,0,11.7912,0,0,0,0,1.49158,13.1087,5.14385,0,0,997,289.84,142.203,7.4125,2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.978899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 11:00 pm",0,242.143,240.057,0,0,1.00024,0.995897,0,16.1804,0,0,0,0,1.31033,11.6955,4.58931,0,0,997,308.363,152.397,7.20313,1.5,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.960389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 12:00 am",0,233.266,231.365,0,0,0.998066,0.99532,0,18.3112,0,0,0,0,1.16295,10.5829,4.15273,0,0,997,339.611,159.374,6.91562,1.5,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.949364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 01:00 am",0,225.138,223.398,0,0,0.998131,0.995336,0,18.2546,0,0,0,0,1.0373,9.61965,3.77475,0,0,997,21.3625,159.28,6.85,1.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.949674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 02:00 am",0,217.583,215.968,0,0,1.00036,0.995934,0,16.042,0,0,0,0,0.934795,8.88729,3.48737,0,0,997,52.254,152.191,6.60625,1.9,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.961059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 03:00 am",0,210.51,209.002,0,0,1.00309,0.997102,0,11.5797,0,0,0,0,0.846705,8.25646,3.23983,0,0,997,70.5779,141.961,6.28438,2.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.979646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 04:00 am",0,203.962,202.575,0,0,1.00318,0.998694,0,5.27751,0,0,0,0,0.770839,7.53161,2.9554,0,0,997,82.9423,130.655,6.00625,1.7,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.995761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 05:00 am",0,197.881,196.6,0,0,1.00181,0.999408,0,2.3973,0,0,0,0,0.70698,6.89823,2.70687,0,0,997,92.7662,119.054,5.72813,1,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 06:00 am",0,192.164,190.966,0,0,1.00327,0.997243,0,11.0302,0,0,0,0,0.651395,6.41071,2.51556,0,0,997,101.633,107.536,6.175,0.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.981526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 07:00 am",0,186.741,185.613,0,0,0.995576,0.99478,0,20.2594,0,0,0,0,0.603387,6.00595,2.35673,0,0,997,110.43,96.3756,6.3875,1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 08:00 am",0,181.587,180.524,0,0,0.975532,0.992929,0,29.744,0,0,0,0,0.561026,5.62695,2.20802,0,0,997,119.797,86.2111,6.23125,1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.86825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 09:00 am",0,291.998,372.467,477.275,0.99383,0.938703,0.992076,0.804202,39.0991,0.369362,-73.4672,105.5,187.283,4.22039,30.9451,12.1428,241.326,0,997,130.288,76.8386,7.81563,1.2,9.3,615,-355.488,0,0,-0.3703,0,0,0,0,0.776056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 10:00 am",435.072,293,393,507.059,1,0.880092,0.991049,1,47.8092,0.382347,-58.1892,131.346,198.97,4.64185,34.222,13.4287,296.262,106.272,997,142.393,68.8366,8.66562,1.1,11.4,755,29272.9,33.0462,33.0462,30.4926,0,0,0,86.297,0.671602,2.55354,0.212157,1.04824,0,0.2893,0.104378,0.89946,0,2.55354,0
"Nov 22, 11:00 am",389.63,293,393,480.253,1,0.801647,0.989903,1,54.9858,0.28977,-38.6104,113.183,188.451,4.55139,34.2999,13.4593,328.439,95.1718,997,156.386,62.9203,9.7625,2,13.2,837,32816.8,36.7459,36.7459,34.1842,0,0,0,95.1718,0.57378,2.56173,0.173159,1.09543,0,0.2893,0.104378,0.89946,0,2.56173,0
"Nov 22, 12:00 pm",318.254,293,393,443.874,1,0.733707,0.989008,1,59.2445,0.228235,-13.6294,95.6567,174.176,4.48193,34.2439,13.4373,340.603,77.7375,997,172.018,59.7559,10.4594,2.4,14.6,868,25964.4,29.4603,29.4603,27.0463,0,0,0,77.7375,0.511375,2.41405,0.118401,1.00251,0,0.2893,0.104378,0.89946,0,2.41405,0
"Nov 22, 01:00 pm",274.329,293,393,393.332,1,0.734664,0.989021,1,59.1928,0.222351,14.1747,84.8762,154.343,4.44748,34.2008,13.4204,301.363,67.0083,997,188.308,59.7979,10.6125,2.6,15.3,768,22145.5,24.9452,24.9452,23.0682,0,0,0,67.0083,0.512151,1.87698,0.088648,0.944921,0,0.2893,0.104378,0.44973,0,1.87698,0
"Nov 22, 02:00 pm",332.311,293,393,419.602,1,0.803371,0.989927,1,54.8594,0.283755,39.0288,99.1036,164.652,4.43278,34.4034,13.4999,286.06,81.171,997,203.905,63.0398,10.7563,3.3,15.6,729,27319.9,30.9008,30.9008,28.4582,0,0,0,81.171,0.575585,2.44258,0.128557,1.02088,0,0.2893,0.104378,0.89946,0,2.44258,0
"Nov 22, 03:00 pm",175.068,293,393,233.735,1,0.881414,0.99107,1,47.6555,0.314053,58.4884,60.6374,91.7175,4.4573,34.1941,13.4178,136.163,42.7624,997,217.846,69.0182,10.5688,3.3,15.1,347,12543.7,14.7572,14.7572,13.0663,0,0,0,42.7624,0.673587,1.69087,0.0324837,0.81498,0,0.2893,0.104378,0.44973,0,1.69087,0
"Nov 22, 04:00 pm",370.261,293,393,503.281,0.976998,0.939547,0.992093,0.797728,38.9342,0.35623,73.6041,108.583,197.487,4.4918,34.7875,13.6506,253.883,90.4407,997,229.898,77.0649,9.86875,4,14.4,647,30964.7,34.7759,34.7759,32.2549,0,0,0,90.4407,0.777868,2.52096,0.157515,1.07031,0,0.2893,0.104378,0.89946,0,2.52096,0
"Nov 22, 05:00 pm",0,323.322,318.728,257.348,0,0.975924,0.99294,0,29.6086,0,0,0,100.984,3.55048,27.6995,10.8693,116.15,0,997,240.344,86.4593,9.7625,4.7,13.2,296,-355.488,0,0,-0.3703,0,0,0,0,0.86942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 06:00 pm",0,304.622,300.753,0,0,0.995733,0.994812,0,20.1466,0,0,0,0,2.86193,22.9444,9.00338,0,0,997,249.675,96.6573,9.73125,4.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 07:00 pm",0,288.695,285.364,0,0,1.00329,0.997265,0,10.9444,0,0,0,0,2.36088,19.4931,7.6491,0,0,997,258.445,107.833,9.15312,3.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.981812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 08:00 pm",0,274.838,271.915,0,0,1.00178,0.999422,0,2.34201,0,0,0,0,1.98152,16.9459,6.64957,0,0,997,267.292,119.364,8.80937,3.7,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 09:00 pm",0,262.58,259.977,0,0,1.00319,0.998688,0,5.30035,0,0,0,0,1.69103,14.967,5.87305,0,0,997,277.11,130.974,8.54375,4.2,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.995724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 10:00 pm",0,251.674,249.349,0,0,1.00309,0.997104,0,11.5743,0,0,0,0,1.46369,13.2417,5.19606,0,0,997,289.499,142.287,8.12187,3.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.979665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 11:00 pm",0,241.841,239.738,0,0,1.00042,0.995952,0,15.9724,0,0,0,0,1.28192,11.8863,4.66417,0,0,997,307.952,152.517,7.85625,3.5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.961394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 12:00 am",0,232.89,230.974,0,0,0.998287,0.995373,0,18.1175,0,0,0,0,1.13451,10.7529,4.21945,0,0,997,339.252,159.559,7.825,3.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.950421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 01:00 am",0,224.615,222.843,0,0,0.998341,0.995386,0,18.0694,0,0,0,0,1.01236,9.8972,3.88366,0,0,997,21.3717,159.502,7.6375,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.950682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 02:00 am",0,217.003,215.379,0,0,1.00051,0.995981,0,15.8642,0,0,0,0,0.91298,8.99287,3.5288,0,0,997,52.4523,152.394,7.52812,3.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.961912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 03:00 am",0,209.85,208.326,0,0,1.00315,0.997145,0,11.4151,0,0,0,0,0.82715,8.40932,3.29982,0,0,997,70.784,142.143,7.10625,5.4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.980219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 04:00 am",0,203.203,201.796,0,0,1.00313,0.998731,0,5.1288,0,0,0,0,0.753103,7.70057,3.0217,0,0,997,83.1245,130.829,6.80625,4.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 05:00 am",0,197.023,195.722,0,0,1.00189,0.999375,0,2.53106,0,0,0,0,0.689834,7.06072,2.77063,0,0,997,92.9252,119.226,6.7625,3.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 06:00 am",0,191.146,189.915,0,0,1.00323,0.997212,0,11.1521,0,0,0,0,0.635195,6.65819,2.61267,0,0,997,101.773,107.712,7.03125,4.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.981117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 07:00 am",0,185.594,184.442,0,0,0.995414,0.994748,0,20.3735,0,0,0,0,0.587578,6.19106,2.42937,0,0,997,110.553,96.5589,7.0875,4,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.937443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 08:00 am",0,180.293,179.201,0,0,0.975207,0.99292,0,29.8555,0,0,0,0,0.545497,5.84156,2.29223,0,0,997,119.903,86.3959,6.93125,4.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.867283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 09:00 am",0,290.512,370.65,487.433,0.977287,0.938178,0.992066,0.798287,39.201,0.359615,-73.5923,105.113,191.269,4.11063,31.1977,12.242,246.82,0,997,130.372,77.0416,8.82813,5.1,10,629,-355.488,0,0,-0.3703,0,0,0,0,0.774934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 10:00 am",439.491,293,393,517.21,1,0.878993,0.991032,1,47.936,0.381013,-58.4229,133.805,202.953,4.60149,35.123,13.7823,302.933,107.351,997,142.446,69.0502,9.7,6.1,12.2,772,29696.5,33.4971,33.4971,30.9338,0,0,0,87.3763,0.669961,2.56326,0.216121,1.054,0,0.2893,0.104378,0.89946,0,2.56326,0
"Nov 23, 11:00 am",397.27,293,393,490.484,1,0.799608,0.989875,1,55.1339,0.288221,-38.8435,115.296,192.466,4.50665,35.0447,13.7516,336.679,97.0381,997,156.395,63.1395,10.35,6.8,14.1,858,33546.1,37.5218,37.5218,34.9439,0,0,0,97.0381,0.57166,2.57796,0.179491,1.10533,0,0.2893,0.104378,0.89946,0,2.57796,0
"Nov 23, 12:00 pm",329.873,293,393,459.891,1,0.73042,0.988967,1,59.4208,0.227146,-13.8105,98.6603,180.461,4.43768,34.7784,13.6471,354.73,80.5755,997,171.971,59.9712,10.8906,5.8,15.5,904,27085,30.6512,30.6512,28.2135,0,0,0,80.5755,0.508729,2.43761,0.126774,1.0177,0,0.2893,0.104378,0.89946,0,2.43761,0
"Nov 23, 01:00 pm",323.424,293,393,451.645,1,0.730986,0.988974,1,59.3906,0.226974,14.1047,96.9669,177.225,4.39374,34.5892,13.5728,348.059,79.0004,997,188.204,59.9977,11.3219,4.7,16.4,887,26463.3,29.9905,29.9905,27.5659,0,0,0,79.0004,0.509182,2.42451,0.122101,1.00927,0,0.2893,0.104378,0.89946,0,2.42451,0
"Nov 23, 02:00 pm",418.857,293,393,511.395,1,0.800582,0.989889,1,55.0633,0.291972,39.0577,120.36,200.671,4.36947,34.8607,13.6793,350.413,102.311,997,203.757,63.2147,11.3531,5.8,16.9,893,35603.1,39.7108,39.7108,37.0865,0,0,0,102.311,0.57267,2.62426,0.197872,1.13325,0,0.2893,0.104378,0.89946,0,2.62426,0
"Nov 23, 03:00 pm",520.515,293,393,560.939,1,0.879676,0.991043,1,47.8573,0.387574,58.5654,145.233,220.113,4.37432,34.9543,13.7161,328.046,127.142,997,217.672,69.1647,11.4094,5.4,16.8,836,45291.1,50.0304,50.0304,47.1782,0,0,0,127.142,0.67098,2.8522,0.294195,1.26487,0,0.2893,0.104378,0.89946,0,2.8522,0
"Nov 23, 04:00 pm",405.936,293,393,550.005,0.96959,0.938559,0.992074,0.795346,39.1272,0.356401,73.6544,117.287,215.822,4.40835,34.9735,13.7236,278.212,99.1548,997,229.711,77.1844,10.9438,5.1,16.1,709,34372.4,38.4011,38.4011,35.8046,0,0,0,99.1548,0.775747,2.59646,0.186783,1.11654,0,0.2893,0.104378,0.89946,0,2.59646,0
"Nov 23, 05:00 pm",0,323.416,318.844,262.916,0,0.97535,0.992924,0,29.8064,0,0,0,103.168,3.48857,27.6853,10.8637,118.897,0,997,240.149,86.5525,10.3078,4.7,14.8,303,-355.488,0,0,-0.3703,0,0,0,0,0.86771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 06:00 pm",0,304.644,300.756,0,0,0.995454,0.994756,0,20.3456,0,0,0,0,2.82006,23.2015,9.10426,0,0,997,249.471,96.7376,10.6187,7.3,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.937613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 07:00 pm",0,288.625,285.275,0,0,1.00323,0.997214,0,11.1467,0,0,0,0,2.33405,19.7066,7.73289,0,0,997,258.227,107.902,9.71875,5.6,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.981135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 08:00 pm",0,274.768,271.848,0,0,1.0019,0.999371,0,2.54878,0,0,0,0,1.96904,16.9586,6.65454,0,0,997,267.052,119.426,8.89688,4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 09:00 pm",0,262.36,259.722,0,0,1.00312,0.998741,0,5.08939,0,0,0,0,1.68776,15.229,5.97584,0,0,997,276.832,131.038,8.6,7.3,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.996058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 10:00 pm",0,251.212,248.835,0,0,1.00316,0.997158,0,11.3618,0,0,0,0,1.46391,13.6072,5.33946,0,0,997,289.163,142.365,7.93437,8.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.980403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 11:00 pm",0,241.138,238.986,0,0,1.00059,0.996007,0,15.7692,0,0,0,0,1.28512,12.2174,4.79411,0,0,997,307.542,152.63,7.425,8.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.962364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 12:00 am",0,232.059,230.12,0,0,0.998497,0.995424,0,17.9294,0,0,0,0,1.14215,10.8825,4.27028,0,0,997,338.884,159.736,6.75937,5.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.951436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 01:00 am",0,223.715,221.931,0,0,0.99854,0.995435,0,17.8906,0,0,0,0,1.02437,9.93521,3.89858,0,0,997,21.3675,159.718,6.09375,5.8,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.951645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 02:00 am",0,215.979,214.329,0,0,1.00066,0.996027,0,15.6931,0,0,0,0,0.930365,9.11197,3.57554,0,0,997,52.6395,152.593,4.91563,5.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.962725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 03:00 am",0,208.716,207.172,0,0,1.0032,0.997185,0,11.2572,0,0,0,0,0.84785,8.48016,3.32761,0,0,997,70.9807,142.324,4.38438,6.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.980761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 04:00 am",0,201.953,200.524,0,0,1.00308,0.998766,0,4.98682,0,0,0,0,0.773973,7.78133,3.05339,0,0,997,83.2987,131.001,3.78438,5.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.996215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 05:00 am",0,195.582,194.243,0,0,1.00197,0.999343,0,2.65812,0,0,0,0,0.710912,7.24878,2.84442,0,0,997,93.077,119.397,3.34062,6.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 06:00 am",0,189.585,188.334,0,0,1.00319,0.997183,0,11.2672,0,0,0,0,0.655177,6.72499,2.63889,0,0,997,101.906,107.886,3.175,5.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.980727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 07:00 am",0,183.934,182.766,0,0,0.995261,0.994718,0,20.4809,0,0,0,0,0.607512,6.23342,2.44599,0,0,997,110.67,96.7404,3.24375,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.936789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 08:00 am",0,178.538,177.43,0,0,0.974899,0.992912,0,29.9602,0,0,0,0,0.563639,5.88294,2.30847,0,0,997,120.002,86.5779,2.90937,5.4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.866373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 09:00 am",0,283.031,358.276,468.199,0.960905,0.937684,0.992056,0.792418,39.2962,0.350803,-73.7163,98.4898,183.721,3.86524,28.9071,11.3432,237.402,0,997,130.45,77.2415,4.5625,7.8,5.5,605,-355.488,0,0,-0.3703,0,0,0,0,0.773883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 10:00 am",388.816,293,393,495.961,1,0.877948,0.991015,1,48.0555,0.375779,-58.6556,128.153,194.615,4.85269,35.3938,13.8885,291.161,94.973,997,142.494,69.2599,5.03438,7.3,7.3,742,24821.7,28.3094,28.3094,25.856,0,0,0,74.9983,0.668411,2.45346,0.17249,0.98783,0,0.2893,0.104378,0.89946,0,2.45346,0
"Nov 24, 11:00 am",356.334,293,393,450.587,1,0.797651,0.989849,1,55.2747,0.280419,-39.0781,105.656,176.81,4.77477,35.2753,13.842,310.388,87.0389,997,156.399,63.3536,6.14375,7.8,8.8,791,29629.6,33.3561,33.3561,30.8642,0,0,0,87.0389,0.569642,2.49196,0.146627,1.0522,0,0.2893,0.104378,0.89946,0,2.49196,0
"Nov 24, 12:00 pm",222.086,293,393,340.66,1,0.727219,0.988926,1,59.5902,0.205415,-13.9969,72.7583,133.675,4.71821,35.1503,13.793,264.085,54.2471,997,171.92,60.1807,6.85312,8.7,9.9,673,17078.3,19.5668,19.5668,17.7899,0,0,0,54.2471,0.506181,1.77691,0.0571739,0.876323,0,0.2893,0.104378,0.44973,0,1.77691,0
"Nov 24, 01:00 pm",0.254304,293,393,86.0697,1,0.72736,0.988928,1,59.5828,0.000931176,14.0264,18.3864,33.7737,4.71821,34.674,13.6061,66.708,0.0621169,997,188.099,60.191,7.0875,7.3,9.9,170,-355.488,0,0,-0.3703,0,0.0621169,0,0,0.506292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 02:00 pm",321.654,293,393,413.682,1,0.797815,0.989851,1,55.263,0.27579,39.0779,97.0224,162.329,4.69776,35.058,13.7568,284.882,78.5679,997,203.61,63.3829,7.56563,6.8,10.3,726,26292.5,29.8089,29.8089,27.388,0,0,0,78.5679,0.56981,2.42092,0.120829,1.00696,0,0.2893,0.104378,0.89946,0,2.42092,0
"Nov 24, 03:00 pm",273.652,293,393,329.526,1,0.877947,0.991015,1,48.0556,0.345524,58.6345,85.1473,129.306,4.70286,34.6628,13.6017,193.453,66.8428,997,217.5,69.3045,7.30937,4.4,10.2,493,22079.7,24.8754,24.8754,22.9997,0,0,0,66.8428,0.668409,1.87565,0.0882125,0.944031,0,0.2893,0.104378,0.44973,0,1.87565,0
"Nov 24, 04:00 pm",291.116,293,393,424.732,0.962724,0.937572,0.992054,0.793158,39.3176,0.330082,73.7006,89.5879,166.665,4.73872,35.0163,13.7404,215.428,71.1087,997,229.526,77.2974,6.92188,5.4,9.5,549,23340.5,26.6728,26.6728,24.313,0,0,0,71.1087,0.773646,2.35976,0.099664,0.966956,0,0.2893,0.104378,0.89946,0,2.35976,0
"Nov 24, 05:00 pm",0,323.147,318.512,116.046,0,0.974778,0.992908,0,30.0013,0,0,0,45.5364,3.74619,27.5202,10.7989,52.5816,0,997,239.956,86.6395,6.525,4.2,8.4,134,-355.488,0,0,-0.3703,0,0,0,0,0.866014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 06:00 pm",0,304.203,300.281,0,0,0.995173,0.994701,0,20.5418,0,0,0,0,3.0233,22.9284,8.99709,0,0,997,249.269,96.8117,6.39375,4.2,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.936417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 07:00 pm",0,288.128,284.768,0,0,1.00317,0.997162,0,11.346,0,0,0,0,2.49927,19.3417,7.58969,0,0,997,258.012,107.964,6.02812,2.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.980457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 08:00 pm",0,274.207,271.271,0,0,1.00203,0.99932,0,2.75213,0,0,0,0,2.10076,16.7131,6.55824,0,0,997,266.815,119.482,5.60625,1.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 09:00 pm",0,261.886,259.271,0,0,1.00304,0.998792,0,4.88236,0,0,0,0,1.79708,14.7745,5.79752,0,0,997,276.558,131.095,5.39687,2.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.996372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 10:00 pm",0,250.886,248.542,0,0,1.00323,0.997212,0,11.1537,0,0,0,0,1.55577,13.134,5.15379,0,0,997,288.831,142.435,5.13125,2.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.981112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 11:00 pm",0,240.915,238.783,0,0,1.00076,0.996059,0,15.5709,0,0,0,0,1.36338,11.8681,4.65703,0,0,997,307.133,152.735,4.96094,3.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 12:00 am",0,231.812,229.865,0,0,0.998697,0.995474,0,17.7471,0,0,0,0,1.20498,10.7722,4.22699,0,0,997,338.508,159.906,4.46094,3.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.952411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 01:00 am",0,223.421,221.628,0,0,0.998728,0.995482,0,17.7183,0,0,0,0,1.06939,9.88071,3.87719,0,0,997,21.3494,159.93,4.14375,4.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.952564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 02:00 am",0,215.683,214.035,0,0,1.00079,0.996071,0,15.5285,0,0,0,0,0.957158,9.03199,3.54415,0,0,997,52.8152,152.789,4.04375,4.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.963497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 03:00 am",0,208.462,206.928,0,0,1.00324,0.997224,0,11.106,0,0,0,0,0.861245,8.3734,3.28572,0,0,997,71.168,142.502,4.06094,5.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.981272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 04:00 am",0,201.738,200.317,0,0,1.00303,0.9988,0,4.85162,0,0,0,0,0.780775,7.70562,3.02369,0,0,997,83.4647,131.171,3.76563,4.7,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.996417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 05:00 am",0,195.513,194.207,0,0,1.00204,0.999314,0,2.77843,0,0,0,0,0.712436,7.02172,2.75532,0,0,997,93.2215,119.567,3.76563,3.1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 06:00 am",0,189.504,188.246,0,0,1.00316,0.997155,0,11.3757,0,0,0,0,0.653424,6.7716,2.65718,0,0,997,102.032,108.059,3.86094,6.5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.980355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 07:00 am",0,183.815,182.638,0,0,0.995116,0.99469,0,20.5815,0,0,0,0,0.602107,6.29817,2.4714,0,0,997,110.78,96.9201,3.74375,6.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.936173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 08:00 am",0,178.488,177.397,0,0,0.97461,0.992904,0,30.0579,0,0,0,0,0.558572,5.78344,2.26942,0,0,997,120.095,86.757,3.5875,4.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.86552,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 09:00 am",0,281.184,354.971,469.152,0.944697,0.937222,0.992047,0.7866,39.3847,0.342803,-73.8391,96.2649,184.095,3.70014,27.8123,10.9135,238.187,0,997,130.522,77.4383,5.37187,4.7,6.7,607,-355.488,0,0,-0.3703,0,0,0,0,0.772903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 10:00 am",397.248,293,393,510.219,1,0.876961,0.991,1,48.1676,0.376809,-58.8873,131.687,200.21,4.7593,35.2073,13.8153,300.186,97.0326,997,142.535,69.4654,6.2875,6.1,9.1,765,25635.3,29.1749,29.1749,26.7035,0,0,0,77.0579,0.666954,2.47148,0.179472,0.99887,0,0.2893,0.104378,0.89946,0,2.47148,0
"Nov 25, 11:00 am",384.657,293,393,480.297,1,0.795779,0.989823,1,55.4082,0.283029,-39.3141,112.355,188.468,4.65198,35.0304,13.7459,331.97,93.9571,997,156.398,63.5627,7.29375,6.1,11.2,846,32341.8,36.2406,36.2406,33.6894,0,0,0,93.9571,0.567726,2.55121,0.169087,1.08899,0,0.2893,0.104378,0.89946,0,2.55121,0
"Nov 25, 12:00 pm",310.53,293,393,442.276,1,0.724109,0.988887,1,59.7528,0.220159,-14.1886,94.054,173.549,4.57138,34.7396,13.6318,344.527,75.8508,997,171.866,60.3842,8.03438,5.1,12.8,878,25218.5,28.6678,28.6678,26.2693,0,0,0,75.8508,0.503732,2.39849,0.112951,0.992401,0,0.2893,0.104378,0.89946,0,2.39849,0
"Nov 25, 01:00 pm",215.487,293,393,332.802,1,0.723791,0.988883,1,59.7693,0.20293,13.94,70.7418,130.591,4.53644,34.5824,13.5701,259.376,52.6353,997,187.991,60.3778,8.42188,5.1,13.5,661,16439.3,18.8889,18.8889,17.1243,0,0,0,52.6353,0.503482,1.76459,0.0535008,0.867677,0,0.2893,0.104378,0.44973,0,1.76459,0
"Nov 25, 02:00 pm",385.524,293,393,480.822,1,0.795072,0.989814,1,55.4582,0.282998,39.0896,112.377,188.675,4.5116,34.9042,13.6964,332.755,94.1689,997,203.462,63.5444,8.29688,5.8,14,848,32424.6,36.3287,36.3287,33.7757,0,0,0,94.1689,0.567007,2.55304,0.169794,1.09011,0,0.2893,0.104378,0.89946,0,2.55304,0
"Nov 25, 03:00 pm",367.458,293,393,418.836,1,0.876228,0.990988,1,48.2504,0.363651,58.6956,108.01,164.351,4.51656,35.008,13.7371,246.82,89.7561,997,217.329,69.4376,8.43125,6.8,13.9,629,30696.2,34.4903,34.4903,31.9752,0,0,0,89.7561,0.665876,2.5151,0.155299,1.06666,0,0.2893,0.104378,0.89946,0,2.5151,0
"Nov 25, 04:00 pm",340.352,293,393,486.086,0.956402,0.936589,0.992035,0.791166,39.5054,0.336291,73.7427,101.492,190.74,4.55139,35.1809,13.805,247.212,83.1352,997,229.343,77.4039,8.43437,6.8,13.2,630,28094,31.7236,31.7236,29.2646,0,0,0,83.1352,0.771565,2.45902,0.134506,1.03138,0,0.2893,0.104378,0.89946,0,2.45902,0
"Nov 25, 05:00 pm",0,323.137,318.5,240.285,0,0.974207,0.992892,0,30.1933,0,0,0,94.2877,3.59632,27.9208,10.9561,109.087,0,997,239.766,86.7202,7.91562,6.8,11.9,278,-355.488,0,0,-0.3703,0,0,0,0,0.864333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 06:00 pm",0,304.341,300.453,0,0,0.994891,0.994646,0,20.7351,0,0,0,0,2.90151,22.9719,9.01418,0,0,997,249.071,96.8796,7.70625,5.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.935228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 07:00 pm",0,288.322,284.972,0,0,1.0031,0.997112,0,11.5421,0,0,0,0,2.3922,19.5509,7.67178,0,0,997,257.801,108.02,7.3625,4.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.979778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 08:00 pm",0,274.342,271.393,0,0,1.00214,0.999271,0,2.95193,0,0,0,0,2.00809,17.0622,6.6952,0,0,997,266.582,119.531,6.99687,5.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 09:00 pm",0,262.077,259.476,0,0,1.00297,0.998842,0,4.67936,0,0,0,0,1.71702,14.8765,5.83754,0,0,997,276.289,131.146,6.67031,3.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 10:00 pm",0,251.187,248.865,0,0,1.00329,0.997264,0,10.9503,0,0,0,0,1.4871,13.1449,5.15807,0,0,997,288.503,142.499,6.6,2.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.981793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 11:00 pm",0,241.35,239.246,0,0,1.00091,0.996111,0,15.3776,0,0,0,0,1.3046,11.825,4.64011,0,0,997,306.726,152.832,6,3.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.964199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 12:00 am",0,232.369,230.446,0,0,0.998886,0.995522,0,17.5705,0,0,0,0,1.15429,10.7384,4.21373,0,0,997,338.123,160.068,5.5,3.5,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.953346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 01:00 am",0,224.141,222.381,0,0,0.998905,0.995527,0,17.5525,0,0,0,0,1.03412,9.74664,3.82458,0,0,997,21.3172,160.136,4.87813,3.1,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.953441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 02:00 am",0,216.567,214.95,0,0,1.00092,0.996113,0,15.3707,0,0,0,0,0.935948,8.87306,3.48179,0,0,997,52.9792,152.981,4.64687,2.4,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.964231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 03:00 am",0,209.463,207.951,0,0,1.00329,0.997261,0,10.9617,0,0,0,0,0.851153,8.26455,3.24301,0,0,997,71.3455,142.679,4.41563,3.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.981754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 04:00 am",0,202.859,201.462,0,0,1.00298,0.998832,0,4.72326,0,0,0,0,0.775355,7.57587,2.97277,0,0,997,83.6223,131.34,4.42812,2.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 05:00 am",0,196.717,195.424,0,0,1.00211,0.999286,0,2.89195,0,0,0,0,0.712535,6.94332,2.72456,0,0,997,93.3584,119.735,4.18437,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 06:00 am",0,190.984,189.786,0,0,1.00312,0.997129,0,11.4773,0,0,0,0,0.657306,6.38171,2.50418,0,0,997,102.152,108.231,4.0625,1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.980004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 07:00 am",0,185.572,184.448,0,0,0.994979,0.994663,0,20.6753,0,0,0,0,0.610642,5.94177,2.33155,0,0,997,110.884,97.0978,3.7625,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.935596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 08:00 am",0,180.428,179.369,0,0,0.97434,0.992896,0,30.1488,0,0,0,0,0.567715,5.56975,2.18557,0,0,997,120.182,86.933,3.99687,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.864724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 09:00 am",0,283.598,358.01,484.813,0.928674,0.936793,0.992039,0.780837,39.4666,0.334206,-73.9607,97.0293,190.241,3.79236,27.7259,10.8796,246.427,0,997,130.587,77.6318,5.81563,0.7,7.3,628,-355.488,0,0,-0.3703,0,0,0,0,0.771996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 10:00 am",418.686,293,393,522.487,1,0.876032,0.990985,1,48.2725,0.378569,-59.1176,134.709,205.024,4.74386,34.0283,13.3527,308.034,102.269,997,142.57,69.6668,6.43125,0.4,9.4,785,27699.6,31.3715,31.3715,28.8537,0,0,0,82.2944,0.665589,2.51775,0.197724,1.02689,0,0.2893,0.104378,0.89946,0,2.51775,0
"Nov 26, 11:00 am",393.076,293,393,488.384,1,0.793995,0.989799,1,55.5342,0.283526,-39.5512,113.988,191.642,4.65198,33.9515,13.3226,338.641,96.0135,997,156.391,63.7666,7.68437,0.6,11.2,863,33145.8,37.0959,37.0959,34.5269,0,0,0,96.0135,0.565915,2.56904,0.176004,1.0999,0,0.2893,0.104378,0.89946,0,2.56904,0
"Nov 26, 12:00 pm",318.891,293,393,452.248,1,0.721097,0.988849,1,59.9084,0.220071,-14.3855,95.7707,177.462,4.5814,33.8844,13.2962,353.945,77.8931,997,171.807,60.5817,8.42031,0.8,12.6,902,26025.9,29.5257,29.5257,27.1103,0,0,0,77.8931,0.501383,2.41534,0.118855,1.00334,0,0.2893,0.104378,0.89946,0,2.41534,0
"Nov 26, 01:00 pm",310.259,293,393,442.667,1,0.720284,0.988838,1,59.9501,0.218474,13.8453,93.6351,173.702,4.53147,33.9427,13.3191,346.882,75.7845,997,187.882,60.5579,8.20938,1.1,13.6,884,25192.3,28.6399,28.6399,26.242,0,0,0,75.7845,0.500754,2.39795,0.112761,0.992046,0,0.2893,0.104378,0.89946,0,2.39795,0
"Nov 26, 02:00 pm",255.888,293,393,344.764,1,0.792356,0.989777,1,55.6489,0.260697,39.0925,80.2995,135.285,4.52153,33.828,13.2741,239.756,62.5039,997,203.315,63.6989,8.25313,1,13.8,611,20356.6,23.0459,23.0459,21.2047,0,0,0,62.5039,0.564262,1.84116,0.0770527,0.920698,0,0.2893,0.104378,0.44973,0,1.84116,0
"Nov 26, 03:00 pm",483.745,293,393,528.716,1,0.874521,0.990962,1,48.4416,0.377821,58.7487,136.076,207.468,4.5265,34.1216,13.3893,312.743,118.161,997,217.159,69.564,8.03594,0.9,13.7,797,41775.4,46.2837,46.2837,43.516,0,0,0,118.161,0.663383,2.76772,0.257496,1.21708,0,0.2893,0.104378,0.89946,0,2.76772,0
"Nov 26, 04:00 pm",361.149,293,393,513.26,0.950626,0.935608,0.992015,0.789373,39.6905,0.337045,73.7806,106.163,201.403,4.56638,34.1028,13.3819,261.731,88.2151,997,229.162,77.5038,8.13437,0.7,12.9,667,30091.5,33.8473,33.8473,31.3454,0,0,0,88.2151,0.769505,2.50196,0.150358,1.05846,0,0.2893,0.104378,0.89946,0,2.50196,0
"Nov 26, 05:00 pm",0,323.676,319.165,157.868,0,0.973638,0.992877,0,30.3824,0,0,0,61.9476,3.63416,26.8386,10.5315,71.8092,0,997,239.578,86.7947,7.45938,0.5,11.6,183,-355.488,0,0,-0.3703,0,0,0,0,0.862669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 06:00 pm",0,305.221,301.4,0,0,0.994609,0.994593,0,20.9253,0,0,0,0,2.94883,22.3688,8.77752,0,0,997,248.876,96.9411,7.38437,0.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.934047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 07:00 pm",0,289.448,286.148,0,0,1.00303,0.997062,0,11.7349,0,0,0,0,2.44686,19.0629,7.48027,0,0,997,257.594,108.069,6.91875,0.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.979099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 08:00 pm",0,275.728,272.834,0,0,1.00225,0.999222,0,3.14808,0,0,0,0,2.06585,16.5413,6.49081,0,0,997,266.354,119.575,6.60938,0.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 09:00 pm",0,263.663,261.101,0,0,1.00289,0.998892,0,4.48051,0,0,0,0,1.77508,14.4749,5.67994,0,0,997,276.025,131.19,6.14375,0.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.996944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 10:00 pm",0,252.863,250.558,0,0,1.00335,0.997315,0,10.7514,0,0,0,0,1.54694,12.9147,5.06774,0,0,997,288.181,142.555,5.89063,0.3,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.982446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 11:00 pm",0,243.138,241.058,0,0,1.00106,0.996161,0,15.1893,0,0,0,0,1.3624,11.5499,4.53219,0,0,997,306.321,152.922,5.65938,0.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.965065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 12:00 am",0,234.316,232.425,0,0,0.999065,0.995568,0,17.3997,0,0,0,0,1.21264,10.3981,4.08022,0,0,997,337.73,160.222,5.35,0.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.954242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 01:00 am",0,226.225,224.49,0,0,0.999071,0.99557,0,17.3932,0,0,0,0,1.08747,9.46867,3.7155,0,0,997,21.2704,160.337,4.90625,0.1,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.954276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 02:00 am",0,218.74,217.138,0,0,1.00104,0.996153,0,15.2197,0,0,0,0,0.984274,8.6833,3.40733,0,0,997,53.1311,153.171,4.38438,0.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.964926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 03:00 am",0,211.783,210.298,0,0,1.00333,0.997296,0,10.8243,0,0,0,0,0.894541,7.99275,3.13636,0,0,997,71.5131,142.853,4.275,0.1,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.982208,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 04:00 am",0,205.286,203.906,0,0,1.00294,0.998862,0,4.60177,0,0,0,0,0.816041,7.38794,2.89903,0,0,997,83.7715,131.508,4.2875,0.1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 05:00 am",0,199.188,197.899,0,0,1.00217,0.999259,0,2.99865,0,0,0,0,0.74901,6.85803,2.69109,0,0,997,93.4879,119.901,3.83125,0.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 06:00 am",0,193.435,192.227,0,0,1.00309,0.997104,0,11.5722,0,0,0,0,0.691366,6.39043,2.50761,0,0,997,102.264,108.401,3.92188,0.1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.979673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 07:00 am",0,187.987,186.852,0,0,0.994851,0.994639,0,20.7624,0,0,0,0,0.64058,5.97282,2.34374,0,0,997,110.98,97.2734,3.76094,0.1,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.935059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 08:00 am",0,182.79,181.715,0,0,0.974089,0.992889,0,30.2327,0,0,0,0,0.59457,5.63162,2.20985,0,0,997,120.262,87.1057,3.76094,0.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.863987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 09:00 am",0,276.724,344.048,448.816,0.912846,0.936397,0.992031,0.775134,39.5417,0.325989,-74.081,87.6114,176.115,3.40005,24.8804,9.76307,228.377,0,997,130.646,77.8219,5.18437,0.3,6.2,582,-355.488,0,0,-0.3703,0,0,0,0,0.771161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 10:00 am",365.216,293,393,498.238,1,0.875162,0.990972,1,48.37,0.374306,-59.3464,128.328,195.509,4.80065,34.0694,13.3688,294.3,89.2084,997,142.599,69.864,6.03438,0.5,8.3,750,22972,25.883,25.883,23.9292,0,0,0,69.2337,0.664318,1.95383,0.153536,0.956883,0,0.2893,0.104378,0.44973,0,1.95383,0
"Nov 27, 11:00 am",377.387,293,393,473.37,1,0.792302,0.989776,1,55.6528,0.279997,-39.7891,110.246,185.75,4.70797,34.037,13.3561,329.224,92.1815,997,156.379,63.9653,7.05313,0.8,10.1,839,31646.8,35.5013,35.5013,32.9654,0,0,0,92.1815,0.564207,2.5359,0.163203,1.07956,0,0.2893,0.104378,0.89946,0,2.5359,0
"Nov 27, 12:00 pm",305.709,293,393,439.241,1,0.718186,0.988812,1,60.0571,0.216248,-14.5873,92.6374,172.358,4.63679,33.9642,13.3276,345.312,74.6731,997,171.745,60.773,7.75,1,11.5,880,24752.5,28.1727,28.1727,25.7838,0,0,0,74.6731,0.499137,2.38882,0.109596,0.986086,0,0.2893,0.104378,0.89946,0,2.38882,0
"Nov 27, 01:00 pm",316.41,293,393,452.283,1,0.716844,0.988795,1,60.125,0.216916,13.7424,95.2082,177.476,4.58642,33.9826,13.3348,356.299,77.287,997,187.771,60.7313,8.51563,1.1,12.5,908,25786.4,29.2712,29.2712,26.8608,0,0,0,77.287,0.498109,2.41033,0.117091,1.0001,0,0.2893,0.104378,0.89946,0,2.41033,0
"Nov 27, 02:00 pm",396.962,293,393,495.311,1,0.789672,0.98974,1,55.8351,0.280161,39.0866,114.968,194.36,4.56638,34.2486,13.4391,346.097,96.9629,997,203.167,63.8466,8.68125,1.7,12.9,882,33516.7,37.4906,37.4906,34.9133,0,0,0,96.9629,0.561577,2.5773,0.179234,1.10493,0,0.2893,0.104378,0.89946,0,2.5773,0
"Nov 27, 03:00 pm",486.18,293,393,532.711,1,0.872827,0.990935,1,48.6291,0.375482,58.7937,136.835,209.036,4.57138,34.4253,13.5085,316.274,118.755,997,216.99,69.6835,9.20625,1.9,12.8,806,42007.4,46.5309,46.5309,43.7577,0,0,0,118.755,0.660931,2.77323,0.259861,1.22023,0,0.2893,0.104378,0.89946,0,2.77323,0
"Nov 27, 04:00 pm",351.798,293,393,507.297,0.945399,0.934632,0.991996,0.787778,39.8728,0.331299,73.8143,104.032,199.063,4.60652,34.3884,13.494,259.376,85.931,997,228.983,77.5971,8.89688,1.6,12.1,661,29194.2,32.8932,32.8932,30.4106,0,0,0,85.931,0.767469,2.48258,0.143147,1.04629,0,0.2893,0.104378,0.89946,0,2.48258,0
"Nov 27, 05:00 pm",0,323.445,318.88,226.449,0,0.973071,0.992861,0,30.5684,0,0,0,88.8585,3.65729,27.2021,10.6741,103.201,0,997,239.394,86.863,8.22188,1.5,10.8,263,-355.488,0,0,-0.3703,0,0,0,0,0.861022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 06:00 pm",0,304.826,300.973,0,0,0.994327,0.99454,0,21.1124,0,0,0,0,2.96299,22.5712,8.85694,0,0,997,248.685,96.9964,7.9125,1.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.932876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 07:00 pm",0,288.965,285.649,0,0,1.00296,0.997014,0,11.9244,0,0,0,0,2.45661,19.1524,7.51539,0,0,997,257.391,108.113,7.29062,0.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.978421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 08:00 pm",0,275.203,272.3,0,0,1.00235,0.999175,0,3.34046,0,0,0,0,2.07331,16.5696,6.50189,0,0,997,266.129,119.612,6.90312,0.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 09:00 pm",0,263.105,260.537,0,0,1.00281,0.99894,0,4.28592,0,0,0,0,1.78094,14.493,5.68704,0,0,997,275.766,131.228,6.125,0.4,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 10:00 pm",0,252.324,250.024,0,0,1.0034,0.997364,0,10.5574,0,0,0,0,1.55053,12.8555,5.04452,0,0,997,287.863,142.605,5.81563,0.3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.983072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 11:00 pm",0,242.596,240.514,0,0,1.0012,0.996209,0,15.0061,0,0,0,0,1.36549,11.5387,4.52778,0,0,997,305.92,153.004,5.6625,0.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.965898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 12:00 am",0,233.736,231.838,0,0,0.999234,0.995613,0,17.2347,0,0,0,0,1.2147,10.4386,4.0961,0,0,997,337.33,160.369,5.19688,0.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.955099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 01:00 am",0,225.571,223.822,0,0,0.999228,0.995612,0,17.2405,0,0,0,0,1.08809,9.56349,3.75271,0,0,997,21.2089,160.532,4.90938,0.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.955069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 02:00 am",0,218.014,216.398,0,0,1.00115,0.996191,0,15.0755,0,0,0,0,0.983811,8.77002,3.44136,0,0,997,53.2707,153.357,4.66094,0.5,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.965584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 03:00 am",0,210.955,209.45,0,0,1.00336,0.99733,0,10.6938,0,0,0,0,0.895391,8.12049,3.18648,0,0,997,71.6707,143.025,3.96094,0.7,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.982633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 04:00 am",0,204.348,202.946,0,0,1.00289,0.99889,0,4.48721,0,0,0,0,0.815465,7.52342,2.95219,0,0,997,83.9121,131.673,3.66094,0.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.996935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 05:00 am",0,198.124,196.811,0,0,1.00222,0.999234,0,3.0985,0,0,0,0,0.747077,7.01533,2.75282,0,0,997,93.6097,120.066,3.36094,1,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 06:00 am",0,192.155,190.903,0,0,1.00306,0.997082,0,11.6603,0,0,0,0,0.686311,6.68748,2.62417,0,0,997,102.369,108.568,3.12188,2.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.979363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 07:00 am",0,186.492,185.314,0,0,0.994732,0.994616,0,20.8426,0,0,0,0,0.634894,6.2482,2.4518,0,0,997,111.07,97.4469,2.86094,2.3,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.934561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 08:00 am",0,181.093,179.98,0,0,0.973857,0.992883,0,30.3098,0,0,0,0,0.587701,5.88352,2.30869,0,0,997,120.335,87.2752,2.86094,2.7,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.863309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 09:00 am",0,274.841,341.83,458.388,0.897225,0.936035,0.992024,0.769498,39.6102,0.31724,-74.1998,87.2748,179.871,3.35784,25.0982,9.84854,233.478,0,997,130.698,78.0085,4.65312,2.9,5.2,595,-355.488,0,0,-0.3703,0,0,0,0,0.770399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
