"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 28, 10:00 am",355.745,293,393,496.029,1,0.874354,0.990959,1,48.4602,0.371824,-59.5735,127.639,194.642,4.87363,34.7331,13.6293,293.515,86.8951,997,142.622,70.0567,5.65,2.8,6.9,748,22055.1,24.9081,24.9081,22.9741,0,0,0,66.9204,0.66314,1.93403,0.146174,0.944449,0,0.2893,0.104378,0.44973,0,1.93403,0
"Nov 28, 11:00 am",247.059,293,393,338.688,1,0.790703,0.989754,1,55.7639,0.255465,-40.0277,78.7179,132.901,4.82662,34.5162,13.5441,236.225,60.3472,997,156.362,64.1586,5.925,3.3,7.8,602,19499.8,22.1365,22.1365,20.3123,0,0,0,60.3472,0.562605,1.8242,0.0716884,0.909099,0,0.2893,0.104378,0.44973,0,1.8242,0
"Nov 28, 12:00 pm",0,323.222,318.604,0,1,0.715383,0.988777,1,60.1986,0,-14.7939,0,0,3.79331,27.2635,10.6982,0,0,997,171.68,60.958,5.36875,3.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.496995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 01:00 pm",0,304.326,300.414,0,1,0.713477,0.988753,1,60.294,0,13.6314,0,0,3.05777,22.7708,8.93525,0,0,997,187.658,60.8979,5.125,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.495549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 02:00 pm",0,316.563,327.857,116.821,1,0.78702,0.989705,1,56.0166,0.150241,39.072,27.0238,45.8406,3.84426,27.6708,10.858,82.0116,0,997,203.019,63.9874,5.13438,3.1,7.4,209,-355.488,0,0,-0.3703,0,0,0,0,0.558953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 03:00 pm",0,305.306,301.321,8.56078,1,0.871148,0.990909,1,48.8128,0,58.8306,2.19469,3.35925,3.09692,23.2724,9.1321,5.1012,0,997,216.823,69.7962,4.55625,4.7,6.9,13,-355.488,0,0,-0.3703,0,0,0,0,0.658522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 04:00 pm",0,288.716,285.245,0,0.940722,0.933661,0.991977,0.786384,40.0523,0,73.8437,0,0,2.5455,20.0968,7.88598,0,0,997,228.807,77.6837,4.1125,7.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.765457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 05:00 pm",0,274.224,271.169,0,0,0.972507,0.992846,0,30.7513,0,0,0,0,2.13596,17.5201,6.87488,0,0,997,239.212,86.9251,4.15,8.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.859395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 06:00 pm",0,261.399,258.681,0,0,0.994044,0.994488,0,21.2963,0,0,0,0,1.8084,15.4931,6.07949,0,0,997,248.497,97.0454,3.92812,10.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.931715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 07:00 pm",0,249.962,247.529,0,0,1.00288,0.996966,0,12.1104,0,0,0,0,1.55639,13.7578,5.39855,0,0,997,257.191,108.15,3.42812,10.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.977745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 08:00 pm",0,239.745,237.568,0,0,1.00245,0.999128,0,3.52897,0,0,0,0,1.35568,12.19,4.78336,0,0,997,265.91,119.643,3.02812,8.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 09:00 pm",0,230.613,228.666,0,0,1.00272,0.998987,0,4.09569,0,0,0,0,1.19796,10.7685,4.22554,0,0,997,275.512,131.26,2.52813,4.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 10:00 pm",0,222.33,220.563,0,0,1.00344,0.997413,0,10.3683,0,0,0,0,1.06816,9.68048,3.79862,0,0,997,287.551,142.647,2.20625,3.3,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.983671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 11:00 pm",0,214.623,212.98,0,0,1.00133,0.996256,0,14.8282,0,0,0,0,0.962036,8.96253,3.5169,0,0,997,305.522,153.077,1.70625,4.2,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.966697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 12:00 am",0,207.51,206.001,0,0,0.999395,0.995656,0,17.0755,0,0,0,0,0.871031,8.15686,3.20075,0,0,997,336.924,160.507,1.30625,3.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.955918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 01:00 am",0,200.862,199.457,0,0,0.999376,0.995651,0,17.0945,0,0,0,0,0.794021,7.54857,2.96206,0,0,997,21.1324,160.722,0.90625,3.1,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.955821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 02:00 am",0,194.577,193.257,0,0,1.00125,0.996227,0,14.9383,0,0,0,0,0.727942,7.06525,2.7724,0,0,997,53.3976,153.54,0.81875,3.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.966204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 03:00 am",0,188.668,187.437,0,0,1.00339,0.997361,0,10.5704,0,0,0,0,0.670598,6.53892,2.56587,0,0,997,71.818,143.194,0.51875,3.1,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.98303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 04:00 am",0,183.09,181.938,0,0,1.00285,0.998917,0,4.37961,0,0,0,0,0.622238,6.07861,2.38525,0,0,997,84.0441,131.837,-0.115625,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.99708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 05:00 am",0,177.789,176.703,0,0,1.00227,0.999211,0,3.19147,0,0,0,0,0.577009,5.69792,2.23586,0,0,997,93.7239,120.229,0.196875,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 06:00 am",0,172.698,171.664,0,0,1.00303,0.997061,0,11.7416,0,0,0,0,0.538945,5.40026,2.11906,0,0,997,102.467,108.734,0.23125,3.1,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.979075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 07:00 am",0,167.748,166.753,0,0,0.994623,0.994595,0,20.916,0,0,0,0,0.504479,5.19395,2.03811,0,0,997,111.153,97.618,0.053125,4.7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.934105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 08:00 am",0,163.001,162.059,0,0,0.973645,0.992877,0,30.38,0,0,0,0,0.473822,4.88395,1.91646,0,0,997,120.402,87.4411,-0.025,4.4,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.86269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 09:00 am",0,184.552,198.436,100.832,0.881823,0.935706,0.992017,0.763932,39.672,0.298262,-74.317,18.7253,39.5665,0.700987,6.86104,2.69227,51.4044,0,997,130.744,78.1915,0.91875,3.1,1.7,131,-355.488,0,0,-0.3703,0,0,0,0,0.769711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 10:00 am",0,255.044,299.407,227.085,1,0.873607,0.990947,1,48.5431,0.363328,-59.7986,58.3833,89.1084,2.32781,18.2317,7.15411,134.593,0,997,142.639,70.2449,2.30625,3.7,3.4,343,-355.488,0,0,-0.3703,0,0,0,0,0.662057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 11:00 am",0,285.561,291.881,74.6274,1,0.7892,0.989734,1,55.8675,0.128301,-40.2666,17.3116,29.2838,2.67101,20.2464,7.94468,52.1892,0,997,156.34,64.3464,1.87813,4.2,4.3,133,-355.488,0,0,-0.3703,0,0,0,0,0.561108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 12:00 pm",0,312.07,330.431,166.8,1,0.712692,0.988743,1,60.3331,0.15244,-15.0049,34.9072,65.4524,3.88063,27.6965,10.8681,132.239,0,997,171.611,61.1368,2.80937,4,5.7,337,-355.488,0,0,-0.3703,0,0,0,0,0.494956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 01:00 pm",0,322.489,323.49,75.9337,1,0.710187,0.988712,1,60.4571,0.0149403,13.5123,15.8347,29.7964,3.94059,28.0104,10.9913,60.4296,0,997,187.544,61.0577,3.2875,4,6.1,154,-355.488,0,0,-0.3703,0,0,0,0,0.493076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 02:00 pm",0,305.937,301.918,0,1,0.784406,0.98967,1,56.1934,0,39.0486,0,0,3.16964,23.3738,9.17187,0,0,997,202.872,64.1211,2.86562,4.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.556392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 03:00 pm",0,310.748,316.143,76.1141,1,0.869486,0.990884,1,48.9926,0.126051,58.8594,19.4753,29.8672,3.54719,25.9696,10.1905,45.5184,0,997,216.657,69.9019,2.70937,6.5,5.6,116,-355.488,0,0,-0.3703,0,0,0,0,0.656156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 04:00 pm",19.7462,293,393,209.955,0.936597,0.932696,0.991959,0.785191,40.2288,0.220937,73.8689,42.4249,82.3862,4.9474,34.7506,13.6361,107.91,4.82325,997,228.633,77.7637,2.6875,5.1,5.5,275,-354.319,0,0,-0.369082,0,0,0,0,0.763472,0.369082,-0.0245963,0,0,0.2893,0.104378,0,0,0,0.369082
"Nov 29, 05:00 pm",0,322.96,318.281,21.4447,0,0.971947,0.992831,0,30.9309,0,0,0,8.4149,3.89976,27.4715,10.7798,9.81,0,997,239.034,86.981,2.12187,4.4,4.7,25,-355.488,0,0,-0.3703,0,0,0,0,0.857788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 06:00 pm",0,303.921,299.982,0,0,0.993763,0.994436,0,21.4768,0,0,0,0,3.13993,22.7544,8.92881,0,0,997,248.312,97.0881,2.05625,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.930566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 07:00 pm",0,287.614,284.202,0,0,1.00281,0.996919,0,12.2928,0,0,0,0,2.58228,19.513,7.65689,0,0,997,256.996,108.181,1.67812,3.5,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.977072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 08:00 pm",0,273.507,270.534,0,0,1.00254,0.999082,0,3.71349,0,0,0,0,2.16241,16.8163,6.59873,0,0,997,265.695,119.668,1.53437,2.8,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.9979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 09:00 pm",0,261.124,258.499,0,0,1.00264,0.999033,0,3.90995,0,0,0,0,1.84281,14.7125,5.77318,0,0,997,275.263,131.285,1.23438,2.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 10:00 pm",0,250.149,247.812,0,0,1.00348,0.99746,0,10.1841,0,0,0,0,1.59272,12.9704,5.08959,0,0,997,287.244,142.683,1.09063,1.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.984245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 11:00 pm",0,240.276,238.167,0,0,1.00146,0.996302,0,14.6556,0,0,0,0,1.39258,11.6187,4.55916,0,0,997,305.129,153.144,0.7125,1.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.967464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 12:00 am",0,231.261,229.333,0,0,0.999546,0.995697,0,16.9223,0,0,0,0,1.23095,10.5654,4.14585,0,0,997,336.512,160.637,0.546875,1.9,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.956701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 01:00 am",0,223.022,221.262,0,0,0.999514,0.995689,0,16.9552,0,0,0,0,1.09528,9.57465,3.75709,0,0,997,21.0406,160.905,0.346875,1.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.956533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 02:00 am",0,215.389,213.761,0,0,1.00135,0.996262,0,14.8079,0,0,0,0,0.983349,8.81584,3.45933,0,0,997,53.5115,153.719,0.225,1.9,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.966788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 03:00 am",0,208.244,206.726,0,0,1.00342,0.997391,0,10.4539,0,0,0,0,0.888501,8.19305,3.21495,0,0,997,71.9548,143.362,0.08125,2.6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.983401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 04:00 am",0,201.557,200.144,0,0,1.0028,0.998942,0,4.279,0,0,0,0,0.805836,7.59055,2.97853,0,0,997,84.1673,131.999,0.059375,2.8,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 05:00 am",0,195.252,193.927,0,0,1.00232,0.99919,0,3.27752,0,0,0,0,0.735238,7.08784,2.78127,0,0,997,93.8303,120.391,0.19375,3.3,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 06:00 am",0,189.315,188.077,0,0,1.003,0.997042,0,11.816,0,0,0,0,0.674978,6.58442,2.58373,0,0,997,102.559,108.899,0.015625,3.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.97881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 07:00 am",0,183.67,182.501,0,0,0.994523,0.994577,0,20.9827,0,0,0,0,0.623792,6.1876,2.42801,0,0,997,111.23,97.7869,0.3625,3.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.933689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 08:00 am",0,178.283,177.177,0,0,0.973453,0.992872,0,30.4433,0,0,0,0,0.576887,5.82947,2.28748,0,0,997,120.462,87.6034,0.775,4,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.862131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 09:00 am",0,173.12,172.071,0,0.866652,0.935413,0.992012,0.758443,39.7272,0,-74.4326,0,0,0.535339,5.51411,2.16374,0,0,997,130.783,78.3708,0.896875,4.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.769096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 10:00 am",0,168.172,167.177,0,1,0.872922,0.990937,1,48.6186,0,-60.0215,0,0,0.498571,5.20533,2.04257,0,0,997,142.65,70.4285,0.884375,5.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.661068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 11:00 am",0,163.48,162.549,0.559718,1,0.787796,0.989715,1,55.9637,0,-40.5056,0.129606,0.219633,0.46579,4.83396,1.89684,0.3924,0,997,156.313,64.5286,1.38438,4,2.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.559718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 12:00 pm",0,210.615,241.592,188.335,1,0.710118,0.988711,1,60.4605,0.227765,-15.2203,39.2703,73.9027,1.12218,10.2112,4.00686,149.897,0,997,171.538,61.3091,2.59062,2.3,4.7,382,-355.488,0,0,-0.3703,0,0,0,0,0.493024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 01:00 pm",0,240.693,250.907,83.9081,1,0.706981,0.988672,1,60.614,0.164508,13.3852,17.4179,32.9255,1.46923,12.5131,4.91016,67.1004,0,997,187.428,61.2106,3.37813,1.6,5.8,171,-355.488,0,0,-0.3703,0,0,0,0,0.49069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 02:00 pm",0,297.162,335.989,247.037,1,0.781832,0.989635,1,56.3653,0.244842,39.0163,56.7655,96.9374,3.63489,26.1996,10.2807,175.01,0,997,202.725,64.2478,3.73125,1.4,6.7,446,-355.488,0,0,-0.3703,0,0,0,0,0.553895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 03:00 pm",338.852,293,393,462.916,1,0.867843,0.990858,1,49.1685,0.359239,58.8799,118.219,181.648,4.85269,34.5647,13.5632,277.819,82.7688,997,216.493,70.0008,4.56563,2.3,7.3,708,20418.5,23.1683,23.1683,21.2692,0,0,0,62.7941,0.653837,1.89906,0.133389,0.922258,0,0.2893,0.104378,0.44973,0,1.89906,0
"Nov 30, 04:00 pm",308.42,293,393,466.808,0.933024,0.931738,0.99194,0.7842,40.4022,0.313191,73.8898,93.7499,183.175,4.84747,34.5747,13.5671,240.541,75.3353,997,228.462,77.837,4.5875,2.1,7.4,613,25014.6,28.4511,28.4511,26.0568,0,0,0,75.3353,0.761514,2.39425,0.111478,0.989637,0,0.2893,0.104378,0.89946,0,2.39425,0
"Nov 30, 05:00 pm",0,323.265,318.658,108.738,0,0.971391,0.992816,0,31.1071,0,0,0,42.6687,3.83495,27.0778,10.6253,49.8348,0,997,238.858,87.0308,4.07813,1.4,6.5,127,-355.488,0,0,-0.3703,0,0,0,0,0.856203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 06:00 pm",0,304.491,300.606,0,0,0.993482,0.994386,0,21.6539,0,0,0,0,3.09063,22.4803,8.82128,0,0,997,248.132,97.1246,4.03438,1.1,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.92943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 07:00 pm",0,288.477,285.128,0,0,1.00273,0.996872,0,12.4715,0,0,0,0,2.54941,19.1475,7.5135,0,0,997,256.805,108.206,4.04688,0.9,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.976404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 08:00 pm",0,274.578,271.647,0,0,1.00263,0.999037,0,3.8939,0,0,0,0,2.13945,16.5947,6.51175,0,0,997,265.485,119.686,3.98125,0.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 09:00 pm",0,262.322,259.72,0,0,1.00255,0.999078,0,3.72879,0,0,0,0,1.82548,14.6081,5.73221,0,0,997,275.02,131.303,3.91563,1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 10:00 pm",0,251.351,249.012,0,0,1.00351,0.997505,0,10.0051,0,0,0,0,1.57712,13.0538,5.12229,0,0,997,286.944,142.712,3.69375,1.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.984792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 11:00 pm",0,241.533,239.435,0,0,1.00157,0.996346,0,14.4884,0,0,0,0,1.37988,11.592,4.54872,0,0,997,304.741,153.202,3.70625,0.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.968198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 12:00 am",0,232.57,230.651,0,0,0.999689,0.995737,0,16.7749,0,0,0,0,1.21867,10.5542,4.14147,0,0,997,336.094,160.759,3.40625,1.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.957446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 01:00 am",0,224.291,222.519,0,0,0.999643,0.995724,0,16.8226,0,0,0,0,1.08501,9.7069,3.80899,0,0,998,20.9333,161.083,3.575,1.9,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.957205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 02:00 am",0,216.652,215.022,0,0,1.00143,0.996294,0,14.6846,0,0,0,0,0.97552,8.86916,3.48026,0,0,998,53.6121,153.895,3.43125,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.967336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 03:00 am",0,209.622,208.128,0,0,1.00344,0.997419,0,10.3446,0,0,0,0,0.883057,8.05939,3.16251,0,0,998,72.081,143.527,3.2875,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.983746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 04:00 am",0,203.113,201.735,0,0,1.00276,0.998965,0,4.18543,0,0,0,0,0.803099,7.37606,2.89437,0,0,998,84.2815,132.158,3.42188,0.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 05:00 am",0,196.906,195.596,0,0,1.00236,0.999171,0,3.35665,0,0,0,0,0.733724,7.01022,2.75081,0,0,998,93.9288,120.55,3.24375,1.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 06:00 am",0,191.029,189.799,0,0,1.00297,0.997024,0,11.8836,0,0,0,0,0.674163,6.55017,2.57029,0,0,998,102.642,109.06,3.14375,1.9,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.978568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 07:00 am",0,185.492,184.343,0,0,0.994433,0.99456,0,21.0425,0,0,0,0,0.623169,6.07585,2.38416,0,0,998,111.299,97.9532,2.96563,1.5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.933315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 08:00 am",0,180.26,179.185,0,0,0.973281,0.992867,0,30.4997,0,0,0,0,0.577634,5.65418,2.2187,0,0,998,120.515,87.7618,3.14375,1.2,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.861632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 09:00 am",0,175.265,174.246,0.768555,0.851721,0.935153,0.992006,0.753034,39.7757,0,-74.5464,0.135805,0.301581,0.532089,5.3445,2.09718,0.3924,0,998,130.816,78.5463,3.575,1.7,4.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.768555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 10:00 am",0,170.486,169.522,7.26191,1,0.872301,0.990927,1,48.6869,0,-60.2421,1.8642,2.84957,0.492143,5.04523,1.97975,4.3164,0,998,142.656,70.6074,4.18437,2.1,5.2,11,-355.488,0,0,-0.3703,0,0,0,0,0.660174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 11:00 am",0,184.149,193.104,56.4018,1,0.786493,0.989698,1,56.0524,0.249231,-40.7444,13.0384,22.1321,0.630288,6.44872,2.53048,39.6324,0,998,156.281,64.7052,5.1625,2.9,6.1,101,-355.488,0,0,-0.3703,0,0,0,0,0.558434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 12:00 pm",0,201.447,209.829,62.8734,1,0.707667,0.98868,1,60.5806,0.182285,-15.4397,13.0643,24.6715,0.80037,7.92107,3.10823,50.2272,0,998,171.462,61.475,5.49375,2.9,6.9,128,-355.488,0,0,-0.3703,0,0,0,0,0.491198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 01:00 pm",0,258.757,296.305,244.686,1,0.703864,0.988633,1,60.7649,0.210276,13.2502,50.5668,96.0148,2.18922,17.938,7.03888,196.592,0,998,187.31,61.3565,6.44687,2.7,8.4,501,-355.488,0,0,-0.3703,0,0,0,0,0.488395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 02:00 pm",58.2211,293,393,321.504,1,0.779301,0.989602,1,56.5324,0.242525,38.9752,73.6352,126.158,4.749,34.159,13.404,228.769,14.2212,998,202.578,64.3673,7.1125,1.9,9.3,583,-364.531,0,0,-0.379719,0,0,0,0,0.551465,0.379719,-0.0139591,0,0,0.2893,0.104378,0,0,0,0.379719
"Dec 1, 03:00 pm",110.941,293,393,177.226,1,0.86622,0.990833,1,49.3403,0.253892,58.8923,45.1739,69.5433,4.73872,33.9873,13.3366,106.733,27.0986,998,216.331,70.0926,6.76563,1.9,9.5,272,4331.15,6.06348,6.06348,4.51162,0,0,0,21.3451,0.651564,1.55187,0.00436159,0.704097,0,0.2893,0.104378,0.44973,0,1.55187,0
"Dec 1, 04:00 pm",0,323.427,318.857,0.759585,0.930005,0.930788,0.991922,0.783413,40.5724,0,73.9064,0.151745,0.298061,3.74227,27.0185,10.6021,0.3924,0,998,228.293,77.9036,6.53438,1.9,8.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.759585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 05:00 pm",0,304.641,300.748,0,0,0.97084,0.992802,0,31.2799,0,0,0,0,3.03264,22.6884,8.90295,0,0,998,238.686,87.0744,5.96875,2.1,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.854641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 06:00 pm",0,288.475,285.092,0,0,0.993203,0.994336,0,21.8275,0,0,0,0,2.50684,19.5179,7.65881,0,0,998,247.955,97.1549,5.65938,3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.928308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 07:00 pm",0,274.42,271.456,0,0,1.00264,0.996827,0,12.6464,0,0,0,0,2.10908,16.9108,6.63582,0,0,998,256.619,108.225,5.35,2.9,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.97574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 08:00 pm",0,262.12,259.512,0,0,1.00271,0.998994,0,4.07011,0,0,0,0,1.80542,14.7007,5.76856,0,0,998,265.281,119.699,4.59375,1.7,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 09:00 pm",0,251.184,248.853,0,0,1.00246,0.999122,0,3.55234,0,0,0,0,1.5691,13.0054,5.10333,0,0,998,274.783,131.316,3.65938,1.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 10:00 pm",0,241.351,239.249,0,0,1.00354,0.997549,0,9.83125,0,0,0,0,1.3802,11.618,4.5589,0,0,998,286.651,142.734,3.11562,1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.985315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 11:00 pm",0,232.33,230.398,0,0,1.00168,0.996388,0,14.3267,0,0,0,0,1.22497,10.6252,4.16935,0,0,998,304.357,153.253,2.65,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.9689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 12:00 am",0,223.996,222.213,0,0,0.999824,0.995775,0,16.6336,0,0,0,0,1.09467,9.75217,3.82675,0,0,998,335.672,160.873,2.20625,2.3,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.958155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 01:00 am",0,216.262,214.612,0,0,0.999764,0.995758,0,16.6968,0,0,0,0,0.991652,8.9615,3.51649,0,0,998,20.8103,161.255,1.22813,2.4,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.957838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 02:00 am",0,209.073,207.545,0,0,1.00152,0.996325,0,14.5684,0,0,0,0,0.904892,8.22695,3.22826,0,0,998,53.6992,154.067,0.228125,2.1,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.967848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 03:00 am",0,202.285,200.848,0,0,1.00347,0.997445,0,10.2424,0,0,0,0,0.82921,7.70166,3.02213,0,0,998,72.1964,143.689,-0.28125,2.9,0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.984064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 04:00 am",0,195.906,194.565,0,0,1.00272,0.998987,0,4.09893,0,0,0,0,0.761282,7.13613,2.80022,0,0,998,84.3868,132.316,-0.725,2.7,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 05:00 am",0,189.881,188.624,0,0,1.0024,0.999153,0,3.42884,0,0,0,0,0.701867,6.65362,2.61088,0,0,998,94.0194,120.707,-1.225,2.7,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.99821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 06:00 am",0,184.163,182.978,0,0,1.00295,0.997009,0,11.9444,0,0,0,0,0.649523,6.23204,2.44545,0,0,998,102.719,109.22,-1.54688,2.8,-1,0,-355.488,0,0,-0.3703,0,0,0,0,0.978349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 07:00 am",0,178.734,177.621,0,0,0.994352,0.994545,0,21.0954,0,0,0,0,0.604233,5.82148,2.28435,0,0,998,111.362,98.117,-1.79062,2.5,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.932982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 08:00 am",0,173.505,172.441,0,0,0.97313,0.992863,0,30.5492,0,0,0,0,0.56194,5.5495,2.17762,0,0,998,120.562,87.9164,-1.96875,3.5,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.861193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 09:00 am",0,223.278,256.719,250.396,0.837044,0.934929,0.992002,0.747711,39.8176,0.287907,-74.6583,43.1652,98.2556,1.46582,12.41,4.86969,127.922,0,998,130.843,78.7178,-0.446875,4.2,0.1,326,-355.488,0,0,-0.3703,0,0,0,0,0.768087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 10:00 am",172.923,293,393,485.959,1,0.871744,0.990919,1,48.7478,0.365591,-60.4601,124.669,190.69,5.11902,35.2235,13.8217,289.199,42.2386,998,142.655,70.7814,1.3625,5,2.3,737,4647.16,6.42434,6.42434,4.8408,0,0,0,22.2639,0.659374,1.58355,0.0314398,0.7087,0,0.2893,0.104378,0.44973,0,1.58355,0
"Dec 2, 11:00 am",366.671,293,393,469.768,1,0.785293,0.989682,1,56.1337,0.270755,-40.9828,108.429,184.337,5.01662,35.2908,13.8481,330.793,89.5638,998,156.244,64.876,2.79375,6.6,4.2,843,30620.8,34.4101,34.4101,31.8967,0,0,0,89.5638,0.557257,2.51346,0.154679,1.06564,0,0.2893,0.104378,0.89946,0,2.51346,0
"Dec 2, 12:00 pm",293.687,293,393,437.106,1,0.705342,0.988651,1,60.6936,0.20472,-15.6628,90.5238,171.52,4.9474,35.2694,13.8397,350.413,71.7367,998,171.383,61.6343,3.3125,7.6,5.5,893,23589.4,26.9372,26.9372,24.5723,0,0,0,71.7367,0.489481,2.36486,0.10139,0.970328,0,0.2893,0.104378,0.89946,0,2.36486,0
"Dec 2, 01:00 pm",286.978,293,393,431.738,1,0.70084,0.988595,1,60.9095,0.20117,13.1074,88.8363,169.414,4.89988,35.2662,13.8385,348.451,70.098,998,187.191,61.4954,3.50938,7.9,6.4,888,23371.4,26.2471,26.2471,24.3453,0,0,0,70.098,0.486191,1.90184,0.0969077,0.961527,0,0.2893,0.104378,0.44973,0,1.90184,0
"Dec 2, 02:00 pm",346.855,293,393,453.01,1,0.776818,0.989569,1,56.6945,0.261711,38.9253,103.42,177.761,4.87363,35.2271,13.8231,323.73,84.7236,998,202.431,64.4797,3.61875,7,6.9,825,28719.3,32.3883,32.3883,29.9159,0,0,0,84.7236,0.549103,2.47238,0.13939,1.03985,0,0.2893,0.104378,0.89946,0,2.47238,0
"Dec 2, 03:00 pm",130.666,293,393,198.698,1,0.864618,0.990809,1,49.5081,0.265807,58.8964,50.5524,77.9692,4.91041,34.9779,13.7253,120.074,31.9167,998,216.17,70.1775,3.30937,7.3,6.2,306,8329.83,10.2907,10.2907,8.6769,0,0,0,31.9167,0.649341,1.61375,0.0123295,0.758012,0,0.2893,0.104378,0.44973,0,1.61375,0
"Dec 2, 04:00 pm",0,322.934,318.249,65.161,0.92754,0.929847,0.991904,0.78283,40.7393,0,73.9187,12.9599,25.5692,3.88067,27.5675,10.8175,33.7464,0,998,228.127,77.9635,2.83437,4.8,5.1,86,-355.488,0,0,-0.3703,0,0,0,0,0.757686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 05:00 pm",0,303.639,299.64,103.226,0,0.970294,0.992787,0,31.4491,0,0,0,40.5057,3.15095,23.1778,9.09497,47.4804,0,998,238.518,87.1118,2.00312,5.2,3.8,121,-355.488,0,0,-0.3703,0,0,0,0,0.853104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 06:00 pm",0,287.273,283.854,0,0,0.992925,0.994287,0,21.9974,0,0,0,0,2.58408,19.5515,7.672,0,0,998,247.782,97.1789,2.45,4.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.927201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 07:00 pm",0,273.072,270.079,0,0,1.00256,0.996783,0,12.8173,0,0,0,0,2.15539,16.9782,6.66226,0,0,998,256.437,108.238,2.6625,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.975082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 08:00 pm",0,260.583,257.935,0,0,1.00279,0.998951,0,4.242,0,0,0,0,1.82892,14.8977,5.84586,0,0,998,265.081,119.705,2.5625,4.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 09:00 pm",0,249.52,247.165,0,0,1.00238,0.999165,0,3.3807,0,0,0,0,1.57405,13.1307,5.15249,0,0,998,274.551,131.322,2.85313,3.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 10:00 pm",0,239.561,237.435,0,0,1.00357,0.997592,0,9.66272,0,0,0,0,1.37026,11.7854,4.62459,0,0,998,286.364,142.749,2.9875,3.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.985813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 11:00 pm",0,230.461,228.516,0,0,1.00178,0.996429,0,14.1706,0,0,0,0,1.20411,10.7369,4.21318,0,0,998,303.98,153.296,3.16094,4.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.969571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 12:00 am",0,222.04,220.242,0,0,0.99995,0.995812,0,16.4982,0,0,0,0,1.06648,9.90269,3.88582,0,0,998,335.245,160.979,3.06094,6.1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.958829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 01:00 am",0,214.234,212.573,0,0,0.999876,0.99579,0,16.5778,0,0,0,0,0.947865,9.12103,3.57909,0,0,998,20.6715,161.421,3.16563,7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.958433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 02:00 am",0,207.009,205.478,0,0,1.00159,0.996354,0,14.4592,0,0,0,0,0.846563,8.36805,3.28362,0,0,998,53.7725,154.235,3.09687,6.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.968326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 03:00 am",0,200.315,198.904,0,0,1.00349,0.997469,0,10.1473,0,0,0,0,0.762208,7.66978,3.00962,0,0,998,72.3008,143.849,3.41875,6.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.984358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 04:00 am",0,194.066,192.756,0,0,1.00269,0.999006,0,4.0195,0,0,0,0,0.693275,7.07936,2.77794,0,0,998,84.483,132.472,3.61875,5.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 05:00 am",0,188.201,186.981,0,0,1.00243,0.999137,0,3.49406,0,0,0,0,0.633895,6.5599,2.5741,0,0,998,94.1021,120.863,3.99687,5.2,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 06:00 am",0,182.68,181.54,0,0,1.00293,0.996995,0,11.9983,0,0,0,0,0.584164,6.08681,2.38846,0,0,998,102.788,109.378,4.50938,4.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.978154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 07:00 am",0,177.399,176.317,0,0,0.994282,0.994531,0,21.1416,0,0,0,0,0.541045,5.75842,2.2596,0,0,998,111.418,98.278,4.475,5.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.932692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 08:00 am",0,172.418,171.409,0,0,0.972999,0.992859,0,30.5919,0,0,0,0,0.505598,5.31655,2.08621,0,0,998,120.603,88.0668,4.7875,4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.860814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 09:00 am",0,171.935,171.948,15.3539,0.82263,0.93474,0.991998,0.742478,39.8528,0.0055537,-74.7683,2.5825,6.02486,0.495569,5.20731,2.04335,7.848,0,998,130.864,78.8853,6.2875,3,6.6,20,-355.488,0,0,-0.3703,0,0,0,0,0.767693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 10:00 am",0,183.107,190.175,42.1548,1,0.871251,0.990911,1,48.8016,0.310361,-60.6752,10.8083,16.5415,0.59443,6.16616,2.4196,25.1136,0,998,142.649,70.9506,6.77188,2.3,8.1,64,-355.488,0,0,-0.3703,0,0,0,0,0.658669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 11:00 am",0,197.63,204.774,49.5007,1,0.784197,0.989667,1,56.2074,0.223435,-41.2204,11.4093,19.4241,0.723089,7.34728,2.88307,34.9236,0,998,156.202,65.0409,7.65938,2.1,9.3,89,-355.488,0,0,-0.3703,0,0,0,0,0.556188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 12:00 pm",0,210.698,217.022,53.178,1,0.703148,0.988624,1,60.7992,0.159796,-15.8895,10.9785,20.867,0.858735,8.37162,3.28502,42.7716,0,998,171.3,61.787,8.05625,0.9,10.4,109,-355.488,0,0,-0.3703,0,0,0,0,0.487872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 01:00 pm",0,208.032,206.63,0,1,0.697916,0.988559,1,61.0478,0,12.957,0,0,0.784322,7.6553,3.00394,0,0,998,187.071,61.6271,7.5,0.6,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.48408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 02:00 pm",0,201.883,200.58,0,1,0.774385,0.989536,1,56.8515,0,38.8666,0,0,0.721684,7.05831,2.76968,0,0,998,202.285,64.585,7.54688,0.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.546811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 03:00 pm",0,196.07,194.844,0,1,0.863041,0.990785,1,49.6716,0,58.8923,0,0,0.668694,6.59858,2.58928,0,0,998,216.011,70.2553,6.79062,0.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.647168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 04:00 pm",0,190.506,189.34,0,0.925629,0.928916,0.991887,0.782451,40.9029,0,73.9267,0,0,0.621445,6.25025,2.4526,0,0,998,227.963,78.0167,6.68125,1,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.75582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 05:00 pm",0,185.195,184.092,0,0,0.969755,0.992773,0,31.6147,0,0,0,0,0.579466,5.8816,2.30794,0,0,998,238.353,87.1432,6.67188,1.2,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.851593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 06:00 pm",0,180.174,179.141,0,0,0.99265,0.99424,0,22.1635,0,0,0,0,0.540272,5.46172,2.14318,0,0,998,247.614,97.1968,7.21875,0.8,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.926111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 07:00 pm",0,175.368,174.388,0,0,1.00248,0.996739,0,12.9843,0,0,0,0,0.50535,5.15994,2.02476,0,0,998,256.26,108.245,7.24063,1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.974432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 08:00 pm",0,170.752,169.82,0,0,1.00286,0.99891,0,4.40947,0,0,0,0,0.477911,4.87265,1.91203,0,0,998,264.887,119.706,6.91875,1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 09:00 pm",0,166.295,165.404,0,0,1.00229,0.999206,0,3.21397,0,0,0,0,0.44847,4.6412,1.82121,0,0,998,274.326,131.322,7.34062,1.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 10:00 pm",0,162.02,161.176,0,0,1.00359,0.997634,0,9.4996,0,0,0,0,0.42546,4.36034,1.711,0,0,998,286.084,142.758,6.95,1.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 11:00 pm",0,157.853,157.038,0,0,1.00188,0.996469,0,14.0202,0,0,0,0,0.404959,4.19397,1.64571,0,0,998,303.61,153.332,7.10625,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.970211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 12:00 am",0,153.86,153.091,0,0,1.00007,0.995846,0,16.3689,0,0,0,0,0.386645,3.91706,1.53705,0,0,998,334.816,161.076,7.28438,1.2,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.959467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 01:00 am",0,149.941,149.193,0,0,0.999981,0.99582,0,16.4657,0,0,0,0,0.372586,3.79433,1.4889,0,0,998,20.5169,161.581,6.8625,1.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.95899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 02:00 am",0,146.164,145.454,0,0,1.00166,0.99638,0,14.3572,0,0,0,0,0.360902,3.5551,1.39502,0,0,998,53.8317,154.4,6.24062,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.968769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 03:00 am",0,142.484,141.8,0,0,1.0035,0.997491,0,10.0594,0,0,0,0,0.347324,3.40177,1.33486,0,0,998,72.3941,144.006,6.51875,1.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.984627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 04:00 am",0,138.902,138.245,0,0,1.00266,0.999024,0,3.94719,0,0,0,0,0.336819,3.23705,1.27022,0,0,998,84.5699,132.625,5.82813,1,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 05:00 am",0,135.418,134.789,0,0,1.00246,0.999122,0,3.55231,0,0,0,0,0.32658,3.07473,1.20652,0,0,998,94.1768,121.016,6.0625,0.8,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 06:00 am",0,131.962,131.342,0,0,1.00291,0.996982,0,12.0453,0,0,0,0,0.317779,3.01537,1.18323,0,0,998,102.85,109.533,6.175,1.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.977983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 07:00 am",0,128.577,127.98,0,0,0.994222,0.99452,0,21.181,0,0,0,0,0.309635,2.8822,1.13097,0,0,998,111.467,98.4363,6.15312,1.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.932444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 08:00 am",0,125.277,124.703,0,0,0.972889,0.992856,0,30.6277,0,0,0,0,0.302124,2.74189,1.07592,0,0,998,120.636,88.2131,5.99687,1.3,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.860496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 09:00 am",0,122.058,121.506,0,0.808492,0.934586,0.991995,0.737341,39.8815,0,-74.8762,0,0,0.294189,2.61308,1.02537,0,0,998,130.878,79.0487,6.44063,1.3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.767372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 10:00 am",0,118.937,118.409,0.658058,1,0.870824,0.990904,1,48.848,0,-60.8873,0.16864,0.258222,0.286629,2.46421,0.966958,0.3924,0,998,142.637,71.1147,6.95,1,8.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.658058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 11:00 am",0,115.883,115.373,0,1,0.783207,0.989654,1,56.2737,0,-41.4571,0,0,0.280869,2.35876,0.925578,0,0,998,156.156,65.2,7.17188,1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.555226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 12:00 pm",0,112.931,112.446,0,1,0.70109,0.988598,1,60.8976,0,-16.1194,0,0,0.27573,2.20417,0.864918,0,0,998,171.215,61.933,7.37187,0.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.486372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 01:00 pm",0,110.022,109.548,0.964125,1,0.695097,0.988524,1,61.1798,0,12.7992,0.196743,0.378323,0.270833,2.13767,0.838822,0.7848,0,998,186.95,61.7518,7.77188,0.6,9.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.482063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 02:00 pm",0,107.179,106.723,0.54459,1,0.772006,0.989505,1,57.0034,0,38.7991,0.12355,0.213697,0.266752,2.0309,0.796927,0.3924,0,998,202.14,64.6829,7.87187,0.3,9.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.54459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 03:00 pm",0,104.402,103.962,0,1,0.86149,0.990761,1,49.8307,0,58.8799,0,0,0.263087,1.93368,0.758775,0,0,998,215.854,70.3261,7.09062,0.1,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.645048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 04:00 pm",0,101.66,101.229,0,0.924271,0.927996,0.991869,0.782278,41.0631,0,73.9303,0,0,0.260109,1.87588,0.736097,0,0,998,227.803,78.0631,7.47188,0.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.753987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 05:00 pm",0,98.931,98.5048,0,0,0.969222,0.992759,0,31.7764,0,0,0,0,0.257104,1.84756,0.724983,0,0,998,238.191,87.1685,7.17188,0.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.850109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 06:00 pm",0,96.2281,95.8094,0,0,0.992377,0.994193,0,22.3258,0,0,0,0,0.254323,1.8001,0.706361,0,0,998,247.449,97.2085,6.14688,0.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.925039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 07:00 pm",0,93.5441,93.1306,0,0,1.00239,0.996697,0,13.1471,0,0,0,0,0.251724,1.7664,0.693135,0,0,998,256.087,108.246,6.35,0.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.973789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 08:00 pm",0,90.8735,90.4638,0,0,1.00292,0.998869,0,4.57239,0,0,0,0,0.249043,1.74137,0.683312,0,0,998,264.698,119.701,6.02812,1.5,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 09:00 pm",0,88.2507,87.8524,0,0,1.0022,0.999246,0,3.05226,0,0,0,0,0.246314,1.67259,0.656324,0,0,998,274.108,131.316,5.9625,1,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 10:00 pm",0,85.653,85.2597,0,0,1.00361,0.997674,0,9.34199,0,0,0,0,0.243713,1.64139,0.64408,0,0,998,285.812,142.76,5.64063,1.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.986737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 11:00 pm",0,83.0941,82.7092,0,0,1.00197,0.996507,0,13.8755,0,0,0,0,0.241133,1.5908,0.624229,0,0,998,303.246,153.36,5.475,1.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.970819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 12:00 am",0,80.5737,80.1964,0,0,1.00018,0.995879,0,16.2456,0,0,0,0,0.238556,1.5454,0.606417,0,0,998,334.385,161.165,4.84062,1.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.960071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 01:00 am",0,78.0759,77.7022,0,0,1.00008,0.995849,0,16.3604,0,0,0,0,0.235943,1.52325,0.597722,0,0,998,20.3463,161.734,5.14375,2.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.959509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 02:00 am",0,75.6045,75.2353,0,0,1.00172,0.996405,0,14.2624,0,0,0,0,0.233424,1.49593,0.587004,0,0,998,53.8767,154.56,4.40938,2.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.969178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 03:00 am",0,73.1616,72.7968,0,0,1.00352,0.997512,0,9.9788,0,0,0,0,0.230867,1.46927,0.576542,0,0,998,72.4762,144.16,4.14375,3.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.984872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 04:00 am",0,70.7706,70.4153,0,0,1.00263,0.99904,0,3.88201,0,0,0,0,0.227889,1.41578,0.555551,0,0,998,84.6476,132.777,3.86562,3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 05:00 am",0,68.4282,68.0807,0,0,1.00249,0.999109,0,3.60358,0,0,0,0,0.224999,1.37228,0.538482,0,0,998,94.2434,121.167,3.64375,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 06:00 am",0,66.1304,65.7896,0,0,1.00289,0.996972,0,12.0856,0,0,0,0,0.221749,1.33628,0.524356,0,0,998,102.905,109.685,3.54375,3.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.977836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 07:00 am",0,63.8792,63.5453,0,0,0.994172,0.994511,0,21.2136,0,0,0,0,0.218575,1.29929,0.509843,0,0,998,111.509,98.5917,3.34375,4.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.932238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 08:00 am",0,61.6856,61.3607,0,0,0.972799,0.992854,0,30.6567,0,0,0,0,0.215017,1.25165,0.491146,0,0,998,120.664,88.3549,3.34375,4.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.860238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 09:00 am",0,59.5596,59.2455,0,0.794641,0.934466,0.991993,0.732304,39.9036,0,-74.982,0,0,0.210502,1.19729,0.469818,0,0,998,130.886,79.2078,3.84375,5.9,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.767125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 10:00 am",0,88.2041,103.204,70.357,1,0.870462,0.990899,1,48.8873,0.403999,-61.0962,18.0227,27.6081,0.257506,2.04523,0.802548,41.9868,0,998,142.619,71.2737,4.65312,5.9,5.2,107,-355.488,0,0,-0.3703,0,0,0,0,0.657542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 11:00 am",0,122.053,136.765,78.7208,1,0.782325,0.989642,1,56.3326,0.297162,-41.6924,18.1004,30.89,0.313743,3.13086,1.22855,55.7208,0,998,156.105,65.353,4.77187,5.2,6.1,142,-355.488,0,0,-0.3703,0,0,0,0,0.554372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 12:00 pm",0,126.298,125.696,1.45495,1,0.69917,0.988575,1,60.9887,0,-16.3521,0.298657,0.570922,0.305487,2.90547,1.14011,1.1772,0,998,171.126,62.0722,4.71562,3.4,6.2,3,-355.488,0,0,-0.3703,0,0,0,0,0.484983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 01:00 pm",0,132.459,136.191,29.2886,1,0.692388,0.988491,1,61.3054,0.181942,12.634,5.95325,11.4929,0.325468,3.24349,1.27275,23.9364,0,998,186.827,61.8692,4.80312,3.7,6.6,61,-355.488,0,0,-0.3703,0,0,0,0,0.480141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 02:00 pm",0,164.95,183.464,102.522,1,0.769685,0.989474,1,57.15,0.277248,38.7229,23.1881,40.2294,0.507522,5.39977,2.11887,74.1636,0,998,201.995,64.7737,5.225,3.2,7.1,189,-355.488,0,0,-0.3703,0,0,0,0,0.542442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 03:00 pm",0,233.454,273.353,201.896,1,0.859967,0.990738,1,49.9855,0.356822,58.8593,51.086,79.224,1.60011,14.0689,5.52062,123.214,0,998,215.699,70.3899,5.425,3.9,7.3,314,-355.488,0,0,-0.3703,0,0,0,0,0.642981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 04:00 pm",0,244.353,242.161,9.02627,0.923467,0.927088,0.991852,0.782309,41.2196,0,73.9297,1.78078,3.54191,1.39521,12.2962,4.82501,4.7088,0,998,227.646,78.1029,4.84688,3.2,6.8,12,-355.488,0,0,-0.3703,0,0,0,0,0.75219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 05:00 pm",0,235.05,233.061,0,0,0.968697,0.992746,0,31.9344,0,0,0,0,1.23197,11.0675,4.34288,0,0,998,238.033,87.1878,4.40312,3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.848655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 06:00 pm",0,226.583,224.773,0,0,0.992107,0.994147,0,22.4841,0,0,0,0,1.09583,9.98847,3.91948,0,0,998,247.289,97.214,4.70625,2.4,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.923986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 07:00 pm",0,218.747,217.072,0,0,1.0023,0.996656,0,13.3056,0,0,0,0,0.979537,9.20053,3.61029,0,0,998,255.92,108.241,4.74062,3.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.973156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 08:00 pm",0,211.44,209.883,0,0,1.00299,0.99883,0,4.73067,0,0,0,0,0.882974,8.5137,3.34078,0,0,998,264.516,119.689,4.61875,3.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.996593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 09:00 pm",0,204.618,203.172,0,0,1.00211,0.999285,0,2.89568,0,0,0,0,0.802826,7.86117,3.08472,0,0,998,273.896,131.304,4.14063,3.7,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 10:00 pm",0,198.248,196.906,0,0,1.00363,0.997712,0,9.19,0,0,0,0,0.737308,7.23693,2.83977,0,0,998,285.548,142.756,3.775,3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.987164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 11:00 pm",0,192.29,191.043,0,0,1.00206,0.996543,0,13.7366,0,0,0,0,0.6747,6.68135,2.62176,0,0,998,302.89,153.381,3.64063,2.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.971397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 12:00 am",0,186.633,185.457,0,0,1.00028,0.995911,0,16.1285,0,0,0,0,0.623438,6.27478,2.46223,0,0,998,333.952,161.245,3.51875,2.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.960641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 01:00 am",0,181.274,180.17,0,0,1.00017,0.995875,0,16.262,0,0,0,0,0.58011,5.84686,2.29431,0,0,998,20.1597,161.881,2.98438,2.5,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.959991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 02:00 am",0,176.132,175.08,0,0,1.00178,0.996428,0,14.1748,0,0,0,0,0.540637,5.54557,2.17608,0,0,998,53.9071,154.717,3.19688,3.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.969553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 03:00 am",0,171.153,170.145,0,0,1.00353,0.997531,0,9.90543,0,0,0,0,0.506525,5.30109,2.08015,0,0,998,72.5468,144.312,3.23125,4.4,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.985093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 04:00 am",0,166.36,165.401,0,0,1.0026,0.999055,0,3.82398,0,0,0,0,0.475384,5.019,1.96946,0,0,998,84.716,132.925,3.30938,4.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 05:00 am",0,161.725,160.807,0,0,1.00251,0.999098,0,3.64787,0,0,0,0,0.448001,4.78104,1.87608,0,0,998,94.3019,121.315,3.54375,5.6,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 06:00 am",0,157.222,156.34,0,0,1.00288,0.996963,0,12.1189,0,0,0,0,0.424345,4.57137,1.79381,0,0,998,102.952,109.836,3.44375,6.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.977714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 07:00 am",0,152.913,152.082,0,0,0.994132,0.994504,0,21.2394,0,0,0,0,0.403329,4.26761,1.67461,0,0,998,111.544,98.7441,3.44375,5.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.932075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 08:00 am",0,148.721,147.92,0,0,0.972731,0.992852,0,30.679,0,0,0,0,0.384706,4.09065,1.60517,0,0,998,120.684,88.4922,3.44375,6.1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.860039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 09:00 am",0,144.644,143.875,0.766951,0.781088,0.934382,0.991991,0.727372,39.9192,0,-75.0855,0.119947,0.300951,0.364069,3.91215,1.53513,0.3924,0,998,130.888,79.3625,4.30937,7.6,4.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.766951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 10:00 am",0,140.714,139.984,0,1,0.870165,0.990894,1,48.9194,0,-61.3016,0,0,0.348022,3.68195,1.4448,0,0,998,142.596,71.4274,4.75313,7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.65712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 11:00 am",0,136.93,136.237,0.553624,1,0.781551,0.989632,1,56.384,0,-41.926,0.127168,0.217242,0.334412,3.46058,1.35793,0.3924,0,998,156.049,65.4998,4.78438,6.1,5.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.553624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 12:00 pm",0,133.272,132.611,2.41852,1,0.697394,0.988553,1,61.0724,0,-16.5875,0.495177,0.949028,0.322534,3.26852,1.28257,1.962,0,998,171.034,62.2046,4.81563,5.6,6.3,5,-355.488,0,0,-0.3703,0,0,0,0,0.483704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 01:00 pm",0,129.726,129.094,0.478317,1,0.689794,0.988459,1,61.4244,0,12.4617,0.0968561,0.187692,0.312373,3.09502,1.21449,0.3924,0,998,186.703,61.9793,4.66875,5.2,6.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.478317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 02:00 pm",0,126.223,125.604,0,1,0.767425,0.989444,1,57.2913,0,38.6381,0,0,0.304845,3.0123,1.18202,0,0,998,201.85,64.8571,4.29063,6.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.540369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 03:00 pm",0,122.79,122.192,0,1,0.858474,0.990716,1,50.1358,0,58.8304,0,0,0.29807,2.88387,1.13163,0,0,998,215.546,70.4465,3.9125,6.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.64097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 04:00 pm",0,119.452,118.879,0,0.923214,0.926193,0.991836,0.782546,41.3725,0,73.9247,0,0,0.292394,2.72709,1.07011,0,0,998,227.491,78.1359,4.50625,4.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.750429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 05:00 pm",0,116.135,115.569,0,0,0.96818,0.992733,0,32.0883,0,0,0,0,0.286592,2.68168,1.05229,0,0,998,237.88,87.201,4.30625,7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.84723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 06:00 pm",0,112.876,112.328,0,0,0.991841,0.994102,0,22.6383,0,0,0,0,0.281325,2.57367,1.00991,0,0,998,247.133,97.2135,4.10625,6.9,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.922953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 07:00 pm",0,109.682,109.151,0,0,1.00222,0.996615,0,13.4598,0,0,0,0,0.276524,2.46721,0.968134,0,0,998,255.758,108.23,3.90625,6.6,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.972533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 08:00 pm",0,106.56,106.047,0,0,1.00304,0.998792,0,4.8842,0,0,0,0,0.272283,2.35332,0.923442,0,0,998,264.339,119.672,3.68437,5.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.996369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 09:00 pm",0,103.527,103.036,0,0,1.00202,0.999322,0,2.74434,0,0,0,0,0.26801,2.22094,0.871496,0,0,998,273.691,131.286,3.6625,4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 10:00 pm",0,100.541,100.061,0,0,1.00364,0.997749,0,9.04372,0,0,0,0,0.265198,2.14932,0.843394,0,0,998,285.292,142.746,3.075,3.5,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.987569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 11:00 pm",0,97.6324,97.1718,0,0,1.00214,0.996578,0,13.6038,0,0,0,0,0.2608,2.03573,0.798819,0,0,998,302.543,153.395,3.34062,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 12:00 am",0,94.7642,94.3126,0,0,1.00038,0.99594,0,16.0176,0,0,0,0,0.257856,1.9788,0.776482,0,0,998,333.518,161.318,3.075,2.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.961177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
