"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 7, 01:00 am",0,91.9528,91.5147,0,0,1.00025,0.995899,0,16.1705,0,0,0,0,0.254455,1.89713,0.744435,0,0,998,19.9573,162.022,2.99688,2.5,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.960437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 02:00 am",0,89.1867,88.7585,0,0,1.00183,0.996449,0,14.0944,0,0,0,0,0.251525,1.83608,0.720479,0,0,998,53.9227,154.87,2.4625,2.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.969896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 03:00 am",0,86.4509,86.0292,0,0,1.00354,0.997547,0,9.83934,0,0,0,0,0.249125,1.79439,0.70412,0,0,998,72.606,144.461,2.15313,2.5,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.985291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 04:00 am",0,83.7651,83.3545,0,0,1.00257,0.999067,0,3.7731,0,0,0,0,0.245848,1.72957,0.678682,0,0,998,84.7748,133.072,1.8625,2.5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 05:00 am",0,81.1156,80.7118,0,0,1.00253,0.999089,0,3.68518,0,0,0,0,0.242704,1.6889,0.662726,0,0,998,94.3522,121.462,2.01875,3.5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 06:00 am",0,78.5117,78.1169,0,0,1.00287,0.996957,0,12.1455,0,0,0,0,0.239688,1.63588,0.641917,0,0,998,102.992,109.983,1.91875,3.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.977617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 07:00 am",0,75.9586,75.5733,0,0,0.994103,0.994498,0,21.2585,0,0,0,0,0.23679,1.58022,0.62008,0,0,998,111.572,98.8933,2.26563,3.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.931954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 08:00 am",0,73.4576,73.0817,0,0,0.972683,0.992851,0,30.6945,0,0,0,0,0.233617,1.52683,0.599128,0,0,998,120.699,88.6249,2.34375,3.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.859901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 09:00 am",0,71.01,70.6433,0,0.767844,0.934333,0.991991,0.72255,39.9282,0,-75.1866,0,0,0.22958,1.47703,0.579588,0,0,998,130.884,79.5128,2.86562,5.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.766849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 10:00 am",0,70.953,71.018,4.59753,1,0.869933,0.990891,1,48.9444,0.13601,-61.5033,1.17698,1.80407,0.22851,1.46503,0.574879,2.7468,0,998,142.567,71.5759,3.08437,7.3,4.1,7,-355.488,0,0,-0.3703,0,0,0,0,0.65679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 11:00 am",0,111.866,134.003,114.468,1,0.780886,0.989623,1,56.428,0.305574,-42.1578,26.2708,44.9172,0.300157,2.93042,1.1499,81.2268,0,998,155.989,65.6405,4.40625,5.9,5.5,207,-355.488,0,0,-0.3703,0,0,0,0,0.552985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 12:00 pm",0,119.864,119.283,1.93015,1,0.695763,0.988532,1,61.1487,0,-16.8251,0.394254,0.757391,0.292799,2.7768,1.08962,1.5696,0,998,170.94,62.33,4.70625,6.1,5.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.482537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 01:00 pm",0,116.544,115.977,0,1,0.68732,0.988428,1,61.5369,0,12.2825,0,0,0.286786,2.68657,1.05421,0,0,998,186.579,62.0822,4.60625,7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.476592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 02:00 pm",0,113.295,112.748,2.15349,1,0.765231,0.989416,1,57.4271,0,38.5447,0.484224,0.845029,0.28086,2.56611,1.00694,1.5696,0,998,201.707,64.9332,4.80625,6.9,5.9,4,-355.488,0,0,-0.3703,0,0,0,0,0.538372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 03:00 pm",0,110.111,109.581,0,1,0.857014,0.990694,1,50.2815,0,58.7934,0,0,0.276414,2.46054,0.965515,0,0,998,215.396,70.4961,4.17188,6.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.639017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 04:00 pm",0,106.978,106.462,0,0.923511,0.925313,0.991819,0.782987,41.5216,0,73.9154,0,0,0.272307,2.37336,0.931307,0,0,998,227.34,78.1622,4.00625,6.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.748706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 05:00 pm",0,103.896,103.394,0,0,0.967672,0.99272,0,32.2382,0,0,0,0,0.268368,2.28834,0.897943,0,0,998,237.73,87.2083,3.52812,6.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.845838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 06:00 pm",0,100.89,100.406,0,0,0.991579,0.994059,0,22.7883,0,0,0,0,0.264594,2.17412,0.853124,0,0,998,246.982,97.2069,3.32813,5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.921942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 07:00 pm",0,97.9572,97.4911,0,0,1.00213,0.996576,0,13.6096,0,0,0,0,0.260951,2.06862,0.811725,0,0,998,255.601,108.213,3.4625,3.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.971922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 08:00 pm",0,95.0952,94.6454,0,0,1.0031,0.998755,0,5.03288,0,0,0,0,0.25765,1.96985,0.77297,0,0,998,264.168,119.65,3.41875,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 09:00 pm",0,92.2774,91.8375,0,0,1.00193,0.999358,0,2.59832,0,0,0,0,0.254362,1.90932,0.749216,0,0,998,273.493,131.262,3.31875,3.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.998972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 10:00 pm",0,89.512,89.0841,0,0,1.00365,0.997785,0,8.90324,0,0,0,0,0.251199,1.83666,0.720705,0,0,998,285.043,142.729,3.53125,2.8,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.987951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 11:00 pm",0,86.7895,86.3708,0,0,1.00221,0.996611,0,13.4769,0,0,0,0,0.248111,1.78112,0.698912,0,0,998,302.203,153.401,3.43125,3.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.972464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 12:00 am",0,84.1187,83.7111,0,0,1.00047,0.995968,0,15.9128,0,0,0,0,0.245085,1.71507,0.672995,0,0,998,333.085,161.381,3.33125,2.8,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.96168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 01:00 am",0,81.4904,81.0912,0,0,1.00032,0.995922,0,16.0859,0,0,0,0,0.242078,1.6655,0.653542,0,0,998,19.739,162.155,3.075,3.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.960847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 02:00 am",0,78.9188,78.531,0,0,1.00188,0.996469,0,14.0214,0,0,0,0,0.238846,1.59939,0.6276,0,0,998,53.9235,155.018,3.33125,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.970205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 03:00 am",0,76.4053,76.0285,0,0,1.00355,0.997562,0,9.78056,0,0,0,0,0.235725,1.53598,0.602719,0,0,998,72.6535,144.607,3.56562,2.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.985466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 04:00 am",0,73.9383,73.5695,0,0,1.00255,0.999078,0,3.72938,0,0,0,0,0.232556,1.49076,0.584974,0,0,998,84.8242,133.215,3.64375,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 05:00 am",0,71.5315,71.1738,0,0,1.00255,0.999082,0,3.71552,0,0,0,0,0.229213,1.4288,0.560659,0,0,998,94.3943,121.605,3.5875,2.3,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 06:00 am",0,69.1825,68.8345,0,0,1.00286,0.996952,0,12.1652,0,0,0,0,0.225798,1.37507,0.539577,0,0,998,103.025,110.127,3.84375,2.1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.977544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 07:00 am",0,66.8921,66.5539,0,0,0.994084,0.994495,0,21.271,0,0,0,0,0.222453,1.32182,0.518681,0,0,998,111.593,99.0394,3.84375,1.5,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.931875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 08:00 am",0,64.6689,64.3422,0,0,0.972656,0.99285,0,30.7033,0,0,0,0,0.218893,1.26037,0.49457,0,0,998,120.706,88.7529,3.7875,0.4,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.859822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 09:00 am",0,62.5177,62.2029,0,0.75492,0.934319,0.99199,0.717841,39.9309,0,-75.2853,0,0,0.214254,1.19921,0.470568,0,0,998,130.874,79.6585,4.175,0.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.766819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 10:00 am",0,60.4347,60.1308,0.656555,1,0.869767,0.990888,1,48.9624,0,-61.7012,0.168047,0.257632,0.209408,1.1456,0.449535,0.3924,0,998,142.533,71.7189,4.40625,0.3,5.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.656555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 11:00 am",0,58.4108,58.1155,0,1,0.780331,0.989615,1,56.4646,0,-42.3874,0,0,0.205098,1.10368,0.433086,0,0,998,155.925,65.775,4.70625,0.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.552452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 12:00 pm",0,56.4628,56.18,0.481483,1,0.694281,0.988514,1,61.2177,0,-17.0647,0.0981368,0.188934,0.199463,1.04402,0.409675,0.3924,0,998,170.842,62.4485,5.60625,0.6,6.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.481483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 01:00 pm",0,56.5072,56.5999,4.74967,1,0.684972,0.988399,1,61.6428,0.0907426,12.0966,0.954996,1.86377,0.197963,1.02181,0.400958,3.924,0,998,186.453,62.1777,5.2,1.2,7.7,10,-355.488,0,0,-0.3703,0,0,0,0,0.474967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 02:00 pm",0,87.513,103.588,85.2961,1,0.763105,0.989388,1,57.5575,0.290992,38.4427,19.1255,33.4702,0.252739,1.82801,0.71731,62.3916,0,998,201.564,65.0019,5.95313,1.7,9,159,-355.488,0,0,-0.3703,0,0,0,0,0.536453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 03:00 pm",0,199.816,263.965,303.27,1,0.855587,0.990673,1,50.4224,0.379752,58.7482,76.3409,119.003,1.13049,10.9058,4.27944,186.782,0,998,215.248,70.5385,6.22812,1.6,9.9,476,-355.488,0,0,-0.3703,0,0,0,0,0.637122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 04:00 pm",0,291.691,336.277,317.485,0.924357,0.924448,0.991803,0.783634,41.6668,0.295197,73.9017,62.6206,124.581,3.39151,25.4819,9.99909,166.77,0,998,227.193,78.1818,6.40625,0.8,10,425,-355.488,0,0,-0.3703,0,0,0,0,0.747024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 05:00 pm",0,298.612,294.973,34.6236,0,0.967174,0.992707,0,32.3839,0,0,0,13.5863,2.7708,21.162,8.30398,16.0884,0,998,237.584,87.2096,6.04062,1,9.4,41,-355.488,0,0,-0.3703,0,0,0,0,0.844479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 06:00 pm",0,283.592,280.441,0,0,0.991321,0.994017,0,22.9341,0,0,0,0,2.31176,18.0908,7.09882,0,0,998,246.836,97.1943,5.75313,0.7,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.920954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 07:00 pm",0,270.537,267.777,0,0,1.00205,0.996538,0,13.7548,0,0,0,0,1.96267,15.6505,6.14127,0,0,998,255.449,108.191,5.62187,0.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 08:00 pm",0,258.952,256.486,0,0,1.00315,0.998719,0,5.17659,0,0,0,0,1.69214,13.8624,5.43959,0,0,998,264.003,119.621,4.94375,0.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.995921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 09:00 pm",0,248.56,246.34,0,0,1.00185,0.999393,0,2.45774,0,0,0,0,1.47925,12.3723,4.85487,0,0,998,273.303,131.233,4.24375,0.4,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.99908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 10:00 pm",0,239.094,237.066,0,0,1.00366,0.997819,0,8.76867,0,0,0,0,1.30431,11.2361,4.40905,0,0,998,284.804,142.706,3.95625,0.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.988312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 11:00 pm",0,230.433,228.578,0,0,1.00228,0.996642,0,13.3562,0,0,0,0,1.16109,10.2076,4.00544,0,0,998,301.874,153.4,3.59062,0.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.972953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 12:00 am",0,222.532,220.843,0,0,1.00056,0.995995,0,15.8143,0,0,0,0,1.0438,9.20385,3.61159,0,0,998,332.654,161.437,3.225,0.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.96215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 01:00 am",0,215.216,213.653,0,0,1.00039,0.995943,0,16.0083,0,0,0,0,0.952407,8.43872,3.31135,0,0,998,19.505,162.282,2.69375,0.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.961222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 02:00 am",0,208.492,207.062,0,0,1.00192,0.996486,0,13.9556,0,0,0,0,0.876434,7.61516,2.98819,0,0,998,53.9091,155.162,2.0625,0,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.970483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 03:00 am",0,202.009,200.632,0,0,1.00356,0.997575,0,9.72909,0,0,0,0,0.809056,7.34154,2.88082,0,0,998,72.6892,144.749,1.43125,0.7,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.985618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 04:00 am",0,195.908,194.624,0,0,1.00253,0.999087,0,3.69283,0,0,0,0,0.745919,6.78921,2.66409,0,0,998,84.864,133.356,0.675,0.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 05:00 am",0,190.15,188.947,0,0,1.00256,0.999076,0,3.73889,0,0,0,0,0.691534,6.31808,2.47922,0,0,998,94.4281,121.746,0.309375,0.4,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 06:00 am",0,184.745,183.625,0,0,1.00285,0.996948,0,12.1782,0,0,0,0,0.64304,5.8244,2.28549,0,0,998,103.05,110.269,-0.090625,0.1,0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 07:00 am",0,179.598,178.539,0,0,0.994075,0.994493,0,21.2767,0,0,0,0,0.600677,5.47283,2.14754,0,0,998,111.608,99.1821,-0.646875,0.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.931839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 08:00 am",0,174.624,173.61,0,0,0.972649,0.99285,0,30.7055,0,0,0,0,0.560691,5.23561,2.05445,0,0,998,120.707,88.8759,-0.66875,0.4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.859803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 09:00 am",0,244.014,291.683,418.707,0.742326,0.93434,0.991991,0.71325,39.9271,0.245372,-75.3816,61.0228,164.3,2.10163,16.1826,6.35004,214.25,0,998,130.858,79.7996,0.70625,0.4,1.8,546,-355.488,0,0,-0.3703,0,0,0,0,0.766862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 10:00 am",229.775,293,393,475.242,1,0.869666,0.990886,1,48.9733,0.363328,-61.8949,121.625,186.485,5.04342,34.0503,13.3613,284.098,56.1254,998,142.493,71.8565,1.74688,0.3,3.7,724,9923.59,12.0221,12.0221,10.3371,0,0,0,36.1507,0.656411,1.68504,0.0615396,0.780096,0,0.2893,0.104378,0.44973,0,1.68504,0
"Dec 9, 11:00 am",354.852,293,393,458.181,1,0.779887,0.989609,1,56.4939,0.266132,-42.6146,105.018,179.79,4.9474,34.1334,13.394,325.692,86.677,998,155.856,65.9031,2.76563,0.8,5.5,830,29487.4,33.2049,33.2049,30.716,0,0,0,86.677,0.552025,2.48889,0.145487,1.05027,0,0.2893,0.104378,0.89946,0,2.48889,0
"Dec 9, 12:00 pm",280.928,293,393,426.72,1,0.692952,0.988498,1,61.2793,0.196929,-17.3058,86.8069,167.445,4.87887,33.9141,13.3079,348.451,68.6201,998,170.742,62.56,3.3625,0.6,6.8,888,22785.2,25.6245,25.6245,23.7346,0,0,0,68.6201,0.48054,1.88992,0.0929258,0.953586,0,0.2893,0.104378,0.44973,0,1.88992,0
"Dec 9, 01:00 pm",276.945,293,393,428.465,1,0.682755,0.988372,1,61.742,0.19049,11.9043,85.8685,168.13,4.83183,34.1218,13.3894,355.122,67.6472,998,186.327,62.2658,3.95,1.3,7.7,905,22399.1,25.2145,25.2145,23.3324,0,0,0,67.6472,0.473442,1.8821,0.0903356,0.948356,0,0.2893,0.104378,0.44973,0,1.8821,0
"Dec 9, 02:00 pm",358.021,293,393,472.599,1,0.761052,0.989361,1,57.6822,0.252106,38.3324,105.681,185.448,4.81102,34.1963,13.4186,346.882,87.451,998,201.423,65.0632,4.11563,1.2,8.1,884,29791.5,33.5283,33.5283,31.0328,0,0,0,87.451,0.534615,2.49546,0.14793,1.05439,0,0.2893,0.104378,0.89946,0,2.49546,0
"Dec 9, 03:00 pm",457.601,293,393,517.76,1,0.854197,0.990652,1,50.5586,0.349507,58.6948,130.119,203.169,4.81622,34.4756,13.5282,319.806,111.775,998,215.102,70.5739,4.25,1.7,8,815,39287.6,43.6337,43.6337,40.9245,0,0,0,111.775,0.635288,2.7091,0.232684,1.18328,0,0.2893,0.104378,0.89946,0,2.7091,0
"Dec 9, 04:00 pm",326.169,293,393,496.425,0.925749,0.923599,0.991788,0.784485,41.808,0.304857,73.8838,98.0769,194.797,4.85792,34.5261,13.5481,261.338,79.6709,998,227.048,78.1947,3.37187,1.7,7.2,666,26728,30.2718,30.2718,27.8417,0,0,0,79.6709,0.745382,2.43008,0.124082,1.01286,0,0.2893,0.104378,0.89946,0,2.43008,0
"Dec 9, 05:00 pm",0,323.132,318.494,230.181,0,0.966686,0.992695,0,32.5253,0,0,0,90.3231,3.85938,27.2591,10.6965,107.125,0,998,237.442,87.2049,2.675,1.5,5.8,273,-355.488,0,0,-0.3703,0,0,0,0,0.843154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 06:00 pm",0,304.248,300.34,0,0,0.991068,0.993975,0,23.0754,0,0,0,0,3.11876,22.5738,8.85797,0,0,998,246.694,97.1757,2.72188,1.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.91999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 07:00 pm",0,288.135,284.765,0,0,1.00196,0.996502,0,13.8953,0,0,0,0,2.58035,19.2157,7.54025,0,0,998,255.302,108.162,2.5125,1.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 08:00 pm",0,274.136,271.184,0,0,1.00319,0.998684,0,5.31525,0,0,0,0,2.17218,16.6548,6.53535,0,0,998,263.844,119.587,2.06875,1.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.9957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 09:00 pm",0,261.791,259.171,0,0,1.00176,0.999426,0,2.32268,0,0,0,0,1.85975,14.6413,5.74524,0,0,998,273.119,131.198,1.85938,1.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 10:00 pm",0,250.818,248.48,0,0,1.00366,0.997851,0,8.6401,0,0,0,0,1.61452,12.9334,5.07507,0,0,998,284.573,142.677,1.3375,0.9,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.988651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 11:00 pm",0,240.886,238.763,0,0,1.00234,0.996672,0,13.2416,0,0,0,0,1.41477,11.6761,4.58171,0,0,998,301.553,153.393,0.8375,1.3,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.973413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 12:00 am",0,231.788,229.841,0,0,1.00063,0.996019,0,15.7221,0,0,0,0,1.25299,10.6483,4.17841,0,0,998,332.224,161.484,1.01875,1.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.962587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 01:00 am",0,223.556,221.799,0,0,1.00045,0.995962,0,15.9376,0,0,0,0,1.11543,9.50997,3.73171,0,0,998,19.2556,162.402,1.05313,0.8,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.961561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 02:00 am",0,215.947,214.324,0,0,1.00196,0.996501,0,13.8972,0,0,0,0,1.00047,8.75016,3.43356,0,0,998,53.8795,155.302,0.875,1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.970728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 03:00 am",0,208.855,207.347,0,0,1.00357,0.997587,0,9.68495,0,0,0,0,0.902061,8.09571,3.17676,0,0,998,72.713,144.889,0.4625,1.3,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.985748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 04:00 am",0,202.199,200.79,0,0,1.00252,0.999095,0,3.66345,0,0,0,0,0.818473,7.53427,2.95645,0,0,998,84.8942,133.495,0.596875,1.7,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 05:00 am",0,196.014,194.715,0,0,1.00256,0.999072,0,3.7553,0,0,0,0,0.747024,6.89407,2.70523,0,0,998,94.4537,121.884,0.675,1,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 06:00 am",0,190.149,188.923,0,0,1.00285,0.996947,0,12.1843,0,0,0,0,0.685349,6.48833,2.54602,0,0,998,103.068,110.408,0.596875,1.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 07:00 am",0,184.645,183.505,0,0,0.994076,0.994493,0,21.2758,0,0,0,0,0.632771,5.98236,2.34748,0,0,998,111.616,99.3214,0.596875,0.9,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.931845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 08:00 am",0,179.442,178.373,0,0,0.972663,0.99285,0,30.7011,0,0,0,0,0.586602,5.57436,2.18738,0,0,998,120.702,88.9939,0.4625,0.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.859843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 09:00 am",0,245.763,291.583,414.934,0.730074,0.934394,0.991992,0.708782,39.917,0.23797,-75.4751,59.1057,162.82,2.06617,16.6191,6.52133,212.288,0,998,130.835,79.9359,2.41563,1.9,3.9,541,-355.488,0,0,-0.3703,0,0,0,0,0.766975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 10:00 am",230.632,293,393,474.548,1,0.869629,0.990886,1,48.9772,0.362827,-62.0844,121.442,186.213,4.89462,34.6892,13.6121,283.705,56.3347,998,142.449,71.9885,3.375,2.7,6.5,723,10004.7,12.1082,12.1082,10.4215,0,0,0,36.3601,0.656359,1.68663,0.0620318,0.781193,0,0.2893,0.104378,0.44973,0,1.68663,0
"Dec 10, 11:00 am",353.144,293,393,456.26,1,0.779552,0.989605,1,56.5159,0.265812,-42.8389,104.533,179.036,4.77477,34.3988,13.4981,324.515,86.2598,998,155.783,66.0247,4.7375,2.1,8.8,827,29323.5,33.0306,33.0306,30.5453,0,0,0,86.2598,0.551705,2.48536,0.144177,1.04805,0,0.2893,0.104378,0.89946,0,2.48536,0
"Dec 10, 12:00 pm",246.941,293,393,386.167,1,0.691776,0.988483,1,61.3335,0.190952,-17.5481,78.4229,151.532,4.69265,34.1789,13.4118,315.882,60.3185,998,170.639,62.6643,5.55625,2,10.4,805,19488.4,22.1244,22.1244,20.3004,0,0,0,60.3185,0.47971,1.82397,0.0716178,0.908944,0,0.2893,0.104378,0.44973,0,1.82397,0
"Dec 10, 01:00 pm",196.712,293,393,330.886,1,0.680672,0.988347,1,61.8345,0.174679,11.7058,66.1088,129.84,4.63173,34.2195,13.4277,275.072,48.0493,998,186.2,62.3465,6.13125,2.7,11.6,701,14625.1,16.9644,16.9644,15.2345,0,0,0,48.0493,0.47202,1.72996,0.0434218,0.843132,0,0.2893,0.104378,0.44973,0,1.72996,0
"Dec 10, 02:00 pm",133.623,293,393,226.997,1,0.759076,0.989335,1,57.8013,0.195254,38.2138,50.627,89.0737,4.62163,34.063,13.3663,167.162,32.6391,998,201.283,65.1172,6.33125,2.4,11.8,426,8607.38,10.5848,10.5848,8.96602,0,0,0,32.6391,0.532857,1.61875,0.0135764,0.761763,0,0.2893,0.104378,0.44973,0,1.61875,0
"Dec 10, 03:00 pm",204.696,293,393,271.145,1,0.852846,0.990632,1,50.6899,0.29771,58.6334,68.0328,106.397,4.64691,34.1141,13.3864,167.947,49.9995,998,214.958,70.6021,5.9875,2.1,11.3,428,15395.8,17.7819,17.7819,16.0373,0,0,0,49.9995,0.633517,1.74461,0.0476408,0.853558,0,0.2893,0.104378,0.44973,0,1.74461,0
"Dec 10, 04:00 pm",331.379,293,393,500.567,0.927685,0.922768,0.991772,0.785539,41.9452,0.306504,73.8615,99.1444,196.422,4.67228,34.4774,13.5289,264.085,80.9432,998,226.907,78.201,5.87813,1.9,10.8,673,27230,30.8053,30.8053,28.3646,0,0,0,80.9432,0.743784,2.44068,0.127874,1.01966,0,0.2893,0.104378,0.89946,0,2.44068,0
"Dec 10, 05:00 pm",0,323.272,318.667,223.936,0,0.966209,0.992683,0,32.6623,0,0,0,87.8726,3.70472,27.3969,10.7505,104.378,0,998,237.304,87.1944,5.04688,2.5,9.5,266,-355.488,0,0,-0.3703,0,0,0,0,0.841866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 06:00 pm",0,304.466,300.573,0,0,0.99082,0.993935,0,23.2123,0,0,0,0,3.00034,22.7704,8.9351,0,0,998,246.557,97.1512,5.34062,2.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.919051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 07:00 pm",0,288.347,284.974,0,0,1.00187,0.996466,0,14.031,0,0,0,0,2.48371,19.4907,7.64815,0,0,998,255.162,108.128,4.775,3.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.970165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 08:00 pm",0,274.37,271.424,0,0,1.00323,0.998651,0,5.44874,0,0,0,0,2.0912,16.8263,6.60265,0,0,998,263.692,119.548,4.3875,2.5,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.995482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 09:00 pm",0,262.102,259.499,0,0,1.00168,0.999458,0,2.19325,0,0,0,0,1.79517,14.687,5.76318,0,0,998,272.944,131.157,3.66563,1.7,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 10:00 pm",0,251.111,248.767,0,0,1.00367,0.997882,0,8.51761,0,0,0,0,1.56072,13.1224,5.14925,0,0,998,284.352,142.642,3.4125,2.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.98897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 11:00 pm",0,241.265,239.162,0,0,1.0024,0.9967,0,13.1334,0,0,0,0,1.37452,11.6413,4.56805,0,0,998,301.243,153.378,2.925,1.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.973844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 12:00 am",0,232.254,230.324,0,0,1.0007,0.996042,0,15.6362,0,0,0,0,1.22185,10.6133,4.16464,0,0,998,331.798,161.522,2.20313,1.7,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.962993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 01:00 am",0,223.979,222.21,0,0,1.00051,0.995979,0,15.8738,0,0,0,0,1.09936,9.64634,3.78523,0,0,998,18.9909,162.515,1.51563,1.5,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.961866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 02:00 am",0,216.266,214.619,0,0,1.00199,0.996514,0,13.8461,0,0,0,0,1.00062,8.91561,3.49849,0,0,998,53.8345,155.437,0.159375,1.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.970942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 03:00 am",0,209.099,207.576,0,0,1.00357,0.997596,0,9.64814,0,0,0,0,0.914781,8.16907,3.20554,0,0,998,72.7249,145.025,-0.70625,1.5,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.985856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 04:00 am",0,202.499,201.104,0,0,1.00251,0.9991,0,3.64124,0,0,0,0,0.838313,7.39208,2.90065,0,0,998,84.9147,133.63,-1.48438,0.5,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.997981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 05:00 am",0,196.315,195.013,0,0,1.00257,0.999069,0,3.76478,0,0,0,0,0.771826,6.84929,2.68766,0,0,998,94.4711,122.019,-1.92813,0.4,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 06:00 am",0,190.456,189.231,0,0,1.00285,0.996947,0,12.1838,0,0,0,0,0.713228,6.41389,2.51681,0,0,998,103.078,110.543,-2.27187,0.5,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.977476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 07:00 am",0,184.856,183.694,0,0,0.994088,0.994496,0,21.2683,0,0,0,0,0.661988,6.06073,2.37823,0,0,998,111.617,99.4572,-2.61562,0.8,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.931892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 08:00 am",0,179.451,178.338,0,0,0.972697,0.992851,0,30.69,0,0,0,0,0.613128,5.79826,2.27524,0,0,998,120.691,89.1069,-2.79375,1.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.859941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 09:00 am",0,244.741,289.813,418.869,0.718173,0.934483,0.991993,0.704441,39.9005,0.231924,-75.566,58.3399,164.364,2.13056,16.6144,6.5195,214.25,0,998,130.807,80.0674,-1.05,2.7,0.2,546,-355.488,0,0,-0.3703,0,0,0,0,0.76716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 10:00 am",226.589,293,393,475.232,1,0.869657,0.990886,1,48.9742,0.361792,-62.2694,121.622,186.481,5.13533,34.9185,13.702,284.098,55.347,998,142.399,72.1147,0.359375,3.2,2,724,9622.39,11.7025,11.7025,10.0233,0,0,0,35.3723,0.656398,1.67915,0.0597192,0.776019,0,0.2893,0.104378,0.44973,0,1.67915,0
"Dec 11, 11:00 am",352.564,293,393,457.737,1,0.779327,0.989602,1,56.5307,0.264415,-43.0602,104.841,179.616,5.04342,34.8603,13.6792,325.692,86.118,998,155.706,66.1399,1.825,3.7,3.7,830,29267.7,32.9713,32.9713,30.4872,0,0,0,86.118,0.55149,2.48416,0.143732,1.04729,0,0.2893,0.104378,0.89946,0,2.48416,0
"Dec 11, 12:00 pm",276.82,293,393,425.346,1,0.690757,0.98847,1,61.3803,0.194049,-17.7913,86.2511,166.906,4.97926,34.7994,13.6553,348.451,67.6166,998,170.534,62.7616,2.32188,4.2,4.9,888,22386.9,25.2015,25.2015,23.3197,0,0,0,67.6166,0.478993,1.88185,0.0902543,0.948191,0,0.2893,0.104378,0.44973,0,1.88185,0
"Dec 11, 01:00 pm",271.582,293,393,425.986,1,0.678729,0.988323,1,61.9201,0.186801,11.5013,84.864,167.157,4.93681,34.6328,13.5899,355.122,66.3373,998,186.072,62.4198,2.65312,3.4,5.7,905,21879,24.6623,24.6623,22.7907,0,0,0,66.3373,0.470702,1.87161,0.086887,0.941313,0,0.2893,0.104378,0.44973,0,1.87161,0
"Dec 11, 02:00 pm",351.526,293,393,469.566,1,0.75718,0.989311,1,57.9146,0.247533,38.087,104.463,184.258,4.91568,34.8688,13.6825,346.882,85.8646,998,201.143,65.1637,3.20937,4.2,6.1,884,29168.1,32.8654,32.8654,30.3834,0,0,0,85.8646,0.531183,2.48202,0.142939,1.04594,0,0.2893,0.104378,0.89946,0,2.48202,0
"Dec 11, 03:00 pm",451.693,293,393,514.925,1,0.851535,0.990612,1,50.8162,0.344995,58.5639,128.998,202.057,4.92624,35.0166,13.7405,319.806,110.331,998,214.817,70.6233,3.0875,4.2,5.9,815,38725.9,43.0355,43.0355,40.3395,0,0,0,110.331,0.63181,2.69601,0.227224,1.17565,0,0.2893,0.104378,0.89946,0,2.69601,0
"Dec 11, 04:00 pm",325.505,293,393,494.326,0.930162,0.921957,0.991758,0.786797,42.0782,0.304236,73.835,98.2389,193.973,4.96862,35.0703,13.7616,261.338,79.5087,998,226.77,78.2006,2.9125,4.2,5.1,666,26664,30.2037,30.2037,27.775,0,0,0,79.5087,0.742231,2.42873,0.123602,1.01199,0,0.2893,0.104378,0.89946,0,2.42873,0
"Dec 11, 05:00 pm",0,322.731,317.998,229.488,0,0.965744,0.992672,0,32.7948,0,0,0,90.0511,3.92872,27.8163,10.9151,107.125,0,998,237.171,87.178,2.39375,5,3.8,273,-355.488,0,0,-0.3703,0,0,0,0,0.840616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 06:00 pm",0,303.548,299.58,0,0,0.990578,0.993897,0,23.3445,0,0,0,0,3.15948,22.9079,8.98905,0,0,998,246.426,97.1209,2.875,4.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.918139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 07:00 pm",0,287.197,283.778,0,0,1.00179,0.996432,0,14.1619,0,0,0,0,2.59475,19.5225,7.66064,0,0,998,255.026,108.089,3.14375,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.969608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 08:00 pm",0,273.034,270.05,0,0,1.00327,0.998619,0,5.57698,0,0,0,0,2.16875,16.8774,6.62271,0,0,998,263.546,119.503,2.7875,3.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.995267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 09:00 pm",0,260.599,257.963,0,0,1.0016,0.999489,0,2.06954,0,0,0,0,1.84456,14.774,5.79733,0,0,998,272.776,131.111,2.50938,3.2,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 10:00 pm",0,249.501,247.137,0,0,1.00367,0.997911,0,8.40129,0,0,0,0,1.5891,13.1601,5.16402,0,0,998,284.14,142.602,2.3875,3.5,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.989269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 11:00 pm",0,239.463,237.32,0,0,1.00245,0.996727,0,13.0316,0,0,0,0,1.38399,11.8709,4.65812,0,0,998,300.944,153.356,2.34375,4.2,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.974246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 12:00 am",0,230.347,228.401,0,0,1.00077,0.996063,0,15.5567,0,0,0,0,1.21802,10.7107,4.20289,0,0,998,331.376,161.553,2.26094,4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.963366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 01:00 am",0,221.988,220.205,0,0,1.00055,0.995994,0,15.817,0,0,0,0,1.07211,9.78511,3.83968,0,0,998,18.7113,162.62,2.46563,4.6,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.962137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 02:00 am",0,214.244,212.595,0,0,1.00202,0.996526,0,13.8023,0,0,0,0,0.950902,9.0266,3.54204,0,0,998,53.7739,155.568,3.04375,5.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 03:00 am",0,207.07,205.55,0,0,1.00358,0.997603,0,9.61869,0,0,0,0,0.849919,8.28987,3.25295,0,0,998,72.7247,145.158,3.20937,5.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.985942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 04:00 am",0,200.367,198.952,0,0,1.0025,0.999104,0,3.62618,0,0,0,0,0.766185,7.68374,3.0151,0,0,998,84.9254,133.763,3.50938,6.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 05:00 am",0,194.06,192.737,0,0,1.00257,0.999069,0,3.76733,0,0,0,0,0.705516,7.1355,2.79997,0,0,998,94.4801,122.152,3.12188,5.9,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.997839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 06:00 am",0,188.205,186.988,0,0,1.00286,0.996949,0,12.1765,0,0,0,0,0.636704,6.52818,2.56166,0,0,998,103.081,110.676,4.16563,4.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.977502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 07:00 am",0,182.695,181.558,0,0,0.994109,0.9945,0,21.2542,0,0,0,0,0.588471,6.0609,2.3783,0,0,998,111.611,99.5893,4.24375,4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.931981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 08:00 am",0,177.449,176.375,0,0,0.972751,0.992853,0,30.6725,0,0,0,0,0.544465,5.69939,2.23644,0,0,998,120.673,89.2147,4.46562,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.860097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 09:00 am",0,172.398,171.373,0,0.706634,0.934606,0.991996,0.700231,39.8778,0,-75.6542,0,0,0.507466,5.42204,2.12761,0,0,998,130.773,80.1939,4.64375,5.6,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.767414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 10:00 am",0,167.577,166.61,0.656528,1,0.869748,0.990888,1,48.9644,0,-62.4497,0.168037,0.257621,0.463283,5.1082,2.00446,0.3924,0,998,142.343,72.2353,6.43125,6.9,6.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.656528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 11:00 am",0,163.019,162.117,0.55138,1,0.779213,0.9896,1,56.5382,0,-43.2781,0.12627,0.216362,0.434792,4.72438,1.85385,0.3924,0,998,155.625,66.2485,6.775,5.2,7.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.55138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 12:00 pm",0,158.665,157.813,0.478389,1,0.689896,0.98846,1,61.4197,0,-18.0349,0.0968852,0.18772,0.408739,4.43467,1.74016,0.3924,0,998,170.427,62.8516,7.02812,5,8.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.478389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 01:00 pm",0,154.49,153.682,0.469489,1,0.676931,0.988301,1,61.9989,0,11.2913,0.0932807,0.184227,0.386697,4.17128,1.63681,0.3924,0,998,185.944,62.4855,7.57187,4.8,8.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.469489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 02:00 pm",0,150.433,149.656,0,1,0.755368,0.989287,1,58.022,0,37.9523,0,0,0.369362,3.98719,1.56457,0,0,998,201.005,65.2029,7.85,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.529594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 03:00 pm",0,146.439,145.682,0,1,0.850268,0.990593,1,50.9374,0,58.4864,0,0,0.355315,3.86858,1.51803,0,0,998,214.679,70.6373,7.57187,7.6,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.63017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 04:00 pm",0,147.177,147.843,14.0738,0.933175,0.921165,0.991743,0.788256,42.2069,0.119713,73.8042,2.80873,5.52254,0.360404,3.96481,1.55579,7.4556,0,998,226.637,78.1936,7.67188,8.1,9,19,-355.488,0,0,-0.3703,0,0,0,0,0.740724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 05:00 pm",0,143.953,143.213,0,0,0.965291,0.99266,0,32.9227,0,0,0,0,0.347802,3.76512,1.47743,0,0,998,237.042,87.1557,7.27188,7.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.839404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 06:00 pm",0,140.121,139.41,0,0,0.990342,0.993859,0,23.4721,0,0,0,0,0.336492,3.5808,1.40511,0,0,998,246.299,97.0847,7.3625,7.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.917254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 07:00 pm",0,136.392,135.71,0,0,1.00171,0.996399,0,14.2878,0,0,0,0,0.326154,3.40682,1.33684,0,0,998,254.897,108.044,7.31875,7.3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.969068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 08:00 pm",0,132.726,132.063,0,0,1.00331,0.998589,0,5.69986,0,0,0,0,0.316858,3.29263,1.29203,0,0,998,263.407,119.453,6.88438,8.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 09:00 pm",0,129.146,128.508,0,0,1.00152,0.999518,0,1.95164,0,0,0,0,0.308569,3.13923,1.23183,0,0,998,272.615,131.06,6.84062,8.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 10:00 pm",0,125.638,125.02,0,0,1.00367,0.997939,0,8.29123,0,0,0,0,0.301339,3.01495,1.18307,0,0,998,283.937,142.555,6.38438,8.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.989548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 11:00 pm",0,122.167,121.561,0,0,1.0025,0.996752,0,12.9362,0,0,0,0,0.295153,2.93484,1.15163,0,0,998,300.655,153.328,6.275,10.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.97462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 12:00 am",0,118.761,118.175,0,0,1.00083,0.996083,0,15.4836,0,0,0,0,0.288805,2.81529,1.10472,0,0,998,330.959,161.575,6.01875,10.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.963707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 01:00 am",0,115.396,114.822,0,0,1.0006,0.996007,0,15.7672,0,0,0,0,0.284574,2.73299,1.07243,0,0,998,18.4172,162.718,5.33125,10.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.962374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 02:00 am",0,112.047,111.48,0,0,1.00204,0.996535,0,13.7659,0,0,0,0,0.281095,2.68221,1.0525,0,0,998,53.6978,155.694,4.26563,12.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.971276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 03:00 am",0,108.701,108.138,0,0,1.00358,0.997609,0,9.59657,0,0,0,0,0.277783,2.64809,1.03911,0,0,998,72.7124,145.287,3.04375,14.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 04:00 am",0,105.399,104.85,0,0,1.0025,0.999106,0,3.61827,0,0,0,0,0.273794,2.55922,1.00424,0,0,998,84.9264,133.892,2.34375,14.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 05:00 am",0,102.197,101.672,0,0,1.00257,0.99907,0,3.763,0,0,0,0,0.270166,2.4076,0.944741,0,0,998,94.4808,122.281,1.64375,10.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 06:00 am",0,99.032,98.5165,0,0,1.00286,0.996952,0,12.1626,0,0,0,0,0.266616,2.3502,0.922219,0,0,998,103.076,110.805,1.04375,11.4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.977553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 07:00 am",0,95.9441,95.4476,0,0,0.994141,0.994505,0,21.2337,0,0,0,0,0.263082,2.23351,0.876428,0,0,998,111.598,99.7176,0.54375,9.1,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.932111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 08:00 am",0,92.9431,92.4662,0,0,0.972825,0.992855,0,30.6485,0,0,0,0,0.259415,2.11523,0.830018,0,0,998,120.649,89.3173,0.44375,7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.860311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 09:00 am",0,172.036,219.092,419.185,0.695467,0.934761,0.991999,0.696154,39.8488,0.243279,-75.7395,55.8898,164.488,0.737082,7.72186,3.03006,214.25,0,998,130.733,80.3154,2.24375,7,2.4,546,-355.488,0,0,-0.3703,0,0,0,0,0.767738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 10:00 am",58.4129,293,393,475.484,1,0.869902,0.99089,1,48.9478,0.361602,-62.6251,121.721,186.58,5.01127,35.6255,13.9795,284.098,14.2681,998,142.283,72.35,3.28438,8.8,4.3,724,-364.587,0,0,-0.379778,0,0,0,0,0.656746,0.379778,-0.0139003,0,0,0.2893,0.104378,0,0,0,0.379778
"Dec 13, 11:00 am",351.897,293,393,457.641,1,0.779207,0.9896,1,56.5386,0.263915,-43.4924,104.802,179.578,4.92624,35.4764,13.9209,325.692,85.9551,998,155.54,66.3505,4.25938,8.8,5.9,830,26939.2,30.514,30.514,28.0617,0,0,0,80.2485,0.551375,2.45231,0.143222,1.01595,0,0.2893,0.104378,0.89946,0,2.45231,0
"Dec 13, 12:00 pm",274.782,293,393,424.374,1,0.689195,0.988451,1,61.4518,0.192621,-18.2787,85.8577,166.524,4.86315,35.3607,13.8756,348.451,67.1189,998,170.317,62.9344,4.9125,9.1,7.1,888,22189.4,24.9918,24.9918,23.1139,0,0,0,67.1189,0.477899,1.87786,0.0889395,0.945516,0,0.2893,0.104378,0.44973,0,1.87786,0
"Dec 13, 01:00 pm",267.459,293,393,423.885,1,0.67528,0.988281,1,62.0707,0.183966,11.076,84.0128,166.333,4.82142,35.3242,13.8612,355.122,65.3302,998,185.815,62.5438,5.63438,9.1,7.9,905,21479.2,24.2377,24.2377,22.3741,0,0,0,65.3302,0.468381,1.86357,0.0842663,0.935898,0,0.2893,0.104378,0.44973,0,1.86357,0
"Dec 13, 02:00 pm",347.352,293,393,466.833,1,0.753643,0.989265,1,58.1234,0.244594,37.8096,103.365,183.185,4.80583,34.9489,13.7139,346.882,84.845,998,200.869,65.2345,6.0125,5.2,8.2,884,28767.1,32.4391,32.4391,29.9657,0,0,0,84.845,0.528092,2.47341,0.139766,1.0405,0,0.2893,0.104378,0.89946,0,2.47341,0
"Dec 13, 03:00 pm",448.038,293,393,512.306,1,0.849045,0.990575,1,51.0534,0.342204,58.4011,127.962,201.029,4.81102,34.9442,13.7121,319.806,109.439,998,214.544,70.6443,5.9125,4.2,8.1,815,38378.5,42.6655,42.6655,39.9776,0,0,0,109.439,0.628596,2.68795,0.223875,1.17093,0,0.2893,0.104378,0.89946,0,2.68795,0
"Dec 13, 04:00 pm",328.163,293,393,492.35,0.936722,0.920394,0.991729,0.789917,42.3312,0.30672,73.7691,98.7566,193.198,4.85269,35.0308,13.7461,261.338,80.1578,998,226.507,78.18,5.50313,4.4,7.3,666,26920.2,30.476,30.476,28.0419,0,0,0,80.1578,0.739264,2.43413,0.125528,1.01546,0,0.2893,0.104378,0.89946,0,2.43413,0
"Dec 13, 05:00 pm",0,322.886,318.189,228.838,0,0.964852,0.99265,0,33.046,0,0,0,89.7959,3.83845,27.764,10.8946,107.125,0,998,236.918,87.1277,4.75,4.8,6,273,-355.488,0,0,-0.3703,0,0,0,0,0.838233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 06:00 pm",0,303.76,299.803,0,0,0.990113,0.993823,0,23.5948,0,0,0,0,3.08817,23.0223,9.03395,0,0,998,246.177,97.0428,4.89687,5.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.916399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 07:00 pm",0,287.373,283.944,0,0,1.00163,0.996367,0,14.4086,0,0,0,0,2.53827,19.7459,7.74828,0,0,998,254.774,107.994,4.65312,6.1,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.968546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 08:00 pm",0,273.202,270.217,0,0,1.00334,0.998559,0,5.81729,0,0,0,0,2.12796,16.9913,6.6674,0,0,998,263.275,119.397,4.075,4.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 09:00 pm",0,260.797,258.168,0,0,1.00144,0.999546,0,1.83964,0,0,0,0,1.81453,14.803,5.80871,0,0,998,272.463,131.003,3.90938,3.5,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 10:00 pm",0,249.653,247.277,0,0,1.00367,0.997965,0,8.18751,0,0,0,0,1.56568,13.3075,5.22188,0,0,998,283.744,142.503,3.5875,5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.989807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 11:00 pm",0,239.521,237.357,0,0,1.00255,0.996775,0,12.8473,0,0,0,0,1.36515,12.0663,4.73482,0,0,998,300.378,153.293,3.26563,6.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.974966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 12:00 am",0,230.256,228.277,0,0,1.00088,0.9961,0,15.417,0,0,0,0,1.20194,10.9779,4.30772,0,0,998,330.548,161.588,2.63125,7.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 01:00 am",0,221.779,219.972,0,0,1.00063,0.996019,0,15.7243,0,0,0,0,1.05917,9.97621,3.91466,0,0,998,18.109,162.809,2.675,7.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.962577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 02:00 am",0,213.945,212.278,0,0,1.00206,0.996543,0,13.7369,0,0,0,0,0.940949,9.16967,3.59818,0,0,998,53.606,155.815,3.20937,8.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.971396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 03:00 am",0,206.673,205.132,0,0,1.00358,0.997613,0,9.5818,0,0,0,0,0.842272,8.44089,3.3122,0,0,998,72.6879,145.413,3.64375,8.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.986049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 04:00 am",0,199.887,198.457,0,0,1.0025,0.999106,0,3.61748,0,0,0,0,0.759541,7.80102,3.06112,0,0,998,84.9176,134.018,3.76563,8.8,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 05:00 am",0,193.497,192.158,0,0,1.00256,0.999073,0,3.75179,0,0,0,0,0.689401,7.27823,2.85598,0,0,998,94.4732,122.407,3.65312,9.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.997857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 06:00 am",0,187.508,186.264,0,0,1.00287,0.996957,0,12.1421,0,0,0,0,0.6302,6.72088,2.63728,0,0,998,103.064,110.93,4.00938,8.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.977629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 07:00 am",0,181.833,180.662,0,0,0.994183,0.994513,0,21.2066,0,0,0,0,0.581175,6.29069,2.46846,0,0,998,111.578,99.8421,4.0875,9.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.932282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 08:00 am",0,176.423,175.317,0,0,0.972918,0.992857,0,30.6181,0,0,0,0,0.537404,5.91591,2.3214,0,0,998,120.618,89.4146,4.36562,9.8,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.860581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 09:00 am",0,171.243,170.195,2.30439,0.684681,0.934949,0.992002,0.692217,39.8138,0,-75.8218,0.300829,0.904242,0.493582,5.59858,2.19688,1.1772,0,998,130.688,80.4318,5.15312,11.8,5.7,3,-355.488,0,0,-0.3703,0,0,0,0,0.76813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 10:00 am",0,172.064,172.904,14.4552,1,0.870118,0.990893,1,48.9245,0.110955,-62.7955,3.70136,5.67221,0.495125,5.72983,2.24839,8.6328,0,998,142.218,72.4587,6.02812,13.3,7.2,22,-355.488,0,0,-0.3703,0,0,0,0,0.657053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 11:00 am",0,197.482,213.588,95.4048,1,0.779309,0.989602,1,56.5319,0.261145,-43.7027,21.8511,37.4369,0.772392,8.53939,3.35086,67.8852,0,998,155.451,66.4458,6.54375,13.7,9.2,173,-355.488,0,0,-0.3703,0,0,0,0,0.551473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 12:00 pm",0,213.27,218.451,50.6172,1,0.688654,0.988445,1,61.4764,0.1336,-18.5221,10.2326,19.8622,0.882119,9.66725,3.79343,41.5944,0,998,170.204,63.01,7.7875,16.3,10.6,106,-355.488,0,0,-0.3703,0,0,0,0,0.477521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 01:00 pm",0,227.091,234.783,70.1071,1,0.673782,0.988262,1,62.1356,0.140744,10.8557,13.8639,27.51,1.08612,11.4517,4.49365,58.86,0,998,185.686,62.5945,8.65312,16.3,11.7,150,-355.488,0,0,-0.3703,0,0,0,0,0.467381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 02:00 pm",0,223.464,221.658,10.5335,1,0.75201,0.989243,1,58.2188,0,37.6593,2.3272,4.13336,0.96577,10.2373,4.01713,7.848,0,998,200.734,65.2588,8.3875,13,11.2,20,-355.488,0,0,-0.3703,0,0,0,0,0.526677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 03:00 pm",0,215.639,213.972,14.4231,1,0.84787,0.990558,1,51.164,0,58.3079,3.59751,5.65964,0.871951,9.37716,3.6796,9.0252,0,998,214.411,70.6442,8.05625,12.6,10.4,23,-355.488,0,0,-0.3703,0,0,0,0,0.627093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 04:00 pm",0,227.537,236.256,74.5233,0.940799,0.919646,0.991715,0.791777,42.4511,0.237704,73.7298,15.036,29.2429,1.12799,11.4353,4.48722,39.6324,0,998,226.381,78.1598,7.36563,12.2,10.1,101,-355.488,0,0,-0.3703,0,0,0,0,0.737854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 05:00 pm",0,224.373,222.554,7.53394,0,0.964426,0.992639,0,33.1644,0,0,0,2.95632,1.00388,10.2467,4.02081,3.5316,0,998,236.798,87.0938,6.84375,10.2,9.5,9,-355.488,0,0,-0.3703,0,0,0,0,0.837105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 06:00 pm",0,216.543,214.875,0,0,0.989891,0.993789,0,23.7126,0,0,0,0,0.898428,9.33058,3.66132,0,0,998,246.061,96.9953,6.85625,9.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.915574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 07:00 pm",0,209.275,207.73,0,0,1.00155,0.996336,0,14.5243,0,0,0,0,0.810264,8.58535,3.36889,0,0,998,254.656,107.938,6.57813,9.5,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.968041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 08:00 pm",0,202.444,200.999,0,0,1.00337,0.998531,0,5.92918,0,0,0,0,0.735723,7.99791,3.13838,0,0,998,263.149,119.337,6.59062,10.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 09:00 pm",0,196.002,194.648,0,0,1.00137,0.999572,0,1.73362,0,0,0,0,0.67241,7.45661,2.92597,0,0,998,272.319,130.941,6.44687,11.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 10:00 pm",0,189.906,188.634,0,0,1.00367,0.99799,0,8.09021,0,0,0,0,0.617462,6.96955,2.73485,0,0,998,283.561,142.446,6.24687,12.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.990048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 11:00 pm",0,184.205,183.026,0,0,1.00259,0.996796,0,12.765,0,0,0,0,0.571938,6.39375,2.50891,0,0,998,300.113,153.252,5.63438,9.8,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.975284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 12:00 am",0,178.746,177.624,0,0,1.00093,0.996116,0,15.3569,0,0,0,0,0.532354,6.05573,2.37627,0,0,998,330.143,161.594,5.64687,11.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.964295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 01:00 am",0,173.591,172.544,0,0,1.00066,0.996028,0,15.6883,0,0,0,0,0.501235,5.58823,2.19282,0,0,998,17.7872,162.892,5.41563,8.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.962747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 02:00 am",0,168.666,167.675,0,0,1.00207,0.996549,0,13.7153,0,0,0,0,0.474091,5.24711,2.05897,0,0,998,53.4984,155.931,5.10625,7.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 03:00 am",0,163.926,162.982,0,0,1.00358,0.997615,0,9.57436,0,0,0,0,0.450782,4.95754,1.94534,0,0,998,72.6512,145.535,4.69688,7.6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.986071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 04:00 am",0,159.382,158.489,0,0,1.0025,0.999104,0,3.62381,0,0,0,0,0.428262,4.65198,1.82544,0,0,998,84.899,134.141,4.375,6.6,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 05:00 am",0,155.096,154.266,0,0,1.00255,0.999077,0,3.73375,0,0,0,0,0.408934,4.26135,1.67215,0,0,998,94.4572,122.53,4.20937,3.5,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 06:00 am",0,150.933,150.134,0,0,1.00288,0.996964,0,12.115,0,0,0,0,0.391243,4.08021,1.60107,0,0,998,103.045,111.052,3.90938,4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 07:00 am",0,146.89,146.124,0,0,0.994234,0.994523,0,21.1732,0,0,0,0,0.375542,3.88094,1.52288,0,0,998,111.552,99.9627,3.96094,3.9,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.932493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 08:00 am",0,142.978,142.246,0,0,0.973031,0.99286,0,30.5814,0,0,0,0,0.360547,3.67305,1.4413,0,0,998,120.581,89.5066,3.96094,3.5,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.860907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 09:00 am",0,202.232,240.155,365.849,0.674287,0.93517,0.992007,0.688421,39.7726,0.224155,-75.9012,46.7884,143.559,1.02371,9.92986,3.89648,186.782,0,998,130.637,80.5429,5.6875,3.7,6,476,-355.488,0,0,-0.3703,0,0,0,0,0.768589,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 10:00 am",86.0307,293,393,444.434,1,0.870395,0.990898,1,48.8945,0.359079,-62.9607,113.838,174.396,4.81102,35.1083,13.7765,265.262,21.014,998,142.147,72.5615,7.00625,5.9,8.1,676,-373.29,0,0,-0.388844,0,1.03937,0,0,0.657447,0.388844,-0.00483454,0,0,0.2893,0.104378,0,0,0,0.388844
