"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 15, 11:00 am",334.122,293,393,436.925,1,0.779519,0.989604,1,56.5181,0.262607,-43.9089,100.099,171.45,4.71309,35.0978,13.7724,310.781,81.6133,998,155.359,66.5343,8.20313,6.9,10,792,27494.3,31.0861,31.0861,28.6399,0,0,0,81.6133,0.551673,2.44627,0.129888,1.02325,0,0.2893,0.104378,0.89946,0,2.44627,0
"Dec 15, 12:00 pm",265.753,293,393,411.872,1,0.688274,0.98844,1,61.4937,0.191688,-18.7649,83.2159,161.618,4.63679,34.826,13.6657,338.641,64.9134,998,170.09,63.0782,9.03906,5.9,11.5,863,21313.6,24.0619,24.0619,22.2017,0,0,0,64.9134,0.477256,1.86025,0.0831893,0.933656,0,0.2893,0.104378,0.44973,0,1.86025,0
"Dec 15, 01:00 pm",257.71,293,393,411.443,1,0.672439,0.988246,1,62.1934,0.181882,10.6307,81.2008,161.45,4.59144,34.8125,13.6604,346.097,62.9489,998,185.557,62.6376,9.04062,6.1,12.4,882,20533.4,23.2336,23.2336,21.3889,0,0,0,62.9489,0.466488,1.84467,0.0781747,0.923091,0,0.2893,0.104378,0.44973,0,1.84467,0
"Dec 15, 02:00 pm",284.268,293,393,397.166,1,0.750471,0.989223,1,58.308,0.234063,37.5015,87.5657,155.848,4.56638,34.5653,13.5634,296.654,69.4359,998,200.6,65.2756,9.30625,4.2,12.9,756,23108.8,25.9682,25.9682,24.0717,0,0,0,69.4359,0.525352,1.89649,0.0951168,0.95797,0,0.2893,0.104378,0.44973,0,1.89649,0
"Dec 15, 03:00 pm",152,293,393,221.484,1,0.846745,0.990542,1,51.2693,0.26728,58.2071,55.1696,86.9102,4.59144,34.2772,13.4504,138.91,37.1278,998,214.282,70.637,8.76719,3.5,12.4,354,10342.9,12.4241,12.4241,10.7739,0,0,0,37.1278,0.62566,1.65026,0.0216298,0.785223,0,0.2893,0.104378,0.44973,0,1.65026,0
"Dec 15, 04:00 pm",315.432,293,393,469.147,0.9454,0.918921,0.991702,0.793834,42.5663,0.308243,73.6864,95.29,184.093,4.62668,34.6973,13.6152,249.959,77.0481,998,226.259,78.1331,8.575,3.4,11.7,637,25692,29.1708,29.1708,26.7625,0,0,0,77.0481,0.736495,2.40835,0.116399,0.998817,0,0.2893,0.104378,0.89946,0,2.40835,0
"Dec 15, 05:00 pm",0,323.333,318.741,217.365,0,0.964015,0.992629,0,33.2779,0,0,0,85.2941,3.66904,27.3775,10.7429,102.024,0,998,236.683,87.0542,7.74375,2.5,10.4,260,-355.488,0,0,-0.3703,0,0,0,0,0.83602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 06:00 pm",0,304.664,300.802,0,0,0.989676,0.993755,0,23.8254,0,0,0,0,2.96059,22.6392,8.8836,0,0,998,245.95,96.9421,8.4375,2.1,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.914781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 07:00 pm",0,288.722,285.387,0,0,1.00147,0.996307,0,14.6347,0,0,0,0,2.44235,19.3201,7.58119,0,0,998,254.545,107.877,8.58438,1.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.967556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 08:00 pm",0,274.841,271.913,0,0,1.00339,0.998505,0,6.03544,0,0,0,0,2.04644,16.8188,6.59972,0,0,998,263.031,119.271,8.20625,2.3,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.994457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 09:00 pm",0,262.591,259.991,0,0,1.0013,0.999597,0,1.63366,0,0,0,0,1.74612,14.8075,5.81046,0,0,998,272.183,130.874,7.92344,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 10:00 pm",0,251.694,249.371,0,0,1.00366,0.998013,0,7.9994,0,0,0,0,1.51064,13.1102,5.14445,0,0,998,283.388,142.383,7.48438,2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.99027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 11:00 pm",0,241.855,239.751,0,0,1.00262,0.996816,0,12.6895,0,0,0,0,1.3199,11.8,4.63034,0,0,998,299.859,153.204,7.2625,2.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.975575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 12:00 am",0,232.919,231.007,0,0,1.00097,0.99613,0,15.3034,0,0,0,0,1.16718,10.6457,4.17735,0,0,998,329.747,161.591,6.70625,2.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.964542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 01:00 am",0,224.717,222.962,0,0,1.00069,0.996036,0,15.6592,0,0,0,0,1.03686,9.72095,3.8145,0,0,998,17.4524,162.968,6.91875,2.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.962884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 02:00 am",0,217.122,215.499,0,0,1.00208,0.996552,0,13.701,0,0,0,0,0.928344,8.94482,3.50995,0,0,998,53.3752,156.042,6.99687,2.8,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.971545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 03:00 am",0,210.124,208.636,0,0,1.00358,0.997615,0,9.57424,0,0,0,0,0.838186,8.14127,3.19463,0,0,998,72.6022,145.653,6.6625,2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.986071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 04:00 am",0,203.624,202.247,0,0,1.00251,0.999101,0,3.63723,0,0,0,0,0.76135,7.48652,2.93771,0,0,998,84.8706,134.26,6.27187,1.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 05:00 am",0,197.531,196.246,0,0,1.00254,0.999083,0,3.70891,0,0,0,0,0.696101,6.9453,2.72533,0,0,998,94.433,122.649,6.58437,1.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 06:00 am",0,191.798,190.597,0,0,1.00289,0.996973,0,12.0813,0,0,0,0,0.639496,6.4528,2.53208,0,0,998,103.019,111.171,6.68437,1.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.977852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 07:00 am",0,186.346,185.212,0,0,0.994295,0.994534,0,21.1334,0,0,0,0,0.591444,6.06938,2.38162,0,0,998,111.519,100.079,6.60625,2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.932743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 08:00 am",0,181.123,180.045,0,0,0.973163,0.992864,0,30.5384,0,0,0,0,0.549589,5.7464,2.25489,0,0,998,120.539,89.5933,6.29375,2.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.861288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 09:00 am",0,176.119,175.097,0,0.664293,0.935422,0.992012,0.68477,39.7254,0,-75.9775,0,0,0.509687,5.43318,2.13198,0,0,998,130.58,80.6488,6.79375,3.4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.769116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 10:00 am",0,171.363,170.403,0.657928,1,0.870732,0.990903,1,48.858,0,-63.1204,0.168588,0.258171,0.473544,5.07693,1.99219,0.3924,0,998,142.072,72.6582,7.67188,3.2,9,1,-355.488,0,0,-0.3703,0,0,0,0,0.657928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 11:00 am",0,166.852,165.95,5.51976,1,0.779835,0.989609,1,56.4973,0,-44.1106,1.26508,2.16595,0.439307,4.73738,1.85895,3.924,0,998,155.262,66.6161,7.74375,3,10.4,10,-355.488,0,0,-0.3703,0,0,0,0,0.551976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 12:00 pm",0,209.457,237.496,176.528,1,0.688055,0.988437,1,61.5036,0.212767,-19.0067,35.6549,69.2696,0.962681,9.68652,3.80099,145.188,0,998,169.974,63.139,8.9625,2.5,12.4,370,-355.488,0,0,-0.3703,0,0,0,0,0.477103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 01:00 pm",0,276.576,315.29,272.437,1,0.671256,0.988232,1,62.2442,0.18583,10.4015,53.6717,106.904,2.58622,21.477,8.42756,229.554,0,998,185.428,62.6732,9.70313,2.7,14,585,-355.488,0,0,-0.3703,0,0,0,0,0.465704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 02:00 pm",0,282.888,279.772,5.24119,1,0.749031,0.989205,1,58.3911,0,37.3364,1.15332,2.05664,2.12813,18.267,7.16796,3.924,0,998,200.468,65.2849,9.84688,3.2,14.3,10,-355.488,0,0,-0.3703,0,0,0,0,0.524119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 03:00 pm",0,318.941,348.64,196.655,1,0.845671,0.990526,1,51.3691,0.26541,58.0985,48.9221,77.1673,4.0414,30.7707,12.0744,123.606,0,998,214.155,70.6228,9.77812,3.2,14.7,315,-355.488,0,0,-0.3703,0,0,0,0,0.624301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 04:00 pm",89.2578,293,393,223.497,0.95052,0.918222,0.99169,0.796088,42.6769,0.233026,73.6387,45.7352,87.7003,4.48686,34.2784,13.4508,119.29,21.8023,998,226.141,78.0999,9.57813,3.7,14.5,304,-374.381,0,0,-0.389981,0,1.82761,0,0,0.735188,0.389981,-0.0036977,0,0,0.2893,0.104378,0,0,0,0.389981
"Dec 16, 05:00 pm",0,323.504,318.953,24.2144,0,0.96362,0.99262,0,33.3863,0,0,0,9.50173,3.54223,27.3862,10.7463,11.3796,0,998,236.573,87.009,9.49844,4.6,13.6,29,-355.488,0,0,-0.3703,0,0,0,0,0.834979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 06:00 pm",0,304.798,300.922,0,0,0.989469,0.993724,0,23.9331,0,0,0,0,2.85743,23.0113,9.02963,0,0,998,245.845,96.8834,8.78125,5,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.91402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 07:00 pm",0,288.734,285.372,0,0,1.0014,0.99628,0,14.7397,0,0,0,0,2.35548,19.7458,7.74825,0,0,998,254.439,107.811,8.57187,5.6,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.967092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 08:00 pm",0,274.757,271.809,0,0,1.00342,0.99848,0,6.13597,0,0,0,0,1.97632,17.1395,6.72556,0,0,998,262.919,119.2,8.3625,5.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 09:00 pm",0,262.383,259.756,0,0,1.00123,0.99962,0,1.53985,0,0,0,0,1.68608,15.152,5.94565,0,0,998,272.056,130.803,7.99687,6.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 10:00 pm",0,251.319,248.961,0,0,1.00366,0.998034,0,7.91516,0,0,0,0,1.45801,13.492,5.29425,0,0,998,283.225,142.315,7.7875,6.6,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.990473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 11:00 pm",0,241.27,239.122,0,0,1.00266,0.996834,0,12.6207,0,0,0,0,1.27645,12.2165,4.79375,0,0,998,299.618,153.15,7.00937,8.1,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.975838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 12:00 am",0,232.162,230.216,0,0,1.00101,0.996143,0,15.2566,0,0,0,0,1.12878,10.9693,4.30435,0,0,998,329.359,161.58,6.4875,6.9,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.964757,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 01:00 am",0,223.833,222.054,0,0,1.0007,0.996042,0,15.6371,0,0,0,0,1.01108,9.94131,3.90097,0,0,998,17.1052,163.035,5.84375,6.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.962988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 02:00 am",0,216.064,214.406,0,0,1.00208,0.996554,0,13.694,0,0,0,0,0.916346,9.2077,3.6131,0,0,998,53.2363,156.148,5.46875,7.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.971574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 03:00 am",0,208.795,207.25,0,0,1.00358,0.997613,0,9.58143,0,0,0,0,0.833792,8.52064,3.3435,0,0,998,72.541,145.767,5.0375,7.9,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.98605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 04:00 am",0,202.069,200.649,0,0,1.00252,0.999096,0,3.6577,0,0,0,0,0.760525,7.75912,3.04468,0,0,998,84.8323,134.376,4.77187,5.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 05:00 am",0,195.766,194.441,0,0,1.00253,0.999091,0,3.6773,0,0,0,0,0.698335,7.18873,2.82086,0,0,998,94.4004,122.765,4.19375,5.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 06:00 am",0,189.816,188.574,0,0,1.00291,0.996984,0,12.0411,0,0,0,0,0.64322,6.69788,2.62825,0,0,998,102.985,111.286,4.12813,5.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 07:00 am",0,184.196,183.032,0,0,0.994365,0.994547,0,21.0873,0,0,0,0,0.596844,6.22799,2.44386,0,0,998,111.48,100.191,4.11875,5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.933033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 08:00 am",0,178.862,177.768,0,0,0.973313,0.992868,0,30.4893,0,0,0,0,0.554462,5.82305,2.28496,0,0,998,120.49,89.6747,3.94063,4.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.861724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 09:00 am",0,181.611,183.702,43.1037,0.654708,0.935705,0.992017,0.681268,39.6723,0.1043,-76.0506,5.29994,16.9139,0.581611,6.18351,2.42641,21.9744,0,998,130.517,80.7493,4.60625,5.6,5.7,56,-355.488,0,0,-0.3703,0,0,0,0,0.769708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 10:00 am",0,236.71,273.437,186.353,1,0.871128,0.990909,1,48.815,0.364187,-63.2746,47.7734,73.1251,1.63341,14.5191,5.69729,111.049,0,998,141.992,72.7487,5.85938,6.1,7.5,283,-355.488,0,0,-0.3703,0,0,0,0,0.658493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 11:00 am",0,267.507,276.631,81.1996,1,0.780255,0.989614,1,56.4697,0.169834,-44.3076,18.6204,31.8627,2.03932,17.2901,6.78462,57.6828,0,998,155.162,66.691,6.29062,7.3,8.4,147,-355.488,0,0,-0.3703,0,0,0,0,0.552378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 12:00 pm",9.19593,293,393,322.494,1,0.687997,0.988436,1,61.5063,0.176455,-19.247,65.1314,126.547,4.71821,34.6745,13.6063,265.262,2.24622,998,169.855,63.1925,7.55625,5.2,9.9,676,-351.905,0,0,-0.366568,0,0,0,0,0.477063,0.366568,-0.0271102,0,0,0.2893,0.104378,0,0,0,0.366568
"Dec 17, 01:00 pm",201.55,293,393,343.192,1,0.670234,0.988219,1,62.2879,0.170002,10.1683,67.5071,134.669,4.65705,34.7069,13.619,289.591,49.2311,998,185.298,62.7011,8.2875,5.6,11.1,738,8138.04,10.1224,10.1224,8.47713,0,0,0,31.5027,0.46503,1.64524,0.0459667,0.755866,0,0.2893,0.104378,0.44973,0,1.64524,0
"Dec 17, 02:00 pm",98.7176,293,393,192.456,1,0.747693,0.989188,1,58.4678,0.166984,37.1641,42.2733,75.5197,4.63679,34.4636,13.5235,144.403,24.113,998,200.338,65.2868,8.84375,5,11.5,368,5369.8,7.1547,7.1547,5.59355,0,0,0,24.113,0.522978,1.56115,-0.000271623,0.718015,0,0.2893,0.104378,0.44973,0,1.56115,0
"Dec 17, 03:00 pm",42.8999,293,393,115.258,1,0.844652,0.990511,1,51.4633,0.144348,57.9825,28.6379,45.2272,4.65198,34.4217,13.5071,72.594,10.4788,998,214.032,70.6016,8.7,5.2,11.2,185,-360.199,0,0,-0.375207,0,10.4788,0,0,0.623016,0.375207,-0.0184713,0,0,0.2893,0.104378,0,0,0,0.375207
"Dec 17, 04:00 pm",105.228,293,393,213.575,0.956155,0.917548,0.991678,0.798537,42.7827,0.225095,73.587,44.0662,83.8069,4.69265,34.8379,13.6704,114.188,25.7032,998,226.027,78.0602,8.60312,6.9,10.4,291,5966.75,7.78702,7.78702,6.21537,0,0,0,25.7032,0.733935,1.57166,0.00216719,0.72608,0,0.2893,0.104378,0.44973,0,1.57166,0
"Dec 17, 05:00 pm",0,322.95,318.268,177.639,0,0.963241,0.99261,0,33.4897,0,0,0,69.7055,3.69366,28.0154,10.9932,83.5812,0,998,236.468,86.958,7.525,8.3,9.4,213,-355.488,0,0,-0.3703,0,0,0,0,0.833985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 06:00 pm",0,303.875,299.927,0,0,0.989271,0.993693,0,24.0356,0,0,0,0,2.96678,23.2576,9.1263,0,0,998,245.745,96.8192,7.51563,8.1,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.913293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 07:00 pm",0,287.56,284.147,0,0,1.00132,0.996253,0,14.8393,0,0,0,0,2.43607,19.8916,7.80545,0,0,998,254.34,107.74,7.27188,8.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.966648,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 08:00 pm",0,273.401,270.417,0,0,1.00344,0.998456,0,6.23071,0,0,0,0,2.03633,17.2221,6.75795,0,0,998,262.815,119.125,7.18437,7.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.994093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 09:00 pm",0,261.001,258.373,0,0,1.00117,0.999641,0,1.45226,0,0,0,0,1.73397,15.0072,5.88884,0,0,998,271.936,130.726,7.09688,6.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 10:00 pm",0,249.921,247.559,0,0,1.00366,0.998053,0,7.83755,0,0,0,0,1.49585,13.386,5.25265,0,0,998,283.072,142.241,7.00938,6.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.990659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 11:00 pm",0,239.949,237.82,0,0,1.00269,0.99685,0,12.5587,0,0,0,0,1.30622,11.9751,4.69903,0,0,998,299.39,153.09,6.45313,6.1,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 12:00 am",0,230.793,228.835,0,0,1.00104,0.996154,0,15.2164,0,0,0,0,1.15101,10.9698,4.30455,0,0,998,328.981,161.562,5.89687,8.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.964942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 01:00 am",0,222.413,220.625,0,0,1.00072,0.996046,0,15.6218,0,0,0,0,1.02128,9.95129,3.90489,0,0,998,16.7462,163.095,5.85313,7.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.96306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 02:00 am",0,214.655,213.002,0,0,1.00208,0.996554,0,13.6944,0,0,0,0,0.91215,9.15605,3.59284,0,0,998,53.0817,156.248,5.61875,8.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.971572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 03:00 am",0,207.413,205.876,0,0,1.00358,0.997609,0,9.5959,0,0,0,0,0.819256,8.48226,3.32844,0,0,998,72.4674,145.877,5.69688,9.5,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.986008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 04:00 am",0,200.612,199.177,0,0,1.00253,0.999089,0,3.68521,0,0,0,0,0.739784,7.89733,3.09891,0,0,998,84.7842,134.489,5.875,10.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 05:00 am",0,194.284,192.959,0,0,1.00251,0.999101,0,3.63898,0,0,0,0,0.674319,7.23664,2.83966,0,0,998,94.3596,122.877,6.03125,9.1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 06:00 am",0,188.317,187.075,0,0,1.00293,0.996996,0,11.9945,0,0,0,0,0.617668,6.75069,2.64897,0,0,998,102.944,111.396,6.13125,9.5,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.978167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 07:00 am",0,182.703,181.544,0,0,0.994444,0.994562,0,21.0351,0,0,0,0,0.57038,6.24781,2.45164,0,0,998,111.434,100.3,6.44375,8.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.933361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 08:00 am",0,177.404,176.32,0,0,0.973481,0.992872,0,30.434,0,0,0,0,0.529246,5.80159,2.27654,0,0,998,120.435,89.7509,6.62187,7.3,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.862214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 09:00 am",0,223.09,253.886,331.257,0.645542,0.936018,0.992023,0.677919,39.6133,0.200902,-76.1206,39.9766,129.985,1.26539,12.2646,4.81265,168.732,0,998,130.449,80.8443,8.33125,7.3,8.8,430,-355.488,0,0,-0.3703,0,0,0,0,0.770365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 10:00 am",96.4476,293,393,414.6,1,0.871582,0.990916,1,48.7656,0.356216,-63.4231,106.343,162.689,4.66212,35.0647,13.7594,246.82,23.5585,998,141.908,72.8331,9.04688,6.6,11,629,-376.869,0,0,-0.392572,0,3.58383,0,0,0.659142,0.392572,-0.00110647,0,0,0.2893,0.104378,0,0,0,0.392572
"Dec 18, 11:00 am",311.867,293,393,411.896,1,0.780778,0.989621,1,56.4352,0.260579,-44.4996,94.5186,161.628,4.55639,35.1298,13.7849,292.338,76.1773,998,155.059,66.7589,9.58438,8.3,13.1,745,25347.6,28.805,28.805,26.4038,0,0,0,76.1773,0.55288,2.40118,0.113888,0.994151,0,0.2893,0.104378,0.89946,0,2.40118,0
"Dec 18, 12:00 pm",255.05,293,393,398.884,1,0.6881,0.988438,1,61.5016,0.18991,-19.4855,80.5714,156.522,4.47699,35.1561,13.7953,328.046,62.2991,998,169.735,63.2386,10.2469,9.8,14.7,836,20275.2,22.9596,22.9596,21.12,0,0,0,62.2991,0.477134,1.83954,0.0765382,0.919596,0,0.2893,0.104378,0.44973,0,1.83954,0
"Dec 18, 01:00 pm",256.004,293,393,410.588,1,0.669377,0.988209,1,62.3244,0.18027,9.93162,80.66,161.115,4.41811,34.938,13.7097,346.882,62.5322,998,185.169,62.7215,10.7437,8.1,15.9,884,20367.8,23.0579,23.0579,21.2165,0,0,0,62.5322,0.464466,1.84138,0.0771239,0.92085,0,0.2893,0.104378,0.44973,0,1.84138,0
"Dec 18, 02:00 pm",340.624,293,393,462.432,1,0.746459,0.989172,1,58.5381,0.239315,36.985,101.405,181.458,4.44748,35.0551,13.7556,347.666,83.2017,998,200.209,65.2813,10.3781,7.9,15.3,886,28120.2,31.7514,31.7514,29.2918,0,0,0,83.2017,0.521932,2.45958,0.134709,1.03173,0,0.2893,0.104378,0.89946,0,2.45958,0
"Dec 18, 03:00 pm",445.196,293,393,511.747,1,0.843688,0.990497,1,51.5518,0.336728,57.8591,127.006,200.81,4.44748,35.2031,13.8137,322.945,108.745,998,213.912,70.5734,10.3,7.9,15.3,823,38108.3,42.3778,42.3778,39.6961,0,0,0,108.745,0.621807,2.68169,0.221284,1.16726,0,0.2893,0.104378,0.89946,0,2.68169,0
"Dec 18, 04:00 pm",347.047,293,393,494.598,0.962298,0.916901,0.991666,0.801177,42.8836,0.320046,73.5312,102.97,194.08,4.40835,35.1461,13.7913,264.87,84.7705,998,225.918,78.0142,10.7094,7.3,16.1,675,28737.7,32.4079,32.4079,29.9351,0,0,0,84.7705,0.732738,2.47278,0.139535,1.0401,0,0.2893,0.104378,0.89946,0,2.47278,0
"Dec 18, 05:00 pm",0,323.325,318.732,222.421,0,0.962879,0.992602,0,33.5879,0,0,0,87.2781,3.48032,27.8724,10.9371,104.771,0,998,236.368,86.9014,9.93906,7,14.9,267,-355.488,0,0,-0.3703,0,0,0,0,0.833039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 06:00 pm",0,304.593,300.717,0,0,0.989082,0.993665,0,24.1328,0,0,0,0,2.80447,23.1481,9.08333,0,0,998,245.651,96.7496,10.2375,7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.9126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 07:00 pm",0,288.587,285.239,0,0,1.00125,0.996228,0,14.9334,0,0,0,0,2.30874,19.7577,7.7529,0,0,998,254.248,107.663,10.4406,6.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.966226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 08:00 pm",0,274.621,271.674,0,0,1.00346,0.998434,0,6.31956,0,0,0,0,1.93573,17.2327,6.76209,0,0,998,262.718,119.045,10.3875,7.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.993923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 09:00 pm",0,262.291,259.674,0,0,1.00111,0.999662,0,1.37097,0,0,0,0,1.64921,15.1689,5.95228,0,0,998,271.826,130.644,10.2391,7.3,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 10:00 pm",0,251.373,249.047,0,0,1.00365,0.998071,0,7.76664,0,0,0,0,1.42855,13.3315,5.23129,0,0,998,282.93,142.163,9.75625,5.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.990827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 11:00 pm",0,241.6,239.511,0,0,1.00271,0.996864,0,12.5036,0,0,0,0,1.25183,11.8556,4.65214,0,0,998,299.175,153.024,9.56875,3.9,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.976282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 12:00 am",0,232.715,230.813,0,0,1.00107,0.996162,0,15.1829,0,0,0,0,1.11022,10.7139,4.20413,0,0,998,328.612,161.535,9.20313,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.965095,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 01:00 am",0,224.6,222.864,0,0,1.00072,0.996048,0,15.6135,0,0,0,0,1.00046,9.67705,3.79727,0,0,998,16.3763,163.147,8.75,2.7,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.963099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 02:00 am",0,217.146,215.554,0,0,1.00208,0.996552,0,13.7021,0,0,0,0,0.911013,8.77765,3.44435,0,0,998,52.9116,156.343,7.98438,1.7,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.97154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 03:00 am",0,210.129,208.633,0,0,1.00358,0.997604,0,9.61763,0,0,0,0,0.833224,8.20921,3.22129,0,0,998,72.3816,145.983,7.45313,2.7,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.985945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 04:00 am",0,203.54,202.143,0,0,1.00255,0.999081,0,3.71971,0,0,0,0,0.762564,7.61641,2.98868,0,0,998,84.7263,134.597,7.16563,2.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 05:00 am",0,197.353,196.049,0,0,1.00249,0.999112,0,3.59398,0,0,0,0,0.701391,7.0577,2.76944,0,0,998,94.3105,122.986,6.50938,2.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 06:00 am",0,191.522,190.302,0,0,1.00295,0.997009,0,11.9416,0,0,0,0,0.648067,6.56109,2.57457,0,0,998,102.895,111.503,6.42188,2.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.978359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 07:00 am",0,185.966,184.81,0,0,0.994532,0.994578,0,20.9766,0,0,0,0,0.601766,6.17956,2.42486,0,0,998,111.381,100.403,6.02187,3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.933727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 08:00 am",0,180.707,179.625,0,0,0.973667,0.992878,0,30.3726,0,0,0,0,0.559539,5.74814,2.25557,0,0,998,120.374,89.822,5.84375,2.5,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.862756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 09:00 am",0,230.005,263.55,367.037,0.636801,0.936361,0.99203,0.674724,39.5485,0.197699,-76.1873,43.5052,144.025,1.44665,13.078,5.1318,186.782,0,998,130.376,80.9338,7.09688,2.9,7.8,476,-355.488,0,0,-0.3703,0,0,0,0,0.771086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 10:00 am",141.374,293,393,438.156,1,0.872092,0.990924,1,48.7098,0.361092,-63.5657,112.451,171.932,4.72845,34.7574,13.6388,260.554,34.5322,998,141.819,72.9112,8.29375,3.9,9.7,664,-394.164,0,0,-0.410587,0,14.5576,0,0,0.659873,0.410587,0.0169088,0,0,0.2893,0.104378,0,0,0,0.410587
"Dec 19, 11:00 am",329.35,293,393,429.501,1,0.781402,0.98963,1,56.3939,0.264194,-44.6863,98.6381,168.536,4.63679,34.5399,13.5535,304.502,80.4478,998,154.952,66.8199,9.03906,3.4,11.5,776,27034.6,30.5976,30.5976,28.1611,0,0,0,80.4478,0.553481,2.43655,0.126393,1.01701,0,0.2893,0.104378,0.89946,0,2.43655,0
"Dec 19, 12:00 pm",264.199,293,393,409.061,1,0.688362,0.988441,1,61.4897,0.191901,-19.7218,82.6588,160.516,4.57138,34.5401,13.5535,336.287,64.5339,998,169.613,63.2772,9.51875,4.2,12.8,857,21162.9,23.9019,23.9019,22.0447,0,0,0,64.5339,0.477317,1.85724,0.0822126,0.931615,0,0.2893,0.104378,0.44973,0,1.85724,0
"Dec 19, 01:00 pm",260.459,293,393,416.219,1,0.668687,0.9882,1,62.3537,0.180748,9.69172,81.6813,163.324,4.52153,34.5043,13.5395,351.983,63.6203,998,185.039,62.7342,9.89375,4.2,13.8,897,20800,23.5167,23.5167,21.6667,0,0,0,63.6203,0.464012,1.84999,0.0798771,0.926702,0,0.2893,0.104378,0.44973,0,1.84999,0
"Dec 19, 02:00 pm",341.506,293,393,463.673,1,0.745334,0.989157,1,58.6019,0.238855,36.7993,101.522,181.945,4.5017,34.6679,13.6037,349.236,83.4169,998,200.083,65.2684,9.98125,4.6,14.2,890,28204.9,31.8415,31.8415,29.3801,0,0,0,83.4169,0.520981,2.46139,0.135367,1.03288,0,0.2893,0.104378,0.89946,0,2.46139,0
"Dec 19, 03:00 pm",449.168,293,393,515.782,1,0.842783,0.990483,1,51.6344,0.336461,57.7285,127.868,202.393,4.5017,34.7903,13.6517,326.084,109.715,998,213.796,70.5382,9.98125,4.4,14.2,831,38485.9,42.7799,42.7799,40.0894,0,0,0,109.715,0.620677,2.69044,0.224908,1.17239,0,0.2893,0.104378,0.89946,0,2.69044,0
"Dec 19, 04:00 pm",346.426,293,393,489.438,0.968944,0.916282,0.991655,0.804007,42.9796,0.322338,73.4713,102.892,192.056,4.53644,35.0062,13.7364,262.516,84.6187,998,225.813,77.9618,9.51563,5.6,13.5,669,28678,32.3444,32.3444,29.8729,0,0,0,84.6187,0.731597,2.4715,0.139065,1.03929,0,0.2893,0.104378,0.89946,0,2.4715,0
"Dec 19, 05:00 pm",0,323.107,318.462,236.328,0,0.962534,0.992593,0,33.6807,0,0,0,92.7351,3.5823,28.0124,10.9921,111.442,0,998,236.273,86.8392,8.68437,7.9,12.2,284,-355.488,0,0,-0.3703,0,0,0,0,0.832141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 06:00 pm",0,304.208,300.298,0,0,0.988901,0.993637,0,24.2246,0,0,0,0,2.88923,23.1773,9.09476,0,0,998,245.562,96.6747,8.92188,7.3,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.911944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 07:00 pm",0,287.932,284.524,0,0,1.00119,0.996205,0,15.0218,0,0,0,0,2.38238,20.0024,7.84895,0,0,998,254.161,107.582,8.39531,9.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.965827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 08:00 pm",0,273.688,270.684,0,0,1.00347,0.998413,0,6.40244,0,0,0,0,1.99506,17.4876,6.86214,0,0,998,262.628,118.96,7.8125,11.4,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.993763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 09:00 pm",0,261.145,258.486,0,0,1.00105,0.99968,0,1.29605,0,0,0,0,1.70364,15.3154,6.00977,0,0,998,271.724,130.558,6.7,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 10:00 pm",0,249.943,247.557,0,0,1.00365,0.998087,0,7.70249,0,0,0,0,1.47283,13.624,5.34607,0,0,998,282.799,142.08,6.3125,10.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 11:00 pm",0,239.825,237.665,0,0,1.00273,0.996876,0,12.4555,0,0,0,0,1.29041,12.2338,4.80053,0,0,998,298.972,152.952,5.59062,10.2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 12:00 am",0,230.582,228.608,0,0,1.00109,0.99617,0,15.1562,0,0,0,0,1.14056,11.1092,4.35926,0,0,998,328.255,161.501,5.04688,10.9,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.965217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 01:00 am",0,222.081,220.268,0,0,1.00072,0.996048,0,15.6119,0,0,0,0,1.01455,10.1416,3.97957,0,0,998,15.9961,163.191,5.09375,11.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 02:00 am",0,214.293,212.637,0,0,1.00207,0.996548,0,13.7171,0,0,0,0,0.91129,9.17572,3.60055,0,0,998,52.726,156.432,4.85,9.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.971478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 03:00 am",0,207.01,205.465,0,0,1.00357,0.997596,0,9.64659,0,0,0,0,0.822854,8.52426,3.34492,0,0,998,72.2835,146.085,4.60625,10.6,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.98586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 04:00 am",0,200.192,198.755,0,0,1.00257,0.99907,0,3.76117,0,0,0,0,0.746159,7.89091,3.09639,0,0,998,84.6586,134.702,4.71875,10.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 05:00 am",0,193.869,192.546,0,0,1.00246,0.999125,0,3.54235,0,0,0,0,0.682134,7.19657,2.82393,0,0,998,94.2532,123.09,4.51875,8.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 06:00 am",0,187.936,186.702,0,0,1.00297,0.997024,0,11.8823,0,0,0,0,0.626853,6.66684,2.61607,0,0,998,102.839,111.606,4.41875,7.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.978573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 07:00 am",0,182.353,181.202,0,0,0.994629,0.994596,0,20.9121,0,0,0,0,0.580592,6.1706,2.42134,0,0,998,111.322,100.502,4.21875,6.4,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.934129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 08:00 am",0,177.062,175.98,0,0,0.973871,0.992883,0,30.3053,0,0,0,0,0.538523,5.76314,2.26146,0,0,998,120.307,90.0422,4.1625,6.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.863349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 09:00 am",0,195.084,207.039,145.111,0.628496,0.936733,0.992037,0.671687,39.478,0.178169,-76.2507,16.9063,56.9417,0.740049,7.70262,3.02251,73.7712,0,998,130.298,81.0177,5.80312,5,7.6,188,-355.488,0,0,-0.3703,0,0,0,0,0.771869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 10:00 am",0,296.682,367.207,368.002,1,0.872657,0.990933,1,48.6478,0.357327,-63.7022,94.5084,144.404,4.17398,31.1792,12.2347,218.567,0,998,141.725,72.9829,7.10938,4.6,10,557,-355.488,0,0,-0.3703,0,0,0,0,0.660686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 11:00 am",258.024,293,393,384.6,1,0.782125,0.989639,1,56.3459,0.257835,-44.8676,88.4087,150.917,4.61659,34.6001,13.5771,272.326,63.0255,998,154.842,66.8739,7.75937,4.2,11.9,694,12613.4,14.8772,14.8772,13.1389,0,0,0,43.0508,0.554178,1.73829,0.0783684,0.816511,0,0.2893,0.104378,0.44973,0,1.73829,0
"Dec 20, 12:00 pm",246.598,293,393,387.343,1,0.688783,0.988446,1,61.4705,0.189276,-19.9556,78.3184,151.993,4.53644,34.5244,13.5474,318.236,60.2346,998,169.489,63.3083,8.34375,4.4,13.5,811,19455.1,22.0891,22.0891,20.2657,0,0,0,60.2346,0.477611,1.82331,0.0714118,0.908493,0,0.2893,0.104378,0.44973,0,1.82331,0
"Dec 20, 01:00 pm",200.908,293,393,342.189,1,0.668165,0.988194,1,62.3758,0.169461,9.44904,67.1004,134.275,4.4918,34.4911,13.5343,289.591,49.0743,998,184.91,62.7394,8.61875,4.8,14.4,738,15030,17.3939,17.3939,15.6563,0,0,0,49.0743,0.463671,1.73764,0.0456269,0.84861,0,0.2893,0.104378,0.44973,0,1.73764,0
"Dec 20, 02:00 pm",229.586,293,393,339.123,1,0.74432,0.989144,1,58.6592,0.219192,36.6072,74.1498,133.072,4.46714,34.6674,13.6035,255.845,56.0792,998,199.959,65.248,9.00156,5.9,14.9,652,17805.1,20.338,20.338,18.547,0,0,0,56.0792,0.520128,1.791,0.061431,0.886159,0,0.2893,0.104378,0.44973,0,1.791,0
"Dec 20, 03:00 pm",292.481,293,393,361.242,1,0.841938,0.990471,1,51.7112,0.312288,57.5907,89.4649,141.751,4.46714,34.5458,13.5558,228.769,71.442,998,213.682,70.4962,9.00156,4.4,14.9,583,23472.6,26.8131,26.8131,24.4506,0,0,0,71.442,0.619625,2.36246,0.100578,0.968746,0,0.2893,0.104378,0.89946,0,2.36246,0
"Dec 20, 04:00 pm",367.367,293,393,507.708,0.976085,0.915693,0.991645,0.807025,43.0704,0.329035,73.4075,107.852,199.224,4.4918,34.7254,13.6262,272.718,89.7338,998,225.712,77.903,8.69687,3.7,14.4,695,30687.5,34.4811,34.4811,31.9661,0,0,0,89.7338,0.730515,2.51491,0.155228,1.06655,0,0.2893,0.104378,0.89946,0,2.51491,0
"Dec 20, 05:00 pm",0,323.357,318.771,245.232,0,0.962208,0.992586,0,33.7681,0,0,0,96.2289,3.55627,27.6202,10.8382,115.758,0,998,236.183,86.7715,7.86563,4.2,13.1,295,-355.488,0,0,-0.3703,0,0,0,0,0.831294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 06:00 pm",0,304.721,300.866,0,0,0.98873,0.993612,0,24.3109,0,0,0,0,2.89062,22.7658,8.9333,0,0,998,245.479,96.5945,7.46875,3.1,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.911325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 07:00 pm",0,288.712,285.36,0,0,1.00113,0.996183,0,15.1045,0,0,0,0,2.39807,19.5573,7.6743,0,0,998,254.081,107.496,7.17188,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.965452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 08:00 pm",0,274.742,271.795,0,0,1.00349,0.998394,0,6.47929,0,0,0,0,2.02709,17.0051,6.67282,0,0,998,262.546,118.87,6.38437,3.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 09:00 pm",0,262.424,259.81,0,0,1.001,0.999697,0,1.22756,0,0,0,0,1.74191,14.9154,5.85281,0,0,998,271.631,130.468,5.69687,3.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 10:00 pm",0,251.497,249.169,0,0,1.00365,0.998102,0,7.64517,0,0,0,0,1.52138,13.1165,5.14691,0,0,998,282.678,141.992,4.75313,2.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.991111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 11:00 pm",0,241.667,239.565,0,0,1.00275,0.996887,0,12.4143,0,0,0,0,1.34518,11.7127,4.59606,0,0,998,298.784,152.875,4.35625,1.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 12:00 am",0,232.677,230.752,0,0,1.0011,0.996175,0,15.1362,0,0,0,0,1.1993,10.6471,4.17791,0,0,998,327.91,161.459,3.74687,1.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.965308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 01:00 am",0,224.482,222.73,0,0,1.00072,0.996047,0,15.6172,0,0,0,0,1.08343,9.57507,3.75726,0,0,998,15.6065,163.226,2.9375,1,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 02:00 am",0,216.9,215.281,0,0,1.00205,0.996542,0,13.7393,0,0,0,0,0.989453,8.7634,3.43876,0,0,998,52.5252,156.516,2.02813,0.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 03:00 am",0,209.799,208.286,0,0,1.00357,0.997587,0,9.68275,0,0,0,0,0.908038,8.12323,3.18755,0,0,998,72.1731,146.182,1.11875,1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.985754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 04:00 am",0,203.156,201.749,0,0,1.00259,0.999058,0,3.80954,0,0,0,0,0.831491,7.50184,2.94372,0,0,998,84.5811,134.803,0.496875,0.9,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 05:00 am",0,196.953,195.648,0,0,1.00243,0.999139,0,3.48416,0,0,0,0,0.766537,6.89812,2.70682,0,0,998,94.1877,123.191,0.03125,0.5,0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 06:00 am",0,191.061,189.827,0,0,1.003,0.997041,0,11.8167,0,0,0,0,0.708002,6.49172,2.54735,0,0,998,102.777,111.705,-0.703125,0.8,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.978808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 07:00 am",0,185.512,184.361,0,0,0.994734,0.994616,0,20.8415,0,0,0,0,0.658718,6.0012,2.35487,0,0,998,111.256,100.597,-1.06875,0.4,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.934568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 08:00 am",0,180.241,179.156,0,0,0.974091,0.992889,0,30.2321,0,0,0,0,0.611389,5.62641,2.2078,0,0,998,120.234,90.1306,-1.09063,0.4,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.863993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 09:00 am",0,217.73,242.947,289.768,0.620633,0.937133,0.992045,0.66881,39.4018,0.188475,-76.3108,33.2088,113.705,1.25872,10.7442,4.21603,147.15,0,998,130.214,81.0959,0.475,1.2,1.1,375,-355.488,0,0,-0.3703,0,0,0,0,0.772714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 10:00 am",98.2528,293,393,434.657,1,0.873275,0.990942,1,48.5797,0.360897,-63.8326,111.707,170.559,5.09193,34.5895,13.5729,257.807,23.9994,998,141.627,73.0482,1.78437,2,2.8,657,-377.506,0,0,-0.393235,0,4.02476,0,0,0.661578,0.393235,-0.000443237,0,0,0.2893,0.104378,0,0,0,0.393235
"Dec 21, 11:00 am",318.306,293,393,418.449,1,0.782945,0.98965,1,56.2912,0.262785,-45.0432,96.2915,164.199,5.01127,34.4806,13.5302,295.87,77.7501,998,154.728,66.9209,2.58125,2.1,4.3,754,25969.4,29.4656,29.4656,27.0515,0,0,0,77.7501,0.554972,2.41415,0.118438,1.00258,0,0.2893,0.104378,0.89946,0,2.41415,0
"Dec 21, 12:00 pm",257.138,293,393,401.054,1,0.689361,0.988453,1,61.4442,0.19078,-20.1864,81.1595,157.374,4.9474,34.1562,13.4029,329.224,62.8092,998,169.364,63.3319,3.39063,1.3,5.5,839,20477.8,23.1747,23.1747,21.3311,0,0,0,62.8092,0.478015,1.84357,0.0778219,0.92234,0,0.2893,0.104378,0.44973,0,1.84357,0
"Dec 21, 01:00 pm",260.022,293,393,418.024,1,0.667814,0.98819,1,62.3906,0.179445,9.20398,81.9276,164.033,4.90515,34.4263,13.5089,353.945,63.5136,998,184.782,62.7369,3.87813,2.5,6.3,902,20757.6,23.4717,23.4717,21.6225,0,0,0,63.5136,0.463441,1.84914,0.0796057,0.926128,0,0.2893,0.104378,0.44973,0,1.84914,0
"Dec 21, 02:00 pm",339.415,293,393,463.8,1,0.74342,0.989133,1,58.7098,0.236595,36.4089,101.287,181.995,4.88412,34.3946,13.4965,350.413,82.9061,998,199.836,65.2203,4.12187,1.9,6.7,893,28003.8,31.6277,31.6277,29.1706,0,0,0,82.9061,0.519373,2.4571,0.133807,1.03015,0,0.2893,0.104378,0.89946,0,2.4571,0
"Dec 21, 03:00 pm",452.999,293,393,521.526,1,0.841155,0.99046,1,51.782,0.3345,57.4459,129.039,204.647,4.88937,34.4026,13.4996,330.793,110.65,998,213.573,70.4472,4.17812,1.3,6.6,843,38850,43.1677,43.1677,40.4688,0,0,0,110.65,0.618655,2.6989,0.228426,1.17734,0,0.2893,0.104378,0.89946,0,2.6989,0
"Dec 21, 04:00 pm",379.119,293,393,517.21,0.983716,0.915135,0.991635,0.810228,43.1562,0.332857,73.3398,111.1,202.953,4.93152,34.5659,13.5637,278.212,92.6045,998,225.616,77.8381,3.69063,1.6,5.8,709,31812.4,35.6775,35.6775,33.138,0,0,0,92.6045,0.729492,2.53954,0.164597,1.08181,0,0.2893,0.104378,0.89946,0,2.53954,0
"Dec 21, 05:00 pm",0,322.96,318.28,259.115,0,0.961901,0.992578,0,33.8501,0,0,0,101.677,3.90423,27.4612,10.7758,122.429,0,998,236.098,86.6983,2.88125,2.3,4.6,312,-355.488,0,0,-0.3703,0,0,0,0,0.830498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 06:00 pm",0,303.887,299.94,0,0,0.98857,0.993588,0,24.3916,0,0,0,0,3.14992,22.788,8.94203,0,0,998,245.403,96.5092,2.77187,3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.910744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 07:00 pm",0,287.602,284.196,0,0,1.00107,0.996163,0,15.1814,0,0,0,0,2.59513,19.4342,7.62599,0,0,998,254.008,107.406,2.45,2.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.965101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 08:00 pm",0,273.538,270.575,0,0,1.0035,0.998376,0,6.55002,0,0,0,0,2.1778,16.7081,6.55627,0,0,998,262.471,118.776,2.20625,2,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.993473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 09:00 pm",0,261.304,258.712,0,0,1.00096,0.999712,0,1.16557,0,0,0,0,1.86555,14.4135,5.65584,0,0,998,271.546,130.373,1.55,0.6,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 10:00 pm",0,250.393,248.066,0,0,1.00364,0.998114,0,7.59472,0,0,0,0,1.61635,12.8367,5.03713,0,0,998,282.568,141.899,1.4625,0.7,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 11:00 pm",0,240.642,238.56,0,0,1.00277,0.996896,0,12.3802,0,0,0,0,1.42041,11.3639,4.45921,0,0,998,298.608,152.792,0.884375,0.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.976746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 12:00 am",0,231.633,229.703,0,0,1.00111,0.996178,0,15.1232,0,0,0,0,1.2558,10.5234,4.12938,0,0,998,327.576,161.409,0.640625,1.2,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.965367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 01:00 am",0,223.313,221.535,0,0,1.00071,0.996044,0,15.6294,0,0,0,0,1.11126,9.67042,3.79467,0,0,998,15.2084,163.254,0.740625,1.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.963025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 02:00 am",0,215.584,213.935,0,0,1.00204,0.996535,0,13.7688,0,0,0,0,0.990501,8.94259,3.50907,0,0,998,52.3092,156.594,1.01875,2.7,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.971264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 03:00 am",0,208.422,206.902,0,0,1.00356,0.997576,0,9.72608,0,0,0,0,0.886878,8.21253,3.2226,0,0,998,72.0506,146.275,1.31875,2.7,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.985627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 04:00 am",0,201.718,200.301,0,0,1.00262,0.999045,0,3.86477,0,0,0,0,0.801764,7.62979,2.99393,0,0,998,84.4939,134.899,1.41875,3.2,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.997726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 05:00 am",0,195.528,194.23,0,0,1.0024,0.999155,0,3.41945,0,0,0,0,0.730762,6.92449,2.71717,0,0,998,94.1141,123.288,1.44062,1.7,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.99822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 06:00 am",0,189.671,188.447,0,0,1.00303,0.99706,0,11.745,0,0,0,0,0.668697,6.50764,2.5536,0,0,998,102.707,111.799,1.71875,2.3,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.979063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 07:00 am",0,184.137,182.991,0,0,0.994847,0.994638,0,20.765,0,0,0,0,0.616427,6.05858,2.37739,0,0,998,111.184,100.687,1.89687,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.935042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 08:00 am",0,178.878,177.798,0,0,0.974327,0.992896,0,30.153,0,0,0,0,0.572066,5.67826,2.22815,0,0,998,120.155,90.2138,2.05312,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.864687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 09:00 am",0,218.844,245.715,310.995,0.61322,0.93756,0.992054,0.666096,39.32,0.187409,-76.3674,35.0892,122.034,1.21978,10.975,4.30657,157.745,0,998,130.125,81.1684,3.87187,1.7,5.2,402,-355.488,0,0,-0.3703,0,0,0,0,0.773619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 10:00 am",118.724,293,393,448.545,1,0.873946,0.990953,1,48.5055,0.36488,-63.9567,115.366,176.009,4.82142,34.6892,13.6121,265.655,28.9998,998,141.524,73.1071,5.63438,3.1,7.9,677,-385.067,0,0,-0.401112,0,9.02515,0,0,0.662548,0.401112,0.00743337,0,0,0.2893,0.104378,0,0,0,0.401112
"Dec 22, 11:00 am",323.339,293,393,421.897,1,0.783859,0.989662,1,56.2301,0.265182,-45.2128,97.1996,165.552,4.69265,34.4735,13.5274,297.832,78.9796,998,154.612,66.9608,6.88437,2.9,10.4,759,26455.1,29.9817,29.9817,27.5574,0,0,0,78.9796,0.555859,2.42434,0.12204,1.00916,0,0.2893,0.104378,0.89946,0,2.42434,0
"Dec 22, 12:00 pm",268.796,293,393,413.448,1,0.690094,0.988462,1,61.4107,0.193658,-20.4139,83.7572,162.237,4.59144,34.4272,13.5092,339.034,65.6566,998,169.237,63.348,8.025,3.4,12.4,864,21608.8,24.3753,24.3753,22.5091,0,0,0,65.6566,0.478528,1.86617,0.0851127,0.937653,0,0.2893,0.104378,0.44973,0,1.86617,0
"Dec 22, 01:00 pm",253.658,293,393,408.652,1,0.667635,0.988187,1,62.3982,0.179022,8.95694,80.0691,160.355,4.5265,34.6168,13.5836,346.097,61.959,998,184.654,62.7267,8.62187,5,13.7,882,20140.1,22.8161,22.8161,20.9793,0,0,0,61.959,0.463324,1.83686,0.0756859,0.917767,0,0.2893,0.104378,0.44973,0,1.83686,0
"Dec 22, 02:00 pm",341.217,293,393,464.771,1,0.742637,0.989123,1,58.7537,0.237056,36.2048,101.391,182.376,4.48686,34.5502,13.5575,351.59,83.3464,998,199.717,65.1852,9.03125,3.9,14.5,896,28177.2,31.812,31.812,29.3512,0,0,0,83.3464,0.518718,2.46079,0.135152,1.0325,0,0.2893,0.104378,0.89946,0,2.46079,0
"Dec 22, 03:00 pm",458.888,293,393,526.338,1,0.840437,0.990449,1,51.8467,0.335269,57.2943,130.117,206.535,4.48193,34.5221,13.5465,334.325,112.089,998,213.467,70.3914,9.44375,2.8,14.6,852,39409.9,43.764,43.764,41.052,0,0,0,112.089,0.617768,2.71196,0.23388,1.18494,0,0.2893,0.104378,0.89946,0,2.71196,0
"Dec 22, 04:00 pm",398.937,293,393,531.827,0.991827,0.914608,0.991625,0.813612,43.2367,0.34018,73.2681,115.595,208.689,4.51656,34.7436,13.6334,286.452,97.4451,998,225.525,77.7669,9.2125,3.5,13.9,730,33705.1,37.6909,37.6909,35.1094,0,0,0,97.4451,0.72853,2.58151,0.180884,1.10749,0,0.2893,0.104378,0.89946,0,2.58151,0
"Dec 22, 05:00 pm",0,323.331,318.739,270.5,0,0.961613,0.992571,0,33.9264,0,0,0,106.144,3.58436,27.5959,10.8286,127.922,0,998,236.019,86.6197,8.25937,3.7,12.4,326,-355.488,0,0,-0.3703,0,0,0,0,0.829755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 06:00 pm",0,304.715,300.865,0,0,0.988419,0.993565,0,24.4666,0,0,0,0,2.89765,22.7064,8.90998,0,0,998,245.332,96.4188,8.63594,2.7,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.910203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 07:00 pm",0,288.777,285.441,0,0,1.00101,0.996144,0,15.2525,0,0,0,0,2.39722,19.4398,7.6282,0,0,998,253.942,107.31,8.13125,2.8,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 08:00 pm",0,274.933,272.013,0,0,1.00352,0.99836,0,6.61456,0,0,0,0,2.01639,16.8327,6.60514,0,0,998,262.404,118.678,7.76563,2.5,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.993344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 09:00 pm",0,262.765,260.183,0,0,1.00091,0.999726,0,1.11014,0,0,0,0,1.72651,14.7294,5.77983,0,0,998,271.471,130.274,7.32187,1.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 10:00 pm",0,251.899,249.581,0,0,1.00364,0.998125,0,7.55119,0,0,0,0,1.50012,13.1048,5.14233,0,0,998,282.469,141.802,6.93437,1.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.991328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 11:00 pm",0,242.062,239.958,0,0,1.00278,0.996903,0,12.3533,0,0,0,0,1.31621,11.8162,4.63667,0,0,998,298.447,152.703,6.56875,2.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.976847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 12:00 am",0,233.085,231.162,0,0,1.00112,0.99618,0,15.117,0,0,0,0,1.16821,10.7151,4.2046,0,0,998,327.256,161.352,6.3375,2.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.965395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 01:00 am",0,224.892,223.139,0,0,1.00069,0.996039,0,15.6483,0,0,0,0,1.05042,9.66788,3.79368,0,0,998,14.8028,163.273,5.4375,1.7,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.962936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 02:00 am",0,217.229,215.59,0,0,1.00201,0.996525,0,13.8055,0,0,0,0,0.953598,8.9944,3.5294,0,0,998,52.0783,156.665,4.90625,2.7,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.971112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 03:00 am",0,210.03,208.497,0,0,1.00355,0.997563,0,9.77652,0,0,0,0,0.869879,8.36593,3.28279,0,0,998,71.916,146.363,3.90625,3.5,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.985478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 04:00 am",0,203.258,201.823,0,0,1.00265,0.999029,0,3.92683,0,0,0,0,0.792654,7.7913,3.05731,0,0,998,84.3971,134.992,3.5625,4.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997652,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 05:00 am",0,197.018,195.707,0,0,1.00236,0.999173,0,3.34829,0,0,0,0,0.729519,7.02987,2.75852,0,0,998,94.0324,123.38,3.275,1.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 06:00 am",0,191.159,189.933,0,0,1.00306,0.99708,0,11.6671,0,0,0,0,0.672505,6.52887,2.56193,0,0,998,102.63,111.889,3.56094,1.7,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.979339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 07:00 am",0,185.642,184.497,0,0,0.994968,0.994661,0,20.6826,0,0,0,0,0.624539,6.04833,2.37336,0,0,998,111.106,100.772,3.16094,1.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.935551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 08:00 am",0,180.421,179.346,0,0,0.97458,0.992903,0,30.0683,0,0,0,0,0.579774,5.64071,2.21341,0,0,998,120.071,90.2917,3.04375,1,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.865429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 09:00 am",0,210.777,231.093,243.993,0.606263,0.938013,0.992063,0.663549,39.2328,0.180665,-76.4205,27.1265,95.743,1.04228,9.56402,3.75292,123.606,0,998,130.031,81.235,3.875,1.6,4.5,315,-355.488,0,0,-0.3703,0,0,0,0,0.774583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 10:00 am",66.0306,293,393,423.374,1,0.874667,0.990964,1,48.4253,0.361536,-64.0743,108.983,166.132,4.88937,34.6139,13.5825,250.351,16.1288,998,141.418,73.1595,4.88125,2.7,6.6,638,-366.874,0,0,-0.38216,0,0,0,0,0.663595,0.38216,-0.0115184,0,0,0.2893,0.104378,0,0,0,0.38216
"Dec 23, 11:00 am",338.973,293,393,438.79,1,0.784865,0.989676,1,56.1625,0.267773,-45.3763,101.223,172.181,4.79546,34.7319,13.6288,309.211,82.7983,998,154.492,66.9935,6.05625,3.9,8.4,788,26433.3,29.9703,29.9703,27.5347,0,0,0,78.9524,0.55684,2.43563,0.133479,1.00901,0,0.2893,0.104378,0.89946,0,2.43563,0
"Dec 23, 12:00 pm",265.134,293,393,409.673,1,0.690979,0.988473,1,61.3701,0.193031,-20.6378,83.0998,160.756,4.72333,34.6947,13.6142,335.502,64.7623,998,169.109,63.3565,6.59688,4.6,9.8,855,21253.6,23.9982,23.9982,22.1392,0,0,0,64.7623,0.479149,1.85905,0.0828001,0.932844,0,0.2893,0.104378,0.44973,0,1.85905,0
"Dec 23, 01:00 pm",257.968,293,393,415.134,1,0.667628,0.988187,1,62.3985,0.17922,8.70832,81.3384,162.899,4.67228,34.7967,13.6542,351.59,63.0119,998,184.526,62.709,6.97188,5.6,10.8,896,20558.4,23.2601,23.2601,21.415,0,0,0,63.0119,0.463319,1.84517,0.0783339,0.92343,0,0.2893,0.104378,0.44973,0,1.84517,0
"Dec 23, 02:00 pm",270.148,293,393,386.55,1,0.741972,0.989114,1,58.7909,0.225419,35.9952,84.2506,151.682,4.65198,34.6882,13.6116,292.73,65.9869,998,199.599,65.1428,7.29375,4.8,11.2,746,21739.9,24.5146,24.5146,22.6458,0,0,0,65.9869,0.518163,1.86881,0.0859723,0.93943,0,0.2893,0.104378,0.44973,0,1.86881,0
