"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 23, 03:00 pm",285.772,293,393,356.605,1,0.839784,0.99044,1,51.9052,0.307765,57.136,88.088,139.932,4.66212,34.7159,13.6225,226.807,69.8034,998,213.365,70.3288,7.17188,4.8,11,578,23254.6,26.123,26.123,24.2235,0,0,0,69.8034,0.616964,1.89946,0.0961094,0.959944,0,0.2893,0.104378,0.44973,0,1.89946,0
"Dec 23, 04:00 pm",185.048,293,393,288.871,1,0.914115,0.991617,0.817284,43.3115,0.290149,73.1904,63.5558,113.353,4.70286,34.7929,13.6527,155.783,45.2002,998,225.438,77.6896,6.45,5.6,10.2,397,13501.8,15.7731,15.7731,14.0644,0,0,0,45.2002,0.727635,1.70878,0.0374366,0.827938,0,0.2893,0.104378,0.44973,0,1.70878,0
"Dec 23, 05:00 pm",0,323.158,318.525,27.4555,0.000413062,0.962474,0.992592,0,33.6968,0,80.6064,0,10.7735,3.72076,27.5654,10.8167,12.9492,0,998,235.945,86.5356,5.79688,5.6,9,33,-355.488,0,0,-0.3703,0,0,0,0,0.831985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 06:00 pm",0,304.17,300.238,0,0,0.98828,0.993545,0,24.536,0,0,0,0,3.01085,23.0395,9.04071,0,0,998,245.267,96.3235,5.6,5.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.909701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 07:00 pm",0,287.986,284.602,0,0,1.00096,0.996127,0,15.3176,0,0,0,0,2.49756,19.5271,7.66245,0,0,998,253.882,107.21,4.99062,3.7,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 08:00 pm",0,274.002,271.056,0,0,1.00353,0.998346,0,6.67286,0,0,0,0,2.10886,16.7746,6.58236,0,0,998,262.344,118.575,4.24687,2.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.993226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 09:00 pm",0,261.728,259.125,0,0,1.00088,0.999738,0,1.06132,0,0,0,0,1.81316,14.6405,5.74495,0,0,998,271.404,130.17,3.50313,1.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 10:00 pm",0,250.786,248.454,0,0,1.00364,0.998135,0,7.51464,0,0,0,0,1.58244,12.9759,5.09173,0,0,998,282.381,141.7,2.7375,1.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.991412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 11:00 pm",0,240.839,238.712,0,0,1.00279,0.996908,0,12.3334,0,0,0,0,1.39365,11.7581,4.61389,0,0,998,298.299,152.609,2.07188,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.976921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 12:00 am",0,231.784,229.848,0,0,1.00112,0.99618,0,15.1177,0,0,0,0,1.24212,10.6011,4.15986,0,0,998,326.949,161.287,1.38438,1.7,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.965392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 01:00 am",0,223.443,221.66,0,0,1.00067,0.996032,0,15.6739,0,0,0,0,1.11336,9.69876,3.80579,0,0,998,14.3905,163.284,0.35,2,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.962815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 02:00 am",0,215.742,214.1,0,0,1.00199,0.996514,0,13.8493,0,0,0,0,1.00925,8.84976,3.47264,0,0,998,51.8328,156.731,-0.471875,1.6,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 03:00 am",0,208.54,207.01,0,0,1.00354,0.997549,0,9.83404,0,0,0,0,0.918031,8.20546,3.21982,0,0,998,71.7694,146.446,-1.0375,2,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.985307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 04:00 am",0,201.824,200.405,0,0,1.00268,0.999012,0,3.99564,0,0,0,0,0.837243,7.55401,2.96419,0,0,998,84.2907,135.08,-1.14688,1.7,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 05:00 am",0,195.569,194.255,0,0,1.00232,0.999192,0,3.27074,0,0,0,0,0.770093,6.92557,2.71759,0,0,998,93.9426,123.468,-1.59063,1,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 06:00 am",0,189.651,188.415,0,0,1.00309,0.997101,0,11.5832,0,0,0,0,0.708928,6.48616,2.54517,0,0,998,102.546,111.974,-1.96875,1.2,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.979634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 07:00 am",0,184.052,182.893,0,0,0.995097,0.994686,0,20.5945,0,0,0,0,0.657149,6.0424,2.37104,0,0,998,111.021,100.853,-2.05625,1,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.936093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 08:00 am",0,178.76,177.675,0,0,0.974847,0.99291,0,29.9779,0,0,0,0,0.609797,5.6198,2.20521,0,0,998,119.981,90.3643,-2.07813,0.7,-2,0,-355.488,0,0,-0.3703,0,0,0,0,0.866218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 09:00 am",0,206.423,224.857,225.701,0.599771,0.938492,0.992072,0.661168,39.1402,0.177467,-76.4702,24.7478,88.565,1.03299,8.79245,3.45016,114.188,0,998,129.932,81.2957,-0.825,0.2,-0.2,291,-355.488,0,0,-0.3703,0,0,0,0,0.775604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 10:00 am",0,299.588,362.213,332.359,1,0.875437,0.990976,1,48.3393,0.353354,-64.1854,85.6305,130.418,4.52948,30.0023,11.7729,196.2,0,998,141.307,73.2053,0.740625,0.3,1.6,500,-355.488,0,0,-0.3703,0,0,0,0,0.664718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 11:00 am",275.351,293,393,404.486,1,0.785961,0.989691,1,56.0885,0.264057,-45.5335,93.4409,158.72,5.07572,33.7503,13.2436,284.49,67.2578,998,154.37,67.0191,1.85,0.1,3.1,725,14277,16.6437,16.6437,14.8719,0,0,0,47.2831,0.557912,1.77175,0.0893056,0.839041,0,0.2893,0.104378,0.44973,0,1.77175,0
"Dec 24, 12:00 pm",248.036,293,393,388.702,1,0.692015,0.988486,1,61.3225,0.190615,-20.8576,78.9652,152.527,5.01662,34.0539,13.3628,317.844,60.5858,998,168.98,63.3576,2.0125,0.9,4.2,810,19594.6,22.2371,22.2371,20.4111,0,0,0,60.5858,0.479879,1.82607,0.072276,0.910382,0,0.2893,0.104378,0.44973,0,1.82607,0
"Dec 24, 01:00 pm",239.695,293,393,392.987,1,0.667794,0.988189,1,62.3915,0.175951,8.45854,77.0183,154.208,4.97394,34.3932,13.4959,332.755,58.5485,998,184.399,62.6836,2.5,2.3,5,848,18785.4,21.3783,21.3783,19.5682,0,0,0,58.5485,0.463428,1.81014,0.0673077,0.899428,0,0.2893,0.104378,0.44973,0,1.81014,0
"Dec 24, 02:00 pm",288.105,293,393,407.957,1,0.74143,0.989107,1,58.8211,0.22759,35.7802,88.8506,160.082,4.958,34.4529,13.5193,309.211,70.3733,998,199.484,65.0931,2.72188,2.3,5.3,788,23048.9,26.3631,26.3631,24.0093,0,0,0,70.3733,0.517712,2.3538,0.0976558,0.963006,0,0.2893,0.104378,0.89946,0,2.3538,0
"Dec 24, 03:00 pm",343.26,293,393,414.734,1,0.8392,0.990431,1,51.9574,0.317494,56.9713,102.375,162.742,4.96862,34.558,13.5606,264.085,83.8454,998,213.266,70.2595,2.67812,2.4,5.1,673,28373.7,32.0209,32.0209,29.5559,0,0,0,83.8454,0.616247,2.46499,0.136682,1.03517,0,0.2893,0.104378,0.89946,0,2.46499,0
"Dec 24, 04:00 pm",224.056,293,393,330.736,1,0.913706,0.991609,0.823409,43.3735,0.306529,73.0606,73.2785,129.781,5.01127,34.5029,13.5389,178.542,54.7283,998,225.357,77.6062,2.34688,2.4,4.3,455,17269.1,19.7693,19.7693,17.9887,0,0,0,54.7283,0.726892,1.7806,0.0582836,0.878906,0,0.2893,0.104378,0.44973,0,1.7806,0
"Dec 24, 05:00 pm",0,322.992,318.32,44.0626,0.00946475,0.962238,0.992586,0,33.7602,0,80.5465,0,17.2902,3.97322,27.2265,10.6837,20.7972,0,998,235.877,86.4462,1.61562,2.4,3.1,53,-355.488,0,0,-0.3703,0,0,0,0,0.831371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 06:00 pm",0,303.958,300.019,0,0,0.988151,0.993526,0,24.5994,0,0,0,0,3.21423,22.5632,8.85381,0,0,998,245.208,96.2233,1.25,1.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.90924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 07:00 pm",0,287.692,284.29,0,0,1.00091,0.996111,0,15.3766,0,0,0,0,2.65801,19.2499,7.55365,0,0,998,253.829,107.106,0.571875,1.5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.964204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 08:00 pm",0,273.615,270.649,0,0,1.00353,0.998333,0,6.72483,0,0,0,0,2.24109,16.573,6.50326,0,0,998,262.292,118.469,0.028125,1,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 09:00 pm",0,261.237,258.611,0,0,1.00084,0.999748,0,1.01917,0,0,0,0,1.92001,14.5173,5.69658,0,0,998,271.346,130.063,-0.18125,0.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 10:00 pm",0,250.134,247.768,0,0,1.00363,0.998142,0,7.48511,0,0,0,0,1.66498,13.0002,5.1013,0,0,998,282.304,141.594,-0.859375,1.3,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.991479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 11:00 pm",0,240.17,238.043,0,0,1.00279,0.996911,0,12.3208,0,0,0,0,1.46376,11.5622,4.53702,0,0,998,298.165,152.51,-1.40313,0.8,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 12:00 am",0,231.135,229.204,0,0,1.00111,0.996178,0,15.1254,0,0,0,0,1.2985,10.4086,4.08433,0,0,998,326.657,161.215,-1.69062,0.6,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.965357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 01:00 am",0,222.699,220.895,0,0,1.00065,0.996023,0,15.7063,0,0,0,0,1.15078,9.74057,3.8222,0,0,998,13.9725,163.286,-1.79062,2.3,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.962662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 02:00 am",0,214.849,213.176,0,0,1.00196,0.9965,0,13.9002,0,0,0,0,1.02882,8.99813,3.53086,0,0,998,51.573,156.79,-1.99063,3.1,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.970716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 03:00 am",0,207.579,206.038,0,0,1.00353,0.997532,0,9.89859,0,0,0,0,0.926754,8.24087,3.23372,0,0,998,71.6109,146.524,-1.93438,2.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.985114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 04:00 am",0,200.715,199.265,0,0,1.00271,0.998993,0,4.07116,0,0,0,0,0.838219,7.746,3.03953,0,0,998,84.1747,135.164,-2.03437,4.2,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 05:00 am",0,194.297,192.952,0,0,1.00227,0.999213,0,3.18686,0,0,0,0,0.762287,7.14222,2.80261,0,0,998,93.8449,123.552,-2.03437,3.7,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 06:00 am",0,188.198,186.927,0,0,1.00312,0.997125,0,11.4934,0,0,0,0,0.69785,6.732,2.64164,0,0,998,102.455,112.055,-2.13438,4.8,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.979948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 07:00 am",0,182.404,181.208,0,0,0.995232,0.994713,0,20.5006,0,0,0,0,0.641408,6.31241,2.47699,0,0,998,110.93,100.928,-2.05625,5.2,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.936668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 08:00 am",0,176.979,175.871,0,0,0.975129,0.992918,0,29.882,0,0,0,0,0.593494,5.79049,2.27219,0,0,998,119.886,90.4315,-2.13438,3.4,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.867054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 09:00 am",0,171.852,170.815,0,0.593748,0.938995,0.992082,0.658958,39.0422,0,-76.5162,0,0,0.547642,5.39528,2.11711,0,0,998,129.828,81.3505,-1.76875,3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.776682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 10:00 am",0,166.95,165.967,0.665914,1,0.876254,0.990989,1,48.2475,0,-64.2899,0.171732,0.261305,0.507259,5.0937,1.99877,0.3924,0,998,141.192,73.2446,-1.30313,3.4,-0.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.665914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 11:00 am",0,162.271,161.345,1.11815,1,0.787144,0.989707,1,56.0082,0,-45.6841,0.258698,0.438761,0.470606,4.78244,1.87663,0.7848,0,998,154.245,67.0376,-0.615625,3.4,0.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.559074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 12:00 pm",0,157.795,156.918,0.961429,1,0.693198,0.988501,1,61.2679,0,-21.0731,0.195652,0.377265,0.439598,4.50037,1.76595,0.7848,0,998,168.849,63.351,0.3625,3.4,1.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.480714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 01:00 pm",0,153.498,152.667,3.7092,1,0.668133,0.988194,1,62.3771,0,8.20801,0.727308,1.45549,0.412326,4.24512,1.66578,3.1392,0,998,184.273,62.6507,0.7375,3.5,2.3,8,-355.488,0,0,-0.3703,0,0,0,0,0.46365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 02:00 pm",0,160.669,165.287,34.6633,1,0.74101,0.989102,1,58.8445,0.197826,35.5603,7.54516,13.6019,0.4611,4.79881,1.88305,26.2908,0,998,199.371,65.0361,1.30312,3.7,3.1,67,-355.488,0,0,-0.3703,0,0,0,0,0.517363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 03:00 pm",0,262.556,331.547,357.057,1,0.838685,0.990424,1,52.0033,0.335068,56.8002,88.0827,140.109,2.97931,22.5398,8.84463,227.592,0,998,213.172,70.1835,1.3,3.7,3.8,580,-355.488,0,0,-0.3703,0,0,0,0,0.615616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 04:00 pm",252.026,293,393,490.925,1,0.913334,0.991603,0.829823,43.4296,0.342491,72.9246,109.572,192.639,5.02733,34.9008,13.6951,265.262,61.5603,998,225.28,77.5168,1.34375,3.1,4,676,12039.6,14.2681,14.2681,12.5412,0,0,0,41.5857,0.72622,1.72684,0.0746909,0.808741,0,0.2893,0.104378,0.44973,0,1.72684,0
"Dec 25, 05:00 pm",0,322.815,318.101,251.736,0.0189741,0.962022,0.992581,0,33.8178,0,80.4835,0,98.7812,3.95535,27.5962,10.8288,118.897,0,998,235.814,86.3515,0.8,3.1,3.3,303,-355.488,0,0,-0.3703,0,0,0,0,0.830812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 06:00 pm",0,303.567,299.582,0,0,0.988034,0.993509,0,24.657,0,0,0,0,3.18289,22.9825,9.01834,0,0,998,245.156,96.1182,0.55625,4.6,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.908822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 07:00 pm",0,287.216,283.799,0,0,1.00087,0.996097,0,15.4296,0,0,0,0,2.62188,19.4384,7.62763,0,0,998,253.782,106.997,0.078125,3.2,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 08:00 pm",0,273.054,270.069,0,0,1.00354,0.998321,0,6.77043,0,0,0,0,2.19523,16.8119,6.59701,0,0,998,262.247,118.358,0.0125,3,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.993026,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 09:00 pm",0,260.614,257.976,0,0,1.00082,0.999757,0,0.983743,0,0,0,0,1.87283,14.7105,5.77239,0,0,998,271.297,129.951,-0.3875,2.5,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 10:00 pm",0,249.501,247.134,0,0,1.00363,0.998148,0,7.46263,0,0,0,0,1.61831,13.1097,5.14426,0,0,998,282.238,141.483,-0.7875,2.8,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 11:00 pm",0,239.512,237.38,0,0,1.0028,0.996913,0,12.3154,0,0,0,0,1.4152,11.7093,4.59474,0,0,998,298.045,152.406,-1.10938,2.4,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.976988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 12:00 am",0,230.484,228.556,0,0,1.0011,0.996174,0,15.1402,0,0,0,0,1.25127,10.4953,4.11834,0,0,998,326.379,161.136,-1.43125,1.7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.96529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 01:00 am",0,222.287,220.538,0,0,1.00061,0.996013,0,15.7454,0,0,0,0,1.11766,9.42924,3.70003,0,0,998,13.55,163.28,-1.44062,0.9,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.962477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 02:00 am",0,214.733,213.123,0,0,1.00192,0.996485,0,13.9582,0,0,0,0,1.00929,8.61388,3.38009,0,0,998,51.2991,156.843,-1.78437,0.7,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.970472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 03:00 am",0,207.718,206.228,0,0,1.00352,0.997514,0,9.97011,0,0,0,0,0.916574,7.91673,3.10653,0,0,998,71.4406,146.597,-2.20625,0.6,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.984898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 04:00 am",0,201.087,199.684,0,0,1.00275,0.998973,0,4.15333,0,0,0,0,0.833124,7.44288,2.92059,0,0,998,84.0492,135.243,-2.40625,1.3,-1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 05:00 am",0,194.855,193.547,0,0,1.00222,0.999235,0,3.09673,0,0,0,0,0.763126,6.9006,2.70779,0,0,998,93.7393,123.632,-2.47187,1.2,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.99854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 06:00 am",0,188.996,187.775,0,0,1.00315,0.997149,0,11.3976,0,0,0,0,0.701147,6.40189,2.5121,0,0,998,102.357,112.132,-2.72813,1,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.980279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 07:00 am",0,183.425,182.272,0,0,0.995375,0.994741,0,20.4012,0,0,0,0,0.648353,6.0175,2.36127,0,0,998,110.834,100.999,-2.5375,1.2,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.937275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 08:00 am",0,178.061,176.96,0,0,0.975426,0.992926,0,29.7806,0,0,0,0,0.600194,5.74124,2.25286,0,0,998,119.785,90.4932,-2.45937,2.1,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.867934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 09:00 am",0,172.965,171.931,0.777815,0.588202,0.939523,0.992093,0.65692,38.939,0,-76.5587,0.083197,0.305215,0.55313,5.36767,2.10627,0.3924,0,998,129.719,81.3993,-1.8375,2,-0.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.777815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 10:00 am",0,168.105,167.129,1.33437,1,0.877117,0.991002,1,48.15,0,-64.3876,0.344461,0.523605,0.508346,5.05767,1.98463,0.7848,0,998,141.073,73.2771,-0.771875,2.4,0.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.667183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 11:00 am",0,163.44,162.513,3.92227,1,0.78841,0.989724,1,55.9218,0,-45.828,0.908943,1.5391,0.470412,4.79564,1.88181,2.7468,0,998,154.116,67.0488,0.115625,3.1,1.6,7,-355.488,0,0,-0.3703,0,0,0,0,0.560324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 12:00 pm",0,201.35,226.044,155.093,1,0.694525,0.988517,1,61.2064,0.215434,-21.2839,31.6226,60.8586,0.954196,8.78627,3.44773,126.353,0,998,168.717,63.3369,1.24688,1.9,3.2,322,-355.488,0,0,-0.3703,0,0,0,0,0.481656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 01:00 pm",0,289.676,345.636,388.355,1,0.668644,0.9882,1,62.3555,0.188365,7.95715,76.2083,152.391,3.76345,26.9584,10.5785,328.439,0,998,184.147,62.6102,2.53438,2.4,4.8,837,-355.488,0,0,-0.3703,0,0,0,0,0.463985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 02:00 pm",248.682,293,393,439.034,1,0.740716,0.989098,1,58.8608,0.231405,35.3357,95.5261,172.277,4.93152,34.4103,13.5026,333.148,60.7437,998,199.261,64.9718,2.9875,2,5.8,849,11720.3,13.9292,13.9292,12.2087,0,0,0,40.769,0.517119,1.72049,0.0726656,0.804419,0,0.2893,0.104378,0.44973,0,1.72049,0
"Dec 26, 03:00 pm",424.914,293,393,495.749,1,0.838241,0.990417,1,52.0427,0.328166,56.623,122.231,194.532,4.91041,34.4812,13.5304,316.274,103.79,998,213.081,70.1008,3.46562,1.7,6.2,806,36179.5,40.3243,40.3243,37.687,0,0,0,103.79,0.615074,2.63737,0.20316,1.14107,0,0.2893,0.104378,0.89946,0,2.63737,0
"Dec 26, 04:00 pm",370.176,293,393,483.989,1,0.913002,0.991597,0.83652,43.4795,0.34547,72.7825,108.856,189.917,4.92624,34.4277,13.5094,261.731,90.4201,998,225.208,77.4215,2.775,1.3,5.9,667,30956.6,34.7673,34.7673,32.2465,0,0,0,90.4201,0.72562,2.52078,0.157448,1.0702,0,0.2893,0.104378,0.89946,0,2.52078,0
"Dec 26, 05:00 pm",0,323.018,318.353,215.881,0.0289324,0.961828,0.992577,0,33.8694,0,80.4172,0,84.7115,3.89819,27.3693,10.7397,102.024,0,998,235.757,86.2516,2.14375,2.1,4.8,260,-355.488,0,0,-0.3703,0,0,0,0,0.83031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 06:00 pm",0,303.941,299.991,0,0,0.987929,0.993493,0,24.7086,0,0,0,0,3.14429,22.8258,8.95684,0,0,998,245.109,96.0085,1.8,3.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.908446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 07:00 pm",0,287.685,284.286,0,0,1.00083,0.996085,0,15.4764,0,0,0,0,2.59467,19.3837,7.60616,0,0,998,253.743,106.884,1.53437,2.5,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.96374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 08:00 pm",0,273.54,270.557,0,0,1.00355,0.998311,0,6.8096,0,0,0,0,2.17467,16.8622,6.61672,0,0,998,262.211,118.243,1.60313,3,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.992946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 09:00 pm",0,261.075,258.432,0,0,1.00079,0.999764,0,0.955081,0,0,0,0,1.85649,14.8084,5.81084,0,0,998,271.257,129.836,1.025,2.9,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 10:00 pm",0,249.922,247.546,0,0,1.00363,0.998151,0,7.44724,0,0,0,0,1.60512,13.2169,5.18631,0,0,998,282.182,141.369,0.525,3.4,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 11:00 pm",0,239.858,237.709,0,0,1.00279,0.996912,0,12.3172,0,0,0,0,1.40384,11.8648,4.65575,0,0,998,297.939,152.296,0.259375,3.5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.976981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 12:00 am",0,230.719,228.767,0,0,1.00108,0.996168,0,15.1619,0,0,0,0,1.24078,10.6968,4.19742,0,0,998,326.116,161.05,-0.00625002,3.2,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.965191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 01:00 am",0,222.322,220.53,0,0,1.00058,0.996001,0,15.7912,0,0,0,0,1.10475,9.76739,3.83272,0,0,998,13.1238,163.265,-0.40625,3.5,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.96226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 02:00 am",0,214.473,212.8,0,0,1.00188,0.996468,0,14.0231,0,0,0,0,0.991664,9.09057,3.56714,0,0,998,51.0115,156.889,-0.4375,5.2,0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.970198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 03:00 am",0,207.224,205.689,0,0,1.00351,0.997494,0,10.0485,0,0,0,0,0.897463,8.27259,3.24616,0,0,998,71.2586,146.665,-0.759375,3.9,0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.98466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 04:00 am",0,200.356,198.905,0,0,1.00279,0.998951,0,4.24207,0,0,0,0,0.814076,7.809,3.06425,0,0,998,83.9145,135.317,-0.66875,6.1,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 05:00 am",0,193.934,192.589,0,0,1.00217,0.999259,0,3.00043,0,0,0,0,0.742608,7.18688,2.82013,0,0,998,93.6259,123.706,-0.946875,5.2,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 06:00 am",0,187.898,186.642,0,0,1.00319,0.997175,0,11.296,0,0,0,0,0.681689,6.66888,2.61687,0,0,998,102.253,112.203,-1.225,4.8,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.980628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 07:00 am",0,182.244,181.078,0,0,0.995524,0.99477,0,20.2962,0,0,0,0,0.629911,6.13529,2.40749,0,0,998,110.731,101.064,-1.50312,3.4,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.937912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 08:00 am",0,176.912,175.822,0,0,0.975736,0.992935,0,29.6738,0,0,0,0,0.583773,5.69525,2.23481,0,0,998,119.679,90.5493,-1.50312,2.7,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.868858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 09:00 am",0,171.855,170.831,8.56902,0.583138,0.940073,0.992104,0.655055,38.8307,0,-76.5976,0.906632,3.36248,0.539401,5.32488,2.08948,4.3164,0,998,129.606,81.4421,-1.1375,2.5,-0.2,11,-355.488,0,0,-0.3703,0,0,0,0,0.779002,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 10:00 am",0,172.413,173.081,13.3704,1,0.878023,0.991017,1,48.0469,0.097613,-64.4784,3.45514,5.24656,0.543727,5.46723,2.14534,7.848,0,998,140.951,73.303,-0.49375,3.4,0.6,20,-355.488,0,0,-0.3703,0,0,0,0,0.668521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 11:00 am",0,204.172,224.587,116.264,1,0.789757,0.989742,1,55.8292,0.276609,-45.965,26.9894,45.622,0.973982,9.04031,3.54742,81.2268,0,998,153.986,67.0528,0.703125,3.5,2.5,207,-355.488,0,0,-0.3703,0,0,0,0,0.561662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 12:00 pm",0,258.288,289.462,211.906,1,0.695993,0.988535,1,61.138,0.198905,-21.4898,43.2985,83.1519,2.20234,17.4109,6.83206,172.264,0,998,168.585,63.3153,1.95625,3.2,4.3,439,-355.488,0,0,-0.3703,0,0,0,0,0.482702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 01:00 pm",0,279.238,283.267,70.5938,1,0.669327,0.988208,1,62.3265,0.0695038,7.70637,13.8671,27.701,2.40552,18.6444,7.31607,59.6448,0,998,184.023,62.5621,2.5,3.5,5,152,-355.488,0,0,-0.3703,0,0,0,0,0.464433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 02:00 pm",0,269.378,266.526,17.5773,1,0.740548,0.989096,1,58.8701,0,35.1067,3.82364,6.89734,2.01058,16.1825,6.35,13.3416,0,998,199.154,64.9004,2.54375,3.5,5.2,34,-355.488,0,0,-0.3703,0,0,0,0,0.51698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 03:00 pm",0,280.225,289.43,81.13,1,0.83787,0.990412,1,52.0756,0.190961,56.44,19.9943,31.8354,2.50379,19.3664,7.59938,51.7968,0,998,212.995,70.0115,2.82188,3.7,5.4,132,-355.488,0,0,-0.3703,0,0,0,0,0.614621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 04:00 pm",0,293,393,37.7049,1,0.91271,0.991592,0.843493,43.5233,0,72.6345,8.54827,14.7954,4.97394,34.4457,13.5165,20.4048,0,998,225.141,77.3203,2.57813,4.8,5,52,-355.488,0,0,-0.3703,0,0,0,0,0.725094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 05:00 pm",0,322.885,318.188,19.9168,0.0393307,0.961656,0.992572,0,33.9151,0,80.3479,0,7.81534,3.92286,27.5501,10.8107,9.4176,0,998,235.706,86.1465,2.225,5,4.1,24,-355.488,0,0,-0.3703,0,0,0,0,0.829865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 06:00 pm",0,303.701,299.73,0,0,0.987836,0.993479,0,24.7541,0,0,0,0,3.15382,22.9597,9.00938,0,0,998,245.069,95.8942,2.00312,4.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.908113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 07:00 pm",0,287.292,283.86,0,0,1.0008,0.996074,0,15.517,0,0,0,0,2.59107,19.6349,7.70473,0,0,998,253.71,106.767,1.85938,4.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 08:00 pm",0,273.138,270.157,0,0,1.00355,0.998303,0,6.84228,0,0,0,0,2.1689,16.8533,6.61323,0,0,998,262.182,118.124,1.325,3.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.992878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 09:00 pm",0,260.68,258.038,0,0,1.00078,0.99977,0,0.933227,0,0,0,0,1.84653,14.8123,5.81236,0,0,998,271.227,129.717,1.18125,3.4,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 10:00 pm",0,249.601,247.241,0,0,1.00363,0.998154,0,7.43898,0,0,0,0,1.59361,13.1158,5.14662,0,0,998,282.138,141.251,0.959375,3,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.991583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 11:00 pm",0,239.56,237.416,0,0,1.00279,0.99691,0,12.3264,0,0,0,0,1.39189,11.861,4.65426,0,0,998,297.847,152.182,0.6375,3.9,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.976947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 12:00 am",0,230.387,228.427,0,0,1.00106,0.99616,0,15.1907,0,0,0,0,1.22574,10.7854,4.23219,0,0,998,325.868,160.957,0.571875,4.6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.965059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 01:00 am",0,221.993,220.203,0,0,1.00053,0.995987,0,15.8436,0,0,0,0,1.0865,9.79438,3.84332,0,0,998,12.6951,163.242,0.471875,4.4,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.962011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 02:00 am",0,214.278,212.636,0,0,1.00183,0.996449,0,14.0951,0,0,0,0,0.974364,8.91606,3.49866,0,0,998,50.7108,156.928,0.19375,3.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.969893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 03:00 am",0,207.041,205.505,0,0,1.00349,0.997472,0,10.1338,0,0,0,0,0.877816,8.3239,3.2663,0,0,998,71.0651,146.728,-0.084375,5.2,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.984399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 04:00 am",0,200.313,198.895,0,0,1.00283,0.998927,0,4.33732,0,0,0,0,0.795741,7.63339,2.99534,0,0,998,83.7704,135.387,0.05,4.4,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 05:00 am",0,193.949,192.613,0,0,1.00211,0.999284,0,2.89802,0,0,0,0,0.725422,7.16731,2.81245,0,0,998,93.5048,123.776,0.028125,5.6,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 06:00 am",0,187.909,186.652,0,0,1.00322,0.997203,0,11.1887,0,0,0,0,0.665026,6.7235,2.6383,0,0,998,102.142,112.27,0.084375,6.4,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 07:00 am",0,182.208,181.031,0,0,0.995679,0.994801,0,20.1858,0,0,0,0,0.612507,6.25056,2.45272,0,0,998,110.622,101.124,0.00625002,5.9,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.938579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 08:00 am",0,176.819,175.717,0,0,0.976059,0.992944,0,29.5618,0,0,0,0,0.56909,5.80884,2.27939,0,0,998,119.567,90.5997,0.11875,5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.869824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 09:00 am",0,171.676,170.635,0.78024,0.578561,0.940644,0.992115,0.653365,38.7174,0,-76.6328,0.0817436,0.306166,0.52555,5.4753,2.14851,0.3924,0,998,129.488,81.4787,1.03125,5.6,1.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.78024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 10:00 am",0,166.769,165.786,0,1,0.878971,0.991032,1,47.9384,0,-64.5623,0,0,0.488708,5.14175,2.01762,0,0,998,140.824,73.3222,1.21875,5.6,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.669929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 11:00 am",0,162.037,161.099,0.563085,1,0.791183,0.989761,1,55.7306,0,-46.095,0.130953,0.220954,0.457211,4.89018,1.91891,0.3924,0,998,153.853,67.0496,1.4625,6.6,2.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.563085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 12:00 pm",0,157.515,156.631,0.967701,1,0.697597,0.988555,1,61.0628,0,-21.6903,0.198189,0.379726,0.428453,4.58033,1.79732,0.7848,0,998,168.451,63.2861,2.1625,6.1,3.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.483851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 01:00 pm",0,167.321,173.626,48.8244,1,0.67018,0.988218,1,62.2901,0.170712,7.45607,9.60317,19.1587,0.499425,5.27542,2.07008,41.202,0,998,183.899,62.5065,2.54688,4.4,4.5,105,-355.488,0,0,-0.3703,0,0,0,0,0.464994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 02:00 pm",0,178.016,182.757,37.2202,1,0.740509,0.989095,1,58.8723,0.18565,34.8737,8.09618,14.6052,0.565437,5.82466,2.28559,28.2528,0,998,199.049,64.8218,3.13438,2.9,5.4,72,-355.488,0,0,-0.3703,0,0,0,0,0.516947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 03:00 pm",0,233.502,269.406,188.578,1,0.837573,0.990408,1,52.1019,0.328184,56.2512,46.4579,73.9978,1.58788,13.5952,5.33475,120.467,0,998,212.913,69.9157,3.7125,2.4,5.9,307,-355.488,0,0,-0.3703,0,0,0,0,0.614259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 04:00 pm",0,242.602,240.456,23.9132,1,0.912459,0.991587,0.850735,43.5608,0,72.4806,5.46651,9.38355,1.38073,11.9568,4.69184,12.9492,0,998,225.079,77.2133,3.84688,2.1,5.8,33,-355.488,0,0,-0.3703,0,0,0,0,0.724643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 05:00 pm",0,233.547,231.612,0,0.0501597,0.961506,0.992569,0,33.9547,0,80.2756,0,0,1.22525,10.6746,4.1887,0,0,998,235.66,86.0364,3.77187,1.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.829479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 06:00 pm",0,225.303,223.54,0,0,0.987755,0.993468,0,24.7935,0,0,0,0,1.08849,9.65375,3.78813,0,0,998,245.035,95.7753,3.90625,1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.907825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 07:00 pm",0,217.611,215.966,0,0,1.00077,0.996065,0,15.5514,0,0,0,0,0.973401,8.9926,3.5287,0,0,998,253.684,106.646,4.14063,2.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 08:00 pm",0,210.483,208.967,0,0,1.00356,0.998297,0,6.86842,0,0,0,0,0.877184,8.24071,3.23365,0,0,998,262.16,118.002,4.11875,1.9,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.992823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 09:00 pm",0,203.771,202.347,0,0,1.00077,0.999773,0,0.918221,0,0,0,0,0.794046,7.7203,3.02945,0,0,998,271.205,129.594,4.04063,3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 10:00 pm",0,197.444,196.11,0,0,1.00363,0.998154,0,7.43787,0,0,0,0,0.724315,7.19992,2.82525,0,0,998,282.105,141.128,3.8625,3.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.991586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 11:00 pm",0,191.465,190.214,0,0,1.00278,0.996906,0,12.3428,0,0,0,0,0.663656,6.72736,2.63981,0,0,998,297.77,152.064,3.70625,3.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.976886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 12:00 am",0,185.775,184.593,0,0,1.00103,0.996151,0,15.2266,0,0,0,0,0.612209,6.3285,2.4833,0,0,998,325.635,160.857,3.45,4.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.964895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 01:00 am",0,180.363,179.249,0,0,1.00048,0.995971,0,15.9026,0,0,0,0,0.567003,5.93478,2.32881,0,0,998,12.2648,163.21,3.1375,4.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.961729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 02:00 am",0,175.222,174.175,0,0,1.00178,0.996429,0,14.1738,0,0,0,0,0.528038,5.54435,2.1756,0,0,998,50.3971,156.961,3.1375,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.969557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 03:00 am",0,170.248,169.242,0,0,1.00347,0.997449,0,10.2259,0,0,0,0,0.493736,5.30953,2.08346,0,0,998,70.8604,146.785,3.21562,6.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 04:00 am",0,165.471,164.518,0,0,1.00287,0.998902,0,4.439,0,0,0,0,0.463878,5.00381,1.96349,0,0,998,83.6172,135.451,3.29375,6.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 05:00 am",0,160.961,160.073,0,0,1.00205,0.999311,0,2.78959,0,0,0,0,0.437752,4.6076,1.80802,0,0,998,93.376,123.842,3.39375,3.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 06:00 am",0,156.61,155.76,0,0,1.00325,0.997232,0,11.0758,0,0,0,0,0.415288,4.37898,1.71831,0,0,998,102.024,112.331,3.8625,4.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.981374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 07:00 am",0,152.402,151.591,0,0,0.99584,0.994833,0,20.07,0,0,0,0,0.395528,4.15247,1.62943,0,0,998,110.507,101.179,4.01875,4.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.939274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 08:00 am",0,148.323,147.546,0,0,0.976394,0.992954,0,29.4446,0,0,0,0,0.377682,3.95086,1.55032,0,0,998,119.45,90.6445,4.11875,4.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.870831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 09:00 am",0,144.363,143.619,0.78153,0.574476,0.941237,0.992127,0.651852,38.5991,0,-76.6643,0.0811644,0.306672,0.359738,3.76452,1.4772,0.3924,0,998,129.365,81.5092,4.42812,5,5.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.78153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 10:00 am",0,140.546,139.839,1.34281,1,0.87996,0.991047,1,47.8245,0,-64.6392,0.34778,0.526918,0.343208,3.54652,1.39165,0.7848,0,998,140.694,73.3346,5.35,4.8,6.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.671404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 11:00 am",0,145.326,148.367,23.1482,1,0.792684,0.989781,1,55.6261,0.219537,-46.2177,5.39374,9.08337,0.360225,3.82648,1.50151,16.0884,0,998,153.717,67.039,6.34688,5,8.3,41,-355.488,0,0,-0.3703,0,0,0,0,0.564591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 12:00 pm",0,179.947,200.494,126.612,1,0.699335,0.988577,1,60.9809,0.221959,-21.8852,25.9957,49.6824,0.610619,6.7607,2.6529,102.416,0,998,168.317,63.2493,7.55625,6.6,9.9,261,-355.488,0,0,-0.3703,0,0,0,0,0.485102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 01:00 pm",0,185.269,184.114,4.65669,1,0.671202,0.988231,1,62.2465,0,7.20666,0.917322,1.82728,0.566121,6.26109,2.45685,3.924,0,998,183.777,62.4433,7.5125,6.6,9.7,10,-355.488,0,0,-0.3703,0,0,0,0,0.465669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 02:00 pm",0,179.931,178.832,0.517021,1,0.740598,0.989096,1,58.8673,0,34.6371,0.112477,0.202879,0.527939,5.93071,2.32721,0.3924,0,998,198.948,64.7361,7.2125,7.9,9.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.517021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 03:00 pm",0,174.811,173.768,2.45596,1,0.837351,0.990405,1,52.1215,0,56.0569,0.604887,0.963718,0.492733,5.60336,2.19876,1.5696,0,998,212.835,69.8135,7.13437,8.8,9.4,4,-355.488,0,0,-0.3703,0,0,0,0,0.61399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 04:00 pm",0,169.902,168.912,0,1,0.912251,0.991584,0.858238,43.592,0,72.321,0,0,0.464568,5.27903,2.07149,0,0,998,225.023,77.1006,6.57813,8.8,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.724268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 05:00 pm",0,165.162,164.215,0,0.0614099,0.961379,0.992566,0,33.9882,0,80.2002,0,0,0.440342,5.01543,1.96806,0,0,998,235.62,85.9212,6.54688,9.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.829152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 06:00 pm",0,160.578,159.674,0,0,0.987686,0.993458,0,24.8267,0,0,0,0,0.418994,4.75956,1.86765,0,0,998,245.008,95.6521,7.0625,9.8,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.907582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 07:00 pm",0,156.197,155.343,0,0,1.00075,0.996057,0,15.5793,0,0,0,0,0.398131,4.446,1.74461,0,0,998,253.666,106.521,6.75,8.3,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.96326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 08:00 pm",0,151.945,151.126,0,0,1.00356,0.998292,0,6.88797,0,0,0,0,0.380162,4.2426,1.6648,0,0,998,262.147,117.876,6.9625,9.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.992783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 09:00 pm",0,147.834,147.052,0,0,1.00076,0.999775,0,0.910097,0,0,0,0,0.364764,4.01353,1.57491,0,0,998,271.192,129.468,6.7625,8.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 10:00 pm",0,143.865,143.121,0,0,1.00363,0.998152,0,7.44393,0,0,0,0,0.351236,3.78514,1.48529,0,0,998,282.083,141.002,6.32813,7.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.991572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 11:00 pm",0,140.006,139.29,0,0,1.00277,0.996899,0,12.3666,0,0,0,0,0.339236,3.60708,1.41542,0,0,998,297.706,151.94,6.3625,7.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.976797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 12:00 am",0,136.314,135.641,0,0,1.001,0.996139,0,15.2695,0,0,0,0,0.328788,3.34247,1.31159,0,0,998,325.419,160.751,6.1625,4.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 01:00 am",0,132.665,132.005,0,0,1.00042,0.995954,0,15.9683,0,0,0,0,0.319833,3.2654,1.28134,0,0,998,11.8341,163.17,5.7625,6.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.961414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 02:00 am",0,129.106,128.472,0,0,1.00173,0.996406,0,14.2595,0,0,0,0,0.31159,3.104,1.21801,0,0,998,50.0711,156.987,5.54063,5.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.96919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 03:00 am",0,125.629,125.018,0,0,1.00345,0.997424,0,10.3247,0,0,0,0,0.304192,2.96627,1.16396,0,0,998,70.6445,146.836,5.39687,5.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.983808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 04:00 am",0,122.223,121.631,0,0,1.00291,0.998875,0,4.54705,0,0,0,0,0.297316,2.84411,1.11603,0,0,998,83.455,135.511,5.04063,5.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.996853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 05:00 am",0,118.838,118.254,0,0,1.00198,0.999339,0,2.67522,0,0,0,0,0.291013,2.79208,1.09561,0,0,998,93.2397,123.902,4.84062,7.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 06:00 am",0,115.553,114.996,0,0,1.00329,0.997262,0,10.9573,0,0,0,0,0.285211,2.62531,1.03017,0,0,998,101.9,112.388,4.74062,5.9,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.981769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 07:00 am",0,112.34,111.802,0,0,0.996006,0.994867,0,19.949,0,0,0,0,0.279955,2.51232,0.985836,0,0,998,110.387,101.228,4.64063,5.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.939997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 08:00 am",0,109.181,108.658,0,0,0.976741,0.992964,0,29.3224,0,0,0,0,0.274991,2.42322,0.95087,0,0,998,119.328,90.6835,4.64063,6.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.871878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 09:00 am",0,106.138,105.644,0.782869,0.570887,0.94185,0.99214,0.650517,38.476,0,-76.6922,0.0806837,0.307198,0.268851,2.25399,0.884466,0.3924,0,998,129.238,81.5335,4.49062,4.6,6.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.782869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 10:00 am",0,103.182,102.707,1.34589,1,0.880987,0.991063,1,47.7052,0,-64.7089,0.348991,0.528127,0.263541,2.13646,0.838348,0.7848,0,998,140.561,73.3402,5.4125,4.6,7.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.672945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 11:00 am",0,100.303,99.8457,1.13236,1,0.794256,0.989802,1,55.5158,0,-46.3331,0.264379,0.444338,0.258385,2.03063,0.79682,0.7848,0,998,153.579,67.0213,6.14375,5.2,8.8,2,-355.488,0,0,-0.3703,0,0,0,0,0.566179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 12:00 pm",0,101.928,102.94,12.1613,1,0.701203,0.9886,1,60.8922,0.14592,-22.0743,2.50368,4.77211,0.260258,2.06917,0.811944,9.81,0,998,168.182,63.205,6.59688,5,9.8,25,-355.488,0,0,-0.3703,0,0,0,0,0.486454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 01:00 pm",0,164.247,200.797,220.167,1,0.67239,0.988245,1,62.1955,0.218844,6.95854,43.4482,86.3936,0.536249,6.06307,2.37915,185.213,0,998,183.656,62.3727,7.49375,5,11.4,472,-355.488,0,0,-0.3703,0,0,0,0,0.466456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 02:00 pm",0,278.964,347.887,412.728,1,0.740818,0.989099,1,58.8552,0.243455,34.397,89.8149,161.955,3.26661,26.2841,10.3139,313.135,0,998,198.849,64.6433,8.45938,5.2,12.6,798,-355.488,0,0,-0.3703,0,0,0,0,0.517203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 03:00 pm",321.02,293,393,469.567,1,0.837206,0.990403,1,52.1343,0.324611,55.8573,115.631,184.258,4.56138,34.7248,13.626,300.186,78.4131,998,212.762,69.7048,8.85938,4.2,13,765,18690.5,21.3319,21.3319,19.4693,0,0,0,58.4384,0.613813,1.86262,0.120375,0.898836,0,0.2893,0.104378,0.44973,0,1.86262,0
"Dec 30, 04:00 pm",244.852,293,393,335.198,1,0.912085,0.991581,0.865995,43.6167,0.329192,72.1558,77.9675,131.532,4.57639,34.6152,13.583,181.681,59.8081,998,224.971,76.9823,8.48125,4.4,12.7,463,19285.7,21.9092,21.9092,20.0893,0,0,0,59.8081,0.72397,1.81997,0.0703665,0.9062,0,0.2893,0.104378,0.44973,0,1.81997,0
"Dec 30, 05:00 pm",0,323.37,318.787,52.2198,0.0730714,0.961275,0.992563,0,34.0156,0,80.1219,0,20.491,3.61558,27.446,10.7698,24.7212,0,998,235.587,85.8012,8.34062,4.6,11.7,63,-355.488,0,0,-0.3703,0,0,0,0,0.828885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 06:00 pm",0,304.601,300.714,0,0,0.98763,0.99345,0,24.8536,0,0,0,0,2.91446,22.9449,9.00357,0,0,998,244.987,95.5245,7.91875,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.907385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 07:00 pm",0,288.533,285.172,0,0,1.00073,0.996051,0,15.6009,0,0,0,0,2.40168,19.6197,7.69876,0,0,998,253.654,106.392,7.80937,4.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.963158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 08:00 pm",0,274.459,271.489,0,0,1.00356,0.998288,0,6.9009,0,0,0,0,2.01093,17.2127,6.75426,0,0,998,262.141,117.747,7.46562,6.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.992755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 09:00 pm",0,262.048,259.416,0,0,1.00076,0.999776,0,0.908888,0,0,0,0,1.71354,15.1166,5.93176,0,0,998,271.188,129.338,7.27812,6.1,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 10:00 pm",0,250.937,248.569,0,0,1.00363,0.998149,0,7.45719,0,0,0,0,1.47919,13.5036,5.29881,0,0,998,282.072,140.873,6.93437,6.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.991542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 11:00 pm",0,240.958,238.827,0,0,1.00276,0.996891,0,12.3977,0,0,0,0,1.29318,12.0411,4.72492,0,0,998,297.657,151.812,6.43437,5.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 12:00 am",0,231.964,230.042,0,0,1.00096,0.996126,0,15.3196,0,0,0,0,1.14407,10.7528,4.21941,0,0,998,325.219,160.637,6.24687,4.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.964467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 01:00 am",0,223.705,221.938,0,0,1.00036,0.995934,0,16.0405,0,0,0,0,1.02284,9.81477,3.85132,0,0,998,11.4039,163.121,5.95937,4.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.961067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 02:00 am",0,216.037,214.401,0,0,1.00166,0.996382,0,14.3518,0,0,0,0,0.922956,9.03677,3.54603,0,0,998,49.7333,157.005,5.35938,4.8,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.968792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 03:00 am",0,208.834,207.301,0,0,1.00343,0.997397,0,10.4301,0,0,0,0,0.835581,8.43089,3.30828,0,0,998,70.4177,146.882,5.25,6.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.983476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 04:00 am",0,202.145,200.731,0,0,1.00296,0.998847,0,4.66138,0,0,0,0,0.760278,7.71393,3.02695,0,0,998,83.2839,135.566,5.02812,5.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 05:00 am",0,195.831,194.502,0,0,1.00191,0.999369,0,2.555,0,0,0,0,0.695909,7.21795,2.83232,0,0,998,93.096,123.957,4.9625,6.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 06:00 am",0,189.89,188.65,0,0,1.00332,0.997294,0,10.8334,0,0,0,0,0.640186,6.69163,2.6258,0,0,998,101.769,112.44,5.075,5.6,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.982178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 07:00 am",0,184.321,183.168,0,0,0.996177,0.994902,0,19.8228,0,0,0,0,0.592846,6.16478,2.41906,0,0,998,110.261,101.273,4.79688,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.940746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 08:00 am",0,178.957,177.854,0,0,0.977099,0.992974,0,29.1951,0,0,0,0,0.55053,5.88986,2.31118,0,0,998,119.201,90.7167,5.00938,6.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.872963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 09:00 am",0,173.877,172.845,22.7434,0.5678,0.942481,0.992153,0.649362,38.3481,0,-76.7162,2.32875,8.92451,0.506616,5.48238,2.15129,11.3796,0,998,129.106,81.5515,5.85313,5.6,6.4,29,-355.488,0,0,-0.3703,0,0,0,0,0.784256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 10:00 am",0,169.033,168.058,0.674549,1,0.882051,0.99108,1,47.5808,0,-64.7715,0.175126,0.264693,0.473934,5.1453,2.01901,0.3924,0,998,140.423,73.3391,6.05312,5.6,6.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.674549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 11:00 am",0,164.473,163.568,0.567848,1,0.795898,0.989825,1,55.3997,0,-46.441,0.132856,0.222824,0.443824,4.73167,1.85671,0.3924,0,998,153.439,66.9962,6.2625,3.7,7.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.567848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 12:00 pm",0,160.107,159.248,0.487905,1,0.703194,0.988625,1,60.797,0,-22.2572,0.100734,0.191454,0.41824,4.46,1.7501,0.3924,0,998,168.046,63.1532,6.68437,3.7,7.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.487905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 01:00 pm",0,155.905,155.088,0.93471,1,0.673743,0.988262,1,62.1373,0,6.71211,0.184832,0.36678,0.39643,4.2134,1.65334,0.7848,0,998,183.536,62.2946,7.08438,3.7,8.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.467355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 02:00 pm",0,160.734,163.928,26.9097,1,0.741167,0.989104,1,58.8357,0.177586,34.154,5.85868,10.5594,0.426487,4.60905,1.80859,20.4048,0,998,198.754,64.5434,7.21562,4,8.7,52,-355.488,0,0,-0.3703,0,0,0,0,0.517494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 03:00 pm",0,209.204,239.644,156.501,1,0.837139,0.990402,1,52.1402,0.335304,55.6526,38.5354,61.4111,1.02253,10.096,3.96166,100.062,0,998,212.693,69.5898,8.12813,4.4,9.3,255,-355.488,0,0,-0.3703,0,0,0,0,0.613731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 04:00 pm",0,225.242,225.804,23.16,1,0.911962,0.991579,0.873998,43.635,0.0312208,71.9853,5.43608,9.08799,1.04124,10.2008,4.00281,12.5568,0,998,224.926,76.8584,8.00625,5.6,9.1,32,-355.488,0,0,-0.3703,0,0,0,0,0.723751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 05:00 pm",0,218.626,216.96,0,0.0851342,0.961195,0.992562,0,34.0367,0,80.0407,0,0,0.935111,9.2558,3.63197,0,0,998,235.559,85.6762,7.58438,4.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.828679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 06:00 pm",0,211.377,209.833,0,0,0.987588,0.993444,0,24.8742,0,0,0,0,0.849911,8.51033,3.33945,0,0,998,244.973,95.3927,7.19688,4.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.907234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 07:00 pm",0,204.584,203.144,0,0,1.00072,0.996047,0,15.616,0,0,0,0,0.775445,7.89418,3.09768,0,0,998,253.649,106.259,6.59688,5,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.963087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 08:00 pm",0,198.26,196.928,0,0,1.00356,0.998287,0,6.90716,0,0,0,0,0.712822,7.23231,2.83796,0,0,998,262.143,117.614,5.99687,3.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.992742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 09:00 pm",0,192.322,191.078,0,0,1.00076,0.999774,0,0.914622,0,0,0,0,0.660371,6.69613,2.62756,0,0,998,271.194,129.205,5.60938,3.1,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 10:00 pm",0,186.774,185.622,0,0,1.00363,0.998144,0,7.47766,0,0,0,0,0.614962,6.13473,2.40727,0,0,998,282.072,140.74,5.16563,1.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 11:00 pm",0,181.55,180.473,0,0,1.00274,0.996881,0,12.4361,0,0,0,0,0.575914,5.67667,2.22753,0,0,998,297.621,151.68,4.56563,1,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.976537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
