"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 1, 12:00 am",0,146.676,145.988,0,0,1.00091,0.996111,0,15.3768,0,0,0,0,0.374429,3.41287,1.33921,0,0,998,325.035,160.518,3.86562,1.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.964203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 01:00 am",0,143.196,142.559,0,0,1.00029,0.995913,0,16.1193,0,0,0,0,0.342832,3.15102,1.23646,0,0,998,10.9753,163.064,8.22812,2.3,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.960686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 02:00 am",0,139.823,139.212,0,0,1.0016,0.996356,0,14.4509,0,0,0,0,0.33241,2.99597,1.17562,0,0,999,49.3841,157.017,7.29062,1.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.968362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 03:00 am",0,136.529,135.94,0,0,1.0034,0.997368,0,10.5421,0,0,0,0,0.323604,2.86107,1.12269,0,0,999,70.1802,146.922,6.93437,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.983121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 04:00 am",0,133.303,132.733,0,0,1.00301,0.998817,0,4.7819,0,0,0,0,0.31513,2.74482,1.07707,0,0,999,83.104,135.615,6.93437,1.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.996519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 05:00 am",0,130.141,129.59,0,0,1.00183,0.9994,0,2.42901,0,0,0,0,0.307717,2.63103,1.03242,0,0,999,92.9449,124.007,6.75625,1.8,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.999102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 06:00 am",0,127.035,126.501,0,0,1.00336,0.997327,0,10.704,0,0,0,0,0.300989,2.52989,0.992729,0,0,999,101.632,112.486,6.73438,2.1,9,0,-355.488,0,0,-0.3703,0,0,0,0.9826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 07:00 am",0,123.995,123.479,0,0,0.996353,0.994939,0,19.6916,0,0,0,0,0.294696,2.41742,0.948596,0,0,999,110.129,101.311,6.65625,1.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.94152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 08:00 am",0,121.003,120.501,0,0,0.977468,0.992985,0,29.063,0,0,0,0,0.288957,2.33201,0.915081,0,0,999,119.07,90.744,6.5,2.3,9,0,-355.488,0,0,-0.3703,0,0,0,0.874086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 09:00 am",0,118.079,117.596,0,0.565218,0.943131,0.992166,0.646139,38.2156,0,-76.7365,0,0,0.282745,2.21986,0.871072,0,0,999,128.971,81.5633,6.92188,2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.785689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 10:00 am",0,167.063,196.306,135.243,1,0.88315,0.991098,1,47.4513,0.416093,-64.8269,35.3295,53.0694,0.537416,5.44622,2.1371,78.48,0,999,140.283,73.331,7.50937,3.7,10.4,200,-355.488,0,0,-0.3703,0,0,0,0.676216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 11:00 am",0,177.54,176.595,10.2527,1,0.797605,0.989848,1,55.278,0,-46.5414,2.41583,4.02317,0.499875,5.00138,1.96254,7.0632,0,999,153.296,66.9639,7.42813,3,11.1,18,-355.488,0,0,-0.3703,0,0,0,0.569595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 12:00 pm",0,177.892,178.408,14.6836,1,0.705307,0.988651,1,60.6953,0.0485828,-22.4338,3.05581,5.76186,0.502123,5.05038,1.98177,11.772,0,999,167.91,63.0938,7.91562,2.8,11.9,30,-355.488,0,0,-0.3703,0,0,0,0.489455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 01:00 pm",0,188.783,195.524,52.457,1,0.675257,0.98828,1,62.0717,0.169616,6.46775,10.4478,20.5841,0.603105,6.09137,2.39026,43.9488,0,999,183.417,62.2091,8.30313,3.3,12.6,112,-355.488,0,0,-0.3703,0,0,0,0.468366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 02:00 pm",0,219.996,238.471,115.49,1,0.741648,0.98911,1,58.809,0.233129,33.9083,25.2847,45.3183,1.03457,9.81184,3.85017,87.5052,0,999,198.662,64.4367,8.6125,3.7,13.3,223,-355.488,0,0,-0.3703,0,0,0,0.517893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 03:00 pm",0,288.074,331.274,244.27,1,0.837149,0.990402,1,52.1393,0.307417,55.4432,60.4444,95.8516,3.07622,23.8462,9.35725,156.175,0,999,212.628,69.4686,8.87813,3.3,13.8,398,-355.488,0,0,-0.3703,0,0,0,0.613744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 04:00 pm",341.554,293,393,516.658,1,0.911884,0.991577,0.87918,43.6467,0.374151,71.8095,122.579,202.736,4.5017,33.7679,13.2505,280.174,83.4288,999,224.885,76.7291,9.43437,4.7,14.2,714,20682,23.4466,23.4466,21.5438,0,0,63.4541,0.72361,1.90285,0.133634,0.925808,0,0.2893,0.104378,0.44973,0,1.90285,0
"Jan 1, 05:00 pm",0,323.947,319.535,81.1963,0.0975878,0.961138,0.99256,0,34.0515,0,79.9568,0,31.8614,3.56339,26.4927,10.3957,38.4552,0,999,235.537,85.5465,9.30313,3.5,13.6,98,-355.488,0,0,-0.3703,0,0,0,0.828534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 06:00 pm",0,305.71,301.959,0,0,0.987558,0.993439,0,24.8884,0,0,0,0,2.89204,22.1966,8.70996,0,0,999,244.965,95.2569,8.97656,4,13,0,-355.488,0,0,-0.3703,0,0,0,0.907129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 07:00 pm",0,290.114,286.873,0,0,1.00071,0.996045,0,15.6246,0,0,0,0,2.39981,18.9276,7.42718,0,0,999,253.652,106.123,10.1344,3,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.963047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 08:00 pm",0,276.551,273.709,0,0,1.00356,0.998287,0,6.90671,0,0,0,0,2.02343,16.4298,6.44705,0,0,999,262.153,117.478,10.65,3,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.992743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 09:00 pm",0,264.572,262.043,0,0,1.00077,0.999771,0,0.927321,0,0,0,0,1.73692,14.4773,5.68091,0,0,999,271.208,129.069,9.65938,3.3,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.999869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 10:00 pm",0,253.911,251.651,0,0,1.00363,0.998137,0,7.50536,0,0,0,0,1.5117,12.8114,5.0272,0,0,999,282.083,140.603,9.45,2.3,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.991433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 11:00 pm",0,244.32,242.28,0,0,1.00272,0.99687,0,12.4819,0,0,0,0,1.33135,11.4622,4.49778,0,0,999,297.6,151.543,8.92813,1.8,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.976364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 12:00 am",0,235.606,233.749,0,0,1.00086,0.996094,0,15.4411,0,0,0,0,1.18295,10.3505,4.06153,0,0,999,324.867,160.392,8.42813,1.6,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.963905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 01:00 am",0,227.602,225.895,0,0,1.00022,0.99589,0,16.2046,0,0,0,0,1.06346,9.44148,3.70484,0,0,999,10.5493,162.998,7.72812,1.8,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.960271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 02:00 am",0,220.141,218.552,0,0,1.00152,0.996328,0,14.5565,0,0,0,0,0.968413,8.73377,3.42713,0,0,999,49.0242,157.021,6.49375,3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.9679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 03:00 am",0,213.165,211.683,0,0,1.00337,0.997338,0,10.6606,0,0,0,0,0.879782,8.09918,3.17812,0,0,999,69.9323,146.957,6.30625,4.5,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.98274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 04:00 am",0,206.66,205.285,0,0,1.00305,0.998786,0,4.90855,0,0,0,0,0.803702,7.46283,2.92842,0,0,999,82.9155,135.659,5.90625,4,7,0,-355.488,0,0,-0.3703,0,0,0,0.996333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 05:00 am",0,200.54,199.253,0,0,1.00175,0.999433,0,2.29735,0,0,0,0,0.738589,6.94942,2.72695,0,0,999,92.7867,124.052,5.58437,4.7,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.999196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 06:00 am",0,194.794,193.594,0,0,1.00339,0.997361,0,10.5695,0,0,0,0,0.681921,6.4336,2.52454,0,0,999,101.489,112.527,5.28438,3.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.983033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 07:00 am",0,189.34,188.207,0,0,0.996533,0.994977,0,19.5554,0,0,0,0,0.632772,6.03752,2.36912,0,0,999,109.992,101.344,4.98438,4.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.942318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 08:00 am",0,184.206,183.151,0,0,0.977847,0.992996,0,28.9262,0,0,0,0,0.588039,5.58217,2.19045,0,0,999,118.933,90.7653,4.98438,2.6,6,0,-355.488,0,0,-0.3703,0,0,0,0.875244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 09:00 am",0,179.328,178.333,3.93583,0.563144,0.943797,0.99218,0.645347,38.0785,0,-76.7531,0.399751,1.54442,0.546099,5.23882,2.05571,1.962,0,999,128.831,81.5687,5.38438,2.8,6.4,5,-355.488,0,0,-0.3703,0,0,0,0.787166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 10:00 am",0,220.562,248.051,136.945,1,0.884282,0.991116,1,47.3169,0.384232,-64.875,35.8205,53.737,1.21313,10.5792,4.15127,79.2648,0,999,140.139,73.3162,6.19375,2.7,7.6,202,-355.488,0,0,-0.3703,0,0,0,0.677943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 11:00 am",0,293.98,338.216,265.71,1,0.799375,0.989872,1,55.1507,0.269601,-46.634,62.7493,104.265,3.54354,25.5167,10.0128,182.466,0,999,153.152,66.9243,5.5875,3,8.4,465,-355.488,0,0,-0.3703,0,0,0,0.571419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 12:00 pm",168.066,293,393,364.888,1,0.707535,0.988679,1,60.587,0.200271,-22.6037,76.1787,143.182,4.72333,33.2967,13.0656,291.553,41.0521,999,167.774,63.0269,6.59688,2.3,9.8,743,4208.55,5.95862,5.95862,4.3839,0,0,21.0774,0.491101,1.57471,0.0285452,0.70276,0,0.2893,0.104378,0.44973,0,1.57471,0
"Jan 2, 01:00 pm",64.1436,293,393,167.138,1,0.67693,0.988301,1,61.9989,0.112158,6.22583,33.3717,65.5849,4.69776,33.1451,13.0061,139.694,15.6678,999,183.3,62.1162,6.8625,3.3,10.3,356,-366.164,0,0,-0.381421,15.6678,0,0,0.469488,0.381421,-0.0122573,0,0,0.2893,0.104378,0,0,0,0.381421
"Jan 2, 02:00 pm",0,323.76,319.303,2.07361,1,0.742258,0.989118,1,58.7749,0,33.6602,0.45436,0.813683,3.71574,26.4483,10.3783,1.5696,0,999,198.573,64.323,7.84688,3.7,9.8,4,-355.488,0,0,-0.3703,0,0,0,0.518402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 03:00 pm",88.2692,293,393,214.849,1,0.837239,0.990403,1,52.1314,0.258044,55.2291,53.1698,84.3066,4.70286,33.1988,13.0272,137.34,21.5608,999,212.568,69.3412,6.99687,2.7,10.2,350,-373.838,0,0,-0.389414,1.58614,0,0,0.613853,0.389414,-0.00426394,0,0,0.2893,0.104378,0,0,0,0.389414
"Jan 2, 04:00 pm",0,323.746,319.287,36.1775,1,0.91185,0.991577,0.88762,43.6517,0,71.6287,8.66535,14.196,3.71512,26.4739,10.3884,19.62,0,999,224.85,76.5943,6.83125,3.5,9.8,50,-355.488,0,0,-0.3703,0,0,0,0.723549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 05:00 pm",0,305.334,301.546,24.0251,0.110422,0.961106,0.992559,0,34.0601,0,79.87,0,9.42744,3.01945,22.139,8.68734,11.3796,0,999,235.521,85.4121,6.52188,2.7,9.1,29,-355.488,0,0,-0.3703,0,0,0,0.828451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 06:00 pm",0,289.569,286.293,0,0,0.987542,0.993437,0,24.8961,0,0,0,0,2.5019,18.9201,7.42425,0,0,999,244.963,95.117,6.56875,3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.907072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 07:00 pm",0,275.904,273.041,0,0,1.00071,0.996045,0,15.6267,0,0,0,0,2.11016,16.3418,6.41253,0,0,999,253.661,105.983,5.75625,2.1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.963037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 08:00 pm",0,263.876,261.339,0,0,1.00356,0.998289,0,6.89953,0,0,0,0,1.81271,14.332,5.62388,0,0,999,262.171,117.339,5.54688,1.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.992758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 09:00 pm",0,253.161,250.89,0,0,1.00079,0.999766,0,0.947008,0,0,0,0,1.57592,12.7126,4.98841,0,0,999,271.231,128.93,5.59375,1.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.999863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 10:00 pm",0,243.521,241.472,0,0,1.00364,0.998128,0,7.54028,0,0,0,0,1.3861,11.3751,4.46358,0,0,999,282.104,140.463,5.64063,1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.991353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 11:00 pm",0,234.77,232.906,0,0,1.0027,0.996856,0,12.5351,0,0,0,0,1.23349,10.2552,4.02416,0,0,999,297.592,151.403,4.9625,0.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.976163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 12:00 am",0,226.77,225.066,0,0,1.00081,0.996075,0,15.5126,0,0,0,0,1.10626,9.29861,3.64878,0,0,999,324.716,160.26,4.85313,0.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.963572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 01:00 am",0,219.399,217.832,0,0,1.00014,0.995866,0,16.2963,0,0,0,0,1.00013,8.491,3.33187,0,0,999,10.1268,162.923,4.76563,0.2,5,0,-355.488,0,0,-0.3703,0,0,0,0.959823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 02:00 am",0,212.558,211.107,0,0,1.00145,0.996298,0,14.6687,0,0,0,0,0.907851,7.81298,3.06581,0,0,999,48.6541,157.018,4.62187,0.2,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.967406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 03:00 am",0,206.144,204.788,0,0,1.00334,0.997306,0,10.7855,0,0,0,0,0.829148,7.2651,2.85083,0,0,999,69.6742,146.985,4.0875,0.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.982334,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 04:00 am",0,200.142,198.881,0,0,1.0031,0.998753,0,5.04122,0,0,0,0,0.75984,6.71475,2.63487,0,0,999,82.7186,135.697,4.14375,0.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.996132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 05:00 am",0,194.497,193.317,0,0,1.00166,0.999467,0,2.16011,0,0,0,0,0.701358,6.24039,2.44873,0,0,999,92.6214,124.092,3.94375,0.2,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.999289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 06:00 am",0,189.155,188.046,0,0,1.00343,0.997397,0,10.4297,0,0,0,0,0.64978,5.83113,2.28813,0,0,999,101.339,112.562,3.76563,0.2,4,0,-355.488,0,0,-0.3703,0,0,0,0.983478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 07:00 am",0,184.074,183.028,0,0,0.996717,0.995016,0,19.4144,0,0,0,0,0.603983,5.47645,2.14896,0,0,999,109.85,101.372,3.96094,0.3,4,0,-355.488,0,0,-0.3703,0,0,0,0.943139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 08:00 am",0,179.224,178.234,0,0,0.978235,0.993007,0,28.7846,0,0,0,0,0.563951,5.15512,2.02287,0,0,999,118.792,90.7807,3.96094,0.4,4,0,-355.488,0,0,-0.3703,0,0,0,0.876436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 09:00 am",0,187.25,192.643,88.333,0.561582,0.94448,0.992194,0.644737,37.937,0.135624,-76.7658,8.94497,34.6619,0.642755,5.96762,2.3417,43.9488,0,999,128.687,81.5678,5.76563,0.6,6,112,-355.488,0,0,-0.3703,0,0,0,0.788687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 10:00 am",47.7649,293,393,462.216,1,0.885446,0.991135,1,47.1775,0.386695,-64.9157,121.063,181.374,4.79546,33.3453,13.0847,266.832,11.6672,999,139.992,73.2944,7.30625,0.7,8.4,680,-361.444,0,0,-0.376504,0,0,0,0.679729,0.376504,-0.0171743,0,0,0.2893,0.104378,0,0,0,0.376504
"Jan 3, 11:00 am",356.16,293,393,442.602,1,0.801205,0.989897,1,55.018,0.287181,-46.7189,104.765,173.677,4.68755,33.3371,13.0815,302.933,86.9965,999,153.005,66.8774,7.375,1.5,10.5,772,26317.9,29.8598,29.8598,27.4144,0,0,78.689,0.573319,2.44533,0.144592,1.0076,0,0.2893,0.104378,0.89946,0,2.44533,0
"Jan 3, 12:00 pm",301.419,293,393,435.672,1,0.709875,0.988708,1,60.4724,0.212249,-22.7668,91.2601,170.958,4.59646,33.2272,13.0384,346.882,73.6253,999,167.637,62.9526,8.15938,1.6,12.3,884,24339,27.732,27.732,25.3532,0,0,73.6253,0.492842,2.37881,0.105211,0.980466,0,0.2893,0.104378,0.89946,0,2.37881,0
"Jan 3, 01:00 pm",239.118,293,393,379.401,1,0.678758,0.988323,1,61.9189,0.184674,5.98672,75.9598,148.877,4.53147,33.1822,13.0207,316.274,58.4076,999,183.185,62.016,8.83438,2.2,13.6,806,18730.4,21.3189,21.3189,19.5109,0,0,58.4076,0.470721,1.80807,0.0659933,0.898671,0,0.2893,0.104378,0.44973,0,1.80807,0
"Jan 3, 02:00 pm",339.191,293,393,457.776,1,0.742998,0.989127,1,58.7335,0.239388,33.4102,100.407,179.631,4.49675,33.279,13.0587,346.097,82.8515,999,198.487,64.2024,9.3,2,14.3,882,27983.9,31.6048,31.6048,29.1499,0,0,82.8515,0.51902,2.45489,0.131892,1.02986,0,0.2893,0.104378,0.89946,0,2.45489,0
"Jan 3, 03:00 pm",469.364,293,393,534.232,1,0.837409,0.990405,1,52.1164,0.335829,55.0107,132.236,209.632,4.48686,33.3886,13.1017,341.388,114.648,999,212.513,69.2076,9.26563,1.5,14.5,870,40409.2,44.8252,44.8252,42.093,0,0,114.648,0.614059,2.73225,0.240637,1.19848,0,0.2893,0.104378,0.89946,0,2.73225,0
"Jan 3, 04:00 pm",339.862,293,393,416.053,1,0.911861,0.991577,0.896281,43.65,0.367927,71.443,100.628,163.259,4.5265,33.3487,13.086,225.63,83.0154,999,224.821,76.4543,8.62187,1.9,13.7,575,28048.5,31.6734,31.6734,29.2172,0,0,83.0154,0.72357,2.45626,0.132386,1.03074,0,0.2893,0.104378,0.89946,0,2.45626,0
"Jan 3, 05:00 pm",0,323.782,319.331,239.416,0.123625,0.961098,0.992559,0,34.0622,0,79.7807,0,93.947,3.60607,26.6864,10.4717,113.404,0,999,235.511,85.2731,8.025,3.3,12.4,289,-355.488,0,0,-0.3703,0,0,0,0.82843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 06:00 pm",0,305.44,301.668,0,0,0.98754,0.993437,0,24.8974,0,0,0,0,2.93227,22.2437,8.72844,0,0,999,244.968,94.9732,8.24063,5,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.907063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 07:00 pm",0,289.732,286.467,0,0,1.00072,0.996046,0,15.6222,0,0,0,0,2.43746,19.002,7.45639,0,0,999,253.678,105.84,8.02656,4.5,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.963058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 08:00 pm",0,276.126,273.276,0,0,1.00356,0.998292,0,6.88558,0,0,0,0,2.06091,16.3793,6.42726,0,0,999,262.197,117.196,7.52188,2.7,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.992788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 09:00 pm",0,264.128,261.596,0,0,1.00081,0.99976,0,0.973697,0,0,0,0,1.7746,14.3947,5.64849,0,0,999,271.264,128.788,7.19063,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.999856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 10:00 pm",0,253.396,251.12,0,0,1.00364,0.998118,0,7.58244,0,0,0,0,1.54799,12.8232,5.03184,0,0,999,282.137,140.32,6.78125,2.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.991256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 11:00 pm",0,243.718,241.66,0,0,1.00267,0.99684,0,12.5956,0,0,0,0,1.36616,11.4897,4.50856,0,0,999,297.598,151.258,6.29375,2.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.975933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 12:00 am",0,234.902,233.024,0,0,1.00075,0.996056,0,15.5848,0,0,0,0,1.21605,10.4033,4.08224,0,0,999,324.549,160.088,5.90625,2.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.963234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 01:00 am",0,226.81,225.086,0,0,1.00004,0.995838,0,16.3997,0,0,0,0,1.09537,9.46542,3.71423,0,0,999,9.60624,162.82,5.00625,2.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.959315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 02:00 am",0,219.312,217.717,0,0,1.00134,0.99626,0,14.8152,0,0,0,0,0.997189,8.68633,3.40852,0,0,999,48.18,157.004,4.1625,2.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.966756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 03:00 am",0,212.287,210.797,0,0,1.00329,0.997264,0,10.9511,0,0,0,0,0.912107,8.06661,3.16534,0,0,999,69.3394,147.011,3.31875,3.7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.98179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 04:00 am",0,205.699,204.308,0,0,1.00316,0.998709,0,5.21519,0,0,0,0,0.833376,7.48687,2.93785,0,0,999,82.4622,135.738,2.975,4.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.99586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 05:00 am",0,199.506,198.206,0,0,1.00154,0.999511,0,1.98193,0,0,0,0,0.766048,6.95535,2.72928,0,0,999,92.4061,124.134,2.70937,4.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.999402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 06:00 am",0,193.707,192.498,0,0,1.00347,0.997443,0,10.2493,0,0,0,0,0.707571,6.41283,2.5164,0,0,999,101.145,112.6,2.30938,3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.984043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 07:00 am",0,188.247,187.117,0,0,0.99695,0.995066,0,19.2327,0,0,0,0,0.656279,5.95234,2.3357,0,0,999,109.665,101.398,2.0875,2.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.944189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 08:00 am",0,183.067,182.003,0,0,0.978729,0.993022,0,28.6021,0,0,0,0,0.609957,5.57109,2.1861,0,0,999,118.609,90.7918,2.14375,2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.877965,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 09:00 am",0,190.721,195.936,88.5509,0.560534,0.945348,0.992212,0.643997,37.7553,0.130694,-76.7813,8.9484,34.7474,0.695369,6.39444,2.50918,43.9488,0,999,128.503,81.5582,3.29688,2.2,4,112,-355.488,0,0,-0.3703,0,0,0,0.790633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 10:00 am",56.8153,293,393,463.762,1,0.886917,0.991158,1,46.9996,0.388101,-64.9661,121.673,181.98,4.92624,33.6098,13.1885,266.832,13.8778,999,139.805,73.2582,4.80625,1.9,5.9,680,-364.003,0,0,-0.37917,0,0,0,0.682004,0.37917,-0.0145083,0,0,0.2893,0.104378,0,0,0,0.37917
"Jan 4, 11:00 am",358.241,293,393,444.42,1,0.803455,0.989928,1,54.8532,0.288859,-46.8316,105.495,174.39,4.83183,33.5319,13.1579,302.933,87.5048,999,152.82,66.8094,5.90312,2.4,7.7,772,27397.1,31.0001,31.0001,28.5386,0,0,81.408,0.575674,2.46147,0.14618,1.02215,0,0.2893,0.104378,0.89946,0,2.46147,0
"Jan 4, 12:00 pm",303.48,293,393,437.471,1,0.712587,0.988742,1,60.3383,0.2137,-22.9776,91.9902,171.664,4.75415,33.4033,13.1075,346.882,74.1286,999,167.466,62.8501,6.15312,2.3,9.2,884,24538.3,27.9437,27.9437,25.5608,0,0,74.1286,0.494877,2.38291,0.10661,0.983166,0,0.2893,0.104378,0.89946,0,2.38291,0
"Jan 4, 01:00 pm",239.761,293,393,380.449,1,0.680674,0.988347,1,61.8344,0.18517,5.69889,76.3864,149.288,4.70286,33.4325,13.1189,316.274,58.5646,999,183.043,61.8814,6.7625,3.7,10.2,806,18792.8,21.3851,21.3851,19.5758,0,0,58.5646,0.472021,1.80929,0.0663675,0.899515,0,0.2893,0.104378,0.44973,0,1.80929,0
"Jan 4, 02:00 pm",339.069,293,393,458.274,1,0.743674,0.989136,1,58.6956,0.239302,33.131,100.609,179.827,4.67228,33.4213,13.1145,346.097,82.8218,999,198.385,64.0432,7.20625,2.4,10.8,882,27972.2,31.5923,31.5923,29.1377,0,0,82.8218,0.519585,2.45464,0.131802,1.0297,0,0.2893,0.104378,0.89946,0,2.45464,0
"Jan 4, 03:00 pm",468.579,293,393,534.378,1,0.837547,0.990407,1,52.1042,0.335267,54.7793,132.295,209.69,4.67228,33.5538,13.1665,341.388,114.456,999,212.451,69.0332,6.97188,2,10.8,870,40334.5,44.7456,44.7456,42.0151,0,0,114.456,0.614228,2.73051,0.239903,1.19746,0,0.2893,0.104378,0.89946,0,2.73051,0
"Jan 4, 04:00 pm",343.066,293,393,416.076,1,0.911883,0.991577,0.905229,43.6467,0.371396,71.2508,101.641,163.268,4.71309,33.4598,13.1296,225.63,83.798,999,224.792,76.2729,6.5625,2,10,575,28356.7,32.001,32.001,29.5382,0,0,83.798,0.72361,2.46281,0.134753,1.03491,0,0.2893,0.104378,0.89946,0,2.46281,0
"Jan 4, 05:00 pm",0,323.611,319.12,239.427,0.137187,0.961113,0.99256,0.504109,34.0583,0,79.6886,4.71425,93.9513,3.7519,26.6272,10.4485,113.404,0,999,235.508,85.0939,5.675,2.2,8.8,289,-355.488,0,0,-0.3703,0,0,0,0.828468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 06:00 pm",0,305.171,301.38,0,0,0.987558,0.993439,0,24.8888,0,0,0,0,3.04671,22.0874,8.66709,0,0,999,244.983,94.7889,6.09062,2.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.907127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 07:00 pm",0,289.401,286.124,0,0,1.00073,0.99605,0,15.605,0,0,0,0,2.52866,18.8534,7.39806,0,0,999,253.708,105.657,6.11562,2.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.963139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 08:00 pm",0,275.687,272.813,0,0,1.00356,0.998299,0,6.85705,0,0,0,0,2.13489,16.3584,6.41905,0,0,999,262.239,117.015,5.59375,2.4,7,0,-355.488,0,0,-0.3703,0,0,0,0.992847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 09:00 pm",0,263.625,261.081,0,0,1.00084,0.999749,0,1.01575,0,0,0,0,1.83385,14.3207,5.61943,0,0,999,271.316,128.607,5.38438,1.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 10:00 pm",0,252.848,250.564,0,0,1.00364,0.998103,0,7.63893,0,0,0,0,1.59555,12.7536,5.00453,0,0,999,282.191,140.138,4.8625,1.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.991125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 11:00 pm",0,243.134,241.069,0,0,1.00263,0.996822,0,12.666,0,0,0,0,1.40422,11.4323,4.48605,0,0,999,297.623,151.072,4.34062,1.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.975665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 12:00 am",0,234.304,232.425,0,0,1.00068,0.996033,0,15.6713,0,0,0,0,1.24845,10.3212,4.05004,0,0,999,324.435,159.943,4.20937,1.6,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.962827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 01:00 am",0,226.149,224.413,0,0,0.999945,0.99581,0,16.5042,0,0,0,0,1.11384,9.50201,3.72859,0,0,999,9.19498,162.726,3.3625,3.5,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.958799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 02:00 am",0,218.587,216.98,0,0,1.00125,0.996226,0,14.9407,0,0,0,0,1.00269,8.74712,3.43237,0,0,999,47.7893,156.984,2.98438,4.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.966193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 03:00 am",0,211.596,210.117,0,0,1.00325,0.997228,0,11.0897,0,0,0,0,0.906858,7.99751,3.13822,0,0,999,69.0595,147.026,2.8625,3.5,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.981327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 04:00 am",0,205.105,203.737,0,0,1.00321,0.998673,0,5.36095,0,0,0,0,0.824907,7.34828,2.88346,0,0,999,82.247,135.764,2.68438,2.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.995626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 05:00 am",0,198.976,197.689,0,0,1.00144,0.999548,0,1.83249,0,0,0,0,0.754481,6.88848,2.70304,0,0,999,92.2254,124.162,2.58437,4.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.999489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 06:00 am",0,193.218,192.018,0,0,1.0035,0.997481,0,10.0982,0,0,0,0,0.694295,6.38156,2.50412,0,0,999,100.983,112.623,2.875,3.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.984509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 07:00 am",0,187.751,186.618,0,0,0.997141,0.995108,0,19.081,0,0,0,0,0.642124,5.9938,2.35197,0,0,999,109.511,101.413,2.61875,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.945057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 08:00 am",0,182.593,181.535,0,0,0.979136,0.993034,0,28.4505,0,0,0,0,0.595511,5.56178,2.18244,0,0,999,118.458,90.7936,2.5625,3.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.879229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 09:00 am",0,177.717,176.726,1.58449,0.560002,0.946062,0.992226,0.643745,37.6043,0,-76.7866,0.160027,0.621753,0.549842,5.185,2.03459,0.7848,0,999,128.35,81.5429,3.12813,2.8,4.3,2,-355.488,0,0,-0.3703,0,0,0,0.792244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 10:00 am",0,235.684,274.858,192.178,1,0.88814,0.991178,1,46.8501,0.394154,-64.9923,50.4904,75.4108,1.69839,13.5853,5.33087,110.264,0,999,139.651,73.221,3.72813,2.4,4.9,281,-355.488,0,0,-0.3703,0,0,0,0.683909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 11:00 am",0,246.414,244.282,9.82128,1,0.805396,0.989955,1,54.7095,0,-46.9008,2.33703,3.85387,1.45209,11.8677,4.6569,6.6708,0,999,152.67,66.7462,4.77187,2,6.1,17,-355.488,0,0,-0.3703,0,0,0,0.577722,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 12:00 pm",0,237.361,235.435,4.47125,1,0.715134,0.988774,1,60.2111,0,-23.1261,0.943592,1.75452,1.26552,10.6676,4.18596,3.5316,0,999,167.329,62.7591,5.37187,1.9,6.7,9,-355.488,0,0,-0.3703,0,0,0,0.496805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 01:00 pm",0,245.39,251.696,64.8662,1,0.682804,0.988373,1,61.7398,0.125466,5.46746,13.0649,25.4535,1.49298,12.3013,4.82704,53.7588,0,999,182.932,61.7648,4.9,1.8,7.4,137,-355.488,0,0,-0.3703,0,0,0,0.473476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 02:00 pm",0,312.684,361.648,324.229,1,0.744682,0.989149,1,58.6388,0.223276,32.8792,71.278,127.228,4.50661,31.0606,12.1882,244.465,0,999,198.308,63.9075,5.56563,2.4,8.3,623,-355.488,0,0,-0.3703,0,0,0,0.520432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 03:00 pm",330.006,293,393,413.04,1,0.837888,0.990412,1,52.074,0.32012,54.5538,102.298,162.077,4.75415,33.4614,13.1303,263.693,80.608,999,212.407,68.8863,5.99687,2.3,9.2,672,19562.8,22.2572,22.2572,20.3779,0,0,60.6333,0.614644,1.87925,0.125202,0.910637,0,0.2893,0.104378,0.44973,0,1.87925,0
"Jan 5, 04:00 pm",460.974,293,393,529.105,1,0.911995,0.991579,0.914283,43.6301,0.392542,71.0562,130.561,207.621,4.74386,33.6868,13.2187,286.844,112.599,999,224.775,76.1214,6.11875,2.3,9.4,731,39611.2,43.9752,43.9752,41.2616,0,0,112.599,0.72381,2.71362,0.232843,1.18764,0,0.2893,0.104378,0.89946,0,2.71362,0
"Jan 5, 05:00 pm",0,323.666,319.187,67.1156,0.151096,0.961159,0.992561,0.508671,34.0461,0,79.5943,1.46871,26.3362,3.75883,26.5102,10.4026,31.7844,0,999,235.512,84.9449,5.41875,3.3,8.7,81,-355.488,0,0,-0.3703,0,0,0,0.828588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 06:00 pm",0,305.149,301.34,0,0,0.987586,0.993443,0,24.8753,0,0,0,0,3.05303,22.219,8.71872,0,0,999,245.003,94.6368,4.71875,4.2,8,0,-355.488,0,0,-0.3703,0,0,0,0.907225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 07:00 pm",0,289.291,285.995,0,0,1.00075,0.996055,0,15.5856,0,0,0,0,2.53126,18.986,7.45012,0,0,999,253.74,105.507,4.275,4.2,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.96323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 08:00 pm",0,275.562,272.687,0,0,1.00355,0.998307,0,6.82782,0,0,0,0,2.137,16.3585,6.41908,0,0,999,262.282,116.866,3.90938,2.6,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.992908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 09:00 pm",0,263.404,260.838,0,0,1.00087,0.999739,0,1.05816,0,0,0,0,1.83553,14.4745,5.67978,0,0,999,271.368,128.458,3.6,4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.999829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 10:00 pm",0,252.541,250.24,0,0,1.00365,0.998089,0,7.69718,0,0,0,0,1.59519,12.8732,5.05146,0,0,999,282.248,139.988,3.15625,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.99099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 11:00 pm",0,242.769,240.693,0,0,1.0026,0.996802,0,12.7426,0,0,0,0,1.4028,11.5086,4.51596,0,0,999,297.659,150.919,2.63438,3.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.975371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 12:00 am",0,233.861,231.966,0,0,1.0006,0.996008,0,15.7649,0,0,0,0,1.24751,10.4314,4.09327,0,0,999,324.337,159.792,2.16875,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.962385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 01:00 am",0,225.659,223.914,0,0,0.999841,0.99578,0,16.6151,0,0,0,0,1.11887,9.5407,3.74377,0,0,999,8.79013,162.625,1.39063,5,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.958247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 02:00 am",0,218.059,216.445,0,0,1.00115,0.996192,0,15.0724,0,0,0,0,1.01422,8.75726,3.43635,0,0,999,47.3905,156.956,0.590625,5.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.965598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 03:00 am",0,210.96,209.457,0,0,1.0032,0.997191,0,11.2343,0,0,0,0,0.925365,8.10129,3.17895,0,0,999,68.7705,147.033,-0.153125,6.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.980839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 04:00 am",0,204.338,202.944,0,0,1.00325,0.998635,0,5.51241,0,0,0,0,0.843851,7.46813,2.93049,0,0,999,82.0239,135.784,-0.475,5.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.995375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 05:00 am",0,198.15,196.854,0,0,1.00133,0.999586,0,1.67778,0,0,0,0,0.774579,6.88885,2.70319,0,0,999,92.0381,124.184,-0.640625,4.5,1,0,-355.488,0,0,-0.3703,0,0,0,0.999571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 06:00 am",0,192.325,191.112,0,0,1.00352,0.997521,0,9.94227,0,0,0,0,0.714027,6.40556,2.51354,0,0,999,100.814,112.64,-1.01875,4.2,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.984982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 07:00 am",0,186.801,185.66,0,0,0.997335,0.995151,0,18.9249,0,0,0,0,0.66156,5.99737,2.35337,0,0,999,109.352,101.422,-1.1625,4.5,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.945945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 08:00 am",0,181.549,180.473,0,0,0.97955,0.993046,0,28.2945,0,0,0,0,0.614156,5.62416,2.20692,0,0,999,118.301,90.7892,-1.18438,4.7,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.880523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 09:00 am",0,189.234,194.46,88.9161,0.559989,0.946789,0.992242,0.643675,37.4491,0.131114,-76.788,8.98605,34.8907,0.699664,6.43239,2.52407,43.9488,0,999,128.194,81.5212,0.38125,4.7,2.1,112,-355.488,0,0,-0.3703,0,0,0,0.793894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 10:00 am",56.961,293,393,466.39,1,0.88939,0.991198,1,46.6961,0.391252,-65.0111,122.708,183.012,5.02197,33.8627,13.2877,266.832,13.9134,999,139.494,73.177,1.6,3.7,4.1,680,-364.046,0,0,-0.379214,0,0,0,0.685868,0.379214,-0.0144643,0,0,0.2893,0.104378,0,0,0,0.379214
"Jan 6, 11:00 am",362.736,293,393,447.637,1,0.807386,0.989982,1,54.5607,0.292483,-46.962,106.784,175.653,4.92096,33.7923,13.2601,302.933,88.6027,999,152.517,66.6758,2.71875,4.5,6,772,27843.8,31.4749,31.4749,29.004,0,0,82.5414,0.57984,2.47098,0.149633,1.0282,0,0.2893,0.104378,0.89946,0,2.47098,0
"Jan 6, 12:00 pm",308.322,293,393,440.96,1,0.717778,0.988807,1,60.0778,0.21711,-23.2672,93.4054,173.033,4.84225,33.7709,13.2517,346.882,75.3114,999,167.192,62.6607,2.96875,5.7,7.5,884,25006.6,28.4411,28.4411,26.0485,0,0,75.3114,0.498824,2.39257,0.109923,0.98951,0,0.2893,0.104378,0.89946,0,2.39257,0
"Jan 6, 01:00 pm",242.981,293,393,382.881,1,0.685077,0.988401,1,61.6381,0.187657,5.23991,77.3762,150.243,4.78511,33.7412,13.2401,316.274,59.3511,999,182.822,61.6411,3.83438,7,8.6,806,19105.1,21.7166,21.7166,19.9012,0,0,59.3511,0.475039,1.8154,0.0682513,0.903743,0,0.2893,0.104378,0.44973,0,1.8154,0
"Jan 6, 02:00 pm",340.576,293,393,459.865,1,0.745818,0.989163,1,58.5745,0.240366,32.6265,101.252,180.451,4.75415,33.9133,13.3076,346.097,83.19,999,198.234,63.7652,4.66875,7.8,9.2,882,28117.2,31.7465,31.7465,29.2888,0,0,83.19,0.521389,2.45772,0.132912,1.03167,0,0.2893,0.104378,0.89946,0,2.45772,0
"Jan 6, 03:00 pm",468.645,293,393,535.188,1,0.83831,0.990418,1,52.0366,0.335314,54.3247,132.617,210.008,4.749,34.1392,13.3962,341.388,114.472,999,212.368,68.7335,4.69063,8.6,9.3,870,40340.8,44.7524,44.7524,42.0217,0,0,114.472,0.615158,2.73065,0.239965,1.19755,0,0.2893,0.104378,0.89946,0,2.73065,0
"Jan 6, 04:00 pm",350.718,293,393,416.353,1,0.912153,0.991582,0.92353,43.6066,0.37968,70.8572,103.796,163.377,4.79546,33.9789,13.3333,225.63,85.6672,999,224.764,75.9649,4.025,7.5,8.4,575,29092.2,32.7829,32.7829,30.3044,0,0,85.6672,0.724093,2.4785,0.140471,1.04489,0,0.2893,0.104378,0.89946,0,2.4785,0
"Jan 6, 05:00 pm",0,323.379,318.833,239.515,0.165341,0.961231,0.992562,0.513349,34.0273,0,79.4975,5.78871,93.9856,3.81045,26.904,10.5571,113.404,0,999,235.522,84.7917,3.37187,5.7,7.2,289,-355.488,0,0,-0.3703,0,0,0,0.828771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 06:00 pm",0,304.837,301.029,0,0,0.987627,0.993449,0,24.8552,0,0,0,0,3.09376,22.092,8.66888,0,0,999,245.03,94.481,3.1625,3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.907373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 07:00 pm",0,288.999,285.707,0,0,1.00077,0.996062,0,15.5594,0,0,0,0,2.56733,18.8523,7.39763,0,0,999,253.779,105.353,2.875,2.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.963353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 08:00 pm",0,275.271,272.395,0,0,1.00355,0.998316,0,6.79176,0,0,0,0,2.1686,16.2731,6.38555,0,0,999,262.333,116.714,2.66563,1.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.992983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 09:00 pm",0,263.166,260.612,0,0,1.00091,0.999727,0,1.10759,0,0,0,0,1.86253,14.3086,5.6147,0,0,999,271.429,128.307,2.3,1.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 10:00 pm",0,252.402,250.122,0,0,1.00365,0.998072,0,7.76265,0,0,0,0,1.61936,12.6517,4.96451,0,0,999,282.315,139.835,2.1125,1.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.990836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 11:00 pm",0,242.7,240.637,0,0,1.00256,0.99678,0,12.8265,0,0,0,0,1.42585,11.3495,4.45354,0,0,999,297.709,150.762,1.5125,1.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.975047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 12:00 am",0,233.895,232.021,0,0,1.00051,0.995981,0,15.8656,0,0,0,0,1.26849,10.2206,4.01058,0,0,999,324.255,159.635,0.990625,0.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.961906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 01:00 am",0,225.831,224.115,0,0,0.99973,0.995749,0,16.7324,0,0,0,0,1.13359,9.30013,3.64937,0,0,999,8.39249,162.515,0.76875,0.7,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.95766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 02:00 am",0,218.395,216.814,0,0,1.00104,0.996155,0,15.2103,0,0,0,0,1.02403,8.50146,3.33597,0,0,999,46.9843,156.92,0.68125,0.5,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.964969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 03:00 am",0,211.477,210.011,0,0,1.00316,0.997152,0,11.385,0,0,0,0,0.928567,7.84436,3.07813,0,0,999,68.4726,147.034,0.615625,0.7,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.980323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 04:00 am",0,205.008,203.643,0,0,1.0033,0.998596,0,5.66949,0,0,0,0,0.846144,7.26765,2.85183,0,0,999,81.7933,135.798,0.18125,0.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.995108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 05:00 am",0,198.949,197.678,0,0,1.00122,0.999625,0,1.51793,0,0,0,0,0.775841,6.72702,2.63968,0,0,999,91.8443,124.2,0.29375,0.7,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.999649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 06:00 am",0,193.247,192.058,0,0,1.00355,0.997562,0,9.78161,0,0,0,0,0.714372,6.25552,2.45467,0,0,999,100.641,112.652,0.428125,0.6,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.985462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 07:00 am",0,187.858,186.742,0,0,0.997531,0.995196,0,18.7643,0,0,0,0,0.661251,5.83617,2.29011,0,0,999,109.188,101.425,0.484375,0.5,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.94685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 08:00 am",0,182.734,181.682,0,0,0.979971,0.993059,0,28.1343,0,0,0,0,0.614113,5.47776,2.14947,0,0,999,118.141,90.7787,0.40625,0.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.881845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 09:00 am",0,224.2,252.038,361.193,0.560497,0.947528,0.992257,0.643789,37.2899,0.173075,-76.7857,36.5716,141.732,1.36106,11.1551,4.37725,178.15,0,999,128.034,81.4931,1.8375,0.6,3.4,454,-355.488,0,0,-0.3703,0,0,0,0.79558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 10:00 am",167.026,293,393,468.445,1,0.890663,0.991219,1,46.5376,0.394327,-65.0224,123.428,183.818,4.93681,33.4284,13.1173,267.224,40.7982,999,139.335,73.126,2.96562,0.7,5.7,681,-404.864,0,0,-0.421733,20.8235,0,0,0.687879,0.421733,0.028055,0,0,0.2893,0.104378,0,0,0,0.421733
"Jan 7, 11:00 am",376.872,293,393,459.8,1,0.809423,0.99001,1,54.4068,0.296957,-47.0151,109.965,180.426,4.82142,33.3543,13.0882,309.996,92.0556,999,152.364,66.5982,4.38438,1,7.9,790,31599.5,35.4488,35.4488,32.9161,0,0,92.0556,0.582026,2.53272,0.160693,1.07889,0,0.2893,0.104378,0.89946,0,2.53272,0
"Jan 7, 12:00 pm",315.325,293,393,445.829,1,0.720513,0.988841,1,59.9384,0.220544,-23.4006,94.7998,174.943,4.72845,33.2554,13.0494,349.236,77.0219,999,167.054,62.555,5.48125,1.2,9.7,890,25683.1,29.1598,29.1598,26.7532,0,0,77.0219,0.500931,2.40659,0.114779,0.998677,0,0.2893,0.104378,0.89946,0,2.40659,0
"Jan 7, 01:00 pm",222.481,293,393,355.148,1,0.687488,0.98843,1,61.5293,0.185894,5.01656,72.0264,139.36,4.70286,33.078,12.9798,292.338,54.3438,999,182.715,61.5102,5.98125,1,10.2,745,17117.4,19.6074,19.6074,17.8306,0,0,54.3438,0.476709,1.77678,0.0565292,0.876842,0,0.2893,0.104378,0.44973,0,1.77678,0
"Jan 7, 02:00 pm",69.795,293,393,157.259,1,0.747078,0.98918,1,58.5028,0.14434,32.3732,34.684,61.7086,4.70286,32.9583,12.9328,118.112,17.0483,999,198.163,63.6164,5.59062,1.6,10.2,301,-367.885,0,0,-0.383213,17.0483,0,0,0.522456,0.383213,-0.0104651,0,0,0.2893,0.104378,0,0,0,0.383213
"Jan 7, 03:00 pm",38.9855,293,393,109.608,1,0.838813,0.990426,1,51.9919,0.136336,54.0923,27.1768,43.01,4.72333,32.9531,12.9308,69.8472,9.52268,999,212.334,68.575,5.425,1.8,9.8,178,-359.077,0,0,-0.374038,9.52268,0,0,0.615773,0.374038,-0.0196403,0,0,0.2893,0.104378,0,0,0,0.374038
"Jan 7, 04:00 pm",469.141,293,393,525.957,1,0.912357,0.991586,0.932959,43.5761,0.402248,70.654,132.489,206.386,4.73872,33.5289,13.1567,284.882,114.593,999,224.759,75.8035,5.20313,1.2,9.5,726,40388,44.8026,44.8026,42.0709,0,0,114.593,0.724459,2.73176,0.240429,1.19819,0,0.2893,0.104378,0.89946,0,2.73176,0
"Jan 7, 05:00 pm",0,323.631,319.144,249.534,0.17991,0.961327,0.992565,0.518141,34.0021,0,79.3983,6.62422,97.9173,3.76151,26.5674,10.4251,118.112,0,999,235.539,84.6342,4.85,1.5,8.6,301,-355.488,0,0,-0.3703,0,0,0,0.829018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 06:00 pm",0,305.216,301.431,0,0,0.987682,0.993457,0,24.8285,0,0,0,0,3.0634,22.0029,8.63395,0,0,999,245.063,94.3219,4.9875,1.6,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.907569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 07:00 pm",0,289.441,286.162,0,0,1.00079,0.996071,0,15.5266,0,0,0,0,2.54611,18.8247,7.38683,0,0,999,253.826,105.197,4.83437,1.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.963506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 08:00 pm",0,275.714,272.838,0,0,1.00354,0.998327,0,6.74886,0,0,0,0,2.15267,16.3337,6.40935,0,0,999,262.392,116.559,4.2125,1.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.993071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 09:00 pm",0,263.621,261.07,0,0,1.00096,0.999713,0,1.16405,0,0,0,0,1.85129,14.3278,5.62224,0,0,999,271.499,128.153,3.66875,1.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 10:00 pm",0,252.816,250.525,0,0,1.00366,0.998054,0,7.83533,0,0,0,0,1.61502,12.7456,5.00138,0,0,999,282.392,139.679,3.025,1.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.990664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 11:00 pm",0,243.073,241.002,0,0,1.00251,0.996757,0,12.9178,0,0,0,0,1.42318,11.4243,4.4829,0,0,999,297.771,150.601,2.55937,1.5,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.974692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 12:00 am",0,234.206,232.318,0,0,1.00042,0.995952,0,15.9733,0,0,0,0,1.26671,10.3292,4.05319,0,0,999,324.189,159.473,2.01563,1.5,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.96139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 01:00 am",0,226.08,224.351,0,0,0.999611,0.995715,0,16.856,0,0,0,0,1.13931,9.38192,3.68147,0,0,999,8.0028,162.397,1.1375,1.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.957036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 02:00 am",0,218.558,216.959,0,0,1.00093,0.996117,0,15.3542,0,0,0,0,1.03252,8.61112,3.379,0,0,999,46.5714,156.877,0.671875,1.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.964307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 03:00 am",0,211.531,210.042,0,0,1.0031,0.997112,0,11.5416,0,0,0,0,0.941742,7.9713,3.12794,0,0,999,68.1661,147.029,0.028125,1.9,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.97978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 04:00 am",0,204.99,203.612,0,0,1.00334,0.998556,0,5.83208,0,0,0,0,0.859846,7.32756,2.87533,0,0,999,81.5552,135.807,-0.371875,1.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.994824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 05:00 am",0,198.879,197.597,0,0,1.0011,0.999666,0,1.35302,0,0,0,0,0.791295,6.75685,2.65139,0,0,999,91.6442,124.211,-0.48125,0.7,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.999721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 06:00 am",0,193.138,191.941,0,0,1.00358,0.997604,0,9.61632,0,0,0,0,0.730256,6.2651,2.45842,0,0,999,100.461,112.659,-0.78125,0.4,0,0,-355.488,0,0,-0.3703,0,0,0,0.985949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 07:00 am",0,187.721,186.601,0,0,0.997729,0.995241,0,18.5994,0,0,0,0,0.676537,5.82989,2.28765,0,0,999,109.019,101.422,-0.746875,0.2,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.947772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 08:00 am",0,182.567,181.509,0,0,0.980398,0.993072,0,27.97,0,0,0,0,0.628739,5.47925,2.15006,0,0,999,117.977,90.762,-0.846875,0.3,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.883194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 09:00 am",0,190.401,195.727,89.2978,0.561526,0.948278,0.992273,0.644086,37.1268,0.133514,-76.7794,9.06969,35.0404,0.718665,6.32837,2.48325,43.9488,0,999,127.87,81.4584,0.40625,0.6,1.5,112,-355.488,0,0,-0.3703,0,0,0,0.797302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 10:00 am",64.5627,293,393,469.159,1,0.891959,0.99124,1,46.3747,0.395732,-65.0263,123.798,184.098,5.0488,33.5257,13.1555,266.832,15.7702,999,139.173,73.0682,1.88125,0.9,3.6,680,-366.29,0,0,-0.381552,0,0,0,0.689939,0.381552,-0.0121261,0,0,0.2893,0.104378,0,0,0,0.381552
"Jan 8, 11:00 am",368.666,293,393,451.062,1,0.811503,0.990039,1,54.248,0.297264,-47.0601,108.156,176.997,4.9474,33.5305,13.1574,302.933,90.0511,999,152.208,66.5134,3,1.8,5.5,772,29150.1,32.8579,32.8579,30.3647,0,0,85.8467,0.584278,2.49322,0.154235,1.04584,0,0.2893,0.104378,0.89946,0,2.49322,0
"Jan 8, 12:00 pm",314.976,293,393,444.763,1,0.723335,0.988877,1,59.793,0.221796,-23.5264,94.947,174.525,4.86839,33.4908,13.1418,346.882,76.9368,999,166.917,62.442,3.5625,2.4,7,884,25649.5,29.1241,29.1241,26.7182,0,0,76.9368,0.503126,2.40589,0.114535,0.998221,0,0.2893,0.104378,0.89946,0,2.40589,0
"Jan 8, 01:00 pm",247.916,293,393,385.659,1,0.690033,0.988462,1,61.4135,0.191468,4.79769,78.5063,151.333,4.81102,33.4831,13.1387,316.274,60.5565,999,182.609,61.3723,4.27188,3.5,8.1,806,19584,22.2248,22.2248,20.4,0,0,60.5565,0.478485,1.8248,0.0711697,0.910224,0,0.2893,0.104378,0.44973,0,1.8248,0
"Jan 8, 02:00 pm",344.012,293,393,461.845,1,0.748463,0.989198,1,58.4237,0.242791,32.1197,102.052,181.228,4.77994,33.7482,13.2428,346.097,84.0291,999,198.097,63.461,4.79375,5.2,8.7,882,28447.7,32.0977,32.0977,29.633,0,0,84.0291,0.523634,2.46474,0.135455,1.03615,0,0.2893,0.104378,0.89946,0,2.46474,0
"Jan 8, 03:00 pm",470.906,293,393,536.343,1,0.839395,0.990434,1,51.94,0.336932,53.8568,133.078,210.461,4.77477,33.8393,13.2786,341.388,115.025,999,212.305,68.4108,4.7375,4.2,8.8,870,40556,44.9815,44.9815,42.2458,0,0,115.025,0.616486,2.73569,0.242082,1.20047,0,0.2893,0.104378,0.89946,0,2.73569,0
"Jan 8, 04:00 pm",360.767,293,393,416.823,1,0.912607,0.99159,0.942563,43.5387,0.390559,70.4468,106.108,163.561,4.81622,33.5633,13.1702,225.63,88.1218,999,224.76,75.6373,4.25,2.4,8,575,30056.8,33.8084,33.8084,31.3092,0,0,88.1218,0.724909,2.49922,0.148117,1.05797,0,0.2893,0.104378,0.89946,0,2.49922,0
"Jan 8, 05:00 pm",0,323.405,318.865,239.676,0.194793,0.961447,0.992568,0.523042,33.9702,0,79.2969,6.95488,94.0488,3.8337,26.7973,10.5153,113.404,0,999,235.562,84.4727,3.49687,4,6.7,289,-355.488,0,0,-0.3703,0,0,0,0.829328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 06:00 pm",0,304.747,300.912,0,0,0.987751,0.993467,0,24.795,0,0,0,0,3.13522,22.1993,8.711,0,0,999,245.103,94.1594,3.13438,4.2,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.907814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 07:00 pm",0,288.825,285.517,0,0,1.00083,0.996082,0,15.4871,0,0,0,0,2.59745,18.896,7.41478,0,0,999,253.88,105.038,2.63438,3.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.963691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 08:00 pm",0,275.027,272.138,0,0,1.00353,0.998339,0,6.69911,0,0,0,0,2.18727,16.3254,6.4061,0,0,999,262.458,116.403,2.3125,2.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.993172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 09:00 pm",0,262.876,260.314,0,0,1.001,0.999697,0,1.22754,0,0,0,0,1.87543,14.3354,5.62523,0,0,999,271.577,127.997,2.125,2.4,4,0,-355.488,0,0,-0.3703,0,0,0,0.999771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 10:00 pm",0,251.99,249.683,0,0,1.00366,0.998034,0,7.9152,0,0,0,0,1.62787,12.8183,5.02988,0,0,999,282.48,139.521,1.9375,3.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.990473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 11:00 pm",0,242.175,240.09,0,0,1.00246,0.996731,0,13.0163,0,0,0,0,1.42919,11.4928,4.50978,0,0,999,297.847,150.437,1.90625,3.7,3,0,-355.488,0,0,-0.3703,0,0,0,0.974306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 12:00 am",0,233.217,231.311,0,0,1.00032,0.995921,0,16.0882,0,0,0,0,1.2649,10.4459,4.09896,0,0,999,324.139,159.305,1.6625,5,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.960836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 01:00 am",0,225.022,223.281,0,0,0.999483,0.99568,0,16.9861,0,0,0,0,1.12823,9.47916,3.71962,0,0,999,7.62176,162.271,1.83125,4.5,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.956376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 02:00 am",0,217.441,215.831,0,0,1.00081,0.996077,0,15.5042,0,0,0,0,1.01547,8.71182,3.41852,0,0,999,46.1525,156.826,1.53125,5.2,2,0,-355.488,0,0,-0.3703,0,0,0,0.963611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 03:00 am",0,210.394,208.904,0,0,1.00304,0.99707,0,11.704,0,0,0,0,0.919023,8.02276,3.14813,0,0,999,67.8515,147.017,1.15313,5.5,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.979209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 04:00 am",0,203.826,202.443,0,0,1.00338,0.998514,0,6.00008,0,0,0,0,0.836231,7.40035,2.9039,0,0,999,81.3099,135.809,0.875,5.2,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.994522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 05:00 am",0,197.68,196.394,0,0,1.00097,0.999708,0,1.18317,0,0,0,0,0.765813,6.84081,2.68433,0,0,999,91.4379,124.215,0.596875,4.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.999787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 06:00 am",0,191.911,190.711,0,0,1.0036,0.997647,0,9.44651,0,0,0,0,0.704524,6.33953,2.48763,0,0,999,100.277,112.659,0.496875,3.7,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.986439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 07:00 am",0,186.424,185.291,0,0,0.997928,0.995287,0,18.4303,0,0,0,0,0.651281,5.96697,2.34144,0,0,999,108.846,101.413,0.553125,5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.948709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 08:00 am",0,181.212,180.144,0,0,0.98083,0.993085,0,27.8016,0,0,0,0,0.604227,5.58793,2.1927,0,0,999,117.808,90.7391,0.63125,5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.884568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 09:00 am",0,176.298,175.303,2.39717,0.563078,0.949039,0.992289,0.644566,36.9599,0,-76.7694,0.244527,0.940649,0.557425,5.18148,2.03321,1.1772,0,999,127.703,81.4173,1.35312,3.5,1.9,3,-355.488,0,0,-0.3703,0,0,0,0.799057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
