"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 9, 10:00 am",0,219.08,247.487,139.794,1,0.893276,0.991262,1,46.2076,0.397208,-65.0227,36.943,54.855,1.27276,10.6668,4.18565,79.2648,0,999,139.008,73.0034,1.87188,4.5,3.2,202,-355.488,0,0,-0.3703,0,0,0,0.692048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 11:00 am",0,238.423,241.992,39.8884,1,0.813625,0.990068,1,54.0843,0.138946,-47.0969,9.58974,15.6522,1.39502,11.4352,4.48718,26.6832,0,999,152.052,66.4214,2.47187,4.7,3.8,68,-355.488,0,0,-0.3703,0,0,0,0.586594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 12:00 pm",0,246.142,250.316,50.5406,1,0.726238,0.988914,1,59.6417,0.111206,-23.6443,10.833,19.8321,1.55067,12.5346,4.91859,39.24,0,999,166.781,62.3217,2.68125,5,4.4,100,-355.488,0,0,-0.3703,0,0,0,0.505406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 01:00 pm",0,239.862,237.847,7.2055,1,0.692707,0.988495,1,61.2906,0,4.5836,1.47251,2.82744,1.34791,11.1502,4.37534,5.886,0,999,182.506,61.2274,2.84688,3.7,4.8,15,-355.488,0,0,-0.3703,0,0,0,0.480367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 02:00 pm",0,252.547,262.243,79.788,1,0.749969,0.989217,1,58.3371,0.176333,31.8663,17.6662,31.3088,1.74389,13.7741,5.40496,59.6448,0,999,198.035,63.2993,2.85625,3,5.2,152,-355.488,0,0,-0.3703,0,0,0,0.524921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 03:00 pm",0,248.258,246.06,6.7903,1,0.840057,0.990444,1,51.8807,0,53.6186,1.68616,2.66452,1.5113,12.2339,4.80058,4.3164,0,999,212.281,68.2411,2.67812,3.3,5.1,11,-355.488,0,0,-0.3703,0,0,0,0.6173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 04:00 pm",0,238.908,236.92,2.90178,1,0.912904,0.991595,0.95233,43.4942,0,70.2358,0.74659,1.13866,1.33167,10.9758,4.3069,1.5696,0,999,224.767,75.4665,2.825,2.8,4.7,4,-355.488,0,0,-0.3703,0,0,0,0.725444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 05:00 pm",0,230.369,228.551,7.46732,0.209976,0.961593,0.992571,0.528048,33.9318,0,79.1932,0.235848,2.93018,1.18614,9.96593,3.91063,3.5316,0,999,235.592,84.3072,2.48125,3,4.2,9,-355.488,0,0,-0.3703,0,0,0,0.829703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 06:00 pm",0,222.457,220.774,0,0,0.987834,0.993479,0,24.7548,0,0,0,0,1.06611,9.18352,3.60361,0,0,999,245.15,93.9937,2.42812,5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.908108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 07:00 pm",0,215.119,213.562,0,0,1.00086,0.996094,0,15.4408,0,0,0,0,0.961056,8.44609,3.31424,0,0,999,253.94,104.875,2.61875,5.5,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.963906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 08:00 pm",0,208.297,206.856,0,0,1.00352,0.998353,0,6.64251,0,0,0,0,0.872549,7.77127,3.04945,0,0,999,262.532,116.243,2.31875,5.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.993287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 09:00 pm",0,201.921,200.58,0,0,1.00106,0.99968,0,1.29803,0,0,0,0,0.797422,7.18628,2.8199,0,0,999,271.664,127.838,2.33125,5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.999743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 10:00 pm",0,195.931,194.679,0,0,1.00366,0.998012,0,8.00224,0,0,0,0,0.733187,6.66877,2.61682,0,0,999,282.578,139.36,2.03125,4.7,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.990263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 11:00 pm",0,190.286,189.114,0,0,1.0024,0.996703,0,13.122,0,0,0,0,0.680949,6.19305,2.43015,0,0,999,297.935,150.269,1.74375,3.7,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.973889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 12:00 am",0,184.93,183.826,0,0,1.00021,0.995889,0,16.2101,0,0,0,0,0.630955,5.80256,2.27693,0,0,999,324.105,159.132,1.40937,4,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.960245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 01:00 am",0,179.833,178.792,0,0,0.999348,0.995643,0,17.1224,0,0,0,0,0.589152,5.4373,2.1336,0,0,999,7.25,162.137,1.10938,3.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.955678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 02:00 am",0,174.932,173.94,0,0,1.00069,0.996036,0,15.6601,0,0,0,0,0.550721,5.16665,2.02739,0,0,999,45.7283,156.767,1.24375,5.5,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.96288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 03:00 am",0,170.26,169.324,0,0,1.00298,0.997027,0,11.872,0,0,0,0,0.517925,4.83018,1.89536,0,0,999,67.5292,146.998,1.04375,4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.978609,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 04:00 am",0,165.794,164.91,0,0,1.00343,0.99847,0,6.17338,0,0,0,0,0.488519,4.53276,1.77865,0,0,999,81.0576,135.805,0.94375,3,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.994201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 05:00 am",0,161.481,160.635,0,0,1.00084,0.999751,0,1.00848,0,0,0,0,0.463036,4.30991,1.69121,0,0,999,91.2257,124.214,0.74375,3.5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.999845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 06:00 am",0,157.303,156.494,0,0,1.00362,0.997691,0,9.27228,0,0,0,0,0.43927,4.10424,1.6105,0,0,999,100.087,112.653,0.74375,4.2,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.986934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 07:00 am",0,153.267,152.495,0,0,0.998128,0.995335,0,18.2572,0,0,0,0,0.418739,3.88686,1.5252,0,0,999,108.668,101.398,0.64375,3.7,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.94966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 08:00 am",0,149.367,148.631,0,0,0.981268,0.993099,0,27.6293,0,0,0,0,0.400075,3.67865,1.4435,0,0,999,117.636,90.7099,0.4875,3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.885966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 09:00 am",0,145.586,144.88,5.60591,0.565152,0.949808,0.992306,0.645228,36.7893,0,-76.7556,0.575012,2.19976,0.380964,3.50259,1.37442,2.7468,0,999,127.533,81.3698,1.0875,3.5,1.4,7,-355.488,0,0,-0.3703,0,0,0,0.800844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 10:00 am",0,164.212,175.653,57.6188,1,0.894612,0.991284,1,46.0363,0.393735,-65.0116,15.2499,22.6096,0.511812,4.87892,1.91449,32.5692,0,999,138.841,72.9318,1.73125,5.5,2.2,83,-355.488,0,0,-0.3703,0,0,0,0.694203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 11:00 am",0,165.914,165.024,1.76692,1,0.815784,0.990098,1,53.9159,0,-47.1255,0.425933,0.693339,0.477795,4.59405,1.80271,1.1772,0,999,151.894,66.3222,2.43125,6.8,2.9,3,-355.488,0,0,-0.3703,0,0,0,0.588973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 12:00 pm",0,161.625,160.786,7.10877,1,0.729219,0.988951,1,59.4846,0,-23.7543,1.53002,2.78948,0.447646,4.31182,1.69196,5.4936,0,999,166.644,62.1941,2.60625,6.2,3.7,14,-355.488,0,0,-0.3703,0,0,0,0.507769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 01:00 pm",0,241.945,295.936,333.305,1,0.695503,0.988529,1,61.1609,0.221295,4.37453,68.3915,130.789,2.03774,16.1821,6.34985,271.148,0,999,182.405,61.0754,3.79375,6.8,5.2,691,-355.488,0,0,-0.3703,0,0,0,0.482352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 02:00 pm",0,321.103,361.737,283.685,1,0.751594,0.989238,1,58.243,0.214188,31.6133,62.9495,111.318,4.82954,32.6666,12.8184,211.504,0,999,197.976,63.1312,4.30312,8.1,6.1,539,-355.488,0,0,-0.3703,0,0,0,0.526318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 03:00 pm",441.711,293,393,511.882,1,0.840799,0.990455,1,51.8141,0.335253,53.3777,127.223,200.862,4.86839,34.2226,13.429,324.907,107.893,999,212.262,68.0658,4.8125,9.4,7,828,29911.8,33.7235,33.7235,31.1581,0,0,87.9185,0.618214,2.56538,0.215358,1.05688,0,0.2893,0.104378,0.89946,0,2.56538,0
"Jan 10, 04:00 pm",386.744,293,393,433.459,1,0.913247,0.991601,0.962253,43.4427,0.403252,70.0211,112.729,170.089,4.85792,34.1584,13.4038,234.263,94.4669,999,224.78,75.291,5.09062,9.4,7.2,597,32543.3,36.4527,36.4527,33.8993,0,0,94.4669,0.726063,2.55343,0.168599,1.09169,0,0.2893,0.104378,0.89946,0,2.55343,0
"Jan 10, 05:00 pm",0,323.304,318.742,187.612,0.225449,0.961763,0.992575,0.533155,33.8868,0,79.0874,6.42487,73.6189,3.82881,26.993,10.592,88.6824,0,999,235.628,84.1378,5.05937,8.4,6.7,226,-355.488,0,0,-0.3703,0,0,0,0.830141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 06:00 pm",0,304.467,300.592,0,0,0.98793,0.993493,0,24.7079,0,0,0,0,3.10876,22.5645,8.8543,0,0,999,245.203,93.8248,4.31563,12.2,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.908451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 07:00 pm",0,288.379,285.037,0,0,1.00091,0.996108,0,15.3877,0,0,0,0,2.56588,19.2233,7.54321,0,0,999,254.008,104.711,4.15,11.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.964152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 08:00 pm",0,274.436,271.516,0,0,1.00351,0.998369,0,6.57905,0,0,0,0,2.15262,16.623,6.52286,0,0,999,262.613,116.081,4.00625,10.2,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.993415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 09:00 pm",0,262.204,259.627,0,0,1.00111,0.99966,0,1.37554,0,0,0,0,1.84042,14.5193,5.69737,0,0,999,271.76,127.677,3.99687,7.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.999712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 10:00 pm",0,251.345,249.046,0,0,1.00367,0.997988,0,8.09642,0,0,0,0,1.5953,12.8275,5.03352,0,0,999,282.686,139.196,3.51875,6,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.990032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 11:00 pm",0,241.575,239.501,0,0,1.00234,0.996674,0,13.2349,0,0,0,0,1.39692,11.4899,4.50863,0,0,999,298.036,150.098,2.82813,5.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.97344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 12:00 am",0,232.678,230.786,0,0,1.0001,0.995854,0,16.3389,0,0,0,0,1.23699,10.4108,4.0852,0,0,999,324.086,158.954,2.27187,6.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.959614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 01:00 am",0,224.552,222.825,0,0,0.999203,0.995605,0,17.2651,0,0,0,0,1.10578,9.42507,3.6984,0,0,999,6.88809,161.995,1.79375,5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.954942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 02:00 am",0,217.044,215.45,0,0,1.00055,0.995993,0,15.8218,0,0,0,0,0.997657,8.64025,3.39043,0,0,999,45.2995,156.699,1.55,5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.962114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 03:00 am",0,210.034,208.551,0,0,1.00291,0.996982,0,12.0457,0,0,0,0,0.905992,8.00075,3.1395,0,0,999,67.1994,146.972,1.20625,6.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.977981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 04:00 am",0,203.504,202.13,0,0,1.00346,0.998426,0,6.35187,0,0,0,0,0.82486,7.36578,2.89033,0,0,999,80.7985,135.795,1.24062,5.5,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.993861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 05:00 am",0,197.389,196.109,0,0,1.0007,0.999795,0,0.829073,0,0,0,0,0.755774,6.81837,2.67553,0,0,999,91.0076,124.207,1.11875,5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.999895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 06:00 am",0,191.607,190.404,0,0,1.00364,0.997737,0,9.09375,0,0,0,0,0.695192,6.38022,2.5036,0,0,999,99.892,112.642,1.72187,6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.987431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 07:00 am",0,186.135,185.006,0,0,0.998329,0.995383,0,18.08,0,0,0,0,0.643858,5.95379,2.33627,0,0,999,108.486,101.377,1.52188,5.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.950624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 08:00 am",0,180.948,179.887,0,0,0.981709,0.993113,0,27.4533,0,0,0,0,0.597679,5.56179,2.18244,0,0,999,117.459,90.6745,1.44375,5.2,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.887387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 09:00 am",0,218.701,243.888,322.67,0.56775,0.950586,0.992322,0.646073,36.615,0.176822,-76.7379,33.3206,126.616,1.2343,10.6867,4.19347,157.745,0,999,127.359,81.3157,2.4625,7.5,3.4,402,-355.488,0,0,-0.3703,0,0,0,0.802661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 10:00 am",101.67,293,393,421.324,1,0.895965,0.991306,1,45.8609,0.393131,-64.9931,111.683,165.327,4.96862,34.1081,13.384,237.402,24.8341,999,138.671,72.8534,3.38125,8.1,5.1,605,-378.471,0,0,-0.394241,4.85942,0,0,0.696403,0.394241,0.000562358,0,0,0.2893,0.104378,0,0,0,0.394241
"Jan 11, 11:00 am",366.782,293,393,445.925,1,0.817978,0.990129,1,53.7427,0.302806,-47.146,107.787,174.981,4.85269,34.0044,13.3433,295.87,89.591,999,151.735,66.216,4.56563,7.8,7.3,754,30633.4,34.4215,34.4215,31.9098,0,0,89.591,0.591412,2.51169,0.152767,1.06579,0,0.2893,0.104378,0.89946,0,2.51169,0
"Jan 11, 12:00 pm",300.923,293,393,423.479,1,0.732271,0.98899,1,59.3218,0.225686,-23.8562,91.5306,166.173,4.76445,33.7971,13.262,325.692,73.5042,999,166.508,62.0595,5.40625,6.8,9,830,24291.1,27.681,27.681,25.3032,0,0,73.5042,0.510215,2.37783,0.104875,0.979816,0,0.2893,0.104378,0.89946,0,2.37783,0
"Jan 11, 01:00 pm",208.901,293,393,334.748,1,0.698418,0.988565,1,61.0242,0.188187,4.17075,68.978,131.355,4.73358,33.6847,13.2179,271.148,51.0265,999,182.306,60.9166,5.69375,7.3,9.6,691,15802.9,18.213,18.213,16.4614,0,0,51.0265,0.484441,1.75158,0.0491191,0.859056,0,0.2893,0.104378,0.44973,0,1.75158,0
"Jan 11, 02:00 pm",126.445,293,393,219.047,1,0.753335,0.989261,1,58.1414,0.189662,31.361,48.72,85.954,4.72333,33.4121,13.1109,162.846,30.8857,999,197.922,62.9569,5.7375,5.2,9.8,415,7935.03,9.87195,9.87195,8.26566,0,0,30.8857,0.527824,1.60629,0.0102118,0.752672,0,0.2893,0.104378,0.44973,0,1.60629,0
"Jan 11, 03:00 pm",281.327,293,393,348.626,1,0.841618,0.990466,1,51.7402,0.31105,53.1346,86.7332,136.801,4.72333,33.8744,13.2923,220.921,68.7176,999,212.249,67.8852,5.7375,8.8,9.8,563,22825.1,25.6655,25.6655,23.7761,0,0,68.7176,0.619229,1.88943,0.0919118,0.954109,0,0.2893,0.104378,0.44973,0,1.88943,0
"Jan 11, 04:00 pm",0.872683,293,393,69.0427,1,0.913636,0.991608,0.97232,43.3841,0.00571821,69.803,18.1515,27.0924,4.76445,33.5725,13.1738,37.278,0.213164,999,224.799,75.1111,5.48438,9.9,9,95,-355.488,0,0,-0.3703,0.213164,0,0,0.726766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 05:00 pm",0,323.288,318.722,304.015,0.241199,0.961957,0.99258,0.53836,33.8351,0,78.9796,11.2496,119.296,3.76242,27.1918,10.67,143.618,0,999,235.67,83.9647,4.91875,9.9,8.2,366,-355.488,0,0,-0.3703,0,0,0,0.830643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 06:00 pm",0,304.528,300.671,0,0,0.98804,0.993509,0,24.6542,0,0,0,0,3.06256,22.5414,8.84523,0,0,999,245.263,93.6529,4.13125,12.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.908842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 07:00 pm",0,288.508,285.18,0,0,1.00095,0.996124,0,15.3279,0,0,0,0,2.54102,19.1845,7.528,0,0,999,254.083,104.543,3.87813,10.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.964429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 08:00 pm",0,274.621,271.714,0,0,1.0035,0.998387,0,6.50873,0,0,0,0,2.14385,16.564,6.49971,0,0,999,262.702,115.917,3.33437,8.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.993555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 09:00 pm",0,262.405,259.829,0,0,1.00118,0.99964,0,1.46003,0,0,0,0,1.84045,14.509,5.69331,0,0,999,271.864,127.514,2.94688,7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.999675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 10:00 pm",0,251.494,249.183,0,0,1.00367,0.997963,0,8.19773,0,0,0,0,1.60299,12.8998,5.06188,0,0,999,282.803,139.03,2.38125,7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.989782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 11:00 pm",0,241.658,239.57,0,0,1.00228,0.996643,0,13.355,0,0,0,0,1.41052,11.557,4.53497,0,0,999,298.149,149.924,1.91563,6.6,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.972957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 12:00 am",0,232.685,230.777,0,0,0.999972,0.995818,0,16.4748,0,0,0,0,1.25512,10.4792,4.11203,0,0,999,324.083,158.771,1.35,7.3,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.958945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 01:00 am",0,224.411,222.653,0,0,0.99905,0.995565,0,17.414,0,0,0,0,1.12457,9.59978,3.76695,0,0,999,6.53656,161.845,0.9625,9.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.954167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 02:00 am",0,216.752,215.128,0,0,1.00041,0.995948,0,15.9892,0,0,0,0,1.02161,8.78794,3.44839,0,0,999,44.8669,156.624,0.275,8.4,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.961313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 03:00 am",0,209.641,208.139,0,0,1.00283,0.996936,0,12.2249,0,0,0,0,0.932019,8.06145,3.16331,0,0,999,66.8626,146.939,-0.3125,7.3,0,0,-355.488,0,0,-0.3703,0,0,0,0.977324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 04:00 am",0,203.014,201.62,0,0,1.0035,0.99838,0,6.53545,0,0,0,0,0.852394,7.42112,2.91205,0,0,999,80.533,135.778,-0.75625,6.2,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.993502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 05:00 am",0,196.813,195.516,0,0,1.00055,0.999841,0,0.645048,0,0,0,0,0.78341,6.8522,2.6888,0,0,999,90.7839,124.194,-1.33438,5,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.999937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 06:00 am",0,190.969,189.755,0,0,1.00365,0.997783,0,8.91103,0,0,0,0,0.722977,6.37685,2.50228,0,0,999,99.6922,112.625,-1.53906,4.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.98793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 07:00 am",0,185.407,184.26,0,0,0.998531,0.995433,0,17.899,0,0,0,0,0.670362,5.99654,2.35304,0,0,999,108.299,101.35,-1.93906,5.7,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.9516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 08:00 am",0,180.164,179.093,0,0,0.982155,0.993127,0,27.2735,0,0,0,0,0.623226,5.55013,2.17787,0,0,999,117.279,90.6328,-2.13906,3.5,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0.88883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 09:00 am",0,183.333,185.669,53.0975,0.570872,0.951371,0.992339,0.6471,36.4372,0.0993093,-76.7165,5.5267,20.8355,0.654944,5.86085,2.2998,25.8984,0,999,127.183,81.2551,-0.778125,3,-0.7,66,-355.488,0,0,-0.3703,0,0,0,0.804508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 10:00 am",8.37432,293,393,433.16,1,0.897335,0.991329,1,45.6815,0.396642,-64.9672,114.998,169.972,5.19543,33.906,13.3047,243.288,2.04553,999,138.499,72.7681,0.509375,3.7,0.9,620,-355.488,0,0,-0.3703,0,0,0,0.698646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 11:00 am",339.039,293,393,417.52,1,0.820204,0.99016,1,53.5649,0.300207,-47.1583,101.199,163.835,5.12445,33.7923,13.2601,275.857,82.8143,999,151.574,66.1026,1.18438,3.7,2.2,703,21255.7,24.05,24.05,22.1414,0,0,64.8852,0.593911,1.90869,0.13178,0.933505,0,0.2893,0.104378,0.44973,0,1.90869,0
"Jan 12, 12:00 pm",319.845,293,393,444.034,1,0.73539,0.98903,1,59.1534,0.229905,-23.95,96.3862,174.239,5.05955,33.6409,13.2007,339.818,78.126,999,166.372,61.9176,1.60313,2.8,3.4,866,26119.5,29.6235,29.6235,27.2078,0,0,78.126,0.512742,2.41568,0.117953,1.00459,0,0.2893,0.104378,0.89946,0,2.41568,0
"Jan 12, 01:00 pm",249.445,293,393,382.492,1,0.701446,0.988603,1,60.8806,0.197551,3.97247,79.1605,150.09,5.02197,33.661,13.2086,308.426,60.93,999,182.21,60.751,1.75625,4.2,4.1,786,19732.4,22.3823,22.3823,20.5545,0,0,60.93,0.48663,1.82772,0.0720815,0.912233,0,0.2893,0.104378,0.44973,0,1.82772,0
"Jan 12, 02:00 pm",334.074,293,393,447.905,1,0.755189,0.989285,1,58.0325,0.24581,31.1097,99.8698,175.758,5.00058,33.8115,13.2676,331.97,81.6016,999,197.872,62.7764,2.15625,4.7,4.5,846,27491.3,31.0812,31.0812,28.6367,0,0,81.6016,0.529439,2.44447,0.128149,1.02318,0,0.2893,0.104378,0.89946,0,2.44447,0
"Jan 12, 03:00 pm",458.8,293,393,523.57,1,0.842515,0.99048,1,51.6588,0.338383,52.8895,130.397,205.449,5.00058,33.9684,13.3292,331.186,112.068,999,212.241,67.6994,2.15625,4.5,4.5,844,39404.4,43.7551,43.7551,41.0463,0,0,112.068,0.620343,2.70881,0.230842,1.18483,0,0.2893,0.104378,0.89946,0,2.70881,0
"Jan 12, 04:00 pm",306.861,293,393,350.681,1,0.91407,0.991616,0.982522,43.3183,0.396298,69.5817,93.207,137.607,5.03269,33.6895,13.2198,189.137,74.9546,999,224.824,74.9268,1.7125,3.5,3.9,482,24865.3,28.291,28.291,25.9014,0,0,74.9546,0.727554,2.38965,0.10892,0.987596,0,0.2893,0.104378,0.89946,0,2.38965,0
"Jan 12, 05:00 pm",0,323.119,318.514,270.974,0.257215,0.962176,0.992585,0.543657,33.7768,0,78.8697,10.8005,106.33,3.99404,26.9103,10.5596,127.922,0,999,235.719,83.7879,1.39375,4.5,2.8,326,-355.488,0,0,-0.3703,0,0,0,0.831209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 06:00 pm",0,304.206,300.318,0,0,0.988163,0.993527,0,24.5937,0,0,0,0,3.25984,22.2718,8.73947,0,0,999,245.329,93.4781,0.6625,5.5,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.909282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 07:00 pm",0,288.03,284.669,0,0,1.00101,0.996142,0,15.2613,0,0,0,0,2.69709,19.0234,7.46478,0,0,999,254.165,104.374,0.1625,6,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.964735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 08:00 pm",0,274.091,271.175,0,0,1.00348,0.998406,0,6.43157,0,0,0,0,2.2737,16.2814,6.38883,0,0,999,262.799,115.751,-0.18125,2.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.993706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 09:00 pm",0,261.823,259.237,0,0,1.00124,0.999617,0,1.55149,0,0,0,0,1.95165,14.2913,5.6079,0,0,999,271.976,127.349,-0.46875,2.6,0,0,-355.488,0,0,-0.3703,0,0,0,0.999633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 10:00 pm",0,250.907,248.596,0,0,1.00367,0.997935,0,8.30614,0,0,0,0,1.69542,12.6493,4.96357,0,0,999,282.931,138.861,-0.96875,2,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.98951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 11:00 pm",0,241.095,239.012,0,0,1.00221,0.99661,0,13.4823,0,0,0,0,1.48998,11.3012,4.4346,0,0,999,298.274,149.746,-1.3125,1.5,-1,0,-355.488,0,0,-0.3703,0,0,0,0.972442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 12:00 am",0,232.219,230.333,0,0,0.999839,0.99578,0,16.6176,0,0,0,0,1.32333,10.1376,3.97798,0,0,999,324.094,158.583,-1.57813,0.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.958235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 01:00 am",0,224.081,222.352,0,0,0.998887,0.995522,0,17.5692,0,0,0,0,1.17332,9.26402,3.6352,0,0,999,6.19588,161.688,-1.37812,1.2,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.953353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 02:00 am",0,216.562,214.968,0,0,1.00025,0.995902,0,16.1624,0,0,0,0,1.04958,8.51024,3.33942,0,0,999,44.4312,156.541,-1.17813,1.6,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.960477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 03:00 am",0,209.578,208.101,0,0,1.00275,0.996888,0,12.4095,0,0,0,0,0.943856,7.85182,3.08105,0,0,999,66.5192,146.899,-1.05625,2.1,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0.976637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 04:00 am",0,203.027,201.648,0,0,1.00353,0.998333,0,6.724,0,0,0,0,0.853906,7.3178,2.8715,0,0,999,80.2611,135.755,-0.778125,3.5,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.993122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 05:00 am",0,196.909,195.629,0,0,1.00039,0.999887,0,0.45652,0,0,0,0,0.77764,6.75122,2.64918,0,0,999,90.5547,124.175,-0.578125,2.8,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 06:00 am",0,191.128,189.926,0,0,1.00366,0.99783,0,8.72422,0,0,0,0,0.713055,6.32107,2.48039,0,0,999,99.4876,112.601,-0.439063,3.7,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.98843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 07:00 am",0,185.638,184.505,0,0,0.998732,0.995483,0,17.7142,0,0,0,0,0.657133,5.9367,2.32956,0,0,999,108.108,101.316,-0.339063,4.7,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.952586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 08:00 am",0,180.439,179.377,0,0,0.982604,0.993141,0,27.0901,0,0,0,0,0.608836,5.53611,2.17237,0,0,999,117.095,90.5848,-0.239063,4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.890292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 09:00 am",0,175.512,174.514,4.03191,0.574516,0.952163,0.992357,0.648308,36.2561,0,-76.6912,0.423492,1.58212,0.562236,5.17522,2.03076,1.962,0,999,127.003,81.188,0.34375,3.7,0.5,5,-355.488,0,0,-0.3703,0,0,0,0.806382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 10:00 am",0,210.805,234.056,114.953,1,0.898719,0.991352,1,45.4983,0.400325,-64.9338,30.5662,45.1074,1.11734,9.39479,3.68652,64.3536,0,999,138.325,72.676,1.14375,4,1.3,164,-355.488,0,0,-0.3703,0,0,0,0.700931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 11:00 am",0,254.061,276.294,133.609,1,0.82246,0.990192,1,53.3827,0.278944,-47.1625,32.4743,52.4281,1.99079,15.2014,5.96503,87.8976,0,999,151.413,65.9822,2.49688,4.2,3.2,224,-355.488,0,0,-0.3703,0,0,0,0.596468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 12:00 pm",0,289.49,307.715,144.297,1,0.738572,0.98907,1,58.9793,0.182653,-24.0356,31.4593,56.6222,3.01128,21.3546,8.37953,109.872,0,999,166.237,61.7688,3.30625,3,4.4,280,-355.488,0,0,-0.3703,0,0,0,0.515347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 01:00 pm",0,285.119,281.928,6.84489,1,0.70458,0.988642,1,60.7303,0,3.77991,1.42301,2.68593,2.48563,18.1654,7.1281,5.4936,0,999,182.116,60.5786,3.52812,2.8,4.7,14,-355.488,0,0,-0.3703,0,0,0,0.48892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 02:00 pm",0,271.779,268.98,1.59348,1,0.757154,0.98931,1,57.9161,0,30.8597,0.356234,0.625283,2.09373,15.7896,6.19583,1.1772,0,999,197.826,62.5898,3.6625,2.8,4.6,3,-355.488,0,0,-0.3703,0,0,0,0.531161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 03:00 pm",0,260.004,257.519,1.86467,1,0.843489,0.990494,1,51.57,0,52.6425,0.464948,0.731697,1.80173,13.8851,5.44853,1.1772,0,999,212.239,67.5083,2.69375,2.3,4.1,3,-355.488,0,0,-0.3703,0,0,0,0.621557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 04:00 pm",0,293,393,26.9518,1,0.91455,0.991624,0.99285,43.2454,0,69.3574,7.24263,10.5759,5.0488,33.0429,12.9661,14.5188,0,999,224.855,74.7383,2.50625,2.1,3.6,37,-355.488,0,0,-0.3703,0,0,0,0.728426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 05:00 pm",0,323.397,318.856,14.9731,0.273484,0.962418,0.992591,0.549043,33.7119,0,78.758,0.640996,5.87544,3.99433,26.4022,10.3602,7.0632,0,999,235.774,83.6075,2.1625,2.2,3.1,18,-355.488,0,0,-0.3703,0,0,0,0.831839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 06:00 pm",0,304.634,300.774,0.90977,0,0.988299,0.993547,0,24.5265,0,0,0,0.356994,3.23806,22.1239,8.6814,0.3924,0,999,245.403,93.3006,1.58437,2.7,2.6,1,-355.488,0,0,-0.3703,0,0,0,0.90977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 07:00 pm",0,288.508,285.156,0,0,1.00106,0.996161,0,15.1879,0,0,0,0,2.67282,19.0348,7.46925,0,0,999,254.253,104.202,1.51875,5.2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.965072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 08:00 pm",0,274.535,271.61,0,0,1.00346,0.998427,0,6.34758,0,0,0,0,2.2482,16.4241,6.4448,0,0,999,262.903,115.583,1.43125,4.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.993869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 09:00 pm",0,262.304,259.727,0,0,1.00131,0.999593,0,1.64991,0,0,0,0,1.90941,14.3412,5.62749,0,0,999,272.097,127.181,1.39687,3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 10:00 pm",0,251.424,249.12,0,0,1.00367,0.997906,0,8.42159,0,0,0,0,1.6516,12.7212,4.9918,0,0,999,283.069,138.69,1.5875,2.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.989217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 11:00 pm",0,241.572,239.48,0,0,1.00213,0.996574,0,13.6166,0,0,0,0,1.44343,11.5033,4.51388,0,0,999,298.41,149.565,1.23125,4.7,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.971893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 12:00 am",0,232.672,230.781,0,0,0.999696,0.995739,0,16.7672,0,0,0,0,1.2753,10.304,4.04329,0,0,999,324.12,158.39,0.953125,3,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.957485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 01:00 am",0,224.534,222.804,0,0,0.998714,0.995479,0,17.7306,0,0,0,0,1.14358,9.34807,3.66818,0,0,999,5.86645,161.522,0.5875,2.4,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.952499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 02:00 am",0,217.006,215.409,0,0,1.00009,0.995854,0,16.3411,0,0,0,0,1.03633,8.56987,3.36282,0,0,999,43.9931,156.449,-0.190625,2.3,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.959604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 03:00 am",0,210.027,208.551,0,0,1.00267,0.996839,0,12.5994,0,0,0,0,0.944558,7.85046,3.08052,0,0,999,66.1695,146.852,-0.65625,1.6,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.975919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 04:00 am",0,203.523,202.154,0,0,1.00357,0.998284,0,6.91741,0,0,0,0,0.86159,7.23774,2.84009,0,0,999,79.9833,135.726,-0.878125,1.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.992721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 05:00 am",0,197.427,196.151,0,0,1.00023,0.999935,0,0.263602,0,0,0,0,0.791883,6.70131,2.6296,0,0,999,90.3202,124.149,-1.27813,1,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.999989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 06:00 am",0,191.684,190.489,0,0,1.00367,0.997878,0,8.53344,0,0,0,0,0.729676,6.23737,2.44755,0,0,999,99.2784,112.572,-1.86875,0.9,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.988929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 07:00 am",0,186.257,185.136,0,0,0.998933,0.995534,0,17.5257,0,0,0,0,0.676885,5.8102,2.27992,0,0,999,107.913,101.277,-2.40313,0.6,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.953582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 08:00 am",0,181.093,180.035,0,0,0.983055,0.993156,0,26.9032,0,0,0,0,0.628972,5.45737,2.14147,0,0,999,116.908,90.5305,-2.50312,0.7,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.891772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 09:00 am",0,184.474,186.944,53.3466,0.578683,0.95296,0.992374,0.649697,36.0716,0.104855,-76.6622,5.66082,20.9332,0.65884,5.82672,2.2864,25.8984,0,999,126.82,81.1145,-0.99375,1.1,0.1,66,-355.488,0,0,-0.3703,0,0,0,0.808282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 10:00 am",16.4067,293,393,436.018,1,0.900116,0.991376,1,45.3112,0.402037,-64.893,116.121,171.094,5.12445,33.6044,13.1864,243.288,4.00754,999,138.148,72.5771,0.0125,1.4,2.2,620,-353.51,0,0,-0.36824,0,0,0,0.703256,0.36824,-0.0254383,0,0,0.2893,0.104378,0,0,0,0.36824
"Jan 14, 11:00 am",345.934,293,393,421.153,1,0.824743,0.990224,1,53.196,0.306312,-47.1585,102.651,165.261,5.02733,33.4487,13.1253,275.857,84.4985,999,151.25,65.8549,1.34375,1.2,4,703,22707.5,25.5871,25.5871,23.6537,0,0,68.5313,0.59908,1.9334,0.136885,0.953109,0,0.2893,0.104378,0.44973,0,1.9334,0
"Jan 14, 12:00 pm",328.327,293,393,448.614,1,0.741812,0.989112,1,58.7998,0.236002,-24.113,98.2387,176.036,4.9474,33.3679,13.0936,339.818,80.1978,999,166.103,61.6129,2.14063,1.1,5.5,866,26937.6,30.4928,30.4928,28.06,0,0,80.1978,0.51803,2.43281,0.123993,1.01568,0,0.2893,0.104378,0.89946,0,2.43281,0
"Jan 14, 01:00 pm",256.904,293,393,386.169,1,0.707816,0.988682,1,60.5733,0.203458,3.59327,80.654,151.533,4.88937,33.1619,13.0127,308.426,62.7519,999,182.025,60.3996,2.61562,0.7,6.6,786,20456.1,23.1505,23.1505,21.3085,0,0,62.7519,0.491309,1.84202,0.0765808,0.922031,0,0.2893,0.104378,0.44973,0,1.84202,0
"Jan 14, 02:00 pm",340.622,293,393,450.91,1,0.759226,0.989337,1,57.7923,0.250628,30.6114,101.083,176.937,4.85792,33.1894,13.0235,331.97,83.2012,999,197.784,62.3972,2.90312,0.4,7.2,846,28121.7,31.7512,31.7512,29.2934,0,0,83.2012,0.532991,2.45781,0.132946,1.03173,0,0.2893,0.104378,0.89946,0,2.45781,0
"Jan 14, 03:00 pm",463.711,293,393,525.704,1,0.844537,0.990509,1,51.4739,0.342005,52.3941,131.247,206.286,4.85269,33.4532,13.127,331.186,113.267,999,212.242,67.3122,2.925,0.8,7.3,844,39871.5,44.2525,44.2525,41.5328,0,0,113.267,0.622872,2.71969,0.235375,1.19117,0,0.2893,0.104378,0.89946,0,2.71969,0
"Jan 14, 04:00 pm",316.291,293,393,351.562,1,0.915075,0.991634,1,43.1653,0.408477,69.1301,95.2097,137.953,4.87887,33.3152,13.0729,189.137,77.258,999,224.892,74.5456,2.7375,1.1,6.8,482,25776.4,29.259,29.259,26.8504,0,0,77.258,0.729383,2.40853,0.115455,0.999941,0,0.2893,0.104378,0.89946,0,2.40853,0
"Jan 14, 05:00 pm",0,323.444,318.913,271.405,0.289995,0.962685,0.992597,0.554514,33.6403,0,78.6446,12.4466,106.499,3.88877,26.5856,10.4322,127.922,0,999,235.835,83.4237,1.90625,1.2,5.5,326,-355.488,0,0,-0.3703,0,0,0,0.832532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 06:00 pm",0,304.84,301.016,0,0,0.988448,0.99357,0,24.4524,0,0,0,0,3.18482,21.9864,8.62745,0,0,999,245.483,93.1203,1.23125,1.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.910306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 07:00 pm",0,288.936,285.631,0,0,1.00112,0.996182,0,15.1078,0,0,0,0,2.64767,18.7484,7.35688,0,0,999,254.349,104.027,0.921875,1.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.965437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 08:00 pm",0,275.088,272.187,0,0,1.00344,0.99845,0,6.25676,0,0,0,0,2.23836,16.2869,6.39096,0,0,999,263.015,115.412,0.6125,1.6,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.994043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 09:00 pm",0,262.862,260.284,0,0,1.00139,0.999567,0,1.75524,0,0,0,0,1.92129,14.3367,5.62573,0,0,999,272.226,127.012,0.16875,1.9,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.999531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 10:00 pm",0,251.962,249.654,0,0,1.00367,0.997875,0,8.54407,0,0,0,0,1.6733,12.7112,4.98787,0,0,999,283.215,138.517,-0.0625,1.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.988902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 11:00 pm",0,242.138,240.052,0,0,1.00204,0.996538,0,13.758,0,0,0,0,1.47189,11.3961,4.47184,0,0,999,298.559,149.382,-0.50625,1.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.971309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 12:00 am",0,233.198,231.296,0,0,0.999545,0.995697,0,16.9237,0,0,0,0,1.30943,10.3017,4.0424,0,0,999,324.16,158.192,-0.89375,1.6,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.956693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 01:00 am",0,224.988,223.243,0,0,0.998532,0.995433,0,17.8982,0,0,0,0,1.16986,9.39983,3.68849,0,0,999,5.54861,161.35,-1.05938,2,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.951604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 02:00 am",0,217.388,215.776,0,0,0.999925,0.995804,0,16.5253,0,0,0,0,1.05613,8.63297,3.38758,0,0,999,43.5532,156.35,-1.48125,2.3,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.958694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 03:00 am",0,210.315,208.819,0,0,1.00257,0.996789,0,12.7945,0,0,0,0,0.958455,7.96017,3.12357,0,0,999,65.8142,146.798,-1.98125,2.6,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.975171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 04:00 am",0,203.678,202.281,0,0,1.00359,0.998235,0,7.11558,0,0,0,0,0.872511,7.40699,2.9065,0,0,999,79.6997,135.69,-2.59375,3.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.992298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 05:00 am",0,197.431,196.123,0,0,1.00006,0.999984,0,0.0664067,0,0,0,0,0.797689,6.90162,2.7082,0,0,999,90.0807,124.118,-2.40313,4.5,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 06:00 am",0,191.537,190.312,0,0,1.00367,0.997927,0,8.3388,0,0,0,0,0.733363,6.43269,2.52419,0,0,999,99.0647,112.537,-2.75938,4.7,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.989428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 07:00 am",0,185.948,184.795,0,0,0.999133,0.995586,0,17.3337,0,0,0,0,0.677651,6.02611,2.36465,0,0,999,107.714,101.232,-3.19375,5.2,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0.954586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 08:00 am",0,180.623,179.534,0,0,0.983509,0.99317,0,26.7129,0,0,0,0,0.628212,5.66815,2.22418,0,0,999,116.717,90.4699,-3.45,6,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0.89327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 09:00 am",0,175.592,174.574,4.05103,0.583371,0.953763,0.992392,0.651266,35.8839,0,-76.6294,0.434774,1.58962,0.580567,5.26715,2.06683,1.962,0,999,126.635,81.0345,-2.6375,4.5,-1.7,5,-355.488,0,0,-0.3703,0,0,0,0.810206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 10:00 am",0,245.322,292.871,230.032,1,0.901525,0.991399,1,45.1204,0.412801,-64.8448,61.36,90.2645,2.22017,16.1399,6.33331,127.922,0,999,137.97,72.4714,-2.0375,3.7,-1.1,326,-355.488,0,0,-0.3703,0,0,0,0.705619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 11:00 am",0,277.061,282.96,64.3869,1,0.82705,0.990257,1,53.0049,0.14919,-47.1463,15.738,25.2654,2.53799,17.6757,6.93595,41.9868,0,999,151.087,65.7205,-1.41562,2.4,-0.4,107,-355.488,0,0,-0.3703,0,0,0,0.601747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 12:00 pm",0,268.457,265.701,2.08315,1,0.745104,0.989154,1,58.6149,0,-24.1822,0.458219,0.817428,2.13031,15.2828,5.99698,1.5696,0,999,165.969,61.4501,-1.25,1.9,0,4,-355.488,0,0,-0.3703,0,0,0,0.520788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 01:00 pm",0,256.86,254.411,1.48139,1,0.711148,0.988724,1,60.4097,0,3.41272,0.310867,0.581296,1.82603,13.4763,5.28812,1.1772,0,999,181.936,60.2139,-0.78125,1.8,0,3,-355.488,0,0,-0.3703,0,0,0,0.493795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 02:00 pm",0,290.307,316.192,181.34,1,0.761402,0.989366,1,57.6611,0.215303,30.3649,40.7695,71.1579,3.32151,22.4456,8.80766,133.024,0,999,197.747,62.1987,-0.09375,2.1,1,339,-355.488,0,0,-0.3703,0,0,0,0.534927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 03:00 pm",114.658,293,393,287.171,1,0.845659,0.990526,1,51.3703,0.296039,52.1443,71.7914,112.686,5.16805,33.6062,13.1871,180.504,28.0066,999,212.251,67.111,-0.1625,3.3,1.4,460,-383.214,0,0,-0.399182,8.03192,0,0,0.624285,0.399182,0.00550335,0,0,0.2893,0.104378,0,0,0,0.399182
"Jan 15, 04:00 pm",119.367,293,393,175.302,1,0.915644,0.991644,1,43.0781,0.309601,68.9003,47.505,68.7884,5.15167,33.6299,13.1964,94.176,29.1569,999,224.935,74.3488,-0.253125,5.2,1.7,240,7274.98,9.17262,9.17262,7.5781,0,0,29.1569,0.730423,1.59452,0.00735898,0.743752,0,0.2893,0.104378,0.44973,0,1.59452,0
"Jan 15, 05:00 pm",0,323.016,318.386,254.153,0.306736,0.962974,0.992604,0.560064,33.5621,0,78.5294,12.4554,99.7295,4.05731,26.9383,10.5706,119.682,0,999,235.903,83.2366,-0.575,5,1.3,305,-355.488,0,0,-0.3703,0,0,0,0.833287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 06:00 pm",0,304.031,300.129,0,0,0.98861,0.993594,0,24.3715,0,0,0,0,3.29196,22.2926,8.74763,0,0,999,245.569,92.9374,-1.275,6,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.910889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 07:00 pm",0,287.785,284.41,0,0,1.00119,0.996205,0,15.0209,0,0,0,0,2.71573,19.081,7.48737,0,0,999,254.452,103.851,-1.65313,7.5,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.965831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 08:00 pm",0,273.672,270.716,0,0,1.00342,0.998474,0,6.15914,0,0,0,0,2.28141,16.5424,6.49122,0,0,999,263.133,115.24,-1.89688,8.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.994228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 09:00 pm",0,261.247,258.629,0,0,1.00146,0.999539,0,1.86747,0,0,0,0,1.94655,14.5236,5.69907,0,0,999,272.363,126.841,-1.9625,8.1,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.999469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 10:00 pm",0,250.167,247.823,0,0,1.00366,0.997843,0,8.67353,0,0,0,0,1.68466,12.9059,5.06428,0,0,999,283.372,138.342,-2.20625,8.4,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.988564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 11:00 pm",0,240.192,238.077,0,0,1.00195,0.996499,0,13.9064,0,0,0,0,1.4727,11.5639,4.53766,0,0,999,298.719,149.195,-2.27187,8.4,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.97069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 12:00 am",0,231.165,229.25,0,0,0.999383,0.995653,0,17.087,0,0,0,0,1.303,10.3825,4.07411,0,0,999,324.215,157.989,-2.75,6.6,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.95586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 01:00 am",0,222.941,221.197,0,0,0.998339,0.995386,0,18.0719,0,0,0,0,1.15881,9.38676,3.68336,0,0,999,5.24268,161.17,-2.69375,5.2,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.950668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 02:00 am",0,215.343,213.734,0,0,0.999747,0.995753,0,16.715,0,0,0,0,1.0399,8.61763,3.38156,0,0,999,43.1124,156.242,-2.87188,5.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.957747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 03:00 am",0,208.297,206.811,0,0,1.00247,0.996737,0,12.9946,0,0,0,0,0.938458,7.91777,3.10693,0,0,999,65.4534,146.737,-3.20625,5.5,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.974391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 04:00 am",0,201.781,200.413,0,0,1.00362,0.998184,0,7.31838,0,0,0,0,0.852105,7.22755,2.83609,0,0,999,79.4107,135.648,-3.12812,3.3,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.991854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 05:00 am",0,195.705,194.436,0,0,1.00012,0.999967,0,0.134951,0,0,0,0,0.779962,6.65763,2.61245,0,0,999,89.8362,124.08,-2.99375,2.2,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 06:00 am",0,189.975,188.785,0,0,1.00367,0.997977,0,8.14042,0,0,0,0,0.716767,6.21298,2.43797,0,0,999,98.8467,112.495,-3.07188,2.4,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.989924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 07:00 am",0,184.531,183.41,0,0,0.999332,0.995639,0,17.1382,0,0,0,0,0.661933,5.83401,2.28926,0,0,999,107.511,101.18,-2.68125,3,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.955597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 08:00 am",0,179.356,178.299,0,0,0.983964,0.993185,0,26.5193,0,0,0,0,0.614282,5.46934,2.14617,0,0,999,116.523,90.4031,-2.68125,3,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.894784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 09:00 am",0,187.756,193.411,86.9005,0.588579,0.954569,0.99241,0.653013,35.6931,0.148857,-76.5928,9.44318,34.0997,0.7125,6.32171,2.48064,41.9868,0,999,126.447,80.948,-1.80625,2.8,-0.4,107,-355.488,0,0,-0.3703,0,0,0,0.812154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 10:00 am",0,185.719,184.592,5.66415,1,0.902944,0.991423,1,44.926,0,-64.7893,1.5133,2.22261,0.647471,5.92509,2.32501,3.1392,0,999,137.789,72.359,-0.29375,5,0.8,8,-355.488,0,0,-0.3703,0,0,0,0.708019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 11:00 am",0,241.43,279.575,203.705,1,0.829379,0.99029,1,52.8096,0.319907,-47.1261,49.933,79.9338,1.89396,14.615,5.73491,132.239,0,999,150.923,65.5793,0.246875,4.7,2.2,337,-355.488,0,0,-0.3703,0,0,0,0.604466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 12:00 pm",12.4875,293,393,329.357,1,0.748446,0.989197,1,58.4247,0.220912,-24.2431,72.7747,129.24,5.02733,33.6951,13.222,246.82,3.05022,999,165.836,61.2803,1.65625,5,4,629,-352.621,0,0,-0.367313,0,0,0,0.523619,0.367313,-0.0263649,0,0,0.2893,0.104378,0,0,0,0.367313
"Jan 16, 01:00 pm",280.029,293,393,410.504,1,0.71457,0.988767,1,60.2394,0.210778,3.23843,86.562,161.082,4.91568,33.7556,13.2457,324.515,68.4006,999,181.85,60.0217,2.81875,5.5,6.1,827,15941.6,18.4018,18.4018,16.6058,0,0,51.4761,0.496377,1.79595,0.0910742,0.861465,0,0.2893,0.104378,0.44973,0,1.79595,0
"Jan 16, 02:00 pm",287.064,293,393,390.913,1,0.763677,0.989395,1,57.5225,0.245457,30.1206,88.1516,153.394,4.86839,33.5482,13.1643,285.667,70.1189,999,197.714,61.9945,3.25,3.3,7,728,23381,26.2559,26.2559,24.3552,0,0,70.1189,0.536968,1.90069,0.095646,0.961639,0,0.2893,0.104378,0.44973,0,1.90069,0
"Jan 16, 03:00 pm",63.2399,293,393,133.295,1,0.846853,0.990543,1,51.2593,0.184816,51.8936,33.3707,52.3049,4.85269,33.3102,13.0709,83.5812,15.4471,999,212.265,66.9051,3.08125,4.2,7.3,213,-365.893,0,0,-0.381139,15.4471,0,0,0.625797,0.381139,-0.0125394,0,0,0.2893,0.104378,0,0,0,0.381139
"Jan 16, 04:00 pm",100.823,293,393,157.283,1,0.916256,0.991655,1,42.9837,0.291909,68.668,42.651,61.7178,4.87887,33.499,13.145,84.366,24.6272,999,224.985,74.1482,2.97188,5.7,6.8,215,5562.69,7.35874,7.35874,5.79447,0,0,24.6272,0.731548,1.56427,0.000249069,0.720617,0,0.2893,0.104378,0.44973,0,1.56427,0
"Jan 16, 05:00 pm",0,323.413,318.875,115.941,0.323695,0.963287,0.992612,0.565691,33.4772,0,78.4125,6.05837,45.4951,3.87834,26.6686,10.4647,54.5436,0,999,235.978,83.0463,2.575,4.2,5.7,139,-355.488,0,0,-0.3703,0,0,0,0.834105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 06:00 pm",0,304.757,300.922,0,0,0.988784,0.99362,0,24.2839,0,0,0,0,3.16992,22.1103,8.67606,0,0,999,245.662,92.752,1.84375,2.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.911519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 07:00 pm",0,288.78,285.46,0,0,1.00126,0.99623,0,14.9272,0,0,0,0,2.61231,18.9523,7.43689,0,0,999,254.561,103.672,2.36875,4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.966254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 08:00 pm",0,274.931,272.031,0,0,1.0034,0.9985,0,6.05474,0,0,0,0,2.19009,16.396,6.43381,0,0,999,263.259,115.066,2.26875,3.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.994422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 09:00 pm",0,262.807,260.253,0,0,1.00154,0.99951,0,1.98656,0,0,0,0,1.86613,14.3007,5.61161,0,0,999,272.509,126.667,2.425,2.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.999399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 10:00 pm",0,252.045,249.766,0,0,1.00366,0.997808,0,8.80991,0,0,0,0,1.61355,12.6541,4.96546,0,0,999,283.537,138.165,2.48125,1.6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.988202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 11:00 pm",0,242.342,240.28,0,0,1.00186,0.996458,0,14.0617,0,0,0,0,1.41047,11.3811,4.46593,0,0,999,298.89,149.005,2.45937,2.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.970035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 12:00 am",0,233.522,231.646,0,0,0.999211,0.995607,0,17.257,0,0,0,0,1.24517,10.2951,4.0398,0,0,999,324.283,157.782,2.35938,2.3,4,0,-355.488,0,0,-0.3703,0,0,0,0.954983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 01:00 am",0,225.413,223.687,0,0,0.998135,0.995336,0,18.2518,0,0,0,0,1.11005,9.42208,3.69722,0,0,999,4.94887,160.982,1.925,3.3,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.94969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 02:00 am",0,217.923,216.332,0,0,0.999558,0.995701,0,16.91,0,0,0,0,0.998851,8.63113,3.38686,0,0,999,42.6713,156.126,1.88125,3.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.956763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 03:00 am",0,210.954,209.478,0,0,1.00236,0.996683,0,13.1997,0,0,0,0,0.903598,7.96874,3.12694,0,0,999,65.0877,146.668,1.60313,4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.97358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 04:00 am",0,204.464,203.097,0,0,1.00364,0.998132,0,7.52571,0,0,0,0,0.821953,7.33944,2.88,0,0,999,79.1164,135.599,1.425,3.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.991386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 05:00 am",0,198.41,197.141,0,0,1.00029,0.999916,0,0.340358,0,0,0,0,0.751584,6.76612,2.65503,0,0,999,89.5869,124.036,1.58125,2.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.999982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 06:00 am",0,192.719,191.534,0,0,1.00366,0.998028,0,7.93839,0,0,0,0,0.692332,6.28214,2.46511,0,0,999,98.6245,112.447,2.10625,2.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.990417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 07:00 am",0,187.335,186.221,0,0,0.999529,0.995693,0,16.9394,0,0,0,0,0.643916,5.86301,2.30064,0,0,999,107.305,101.122,2.4875,1.9,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.956614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 08:00 am",0,182.206,181.153,0,0,0.984421,0.9932,0,26.3225,0,0,0,0,0.595643,5.52101,2.16644,0,0,999,116.326,90.3299,2.475,2.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.896312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 09:00 am",0,177.312,176.317,3.25649,0.594305,0.955379,0.992428,0.654939,35.4993,0,-76.5525,0.358679,1.27785,0.550561,5.20488,2.0424,1.5696,0,999,126.256,80.8551,3.09687,3.7,3.8,4,-355.488,0,0,-0.3703,0,0,0,0.814123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 10:00 am",0,182.029,185.305,24.1555,1,0.904372,0.991448,1,44.7281,0.271887,-64.7265,6.46403,9.4786,0.600143,5.69947,2.23647,13.3416,0,999,137.607,72.24,3.64063,4.5,4.5,34,-355.488,0,0,-0.3703,0,0,0,0.710455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 11:00 am",0,179.285,178.282,1.82171,1,0.831727,0.990324,1,52.6101,0,-47.0979,0.447824,0.714838,0.55574,5.2616,2.06465,1.1772,0,999,150.758,65.4312,4.31875,2.6,5.1,3,-355.488,0,0,-0.3703,0,0,0,0.607236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 12:00 pm",0,174.578,173.626,1.57957,1,0.751831,0.989241,1,58.2292,0,-24.2958,0.350616,0.619823,0.518005,4.97758,1.9532,1.1772,0,999,165.704,61.1038,4.40625,3.7,5.5,3,-355.488,0,0,-0.3703,0,0,0,0.526523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 01:00 pm",0,170.082,169.183,0,1,0.718077,0.988811,1,60.0626,0,3.07052,0,0,0.48582,4.67224,1.83339,0,0,999,181.767,59.8231,4.8625,3.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.499053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 02:00 pm",0,165.754,164.897,3.23468,1,0.766048,0.989426,1,57.3767,0,29.8787,0.731716,1.26929,0.457536,4.43256,1.73934,2.3544,0,999,197.686,61.7845,5.00625,4.2,6.1,6,-355.488,0,0,-0.3703,0,0,0,0.539114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 03:00 pm",0,161.563,160.742,6.90149,1,0.848117,0.990562,1,51.1409,0,51.642,1.73042,2.70814,0.432026,4.23031,1.65997,4.3164,0,999,212.285,66.6943,5.17188,6.2,6.5,11,-355.488,0,0,-0.3703,0,0,0,0.627408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 04:00 pm",0,282.585,367.849,406.68,1,0.916911,0.991666,1,42.8821,0.436596,68.4334,110.361,159.581,4.00271,28.7353,11.2757,217.782,0,999,225.041,73.9436,5.59375,6,7,555,-355.488,0,0,-0.3703,0,0,0,0.732756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 05:00 pm",0,326.263,327.106,287.235,0.340859,0.963622,0.99262,0.571388,33.3857,0.00557141,78.2942,15.97,112.711,4.07189,28.4047,11.146,134.986,0,999,236.059,82.8528,4.32188,5.7,6.9,344,-355.488,0,0,-0.3703,0,0,0,0.834985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 06:00 pm",0,309.59,305.6,0,0,0.98897,0.993648,0,24.1894,0,0,0,0,3.28485,23.2264,9.11404,0,0,999,245.762,92.5642,4.1125,4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.912196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 07:00 pm",0,293.039,289.61,0,0,1.00133,0.996257,0,14.8269,0,0,0,0,2.6997,19.7205,7.73832,0,0,999,254.677,103.492,3.8125,3.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.966703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
