"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 17, 08:00 pm",0,278.763,275.779,0,0,1.00337,0.998528,0,5.94358,0,0,0,0,2.26276,16.9561,6.65357,0,0,999,263.393,114.89,3.49062,2.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.994624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 09:00 pm",0,266.217,263.575,0,0,1.00163,0.999478,0,2.11247,0,0,0,0,1.92963,14.8772,5.83782,0,0,999,272.662,126.493,3.16875,3,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.99932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 10:00 pm",0,255.013,252.641,0,0,1.00365,0.997772,0,8.95319,0,0,0,0,1.66669,13.2665,5.20579,0,0,999,283.712,137.985,2.925,4.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.987816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 11:00 pm",0,244.919,242.776,0,0,1.00175,0.996415,0,14.2239,0,0,0,0,1.45417,11.9098,4.67339,0,0,999,299.071,148.812,2.9375,5.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.969343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 12:00 am",0,235.772,233.827,0,0,0.999029,0.995559,0,17.4337,0,0,0,0,1.28406,10.7267,4.20916,0,0,999,324.364,157.57,2.5375,5.2,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.954064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 01:00 am",0,227.441,225.67,0,0,0.99792,0.995285,0,18.4377,0,0,0,0,1.14501,9.69001,3.80236,0,0,999,4.6674,160.788,2.60625,4,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.948668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 02:00 am",0,219.8,218.177,0,0,0.99936,0.995647,0,17.1103,0,0,0,0,1.0315,8.80333,3.45443,0,0,999,42.2305,156.003,2.20625,2.7,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.95574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 03:00 am",0,212.693,211.187,0,0,1.00225,0.996629,0,13.4097,0,0,0,0,0.934129,8.12948,3.19001,0,0,999,64.7176,146.592,2.35313,3.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.972737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 04:00 am",0,206.122,204.736,0,0,1.00365,0.998079,0,7.73745,0,0,0,0,0.850012,7.41579,2.90996,0,0,999,78.8171,135.543,2.3875,1.8,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.990895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 05:00 am",0,199.986,198.697,0,0,1.00047,0.999864,0,0.5497,0,0,0,0,0.778496,6.85127,2.68844,0,0,999,89.3332,123.986,2.1875,1.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.999954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 06:00 am",0,194.182,192.97,0,0,1.00365,0.99808,0,7.73284,0,0,0,0,0.716754,6.41753,2.51824,0,0,999,98.3983,112.393,1.9875,2.1,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.990906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 07:00 am",0,188.721,187.589,0,0,0.999725,0.995747,0,16.7373,0,0,0,0,0.662762,5.94726,2.3337,0,0,999,107.095,101.059,1.73125,1.3,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.957635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 08:00 am",0,183.517,182.446,0,0,0.984878,0.993216,0,26.1226,0,0,0,0,0.614777,5.60571,2.19968,0,0,999,116.125,90.2505,1.80938,2,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.897854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 09:00 am",0,178.573,177.566,1.63222,0.600548,0.956191,0.992446,0.657041,35.3026,0,-76.5086,0.182407,0.640485,0.567469,5.25463,2.06192,0.7848,0,999,126.062,80.7558,2.43125,2.2,2.9,2,-355.488,0,0,-0.3703,0,0,0,0.816112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 10:00 am",0,250.912,300.641,239.542,1,0.905808,0.991472,1,44.5267,0.418984,-64.6564,64.2052,93.9965,2.2694,17.0597,6.69421,131.846,0,999,137.423,72.1142,2.57188,2,3.9,336,-355.488,0,0,-0.3703,0,0,0,0.712924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 11:00 am",215.926,293,393,459.372,1,0.834092,0.990358,1,52.4065,0.321738,-47.0616,113.251,180.257,4.92624,33.7878,13.2583,295.477,52.7426,999,150.592,65.2763,3.55625,4,5.9,753,8619.38,10.6373,10.6373,8.97852,0,0,32.7679,0.610055,1.65876,0.0529171,0.762433,0,0.2893,0.104378,0.44973,0,1.65876,0
"Jan 18, 12:00 pm",287.054,293,393,395.534,1,0.755256,0.989285,1,58.0285,0.239205,-24.3402,88.2005,155.208,4.83183,33.7722,13.2522,293.123,70.1165,999,165.573,60.9205,4.575,6.2,7.7,747,23380.1,26.2549,26.2549,24.3542,0,0,70.1165,0.529497,1.90067,0.0956395,0.961626,0,0.2893,0.104378,0.44973,0,1.90067,0
"Jan 18, 01:00 pm",281.685,293,393,407.48,1,0.721662,0.988856,1,59.8794,0.215941,2.90913,86.7848,159.895,4.74386,33.7308,13.236,318.629,68.8049,999,181.687,59.6181,5.49375,6.4,9.4,812,22859.7,25.7024,25.7024,23.8122,0,0,68.8049,0.501822,1.89013,0.0921432,0.954579,0,0.2893,0.104378,0.44973,0,1.89013,0
"Jan 18, 02:00 pm",319.973,293,393,423.346,1,0.768511,0.989459,1,57.2235,0.254703,29.6394,96.0758,166.121,4.69265,33.7047,13.2257,306.857,78.1574,999,197.663,61.5689,5.86875,5.7,10.4,782,26131.9,29.6367,29.6367,27.2207,0,0,78.1574,0.541363,2.41594,0.118043,1.00476,0,0.2893,0.104378,0.89946,0,2.41594,0
"Jan 18, 03:00 pm",316.05,293,393,378.728,1,0.84945,0.990581,1,51.015,0.326803,51.3899,95.1101,148.613,4.67228,33.7381,13.2388,236.225,77.199,999,212.311,66.4789,6.03438,6.4,10.8,602,25753.1,29.2342,29.2342,26.8261,0,0,77.199,0.629116,2.40805,0.115285,0.999625,0,0.2893,0.104378,0.89946,0,2.40805,0
"Jan 18, 04:00 pm",243.243,293,393,284.81,1,0.917608,0.991679,1,42.7733,0.390244,68.1967,77.349,111.76,4.68755,33.7571,13.2463,152.251,59.4152,999,225.103,73.7354,6.04688,8.1,10.5,388,19130.6,21.7436,21.7436,19.9277,0,0,59.4152,0.734047,1.8159,0.0684055,0.904087,0,0.2893,0.104378,0.44973,0,1.8159,0
"Jan 18, 05:00 pm",0,323.499,318.982,223.192,0.358218,0.96398,0.992628,0.577153,33.2876,0,78.1744,13.1778,87.5807,3.71627,26.9231,10.5646,104.771,0,999,236.146,82.6563,5.35938,6.8,9.5,267,-355.488,0,0,-0.3703,0,0,0,0.835926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 06:00 pm",0,304.921,301.102,0,0,0.989169,0.993678,0,24.0882,0,0,0,0,3.03323,22.3402,8.76631,0,0,999,245.868,92.3742,5.01875,7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.912919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 07:00 pm",0,289.058,285.762,0,0,1.00141,0.996285,0,14.7198,0,0,0,0,2.50124,19.0564,7.47773,0,0,999,254.8,103.31,5.20938,6.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.96718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 08:00 pm",0,275.273,272.385,0,0,1.00334,0.998557,0,5.8257,0,0,0,0,2.10051,16.5413,6.49081,0,0,999,263.533,114.713,5.06563,6.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.994835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 09:00 pm",0,263.132,260.572,0,0,1.00171,0.999446,0,2.24517,0,0,0,0,1.79398,14.5335,5.70294,0,0,999,272.823,126.316,5.07813,6.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 10:00 pm",0,252.309,250.016,0,0,1.00363,0.997734,0,9.1033,0,0,0,0,1.55027,12.92,5.0698,0,0,999,283.895,137.804,4.95625,6.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.987405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 11:00 pm",0,242.546,240.471,0,0,1.00164,0.996371,0,14.3929,0,0,0,0,1.35673,11.6114,4.55631,0,0,999,299.263,148.617,4.96875,7.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.968614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 12:00 am",0,233.681,231.795,0,0,0.998836,0.995509,0,17.617,0,0,0,0,1.19796,10.4835,4.11372,0,0,999,324.458,157.354,5.39375,7.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.953101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 01:00 am",0,225.522,223.786,0,0,0.997693,0.995233,0,18.6297,0,0,0,0,1.06827,9.6045,3.76881,0,0,999,4.39838,160.587,4.70313,9.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.947603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 02:00 am",0,218.025,216.434,0,0,0.999151,0.995591,0,17.3158,0,0,0,0,0.960981,8.73256,3.42666,0,0,999,41.7908,155.871,4.58125,7.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.954678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 03:00 am",0,211.096,209.629,0,0,1.00212,0.996572,0,13.6245,0,0,0,0,0.86981,7.99514,3.13729,0,0,999,64.3433,146.509,4.85,6.2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.971861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 04:00 am",0,204.638,203.276,0,0,1.00366,0.998024,0,7.95348,0,0,0,0,0.791622,7.3786,2.89536,0,0,999,78.5132,135.481,4.67188,6,6,0,-355.488,0,0,-0.3703,0,0,0,0.990381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 05:00 am",0,198.568,197.295,0,0,1.00064,0.999812,0,0.762861,0,0,0,0,0.725938,6.86415,2.69349,0,0,999,89.0751,123.929,4.47188,6.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.999911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 06:00 am",0,192.856,191.666,0,0,1.00364,0.998132,0,7.52388,0,0,0,0,0.667737,6.37831,2.50285,0,0,999,98.1682,112.333,4.94063,6.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.99139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 07:00 am",0,187.44,186.319,0,0,0.999919,0.995802,0,16.5321,0,0,0,0,0.618349,5.97537,2.34473,0,0,999,106.882,100.989,4.91875,7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.95866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 08:00 am",0,182.3,181.245,0,0,0.985335,0.993231,0,25.9197,0,0,0,0,0.574778,5.58892,2.19309,0,0,999,115.922,90.1647,4.84062,6.8,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.899407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 09:00 am",0,177.41,176.415,16.3624,0.607304,0.957006,0.992465,0.659318,35.103,0,-76.4609,1.85716,6.4206,0.533245,5.24439,2.0579,7.848,0,999,125.866,80.6501,4.95,7,6.2,20,-355.488,0,0,-0.3703,0,0,0,0.81812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 10:00 am",0,172.74,171.799,2.14628,1,0.90725,0.991497,1,44.3219,0,-64.5792,0.576203,0.842199,0.497865,4.93523,1.93658,1.1772,0,999,137.237,71.9819,4.725,7.8,6.6,3,-355.488,0,0,-0.3703,0,0,0,0.715426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 11:00 am",0,168.265,167.374,0.612922,1,0.836472,0.990392,1,52.1989,0,-47.0175,0.151543,0.240511,0.468847,4.64982,1.82459,0.3924,0,999,150.426,65.1147,4.74687,7.8,6.7,1,-355.488,0,0,-0.3703,0,0,0,0.612922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 12:00 pm",0,163.956,163.106,1.59762,1,0.758717,0.98933,1,57.8228,0,-24.3764,0.357903,0.626906,0.441656,4.41047,1.73067,1.1772,0,999,165.443,60.7306,5.69375,9.4,7.1,3,-355.488,0,0,-0.3703,0,0,0,0.53254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 01:00 pm",0,173.445,179.559,43.9073,1,0.72532,0.988902,1,59.6898,0.200279,2.75436,9.39919,17.2292,0.515379,5.21544,2.04654,34.1388,0,999,181.609,59.4068,6.79375,9.4,8.2,87,-355.488,0,0,-0.3703,0,0,0,0.504682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 02:00 pm",0,210.815,233.125,128.86,1,0.771062,0.989492,1,57.0632,0.265738,29.403,29.3421,50.5648,0.987091,9.28054,3.64168,92.9988,0,999,197.644,61.3478,7.71562,8.1,9.2,237,-355.488,0,0,-0.3703,0,0,0,0.543714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 03:00 pm",0,215.615,214.09,1.89276,1,0.85085,0.990602,1,50.8819,0,51.1375,0.476123,0.742721,0.888174,8.41735,3.30297,1.1772,0,999,212.342,66.2589,7.71562,7.8,9.2,3,-355.488,0,0,-0.3703,0,0,0,0.630921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 04:00 pm",0,224.037,230.243,42.6544,1,0.918346,0.991692,1,42.6573,0.29425,67.9582,11.5936,16.7376,1.0622,9.7719,3.83449,22.7592,0,999,225.171,73.5236,7.91562,7.3,9.4,58,-355.488,0,0,-0.3703,0,0,0,0.73542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 05:00 pm",0,220.451,218.842,7.53236,0.375759,0.96436,0.992638,0.58298,33.1828,0,78.0532,0.471405,2.9557,0.956981,8.90337,3.49368,3.5316,0,999,236.24,82.457,7.51563,6.8,9,9,-355.488,0,0,-0.3703,0,0,0,0.836929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 06:00 pm",0,213.416,211.923,0,0,0.989379,0.99371,0,23.9801,0,0,0,0,0.868655,8.21165,3.22225,0,0,999,245.981,92.182,7.01563,7.8,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.913686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 07:00 pm",0,206.849,205.461,0,0,1.00149,0.996315,0,14.606,0,0,0,0,0.795174,7.57901,2.97401,0,0,999,254.93,103.125,6.80625,7.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.967683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 08:00 pm",0,200.656,199.354,0,0,1.00331,0.998588,0,5.70113,0,0,0,0,0.733245,7.07003,2.77428,0,0,999,263.681,114.534,6.10625,8.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.995054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 09:00 pm",0,194.836,193.62,0,0,1.0018,0.999411,0,2.3846,0,0,0,0,0.673331,6.5597,2.57403,0,0,999,272.991,126.138,5.79375,8.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.999134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 10:00 pm",0,189.338,188.197,0,0,1.00362,0.997694,0,9.26019,0,0,0,0,0.625439,6.11203,2.39836,0,0,999,284.088,137.62,5.39375,7.8,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.986968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 11:00 pm",0,184.093,183.012,0,0,1.00152,0.996325,0,14.5686,0,0,0,0,0.583668,5.75572,2.25854,0,0,999,299.466,148.419,5.38438,9.1,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.967847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 12:00 am",0,179.093,178.073,0,0,0.998632,0.995458,0,17.8069,0,0,0,0,0.547271,5.39631,2.11751,0,0,999,324.564,157.134,4.98438,8.6,6,0,-355.488,0,0,-0.3703,0,0,0,0.952093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 01:00 am",0,174.321,173.356,0,0,0.997454,0.995178,0,18.8276,0,0,0,0,0.516153,5.06204,1.98634,0,0,999,4.14192,160.378,4.48438,7.5,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.946494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 02:00 am",0,169.735,168.818,0,0,0.998932,0.995534,0,17.5265,0,0,0,0,0.488692,4.78233,1.87658,0,0,999,41.3527,155.731,4.0625,7.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.953578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 03:00 am",0,165.328,164.456,0,0,1.00199,0.996515,0,13.8439,0,0,0,0,0.464446,4.50947,1.76952,0,0,999,63.9655,146.418,3.64063,6.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.970951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 04:00 am",0,161.091,160.263,0,0,1.00367,0.997969,0,8.1737,0,0,0,0,0.441352,4.25214,1.66854,0,0,999,78.2049,135.412,3.44063,5.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.989842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 05:00 am",0,157.001,156.21,0,0,1.00081,0.999758,0,0.979728,0,0,0,0,0.421901,4.02552,1.57961,0,0,999,88.8129,123.866,2.65,5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.999854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 06:00 am",0,153.04,152.283,0,0,1.00362,0.998186,0,7.31161,0,0,0,0,0.402685,3.82604,1.50134,0,0,999,97.9344,112.267,2.9625,5.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.991869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 07:00 am",0,149.208,148.485,0,0,1.00011,0.995858,0,16.3239,0,0,0,0,0.386515,3.62238,1.42142,0,0,999,106.665,100.912,3.075,4.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.959688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 08:00 am",0,145.472,144.776,0,0,0.985793,0.993247,0,25.7139,0,0,0,0,0.371226,3.46916,1.3613,0,0,999,115.716,90.0728,2.84063,5.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.900972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 09:00 am",0,141.843,141.177,4.10072,0.614573,0.957821,0.992483,0.66177,34.9007,0,-76.4096,0.473172,1.60912,0.354422,3.30381,1.29642,1.962,0,999,125.668,80.538,3.6625,6.4,4.6,5,-355.488,0,0,-0.3703,0,0,0,0.820145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 10:00 am",0,233.833,294.242,279.286,1,0.908698,0.991522,1,44.1138,0.440104,-64.4947,75.1003,109.592,1.89964,15.3458,6.02171,152.644,0,999,137.049,71.843,4.17188,5.5,5.5,389,-355.488,0,0,-0.3703,0,0,0,0.717959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 11:00 am",3.99507,293,393,275.895,1,0.838865,0.990427,1,51.9873,0.286403,-46.9654,68.4114,108.261,4.86839,33.6258,13.1948,175.795,0.975844,999,150.259,64.9464,4.8125,5.5,7,448,-355.488,0,0,-0.3703,0,0,0,0.615836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 12:00 pm",232.365,293,393,332.103,1,0.76221,0.989376,1,57.612,0.233296,-24.4044,74.7445,130.317,4.80583,33.5897,13.1806,243.288,56.7581,999,165.314,60.534,5.85625,5,8.2,620,10550.7,12.6844,12.6844,10.9903,0,0,37.7593,0.53565,1.69405,0.0621006,0.788542,0,0.2893,0.104378,0.44973,0,1.69405,0
"Jan 20, 01:00 pm",282.165,293,393,403.567,1,0.729045,0.988949,1,59.4938,0.220934,2.60631,86.8389,158.36,4.71309,33.6482,13.2036,311.958,68.9223,999,181.535,59.1893,6.875,5.5,10,795,22906.3,25.7518,25.7518,23.8607,0,0,68.9223,0.507631,1.89107,0.0924542,0.95521,0,0.2893,0.104378,0.44973,0,1.89107,0
"Jan 20, 02:00 pm",371.086,293,393,475.164,1,0.773696,0.989527,1,56.8956,0.265511,29.1698,108.571,186.454,4.65705,33.8212,13.2714,341.388,90.6423,999,197.629,61.1213,7.50625,6.6,11.1,870,31045.7,34.8599,34.8599,32.3393,0,0,90.6423,0.546166,2.52065,0.156129,1.07138,0,0.2893,0.104378,0.89946,0,2.52065,0
"Jan 20, 03:00 pm",79.373,293,393,147.448,1,0.852313,0.990624,1,50.7413,0.212053,50.885,37.155,57.8585,4.65198,33.423,13.1152,91.4292,19.3878,999,212.38,66.0345,7.29375,6.8,11.2,233,-370.908,0,0,-0.386363,19.3878,0,0,0.632823,0.386363,-0.00731553,0,0,0.2893,0.104378,0,0,0,0.386363
"Jan 20, 04:00 pm",0,323.665,319.187,0.736875,1,0.919124,0.991706,1,42.5341,0,67.7179,0.200457,0.28915,3.69406,26.6761,10.4677,0.3924,0,999,225.246,73.3083,6.84062,7.5,10.2,1,-355.488,0,0,-0.3703,0,0,0,0.736875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 05:00 pm",0,305.062,301.232,79.6091,0.39347,0.96476,0.992647,0.588865,33.0715,0,77.9308,5.272,31.2386,2.99765,22.516,8.83528,37.278,0,999,236.34,82.2549,6.04062,8.4,9.4,95,-355.488,0,0,-0.3703,0,0,0,0.837991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 06:00 pm",0,289.155,285.851,1.829,0,0.9896,0.993744,0,23.8654,0,0,0,0.717699,2.49463,19.1424,7.51147,0.7848,0,999,246.101,91.9877,5.50937,7.8,8.4,2,-355.488,0,0,-0.3703,0,0,0,0.914499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 07:00 pm",0,275.379,272.494,0,0,1.00157,0.996347,0,14.4855,0,0,0,0,2.09792,16.5289,6.48595,0,0,999,255.066,102.94,5.5,6.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.968211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 08:00 pm",0,263.271,260.718,0,0,1.00327,0.998621,0,5.5699,0,0,0,0,1.7975,14.4742,5.67967,0,0,999,263.835,114.354,5.625,5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.995279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 09:00 pm",0,252.465,250.175,0,0,1.00189,0.999375,0,2.53073,0,0,0,0,1.56031,12.8754,5.05231,0,0,999,273.167,125.958,5.20313,5.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.999025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 10:00 pm",0,242.736,240.669,0,0,1.0036,0.997653,0,9.4238,0,0,0,0,1.37037,11.5265,4.52298,0,0,999,284.289,137.435,4.78125,4.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.986504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 11:00 pm",0,233.929,232.056,0,0,1.00139,0.996277,0,14.7511,0,0,0,0,1.21658,10.3537,4.06278,0,0,999,299.679,148.218,4.59375,3.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.967041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 12:00 am",0,225.88,224.168,0,0,0.998415,0.995404,0,18.0032,0,0,0,0,1.08854,9.3926,3.68566,0,0,999,324.683,156.909,4.81875,2.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.951039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 01:00 am",0,218.433,216.85,0,0,0.997203,0.995122,0,19.0315,0,0,0,0,0.985764,8.6201,3.38253,0,0,999,3.89806,160.163,4.14063,2.8,5,0,-355.488,0,0,-0.3703,0,0,0,0.945339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 02:00 am",0,211.479,210.006,0,0,0.998702,0.995475,0,17.7422,0,0,0,0,0.897242,7.97932,3.13109,0,0,999,40.9168,155.583,4.0875,3.7,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.952437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 03:00 am",0,204.952,203.574,0,0,1.00185,0.996456,0,14.0678,0,0,0,0,0.820527,7.41795,2.9108,0,0,999,63.5844,146.32,3.86094,4.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.970009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 04:00 am",0,198.795,197.503,0,0,1.00367,0.997912,0,8.39798,0,0,0,0,0.75243,6.92587,2.71771,0,0,999,77.8925,135.337,3.52187,6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.989277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 05:00 am",0,192.987,191.777,0,0,1.00098,0.999704,0,1.20019,0,0,0,0,0.693936,6.4493,2.5307,0,0,999,88.5467,123.797,3.26094,6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.999781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 06:00 am",0,187.496,186.36,0,0,1.00359,0.99824,0,7.09615,0,0,0,0,0.642535,6.01487,2.36023,0,0,999,97.697,112.195,3.06094,5.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.99234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 07:00 am",0,182.279,181.209,0,0,1.0003,0.995915,0,16.1128,0,0,0,0,0.59791,5.63529,2.21129,0,0,999,106.445,100.83,2.86094,5.7,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.960717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 08:00 am",0,177.299,176.287,0,0,0.986249,0.993263,0,25.5053,0,0,0,0,0.557374,5.30472,2.08157,0,0,999,115.507,89.8404,2.86094,6.3,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.902546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 09:00 am",0,172.593,171.647,0,0.62235,0.958637,0.992502,0.664394,34.6958,0,-76.3547,0,0,0.504267,4.9561,1.94477,0,0,999,125.467,80.4196,5.1875,7.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.822186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 10:00 am",31.9742,293,393,471.941,1,0.91015,0.991547,1,43.9025,0.423546,-64.4032,127.112,185.19,4.84225,34.1708,13.4086,257.022,7.81009,999,136.86,71.6976,5.85938,8.8,7.5,655,-357.268,0,0,-0.372154,0,0,0,0.720521,0.372154,-0.0215246,0,0,0.2893,0.104378,0,0,0,0.372154
"Jan 21, 11:00 am",271.366,293,393,339.099,1,0.841268,0.990461,1,51.7719,0.308249,-46.9056,84.3276,133.063,4.75415,33.8658,13.2889,215.035,66.2845,999,150.092,64.7714,6.54375,8.6,9.2,548,17000.3,19.5132,19.5132,17.7086,0,0,54.1199,0.618794,1.8046,0.0855484,0.87564,0,0.2893,0.104378,0.44973,0,1.8046,0
"Jan 21, 12:00 pm",194.069,293,393,288.81,1,0.76573,0.989422,1,57.3963,0.225382,-24.4243,65.3041,113.329,4.63173,33.8139,13.2686,210.326,47.4038,999,165.186,60.3309,7.30313,10.8,11.6,536,14371,16.6942,16.6942,14.9698,0,0,47.4038,0.538825,1.72444,0.0413504,0.839685,0,0.2893,0.104378,0.44973,0,1.72444,0
"Jan 21, 01:00 pm",285.853,293,393,405.981,1,0.732832,0.988997,1,59.2917,0.223822,2.46504,87.8164,159.307,4.56638,34.2174,13.4269,311.958,69.8231,999,181.463,58.9658,8.05625,17.4,12.9,795,23263.7,26.1313,26.1313,24.233,0,0,69.8231,0.510668,1.89831,0.0948536,0.96005,0,0.2893,0.104378,0.44973,0,1.89831,0
"Jan 21, 02:00 pm",340.21,293,393,440.62,1,0.77641,0.989563,1,56.7209,0.26373,28.9398,101.035,172.899,4.5265,34.168,13.4075,315.097,83.1005,999,197.62,60.8894,8.23125,15.1,13.7,803,28082,31.7091,31.7091,29.2521,0,0,83.1005,0.548717,2.45697,0.132642,1.03119,0,0.2893,0.104378,0.89946,0,2.45697,0
"Jan 21, 03:00 pm",440.279,293,393,497.063,1,0.85384,0.990646,1,50.5935,0.350021,50.6327,125.481,195.048,4.5116,34.2142,13.4256,307.249,107.544,999,212.423,65.8058,8.60938,13.3,14,783,37643.5,41.8801,41.8801,39.2119,0,0,107.544,0.634819,2.66814,0.214082,1.16092,0,0.2893,0.104378,0.89946,0,2.66814,0
"Jan 21, 04:00 pm",59.1663,293,393,118.146,1,0.919941,0.991721,1,42.4039,0.230187,67.4762,32.169,46.3603,4.53147,33.6022,13.1855,62.784,14.4521,999,225.327,73.0897,8.2875,11.5,13.6,160,-364.688,0,0,-0.379883,14.4521,0,0,0.73841,0.379883,-0.0137951,0,0,0.2893,0.104378,0,0,0,0.379883
"Jan 21, 05:00 pm",14.7734,293,393,307.954,0.411341,0.965181,0.992658,0.594803,32.9535,0.0250576,77.8073,21.5447,120.841,4.59646,33.9952,13.3397,144.011,3.60857,999,236.447,82.0502,7.45625,12.2,12.3,367,-353.137,0,0,-0.367851,3.60857,0,0,0.839112,0.367851,-0.0258273,0,0,0.2893,0.104378,0,0,0,0.367851
"Jan 21, 06:00 pm",0,323.623,319.135,3.66142,0,0.989832,0.993779,0,23.7439,0,0,0,1.43674,3.67067,26.8128,10.5214,1.5696,0,999,246.226,91.7914,6.71562,10.4,10.7,4,-355.488,0,0,-0.3703,0,0,0,0.915354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 07:00 pm",0,305.085,301.271,0,0,1.00166,0.99638,0,14.3585,0,0,0,0,2.97313,22.4523,8.81029,0,0,999,255.209,102.752,7.05313,9.4,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.968763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 08:00 pm",0,289.213,285.915,0,0,1.00323,0.998655,0,5.43205,0,0,0,0,2.46475,19.1723,7.5232,0,0,999,263.996,114.172,6.66562,8.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.995509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 09:00 pm",0,275.406,272.514,0,0,1.00199,0.999337,0,2.6835,0,0,0,0,2.0763,16.643,6.53071,0,0,999,273.351,125.777,6.06563,9.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.998903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 10:00 pm",0,263.247,260.684,0,0,1.00358,0.99761,0,9.59407,0,0,0,0,1.77955,14.5998,5.72897,0,0,999,284.498,137.248,5.93437,8.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.986013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 11:00 pm",0,252.364,250.058,0,0,1.00125,0.996227,0,14.9401,0,0,0,0,1.54695,13.0274,5.11195,0,0,999,299.901,148.014,5.625,9.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.966196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 12:00 am",0,242.56,240.477,0,0,0.998187,0.995349,0,18.206,0,0,0,0,1.35887,11.6653,4.57745,0,0,999,324.813,156.68,5.3375,8.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.94994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 01:00 am",0,233.619,231.717,0,0,0.996939,0.995064,0,19.2414,0,0,0,0,1.2055,10.5809,4.15195,0,0,999,3.66681,159.942,5.05,9.9,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.944139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 02:00 am",0,225.455,223.72,0,0,0.99846,0.995415,0,17.963,0,0,0,0,1.07993,9.56644,3.75387,0,0,999,40.4837,155.427,4.68437,7.8,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.951256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 03:00 am",0,217.866,216.254,0,0,1.0017,0.996396,0,14.2962,0,0,0,0,0.974421,8.84371,3.47027,0,0,999,63.2005,146.215,4.10625,10.4,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.969032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 04:00 am",0,210.851,209.368,0,0,1.00366,0.997855,0,8.62622,0,0,0,0,0.882211,8.07649,3.16922,0,0,999,77.5762,135.254,4.19688,8.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.988688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 05:00 am",0,204.326,202.951,0,0,1.00115,0.999648,0,1.42412,0,0,0,0,0.804486,7.43118,2.916,0,0,999,88.2768,123.721,3.89687,7.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.999691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 06:00 am",0,198.216,196.935,0,0,1.00356,0.998294,0,6.8776,0,0,0,0,0.737249,6.87913,2.69937,0,0,999,97.4562,112.116,4.0875,6.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.992804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 07:00 am",0,192.513,191.327,0,0,1.00048,0.995972,0,15.8988,0,0,0,0,0.680165,6.31782,2.47911,0,0,999,106.222,100.741,3.8875,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.961747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 08:00 am",0,187.132,186.019,0,0,0.986704,0.993317,0,25.294,0,0,0,0,0.629118,5.88976,2.31114,0,0,999,115.295,89.7654,3.96562,3.7,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.904128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 09:00 am",0,192.164,195.74,59.3454,0.630633,0.959453,0.992521,0.667189,34.4884,0.138349,-76.2962,7.09655,23.2871,0.677662,6.39691,2.51015,28.2528,0,999,125.265,80.2949,5.30625,2.8,6.4,72,-355.488,0,0,-0.3703,0,0,0,0.824241,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 10:00 am",46.9366,293,393,440.375,1,0.911605,0.991572,1,43.688,0.421829,-64.3047,118.802,172.803,4.76961,33.709,13.2274,238.972,11.4648,999,136.67,71.5458,6.55625,3.7,8.9,609,-361.216,0,0,-0.376266,0,0,0,0.723111,0.376266,-0.017412,0,0,0.2893,0.104378,0,0,0,0.376266
"Jan 22, 11:00 am",451.229,293,393,513.603,1,0.843679,0.990497,1,51.5526,0.340051,-46.8381,128.094,201.538,4.65198,33.7001,13.2239,324.122,110.218,999,149.924,64.5899,7.60625,3.7,11.2,826,35341.2,39.4608,39.4608,36.8137,0,0,101.708,0.621796,2.64713,0.223927,1.13006,0,0.2893,0.104378,0.89946,0,2.64713,0
"Jan 22, 12:00 pm",331.961,293,393,434.735,1,0.769274,0.989469,1,57.1758,0.257656,-24.4361,98.7594,170.59,4.56138,33.4161,13.1125,314.705,81.0855,999,165.059,60.1213,8.23438,3,13,802,27287.8,30.865,30.865,28.4248,0,0,81.0855,0.542063,2.44018,0.126615,1.02042,0,0.2893,0.104378,0.89946,0,2.44018,0
"Jan 22, 01:00 pm",309.99,293,393,429.015,1,0.736675,0.989046,1,59.0834,0.231094,2.3306,93.2901,168.345,4.48686,33.3444,13.0844,327.654,75.7189,999,181.395,58.7362,8.79688,3,14.5,835,25167.8,28.6123,28.6123,26.2164,0,0,75.7189,0.51379,2.39591,0.111073,0.991694,0,0.2893,0.104378,0.89946,0,2.39591,0
"Jan 22, 02:00 pm",355.215,293,393,453.223,1,0.779198,0.9896,1,56.5392,0.268996,28.7133,104.302,177.845,4.43768,33.3801,13.0984,322.553,86.7656,999,197.615,60.6524,9.25,3,15.5,822,29524,33.2419,33.2419,30.7542,0,0,86.7656,0.551367,2.48775,0.143873,1.05074,0,0.2893,0.104378,0.89946,0,2.48775,0
"Jan 22, 03:00 pm",488.567,293,393,541.372,1,0.855426,0.99067,1,50.4383,0.357794,50.3807,136.924,212.434,4.41811,33.5552,13.1671,333.54,119.339,999,212.472,65.5729,9.9625,3,15.9,850,42238.1,46.7734,46.7734,43.9981,0,0,119.339,0.636909,2.77535,0.258883,1.22333,0,0.2893,0.104378,0.89946,0,2.77535,0
"Jan 22, 04:00 pm",236.13,293,393,276.029,1,0.920796,0.991736,1,42.2664,0.394067,67.2332,75.2292,108.314,4.44748,33.3944,13.104,146.365,57.6777,999,225.414,72.8677,9.59688,5,15.3,373,18440.6,21.0113,21.0113,19.2089,0,0,57.6777,0.740025,1.80242,0.0642622,0.894748,0,0.2893,0.104378,0.44973,0,1.80242,0
"Jan 22, 05:00 pm",10.3294,293,393,273.095,0.42936,0.965623,0.992669,0.600791,32.8291,0.0197843,77.6826,20.1531,107.162,4.50665,33.4438,13.1234,127.53,2.52309,999,236.56,81.8428,9.56875,5,14.1,325,-352.141,0,0,-0.366813,2.52309,0,0,0.840292,0.366813,-0.0268651,0,0,0.2893,0.104378,0,0,0,0.366813
"Jan 22, 06:00 pm",0,323.831,319.391,4.58126,0,0.990074,0.993817,0,23.6157,0,0,0,1.79769,3.60833,26.5913,10.4344,1.962,0,999,246.359,91.5932,8.65,6.3,12.4,5,-355.488,0,0,-0.3703,0,0,0,0.916253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 07:00 pm",0,305.427,301.64,0,0,1.00175,0.996415,0,14.2248,0,0,0,0,2.92795,22.3759,8.78031,0,0,999,255.358,102.563,9.31719,7.3,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.969339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 08:00 pm",0,289.683,286.412,0,0,1.00318,0.998691,0,5.28764,0,0,0,0,2.4327,19.0632,7.48039,0,0,999,264.165,113.988,8.55625,5.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.995745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 09:00 pm",0,275.988,273.118,0,0,1.00208,0.999298,0,2.84286,0,0,0,0,2.05681,16.536,6.48873,0,0,999,273.542,125.595,8.14688,5.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.998769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 10:00 pm",0,263.943,261.403,0,0,1.00355,0.997565,0,9.77094,0,0,0,0,1.76753,14.4721,5.67887,0,0,999,284.715,137.059,7.525,4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.985494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 11:00 pm",0,253.185,250.904,0,0,1.0011,0.996175,0,15.1358,0,0,0,0,1.54115,12.8719,5.05093,0,0,999,300.133,147.808,6.88125,4,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.96531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 12:00 am",0,243.483,241.42,0,0,0.997946,0.995292,0,18.415,0,0,0,0,1.35953,11.5371,4.52717,0,0,999,324.955,156.447,6.47188,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.948793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 01:00 am",0,234.61,232.72,0,0,0.996661,0.995004,0,19.457,0,0,0,0,1.20899,10.5023,4.12111,0,0,999,3.44813,159.714,6.08437,5.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.942892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 02:00 am",0,226.506,224.781,0,0,0.998207,0.995354,0,18.1886,0,0,0,0,1.08724,9.4888,3.7234,0,0,999,40.054,155.264,5.675,3.5,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.950034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 03:00 am",0,219.061,217.479,0,0,1.00154,0.996335,0,14.529,0,0,0,0,0.987655,8.61751,3.38151,0,0,999,62.8144,146.102,5.1875,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.968021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 04:00 am",0,212.13,210.66,0,0,1.00365,0.997796,0,8.8583,0,0,0,0,0.895268,7.96622,3.12594,0,0,999,77.2564,135.165,5.16094,2.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.988072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 05:00 am",0,205.667,204.302,0,0,1.00131,0.999592,0,1.65142,0,0,0,0,0.818335,7.34318,2.88146,0,0,999,88.0034,123.639,4.76094,2.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 06:00 am",0,199.596,198.32,0,0,1.00352,0.99835,0,6.65608,0,0,0,0,0.7514,6.82501,2.67813,0,0,999,97.2121,112.031,4.46094,2.4,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.99326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 07:00 am",0,193.882,192.69,0,0,1.00067,0.99603,0,15.6822,0,0,0,0,0.692945,6.34065,2.48807,0,0,999,105.996,100.647,4.14375,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.962776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 08:00 am",0,188.498,187.382,0,0,0.987158,0.993382,0,25.08,0,0,0,0,0.640767,5.89417,2.31287,0,0,999,115.081,89.6842,3.90938,1.6,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.905717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 09:00 am",0,183.386,182.335,2.47893,0.639419,0.960269,0.99254,0.670154,34.2785,0,-76.2341,0.302159,0.972732,0.591247,5.53378,2.17145,1.1772,0,999,125.06,80.1639,4.40938,2.1,4.8,3,-355.488,0,0,-0.3703,0,0,0,0.82631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 10:00 am",0,209.93,227.58,88.5389,1,0.913062,0.991598,1,43.4705,0.40772,-64.1992,23.9244,34.7427,0.983759,8.72058,3.42196,47.8728,0,999,136.478,71.3875,5.2625,2,6.2,122,-355.488,0,0,-0.3703,0,0,0,0.725728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 11:00 am",0,305.125,369.455,354.284,1,0.846097,0.990532,1,51.3296,0.322505,-46.7629,88.6158,139.021,4.55251,31.368,12.3088,222.491,0,999,149.756,64.402,6.25,2.6,7.5,567,-355.488,0,0,-0.3703,0,0,0,0.624839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 12:00 pm",323.968,293,393,441.199,1,0.772838,0.989516,1,56.9505,0.261009,-24.4399,100.697,173.127,4.749,33.36,13.0905,317.452,79.1331,999,164.933,59.9054,6.56563,1.6,9.3,809,18977.6,21.6354,21.6354,19.7684,0,0,59.1584,0.545364,1.86699,0.120875,0.902707,0,0.2893,0.104378,0.44973,0,1.86699,0
"Jan 23, 01:00 pm",245.274,293,393,355.177,1,0.740568,0.989096,1,58.869,0.22224,2.20305,77.646,139.371,4.68755,33.2497,13.0472,269.579,59.9112,999,181.33,58.5006,7.29688,2,10.5,687,19327.6,21.9527,21.9527,20.133,0,0,59.9112,0.516997,1.81977,0.0696029,0.906755,0,0.2893,0.104378,0.44973,0,1.81977,0
"Jan 23, 02:00 pm",0,323.875,319.445,53.7489,1,0.782057,0.989638,1,56.3504,0,28.4904,12.4152,21.0911,3.67402,26.3441,10.3374,38.0628,0,999,197.616,60.4102,7.54062,2,10.9,97,-355.488,0,0,-0.3703,0,0,0,0.554112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 03:00 pm",327.624,293,393,440.334,1,0.85707,0.990695,1,50.2759,0.347026,50.1293,111.586,172.787,4.65198,33.4118,13.1108,270.364,80.0262,999,212.527,65.3359,7.52812,1.9,11.2,689,26869.9,30.4208,30.4208,27.9894,0,0,80.0262,0.639091,2.43139,0.123489,1.01476,0,0.2893,0.104378,0.89946,0,2.43139,0
"Jan 23, 04:00 pm",15.9054,293,393,78.6222,1,0.921688,0.991753,1,42.1219,0.0934043,66.9891,21.4488,30.8514,4.67737,32.8399,12.8864,41.5944,3.88509,999,225.508,72.6427,7.18437,1.4,10.7,106,-353.395,0,0,-0.36812,3.88509,0,0,0.741719,0.36812,-0.0255581,0,0,0.2893,0.104378,0,0,0,0.36812
"Jan 23, 05:00 pm",0,323.836,319.397,52.1748,0.447516,0.966084,0.99268,0.606824,32.6981,0,77.5569,4.05534,20.4734,3.71938,26.2994,10.3199,24.3288,0,999,236.68,81.6331,6.05,1.4,9.8,62,-355.488,0,0,-0.3703,0,0,0,0.841529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 06:00 pm",0,305.527,301.761,3.66877,0,0.990326,0.993857,0,23.4809,0,0,0,1.43963,3.03438,21.9366,8.60792,1.5696,0,999,246.497,91.3933,5.4625,0.8,8.9,4,-355.488,0,0,-0.3703,0,0,0,0.917193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 07:00 pm",0,289.857,286.6,0,0,1.00184,0.996452,0,14.0845,0,0,0,0,2.53078,18.7048,7.33978,0,0,999,255.514,102.373,4.5625,0.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.969938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 08:00 pm",0,276.233,273.379,0,0,1.00313,0.998729,0,5.1367,0,0,0,0,2.15071,16.1907,6.35324,0,0,999,264.339,113.804,3.79688,0.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.995984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 09:00 pm",0,264.192,261.651,0,0,1.00217,0.999257,0,3.00875,0,0,0,0,1.85574,14.2608,5.59593,0,0,999,273.74,125.411,3.05312,0.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.998622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 10:00 pm",0,253.453,251.176,0,0,1.00352,0.997518,0,9.95435,0,0,0,0,1.62283,12.6379,4.95912,0,0,999,284.941,136.868,2.46562,0.2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.984946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 11:00 pm",0,243.737,241.671,0,0,1.00095,0.996121,0,15.3378,0,0,0,0,1.43476,11.3775,4.46454,0,0,999,300.374,147.599,1.95625,0.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.964383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 12:00 am",0,234.885,233,0,0,0.997692,0.995233,0,18.6304,0,0,0,0,1.28116,10.289,4.03738,0,0,999,325.108,156.21,1.44688,0.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.947599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 01:00 am",0,226.792,225.069,0,0,0.99637,0.994943,0,19.6785,0,0,0,0,1.15475,9.30982,3.65317,0,0,999,3.24195,159.479,1.25,0.1,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.941597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 02:00 am",0,219.297,217.703,0,0,0.997941,0.995291,0,18.4191,0,0,0,0,1.0517,8.54225,3.35198,0,0,999,39.6282,155.092,0.40625,0.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.948771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 03:00 am",0,212.315,210.835,0,0,1.00138,0.996273,0,14.766,0,0,0,0,0.962846,7.87,3.08819,0,0,999,62.4262,145.982,-0.359375,0.1,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.966975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 04:00 am",0,205.791,204.414,0,0,1.00364,0.997736,0,9.09411,0,0,0,0,0.880638,7.27565,2.85496,0,0,999,76.9333,135.069,-0.703125,0.1,0,0,-355.488,0,0,-0.3703,0,0,0,0.98743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 05:00 am",0,199.663,198.376,0,0,1.00147,0.999535,0,1.88197,0,0,0,0,0.81016,6.75576,2.65096,0,0,999,87.7266,123.551,-0.96875,0.1,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.999461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 06:00 am",0,193.86,192.648,0,0,1.00348,0.998406,0,6.43169,0,0,0,0,0.747943,6.33104,2.4843,0,0,999,96.965,111.94,-1.525,0.3,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0.993706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 07:00 am",0,188.359,187.219,0,0,1.00085,0.996088,0,15.4629,0,0,0,0,0.69394,5.91985,2.32295,0,0,999,105.768,100.546,-1.76875,0.3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.963803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 08:00 am",0,183.114,182.036,0,0,0.98761,0.993447,0,24.8635,0,0,0,0,0.64386,5.5782,2.18889,0,0,999,114.864,89.5965,-1.7125,0.6,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.907312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 09:00 am",0,188.725,192.634,59.6441,0.648704,0.961083,0.992559,0.673286,34.0662,0.152122,-76.1684,7.41655,23.4044,0.704332,6.15278,2.41435,28.2528,0,999,124.853,80.0268,-0.28125,0.6,0.5,72,-355.488,0,0,-0.3703,0,0,0,0.828391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 10:00 am",43.8137,293,393,443.578,1,0.91452,0.991624,1,43.25,0.426078,-64.0868,120.055,174.06,5.10275,33.466,13.1321,238.972,10.702,999,136.284,71.223,0.803125,0.6,2.6,609,-360.364,0,0,-0.37538,0,0,0,0.728371,0.37538,-0.0182988,0,0,0.2893,0.104378,0,0,0,0.37538
"Jan 24, 11:00 am",458.473,293,393,518.664,1,0.84852,0.990568,1,51.103,0.34551,-46.6802,130.108,203.524,4.99524,33.4482,13.1251,324.122,111.988,999,149.588,64.2076,1.94375,0.5,4.6,826,35730.5,39.8783,39.8783,37.2193,0,0,102.715,0.627923,2.65906,0.230541,1.13538,0,0.2893,0.104378,0.89946,0,2.65906,0
"Jan 24, 12:00 pm",339.597,293,393,440.077,1,0.776418,0.989563,1,56.7204,0.263583,-24.4358,100.911,172.686,4.91568,33.2434,13.0447,314.705,82.9508,999,164.809,59.6832,2.89687,0.5,6.1,802,28023,31.6464,31.6464,29.1907,0,0,82.9508,0.548725,2.45572,0.132191,1.03039,0,0.2893,0.104378,0.89946,0,2.45572,0
"Jan 24, 01:00 pm",317.759,293,393,434.438,1,0.744507,0.989147,1,58.6486,0.236886,2.08241,95.4836,170.474,4.84747,33.1792,13.0195,327.654,77.6166,999,181.268,58.2593,3.80625,0.5,7.4,835,25918.2,29.4096,29.4096,26.9981,0,0,77.6166,0.520285,2.41148,0.116484,1.00186,0,0.2893,0.104378,0.89946,0,2.41148,0
"Jan 24, 02:00 pm",361.452,293,393,457.815,1,0.784981,0.989677,1,56.1547,0.27372,28.2714,106.149,179.647,4.80583,33.2661,13.0536,322.553,88.2891,999,197.621,60.1631,4.37187,0.7,8.2,822,30122.5,33.8782,33.8782,31.3776,0,0,88.2891,0.556953,2.50064,0.148643,1.05886,0,0.2893,0.104378,0.89946,0,2.50064,0
"Jan 24, 03:00 pm",493.292,293,393,545.161,1,0.858769,0.99072,1,50.1063,0.361254,49.8787,138.428,213.921,4.79546,33.4852,13.1396,333.54,120.493,999,212.588,65.0948,4.72812,0.9,8.4,850,42688.9,47.2536,47.2536,44.4676,0,0,120.493,0.641366,2.78605,0.263459,1.22945,0,0.2893,0.104378,0.89946,0,2.78605,0
"Jan 24, 04:00 pm",236.99,293,393,277.322,1,0.922615,0.99177,1,41.9704,0.395502,66.744,75.7333,108.821,4.82662,33.1778,13.019,146.365,57.8877,999,225.608,72.4146,4.3625,1.1,7.8,373,18524,21.0998,21.0998,19.2958,0,0,57.8877,0.743491,1.80404,0.0647589,0.895877,0,0.2893,0.104378,0.44973,0,1.80404,0
"Jan 24, 05:00 pm",18.2601,293,393,273.917,0.465797,0.966563,0.992692,0.612898,32.5606,0.0349741,77.4304,22.3934,107.485,4.88937,33.241,13.0438,127.53,4.46025,999,236.806,81.421,3.94375,1.2,6.6,325,-353.939,0,0,-0.368687,4.46025,0,0,0.842822,0.368687,-0.0249919,0,0,0.2893,0.104378,0,0,0,0.368687
"Jan 24, 06:00 pm",0,323.595,319.1,4.59087,0,0.990588,0.993898,0,23.3394,0,0,0,1.80146,3.91407,26.244,10.2982,1.962,0,999,246.642,91.1917,3.225,1.1,5.1,5,-355.488,0,0,-0.3703,0,0,0,0.918174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 07:00 pm",0,305.043,301.227,0,0,1.00193,0.99649,0,13.9378,0,0,0,0,3.17741,21.9488,8.6127,0,0,999,255.676,102.181,2.95937,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.970558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 08:00 pm",0,289.17,285.872,0,0,1.00308,0.998768,0,4.97929,0,0,0,0,2.63557,18.7367,7.35229,0,0,999,264.521,113.618,2.92812,0.9,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.996226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 09:00 pm",0,275.375,272.486,0,0,1.00227,0.999214,0,3.18111,0,0,0,0,2.22352,16.2457,6.37483,0,0,999,273.945,125.226,2.74062,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.998459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 10:00 pm",0,263.217,260.653,0,0,1.00349,0.99747,0,10.1442,0,0,0,0,1.90734,14.2745,5.60133,0,0,999,285.174,136.675,2.55312,1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.984368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 11:00 pm",0,252.351,250.048,0,0,1.00078,0.996066,0,15.5463,0,0,0,0,1.65686,12.7189,4.99091,0,0,999,300.624,147.388,2.20937,1.4,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.963414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 12:00 am",0,242.574,240.498,0,0,0.997424,0.995172,0,18.8519,0,0,0,0,1.45606,11.3738,4.46307,0,0,999,325.271,155.969,1.94375,1.1,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.946357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 01:00 am",0,233.673,231.779,0,0,0.996065,0.994879,0,19.9057,0,0,0,0,1.28272,10.3259,4.05187,0,0,999,3.04816,159.238,1.94375,1.8,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.940254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 02:00 am",0,225.561,223.836,0,0,0.997663,0.995226,0,18.6544,0,0,0,0,1.14239,9.33289,3.66223,0,0,999,39.2068,154.913,1.6875,1.1,2,0,-355.488,0,0,-0.3703,0,0,0,0.947465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 03:00 am",0,218.082,216.494,0,0,1.0012,0.996209,0,15.0071,0,0,0,0,1.02684,8.54706,3.35386,0,0,999,62.0366,145.854,1.74375,1.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.965894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 04:00 am",0,211.167,209.703,0,0,1.00361,0.997676,0,9.33354,0,0,0,0,0.927054,7.83015,3.07255,0,0,999,76.6072,134.966,1.74375,0.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.986761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 05:00 am",0,204.708,203.346,0,0,1.00163,0.999478,0,2.11566,0,0,0,0,0.843635,7.25211,2.84573,0,0,999,87.4466,123.456,1.33125,1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 06:00 am",0,198.649,197.377,0,0,1.00343,0.998463,0,6.20454,0,0,0,0,0.771234,6.73398,2.64241,0,0,999,96.7148,111.843,1.40937,1.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.994142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 07:00 am",0,192.918,191.723,0,0,1.00102,0.996147,0,15.2411,0,0,0,0,0.709833,6.30351,2.4735,0,0,999,105.536,100.439,1.23125,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.964828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 08:00 am",0,187.496,186.374,0,0,0.988059,0.993512,0,24.6446,0,0,0,0,0.65582,5.88711,2.3101,0,0,999,114.645,89.5022,0.996875,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.908912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 09:00 am",0,182.394,181.348,4.15241,0.658484,0.961895,0.992578,0.676583,33.8517,0,-76.0993,0.527146,1.62941,0.599841,5.46764,2.1455,1.962,0,999,124.644,79.8835,1.78437,1.2,2.8,5,-355.488,0,0,-0.3703,0,0,0,0.830483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 10:00 am",0,242.774,284.043,197.38,1,0.915978,0.99165,1,43.0265,0.432214,-63.9676,53.5079,77.452,1.90697,14.8032,5.80876,105.948,0,999,136.089,71.0521,2.95937,1.5,4.6,270,-355.488,0,0,-0.3703,0,0,0,0.731038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 11:00 am",0,253.815,251.51,3.78627,1,0.850945,0.990603,1,50.8727,0,-46.5901,0.952543,1.48573,1.63527,12.8267,5.03319,2.3544,0,999,149.419,64.0069,3.20313,1,5,6,-355.488,0,0,-0.3703,0,0,0,0.631045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 12:00 pm",0,244.03,241.95,1.65643,1,0.780011,0.989611,1,56.4857,0,-24.4239,0.381602,0.649985,1.42832,11.4941,4.51029,1.1772,0,999,164.686,59.4548,3.65,1.1,4.9,3,-355.488,0,0,-0.3703,0,0,0,0.552145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 01:00 pm",0,235.193,233.313,2.09462,1,0.748487,0.989198,1,58.4223,0,1.96868,0.462853,0.821928,1.25188,10.3348,4.05536,1.5696,0,999,181.21,58.0122,3.58125,0.8,5.3,4,-355.488,0,0,-0.3703,0,0,0,0.523654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 02:00 pm",0,227.108,225.387,3.35932,1,0.787967,0.989718,1,55.9521,0,28.0564,0.781882,1.3182,1.1133,9.4135,3.69386,2.3544,0,999,197.631,59.911,4.28438,1,5.3,6,-355.488,0,0,-0.3703,0,0,0,0.559886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 03:00 pm",0,284.073,326.261,231.743,1,0.86052,0.990747,1,49.9295,0.331751,49.629,58.9659,90.9358,3.18203,22.7303,8.91936,141.264,0,999,212.655,64.85,5.17188,0.9,6.5,360,-355.488,0,0,-0.3703,0,0,0,0.64373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 04:00 pm",0,330.488,350.79,145.341,1,0.923577,0.991787,1,41.8118,0.295037,66.4982,39.733,57.0318,4.77782,31.5482,12.3795,76.518,0,999,225.714,72.1836,5.07188,0.9,6.4,195,-355.488,0,0,-0.3703,0,0,0,0.745339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 05:00 pm",39.3466,293,393,339.357,0.484193,0.967061,0.992704,0.619007,32.4167,0.0707086,77.303,29.1418,133.164,4.89462,33.3671,13.0932,157.745,9.61089,999,236.938,81.2068,5.17188,1.3,6.5,402,-359.172,0,0,-0.374137,0,0,0,0.844171,0.374137,-0.0195412,0,0,0.2893,0.104378,0,0,0,0.374137
"Jan 25, 06:00 pm",0,323.634,319.149,0.919195,0,0.990858,0.993942,0,23.1913,0,0,0,0.360692,3.88478,26.2467,10.2992,0.3924,0,999,246.794,90.9885,4.55,1.2,5.8,1,-355.488,0,0,-0.3703,0,0,0,0.919195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 07:00 pm",0,305.099,301.286,0,0,1.00203,0.996531,0,13.7846,0,0,0,0,3.1414,22.0202,8.64071,0,0,999,255.845,101.989,4.6625,1.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.971198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 08:00 pm",0,289.276,285.989,0,0,1.00302,0.998809,0,4.81546,0,0,0,0,2.59619,18.7533,7.35878,0,0,999,264.709,113.431,4.54063,1.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.99647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 09:00 pm",0,275.547,272.671,0,0,1.00236,0.99917,0,3.35987,0,0,0,0,2.1794,16.2583,6.37974,0,0,999,274.158,125.04,4.59688,1.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.998281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 10:00 pm",0,263.464,260.916,0,0,1.00345,0.99742,0,10.3405,0,0,0,0,1.86003,14.2841,5.60508,0,0,999,285.415,136.481,4.65312,1.2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.983759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 11:00 pm",0,252.706,250.427,0,0,1.0006,0.996009,0,15.7612,0,0,0,0,1.61041,12.6771,4.97451,0,0,999,300.883,147.174,4.53125,1.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.962402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 12:00 am",0,243.019,240.959,0,0,0.997143,0.995109,0,19.0796,0,0,0,0,1.41003,11.3734,4.46292,0,0,999,325.444,155.724,4.64375,1.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.945065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 01:00 am",0,234.254,232.389,0,0,0.995745,0.994814,0,20.1385,0,0,0,0,1.24586,10.2235,4.01168,0,0,999,2.86664,158.992,4.075,0.7,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.938863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 02:00 am",0,226.235,224.528,0,0,0.997372,0.99516,0,18.8944,0,0,0,0,1.10894,9.30836,3.6526,0,0,999,38.7902,154.726,4.54375,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.946117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 03:00 am",0,218.796,217.213,0,0,1.00101,0.996144,0,15.2523,0,0,0,0,0.997017,8.59203,3.37151,0,0,999,61.6459,145.719,4.2875,1.6,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.964777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 04:00 am",0,211.884,210.419,0,0,1.00358,0.997614,0,9.57648,0,0,0,0,0.900035,7.91642,3.1064,0,0,999,76.2783,134.856,4.2875,1.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.986064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
