"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 26, 05:00 am",0,205.484,204.134,0,0,1.00178,0.999419,0,2.35238,0,0,0,0,0.81862,7.24134,2.8415,0,0,999,87.1637,123.355,4.2875,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.999157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 06:00 am",0,199.502,198.246,0,0,1.00338,0.99852,0,5.97474,0,0,0,0,0.749335,6.69968,2.62895,0,0,999,96.4618,111.74,4.44375,0.7,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.994568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 07:00 am",0,193.859,192.68,0,0,1.00119,0.996206,0,15.0168,0,0,0,0,0.689717,6.25422,2.45416,0,0,999,105.302,100.326,4.44375,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.96585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 08:00 am",0,188.518,187.411,0,0,0.988506,0.993578,0,24.4233,0,0,0,0,0.637279,5.84669,2.29424,0,0,999,114.423,89.4011,4.30937,1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.910516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 09:00 am",0,183.476,182.44,9.991,0.668756,0.962705,0.992598,0.680045,33.6349,0,-76.0268,1.29584,3.92047,0.583686,5.45565,2.1408,4.7088,0,999,124.433,79.7341,4.94063,1,5.8,12,-355.488,0,0,-0.3703,0,0,0,0.832584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 10:00 am",0,254.502,303.695,234.793,1,0.917435,0.991676,1,42.8002,0.435172,-63.8416,63.753,92.1326,2.24043,17.5048,6.86888,125.568,0,999,135.893,70.875,5.15312,1.6,8.2,320,-355.488,0,0,-0.3703,0,0,0,0.733727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 11:00 am",125.672,293,393,351.984,1,0.853372,0.99064,1,50.6389,0.326047,-46.4927,88.8072,138.119,4.71309,33.3508,13.0869,217.782,30.697,999,149.25,63.8,6.09375,2.2,10,555,-387.432,0,0,-0.403575,10.7223,0,0,0.634206,0.403575,0.00989655,0,0,0.2893,0.104378,0,0,0,0.403575
"Jan 26, 12:00 pm",316.496,293,393,410.604,1,0.783615,0.989659,1,56.2465,0.266594,-24.4042,95.0348,161.121,4.63679,33.3588,13.09,289.984,77.308,999,164.565,59.2203,6.8125,2.3,11.5,739,25796.2,29.28,29.28,26.871,0,0,77.308,0.555621,2.40895,0.115598,1.00021,0,0.2893,0.104378,0.89946,0,2.40895,0
"Jan 26, 01:00 pm",191.036,293,393,289.379,1,0.752501,0.98925,1,58.1902,0.216606,1.86186,64.2911,113.552,4.55139,33.3253,13.0768,215.428,46.6628,999,181.154,57.7595,7.30156,4.2,13.2,549,14078.7,16.3842,16.3842,14.6653,0,0,46.6628,0.527102,1.71894,0.039803,0.835732,0,0.2893,0.104378,0.44973,0,1.71894,0
"Jan 26, 02:00 pm",341.47,293,393,432.316,1,0.791009,0.989759,1,55.7426,0.27677,27.8455,101.014,169.641,4.4918,33.4206,13.1143,301.363,83.4082,999,197.647,59.6542,7.91562,3.3,14.4,768,28203.2,31.8379,31.8379,29.3784,0,0,83.4082,0.562911,2.45954,0.133572,1.03283,0,0.2893,0.104378,0.89946,0,2.45954,0
"Jan 26, 03:00 pm",353.438,293,393,407.741,1,0.862322,0.990774,1,49.7456,0.348668,49.3805,103.968,159.998,4.47699,33.5356,13.1594,247.604,86.3316,999,212.728,64.6013,8.21562,4.5,14.7,631,29353.5,33.0606,33.0606,30.5765,0,0,86.3316,0.646183,2.48409,0.142525,1.04843,0,0.2893,0.104378,0.89946,0,2.48409,0
"Jan 26, 04:00 pm",132.501,293,393,182.332,1,0.924571,0.991806,1,41.6462,0.33803,66.2517,49.9,71.5471,4.5017,33.2146,13.0334,95.7456,32.3649,999,225.827,71.9498,7.87187,4.2,14.2,244,8502.36,10.4731,10.4731,8.85662,0,0,32.3649,0.747262,1.61646,0.0127138,0.760339,0,0.2893,0.104378,0.44973,0,1.61646,0
"Jan 26, 05:00 pm",34.6818,293,393,290.032,0.502694,0.967576,0.992717,0.625149,32.2664,0.0629411,77.1749,26.1285,113.809,4.54641,33.4114,13.1106,134.593,8.47145,999,237.077,80.9904,7.83125,4,13.3,343,-357.958,0,0,-0.372873,8.47145,0,0,0.845575,0.372873,-0.0208059,0,0,0.2893,0.104378,0,0,0,0.372873
"Jan 26, 06:00 pm",0,323.842,319.405,1.84051,0,0.991138,0.993987,0,23.0367,0,0,0,0.722216,3.62572,26.5271,10.4092,0.7848,0,999,246.951,90.7839,7.9375,5.2,12,2,-355.488,0,0,-0.3703,0,0,0,0.920254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 07:00 pm",0,305.47,301.69,0,0,1.00212,0.996572,0,13.6249,0,0,0,0,2.93686,22.2978,8.74966,0,0,999,256.02,101.795,7.67188,5.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.971859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 08:00 pm",0,289.76,286.496,0,0,1.00295,0.998851,0,4.64528,0,0,0,0,2.43523,19.0049,7.45753,0,0,999,264.903,113.244,7.4625,4.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.996715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 09:00 pm",0,276.114,273.255,0,0,1.00246,0.999124,0,3.54497,0,0,0,0,2.05495,16.464,6.46047,0,0,999,274.377,124.852,7.40938,4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.998087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 10:00 pm",0,264.103,261.569,0,0,1.0034,0.997368,0,10.543,0,0,0,0,1.76177,14.4425,5.66724,0,0,999,285.664,136.286,6.83125,3.3,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.983118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 11:00 pm",0,253.418,251.154,0,0,1.00041,0.99595,0,15.9822,0,0,0,0,1.53337,12.7794,5.01462,0,0,999,301.15,146.958,6.3875,2.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.961347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 12:00 am",0,243.767,241.713,0,0,0.996847,0.995044,0,19.3133,0,0,0,0,1.34954,11.4994,4.51237,0,0,999,325.627,155.476,6.1,2.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.943724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 01:00 am",0,234.973,233.1,0,0,0.995409,0.994747,0,20.377,0,0,0,0,1.2032,10.4034,4.08231,0,0,999,2.69721,158.739,5.84688,2.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.937422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 02:00 am",0,226.863,225.134,0,0,0.997068,0.995092,0,19.1391,0,0,0,0,1.08171,9.53564,3.74179,0,0,999,38.3789,154.532,5.35938,4,7,0,-355.488,0,0,-0.3703,0,0,0,0.944725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 03:00 am",0,219.338,217.738,0,0,1.00081,0.996078,0,15.5014,0,0,0,0,0.981357,8.76655,3.44,0,0,999,61.2544,145.577,4.87187,4.5,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.963624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 04:00 am",0,212.311,210.821,0,0,1.00355,0.997552,0,9.82281,0,0,0,0,0.889586,8.12339,3.18762,0,0,999,75.947,134.74,4.94063,6.2,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.98534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 05:00 am",0,205.752,204.367,0,0,1.00193,0.99936,0,2.59202,0,0,0,0,0.811978,7.4979,2.94218,0,0,999,86.878,123.247,5.00938,6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.998977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 06:00 am",0,199.591,198.298,0,0,1.00332,0.998578,0,5.74238,0,0,0,0,0.744614,6.96601,2.73346,0,0,999,96.2062,111.63,5.02187,6.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.994982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 07:00 am",0,193.774,192.56,0,0,1.00136,0.996266,0,14.7903,0,0,0,0,0.686684,6.50151,2.55119,0,0,999,105.066,100.207,4.56563,7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.966867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 08:00 am",0,188.271,187.131,0,0,0.98895,0.993645,0,24.1997,0,0,0,0,0.633945,6.07248,2.38284,0,0,999,114.2,89.2933,4.56563,7.3,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.912122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 09:00 am",0,183.077,182.011,12.5204,0.679515,0.963511,0.992617,0.683668,33.4161,0,-75.9508,1.66024,4.913,0.579459,5.66309,2.2222,5.886,0,999,124.221,79.5786,5.66563,7.5,5.9,15,-355.488,0,0,-0.3703,0,0,0,0.834693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 10:00 am",0,226.855,256.329,142.133,1,0.918891,0.991702,1,42.5711,0.431144,-63.709,38.6554,55.7728,1.35853,11.8373,4.64495,75.7332,0,999,135.696,70.6918,6.0625,9.1,7,193,-355.488,0,0,-0.3703,0,0,0,0.736438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 11:00 am",0,310.24,362.306,295.754,1,0.855799,0.990676,1,50.4016,0.318797,-46.388,74.8351,116.054,4.47262,31.3912,12.3179,182.074,0,999,149.081,63.5869,6.38125,9.4,8.1,464,-355.488,0,0,-0.3703,0,0,0,0.637402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 12:00 pm",371.797,293,393,487.023,1,0.787224,0.989708,1,56.0027,0.278545,-24.377,113.247,191.108,4.68755,34.0419,13.358,341.78,90.816,999,164.445,58.9797,7.45313,9.4,10.5,871,23179,26.5602,26.5602,24.1448,0,0,70.8413,0.559153,2.41535,0.156687,0.96552,0,0.2893,0.104378,0.89946,0,2.41535,0
"Jan 27, 01:00 pm",216.353,293,393,316.783,1,0.756545,0.989302,1,57.9523,0.225588,1.76194,70.7616,124.306,4.62163,33.8765,13.2932,234.263,52.8468,999,181.103,57.5013,8.05,11.5,11.8,597,16523.9,18.9778,18.9778,17.2124,0,0,52.8468,0.530626,1.76537,0.0531501,0.868811,0,0.2893,0.104378,0.44973,0,1.76537,0
"Jan 27, 02:00 pm",215.431,293,393,300.559,1,0.794104,0.9898,1,55.5265,0.252546,27.6388,70.5061,117.94,4.57639,33.9143,13.308,208.364,52.6217,999,197.667,59.3927,8.09062,12.8,12.7,531,16434.7,18.8831,18.8831,17.1195,0,0,52.6217,0.566025,1.76366,0.052647,0.867604,0,0.2893,0.104378,0.44973,0,1.76366,0
"Jan 27, 03:00 pm",507.196,293,393,555.306,1,0.864171,0.990802,1,49.5547,0.368833,49.1333,141.903,217.902,4.55139,34.3074,13.4622,335.894,123.889,999,212.807,64.349,8.27812,12.8,13.2,856,44017.6,48.6694,48.6694,45.8517,0,0,123.889,0.648722,2.81777,0.277125,1.24751,0,0.2893,0.104378,0.89946,0,2.81777,0
"Jan 27, 04:00 pm",0,323.694,319.222,0,1,0.925596,0.991825,1,41.4737,0,66.0049,0,0,3.61035,26.8372,10.5309,0,0,999,225.946,71.7133,7.66875,11.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.74926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 05:00 pm",0,305.173,301.362,0,0.521288,0.968108,0.992731,0.631318,32.1098,0,77.0461,0,0,2.94366,22.5122,8.8338,0,0,999,237.222,80.772,6.85938,10.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.847031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 06:00 pm",0,289.213,285.895,2.76405,0,0.991425,0.994034,0,22.8756,0,0,0,1.08461,2.44865,19.3719,7.60153,1.1772,0,999,247.115,90.5778,6.22812,13.9,9.9,3,-355.488,0,0,-0.3703,0,0,0,0.921351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 07:00 pm",0,275.309,272.396,0,0,1.00222,0.996616,0,13.4589,0,0,0,0,2.05948,16.8358,6.60639,0,0,999,256.201,101.599,6.01875,15.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.972537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 08:00 pm",0,263.118,260.55,0,0,1.00288,0.998895,0,4.4688,0,0,0,0,1.76413,14.6721,5.75735,0,0,999,265.104,113.055,5.73125,10.8,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.99696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 09:00 pm",0,252.267,249.968,0,0,1.00256,0.999076,0,3.73634,0,0,0,0,1.5297,13.012,5.10591,0,0,999,274.603,124.663,5.3875,9.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.997874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 10:00 pm",0,242.508,240.435,0,0,1.00335,0.997315,0,10.7518,0,0,0,0,1.34431,11.6315,4.56419,0,0,999,285.92,136.088,4.86562,8.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.982444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 11:00 pm",0,233.599,231.703,0,0,1.00021,0.995889,0,16.2094,0,0,0,0,1.19292,10.5682,4.14697,0,0,999,301.425,146.739,4.42188,10.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.960248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 12:00 am",0,225.447,223.714,0,0,0.996536,0.994978,0,19.5529,0,0,0,0,1.0687,9.57963,3.75905,0,0,999,325.82,155.223,3.97813,8.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.942333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 01:00 am",0,217.88,216.273,0,0,0.995058,0.994679,0,20.6211,0,0,0,0,0.964542,8.83637,3.46739,0,0,999,2.53968,158.48,3.7125,10.8,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.93593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 02:00 am",0,210.874,209.392,0,0,0.99675,0.995023,0,19.3884,0,0,0,0,0.877265,8.07936,3.17034,0,0,999,37.9732,154.33,3.425,8.8,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.94329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 03:00 am",0,204.31,202.927,0,0,1.00061,0.996011,0,15.7544,0,0,0,0,0.801867,7.49854,2.94243,0,0,999,60.8626,145.427,2.925,9.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.962434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 04:00 am",0,198.149,196.858,0,0,1.0035,0.997488,0,10.0724,0,0,0,0,0.73757,6.94932,2.72691,0,0,999,75.6135,134.617,3.28438,9.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.984587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 05:00 am",0,192.326,191.113,0,0,1.00207,0.9993,0,2.83447,0,0,0,0,0.678188,6.49779,2.54973,0,0,999,86.5898,123.133,3.65312,10.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.998777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 06:00 am",0,186.77,185.621,0,0,1.00325,0.998636,0,5.50757,0,0,0,0,0.628413,6.13106,2.40583,0,0,999,95.9481,111.515,3.35313,13.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.995384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 07:00 am",0,181.507,180.429,0,0,1.00152,0.996327,0,14.5615,0,0,0,0,0.584624,5.70966,2.24047,0,0,999,104.827,100.082,3.23125,12.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.967879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 08:00 am",0,176.511,175.497,0,0,0.989391,0.993712,0,23.974,0,0,0,0,0.54514,5.33616,2.09391,0,0,999,113.974,89.1786,3.23125,11.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.91373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 09:00 am",0,182.523,186.619,55.2295,0.690756,0.964315,0.992636,0.687451,33.1952,0.175277,-75.8715,7.49233,21.672,0.610506,5.96949,2.34243,25.8984,0,999,124.006,79.4171,3.41875,11.5,4.2,66,-355.488,0,0,-0.3703,0,0,0,0.83681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 10:00 am",0,194.491,200.848,38.4368,1,0.920344,0.991728,1,42.3393,0.342932,-63.5698,10.4704,15.0826,0.731331,6.98665,2.74156,20.4048,0,999,135.498,70.5026,3.75,10.4,5,52,-355.488,0,0,-0.3703,0,0,0,0.73917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 11:00 am",0,210.662,219.216,53.8132,1,0.858223,0.990712,1,50.161,0.2843,-46.2763,13.6555,21.1163,0.931939,8.54377,3.35258,32.9616,0,999,148.912,63.3676,4.67188,7.8,6,84,-355.488,0,0,-0.3703,0,0,0,0.640633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 12:00 pm",0,293.79,351.621,338.769,1,0.790837,0.989756,1,55.7546,0.272681,-24.3422,79.1389,132.933,3.8713,27.6596,10.8536,236.225,0,999,164.326,58.7332,4.74375,6.6,7.4,602,-355.488,0,0,-0.3703,0,0,0,0.562739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 01:00 pm",155.12,293,393,307.179,1,0.760614,0.989355,1,57.7087,0.226117,1.66888,68.9889,120.537,4.749,33.693,13.2211,225.63,37.89,999,181.054,57.2376,5.70625,7.3,9.3,575,-399.587,0,0,-0.416236,17.9153,0,0,0.534224,0.416236,0.0225577,0,0,0.2893,0.104378,0,0,0,0.416236
"Jan 28, 02:00 pm",0,323.649,319.167,12.523,1,0.797246,0.989843,1,55.3037,0,27.4365,2.94943,4.91402,3.72341,26.6305,10.4498,8.6328,0,999,197.693,59.1267,6.0625,6.3,9.5,22,-355.488,0,0,-0.3703,0,0,0,0.569227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 03:00 pm",102.441,293,393,222.11,1,0.866064,0.990831,1,49.3567,0.291313,48.8876,56.8837,87.1558,4.72333,33.5889,13.1803,133.808,25.0226,999,212.893,64.0933,6.3625,7,9.8,341,-378.746,0,0,-0.394527,5.04788,0,0,0.651348,0.394527,0.000848637,0,0,0.2893,0.104378,0,0,0,0.394527
"Jan 28, 04:00 pm",210.971,293,393,253.198,1,0.926652,0.991844,1,41.2943,0.38969,65.7578,69.4531,99.3549,4.72333,33.633,13.1976,132.239,51.5322,999,226.071,71.4742,6.28438,6.6,9.8,337,16003.1,18.4253,18.4253,16.6699,0,0,51.5322,0.75133,1.7554,0.0502303,0.861765,0,0.2893,0.104378,0.44973,0,1.7554,0
"Jan 28, 05:00 pm",0,323.624,319.136,5.93978,0.539965,0.968656,0.992745,0.63751,31.9468,0,76.9168,0.586815,2.33077,3.74813,26.6142,10.4434,2.7468,0,999,237.373,80.5517,5.69687,6,8.9,7,-355.488,0,0,-0.3703,0,0,0,0.84854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 06:00 pm",0,305.082,301.268,0,0,0.99172,0.994082,0,22.7081,0,0,0,0,3.05045,22.2604,8.73499,0,0,999,247.285,90.3705,5.65625,5,8,0,-355.488,0,0,-0.3703,0,0,0,0.922484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 07:00 pm",0,289.211,285.913,0,0,1.00232,0.996661,0,13.2866,0,0,0,0,2.51574,19.0426,7.4723,0,0,999,256.388,101.403,5.45625,5.5,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.973233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 08:00 pm",0,275.388,272.491,0,0,1.00281,0.99894,0,4.2861,0,0,0,0,2.112,16.5792,6.50568,0,0,999,265.311,112.865,5.07813,7,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.997203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 09:00 pm",0,263.222,260.657,0,0,1.00265,0.999028,0,3.93391,0,0,0,0,1.80356,14.5462,5.70795,0,0,999,274.835,124.473,4.62187,6.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.997644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 10:00 pm",0,252.43,250.145,0,0,1.00329,0.99726,0,10.9668,0,0,0,0,1.56181,12.8366,5.0371,0,0,999,286.183,135.89,4.24375,4.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.981738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 11:00 pm",0,242.698,240.63,0,0,1,0.995826,0,16.4427,0,0,0,0,1.36762,11.5431,4.52952,0,0,999,301.708,146.518,4.49062,5.2,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.959103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 12:00 am",0,233.871,231.992,0,0,0.99621,0.994909,0,19.7984,0,0,0,0,1.21017,10.4012,4.08142,0,0,999,326.021,154.967,4.50313,4.5,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.94089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 01:00 am",0,225.788,224.069,0,0,0.994691,0.994608,0,20.8706,0,0,0,0,1.0774,9.4686,3.71548,0,0,999,2.39385,158.216,4.71562,4.7,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.934387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 02:00 am",0,218.301,216.71,0,0,0.996418,0.994953,0,19.6422,0,0,0,0,0.967815,8.72063,3.42198,0,0,999,37.5735,154.121,4.30312,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.94181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 03:00 am",0,211.366,209.897,0,0,1.00039,0.995942,0,16.0111,0,0,0,0,0.874618,7.99904,3.13882,0,0,999,60.4709,145.271,3.8125,5.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.961208,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 04:00 am",0,204.884,203.516,0,0,1.00345,0.997424,0,10.3252,0,0,0,0,0.794496,7.41452,2.90946,0,0,999,75.2781,134.487,3.73438,6.4,6,0,-355.488,0,0,-0.3703,0,0,0,0.983806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 05:00 am",0,198.813,197.539,0,0,1.00221,0.999239,0,3.07962,0,0,0,0,0.727494,6.86354,2.69325,0,0,999,86.2992,123.013,3.7125,6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.998556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 06:00 am",0,193.117,191.93,0,0,1.00318,0.998695,0,5.27042,0,0,0,0,0.669326,6.3555,2.4939,0,0,999,95.6876,111.393,3.7125,5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.995772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 07:00 am",0,187.736,186.622,0,0,1.00168,0.996387,0,14.3305,0,0,0,0,0.620126,5.92689,2.32571,0,0,999,104.586,99.9512,4.47188,4.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.968884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 08:00 am",0,182.611,181.558,0,0,0.989827,0.993779,0,23.7461,0,0,0,0,0.575692,5.5759,2.18798,0,0,999,113.746,89.0569,4.88438,5.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.915339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 09:00 am",0,186.51,189.314,43.6245,0.702476,0.965114,0.992656,0.69139,32.9724,0.150833,-75.7888,6.05806,17.1182,0.618951,6.01783,2.3614,20.4048,0,999,123.791,79.2497,5.58437,6,6.6,52,-355.488,0,0,-0.3703,0,0,0,0.838933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 10:00 am",0,189.426,190.393,14.8384,1,0.921794,0.991755,1,42.1048,0.129157,-63.4242,4.04852,5.82259,0.630862,6.12648,2.40403,7.848,0,999,135.299,70.3073,5.89375,5.5,7.3,20,-355.488,0,0,-0.3703,0,0,0,0.74192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 11:00 am",0,185.307,184.24,9.65846,1,0.860644,0.990749,1,49.9169,0,-46.1576,2.45791,3.78998,0.578062,5.68969,2.23263,5.886,0,999,148.743,63.1424,6.85469,5,8.3,15,-355.488,0,0,-0.3703,0,0,0,0.643897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 12:00 pm",0,180.402,179.399,1.69913,1,0.794451,0.989805,1,55.502,0,-24.3001,0.398763,0.666739,0.539091,5.31584,2.08593,1.1772,0,999,164.209,58.4809,6.91562,4.5,8.4,3,-355.488,0,0,-0.3703,0,0,0,0.566377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 01:00 pm",0,175.77,174.833,7.53054,1,0.764704,0.989409,1,57.4595,0,1.58264,1.70046,2.95498,0.502106,4.9321,1.93535,5.4936,0,999,181.01,56.9686,7.51563,2.8,9,14,-355.488,0,0,-0.3703,0,0,0,0.537895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 02:00 pm",0,171.343,170.454,4.0076,1,0.800432,0.989887,1,55.0743,0,27.2386,0.947688,1.57258,0.469326,4.65246,1.82563,2.7468,0,999,197.724,58.8562,8.17656,3.5,9.7,7,-355.488,0,0,-0.3703,0,0,0,0.572514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 03:00 pm",0,167.094,166.251,1.30811,1,0.867999,0.990861,1,49.1519,0,48.6436,0.335775,0.513303,0.443549,4.38791,1.72182,0.7848,0,999,212.984,63.8341,8.3375,3.5,9.9,2,-355.488,0,0,-0.3703,0,0,0,0.654056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 04:00 pm",0,163.013,162.212,1.50694,1,0.927736,0.991865,1,41.1081,0,65.5106,0.413851,0.591324,0.42245,4.13454,1.62239,0.7848,0,999,226.203,71.2327,8.2375,2.8,9.8,2,-355.488,0,0,-0.3703,0,0,0,0.75347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 05:00 pm",0,175.892,184.102,113.913,0.558716,0.969219,0.992759,0.643722,31.7776,0.174206,76.7871,11.7652,44.6996,0.532433,5.2823,2.07278,52.5816,0,999,237.53,80.3297,8.12813,2.7,9.3,134,-355.488,0,0,-0.3703,0,0,0,0.850099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 06:00 pm",0,175.813,174.863,1.8473,0,0.992021,0.994133,0,22.5341,0,0,0,0.724882,0.506437,5.00423,1.96366,0.7848,0,999,247.461,90.1619,7.30625,4.5,8.4,2,-355.488,0,0,-0.3703,0,0,0,0.923651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 07:00 pm",0,171.333,170.435,0,0,1.00241,0.996707,0,13.1081,0,0,0,0,0.477267,4.70077,1.84458,0,0,999,256.581,101.206,7.30625,4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.973944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 08:00 pm",0,167.032,166.178,0,0,1.00272,0.998987,0,4.09723,0,0,0,0,0.453354,4.43252,1.73932,0,0,999,265.524,112.674,6.69375,3.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.997444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 09:00 pm",0,162.88,162.065,0,0,1.00274,0.998977,0,4.1376,0,0,0,0,0.433197,4.20074,1.64837,0,0,999,275.074,124.282,6.50625,3.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.997394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 10:00 pm",0,158.849,158.066,0,0,1.00322,0.997203,0,11.1878,0,0,0,0,0.416132,4.00434,1.5713,0,0,999,286.453,135.689,5.80625,3.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.980996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 11:00 pm",0,154.912,154.156,0,0,0.999778,0.995762,0,16.6819,0,0,0,0,0.399324,3.84499,1.50878,0,0,999,301.998,146.294,5.17188,5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.957913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 12:00 am",0,151.062,150.331,0,0,0.995868,0.994839,0,20.0497,0,0,0,0,0.384598,3.69265,1.449,0,0,999,326.23,154.707,4.67188,6.4,6,0,-355.488,0,0,-0.3703,0,0,0,0.939396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 01:00 am",0,147.297,146.591,0,0,0.994307,0.994536,0,21.1255,0,0,0,0,0.372094,3.54098,1.38948,0,0,999,2.25949,157.946,4.28438,7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.932793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 02:00 am",0,143.613,142.931,0,0,0.996072,0.994881,0,19.9005,0,0,0,0,0.361501,3.39332,1.33154,0,0,999,37.1802,153.905,3.54063,6.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.940285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 03:00 am",0,140.008,139.349,0,0,1.00016,0.995872,0,16.2715,0,0,0,0,0.351523,3.25118,1.27576,0,0,999,60.0795,145.106,3.20937,6.4,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.959945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 04:00 am",0,136.479,135.842,0,0,1.00339,0.997358,0,10.5811,0,0,0,0,0.341171,3.11759,1.22334,0,0,999,74.941,134.35,2.80938,6.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.982996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 05:00 am",0,133.04,132.428,0,0,1.00235,0.999178,0,3.32737,0,0,0,0,0.332162,2.9653,1.16358,0,0,999,86.0064,122.886,2.075,4.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.998314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 06:00 am",0,129.694,129.106,0,0,1.0031,0.998755,0,5.03102,0,0,0,0,0.323508,2.81406,1.10424,0,0,999,95.4249,111.265,2.24375,2.8,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.996147,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 07:00 am",0,126.405,125.835,0,0,1.00183,0.996449,0,14.0975,0,0,0,0,0.31564,2.71442,1.06514,0,0,999,104.343,99.8143,1.94375,3.3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.969883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 08:00 am",0,123.184,122.633,0,0,0.99026,0.993846,0,23.5162,0,0,0,0,0.30805,2.59875,1.01975,0,0,999,113.517,88.9284,1.84375,2.8,2,0,-355.488,0,0,-0.3703,0,0,0,0.916947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 09:00 am",0,199.401,246.838,405.391,0.714669,0.965909,0.992676,0.695485,32.7478,0.279093,-75.7029,57.6609,159.075,1.08367,9.65995,3.79056,189.137,0,999,123.573,79.0765,3.84375,3.7,4,482,-355.488,0,0,-0.3703,0,0,0,0.84106,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 10:00 am",252.476,293,393,560.006,1,0.923239,0.991781,1,41.8676,0.456879,-63.2722,153.036,219.746,4.88937,33.9673,13.3288,295.085,61.6704,999,135.098,70.1062,5.27187,3.7,6.6,752,12083.7,14.3138,14.3138,12.5871,0,0,41.6957,0.744689,1.72663,0.0738997,0.809325,0,0.2893,0.104378,0.44973,0,1.72663,0
"Jan 30, 11:00 am",471.935,293,393,522.286,1,0.86306,0.990785,1,49.6696,0.364029,-46.032,133.291,204.945,4.76961,33.754,13.2451,316.667,115.276,999,148.574,62.9113,5.4625,3.3,8.9,807,40653.9,45.0858,45.0858,42.3478,0,0,115.276,0.647194,2.73799,0.243048,1.2018,0,0.2893,0.104378,0.89946,0,2.73799,0
"Jan 30, 12:00 pm",381.031,293,393,470.304,1,0.798063,0.989854,1,55.2452,0.287497,-24.2508,110.881,184.547,4.67228,33.4797,13.1374,323.73,93.0715,999,164.093,58.2228,6.50313,2.4,10.8,825,31997.3,35.8719,35.8719,33.3305,0,0,93.0715,0.570065,2.54143,0.164006,1.08429,0,0.2893,0.104378,0.89946,0,2.54143,0
"Jan 30, 01:00 pm",303.207,293,393,404.061,1,0.76881,0.989463,1,57.2048,0.253004,1.50316,91.7354,158.554,4.60652,33.3,13.0669,292.73,74.0619,999,180.968,56.6944,7.4125,2.1,12.1,746,24512,27.9157,27.9157,25.5333,0,0,74.0619,0.541637,2.38237,0.106424,0.982808,0,0.2893,0.104378,0.89946,0,2.38237,0
"Jan 30, 02:00 pm",292.667,293,393,375.477,1,0.803656,0.989931,1,54.8384,0.279417,27.0452,89.1517,147.337,4.57138,33.3663,13.0929,255.845,71.4874,999,197.76,58.5813,7.56563,3,12.8,652,23491.9,26.8322,26.8322,24.4708,0,0,71.4874,0.575885,2.36147,0.0993414,0.96899,0,0.2893,0.104378,0.89946,0,2.36147,0
"Jan 30, 03:00 pm",511.886,293,393,555.036,1,0.869973,0.990891,1,48.9402,0.377089,48.4014,142.799,217.796,4.56138,33.6464,13.2028,331.578,125.034,999,213.082,63.5716,7.375,2.8,13,845,44466.7,49.148,49.148,46.3194,0,0,125.034,0.656847,2.82855,0.281801,1.25361,0,0.2893,0.104378,0.89946,0,2.82855,0
"Jan 30, 04:00 pm",465.839,293,393,478.346,1,0.928846,0.991885,1,40.9151,0.458099,65.2635,131.528,187.703,4.5814,33.5366,13.1597,248.389,113.787,999,226.341,70.9888,7.2875,2.3,12.6,633,40073.9,44.468,44.468,41.7436,0,0,113.787,0.75568,2.72441,0.23735,1.19392,0,0.2893,0.104378,0.89946,0,2.72441,0
"Jan 30, 05:00 pm",110.295,293,393,414.781,0.57753,0.969796,0.992774,0.649949,31.6022,0.140979,76.6569,44.7379,162.76,4.64691,33.5118,13.15,191.099,26.941,999,237.694,80.1059,6.69063,2.4,11.3,487,6434.04,8.28173,8.28173,6.70212,0,0,26.941,0.851707,1.57961,0.00381476,0.73239,0,0.2893,0.104378,0.44973,0,1.57961,0
"Jan 30, 06:00 pm",0,323.79,319.341,1.8497,0,0.992329,0.994185,0,22.3539,0,0,0,0.725824,3.7215,26.378,10.3507,0.7848,0,999,247.642,89.8244,6.02812,2.8,9.7,2,-355.488,0,0,-0.3703,0,0,0,0.924852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 07:00 pm",0,305.391,301.606,0,0,1.00251,0.996755,0,12.9234,0,0,0,0,3.01792,22.128,8.68302,0,0,999,256.78,101.008,6.46562,2.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.97467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 08:00 pm",0,289.578,286.29,0,0,1.00263,0.999035,0,3.90227,0,0,0,0,2.49561,19.0248,7.46534,0,0,999,265.743,112.483,6.37813,4.5,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.997682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 09:00 pm",0,275.908,273.046,0,0,1.00283,0.998925,0,4.34733,0,0,0,0,2.10188,16.3609,6.42002,0,0,999,275.319,124.091,5.97812,2.4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.997123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 10:00 pm",0,263.833,261.285,0,0,1.00315,0.997145,0,11.4148,0,0,0,0,1.7991,14.4471,5.66902,0,0,999,286.73,135.487,5.96875,3.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.98022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 11:00 pm",0,253.047,250.761,0,0,0.999541,0.995696,0,16.9271,0,0,0,0,1.55996,12.861,5.04667,0,0,999,302.296,146.069,5.88125,3.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.956676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 12:00 am",0,243.352,241.292,0,0,0.995509,0.994767,0,20.3067,0,0,0,0,1.36877,11.4942,4.51033,0,0,999,326.448,154.444,5.325,3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.937849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 01:00 am",0,234.483,232.594,0,0,0.993905,0.994462,0,21.3858,0,0,0,0,1.20676,10.5001,4.12024,0,0,999,2.13633,157.671,4.99062,5.5,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.931146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 02:00 am",0,226.37,224.644,0,0,0.99571,0.994807,0,20.1632,0,0,0,0,1.07387,9.53435,3.74128,0,0,999,36.7935,153.682,5.35938,5.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.938715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 03:00 am",0,218.881,217.29,0,0,0.999916,0.995802,0,16.5355,0,0,0,0,0.964653,8.74054,3.42979,0,0,999,59.689,144.935,5.025,5.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.958643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 04:00 am",0,211.985,210.524,0,0,1.00332,0.997292,0,10.84,0,0,0,0,0.871006,7.96137,3.12404,0,0,999,74.6026,134.207,4.94688,3.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.982156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 05:00 am",0,205.55,204.191,0,0,1.00248,0.999116,0,3.57761,0,0,0,0,0.791776,7.37113,2.89243,0,0,999,85.7116,122.753,4.79063,4.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 06:00 am",0,199.536,198.273,0,0,1.00301,0.998815,0,4.78948,0,0,0,0,0.724567,6.807,2.67107,0,0,999,95.1601,111.131,5.3375,3.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.996508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 07:00 am",0,193.896,192.719,0,0,1.00198,0.99651,0,13.8626,0,0,0,0,0.666232,6.30409,2.47372,0,0,999,104.098,99.6716,5.75,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.970873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 08:00 am",0,188.56,187.453,0,0,0.990689,0.993914,0,23.2843,0,0,0,0,0.616798,5.89474,2.3131,0,0,999,113.286,88.793,5.82813,3,7,0,-355.488,0,0,-0.3703,0,0,0,0.918554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 09:00 am",0,198.133,204.665,73.3577,0.72733,0.9667,0.992695,0.699732,32.5213,0.210135,-75.6137,10.6927,28.7856,0.744777,7.06977,2.77418,34.1388,0,999,123.354,78.8974,6.32813,4,7.5,87,-355.488,0,0,-0.3703,0,0,0,0.843192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 10:00 am",0,196.286,195.08,5.97979,1,0.92468,0.991808,1,41.6279,0,-63.1139,1.63673,2.34647,0.675845,6.5028,2.5517,3.1392,0,999,134.897,69.8992,7.30625,3.7,8.4,8,-355.488,0,0,-0.3703,0,0,0,0.747474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 11:00 am",0,190.879,189.755,3.25261,1,0.86547,0.990822,1,49.419,0,-45.8997,0.832436,1.27632,0.6178,6.03572,2.36841,1.962,0,999,148.405,62.6743,7.16875,3.5,9.2,5,-355.488,0,0,-0.3703,0,0,0,0.650522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 12:00 pm",0,185.789,184.738,1.14761,1,0.801669,0.989903,1,54.9842,0,-24.1943,0.271801,0.45032,0.569052,5.61005,2.20138,0.7848,0,999,163.979,57.9591,7.24375,3,9.9,2,-355.488,0,0,-0.3703,0,0,0,0.573803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 01:00 pm",0,199.875,209.302,61.0902,1,0.772927,0.989517,1,56.9447,0.23651,1.43038,13.9445,23.9718,0.7414,7.15801,2.8088,43.9488,0,999,180.931,56.415,9.20313,2,11,112,-355.488,0,0,-0.3703,0,0,0,0.545448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 02:00 pm",0,269.965,316.318,259.543,1,0.806915,0.989976,1,54.596,0.292888,26.8564,61.8775,101.845,2.52464,20.0422,7.86456,175.795,0,999,197.801,58.3023,8.95938,1.1,13.1,448,-355.488,0,0,-0.3703,0,0,0,0.579337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 03:00 pm",346.304,293,393,519.198,1,0.871983,0.990922,1,48.7217,0.376593,48.1611,133.891,203.733,4.48686,33.3976,13.1052,308.819,84.5891,999,213.186,63.3059,9.57813,1.5,14.5,787,21142.3,23.9359,23.9359,22.0232,0,0,64.6144,0.659718,1.91262,0.137162,0.932048,0,0.2893,0.104378,0.44973,0,1.91262,0
"Jan 31, 04:00 pm",440.803,293,393,454.775,1,0.929982,0.991907,1,40.7155,0.457321,65.0166,125.203,178.454,4.46222,33.3045,13.0687,235.44,107.672,999,226.486,70.7428,9.92188,1.3,15,600,37693.3,41.9331,41.9331,39.2639,0,0,107.672,0.757958,2.66928,0.214549,1.16159,0,0.2893,0.104378,0.89946,0,2.66928,0
"Jan 31, 05:00 pm",131.243,293,393,441.189,0.596399,0.970387,0.99279,0.656188,31.4206,0.15802,76.5264,49.6436,173.123,4.48193,33.3944,13.104,202.871,32.0577,999,237.864,79.8807,9.36563,1.8,14.6,517,8384.34,10.348,10.348,8.73369,0,0,32.0577,0.853363,1.61434,0.0121895,0.758744,0,0.2893,0.104378,0.44973,0,1.61434,0
"Jan 31, 06:00 pm",0,324.037,319.645,22.226,0,0.992643,0.994238,0,22.1674,0,0,0,8.7215,3.56336,26.3285,10.3313,9.4176,0,999,247.83,89.6707,8.85625,2.4,13.7,24,-355.488,0,0,-0.3703,0,0,0,0.926085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 07:00 pm",0,305.852,302.111,0,0,1.0026,0.996805,0,12.7326,0,0,0,0,2.89371,22.1201,8.67993,0,0,999,256.985,100.81,8.4125,2.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.975409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 08:00 pm",0,290.227,286.979,0,0,1.00254,0.999085,0,3.7013,0,0,0,0,2.39701,18.9968,7.45435,0,0,999,265.968,112.29,7.79531,3.7,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.997914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 09:00 pm",0,276.636,273.787,0,0,1.00292,0.998871,0,4.56301,0,0,0,0,2.02292,16.4773,6.4657,0,0,999,275.57,123.898,7.15625,3.5,12,0,-355.488,0,0,-0.3703,0,0,0,0.99683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 10:00 pm",0,264.7,262.182,0,0,1.00306,0.997085,0,11.6477,0,0,0,0,1.73534,14.4042,5.65221,0,0,999,287.013,135.284,7.20313,2.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.979407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 11:00 pm",0,254.041,251.78,0,0,0.999292,0.995628,0,17.178,0,0,0,0,1.51018,12.825,5.03252,0,0,999,302.6,145.841,6.8375,2.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.955392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 12:00 am",0,244.446,242.405,0,0,0.995133,0.994693,0,20.5692,0,0,0,0,1.328,11.4791,4.5044,0,0,999,326.674,154.177,6.88437,1.9,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.936248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 01:00 am",0,235.709,233.847,0,0,0.993486,0.994386,0,21.6514,0,0,0,0,1.18469,10.3862,4.07553,0,0,998,2.02412,157.39,6.39688,1.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.929446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 02:00 am",0,227.757,226.063,0,0,0.995333,0.994732,0,20.4302,0,0,0,0,1.06917,9.34131,3.66553,0,0,998,36.4138,153.451,5.8875,0.5,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.937098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 03:00 am",0,220.291,218.699,0,0,0.999662,0.99573,0,16.803,0,0,0,0,0.97201,8.74701,3.43233,0,0,998,59.2995,144.757,5.3,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.957304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 04:00 am",0,213.366,211.897,0,0,1.00325,0.997225,0,11.1017,0,0,0,0,0.882496,8.01269,3.14418,0,0,998,74.263,134.057,5.05625,2.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.981287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 05:00 am",0,206.938,205.579,0,0,1.0026,0.999053,0,3.83024,0,0,0,0,0.808316,7.34692,2.88293,0,0,998,85.4151,122.614,4.55625,1.3,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.997766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 06:00 am",0,200.864,199.585,0,0,1.00291,0.998876,0,4.54588,0,0,0,0,0.742178,6.88885,2.70318,0,0,998,94.8934,110.992,4.49062,2.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.996854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 07:00 am",0,195.137,193.939,0,0,1.00212,0.996572,0,13.6257,0,0,0,0,0.686383,6.40725,2.5142,0,0,998,103.851,99.5231,4.325,2.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.971855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 08:00 am",0,189.728,188.605,0,0,0.991113,0.993983,0,23.0506,0,0,0,0,0.634541,5.97435,2.34433,0,0,998,113.053,88.6507,4.48125,2.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.920159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 09:00 am",0,225.116,249.073,214.713,0.740454,0.967485,0.992715,0.704129,32.2931,0.265875,-75.5213,32.0884,84.2533,1.26346,11.0226,4.32529,99.6696,0,998,123.134,78.7127,5.64687,3.2,7.6,254,-355.488,0,0,-0.3703,0,0,0,0.845326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 10:00 am",0,271.753,296.825,135.8,1,0.926115,0.991834,1,41.3858,0.389929,-62.9494,37.2284,53.2879,2.3639,18.2723,7.17004,71.0244,0,998,134.695,69.6864,6.56563,1.9,9.3,181,-355.488,0,0,-0.3703,0,0,0,0.750275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 11:00 am",0,285.26,285.992,39.2327,1,0.867873,0.990859,1,49.1653,0.0210611,-45.7608,10.069,15.3949,2.37118,18.3537,7.20198,23.544,0,998,148.236,62.4316,7.35312,1.9,10.4,60,-355.488,0,0,-0.3703,0,0,0,0.653879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 12:00 pm",0,326.249,358.35,222.949,1,0.805268,0.989953,1,54.719,0.236171,-24.1309,53.0434,87.4851,4.59912,32.2943,12.6723,151.466,0,998,163.867,57.6898,8.0625,3.2,11.5,386,-355.488,0,0,-0.3703,0,0,0,0.577587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 01:00 pm",317.988,293,393,417.487,1,0.777052,0.989572,1,56.6793,0.261987,1.36422,95.8101,163.822,4.57138,33.4046,13.108,298.224,77.6725,998,180.897,56.1307,8.89375,3,12.8,760,18398.3,21.0198,21.0198,19.1649,0,0,57.6978,0.549325,1.85491,0.116645,0.894856,0,0.2893,0.104378,0.44973,0,1.85491,0
"Feb 1, 02:00 pm",205.647,293,393,283.274,1,0.810204,0.990021,1,54.3474,0.263398,26.6723,67.8136,111.157,4.53644,33.2452,13.0454,190.706,50.2318,998,197.848,58.0191,9.20313,3.2,13.5,486,15488.4,17.8794,17.8794,16.1338,0,0,50.2318,0.582869,1.7456,0.0473859,0.854801,0,0.2893,0.104378,0.44973,0,1.7456,0
"Feb 1, 03:00 pm",297.895,293,393,349.888,1,0.874027,0.990954,1,48.4965,0.351202,47.923,90.4436,137.296,4.52153,33.5312,13.1576,207.187,72.7645,998,213.295,63.0372,9.425,5.1,13.8,528,23998,27.3698,27.3698,24.998,0,0,72.7645,0.662666,2.37182,0.102833,0.975846,0,0.2893,0.104378,0.89946,0,2.37182,0
"Feb 1, 04:00 pm",0,323.889,319.463,38.7754,1,0.931142,0.991929,1,40.5092,0,64.77,10.6887,15.2155,3.58161,26.5531,10.4194,20.0124,0,998,226.636,70.4946,9.19375,5.1,13.1,51,-355.488,0,0,-0.3703,0,0,0,0.760302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 05:00 pm",0,305.546,301.771,35.9128,0.615313,0.97099,0.992806,0.662434,31.233,0,76.3957,4.21151,14.0922,2.91442,22.3159,8.75675,16.4808,0,998,238.039,79.6539,8.48906,5.3,12.2,42,-355.488,0,0,-0.3703,0,0,0,0.855066,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 06:00 pm",0,289.795,286.52,0,0,0.992962,0.994294,0,21.9747,0,0,0,0,2.42989,19.0966,7.4935,0,0,998,248.024,89.5097,7.81875,6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.927349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 07:00 pm",0,276.088,273.217,0,0,1.0027,0.996856,0,12.5357,0,0,0,0,2.04308,16.59,6.5099,0,0,998,257.195,100.61,7.96562,6.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.976161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 08:00 pm",0,264.031,261.488,0,0,1.00243,0.999136,0,3.49439,0,0,0,0,1.75022,14.5378,5.70463,0,0,998,266.199,112.097,7.3875,5.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.998141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 09:00 pm",0,253.296,251.021,0,0,1.00301,0.998816,0,4.78457,0,0,0,0,1.51765,12.8941,5.05966,0,0,998,275.827,123.704,7.37813,4.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.996515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 10:00 pm",0,243.62,241.562,0,0,1.00297,0.997023,0,11.8864,0,0,0,0,1.33117,11.5749,4.54198,0,0,998,287.303,135.079,7.13437,4.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.978558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 11:00 pm",0,234.834,232.963,0,0,0.999028,0.995559,0,17.4346,0,0,0,0,1.18158,10.4388,4.0962,0,0,998,302.912,145.61,7.65,4.3,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.95406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 12:00 am",0,226.801,225.091,0,0,0.99474,0.994618,0,20.8373,0,0,0,0,1.05557,9.47593,3.71836,0,0,998,326.907,153.907,7.74063,3.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.934594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 01:00 am",0,219.411,217.84,0,0,0.993049,0.994309,0,21.9221,0,0,0,0,0.950923,8.64306,3.39154,0,0,998,1.92258,157.105,7.4625,3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.927692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 02:00 am",0,212.6,211.156,0,0,0.994941,0.994656,0,20.7015,0,0,0,0,0.860946,7.88291,3.09325,0,0,998,36.0412,153.214,7.3625,1.8,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.935435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 03:00 am",0,206.28,204.944,0,0,0.999396,0.995657,0,17.0738,0,0,0,0,0.785196,7.23774,2.84009,0,0,998,58.9115,144.572,7.41875,1.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.955927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 04:00 am",0,200.277,199.012,0,0,1.00316,0.997157,0,11.3662,0,0,0,0,0.719662,6.83866,2.68349,0,0,998,73.9224,133.9,7.39688,3.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.980388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 05:00 am",0,194.618,193.435,0,0,1.00272,0.99899,0,4.08516,0,0,0,0,0.664473,6.35574,2.49399,0,0,998,85.1169,122.469,7.275,3.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.997459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 06:00 am",0,189.248,188.133,0,0,1.00281,0.998937,0,4.30032,0,0,0,0,0.618448,5.95371,2.33624,0,0,998,94.6249,110.846,7.34375,3.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.997185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 07:00 am",0,184.155,183.106,0,0,1.00226,0.996634,0,13.3871,0,0,0,0,0.572813,5.57252,2.18666,0,0,998,103.603,99.3688,7.64375,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.972828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 08:00 am",0,179.282,178.287,0,0,0.991532,0.994051,0,22.8151,0,0,0,0,0.53378,5.26613,2.06643,0,0,998,112.818,88.5017,7.76563,5.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.921761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 09:00 am",0,174.61,173.665,5.93224,0.754036,0.968265,0.992735,0.708674,32.0633,0,-75.4258,0.909401,2.32781,0.497656,4.98301,1.95533,2.7468,0,998,122.912,78.5223,8.34375,6.8,8.5,7,-355.488,0,0,-0.3703,0,0,0,0.847462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 10:00 am",0,170.169,169.281,0,1,0.927544,0.991861,1,41.1411,0,-62.7788,0,0,0.46525,4.65075,1.82495,0,0,998,134.492,69.4681,8.73125,5.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.753091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 11:00 am",0,165.903,165.058,0,1,0.870267,0.990896,1,48.9084,0,-45.6154,0,0,0.439731,4.3975,1.72558,0,0,998,148.067,62.1833,9.00937,6.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.657264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 12:00 pm",0,161.802,161,0,1,0.808858,0.990002,1,54.4497,0,-24.0607,0,0,0.416357,4.14939,1.62822,0,0,998,163.756,57.4151,9.33125,6.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.581418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 01:00 pm",0,157.86,157.097,0.553267,1,0.78118,0.989627,1,56.4086,0,1.30459,0.127652,0.217102,0.393655,3.91862,1.53767,0.3924,0,998,180.866,55.8414,9.7625,6.8,10.7,1,-355.488,0,0,-0.3703,0,0,0,0.553267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 02:00 pm",0,154.064,153.339,1.75943,1,0.813518,0.990067,1,54.0926,0,26.4929,0.422937,0.690401,0.375116,3.69727,1.45081,1.1772,0,998,197.9,57.732,9.89375,6.5,11.3,3,-355.488,0,0,-0.3703,0,0,0,0.586477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 03:00 pm",0,150.403,149.714,0.66569,1,0.876101,0.990986,1,48.2647,0,47.6871,0.17249,0.261217,0.359618,3.48889,1.36904,0.3924,0,998,213.412,62.7656,9.78594,5.7,11.7,1,-355.488,0,0,-0.3703,0,0,0,0.66569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 04:00 pm",0,146.82,146.152,0.762709,1,0.932324,0.991952,1,40.2964,0,64.524,0.210517,0.299287,0.348143,3.3582,1.31776,0.3924,0,998,226.793,70.2444,10.15,7.8,11.4,1,-355.488,0,0,-0.3703,0,0,0,0.762709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 05:00 pm",0,143.343,142.705,10.2818,0.634263,0.971606,0.992822,0.668684,31.0393,0,76.2649,1.25542,4.03456,0.336976,3.17838,1.2472,4.7088,0,998,238.221,79.4258,10.15,6.2,11.4,12,-355.488,0,0,-0.3703,0,0,0,0.856814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 06:00 pm",0,139.966,139.354,0.928642,0,0.993286,0.994351,0,21.7759,0,0,0,0.364399,0.328162,3.0138,1.18262,0.3924,0,998,248.224,89.3423,10.1406,4.5,11,1,-355.488,0,0,-0.3703,0,0,0,0.928642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 07:00 pm",0,136.653,136.059,0,0,1.00279,0.996908,0,12.3329,0,0,0,0,0.320417,2.89921,1.13765,0,0,998,257.412,100.41,9.17188,5.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.976923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 08:00 pm",0,133.4,132.824,0,0,1.00232,0.999189,0,3.28163,0,0,0,0,0.313116,2.78615,1.09328,0,0,998,266.436,111.904,8.85,5.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.99836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 09:00 pm",0,130.218,129.663,0,0,1.00309,0.99876,0,5.01192,0,0,0,0,0.306962,2.65826,1.0431,0,0,998,276.091,123.509,8.40625,3.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.996177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 10:00 pm",0,127.096,126.559,0,0,1.00287,0.99696,0,12.1309,0,0,0,0,0.301118,2.55034,1.00075,0,0,998,287.599,134.873,8.45313,3.2,9,0,-355.488,0,0,-0.3703,0,0,0,0.97767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 11:00 pm",0,124.03,123.509,0,0,0.998751,0.995488,0,17.6968,0,0,0,0,0.295766,2.44924,0.961083,0,0,998,303.229,145.378,8.03125,2.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.952678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 12:00 am",0,121.029,120.526,0,0,0.994329,0.99454,0,21.1108,0,0,0,0,0.290881,2.33532,0.916381,0,0,998,327.146,153.633,7.76563,1,8,0,-355.488,0,0,-0.3703,0,0,0,0.932886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 01:00 am",0,118.074,117.584,0,0,0.992592,0.99423,0,22.198,0,0,0,0,0.28639,2.25285,0.884019,0,0,998,1.83141,156.814,7.16563,0.8,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.925884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 02:00 am",0,115.154,114.675,0,0,0.994532,0.994578,0,20.9769,0,0,0,0,0.282715,2.18316,0.856673,0,0,998,35.6759,152.97,6.44375,0.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.933725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 03:00 am",0,112.267,111.799,0,0,0.999118,0.995582,0,17.348,0,0,0,0,0.279114,2.11509,0.829961,0,0,998,58.5252,144.379,5.74375,0.4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.954511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 04:00 am",0,109.418,108.96,0,0,1.00307,0.997089,0,11.6333,0,0,0,0,0.275286,2.04635,0.802986,0,0,998,73.5813,133.737,5.34375,0.3,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.979458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 05:00 am",0,106.614,106.169,0,0,1.00283,0.998926,0,4.34226,0,0,0,0,0.271726,1.96808,0.772274,0,0,998,84.8172,122.317,4.94375,0,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.99713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 06:00 am",0,103.838,103.401,0,0,1.0027,0.998998,0,4.05291,0,0,0,0,0.268088,1.91883,0.75295,0,0,998,94.3547,110.694,4.74375,0.2,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.997499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 07:00 am",0,101.092,100.664,0,0,1.00239,0.996697,0,13.1468,0,0,0,0,0.264792,1.86399,0.731431,0,0,998,103.352,99.2088,4.44375,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.973791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 08:00 am",0,98.3852,97.9675,0,0,0.991946,0.99412,0,22.5778,0,0,0,0,0.261293,1.80202,0.707111,0,0,998,112.582,88.346,4.44375,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.923359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 09:00 am",0,106.263,110.658,39.9312,0.76807,0.969039,0.992755,0.713363,31.8319,0.282381,-75.3272,6.2817,15.669,0.273983,2.03829,0.799824,18.4428,0,998,122.689,78.3263,5.54375,0.6,5.7,47,-355.488,0,0,-0.3703,0,0,0,0.849599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 10:00 am",0,227.39,303.018,334.873,1,0.928966,0.991888,1,40.8941,0.484288,-62.6023,92.0902,131.404,1.87552,15.3653,6.02934,173.833,0,998,134.288,69.2441,7.05312,1.4,7.6,443,-355.488,0,0,-0.3703,0,0,0,0.755921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 11:00 am",254.557,293,393,498.811,1,0.872651,0.990933,1,48.6485,0.37418,-45.4638,128.734,195.734,4.74386,33.4722,13.1345,296.262,62.1788,998,147.898,61.9294,7.44687,1.3,9.4,755,12282.6,14.525,14.525,12.7944,0,0,42.2041,0.660677,1.73058,0.0751562,0.812018,0,0.2893,0.104378,0.44973,0,1.73058,0
"Feb 3, 12:00 pm",142.343,293,393,218.314,1,0.812435,0.990052,1,54.1764,0.23755,-23.9839,52.4082,85.6664,4.69776,32.9799,12.9413,146.365,34.7691,998,163.647,57.135,7.95625,1.1,10.3,373,9429.11,11.4552,11.4552,9.82199,0,0,34.7691,0.585292,1.63317,0.0169007,0.772865,0,0.2893,0.104378,0.44973,0,1.63317,0
"Feb 3, 01:00 pm",145.479,293,393,229.038,1,0.785307,0.989682,1,56.1327,0.220336,1.2514,53.1269,89.8746,4.65705,32.9632,12.9348,161.276,35.535,998,180.84,55.5473,8.2875,1.1,11.1,411,9725.47,11.7692,11.7692,10.1307,0,0,35.535,0.557271,1.63854,0.0182658,0.776871,0,0.2893,0.104378,0.44973,0,1.63854,0
"Feb 3, 02:00 pm",27.3873,293,393,100.327,1,0.816855,0.990113,1,53.8316,0.100283,26.3182,24.217,39.3684,4.64185,32.8375,12.8855,66.708,6.68969,998,197.958,57.441,8.35312,1.4,11.4,170,-356.123,0,0,-0.370962,6.68969,0,0,0.590161,0.370962,-0.0227164,0,0,0.2893,0.104378,0,0,0,0.370962
