"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 3, 03:00 pm",0,323.939,319.524,6.01909,1,0.878203,0.991019,1,48.0264,0,47.4535,1.56343,2.36189,3.67707,26.2183,10.2881,3.5316,0,998,213.534,62.4912,9.41562,1.3,10.9,9,-355.488,0,0,-0.3703,0,0,0,0.668788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 04:00 pm",0,305.612,301.839,0.765179,1,0.933526,0.991975,1,40.0771,0,64.2786,0.211476,0.300256,2.99681,22.0896,8.66796,0.3924,0,998,226.957,69.9923,7.8125,2.1,10,1,-355.488,0,0,-0.3703,0,0,0,0.765179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 05:00 pm",0,289.817,286.533,48.9405,0.653241,0.972232,0.992839,0.674933,30.8397,0,76.1339,6.21615,19.2042,2.49691,19.0054,7.45771,22.3668,0,998,238.409,79.1964,7.98438,2.9,9,57,-355.488,0,0,-0.3703,0,0,0,0.858605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 06:00 pm",0,276.143,273.279,2.78989,0,0.993614,0.994409,0,21.5711,0,0,0,1.09475,2.10844,16.3601,6.41971,1.1772,0,998,248.429,89.1691,7.22812,1.9,8.4,3,-355.488,0,0,-0.3703,0,0,0,0.929962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 07:00 pm",0,264.085,261.541,0,0,1.00288,0.996962,0,12.1242,0,0,0,0,1.81534,14.381,5.64311,0,0,998,257.634,100.209,6.42812,1.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.977695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 08:00 pm",0,253.397,251.133,0,0,1.0022,0.999243,0,3.0631,0,0,0,0,1.58347,12.6487,4.96334,0,0,998,266.678,111.709,5.72813,0.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 09:00 pm",0,243.755,241.703,0,0,1.00317,0.998702,0,5.24496,0,0,0,0,1.39674,11.3638,4.45917,0,0,998,276.36,123.314,5.10625,0.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.995813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 10:00 pm",0,234.975,233.105,0,0,1.00277,0.996896,0,12.3809,0,0,0,0,1.24437,10.2772,4.03277,0,0,998,287.901,134.666,4.40625,0.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.976744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 11:00 pm",0,226.955,225.247,0,0,0.998458,0.995415,0,17.9646,0,0,0,0,1.11912,9.29758,3.64837,0,0,998,303.553,145.143,3.78438,0.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.951247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 12:00 am",0,219.492,217.903,0,0,0.993899,0.994461,0,21.3896,0,0,0,0,1.01637,8.59928,3.37436,0,0,998,327.393,153.356,2.98438,0.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.931122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 01:00 am",0,212.531,211.054,0,0,0.992116,0.994149,0,22.4789,0,0,0,0,0.925107,7.94261,3.11668,0,0,998,1.75032,156.518,2.38438,1,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.924021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 02:00 am",0,206.004,204.625,0,0,0.994106,0.994499,0,21.2565,0,0,0,0,0.848548,7.37019,2.89206,0,0,998,35.3181,152.719,1.7625,1.3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.931967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 03:00 am",0,199.838,198.542,0,0,0.998827,0.995507,0,17.6254,0,0,0,0,0.78488,6.88302,2.7009,0,0,998,58.141,144.18,0.8625,1.8,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.953057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 04:00 am",0,194.022,192.808,0,0,1.00297,0.997019,0,11.9031,0,0,0,0,0.722489,6.41198,2.51606,0,0,998,73.2396,133.567,0.975,1.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.978498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 05:00 am",0,188.501,187.356,0,0,1.00294,0.998862,0,4.60145,0,0,0,0,0.670316,6.01332,2.35963,0,0,998,84.5163,122.159,0.575,2.3,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.996777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 06:00 am",0,183.284,182.213,0,0,1.00259,0.99906,0,3.80372,0,0,0,0,0.623413,5.58766,2.1926,0,0,998,94.083,110.537,0.453125,1.4,1,0,-355.488,0,0,-0.3703,0,0,0,0.997797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 07:00 am",0,178.314,177.301,0,0,1.00252,0.99676,0,12.9048,0,0,0,0,0.582421,5.251,2.06049,0,0,998,103.1,99.0432,0.4875,1.4,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.974742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 08:00 am",0,173.532,172.567,0,0,0.992355,0.994189,0,22.3389,0,0,0,0,0.545464,4.98677,1.95681,0,0,998,112.344,88.1836,0.3875,2.3,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.924952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 09:00 am",0,207.93,230.484,183.123,0.78255,0.969806,0.992775,0.718193,31.599,0.296291,-75.2256,29.5736,71.8576,1.05273,8.98057,3.52398,84.366,0,998,122.465,78.1248,1.63125,2.4,2.1,215,-355.488,0,0,-0.3703,0,0,0,0.851736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 10:00 am",0,246.526,265.524,101.674,1,0.930381,0.991915,1,40.6448,0.397762,-62.4199,28.0038,39.8969,1.75738,13.5868,5.33147,52.5816,0,998,134.084,69.0147,2.18438,2.1,3.2,134,-355.488,0,0,-0.3703,0,0,0,0.758762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 11:00 am",74.3036,293,393,349.325,1,0.875024,0.99097,1,48.3855,0.350164,-45.3059,90.4026,137.075,4.97926,33.5081,13.1486,206.402,18.1495,998,147.729,61.6701,3.025,2.3,4.9,526,-369.291,0,0,-0.384678,0,0,0,0.664116,0.384678,-0.00900009,0,0,0.2893,0.104378,0,0,0,0.384678
"Feb 4, 12:00 pm",304.873,293,393,384.164,1,0.815997,0.990101,1,53.8991,0.291071,-23.9006,92.631,150.746,4.90515,33.784,13.2569,255.845,74.469,998,163.54,56.8497,3.8,5.5,6.3,652,23945.4,27.319,27.319,24.9431,0,0,72.6439,0.589209,2.3759,0.10756,0.975199,0,0.2893,0.104378,0.89946,0,2.3759,0
"Feb 4, 01:00 pm",326.394,293,393,419.318,1,0.789429,0.989737,1,55.8518,0.271988,1.20454,97.7794,164.54,4.82662,33.708,13.227,293.123,79.7258,998,180.817,55.2486,4.51875,4.7,7.8,747,26751.3,30.2948,30.2948,27.8659,0,0,79.7258,0.561336,2.4289,0.122607,1.01315,0,0.2893,0.104378,0.89946,0,2.4289,0
"Feb 4, 02:00 pm",76.371,293,393,150.855,1,0.820209,0.99016,1,53.5646,0.187164,26.1482,36.5645,59.1954,4.81102,33.3817,13.099,99.6696,18.6545,998,198.021,57.1462,4.58438,5.1,8.1,254,-369.946,0,0,-0.385361,18.6545,0,0,0.593916,0.385361,-0.00831786,0,0,0.2893,0.104378,0,0,0,0.385361
"Feb 4, 03:00 pm",0,323.562,319.06,0.671958,1,0.88033,0.991053,1,47.7817,0,47.2224,0.174967,0.263676,3.81496,26.5565,10.4208,0.3924,0,998,213.663,62.2141,5.26875,4.9,7.3,1,-355.488,0,0,-0.3703,0,0,0,0.671958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 04:00 pm",0,304.983,301.161,0.767709,1,0.934747,0.991999,1,39.8514,0,64.0339,0.212458,0.301249,3.099,22.1899,8.70733,0.3924,0,998,227.126,69.7385,4.1,3.8,6.6,1,-355.488,0,0,-0.3703,0,0,0,0.767709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 05:00 pm",0,289.043,285.73,1.72088,0.672237,0.972869,0.992856,0.681179,30.6343,0,76.003,0.227167,0.675271,2.57496,19.0023,7.4565,0.7848,0,998,238.603,78.9658,3.6125,4.5,5.8,2,-355.488,0,0,-0.3703,0,0,0,0.860438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 06:00 pm",0,275.171,272.265,0,0,0.993945,0.994469,0,21.3603,0,0,0,0,2.17961,16.4738,6.46431,0,0,998,248.64,88.9908,3.10313,4.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.931309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 07:00 pm",0,263.021,260.461,0,0,1.00296,0.997017,0,11.9097,0,0,0,0,1.8664,14.3452,5.62904,0,0,998,257.861,100.008,2.9375,2.4,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.978474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 08:00 pm",0,252.274,249.998,0,0,1.00208,0.999299,0,2.83888,0,0,0,0,1.62333,12.605,4.94621,0,0,998,266.925,111.515,2.35938,0.8,4,0,-355.488,0,0,-0.3703,0,0,0,0.998773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 09:00 pm",0,242.586,240.527,0,0,1.00324,0.998642,0,5.48361,0,0,0,0,1.42561,11.3265,4.44452,0,0,998,276.634,123.117,1.88125,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.995424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 10:00 pm",0,233.737,231.853,0,0,1.00265,0.99683,0,12.6365,0,0,0,0,1.26363,10.3051,4.04371,0,0,998,288.208,134.457,1.79375,1.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.975778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 11:00 pm",0,225.64,223.918,0,0,0.998151,0.99534,0,18.2377,0,0,0,0,1.13036,9.34803,3.66817,0,0,998,303.883,144.906,1.62812,1.4,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.949766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 12:00 am",0,218.182,216.597,0,0,0.99345,0.99438,0,21.6737,0,0,0,0,1.02078,8.53516,3.3492,0,0,998,327.646,153.076,1.22813,1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.929302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 01:00 am",0,211.272,209.809,0,0,0.99162,0.994066,0,22.7647,0,0,0,0,0.927123,7.82719,3.07139,0,0,998,1.67901,156.218,0.828125,0.7,2,0,-355.488,0,0,-0.3703,0,0,0,0.922102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 02:00 am",0,204.811,203.448,0,0,0.993663,0.994418,0,21.5402,0,0,0,0,0.847454,7.24828,2.84423,0,0,998,34.968,152.462,0.19375,0.8,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.93016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 03:00 am",0,198.647,197.353,0,0,0.998523,0.995431,0,17.9059,0,0,0,0,0.776863,6.88192,2.70047,0,0,998,57.759,143.974,0.20625,3.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.951563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 04:00 am",0,192.804,191.586,0,0,1.00286,0.996949,0,12.1752,0,0,0,0,0.714844,6.44426,2.52873,0,0,998,72.8979,133.391,0.00625002,4.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.977507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 05:00 am",0,187.303,186.166,0,0,1.00304,0.998797,0,4.86264,0,0,0,0,0.661596,5.97185,2.34335,0,0,998,84.2143,121.995,-0.19375,3.2,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.996401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 06:00 am",0,182.074,181.001,0,0,1.00246,0.999122,0,3.55285,0,0,0,0,0.614385,5.60544,2.19958,0,0,998,93.8099,110.374,-0.45,3.5,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.998078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 07:00 am",0,177.078,176.062,0,0,1.00264,0.996823,0,12.6613,0,0,0,0,0.573107,5.28217,2.07272,0,0,998,102.847,98.872,-0.39375,4,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.975683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 08:00 am",0,172.312,171.353,0,0,0.992758,0.994258,0,22.0984,0,0,0,0,0.536326,4.95539,1.9445,0,0,998,112.105,88.0148,-0.2375,3.5,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.926539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 09:00 am",0,222.283,255.445,257.016,0.79747,0.970568,0.992795,0.723163,31.3646,0.311403,-75.121,42.6252,100.853,1.37373,11.3936,4.47085,118.112,0,998,122.24,77.9179,1.9375,2.9,3.5,301,-355.488,0,0,-0.3703,0,0,0,0.853873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 10:00 am",325.853,293,393,587.206,1,0.931788,0.991941,1,40.3931,0.475106,-62.2318,161.981,230.42,4.91568,33.9624,13.3269,302.54,79.5936,998,133.878,68.7799,3.67812,3,6.1,771,19160.3,21.8295,21.8295,19.9587,0,0,59.6189,0.761616,1.87081,0.12222,0.905183,0,0.2893,0.104378,0.44973,0,1.87081,0
"Feb 5, 11:00 am",545.761,293,393,583.464,1,0.877385,0.991007,1,48.1195,0.388703,-45.1421,151.409,228.951,4.80065,33.8933,13.2997,342.958,133.309,998,147.561,61.4054,4.94063,3.5,8.3,874,47731.1,52.6276,52.6276,49.7199,0,0,133.309,0.667579,2.90771,0.316582,1.29799,0,0.2893,0.104378,0.89946,0,2.90771,0
"Feb 5, 12:00 pm",467.527,293,393,545.714,1,0.819543,0.990151,1,53.6179,0.316334,-23.811,132.163,214.138,4.70797,33.7809,13.2556,361.008,114.199,998,163.435,56.5592,5.1,4,10.1,920,40234.5,44.6391,44.6391,41.9109,0,0,114.199,0.593167,2.72817,0.238922,1.19611,0,0.2893,0.104378,0.89946,0,2.72817,0
"Feb 5, 01:00 pm",356.136,293,393,447.278,1,0.793544,0.989793,1,55.5659,0.280264,1.1639,104.849,175.512,4.64691,33.6678,13.2113,310.388,86.9907,998,180.798,54.9453,5.75313,4.9,11.3,791,29612.5,33.336,33.336,30.8463,0,0,86.9907,0.565459,2.48965,0.144574,1.05194,0,0.2893,0.104378,0.89946,0,2.48965,0
"Feb 5, 02:00 pm",241.653,293,393,315.608,1,0.823577,0.990208,1,53.2916,0.284896,25.983,76.8156,123.845,4.62668,33.5428,13.1622,207.187,59.0267,998,198.09,56.8478,6.075,5.5,11.7,528,18976.3,21.5799,21.5799,19.767,0,0,59.0267,0.597742,1.81288,0.0674725,0.901999,0,0.2893,0.104378,0.44973,0,1.81288,0
"Feb 5, 03:00 pm",500.831,293,393,537.456,1,0.882479,0.991087,1,47.5306,0.391657,46.9938,140.291,210.898,4.61155,34.01,13.3455,312.35,122.334,998,213.797,61.9344,6.14063,7.1,12,796,43408.8,48.0207,48.0207,45.2175,0,0,122.334,0.675196,2.80321,0.270832,1.23924,0,0.2893,0.104378,0.89946,0,2.80321,0
"Feb 5, 04:00 pm",611.45,293,393,603.912,1,0.935986,0.992023,1,39.6195,0.485481,63.7902,167.354,236.975,4.62163,34.0932,13.3782,307.642,149.354,998,227.302,69.483,6.09688,6,11.8,784,50298,55.4094,55.4094,52.3937,0,9.3651,139.989,0.770297,3.01567,0.389053,1.33347,0,0.2893,0.104378,0.89946,0,3.01567,0
"Feb 5, 05:00 pm",215.744,293,393,515.662,0.691245,0.973515,0.992873,0.687417,30.423,0.224576,75.8722,70.6846,202.346,4.67228,33.9304,13.3143,234.655,52.698,998,238.803,78.7342,5.8,4.9,10.8,598,16464.9,18.9152,18.9152,17.151,0,0,52.698,0.86231,1.76424,0.0528175,0.868013,0,0.2893,0.104378,0.44973,0,1.76424,0
"Feb 5, 06:00 pm",0,323.591,319.095,146.431,0,0.994279,0.994531,0,21.1436,0,0,0,57.4594,3.72926,26.7227,10.486,61.6068,0,998,248.856,88.8082,5.15938,4.9,9.3,157,-355.488,0,0,-0.3703,0,0,0,0.932679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 07:00 pm",0,305.082,301.277,0,0,1.00305,0.997074,0,11.6896,0,0,0,0,3.03203,22.2406,8.72721,0,0,998,258.094,99.8062,5.21875,4.9,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.97926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 08:00 pm",0,289.234,285.941,0,0,1.00194,0.999356,0,2.60908,0,0,0,0,2.52301,18.99,7.45167,0,0,998,267.178,111.319,4.475,4.5,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.998963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 09:00 pm",0,275.461,272.576,0,0,1.00331,0.998582,0,5.72776,0,0,0,0,2.13398,16.4423,6.45198,0,0,998,276.914,122.92,3.90938,4,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.995007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 10:00 pm",0,263.314,260.752,0,0,1.00252,0.996762,0,12.8975,0,0,0,0,1.83583,14.4442,5.66791,0,0,998,288.521,134.247,3.73438,3.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.974771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 11:00 pm",0,252.46,250.161,0,0,0.997828,0.995264,0,18.5161,0,0,0,0,1.60012,12.8464,5.04094,0,0,998,304.218,144.667,3.325,3.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.948234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 12:00 am",0,242.695,240.62,0,0,0.992982,0.994297,0,21.9628,0,0,0,0,1.4114,11.4751,4.50284,0,0,998,327.904,152.793,2.60313,2.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.927427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 01:00 am",0,233.784,231.888,0,0,0.991104,0.993981,0,23.0554,0,0,0,0,1.25705,10.4111,4.08531,0,0,998,1.61714,155.913,1.80312,3.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.920127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 02:00 am",0,225.588,223.844,0,0,0.993202,0.994336,0,21.8279,0,0,0,0,1.13097,9.49737,3.72677,0,0,998,34.6257,152.198,0.825,3.8,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.928305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 03:00 am",0,217.957,216.336,0,0,0.998206,0.995353,0,18.1894,0,0,0,0,1.02626,8.77541,3.44347,0,0,998,57.3797,143.762,0.159375,5.3,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.95003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 04:00 am",0,210.871,209.372,0,0,1.00274,0.996878,0,12.4498,0,0,0,0,0.929682,8.06169,3.16341,0,0,998,72.5561,133.209,-0.1625,5.1,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.976485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 05:00 am",0,204.291,202.906,0,0,1.00313,0.998731,0,5.12572,0,0,0,0,0.849621,7.38842,2.89922,0,0,998,83.9113,121.826,-0.50625,3.5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.996001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 06:00 am",0,198.157,196.872,0,0,1.00233,0.999184,0,3.30038,0,0,0,0,0.779328,6.80074,2.66861,0,0,998,93.5355,110.205,-0.884375,2.3,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.998341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 07:00 am",0,192.398,191.2,0,0,1.00275,0.996887,0,12.4164,0,0,0,0,0.719102,6.29907,2.47176,0,0,998,102.592,98.6953,-1.10625,1.6,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.976611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 08:00 am",0,186.944,185.816,0,0,0.993156,0.994328,0,21.8564,0,0,0,0,0.664939,5.89685,2.31393,0,0,998,111.865,87.8396,-1.20625,1.8,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.92812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 09:00 am",0,181.825,180.778,4.28003,0.812824,0.971322,0.992814,0.728269,31.1289,0,-75.0135,0.729185,1.67949,0.60442,5.46288,2.14363,1.962,0,998,122.013,77.7058,0.1375,1.3,1.7,5,-355.488,0,0,-0.3703,0,0,0,0.856007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 10:00 am",0,191.42,197.868,37.4595,1,0.933187,0.991968,1,40.1393,0.36999,-62.038,10.349,14.6991,0.713951,6.4247,2.52105,19.2276,0,998,133.673,68.5398,1.4125,1.1,3.6,49,-355.488,0,0,-0.3703,0,0,0,0.76448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 11:00 am",92.0479,293,393,497.931,1,0.879734,0.991044,1,47.8506,0.38277,-44.9724,129.564,195.388,4.92624,33.6139,13.1901,291.161,22.4838,998,147.392,61.1355,3.0875,1.6,5.9,742,-375.118,0,0,-0.390747,2.50914,0,0,0.671066,0.390747,-0.00293095,0,0,0.2893,0.104378,0,0,0,0.390747
"Feb 6, 12:00 pm",478.546,293,393,554.766,1,0.823071,0.990201,1,53.3329,0.320653,-23.7152,134.94,217.69,4.82662,33.6975,13.2229,364.54,116.891,998,163.331,56.2637,3.81563,2.4,7.8,929,41283.2,45.7561,45.7561,43.0034,0,0,116.891,0.597164,2.75278,0.249291,1.21035,0,0.2893,0.104378,0.89946,0,2.75278,0
"Feb 6, 01:00 pm",446.861,293,393,539.447,1,0.797647,0.989849,1,55.275,0.293731,1.12935,127.116,211.679,4.749,33.6783,13.2154,371.603,109.151,998,180.783,54.6375,4.84688,3,9.3,947,38269.3,42.5464,42.5464,39.8639,0,0,109.151,0.569638,2.68253,0.219978,1.16941,0,0.2893,0.104378,0.89946,0,2.68253,0
"Feb 6, 02:00 pm",490.102,293,393,563.131,1,0.826955,0.990256,1,53.0129,0.32594,25.8226,137.629,220.973,4.70286,33.6711,13.2125,367.286,119.713,998,198.164,56.5459,5.43437,2.6,10.2,936,42384.5,46.9294,46.9294,44.1505,0,0,119.713,0.601636,2.77882,0.260366,1.22532,0,0.2893,0.104378,0.89946,0,2.77882,0
"Feb 6, 03:00 pm",585.534,293,393,615.401,1,0.884647,0.991122,1,47.2733,0.401857,46.7679,161.037,241.484,4.68755,33.9605,13.3261,355.907,143.024,998,213.938,61.6522,5.57813,4.3,10.5,907,50326.2,55.4094,55.4094,52.4231,0,3.03468,139.989,0.678502,2.98628,0.359669,1.33347,0,0.2893,0.104378,0.89946,0,2.98628,0
"Feb 6, 04:00 pm",660.022,293,393,646.178,1,0.93724,0.992047,1,39.3813,0.49145,63.5475,179.311,253.56,4.69776,34.1354,13.3947,328.046,161.218,998,227.484,69.2259,5.45625,5.1,10.3,836,50242.4,55.4094,55.4094,52.3358,0,21.2293,139.989,0.77294,3.07351,0.446903,1.33347,0,0.2893,0.104378,0.89946,0,3.07351,0
"Feb 6, 05:00 pm",268.407,293,393,588.535,0.710256,0.974169,0.992891,0.693645,30.206,0.245344,75.7415,83.7012,230.941,4.749,34.1243,13.3904,267.224,65.5618,998,239.009,78.5016,5.00313,5.3,9.3,681,21572.3,24.3353,24.3353,22.4711,0,0,65.5618,0.864222,1.86424,0.0836877,0.937143,0,0.2893,0.104378,0.44973,0,1.86424,0
"Feb 6, 06:00 pm",0,323.468,318.944,201.76,0,0.994615,0.994594,0,20.9211,0,0,0,79.1705,3.78851,26.7963,10.5149,84.7584,0,998,249.078,88.6216,4.51875,4.7,7.8,216,-355.488,0,0,-0.3703,0,0,0,0.934073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 07:00 pm",0,304.969,301.169,0,0,1.00313,0.997132,0,11.4638,0,0,0,0,3.08008,22.0717,8.66095,0,0,998,258.331,99.6041,4.52187,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.980051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 08:00 pm",0,289.08,285.776,0,0,1.0018,0.999414,0,2.37377,0,0,0,0,2.55673,18.9784,7.44711,0,0,998,267.436,111.123,4.13438,4.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 09:00 pm",0,275.282,272.392,0,0,1.00338,0.998519,0,5.97732,0,0,0,0,2.16009,16.4062,6.43779,0,0,998,277.199,122.722,3.74687,3.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.994563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 10:00 pm",0,263.156,260.599,0,0,1.00238,0.996693,0,13.1637,0,0,0,0,1.85716,14.3452,5.62906,0,0,998,288.84,134.035,3.125,2.3,5,0,-355.488,0,0,-0.3703,0,0,0,0.973723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 11:00 pm",0,252.392,250.112,0,0,0.997488,0.995186,0,18.7998,0,0,0,0,1.61913,12.6502,4.96393,0,0,998,304.559,144.426,2.81563,1.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.946651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 12:00 am",0,242.65,240.579,0,0,0.992493,0.994213,0,22.257,0,0,0,0,1.4268,11.4104,4.47745,0,0,998,328.168,152.506,2.35,1.8,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.925494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 01:00 am",0,233.809,231.928,0,0,0.990567,0.993895,0,23.3509,0,0,0,0,1.26499,10.2805,4.03408,0,0,998,1.56442,155.603,1.95,1.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.918095,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 02:00 am",0,225.726,224.006,0,0,0.992723,0.994252,0,22.1194,0,0,0,0,1.13347,9.32355,3.65856,0,0,998,34.2912,151.928,1.7625,1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.926401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 03:00 am",0,218.202,216.602,0,0,0.997875,0.995275,0,18.476,0,0,0,0,1.02251,8.63804,3.38957,0,0,998,57.0031,143.542,1.3625,2.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.948457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 04:00 am",0,211.226,209.75,0,0,1.00261,0.996806,0,12.7267,0,0,0,0,0.926419,7.92079,3.10812,0,0,998,72.2145,133.02,1.14063,1.9,2,0,-355.488,0,0,-0.3703,0,0,0,0.975432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 05:00 am",0,204.769,203.408,0,0,1.00321,0.998666,0,5.3906,0,0,0,0,0.844406,7.23936,2.84072,0,0,998,83.6076,121.65,1.175,0.8,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.995577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 06:00 am",0,198.682,197.404,0,0,1.0022,0.999247,0,3.04641,0,0,0,0,0.772734,6.77478,2.65842,0,0,998,93.26,110.031,1.54375,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.998587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 07:00 am",0,192.94,191.743,0,0,1.00286,0.99695,0,12.17,0,0,0,0,0.712156,6.3105,2.47624,0,0,998,102.336,98.5133,1.26563,1.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.977526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 08:00 am",0,187.483,186.354,0,0,0.993547,0.994397,0,21.6129,0,0,0,0,0.657589,5.93368,2.32838,0,0,998,111.623,87.6582,1.26563,2.4,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.929694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 09:00 am",0,289.956,364.026,561.223,0.828606,0.97207,0.992834,0.733507,30.8918,0.321792,-74.9031,98.25,220.224,4.21456,29.1896,11.454,256.63,0,998,121.786,77.4884,3.18437,3.2,4.2,654,-355.488,0,0,-0.3703,0,0,0,0.858139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 10:00 am",579.889,293,393,615.417,1,0.934576,0.991995,1,39.8832,0.483077,-61.8388,170.281,241.49,4.88412,34.0722,13.3699,314.705,141.645,998,133.466,68.2945,4.35625,3.8,6.7,802,43067.4,47.7441,47.7441,44.8618,0,0,121.67,0.767353,2.88225,0.353407,1.23571,0,0.2893,0.104378,0.89946,0,2.88225,0
"Feb 7, 11:00 am",466.048,293,393,505.257,1,0.882068,0.991081,1,47.5788,0.387325,-44.7969,131.824,198.263,4.77994,33.6549,13.2062,293.908,113.838,998,147.224,60.8605,5.73125,2.4,8.7,749,40093.7,44.4892,44.4892,41.7643,0,0,113.838,0.674575,2.72488,0.237544,1.19419,0,0.2893,0.104378,0.89946,0,2.72488,0
"Feb 7, 12:00 pm",430.721,293,393,503.805,1,0.826579,0.99025,1,53.0441,0.319948,-23.6135,123.073,197.693,4.68755,33.5798,13.1767,328.831,105.209,998,163.229,55.9633,6.59375,2.6,10.5,838,36734.4,40.9124,40.9124,38.265,0,0,105.209,0.6012,2.64735,0.205638,1.14857,0,0.2893,0.104378,0.89946,0,2.64735,0
"Feb 7, 01:00 pm",346.414,293,393,432.125,1,0.801735,0.989904,1,54.9794,0.28637,1.10078,102.354,169.566,4.62163,33.4265,13.1166,295.477,84.6158,998,180.771,54.3253,7.34688,2.6,11.8,753,28678.6,32.3432,32.3432,29.8735,0,0,84.6158,0.573871,2.46966,0.137244,1.03928,0,0.2893,0.104378,0.89946,0,2.46966,0
"Feb 7, 02:00 pm",432.741,293,393,503.249,1,0.830339,0.990304,1,52.7284,0.324156,25.6669,123.503,197.475,4.5814,33.6887,13.2195,326.084,105.702,998,198.243,56.2406,7.6,4.3,12.6,831,36926.5,41.1169,41.1169,38.4652,0,0,105.702,0.605594,2.65173,0.207411,1.15118,0,0.2893,0.104378,0.89946,0,2.65173,0
"Feb 7, 03:00 pm",517.371,293,393,549.589,1,0.886832,0.991157,1,47.0099,0.399571,46.5447,144.176,215.659,4.56138,33.7423,13.2405,316.274,126.374,998,214.086,61.3677,8,3.7,13,806,44992.7,49.7086,49.7086,46.8674,0,0,126.374,0.681872,2.84122,0.287313,1.26076,0,0.2893,0.104378,0.89946,0,2.84122,0
"Feb 7, 04:00 pm",305.063,293,393,331.973,1,0.938508,0.992073,1,39.1371,0.443683,63.3059,92.2477,130.266,4.59144,33.4884,13.1409,167.947,74.5154,998,227.672,68.9674,7.7125,4,12.4,428,24691.5,28.1064,28.1064,25.7203,0,0,74.5154,0.775638,2.38607,0.10769,0.98524,0,0.2893,0.104378,0.89946,0,2.38607,0
"Feb 7, 05:00 pm",97.3924,293,393,281.505,0.729262,0.974831,0.99291,0.699859,29.9834,0.186539,75.611,41.5041,110.463,4.64185,33.3154,13.073,127.53,23.7893,998,239.22,78.2682,6.79062,2.6,11.4,325,5248.96,7.02644,7.02644,5.46766,0,0,23.7893,0.86617,1.55878,-0.00100818,0.716379,0,0.2893,0.104378,0.44973,0,1.55878,0
"Feb 7, 06:00 pm",0,323.765,319.309,52.3873,0,0.994953,0.994658,0,20.693,0,0,0,20.5568,3.71167,26.4495,10.3788,21.9744,0,998,249.306,88.4316,6.30625,2.9,9.9,56,-355.488,0,0,-0.3703,0,0,0,0.935487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 07:00 pm",0,305.397,301.62,0,0,1.00321,0.997192,0,11.2324,0,0,0,0,3.02567,22.0462,8.65092,0,0,998,258.575,99.4016,6.5,1.9,9,0,-355.488,0,0,-0.3703,0,0,0,0.980845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 08:00 pm",0,289.712,286.454,0,0,1.00164,0.999473,0,2.13306,0,0,0,0,2.52607,18.7294,7.34941,0,0,998,267.699,110.927,5.65625,0.8,8,0,-355.488,0,0,-0.3703,0,0,0,0.999307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 09:00 pm",0,276.049,273.185,0,0,1.00344,0.998456,0,6.2322,0,0,0,0,2.14247,16.2749,6.38626,0,0,998,277.489,122.523,4.99062,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.99409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 10:00 pm",0,264.05,261.52,0,0,1.00223,0.996622,0,13.4353,0,0,0,0,1.84978,14.1906,5.56841,0,0,998,289.164,133.822,4.40312,0.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.972633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 11:00 pm",0,253.321,251.046,0,0,0.997132,0.995106,0,19.0885,0,0,0,0,1.61759,12.6403,4.96005,0,0,998,304.904,144.183,4.05,0.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.945015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 12:00 am",0,243.645,241.587,0,0,0.991983,0.994126,0,22.5562,0,0,0,0,1.43091,11.3219,4.44271,0,0,998,328.437,152.217,3.38438,0.2,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.923504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 01:00 am",0,234.804,232.92,0,0,0.990007,0.993807,0,23.651,0,0,0,0,1.27966,10.2792,4.03354,0,0,998,1.52051,155.289,2.30625,0.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.916006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 02:00 am",0,226.673,224.942,0,0,0.992226,0.994167,0,22.4149,0,0,0,0,1.15606,9.36521,3.67491,0,0,998,33.9647,151.652,1.3625,0.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.924447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 03:00 am",0,219.069,217.452,0,0,0.99753,0.995195,0,18.7654,0,0,0,0,1.05113,8.70652,3.41644,0,0,998,56.6297,143.317,0.3625,1.6,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.946844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 04:00 am",0,211.983,210.482,0,0,1.00247,0.996734,0,13.0057,0,0,0,0,0.955133,8.02834,3.15032,0,0,998,71.8734,132.825,-0.39375,1.9,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.974348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 05:00 am",0,205.365,203.969,0,0,1.00329,0.998599,0,5.6572,0,0,0,0,0.873656,7.41488,2.9096,0,0,998,83.3032,121.469,-0.8375,1.8,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.995129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 06:00 am",0,199.115,197.803,0,0,1.00205,0.999311,0,2.79101,0,0,0,0,0.801058,6.94177,2.72395,0,0,998,92.9834,109.851,-1.2375,3,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.998814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 07:00 am",0,193.272,192.055,0,0,1.00296,0.997014,0,11.9223,0,0,0,0,0.739232,6.38123,2.50399,0,0,998,102.079,98.3258,-1.325,1.4,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.978429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 08:00 am",0,187.72,186.57,0,0,0.993933,0.994467,0,21.368,0,0,0,0,0.68238,6.00749,2.35734,0,0,998,111.381,87.4706,-1.58125,2.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.93126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 09:00 am",0,299.899,381.929,609.069,0.844809,0.97281,0.992854,0.738876,30.6534,0.329554,-74.79,109.592,238.999,5.0249,33.1581,13.0112,277.819,0,998,121.557,77.2658,0.18125,2.1,1.9,708,-355.488,0,0,-0.3703,0,0,0,0.860267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 10:00 am",672.579,293,393,663.943,1,0.935957,0.992022,1,39.6249,0.489726,-61.6341,183.984,260.531,5.01662,33.939,13.3177,338.249,164.286,998,133.259,68.0442,1.85625,1.4,4.2,862,50227.5,55.4094,55.4094,52.3203,0,4.32204,139.989,0.770236,3.08906,0.462449,1.33347,0,0.2893,0.104378,0.89946,0,3.08906,0
"Feb 8, 11:00 am",611.905,293,393,640.81,1,0.884388,0.991118,1,47.3042,0.403069,-44.6159,167.636,251.454,4.91041,33.7939,13.2607,370.818,149.465,998,147.056,60.5804,3.30937,1.4,6.2,945,50297.4,55.4094,55.4094,52.3932,0,9.47619,139.989,0.678105,3.01619,0.389578,1.33347,0,0.2893,0.104378,0.89946,0,3.01619,0
"Feb 8, 12:00 pm",520.236,293,393,591.35,1,0.830064,0.9903,1,52.7517,0.331461,-23.506,145.075,232.046,4.82662,33.5752,13.1749,383.375,127.074,998,163.129,55.6581,3.89375,1.1,7.8,977,45267.8,50.0018,50.0018,47.1539,0,0,127.074,0.605271,2.84785,0.29021,1.2645,0,0.2893,0.104378,0.89946,0,2.84785,0
"Feb 8, 01:00 pm",471.166,293,393,558.499,1,0.805805,0.98996,1,54.679,0.303616,1.07804,132.966,219.155,4.76445,33.4195,13.1138,379.058,115.088,998,180.764,54.0089,4.3125,0.8,9,966,40580.7,45.0078,45.0078,42.2716,0,0,115.088,0.578157,2.73627,0.242325,1.20081,0,0.2893,0.104378,0.89946,0,2.73627,0
"Feb 8, 02:00 pm",515.452,293,393,583.402,1,0.833725,0.990352,1,52.4383,0.335277,25.5159,143.765,228.927,4.72845,33.4629,13.1308,375.527,125.905,998,198.329,55.932,4.93437,0.8,9.7,957,44808.5,49.5123,49.5123,46.6756,0,0,125.905,0.609616,2.83678,0.285379,1.25826,0,0.2893,0.104378,0.89946,0,2.83678,0
"Feb 8, 03:00 pm",616.544,293,393,640.76,1,0.889031,0.991193,1,46.7404,0.410468,46.3243,168.516,251.434,4.71309,33.651,13.2047,366.894,150.598,998,214.239,61.081,5.07813,1.1,10,935,50292.3,55.4094,55.4094,52.3878,0,10.6093,139.989,0.685305,3.02156,0.39495,1.33347,0,0.2893,0.104378,0.89946,0,3.02156,0
"Feb 8, 04:00 pm",685.315,293,393,666.3,1,0.939788,0.992098,1,38.8868,0.498361,63.0655,185.407,261.456,4.73358,33.8343,13.2766,335.894,167.396,998,227.866,68.7075,4.83438,1.6,9.6,856,50212.1,55.4094,55.4094,52.3043,0,27.4075,139.989,0.778388,3.10507,0.478463,1.33347,0,0.2893,0.104378,0.89946,0,3.10507,0
"Feb 8, 05:00 pm",240.479,293,393,502.661,0.748258,0.975499,0.992928,0.706056,29.7553,0.258539,75.4808,76.7682,197.244,4.79028,33.7358,13.2379,227.2,58.74,998,239.437,78.0339,3.96875,2.4,8.5,579,18862.4,21.459,21.459,19.6483,0,0,58.74,0.868153,1.81065,0.0667861,0.900457,0,0.2893,0.104378,0.44973,0,1.81065,0
"Feb 8, 06:00 pm",0,323.614,319.124,72.1429,0,0.995292,0.994724,0,20.4592,0,0,0,28.3089,3.83508,26.4105,10.3635,30.2148,0,998,249.538,88.2386,2.8375,1.9,6.9,77,-355.488,0,0,-0.3703,0,0,0,0.936921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 07:00 pm",0,305.01,301.181,0,0,1.00328,0.997252,0,10.9957,0,0,0,0,3.12255,22.1865,8.70599,0,0,998,258.823,99.1988,2.64063,3.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.981642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 08:00 pm",0,289.097,285.791,0,0,1.00148,0.999534,0,1.88704,0,0,0,0,2.59986,18.8855,7.41067,0,0,998,267.968,110.73,2.2875,2.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.999458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 09:00 pm",0,275.277,272.382,0,0,1.00349,0.998391,0,6.49228,0,0,0,0,2.20308,16.3328,6.40898,0,0,998,277.785,122.324,2.0125,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.993587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 10:00 pm",0,263.044,260.464,0,0,1.00207,0.99655,0,13.7119,0,0,0,0,1.89747,14.4179,5.65759,0,0,998,289.493,133.608,1.58125,2.9,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.9715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 11:00 pm",0,252.097,249.778,0,0,0.996758,0.995025,0,19.3822,0,0,0,0,1.65772,12.8334,5.03582,0,0,998,305.254,143.937,0.815625,3.2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.943326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 12:00 am",0,242.224,240.128,0,0,0.991452,0.994038,0,22.8601,0,0,0,0,1.46312,11.4924,4.50964,0,0,998,328.711,151.924,0.15,2.9,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.921456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 01:00 am",0,233.267,231.363,0,0,0.989426,0.993717,0,23.9558,0,0,0,0,1.29937,10.348,4.06056,0,0,998,1.4851,154.97,-0.1375,2.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.913859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 02:00 am",0,225.076,223.335,0,0,0.991709,0.99408,0,22.7141,0,0,0,0,1.16455,9.38444,3.68246,0,0,998,33.6462,151.371,-0.425,1.8,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.922443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 03:00 am",0,217.449,215.83,0,0,0.997171,0.995115,0,19.0576,0,0,0,0,1.05392,8.68652,3.40859,0,0,998,56.2594,143.084,-0.8125,3.2,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.945191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 04:00 am",0,210.371,208.875,0,0,1.00232,0.996661,0,13.2869,0,0,0,0,0.953551,7.97686,3.13012,0,0,998,71.5329,132.624,-0.95625,3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.973232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 05:00 am",0,203.798,202.415,0,0,1.00337,0.998532,0,5.92542,0,0,0,0,0.870247,7.31429,2.87013,0,0,998,82.9984,121.281,-1.43438,1.9,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.994657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 06:00 am",0,197.637,196.347,0,0,1.0019,0.999374,0,2.53427,0,0,0,0,0.797848,6.78346,2.66183,0,0,998,92.706,109.665,-1.73438,1.8,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.999022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 07:00 am",0,191.829,190.62,0,0,1.00305,0.997078,0,11.6734,0,0,0,0,0.734434,6.31886,2.47952,0,0,998,101.821,98.1332,-1.77813,1.8,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.979317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 08:00 am",0,186.312,185.173,0,0,0.994312,0.994537,0,21.1217,0,0,0,0,0.678352,5.93423,2.32859,0,0,998,111.137,87.277,-2.03437,2.4,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.932817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 09:00 am",0,289.047,363.178,532.095,0.861427,0.973542,0.992874,0.74437,30.4139,0.341357,-74.6741,98.4276,208.794,4.33984,29.1579,11.4416,242.111,0,998,121.328,77.0383,-0.08125,4.9,0.7,617,-355.488,0,0,-0.3703,0,0,0,0.862391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 10:00 am",594.228,293,393,629.324,1,0.937327,0.992049,1,39.3646,0.488687,-61.4242,174.651,246.947,5.07572,34.3563,13.4814,319.414,145.147,998,133.051,67.7888,1.77187,5.7,3.1,814,44437.4,49.2059,49.2059,46.289,0,0,125.173,0.773126,2.9169,0.369412,1.25435,0,0.2893,0.104378,0.89946,0,2.9169,0
"Feb 9, 11:00 am",586.37,293,393,616.217,1,0.886693,0.991155,1,47.0268,0.403766,-44.4295,161.629,241.803,4.958,34.2585,13.443,354.73,143.228,998,146.889,60.2954,3.50313,6.2,5.3,904,50325.3,55.4094,55.4094,52.4222,0,3.23889,139.989,0.681656,2.98721,0.360601,1.33347,0,0.2893,0.104378,0.89946,0,2.98721,0
"Feb 9, 12:00 pm",511.452,293,393,581.346,1,0.833526,0.99035,1,52.4555,0.333721,-23.3929,143.223,228.12,4.86839,34.2155,13.4262,374.35,124.928,998,163.031,55.3481,3.875,7.8,7,954,44425.2,49.1038,49.1038,46.2762,0,0,124.928,0.609377,2.82756,0.281367,1.25305,0,0.2893,0.104378,0.89946,0,2.82756,0
"Feb 9, 01:00 pm",479.512,293,393,565.6,1,0.809855,0.990016,1,54.374,0.307403,1.06099,135.341,221.941,4.80065,34.1838,13.4137,381.02,117.127,998,180.76,53.6884,4.62813,8.6,8.3,971,41375.2,45.8541,45.8541,43.0992,0,0,117.127,0.582492,2.75495,0.250209,1.2116,0,0.2893,0.104378,0.89946,0,2.75495,0
"Feb 9, 02:00 pm",532.495,293,393,598.969,1,0.837111,0.990401,1,52.1426,0.33962,25.3697,148.207,235.035,4.7593,34.0969,13.3796,382.982,130.068,998,198.419,55.6202,4.95938,6.5,9.1,976,46447.8,51.2596,51.2596,48.3832,0,0,130.068,0.613698,2.87644,0.302752,1.28055,0,0.2893,0.104378,0.89946,0,2.87644,0
"Feb 9, 03:00 pm",629.719,293,393,652.29,1,0.891242,0.991229,1,46.4651,0.413927,46.1068,171.981,255.959,4.74386,34.2023,13.421,371.603,153.817,998,214.399,60.7922,4.94687,6.2,9.4,947,50277.5,55.4094,55.4094,52.3724,0,13.8275,139.989,0.688797,3.037,0.410386,1.33347,0,0.2893,0.104378,0.89946,0,3.037,0
"Feb 9, 04:00 pm",710.466,293,393,688.225,1,0.941079,0.992124,1,38.6307,0.501989,62.8265,191.776,270.06,4.7593,34.3442,13.4767,345.704,173.54,998,228.066,68.4464,4.80313,6.5,9.1,881,50181.1,55.4094,55.4094,52.2719,0,33.5509,139.989,0.781186,3.13743,0.510819,1.33347,0,0.2893,0.104378,0.89946,0,3.13743,0
"Feb 9, 05:00 pm",340.125,293,393,641.315,0.767236,0.976174,0.992948,0.712232,29.5217,0.287275,75.351,101.379,251.652,4.81622,34.3596,13.4827,289.199,83.0796,998,239.66,77.799,4.48438,6.8,8,737,28073.8,31.7003,31.7003,29.2435,0,0,83.0796,0.87017,2.4568,0.132579,1.03108,0,0.2893,0.104378,0.89946,0,2.4568,0
"Feb 9, 06:00 pm",0,323.375,318.828,231.778,0,0.995631,0.994791,0,20.22,0,0,0,90.9497,3.84547,26.8221,10.525,96.9228,0,998,249.776,88.0431,3.43125,4.3,6.4,247,-355.488,0,0,-0.3703,0,0,0,0.938373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 07:00 pm",0,304.756,300.93,0,0,1.00335,0.997314,0,10.7536,0,0,0,0,3.12812,22.1419,8.68847,0,0,998,259.076,98.9958,3.33437,3.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.982439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 08:00 pm",0,288.868,285.567,0,0,1.0013,0.999596,0,1.63582,0,0,0,0,2.60229,18.8314,7.38942,0,0,998,268.241,110.533,2.6125,2.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 09:00 pm",0,275.126,272.248,0,0,1.00354,0.998324,0,6.75747,0,0,0,0,2.2048,16.1932,6.3542,0,0,998,278.085,122.124,2.125,1,4,0,-355.488,0,0,-0.3703,0,0,0,0.993053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 10:00 pm",0,263.012,260.457,0,0,1.0019,0.996476,0,13.9935,0,0,0,0,1.90217,14.2165,5.57854,0,0,998,289.826,133.393,1.30312,0.8,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.970323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 11:00 pm",0,252.225,249.94,0,0,0.996367,0.994942,0,19.6808,0,0,0,0,1.66112,12.5788,4.93592,0,0,998,305.609,143.69,0.89375,0.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.941583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 12:00 am",0,242.475,240.403,0,0,0.990899,0.993948,0,23.1688,0,0,0,0,1.46654,11.3147,4.4399,0,0,998,328.989,151.629,0.484375,0.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.919349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 01:00 am",0,233.573,231.679,0,0,0.988821,0.993625,0,24.265,0,0,0,0,1.30146,10.2801,4.03392,0,0,998,1.45786,154.648,0.0625,1.1,1,0,-355.488,0,0,-0.3703,0,0,0,0.911654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 02:00 am",0,225.411,223.676,0,0,0.991173,0.993992,0,23.017,0,0,0,0,1.16691,9.34732,3.66789,0,0,998,33.3356,151.083,-0.303125,1,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.920389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 03:00 am",0,217.882,216.284,0,0,0.996797,0.995033,0,19.3525,0,0,0,0,1.05612,8.53948,3.35089,0,0,998,55.8927,142.846,-0.825,0.7,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.943498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 04:00 am",0,210.877,209.394,0,0,1.00215,0.996587,0,13.57,0,0,0,0,0.956557,7.88306,3.09331,0,0,998,71.1933,132.416,-1.04688,1,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.972084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 05:00 am",0,204.32,202.939,0,0,1.00343,0.998465,0,6.19518,0,0,0,0,0.871842,7.30882,2.86798,0,0,998,82.6933,121.088,-1.425,1.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.99416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 06:00 am",0,198.169,196.88,0,0,1.00173,0.999438,0,2.27626,0,0,0,0,0.798237,6.78129,2.66098,0,0,998,92.4277,109.474,-1.78125,1.3,-1,0,-355.488,0,0,-0.3703,0,0,0,0.999211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 07:00 am",0,192.367,191.159,0,0,1.00314,0.997143,0,11.4233,0,0,0,0,0.734853,6.3228,2.48107,0,0,998,101.562,97.9353,-1.74688,1.4,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.980191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 08:00 am",0,186.872,185.736,0,0,0.994685,0.994607,0,20.8742,0,0,0,0,0.677967,5.91668,2.3217,0,0,998,110.892,87.0776,-1.74688,1.6,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.934365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 09:00 am",0,294.024,371.809,543.777,0.878453,0.974267,0.992894,0.749988,30.1732,0.351532,-74.5556,103.43,213.378,4.62002,30.6953,12.0448,246.82,0,998,121.097,76.8058,0.70625,1.6,1.8,629,-355.488,0,0,-0.3703,0,0,0,0.86451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 10:00 am",666.109,293,393,675.139,1,0.938687,0.992076,1,39.1022,0.495818,-61.2091,187.642,264.925,5.00058,34.0854,13.3751,341.388,162.705,998,132.842,67.5287,2.07813,2.4,4.5,870,50235.2,55.4094,55.4094,52.3283,0,2.74167,139.989,0.776022,3.08102,0.454409,1.33347,0,0.2893,0.104378,0.89946,0,3.08102,0
"Feb 10, 11:00 am",629.936,293,393,654.39,1,0.888981,0.991192,1,46.7467,0.410601,-44.2379,172.091,256.783,4.87887,34.002,13.3424,374.742,153.87,998,146.721,60.0056,3.3625,3,6.8,955,50277.2,55.4094,55.4094,52.3721,0,13.8805,139.989,0.685225,3.03725,0.410643,1.33347,0,0.2893,0.104378,0.89946,0,3.03725,0
"Feb 10, 12:00 pm",539.437,293,393,605.541,1,0.836962,0.990399,1,52.1558,0.340213,-23.2743,149.806,237.614,4.77477,33.8108,13.2673,387.299,131.764,998,162.934,55.0336,4.58125,2.9,8.8,987,47118.5,51.9745,51.9745,49.0818,0,0,131.764,0.613516,2.89276,0.309956,1.28966,0,0.2893,0.104378,0.89946,0,2.89276,0
"Feb 10, 01:00 pm",498.805,293,393,581.006,1,0.813881,0.990072,1,54.0645,0.313634,1.0495,139.727,227.987,4.70286,33.5998,13.1845,388.476,121.839,998,180.761,53.3639,5.43437,1.9,10.2,990,43215.2,47.8144,47.8144,45.0159,0,0,121.839,0.586875,2.79859,0.268842,1.23661,0,0.2893,0.104378,0.89946,0,2.79859,0
"Feb 10, 02:00 pm",540.245,293,393,603.009,1,0.840493,0.99045,1,51.8416,0.344563,25.2281,149.817,236.621,4.66212,33.6229,13.1936,382.982,131.961,998,198.516,55.3054,5.6875,1.8,11,976,47196.6,52.0578,52.0578,49.1632,0,0,131.961,0.617837,2.89466,0.310799,1.29073,0,0.2893,0.104378,0.89946,0,2.89466,0
"Feb 10, 03:00 pm",637.656,293,393,657.036,1,0.893461,0.991265,1,46.1839,0.418261,45.8922,173.67,257.821,4.64691,33.8127,13.2681,372.388,155.755,998,214.565,60.5015,5.59688,2.3,11.3,949,50268.4,55.4094,55.4094,52.3629,0,15.7663,139.989,0.692345,3.04643,0.419815,1.33347,0,0.2893,0.104378,0.89946,0,3.04643,0
"Feb 10, 04:00 pm",716.162,293,393,691.516,1,0.94238,0.992151,1,38.3687,0.50544,62.5889,192.964,271.351,4.66212,34.0748,13.3709,346.097,174.931,998,228.272,68.1842,5.14063,3.7,11,882,50173.9,55.4094,55.4094,52.2645,0,34.9423,139.989,0.784032,3.14489,0.518283,1.33347,0,0.2893,0.104378,0.89946,0,3.14489,0
"Feb 10, 05:00 pm",361.168,293,393,649.802,0.786189,0.976853,0.992967,0.718385,29.2827,0.301773,75.2216,106.243,254.982,4.71821,33.9067,13.305,292.338,88.2197,998,239.888,77.5634,4.66562,2.1,9.9,745,30095.2,33.8493,33.8493,31.3492,0,0,88.2197,0.872217,2.50005,0.148425,1.05849,0,0.2893,0.104378,0.89946,0,2.50005,0
"Feb 10, 06:00 pm",0,323.547,319.041,244.358,0,0.99597,0.99486,0,19.9753,0,0,0,95.8862,3.77486,26.6873,10.4721,102.024,0,998,250.019,87.8453,3.74687,2.6,8.2,260,-355.488,0,0,-0.3703,0,0,0,0.93984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 07:00 pm",0,305.062,301.263,0,0,1.00341,0.997377,0,10.5062,0,0,0,0,3.07236,22.0843,8.66586,0,0,998,259.334,98.7925,3.72813,2.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.983235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 08:00 pm",0,289.274,285.993,0,0,1.00112,0.999659,0,1.3795,0,0,0,0,2.5569,18.8052,7.37915,0,0,998,268.518,110.336,3.39687,1.8,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.99971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 09:00 pm",0,275.55,272.674,0,0,1.00358,0.998257,0,7.02765,0,0,0,0,2.16514,16.2908,6.39252,0,0,998,278.39,121.923,2.9875,1.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.992487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 10:00 pm",0,263.412,260.851,0,0,1.00171,0.996401,0,14.28,0,0,0,0,1.8636,14.3685,5.63819,0,0,998,290.164,133.176,2.8125,2.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.969102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 11:00 pm",0,252.498,250.185,0,0,0.995958,0.994857,0,19.9842,0,0,0,0,1.62342,12.8901,5.05809,0,0,998,305.968,143.44,2.24687,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.939787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 12:00 am",0,242.64,240.546,0,0,0.990324,0.993856,0,23.4822,0,0,0,0,1.43247,11.5626,4.53718,0,0,998,329.272,151.33,1.58125,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.917184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 01:00 am",0,233.733,231.84,0,0,0.988193,0.993532,0,24.5787,0,0,0,0,1.27455,10.3428,4.05851,0,0,998,1.43847,154.321,0.959375,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.909391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 02:00 am",0,225.539,223.795,0,0,0.990617,0.993903,0,23.3235,0,0,0,0,1.14353,9.46394,3.71365,0,0,998,33.0331,150.79,0.65,2.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.918284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 03:00 am",0,218.012,216.414,0,0,0.996408,0.994951,0,19.6501,0,0,0,0,1.03642,8.58349,3.36816,0,0,998,55.5296,142.601,0.2625,1.4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.941764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 04:00 am",0,210.99,209.504,0,0,1.00198,0.996512,0,13.8551,0,0,0,0,0.939776,7.95469,3.12142,0,0,998,70.8546,132.203,0.175,2.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.970905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 05:00 am",0,204.455,203.078,0,0,1.00349,0.998397,0,6.46638,0,0,0,0,0.858116,7.31144,2.86901,0,0,998,82.388,120.89,-0.38125,1.6,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.993638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 06:00 am",0,198.305,197.015,0,0,1.00156,0.999502,0,2.01708,0,0,0,0,0.786861,6.81532,2.67433,0,0,998,92.1488,109.278,-0.36875,2.1,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.99938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 07:00 am",0,192.493,191.283,0,0,1.00322,0.997207,0,11.172,0,0,0,0,0.725403,6.36453,2.49744,0,0,998,101.302,97.7324,-0.590625,2.4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.98105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 08:00 am",0,187,185.865,0,0,0.995052,0.994677,0,20.6255,0,0,0,0,0.66936,5.93781,2.33,0,0,998,110.646,86.8725,-0.590625,2.3,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.935903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 09:00 am",0,273.97,335.694,415.113,0.89588,0.974984,0.992914,0.755727,29.9314,0.365471,-74.4344,81.2009,162.89,3.30572,23.4489,9.20136,187.96,0,998,120.866,76.5685,2.0625,3.5,3,479,-355.488,0,0,-0.3703,0,0,0,0.866623,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 10:00 am",595.214,293,393,676.107,1,0.940037,0.992103,1,38.8378,0.498609,-60.989,188.186,265.304,4.93152,34.2173,13.4269,340.603,145.388,998,132.633,67.2637,3.53438,4,5.8,868,44531.8,49.3066,49.3066,46.3873,0,0,125.414,0.778925,2.9193,0.370524,1.25564,0,0.2893,0.104378,0.89946,0,2.9193,0
"Feb 11, 11:00 am",628.008,293,393,650.927,1,0.891252,0.991229,1,46.4639,0.413676,-44.0412,171.624,255.424,4.81622,34.172,13.4091,370.818,153.399,998,146.554,59.7111,4.64063,5.3,8,945,50279.4,55.4094,55.4094,52.3744,0,13.4096,139.989,0.688812,3.03498,0.408367,1.33347,0,0.2893,0.104378,0.89946,0,3.03498,0
"Feb 11, 12:00 pm",541.576,293,393,605.333,1,0.840371,0.990448,1,51.8526,0.344002,-23.1505,150.373,237.533,4.72333,34.0537,13.3627,384.552,132.286,998,162.84,54.7146,5.65938,6,9.8,980,47325.5,52.1952,52.1952,49.2974,0,0,132.286,0.617687,2.89781,0.31219,1.29248,0,0.2893,0.104378,0.89946,0,2.89781,0
"Feb 11, 01:00 pm",507.271,293,393,587.164,1,0.81788,0.990128,1,53.7505,0.317993,1.04341,141.91,230.403,4.65198,34.0225,13.3504,389.653,123.907,998,180.765,53.0355,6.2,6.8,11.2,993,44024.7,48.677,48.677,45.8591,0,0,123.907,0.591303,2.81794,0.277199,1.24761,0,0.2893,0.104378,0.89946,0,2.81794,0
"Feb 11, 02:00 pm",552.805,293,393,613.323,1,0.843867,0.990499,1,51.5353,0.348997,25.0912,152.999,240.668,4.61155,34.0424,13.3582,386.906,135.029,998,198.618,54.9877,6.45313,6.5,12,986,48415.6,53.3574,53.3574,50.4329,0,0,135.029,0.622032,2.92448,0.324036,1.3073,0,0.2893,0.104378,0.89946,0,2.92448,0
"Feb 11, 03:00 pm",641.995,293,393,659.76,1,0.895687,0.991302,1,45.8971,0.421551,45.6805,174.831,258.89,4.59646,34.1988,13.4196,371.995,156.815,998,214.737,60.2088,6.44063,7.1,12.3,948,50263.4,55.4094,55.4094,52.3577,0,16.8261,139.989,0.695949,3.05162,0.42501,1.33347,0,0.2893,0.104378,0.89946,0,3.05162,0
"Feb 11, 04:00 pm",708.282,293,393,683.836,1,0.943688,0.992177,1,38.1011,0.507357,62.3528,191.091,268.337,4.61659,34.3218,13.4679,340.996,173.007,998,228.485,67.9209,6.275,7.4,11.9,869,50183.8,55.4094,55.4094,52.2748,0,33.0176,139.989,0.786923,3.13458,0.507972,1.33347,0,0.2893,0.104378,0.89946,0,3.13458,0
"Feb 11, 05:00 pm",360.211,293,393,627.744,0.805112,0.977536,0.992987,0.724512,29.0384,0.312291,75.0926,106.079,246.327,4.67228,34.2031,13.4213,281.743,87.9858,998,240.122,77.3274,5.95625,6,10.8,718,30003.4,33.7516,33.7516,31.2535,0,0,87.9858,0.874295,2.49807,0.147689,1.05724,0,0.2893,0.104378,0.89946,0,2.49807,0
