"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 11, 06:00 pm",0,323.476,318.954,191.088,0,0.996308,0.99493,0,19.7253,0,0,0,74.983,3.73675,26.913,10.5607,79.6572,0,998,250.267,87.6455,5.17188,7.1,9,203,-355.488,0,0,-0.3703,0,0,0,0.941321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 07:00 pm",0,304.867,301.04,0,0,1.00346,0.997442,0,10.2538,0,0,0,0,3.0385,22.3778,8.78104,0,0,998,259.597,98.5891,4.81875,7.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.984029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 08:00 pm",0,288.94,285.631,0,0,1.00092,0.999724,0,1.11818,0,0,0,0,2.52618,19.0955,7.49306,0,0,998,268.801,110.138,4.30937,7.1,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.99981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 09:00 pm",0,275.053,272.143,0,0,1.00361,0.998188,0,7.30272,0,0,0,0,2.13621,16.6105,6.51797,0,0,998,278.699,121.722,3.8,8.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.991888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 10:00 pm",0,262.796,260.212,0,0,1.00151,0.996324,0,14.5713,0,0,0,0,1.83761,14.5929,5.72625,0,0,998,290.507,132.959,3.05625,7.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.967835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 11:00 pm",0,251.856,249.54,0,0,0.995529,0.994771,0,20.2923,0,0,0,0,1.60433,12.9478,5.0807,0,0,998,306.331,143.189,2.36875,7.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.937936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 12:00 am",0,241.964,239.864,0,0,0.989725,0.993763,0,23.8,0,0,0,0,1.41456,11.6437,4.56897,0,0,998,329.558,151.029,1.70313,7.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.914959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 01:00 am",0,232.974,231.063,0,0,0.987541,0.993437,0,24.8967,0,0,0,0,1.25672,10.5007,4.12049,0,0,998,1.42661,153.991,1.2375,7.1,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.907068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 02:00 am",0,224.742,222.993,0,0,0.99004,0.993812,0,23.6336,0,0,0,0,1.13015,9.52402,3.73722,0,0,998,32.7385,150.491,0.49375,6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.916128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 03:00 am",0,217.148,215.538,0,0,0.996004,0.994867,0,19.9502,0,0,0,0,1.02466,8.69338,3.41128,0,0,998,55.1704,142.351,0.00625002,4.9,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.939989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 04:00 am",0,210.127,208.644,0,0,1.0018,0.996437,0,14.142,0,0,0,0,0.929158,7.94806,3.11882,0,0,998,70.5172,131.984,-0.2375,3.7,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.969693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 05:00 am",0,203.582,202.204,0,0,1.00354,0.998329,0,6.73895,0,0,0,0,0.849532,7.32911,2.87594,0,0,998,82.0826,120.685,-0.7375,3.2,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.993091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 06:00 am",0,197.443,196.157,0,0,1.00139,0.999566,0,1.75678,0,0,0,0,0.779164,6.79484,2.66629,0,0,998,91.8693,109.076,-1.19375,3,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.99953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 07:00 am",0,191.63,190.421,0,0,1.0033,0.997272,0,10.9198,0,0,0,0,0.718334,6.36468,2.4975,0,0,998,101.041,97.5245,-1.3375,3.8,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.981893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 08:00 am",0,186.115,184.976,0,0,0.995411,0.994748,0,20.3756,0,0,0,0,0.662669,5.96793,2.34182,0,0,998,110.399,86.6618,-1.18125,4.5,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.937431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 09:00 am",18.2342,293,393,581.181,0.913702,0.975693,0.992934,0.761581,29.6886,0.374626,-74.3108,116.933,228.055,5.1136,34.3372,13.4739,262.516,4.45392,998,120.634,76.3265,1.07188,5.7,2.4,669,-353.933,0,0,-0.36868,0,0,0,0.86873,0.36868,-0.0249981,0,0,0.2893,0.104378,0,0,0,0.36868
"Feb 12, 10:00 am",656.828,293,393,641.884,1,0.941376,0.99213,1,38.5714,0.498008,-60.7641,178.92,251.875,4.97926,34.4104,13.5027,322.16,160.438,998,132.424,66.9941,2.24375,6.8,4.9,821,50246.2,55.4094,55.4094,52.3398,0,4.92852,139.989,0.781832,3.0696,0.442988,1.33347,0,0.2893,0.104378,0.89946,0,3.0696,0
"Feb 12, 11:00 am",601.666,293,393,625.251,1,0.893505,0.991266,1,46.1784,0.414758,-43.8396,165.277,245.349,4.85792,34.2888,13.4549,354.337,146.964,998,146.387,59.4121,3.52812,7.1,7.2,903,50308.7,55.4094,55.4094,52.4049,0,6.97526,139.989,0.692416,3.00445,0.377839,1.33347,0,0.2893,0.104378,0.89946,0,3.00445,0
"Feb 12, 12:00 pm",515.029,293,393,577.112,1,0.843752,0.990498,1,51.5459,0.345471,-23.0217,143.946,226.459,4.76445,34.0961,13.3793,364.147,125.802,998,162.747,54.3912,4.3125,6.8,9,928,44768,49.4692,49.4692,46.6334,0,0,125.802,0.621888,2.8358,0.284954,1.25771,0,0.2893,0.104378,0.89946,0,2.8358,0
"Feb 12, 01:00 pm",480.072,293,393,557.049,1,0.821851,0.990184,1,53.4321,0.319611,1.04256,135.292,218.586,4.69265,33.9865,13.3363,366.894,117.264,998,180.773,52.7033,5.0875,6.5,10.4,935,41428.6,45.911,45.911,43.1548,0,0,117.264,0.595775,2.75621,0.250742,1.21233,0,0.2893,0.104378,0.89946,0,2.75621,0
"Feb 12, 02:00 pm",527.916,293,393,586.823,1,0.847232,0.990549,1,51.2239,0.350714,24.9588,146.979,230.269,4.65198,34.0912,13.3774,367.679,128.95,998,198.726,54.6672,5.49687,7.4,11.2,937,46006.5,50.7892,50.7892,47.9234,0,0,128.95,0.626279,2.86572,0.298041,1.27455,0,0.2893,0.104378,0.89946,0,2.86572,0
"Feb 12, 03:00 pm",618.357,293,393,636.64,1,0.897917,0.991339,1,45.6047,0.422985,45.4719,169.131,249.818,4.63679,34.284,13.453,357.084,151.041,998,214.916,59.9144,5.64063,8.6,11.5,910,50290.3,55.4094,55.4094,52.3857,0,11.0521,139.989,0.699604,3.02367,0.397058,1.33347,0,0.2893,0.104378,0.89946,0,3.02367,0
"Feb 12, 04:00 pm",690.377,293,393,667.428,1,0.945001,0.992204,1,37.828,0.508577,62.1183,186.771,261.899,4.65198,34.3679,13.486,331.578,168.633,998,228.703,67.6568,5.575,8.2,11.2,845,50205.9,55.4094,55.4094,52.2979,0,28.6439,139.989,0.789856,3.11151,0.484897,1.33347,0,0.2893,0.104378,0.89946,0,3.11151,0
"Feb 12, 05:00 pm",355.694,293,393,602.087,0.823998,0.978223,0.993007,0.73061,28.7889,0.322291,74.9642,105.083,236.259,4.70797,34.3835,13.4921,269.579,86.8827,998,240.361,77.0909,4.86563,9.1,10.1,687,29570.1,33.2909,33.2909,30.8022,0,0,86.8827,0.8764,2.48874,0.144238,1.05137,0,0.2893,0.104378,0.89946,0,2.48874,0
"Feb 12, 06:00 pm",0,323.434,318.901,212.133,0,0.996644,0.995001,0,19.4702,0,0,0,83.2411,3.76071,26.9304,10.5675,88.29,0,998,250.521,87.4441,4.025,6.8,8.4,225,-355.488,0,0,-0.3703,0,0,0,0.942815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 07:00 pm",0,304.851,301.032,0,0,1.00352,0.997507,0,9.99627,0,0,0,0,3.05292,22.2822,8.74352,0,0,998,259.864,98.3856,3.87187,6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.984819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 08:00 pm",0,289,285.707,0,0,1.00071,0.99979,0,0.851971,0,0,0,0,2.53484,18.9473,7.43492,0,0,998,269.087,109.94,3.64063,4.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.999889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 09:00 pm",0,275.268,272.392,0,0,1.00364,0.998118,0,7.58257,0,0,0,0,2.14283,16.3444,6.41354,0,0,998,279.013,121.519,3.175,2.9,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.991256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 10:00 pm",0,263.072,260.497,0,0,1.0013,0.996246,0,14.8672,0,0,0,0,1.83963,14.5205,5.69786,0,0,998,290.854,132.74,2.70937,5.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.966523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 11:00 pm",0,252.2,249.898,0,0,0.995082,0.994683,0,20.6049,0,0,0,0,1.60099,12.8572,5.04515,0,0,998,306.698,142.935,2.24375,4.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.93603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 12:00 am",0,242.403,240.321,0,0,0.989102,0.993668,0,24.1223,0,0,0,0,1.40947,11.5237,4.52191,0,0,998,329.848,150.725,2.16875,4.3,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.912675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 01:00 am",0,233.514,231.624,0,0,0.986864,0.99334,0,25.2189,0,0,0,0,1.24852,10.3841,4.07473,0,0,998,1.42195,153.656,2.00312,3.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.904687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 02:00 am",0,225.358,223.623,0,0,0.989442,0.993719,0,23.9472,0,0,0,0,1.11729,9.46562,3.71431,0,0,998,32.4519,150.187,1.58125,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.91392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 03:00 am",0,217.808,216.205,0,0,0.995585,0.994782,0,20.2528,0,0,0,0,1.00751,8.69549,3.41211,0,0,998,54.8151,142.094,1.41563,4.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.938174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 04:00 am",0,210.792,209.308,0,0,1.00161,0.996361,0,14.4306,0,0,0,0,0.910841,8.01034,3.14326,0,0,998,70.181,131.759,1.45,4.9,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.96845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 05:00 am",0,204.255,202.878,0,0,1.00358,0.99826,0,7.0128,0,0,0,0,0.829174,7.38472,2.89777,0,0,998,81.7774,120.476,1.71875,4.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.992519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 06:00 am",0,198.114,196.826,0,0,1.0012,0.999631,0,1.49545,0,0,0,0,0.758263,6.86972,2.69568,0,0,998,91.5893,108.87,1.69688,5.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.999659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 07:00 am",0,192.311,191.103,0,0,1.00337,0.997337,0,10.6665,0,0,0,0,0.698291,6.41584,2.51758,0,0,998,100.779,97.3117,1.65313,5.7,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.982721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 08:00 am",0,186.778,185.633,0,0,0.995764,0.994818,0,20.1245,0,0,0,0,0.643261,6.06249,2.37892,0,0,998,110.152,86.4457,1.51875,8.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.938947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 09:00 am",0,292.238,368.638,490.278,0.93191,0.976394,0.992954,0.767548,29.4447,0.385673,-74.1846,101.472,192.385,4.33552,30.4112,11.9334,220.921,0,998,120.401,76.0798,3.5375,8.6,5.1,563,-355.488,0,0,-0.3703,0,0,0,0.870831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 10:00 am",568.849,293,393,592.482,1,0.942703,0.992157,1,38.303,0.496556,-60.5344,165.387,232.49,4.82142,34.2888,13.4549,296.262,138.948,998,132.214,66.72,4.61875,7.4,7.9,755,42015.2,46.6217,46.6217,43.7658,0,0,118.974,0.784744,2.85583,0.341298,1.22139,0,0.2893,0.104378,0.89946,0,2.85583,0
"Feb 13, 11:00 am",388.191,293,393,425.973,1,0.89574,0.991303,1,45.8902,0.39484,-43.6332,112.886,167.152,4.72845,33.9896,13.3375,240.149,94.8204,998,146.221,59.1085,5.48125,8.2,9.7,612,32681.6,36.5998,36.5998,34.0433,0,0,94.8204,0.696035,2.55648,0.169771,1.09357,0,0.2893,0.104378,0.89946,0,2.55648,0
"Feb 13, 12:00 pm",377.957,293,393,440.16,1,0.847104,0.990547,1,51.2358,0.334668,-22.888,110.228,172.719,4.61155,33.8839,13.2961,275.857,92.3207,998,162.656,54.0636,6.53125,7.8,12,703,31703.3,35.5593,35.5593,33.0243,0,0,92.3207,0.626117,2.53499,0.161555,1.0803,0,0.2893,0.104378,0.89946,0,2.53499,0
"Feb 13, 01:00 pm",435.987,293,393,509.644,1,0.825791,0.990239,1,53.1095,0.319664,1.04681,124.379,199.984,4.5265,34.041,13.3577,333.148,106.495,998,180.786,52.3674,7.1375,9.9,13.7,849,37235.3,41.4456,41.4456,38.7868,0,0,106.495,0.600288,2.65878,0.210273,1.15537,0,0.2893,0.104378,0.89946,0,2.65878,0
"Feb 13, 02:00 pm",308.936,293,393,370.779,1,0.850582,0.990598,1,50.9074,0.327053,24.831,93.2394,145.494,4.4918,33.8589,13.2862,230.731,75.4614,998,198.839,54.344,7.68125,10.2,14.4,588,25065.9,28.5041,28.5041,26.1103,0,0,75.4614,0.630576,2.3938,0.110346,0.990313,0,0.2893,0.104378,0.89946,0,2.3938,0
"Feb 13, 03:00 pm",251.848,293,393,297.5,1,0.900148,0.991376,1,45.3069,0.370617,45.2663,79.2337,116.739,4.48193,33.7278,13.2348,165.985,61.517,998,215.1,59.6184,7.56875,9.4,14.6,423,19965.5,22.6298,22.6298,20.7974,0,0,61.517,0.703309,1.83232,0.0735217,0.91539,0,0.2893,0.104378,0.44973,0,1.83232,0
"Feb 13, 04:00 pm",409.148,293,393,420.199,1,0.94632,0.992232,1,37.5494,0.480543,61.8854,117.754,164.886,4.4918,33.9532,13.3232,207.972,99.9394,998,228.927,67.3918,7.525,9.4,14.4,530,34680.8,38.7268,38.7268,36.1259,0,0,99.9394,0.792828,2.60093,0.187097,1.1207,0,0.2893,0.104378,0.89946,0,2.60093,0
"Feb 13, 05:00 pm",32.3282,293,393,142.322,0.842843,0.978912,0.993027,0.736676,28.5344,0.124221,74.8364,25.6372,55.8471,4.55639,33.599,13.1843,63.5688,7.89655,998,240.605,76.8541,6.77188,10.2,13.1,162,-357.357,0,0,-0.372247,7.89655,0,0,0.878531,0.372247,-0.0214312,0,0,0.2893,0.104378,0,0,0,0.372247
"Feb 13, 06:00 pm",0,323.717,319.25,0.944319,0,0.996979,0.995073,0,19.2099,0,0,0,0.370551,3.64104,26.7168,10.4837,0.3924,0,998,250.778,87.2412,6.03125,8.6,11.5,1,-355.488,0,0,-0.3703,0,0,0,0.944319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 07:00 pm",0,305.262,301.466,0,0,1.00356,0.997574,0,9.73386,0,0,0,0,2.96533,22.3442,8.76788,0,0,998,260.136,98.1821,6.20313,6.8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.985604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 08:00 pm",0,289.452,286.167,0,0,1.00049,0.999857,0,0.580986,0,0,0,0,2.46935,19.073,7.48423,0,0,998,269.378,109.742,5.82813,6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 09:00 pm",0,275.743,272.871,0,0,1.00366,0.998046,0,7.86708,0,0,0,0,2.09433,16.4466,6.45366,0,0,998,279.331,121.317,5.375,4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.990588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 10:00 pm",0,263.668,261.121,0,0,1.00108,0.996166,0,15.1678,0,0,0,0,1.80741,14.4136,5.65588,0,0,998,291.205,132.519,4.92188,3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.965164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 11:00 pm",0,252.917,250.639,0,0,0.994614,0.994594,0,20.9219,0,0,0,0,1.58151,12.7454,5.00131,0,0,998,307.068,142.68,4.23438,1.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.934068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 12:00 am",0,243.187,241.118,0,0,0.988455,0.993571,0,24.4489,0,0,0,0,1.39921,11.4771,4.5036,0,0,998,330.141,150.418,3.3125,2.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.910331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 01:00 am",0,234.338,232.455,0,0,0.986162,0.99326,0,25.5452,0,0,0,0,1.25085,10.3439,4.05894,0,0,998,1.42418,153.318,2.9375,1.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.902245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 02:00 am",0,226.208,224.478,0,0,0.988823,0.993626,0,24.2641,0,0,0,0,1.13142,9.41464,3.69431,0,0,998,32.1731,149.878,1.97187,1.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.911661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 03:00 am",0,218.662,217.058,0,0,0.99515,0.994696,0,20.5578,0,0,0,0,1.03103,8.65526,3.39632,0,0,998,54.464,141.832,1.10625,1.8,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.936318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 04:00 am",0,211.606,210.111,0,0,1.00141,0.996285,0,14.721,0,0,0,0,0.937161,8.02715,3.14985,0,0,998,69.8464,131.529,0.50625,2.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.967175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 05:00 am",0,205.013,203.623,0,0,1.00361,0.998191,0,7.28785,0,0,0,0,0.858794,7.40907,2.90732,0,0,998,81.4723,120.261,0.040625,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.991921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 06:00 am",0,198.798,197.494,0,0,1.00101,0.999696,0,1.23316,0,0,0,0,0.787887,6.91634,2.71397,0,0,998,91.3089,108.658,0.109375,3.5,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.999768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 07:00 am",0,192.926,191.702,0,0,1.00343,0.997401,0,10.4124,0,0,0,0,0.727842,6.45278,2.53207,0,0,998,100.517,97.0941,-0.3125,3.7,0,0,-355.488,0,0,-0.3703,0,0,0,0.983532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 08:00 am",0,187.369,186.22,0,0,0.99611,0.994889,0,19.8724,0,0,0,0,0.671944,6.02788,2.36534,0,0,998,109.904,86.2244,-0.4125,3.8,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.940452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 09:00 am",0,196.233,202.302,48.0108,0.950498,0.977086,0.992974,0.773625,29.1999,0.308948,-74.0561,10.2226,18.8394,0.792359,7.0401,2.76254,21.582,0,998,120.167,75.8287,0.41875,4,1.2,55,-355.488,0,0,-0.3703,0,0,0,0.872923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 10:00 am",0,222.863,238.639,81.1289,1,0.944019,0.992184,1,38.0327,0.429986,-60.3001,22.6788,31.835,1.24934,10.3226,4.05061,40.4172,0,998,132.003,66.4414,1.21875,4.3,2,103,-355.488,0,0,-0.3703,0,0,0,0.787659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 11:00 am",0,258.715,278.571,113.346,1,0.897956,0.991339,1,45.5996,0.343875,-43.4223,30.1131,44.4771,2.08546,15.7185,6.16795,63.5688,0,998,146.054,58.8006,1.71563,3.5,3.2,162,-355.488,0,0,-0.3703,0,0,0,0.699669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 12:00 pm",0,258.349,255.882,2.52149,1,0.850425,0.990596,1,50.9224,0,-22.7496,0.633958,0.989432,1.79074,13.7332,5.38892,1.5696,0,998,162.567,53.7318,2.19688,3.2,2.9,4,-355.488,0,0,-0.3703,0,0,0,0.630372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 01:00 pm",0,247.937,245.73,16.9355,1,0.829697,0.990295,1,52.7827,0,1.056,4.15292,6.64549,1.53663,12.2301,4.79909,10.9872,0,998,180.802,52.028,2.81875,3.2,3.6,28,-355.488,0,0,-0.3703,0,0,0,0.604839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 02:00 pm",0,293,393,24.7619,1,0.853917,0.990648,1,50.5859,0,24.7076,6.25158,9.71656,5.03269,33.1218,12.997,15.3036,0,998,198.958,54.0182,2.88438,2.9,3.9,39,-355.488,0,0,-0.3703,0,0,0,0.63492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 03:00 pm",0,323.4,318.86,29.6965,1,0.902378,0.991414,1,45.0038,0,45.0638,7.92903,11.6529,3.95378,26.4996,10.3984,16.4808,0,998,215.291,59.3208,2.98438,3.2,4,42,-355.488,0,0,-0.3703,0,0,0,0.70706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 04:00 pm",0,304.633,300.772,2.38752,1,0.947641,0.99226,1,37.2654,0,61.6543,0.670018,0.936861,3.19926,22.2315,8.72364,1.1772,0,998,229.157,67.1261,2.58437,4.3,3.6,3,-355.488,0,0,-0.3703,0,0,0,0.795839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 05:00 pm",0,288.564,285.225,3.52274,0.86164,0.979602,0.993048,0.742708,28.2749,0,74.7092,0.65451,1.38232,2.64807,18.9965,7.45421,1.5696,0,998,240.855,76.617,2.1625,4.7,3.1,4,-355.488,0,0,-0.3703,0,0,0,0.880685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 06:00 pm",0,274.549,271.613,0,0,0.997311,0.995146,0,18.9447,0,0,0,0,2.23372,16.5463,6.49278,0,0,998,251.041,87.0372,1.4625,6.5,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.945832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 07:00 pm",0,262.228,259.632,0,0,1.0036,0.997642,0,9.46666,0,0,0,0,1.91496,14.4689,5.67761,0,0,998,260.413,97.9785,0.8625,5.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.986381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 08:00 pm",0,251.211,248.878,0,0,1.00026,0.999925,0,0.305336,0,0,0,0,1.66251,12.9023,5.06285,0,0,998,269.674,109.543,0.2625,6.2,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.999986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 09:00 pm",0,241.24,239.123,0,0,1.00367,0.997973,0,8.15614,0,0,0,0,1.45907,11.6293,4.56332,0,0,998,279.653,121.113,-0.259375,7.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.989885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 10:00 pm",0,232.136,230.202,0,0,1.00084,0.996085,0,15.4727,0,0,0,0,1.29473,10.5547,4.14167,0,0,998,291.559,132.298,-0.959375,9.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.963758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 11:00 pm",0,223.774,221.999,0,0,0.994126,0.994503,0,21.2433,0,0,0,0,1.15738,9.62175,3.77557,0,0,998,307.441,142.422,-1.48125,9.7,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.93205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 12:00 am",0,216.036,214.397,0,0,0.987783,0.993472,0,24.7797,0,0,0,0,1.04581,8.82019,3.46104,0,0,998,330.437,150.108,-2.10313,9.7,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.907926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 01:00 am",0,208.841,207.323,0,0,0.985434,0.993235,0,25.8755,0,0,0,0,0.943111,8.13313,3.19144,0,0,998,1.43298,152.977,-2.14687,10.7,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.899744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 02:00 am",0,202.123,200.713,0,0,0.988182,0.99353,0,24.5844,0,0,0,0,0.856249,7.51803,2.95007,0,0,998,31.9021,149.563,-2.19062,11,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.90935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 03:00 am",0,195.822,194.507,0,0,0.994699,0.99461,0,20.8652,0,0,0,0,0.782259,6.97248,2.736,0,0,998,54.1171,141.564,-2.625,11,-2,0,-355.488,0,0,-0.3703,0,0,0,0.934421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 04:00 am",0,189.884,188.653,0,0,1.0012,0.996207,0,15.0129,0,0,0,0,0.717735,6.4934,2.54801,0,0,998,69.5133,131.293,-2.56875,11.2,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0.965868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 05:00 am",0,184.31,183.164,0,0,1.00364,0.998122,0,7.56403,0,0,0,0,0.662589,5.99498,2.35243,0,0,998,81.1676,120.04,-2.90313,8.2,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0.991298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 06:00 am",0,179.027,177.95,0,0,1.00081,0.999761,0,0.969976,0,0,0,0,0.613952,5.60564,2.19965,0,0,998,91.0283,108.442,-2.98125,7.8,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0.999857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 07:00 am",0,173.978,172.957,0,0,1.00348,0.997466,0,10.1573,0,0,0,0,0.572276,5.2861,2.07427,0,0,998,100.254,96.8718,-3.08125,8.6,-2.3,0,-355.488,0,0,-0.3703,0,0,0,0.984327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 08:00 am",0,169.125,168.154,0,0,0.996449,0.994959,0,19.6193,0,0,0,0,0.534901,5.00919,1.96561,0,0,998,109.654,85.9979,-3.2375,10.2,-2.3,0,-355.488,0,0,-0.3703,0,0,0,0.941944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 09:00 am",0,168.854,168.985,12.2501,0.969459,0.977769,0.992994,0.779807,28.9541,0.0349559,-73.9252,2.68355,4.80694,0.524536,5.0127,1.96698,5.4936,0,998,119.932,75.5731,-1.38125,11.8,-0.6,14,-355.488,0,0,-0.3703,0,0,0,0.875007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 10:00 am",0,182.287,190.648,44.2723,1,0.945322,0.992211,1,37.7606,0.422973,-60.0614,12.3933,17.3724,0.655902,6.22534,2.44282,21.9744,0,998,131.792,66.1586,-0.51875,12.5,1.2,56,-355.488,0,0,-0.3703,0,0,0,0.790576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 11:00 am",0,290.894,366.027,374.867,1,0.900152,0.991376,1,45.3064,0.400562,-43.207,99.8396,147.098,4.28894,30.0035,11.7734,209.149,0,998,145.888,58.4885,1.6,15.2,4.1,533,-355.488,0,0,-0.3703,0,0,0,0.703316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 12:00 pm",0,310.775,306.65,45.695,1,0.853714,0.990645,1,50.6057,0,-22.6067,11.5337,17.9307,3.36919,24.1218,9.4654,28.2528,0,998,162.48,53.396,2.01875,14.2,5.3,72,-355.488,0,0,-0.3703,0,0,0,0.634653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 01:00 pm",0,319.741,328.491,99.3368,1,0.833568,0.99035,1,52.4519,0.149702,1.06995,24.4743,38.9797,3.96558,27.8635,10.9337,63.9612,0,998,180.822,51.6852,2.85,13.3,6.6,163,-355.488,0,0,-0.3703,0,0,0,0.609428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 02:00 pm",121.001,293,393,236.544,1,0.857233,0.990697,1,50.2597,0.287778,24.5886,59.9547,92.82,4.84225,33.972,13.3306,145.188,29.556,998,199.083,53.69,3.75,12.1,7.5,370,-385.622,0,0,-0.401689,9.58136,0,0,0.639309,0.401689,0.00801073,0,0,0.2893,0.104378,0,0,0,0.401689
"Feb 15, 03:00 pm",430.63,293,393,461.345,1,0.904606,0.991452,1,44.6955,0.413035,44.8644,123.489,181.032,4.80583,34.3943,13.4963,254.668,105.187,998,215.488,59.0219,4.29375,13.7,8.2,649,36725.8,40.9032,40.9032,38.2561,0,0,105.187,0.710855,2.64715,0.205559,1.14846,0,0.2893,0.104378,0.89946,0,2.64715,0
"Feb 15, 04:00 pm",515.642,293,393,513.682,1,0.948964,0.992288,1,36.9763,0.499188,61.425,144.362,201.569,4.80065,34.6832,13.6097,252.313,125.952,998,229.392,66.8597,4.39375,17.5,8.3,643,44826.8,49.5318,49.5318,46.6946,0,0,125.952,0.798884,2.83722,0.285571,1.25851,0,0.2893,0.104378,0.89946,0,2.83722,0
"Feb 15, 05:00 pm",50.0012,293,393,158.915,0.880386,0.980293,0.993069,0.748705,28.0104,0.172916,74.5827,30.4338,62.3583,4.85792,34.0531,13.3624,70.632,12.2134,998,241.11,76.3797,3.7625,15.2,7.2,180,-362.065,0,0,-0.377151,12.2134,0,0,0.882862,0.377151,-0.0165273,0,0,0.2893,0.104378,0,0,0,0.377151
"Feb 15, 06:00 pm",0,323.247,318.671,15.1576,0,0.997639,0.99522,0,18.6746,0,0,0,5.94786,3.87018,26.9927,10.5919,6.2784,0,998,251.309,86.832,3.04375,12.9,5.7,16,-355.488,0,0,-0.3703,0,0,0,0.947352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 07:00 pm",0,304.384,300.505,0,0,1.00363,0.997711,0,9.19476,0,0,0,0,3.12445,22.5561,8.851,0,0,998,260.693,97.7749,3.19063,12.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.987151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 08:00 pm",0,288.236,284.88,0,0,1.00002,0.999994,0,0.0251346,0,0,0,0,2.58061,19.2855,7.56764,0,0,998,269.973,109.345,2.925,12.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 09:00 pm",0,274.229,271.296,0,0,1.00367,0.997899,0,8.44964,0,0,0,0,2.16649,16.6814,6.54578,0,0,998,279.979,120.909,2.8375,12.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.989145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 10:00 pm",0,261.911,259.316,0,0,1.00058,0.996003,0,15.782,0,0,0,0,1.85043,14.6219,5.73764,0,0,998,291.918,132.075,2.51563,11,4,0,-355.488,0,0,-0.3703,0,0,0,0.962304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 11:00 pm",0,250.941,248.62,0,0,0.993617,0.99441,0,21.5689,0,0,0,0,1.60393,12.965,5.08748,0,0,998,307.817,142.163,2.09375,10.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.929976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 12:00 am",0,241.06,238.963,0,0,0.987085,0.993371,0,25.1147,0,0,0,0,1.40441,11.6244,4.56141,0,0,998,330.735,149.796,2.1625,10.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.90546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 01:00 am",0,232.086,230.179,0,0,0.984679,0.993209,0,26.2098,0,0,0,0,1.24241,10.4901,4.1163,0,0,998,1.44805,152.632,1.52813,9.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.897183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 02:00 am",0,223.862,222.116,0,0,0.987518,0.993433,0,24.9078,0,0,0,0,1.1107,9.53968,3.74337,0,0,998,31.6389,149.244,1.2625,9.4,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.906987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 03:00 am",0,216.249,214.635,0,0,0.994232,0.994522,0,21.1747,0,0,0,0,1.00058,8.7656,3.43962,0,0,998,53.7745,141.29,0.940625,10.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.932483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 04:00 am",0,209.196,207.707,0,0,1.00097,0.99613,0,15.3063,0,0,0,0,0.905437,8.03256,3.15198,0,0,998,69.1821,131.051,0.875,9.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.964529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 05:00 am",0,202.672,201.301,0,0,1.00366,0.998052,0,7.84125,0,0,0,0,0.824479,7.33067,2.87655,0,0,998,80.8634,119.815,0.753125,6,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.99065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 06:00 am",0,196.572,195.297,0,0,1.0006,0.999826,0,0.70597,0,0,0,0,0.754484,6.77953,2.66029,0,0,998,90.7475,108.22,1.12188,5.3,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.999924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 07:00 am",0,190.816,189.62,0,0,1.00353,0.997532,0,9.90149,0,0,0,0,0.695311,6.32365,2.4814,0,0,998,99.9908,96.6449,0.921875,5.5,1,0,-355.488,0,0,-0.3703,0,0,0,0.985105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 08:00 am",0,185.355,184.229,0,0,0.99678,0.99503,0,19.3653,0,0,0,0,0.642184,5.92726,2.32586,0,0,998,109.405,85.7664,0.84375,6.2,1,0,-355.488,0,0,-0.3703,0,0,0,0.943424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 09:00 am",0,268.809,327.633,342.062,0.988784,0.978444,0.993013,0.786092,28.7075,0.427577,-73.7921,77.0978,134.225,3.01848,22.0304,8.64472,153.036,0,998,119.697,75.3133,3.11875,6.2,3.9,390,-355.488,0,0,-0.3703,0,0,0,0.877083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 10:00 am",374.652,293,393,493.554,1,0.946614,0.992238,1,37.4866,0.491971,-59.8183,138.355,193.671,4.89988,34.0936,13.3783,244.073,91.5132,998,131.581,65.8715,4.60313,6.2,6.4,622,23455.1,26.8538,26.8538,24.4324,0,0,71.5385,0.793495,2.42134,0.158935,0.969264,0,0.2893,0.104378,0.89946,0,2.42134,0
"Feb 16, 11:00 am",501.489,293,393,526.696,1,0.902328,0.991413,1,45.0107,0.419017,-42.9874,140.621,206.676,4.77477,34.0252,13.3515,292.338,122.495,998,145.722,58.1722,6.06563,6,8.8,745,43471.7,48.0877,48.0877,45.283,0,0,122.495,0.706975,2.80471,0.271479,1.24009,0,0.2893,0.104378,0.89946,0,2.80471,0
"Feb 16, 12:00 pm",446.108,293,393,500.943,1,0.85697,0.990693,1,50.2858,0.354202,-22.4596,126.93,196.57,4.67228,33.8693,13.2903,307.642,108.967,998,162.394,53.0564,7.75313,5.7,10.8,784,38197.7,42.4701,42.4701,39.7892,0,0,108.967,0.638958,2.68088,0.219299,1.16844,0,0.2893,0.104378,0.89946,0,2.68088,0
"Feb 16, 01:00 pm",427.393,293,393,493.697,1,0.837402,0.990405,1,52.117,0.330902,1.0885,122.202,193.727,4.59646,33.6634,13.2095,315.49,104.396,998,180.847,51.3391,8.47188,4,12.3,804,36417.9,40.5754,40.5754,37.9353,0,0,104.396,0.614051,2.64015,0.202731,1.14428,0,0.2893,0.104378,0.89946,0,2.64015,0
"Feb 16, 02:00 pm",365.666,293,393,421.006,1,0.860528,0.990747,1,49.9288,0.348044,24.4739,107.124,165.203,4.56138,33.7517,13.2441,256.63,89.3184,998,199.213,53.3594,8.78125,6.5,13,654,30526.5,34.3078,34.3078,31.7984,0,0,89.3184,0.64374,2.50937,0.1519,1.06434,0,0.2893,0.104378,0.89946,0,2.50937,0
"Feb 16, 03:00 pm",503.997,293,393,525.298,1,0.906828,0.99149,1,44.3821,0.426843,44.668,140.958,206.127,4.53644,33.9304,13.3143,288.414,123.107,998,215.691,58.7216,8.96875,6.5,13.5,735,43711.5,48.3432,48.3432,45.5328,0,0,123.107,0.714691,2.81044,0.273954,1.24335,0,0.2893,0.104378,0.89946,0,2.81044,0
"Feb 16, 04:00 pm",538.362,293,393,530.899,1,0.950287,0.992316,1,36.6821,0.506225,61.1976,149.413,208.325,4.55139,34.0467,13.3599,259.769,131.501,998,229.634,66.5929,9.37187,7.4,13.2,662,47014.5,51.8636,51.8636,48.9734,0,0,131.501,0.801962,2.89022,0.308835,1.28825,0,0.2893,0.104378,0.89946,0,2.89022,0
"Feb 16, 05:00 pm",5.91348,293,393,97.3565,0.899077,0.980984,0.99309,0.754662,27.7412,0.033464,74.4569,19.2059,38.2027,4.62668,33.4731,13.1348,43.164,1.44444,998,241.37,76.1423,8.73125,8.6,11.7,110,-355.488,0,0,-0.3703,1.44444,0,0,0.885059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 06:00 pm",0,323.589,319.093,4.74439,0,0.997964,0.995296,0,18.3998,0,0,0,1.8617,3.70331,26.7922,10.5133,1.962,0,998,251.581,86.626,8.65,9.7,9.9,5,-355.488,0,0,-0.3703,0,0,0,0.948877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 07:00 pm",0,305.024,301.205,0,0,1.00365,0.997781,0,8.91828,0,0,0,0,2.99279,22.4409,8.80581,0,0,998,260.978,97.5714,8.64063,9.1,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.98791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 08:00 pm",0,289.17,285.877,0,0,1.00023,0.999936,0,0.259502,0,0,0,0,2.47615,19.1067,7.49748,0,0,998,270.277,109.146,8.375,7.4,9,0,-355.488,0,0,-0.3703,0,0,0,0.99999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 09:00 pm",0,275.417,272.536,0,0,1.00366,0.997824,0,8.74745,0,0,0,0,2.0851,16.5323,6.48726,0,0,998,280.309,120.705,7.64063,6.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.988368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 10:00 pm",0,263.294,260.738,0,0,1.00031,0.99592,0,16.0955,0,0,0,0,1.78326,14.538,5.70472,0,0,998,292.279,131.851,7.24063,6.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.960801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 11:00 pm",0,252.44,250.139,0,0,0.993087,0.994316,0,21.8986,0,0,0,0,1.54648,12.9892,5.09695,0,0,998,308.196,141.901,6.81875,8.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.927845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 12:00 am",0,242.66,240.582,0,0,0.986361,0.993269,0,25.4536,0,0,0,0,1.35697,11.6354,4.56574,0,0,998,331.036,149.481,6.39687,7.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.902933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 01:00 am",0,233.745,231.848,0,0,0.983898,0.993183,0,26.5479,0,0,0,0,1.20073,10.5584,4.14314,0,0,998,1.46908,152.283,5.84062,9.1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.894561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 02:00 am",0,225.565,223.826,0,0,0.986831,0.993335,0,25.2344,0,0,0,0,1.07528,9.61121,3.77144,0,0,998,31.3832,148.92,5.55312,9.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.904571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 03:00 am",0,218.025,216.424,0,0,0.993748,0.994433,0,21.4864,0,0,0,0,0.966661,8.78636,3.44777,0,0,998,53.4364,141.011,5.74375,8.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.930504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 04:00 am",0,210.999,209.511,0,0,1.00073,0.996051,0,15.6011,0,0,0,0,0.873648,8.12835,3.18957,0,0,998,68.8527,130.804,5.54375,10.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.963157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 05:00 am",0,204.472,203.097,0,0,1.00367,0.997983,0,8.11944,0,0,0,0,0.795501,7.45772,2.92641,0,0,998,80.5597,119.585,5.34375,8.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.989976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 06:00 am",0,198.356,197.074,0,0,1.00038,0.999891,0,0.441208,0,0,0,0,0.727923,6.91462,2.7133,0,0,998,90.4665,107.994,5.24375,8.6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.99997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 07:00 am",0,192.602,191.404,0,0,1.00357,0.997597,0,9.64491,0,0,0,0,0.67011,6.4249,2.52113,0,0,998,99.7269,96.4136,5.14375,8.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.985865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 08:00 am",0,187.174,186.052,0,0.00846568,0.997364,0.995158,0,18.901,0,-80.3188,0,0,0.619544,5.977,2.34537,0,0,998,109.154,85.5301,5.14375,7.4,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.946079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 09:00 am",0,182.056,181.007,0.879199,1,0.979126,0.993034,0.79474,28.4542,0,-73.6088,0.202762,0.344997,0.56719,5.56731,2.18461,0.3924,0,998,119.461,75.0493,6.16563,7.4,6.4,1,-355.488,0,0,-0.3703,0,0,0,0.879199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 10:00 am",0,183.623,184.943,15.1319,1,0.947893,0.992265,1,37.2109,0.192926,-59.571,4.24767,5.93775,0.578615,5.68471,2.23068,7.4556,0,998,131.369,65.5804,6.60625,5.5,7.7,19,-355.488,0,0,-0.3703,0,0,0,0.796415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 11:00 am",0,214.448,234.24,99.4903,1,0.904483,0.991449,1,44.7126,0.398451,-42.7638,26.627,39.04,1.01948,9.47568,3.71826,54.936,0,998,145.557,57.852,7.8375,6.5,9.4,140,-355.488,0,0,-0.3703,0,0,0,0.710645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 12:00 pm",0,244.095,257.832,84.9135,1,0.860192,0.990742,1,49.9628,0.290438,-22.3083,21.5975,33.3201,1.47516,12.9424,5.07861,51.7968,0,998,162.311,52.7129,8.66875,8.2,10.7,132,-355.488,0,0,-0.3703,0,0,0,0.643284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 01:00 pm",0,275.535,293.524,118.173,1,0.841196,0.99046,1,51.7783,0.263901,1.11149,29.3848,46.371,2.28973,18.6445,7.31612,74.9484,0,998,180.875,50.9897,9.30469,9.1,12,191,-355.488,0,0,-0.3703,0,0,0,0.618706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 02:00 pm",0,272.835,270.047,2.59284,1,0.863799,0.990796,1,49.5933,0,24.3634,0.662283,1.01743,1.93054,16.1465,6.33587,1.5696,0,998,199.35,53.0267,10.5281,9.7,11.7,4,-355.488,0,0,-0.3703,0,0,0,0.64821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 03:00 pm",0,273.886,275.692,38.084,1,0.909043,0.991528,1,44.0638,0.0812191,44.4748,10.2448,14.9442,2.00291,16.6992,6.55275,20.7972,0,998,215.9,58.4202,10.9937,8.2,12.4,53,-355.488,0,0,-0.3703,0,0,0,0.718566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 04:00 pm",0,264.148,261.601,0.80507,1,0.951609,0.992345,1,36.383,0,60.9721,0.226895,0.315909,1.7146,14.6648,5.75445,0.3924,0,998,229.881,66.3256,10.4719,8.6,11.8,1,-355.488,0,0,-0.3703,0,0,0,0.80507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 05:00 pm",0,253.377,251.094,0.887274,0.917706,0.981674,0.993112,0.760579,27.4674,0,74.3319,0.180195,0.348166,1.49364,13.0153,5.1072,0.3924,0,998,241.635,75.9049,9.67188,7.8,11,1,-355.488,0,0,-0.3703,0,0,0,0.887274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 06:00 pm",0,243.673,241.61,0,0,0.998284,0.995372,0,18.1204,0,0,0,0,1.31872,11.6472,4.57035,0,0,998,251.857,86.4193,8.85,6.8,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.950405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 07:00 pm",0,234.811,232.923,0,0,1.00366,0.997852,0,8.63735,0,0,0,0,1.17239,10.5825,4.15255,0,0,998,261.267,97.368,8.30625,8.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.988659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 08:00 pm",0,226.642,224.903,0,0,1.00047,0.999865,0,0.548455,0,0,0,0,1.04819,9.69773,3.80539,0,0,998,270.584,108.947,8.19687,10.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 09:00 pm",0,219.07,217.461,0,0,1.00364,0.997748,0,9.04947,0,0,0,0,0.947315,8.91332,3.49759,0,0,998,280.642,120.5,7.90938,11.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.987553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 10:00 pm",0,212.035,210.545,0,0,1.00003,0.995834,0,16.413,0,0,0,0,0.861166,8.19491,3.21568,0,0,998,292.644,131.626,7.54375,11.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.95925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 11:00 pm",0,205.452,204.063,0,0,0.992535,0.99422,0,22.2323,0,0,0,0,0.789311,7.58441,2.97612,0,0,998,308.578,141.638,6.84375,11.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.925658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 12:00 am",0,199.279,197.984,0,0,0.98561,0.993241,0,25.7965,0,0,0,0,0.727036,7.01983,2.75458,0,0,998,331.339,149.164,6.16563,10.7,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.900346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 01:00 am",0,193.463,192.25,0,0,0.983088,0.993157,0,26.8897,0,0,0,0,0.674588,6.52158,2.55907,0,0,998,1.49577,151.932,5.46562,9.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.891879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 02:00 am",0,187.979,186.844,0,0,0.986121,0.993258,0,25.564,0,0,0,0,0.629464,6.04705,2.37286,0,0,998,31.1351,148.592,4.76563,7.4,5,0,-355.488,0,0,-0.3703,0,0,0,0.902104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 03:00 am",0,182.764,181.693,0,0,0.993247,0.994344,0,21.8002,0,0,0,0,0.589303,5.66675,2.22363,0,0,998,53.1028,140.727,4.24375,7.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.928484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 04:00 am",0,177.785,176.771,0,0,1.00049,0.995972,0,15.8973,0,0,0,0,0.552597,5.32736,2.09045,0,0,998,68.5253,130.552,3.76563,7.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.961754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 05:00 am",0,173.031,172.073,0,0,1.00367,0.997912,0,8.39853,0,0,0,0,0.51978,4.99749,1.96101,0,0,998,80.2567,119.349,3.54375,6.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.989276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 06:00 am",0,168.444,167.529,0,0,1.00015,0.999957,0,0.175755,0,0,0,0,0.490707,4.75415,1.86553,0,0,998,90.1856,107.763,3.24375,7.8,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 07:00 am",0,164.022,163.15,0,0,1.00361,0.997662,0,9.38764,0,0,0,0,0.464408,4.50304,1.76699,0,0,998,99.4627,96.1778,3.04375,8.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.986607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 08:00 am",0,159.771,158.943,0,0.028497,0.997673,0.995228,0,18.6461,0,-80.1875,0,0,0.440143,4.24564,1.66599,0,0,998,108.903,85.2892,3.04375,7.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.947512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 09:00 am",0,173.795,182.68,53.7636,1,0.979821,0.993055,0.806575,28.1918,0.414592,-73.3577,12.5928,21.0969,0.554582,5.38846,2.11443,23.9364,0,998,119.225,74.7813,4.44375,6.8,4.6,61,-355.488,0,0,-0.3703,0,0,0,0.881371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 10:00 am",0,183.434,186.708,23.1807,1,0.949159,0.992292,1,36.9334,0.317854,-59.3197,6.51592,9.09611,0.604484,5.84705,2.29438,11.3796,0,998,131.156,65.2853,5.16563,6.8,5.4,29,-355.488,0,0,-0.3703,0,0,0,0.799335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 11:00 am",0,211.351,228.538,87.862,1,0.906617,0.991486,1,44.4121,0.393591,-42.5362,23.5713,34.4771,0.989509,9.13607,3.58499,48.2652,0,998,145.391,57.5278,6.21875,9.4,7,123,-355.488,0,0,-0.3703,0,0,0,0.714325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 12:00 pm",0,241.491,256.393,89.3731,1,0.863379,0.99079,1,49.6367,0.301945,-22.1531,22.8171,35.07,1.48109,12.7048,4.98537,54.1512,0,998,162.229,52.3657,7.38437,7.8,8.4,138,-355.488,0,0,-0.3703,0,0,0,0.647631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 01:00 pm",9.15921,293,393,314.189,1,0.84495,0.990515,1,51.4358,0.306035,1.13876,78.4792,123.288,4.72333,33.7193,13.2315,197.77,2.23725,998,180.908,50.6373,7.69063,7.1,9.8,504,-351.883,0,0,-0.366545,0,0,0,0.623391,0.366545,-0.0271333,0,0,0.2893,0.104378,0,0,0,0.366545
"Feb 18, 02:00 pm",162.483,293,393,224.534,1,0.867044,0.990846,1,49.2533,0.29402,24.257,57.5706,88.1073,4.68755,33.6255,13.1946,134.986,39.6884,998,199.492,52.6919,7.53125,7.8,10.5,344,4535.82,6.30129,6.30129,4.72482,0,0,21.951,0.652716,1.57647,0.0259315,0.70713,0,0.2893,0.104378,0.44973,0,1.57647,0
"Feb 18, 03:00 pm",0,323.679,319.204,6.50228,1,0.911249,0.991566,1,43.7407,0,44.2848,1.75346,2.5515,3.69042,26.6606,10.4616,3.5316,0,998,216.115,58.1177,7.01875,7.1,10.3,9,-355.488,0,0,-0.3703,0,0,0,0.722476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 04:00 pm",0,305.158,301.347,8.89026,1,0.952928,0.992373,1,36.079,0,60.7485,2.50912,3.48854,3.00151,22.3619,8.77479,4.3164,0,998,230.133,66.058,7.72031,6.8,9.4,11,-355.488,0,0,-0.3703,0,0,0,0.808205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 05:00 pm",0,289.284,285.985,40.0277,0.936272,0.982363,0.993133,0.766453,27.1889,0,74.2078,8.36371,15.7069,2.47967,19.1434,7.51186,17.658,0,998,241.905,75.6675,7.75,6.8,9,45,-355.488,0,0,-0.3703,0,0,0,0.889505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 06:00 pm",0,275.497,272.609,0.951935,0,0.998599,0.99545,0,17.8364,0,0,0,0.373539,2.10118,16.5453,6.49237,0.3924,0,998,252.138,86.2121,5.8125,6.2,8,1,-355.488,0,0,-0.3703,0,0,0,0.951935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 07:00 pm",0,263.344,260.781,0,0,1.00367,0.997924,0,8.35207,0,0,0,0,1.80165,14.5404,5.70565,0,0,998,261.56,97.1647,5.05625,6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.989394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 08:00 pm",0,252.515,250.221,0,0,1.00071,0.999792,0,0.841606,0,0,0,0,1.56577,12.893,5.05923,0,0,998,270.895,108.748,4.6125,5.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.999892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 09:00 pm",0,242.768,240.697,0,0,1.00361,0.99767,0,9.35555,0,0,0,0,1.37688,11.5387,4.52777,0,0,998,280.979,120.294,4.16875,4.7,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.986699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 10:00 pm",0,233.96,232.087,0,0,0.999728,0.995748,0,16.7346,0,0,0,0,1.22605,10.3284,4.05288,0,0,998,293.013,131.4,3.70313,2.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.957649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 11:00 pm",0,225.896,224.18,0,0,0.99196,0.994122,0,22.5698,0,0,0,0,1.10008,9.38794,3.68383,0,0,998,308.961,141.373,3.3375,2.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.923412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 12:00 am",0,218.437,216.852,0,0,0.984832,0.993214,0,26.1431,0,0,0,0,0.996129,8.60974,3.37846,0,0,998,331.644,148.845,3.05,2.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.897696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 01:00 am",0,211.484,210.01,0,0,0.982249,0.99313,0,27.235,0,0,0,0,0.90537,7.95652,3.12214,0,0,998,1.52783,151.577,2.55,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.889137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 02:00 am",0,204.994,203.626,0,0,0.985387,0.993233,0,25.8966,0,0,0,0,0.829706,7.33548,2.87844,0,0,998,30.8943,148.259,2.10625,2.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.899584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 03:00 am",0,198.888,197.606,0,0,0.992729,0.994253,0,22.116,0,0,0,0,0.764783,6.82528,2.67824,0,0,998,52.7738,140.438,1.6625,2.6,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.926423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 04:00 am",0,193.094,191.886,0,0,1.00023,0.995893,0,16.1947,0,0,0,0,0.705355,6.40811,2.51454,0,0,998,68.2001,130.295,1.3625,3.8,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.960319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 05:00 am",0,187.627,186.496,0,0,1.00366,0.997841,0,8.67844,0,0,0,0,0.654172,5.95393,2.33632,0,0,998,79.9545,119.109,1.375,2.9,2,0,-355.488,0,0,-0.3703,0,0,0,0.988551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 06:00 am",0,182.388,181.311,0,0,1.00008,0.999978,0,0.0903274,0,0,0,0,0.608338,5.64905,2.21669,0,0,998,89.9047,107.528,1.175,4.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 07:00 am",0,177.387,176.37,0,0,1.00363,0.997727,0,9.12972,0,0,0,0,0.569146,5.30375,2.08119,0,0,998,99.1981,95.9378,1.10938,4.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.987332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 08:00 am",0,172.59,171.624,0,0.0488697,0.997975,0.995298,0,18.3905,0,-80.0541,0,0,0.532455,5.01743,1.96884,0,0,998,108.652,85.0437,1.26563,5.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.948928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 09:00 am",0,173.901,175.014,15.9036,1,0.980506,0.993075,0.818584,27.9282,0.178248,-73.1025,3.78323,6.24059,0.533337,5.07362,1.99089,7.0632,0,998,118.987,74.5093,2.84063,4.3,3.7,18,-355.488,0,0,-0.3703,0,0,0,0.883535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 10:00 am",9.8363,293,393,427.601,1,0.950412,0.992319,1,36.6541,0.488724,-59.0645,120.357,167.791,4.86315,33.838,13.278,209.149,2.40264,998,130.943,64.9865,4.83437,4.5,7.1,533,-352.032,0,0,-0.3667,0,0,0,0.802254,0.3667,-0.0269784,0,0,0.2893,0.104378,0,0,0,0.3667
"Feb 19, 11:00 am",629.391,293,393,639.033,1,0.90873,0.991522,1,44.1092,0.440208,-42.305,171.843,250.757,4.70797,34.1449,13.3985,349.236,153.737,998,145.226,57.2,6.46719,5.7,10.1,890,48790.7,53.8403,53.8403,50.8237,0,0,136.164,0.718015,3.0166,0.409999,1.31346,0,0.2893,0.104378,0.89946,0,3.0166,0
"Feb 19, 12:00 pm",569.533,293,393,612.878,1,0.86653,0.990838,1,49.3076,0.377154,-21.9942,157.047,240.493,4.59646,33.9845,13.3355,368.856,139.115,998,162.149,52.015,7.3,5.5,12.3,940,50051.4,55.1016,55.1016,52.1369,0,0,139.115,0.651997,2.96473,0.342044,1.32955,0,0.2893,0.104378,0.89946,0,2.96473,0
"Feb 19, 01:00 pm",486.576,293,393,544.567,1,0.848662,0.99057,1,51.0896,0.349348,1.17012,136.629,213.688,4.5265,33.7665,13.25,340.211,118.852,998,180.944,50.282,7.68437,4.7,13.7,867,42048.3,46.5711,46.5711,43.8003,0,0,118.852,0.628104,2.77085,0.256965,1.22075,0,0.2893,0.104378,0.89946,0,2.77085,0
"Feb 19, 02:00 pm",478.704,293,393,523.176,1,0.870261,0.990896,1,48.909,0.374353,24.1547,134.647,205.294,4.48193,33.73,13.2357,312.35,116.929,998,199.639,52.3551,8.0375,4.7,14.6,796,41298.3,45.7722,45.7722,43.019,0,0,116.929,0.657256,2.75314,0.249441,1.21056,0,0.2893,0.104378,0.89946,0,2.75314,0
"Feb 19, 03:00 pm",642.036,293,393,645.786,1,0.913444,0.991605,1,43.413,0.449557,44.0978,174.574,253.407,4.46222,33.861,13.2871,348.844,156.825,998,216.336,57.8143,8.35938,3.7,15,889,50263.4,55.4094,55.4094,52.3577,0,16.8361,139.989,0.726419,3.05167,0.425059,1.33347,0,0.2893,0.104378,0.89946,0,3.05167,0
"Feb 19, 04:00 pm",719.595,293,393,684.793,1,0.954243,0.992402,1,35.7704,0.530729,60.527,193.543,268.713,4.47207,33.8967,13.3011,331.186,175.77,998,230.391,65.7901,8.55,2.9,14.8,844,50169.6,55.4094,55.4094,52.2599,0,35.7807,139.989,0.811366,3.14942,0.522804,1.33347,0,0.2893,0.104378,0.89946,0,3.14942,0
"Feb 19, 05:00 pm",503.493,293,393,655.436,0.954771,0.983048,0.993155,0.772283,26.906,0.426416,74.0845,140.822,257.193,4.5265,33.9212,13.3107,288.414,122.984,998,242.18,75.4303,7.91875,3,13.7,735,43663.3,48.2919,48.2919,45.4826,0,0,122.984,0.89175,2.80929,0.273457,1.24269,0,0.2893,0.104378,0.89946,0,2.80929,0
"Feb 19, 06:00 pm",0,323.781,319.33,299.388,0,0.998909,0.995528,0,17.5481,0,0,0,117.48,3.62292,26.645,10.4555,123.214,0,998,252.423,86.0044,6.84375,1.8,12,314,-355.488,0,0,-0.3703,0,0,0,0.953464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 07:00 pm",0,305.543,301.795,0,0,1.00367,0.997997,0,8.06258,0,0,0,0,2.94727,22.0201,8.64069,0,0,998,261.857,96.9616,7.2375,1.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.990115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 08:00 pm",0,289.899,286.647,0,0,1.00094,0.999719,0,1.13883,0,0,0,0,2.44922,18.882,7.40931,0,0,998,271.209,108.548,6.69375,2.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.999802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 09:00 pm",0,276.259,273.4,0,0,1.00357,0.997591,0,9.66559,0,0,0,0,2.06996,16.4305,6.44733,0,0,998,281.319,120.088,6.30625,3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.985804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 10:00 pm",0,264.29,261.767,0,0,0.99941,0.99566,0,17.06,0,0,0,0,1.78114,14.3236,5.62059,0,0,998,293.383,131.173,6.075,1.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.955998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 11:00 pm",0,253.593,251.325,0,0,0.991362,0.994023,0,22.9112,0,0,0,0,1.5524,12.765,5.00897,0,0,998,309.347,141.106,5.6875,1.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.921109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 12:00 am",0,243.991,241.949,0,0,0.984025,0.993187,0,26.4934,0,0,0,0,1.36973,11.3683,4.46093,0,0,998,331.95,148.522,5.3,0.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.894986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 01:00 am",0,235.255,233.393,0,0,0.981382,0.993102,0,27.5839,0,0,0,0,1.21714,10.2905,4.038,0,0,998,1.56496,151.219,4.87813,0.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.886333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
