"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 20, 02:00 am",0,227.253,225.548,0,0,0.984629,0.993207,0,26.232,0,0,0,0,1.093,9.34807,3.66818,0,0,998,30.6608,147.922,4.5125,0.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.897011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 03:00 am",0,219.819,218.236,0,0,0.992194,0.994162,0,22.4337,0,0,0,0,0.988502,8.63427,3.38809,0,0,998,52.4494,140.144,4.24687,1.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.924322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 04:00 am",0,212.924,211.461,0,0,0.999955,0.995813,0,16.4933,0,0,0,0,0.896557,7.92541,3.10993,0,0,998,67.8771,130.033,4.10313,1.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.958853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 05:00 am",0,206.516,205.162,0,0,1.00365,0.997771,0,8.9591,0,0,0,0,0.818994,7.28001,2.85667,0,0,998,79.6531,118.864,4.0375,0.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.9878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 06:00 am",0,200.495,199.228,0,0,1.00031,0.999912,0,0.356976,0,0,0,0,0.752546,6.77552,2.65871,0,0,998,89.624,107.288,4.05,0.8,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.999981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 07:00 am",0,194.791,193.598,0,0,1.00365,0.997793,0,8.87122,0,0,0,0,0.694054,6.352,2.49252,0,0,998,98.9333,95.6937,3.92812,1.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.988037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 08:00 am",0,189.413,188.297,0,0.0695758,0.998268,0.995368,0,18.1344,0,-79.9187,0,0,0.64184,5.90381,2.31665,0,0,998,108.4,84.7939,4.00625,1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.950329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 09:00 am",0,277.301,339.998,340.991,1,0.981182,0.993096,0.830761,27.6635,0.46199,-72.8434,82.3816,133.805,3.25539,23.7806,9.33152,151.074,0,998,118.75,74.2336,6.225,0.7,8.1,385,-355.488,0,0,-0.3703,0,0,0,0.88569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 10:00 am",0,314.984,319.982,66.8292,1,0.951652,0.992346,1,36.3732,0.164333,-58.8055,18.8356,26.2238,3.57396,25.2533,9.90939,32.5692,0,998,130.73,64.6839,6.1875,1.1,9,83,-355.488,0,0,-0.3703,0,0,0,0.805171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 11:00 am",49.0703,293,393,171.046,1,0.91082,0.991559,1,43.804,0.305854,-42.0703,46.1035,67.1183,4.67228,33.0968,12.9872,92.9988,11.986,998,145.061,56.8684,7.44063,2.3,10.8,237,-361.806,0,0,-0.376881,0,0,0,0.721712,0.376881,-0.0167976,0,0,0.2893,0.104378,0,0,0,0.376881
"Feb 20, 12:00 pm",0,323.838,319.4,6.5638,1,0.869644,0.990886,1,48.9756,0,-21.8318,1.68808,2.57564,3.66802,26.4263,10.3697,3.924,0,998,162.071,51.6609,8.96875,3.5,11,10,-355.488,0,0,-0.3703,0,0,0,0.65638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 01:00 pm",0,329.52,335.899,89.8637,1,0.852329,0.990624,1,50.7398,0.12509,1.20542,22.645,35.2625,4.13527,29.4077,11.5396,55.7208,0,998,180.985,49.9237,10.1719,3.7,11.5,142,-355.488,0,0,-0.3703,0,0,0,0.632843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 02:00 pm",172.481,293,393,257.451,1,0.873448,0.990945,1,48.5606,0.319868,24.0563,66.5047,101.024,4.58642,33.3651,13.0925,152.644,42.1306,998,199.793,52.0164,9.375,4.3,12.5,389,4607.66,6.38186,6.38186,4.79965,0,0,22.156,0.661828,1.58221,0.0306463,0.708158,0,0.2893,0.104378,0.44973,0,1.58221,0
"Feb 20, 03:00 pm",0,323.887,319.461,46.7451,1,0.915626,0.991643,1,43.0807,0,43.9139,12.6672,18.3428,3.59832,26.5139,10.4041,25.1136,0,998,216.563,57.51,8.40312,4.3,12.7,64,-355.488,0,0,-0.3703,0,0,0,0.730392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 04:00 pm",0,305.561,301.79,30.1383,1,0.955553,0.992432,1,35.4572,0,60.3075,8.52993,11.8263,2.91863,22.2743,8.74045,14.5188,0,998,230.655,65.5221,9.36563,4.7,12.1,37,-355.488,0,0,-0.3703,0,0,0,0.814549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 05:00 pm",0,316.43,326.487,113.539,0.973199,0.983731,0.993178,0.778066,26.6188,0.221179,73.9621,25.069,44.5527,3.63069,26.5441,10.4159,49.8348,0,998,242.459,75.1932,8.1625,4,11.6,127,-355.488,0,0,-0.3703,0,0,0,0.894007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 06:00 pm",0,305.297,301.514,8.59492,0,0.999213,0.995607,0,17.2555,0,0,0,3.37265,2.96317,22.2433,8.72826,3.5316,0,998,252.712,85.7964,7.63125,4.9,10.6,9,-355.488,0,0,-0.3703,0,0,0,0.954992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 07:00 pm",0,289.535,286.259,0,0,1.00365,0.998071,0,7.76899,0,0,0,0,2.45628,19.0349,7.46929,0,0,998,262.157,96.7586,7.42188,5.3,10,0,-355.488,0,0,-0.3703,0,0,0,0.990821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 08:00 pm",0,275.824,272.952,0,0,1.00116,0.999645,0,1.44001,0,0,0,0,2.06881,16.5236,6.48386,0,0,998,271.527,108.349,7.11719,5.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 09:00 pm",0,263.755,261.21,0,0,1.00352,0.997512,0,9.97946,0,0,0,0,1.77264,14.4938,5.68737,0,0,998,281.662,119.881,6.8125,4.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.98487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 10:00 pm",0,253.034,250.762,0,0,0.999076,0.995571,0,17.3891,0,0,0,0,1.54014,12.8045,5.0245,0,0,998,293.757,130.944,6.46875,3.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.954297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 11:00 pm",0,243.377,241.324,0,0,0.99074,0.993923,0,23.2562,0,0,0,0,1.36148,11.4611,4.49734,0,0,998,309.734,140.837,6.6625,2.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.918749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 12:00 am",0,234.602,232.733,0,0,0.983189,0.99316,0,26.8473,0,0,0,0,1.20551,10.3589,4.06483,0,0,998,332.257,148.198,6.12813,2.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.892213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 01:00 am",0,226.567,224.856,0,0,0.980485,0.993075,0,27.9362,0,0,0,0,1.07554,9.42413,3.69803,0,0,998,1.60689,150.858,6.1625,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.88347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 02:00 am",0,219.124,217.541,0,0,0.983845,0.993181,0,26.5703,0,0,0,0,0.971083,8.66874,3.40161,0,0,998,30.4344,147.581,6.075,3.2,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.894387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 03:00 am",0,212.184,210.712,0,0,0.991641,0.994069,0,22.7533,0,0,0,0,0.880075,8.0208,3.14736,0,0,998,52.1298,139.845,5.93125,4.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.922179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 04:00 am",0,205.705,204.337,0,0,0.999672,0.995732,0,16.7931,0,0,0,0,0.801883,7.40852,2.9071,0,0,998,67.5564,129.766,5.65312,4.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.957354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 05:00 am",0,199.628,198.352,0,0,1.00362,0.997699,0,9.24044,0,0,0,0,0.73414,6.87637,2.69829,0,0,998,79.3527,118.615,5.475,4.5,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.987023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 06:00 am",0,193.902,192.706,0,0,1.00053,0.999846,0,0.624133,0,0,0,0,0.677028,6.40171,2.51203,0,0,998,89.3435,107.044,4.80625,4.5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.999941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 07:00 am",0,188.498,187.379,0,0,1.00366,0.997858,0,8.61218,0,0,0,0,0.626067,5.95812,2.33797,0,0,998,98.6682,95.4455,5.04063,4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.988725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 08:00 am",0,183.365,182.309,0,0.0906071,0.998554,0.995439,0,17.8778,0,-79.7813,0,0,0.58187,5.58745,2.19252,0,0,998,108.147,84.5398,5.04063,4.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.951713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 09:00 am",0,178.522,177.537,0,1,0.981848,0.993117,0.8431,27.3976,0,-72.5805,0,0,0.534104,5.19633,2.03904,0,0,998,118.511,73.9541,6.2625,3.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.887835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 10:00 am",0,173.934,173.008,0.808086,1,0.952878,0.992372,1,36.0906,0,-58.543,0.228056,0.317093,0.491266,4.8642,1.90871,0.3924,0,998,130.516,64.3777,7.55,4.3,8.8,1,-355.488,0,0,-0.3703,0,0,0,0.808086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 11:00 am",0,169.546,168.67,7.25415,1,0.912888,0.991595,1,43.4966,0,-41.8321,1.95979,2.84653,0.453376,4.60037,1.80519,3.924,0,998,144.896,56.5334,7.39688,6.8,10.6,10,-355.488,0,0,-0.3703,0,0,0,0.725415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 12:00 pm",0,217.704,249.42,156.605,1,0.872722,0.990934,1,48.6407,0.378299,-21.666,40.42,61.4517,1.1103,10.5208,4.12836,92.9988,0,998,161.995,51.3034,8.58125,6,12.8,237,-355.488,0,0,-0.3703,0,0,0,0.660779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 01:00 pm",0,263.046,284.12,124.971,1,0.855952,0.990678,1,50.3865,0.301902,1.24448,31.6272,49.0384,1.91693,16.5415,6.49087,76.9104,0,998,181.03,49.5628,9.7125,8.6,14.4,196,-355.488,0,0,-0.3703,0,0,0,0.637605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 02:00 pm",180.434,293,393,406.521,1,0.876603,0.990994,1,48.2081,0.366478,23.9618,105.397,159.519,4.423,33.7722,13.2522,239.364,44.0733,998,199.952,51.676,10.0969,8.2,15.8,610,5331.02,7.149,7.149,5.55314,0,0,24.0986,0.666427,1.59586,0.0345065,0.717942,0,0.2893,0.104378,0.44973,0,1.59586,0
"Feb 21, 03:00 pm",628.086,293,393,630.108,1,0.917794,0.991682,1,42.7441,0.455679,43.7331,171.161,247.255,4.37432,34.0691,13.3687,336.679,153.418,998,216.796,57.205,10.3937,7.4,16.8,858,50279.3,55.4094,55.4094,52.3743,0,13.4286,139.989,0.734392,3.03507,0.408458,1.33347,0,0.2893,0.104378,0.89946,0,3.03507,0
"Feb 21, 04:00 pm",630.533,293,393,605.954,1,0.956857,0.992461,1,35.1397,0.529684,60.09,171.74,237.776,4.36463,34.0466,13.3599,290.768,154.015,998,230.924,65.2541,10.0469,7.1,17,741,50276.5,55.4094,55.4094,52.3714,0,14.0263,139.989,0.817751,3.03796,0.411349,1.33347,0,0.2893,0.104378,0.89946,0,3.03796,0
"Feb 21, 05:00 pm",461.733,293,393,575.409,0.991554,0.98441,0.9932,0.783801,26.3273,0.447696,73.8406,130.492,225.79,4.38888,33.9418,13.3188,251.921,112.784,998,242.743,74.9564,9.78125,5.7,16.5,642,39683.3,44.0521,44.0521,41.3368,0,0,112.784,0.896275,2.7153,0.233544,1.18862,0,0.2893,0.104378,0.89946,0,2.7153,0
"Feb 21, 06:00 pm",0,323.909,319.487,177.912,0,0.99951,0.995688,0,16.9587,0,0,0,69.8126,3.4994,26.7264,10.4875,72.9864,0,998,253.005,85.5881,9.1625,5.3,15.1,186,-355.488,0,0,-0.3703,0,0,0,0.956515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 07:00 pm",0,305.745,302.011,0,0,1.00363,0.998145,0,7.47143,0,0,0,0,2.84736,22.1705,8.6997,0,0,998,262.461,96.5559,9.3,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.99151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 08:00 pm",0,290.15,286.908,0,0,1.00138,0.999569,0,1.74501,0,0,0,0,2.36696,19.0249,7.46537,0,0,998,271.848,108.15,9.08594,4.7,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.999536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 09:00 pm",0,276.604,273.765,0,0,1.00346,0.997431,0,10.297,0,0,0,0,2.00327,16.4535,6.45637,0,0,998,282.008,119.674,8.48125,3.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.983894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 10:00 pm",0,264.653,262.132,0,0,0.998724,0.995481,0,17.7218,0,0,0,0,1.72698,14.457,5.67292,0,0,998,294.133,130.714,8.05,3,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.952546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 11:00 pm",0,253.997,251.737,0,0,0.990095,0.99382,0,23.6047,0,0,0,0,1.50712,12.8235,5.03193,0,0,998,310.123,140.566,7.79688,2.4,11,0,-355.488,0,0,-0.3703,0,0,0,0.91633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 12:00 am",0,244.371,242.323,0,0,0.982324,0.993132,0,27.2046,0,0,0,0,1.33033,11.5245,4.52221,0,0,998,332.566,147.871,7.30937,2.6,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.88938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 01:00 am",0,235.595,233.724,0,0,0.979557,0.993047,0,28.2918,0,0,0,0,1.18958,10.4302,4.09281,0,0,998,1.65333,150.495,6.3875,2.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.880545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 02:00 am",0,227.554,225.841,0,0,0.983036,0.993155,0,26.9111,0,0,0,0,1.07373,9.46141,3.71266,0,0,998,30.2149,147.235,5.62187,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.89171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 03:00 am",0,220.132,218.552,0,0,0.99107,0.993976,0,23.0746,0,0,0,0,0.978471,8.64139,3.39088,0,0,998,51.8148,139.541,4.85625,1.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.919996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 04:00 am",0,213.233,211.768,0,0,0.999376,0.995651,0,17.0938,0,0,0,0,0.890007,7.95891,3.12308,0,0,998,67.238,129.495,4.825,1.4,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.955825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 05:00 am",0,206.87,205.525,0,0,1.00359,0.997628,0,9.5224,0,0,0,0,0.817254,7.22206,2.83394,0,0,998,79.0534,118.361,4.45937,0.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.986221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 06:00 am",0,200.872,199.609,0,0,1.00074,0.99978,0,0.891738,0,0,0,0,0.752312,6.75538,2.65081,0,0,998,89.0632,106.796,4.45,0.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 07:00 am",0,195.213,194.028,0,0,1.00367,0.997924,0,8.35264,0,0,0,0,0.695336,6.29354,2.46959,0,0,998,98.403,95.1934,4.4625,0.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.989393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 08:00 am",0,189.852,188.738,0,0.111955,0.998832,0.995508,0.506367,17.6208,0,-79.6419,0,0,0.644082,5.88903,2.31086,0,0,998,107.894,84.2817,4.59688,0.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.953081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 09:00 am",0,190.776,191.724,16.0194,1,0.982505,0.993138,0.855593,27.1306,0.139545,-72.3139,3.99145,6.28603,0.643259,6.02079,2.36256,7.0632,0,998,118.272,73.6711,5.97188,0.8,7.3,18,-355.488,0,0,-0.3703,0,0,0,0.889969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 10:00 am",55.4811,293,393,432.262,1,0.954091,0.992399,1,35.8064,0.498978,-58.277,122.15,169.62,4.68246,33.402,13.107,209.149,13.5519,998,130.301,64.0681,7.94375,1.3,10.6,533,-363.618,0,0,-0.378769,0,0,0,0.810998,0.378769,-0.0149092,0,0,0.2893,0.104378,0,0,0,0.378769
"Feb 22, 11:00 am",646.265,293,393,648.921,1,0.914934,0.991631,1,43.1869,0.45201,-41.5908,175.712,254.637,4.54641,33.9139,13.3078,349.236,157.858,998,144.732,56.195,9.00313,3.7,13.3,890,50258.5,55.4094,55.4094,52.3526,0,11.4464,139.989,0.729125,3.05676,0.430151,1.33347,0,0.2893,0.104378,0.89946,0,3.05676,0
"Feb 22, 12:00 pm",590.55,293,393,625.28,1,0.875761,0.990981,1,48.303,0.391071,-21.4971,161.956,245.36,4.44748,33.7903,13.2593,368.856,144.249,998,161.92,50.9428,9.90938,3.8,15.3,940,50320.8,55.4094,55.4094,52.4175,0,4.26,139.989,0.665192,2.99189,0.365276,1.33347,0,0.2893,0.104378,0.89946,0,2.99189,0
"Feb 22, 01:00 pm",507.717,293,393,556.95,1,0.859528,0.990732,1,50.0299,0.364527,1.28712,141.548,218.547,4.37917,33.5184,13.1526,340.211,124.016,998,181.079,49.1993,10.8406,2.6,16.7,867,44067.5,48.7226,48.7226,45.9036,0,0,124.016,0.642388,2.81897,0.277643,1.24819,0,0.2893,0.104378,0.89946,0,2.81897,0
"Feb 22, 02:00 pm",497.487,293,393,534.158,1,0.879725,0.991043,1,47.8516,0.389042,23.871,138.989,209.604,4.34529,33.4515,13.1264,312.35,121.517,998,200.117,51.334,10.9937,2.3,17.4,796,43089.3,47.6803,47.6803,44.8847,0,0,121.517,0.671053,2.79558,0.267551,1.23489,0,0.2893,0.104378,0.89946,0,2.79558,0
"Feb 22, 03:00 pm",660.002,293,393,656.452,1,0.919945,0.991721,1,42.4033,0.462137,43.5553,178.742,257.592,4.32602,33.644,13.2019,348.844,161.214,998,217.035,56.8993,11.3156,2.1,17.8,889,50242.4,55.4094,55.4094,52.3359,0,21.2246,139.989,0.738417,3.07349,0.446879,1.33347,0,0.2893,0.104378,0.89946,0,3.07349,0
"Feb 22, 04:00 pm",733.068,293,393,692.9,1,0.958153,0.992491,1,34.8178,0.540666,59.8747,196.654,271.894,4.33565,33.7855,13.2574,331.186,179.061,998,231.198,64.986,11.1938,2.4,17.6,844,50152.3,55.4094,55.4094,52.242,0,39.0719,139.989,0.820972,3.16734,0.540728,1.33347,0,0.2893,0.104378,0.89946,0,3.16734,0
"Feb 22, 05:00 pm",552.897,293,393,660.471,1,0.985098,0.993223,0.792125,26.0253,0.468257,73.6643,152.773,259.169,4.38888,33.975,13.3318,288.414,135.052,998,243.032,74.7199,10.6406,4.3,16.5,735,48424.6,53.367,53.367,50.4423,0,0,135.052,0.898601,2.9247,0.324134,1.30742,0,0.2893,0.104378,0.89946,0,2.9247,0
"Feb 22, 06:00 pm",0,323.815,319.372,301.114,0.00983275,0.999975,0.995819,0,16.4712,0,80.2785,0,118.157,3.50752,26.8767,10.5464,123.214,0,998,253.302,85.3798,9.95625,5.1,14.8,314,-355.488,0,0,-0.3703,0,0,0,0.958962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 07:00 pm",0,305.573,301.824,0,0,1.0036,0.998221,0,7.17003,0,0,0,0,2.85871,22.2594,8.7346,0,0,998,262.769,96.3534,9.97188,5.7,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.99218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 08:00 pm",0,289.927,286.674,0,0,1.00159,0.999493,0,2.05372,0,0,0,0,2.38148,19.0599,7.4791,0,0,998,272.172,107.95,9.51875,5.7,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.999358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 09:00 pm",0,276.352,273.508,0,0,1.00338,0.997349,0,10.6182,0,0,0,0,2.02344,16.4358,6.44941,0,0,998,282.357,119.466,8.73125,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.982877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 10:00 pm",0,264.368,261.839,0,0,0.998354,0.995389,0,18.058,0,0,0,0,1.74646,14.4542,5.67183,0,0,998,294.512,130.484,8.27812,3.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.950743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 11:00 pm",0,253.65,251.377,0,0,0.989424,0.993717,0,23.9566,0,0,0,0,1.52745,12.8617,5.04692,0,0,998,310.514,140.294,7.27812,3.2,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.913854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 12:00 am",0,243.986,241.93,0,0,0.981429,0.993104,0,27.5653,0,0,0,0,1.35184,11.5126,4.51755,0,0,998,332.875,147.543,7.1375,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.886484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 01:00 am",0,235.165,233.285,0,0,0.978599,0.993018,0,28.6505,0,0,0,0,1.20476,10.4479,4.09975,0,0,998,1.70402,150.129,6.25938,3.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.87756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 02:00 am",0,227.118,225.405,0,0,0.982202,0.993128,0,27.2546,0,0,0,0,1.08271,9.43088,3.70068,0,0,998,30.0023,146.886,5.95,1.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.888981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 03:00 am",0,219.609,218.01,0,0,0.99048,0.993881,0,23.3975,0,0,0,0,0.982401,8.75782,3.43657,0,0,998,51.5046,139.233,5.15,3.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.917772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 04:00 am",0,212.592,211.104,0,0,0.999069,0.99557,0,17.3956,0,0,0,0,0.890675,8.11252,3.18335,0,0,998,66.9222,129.219,4.98438,5.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.954264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 05:00 am",0,206.043,204.661,0,0,1.00355,0.997556,0,9.8049,0,0,0,0,0.813098,7.48721,2.93798,0,0,998,78.7551,118.103,4.74062,5.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.985393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 06:00 am",0,199.901,198.611,0,0,1.00095,0.999714,0,1.15974,0,0,0,0,0.745843,6.94385,2.72477,0,0,998,88.7833,106.544,4.75313,5.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.999795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 07:00 am",0,194.121,192.914,0,0,1.00367,0.997989,0,8.09266,0,0,0,0,0.6882,6.45129,2.53148,0,0,998,98.1377,94.9375,4.45313,4.7,5,0,-355.488,0,0,-0.3703,0,0,0,0.990042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 08:00 am",0,188.644,187.509,0,0.133612,0.999102,0.995578,0.513192,17.3634,0,-79.5007,0,0,0.636481,6.04039,2.37025,0,0,998,107.641,84.0196,4.43125,5.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.954431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 09:00 am",0,202.568,211.965,56.2018,1,0.983153,0.993159,0.868234,26.8626,0.418552,-72.0438,14.22,22.0536,0.820052,7.77978,3.05279,24.7212,0,998,118.033,73.3847,6.19688,8.6,6.9,63,-355.488,0,0,-0.3703,0,0,0,0.892093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 10:00 am",0,223.564,234.521,60.2291,1,0.95529,0.992426,1,35.5206,0.413242,-58.0077,17.0416,23.6339,1.10572,10.0314,3.93634,29.0376,0,998,130.086,63.7552,6.80313,7.1,8.6,74,-355.488,0,0,-0.3703,0,0,0,0.813906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 11:00 am",0,260.934,283.614,123.117,1,0.916955,0.991667,1,42.8751,0.379466,-41.3465,33.412,48.3111,1.9906,16.3247,6.40581,65.9232,0,998,144.567,55.8533,8.03438,6.2,10.3,168,-355.488,0,0,-0.3703,0,0,0,0.732838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 12:00 pm",0,303.262,326.95,152.003,1,0.878761,0.991028,1,47.9625,0.294442,-21.3252,39.5075,59.646,3.37173,25.2508,9.90843,89.0748,0,998,161.847,50.5791,8.63125,6.8,11.6,227,-355.488,0,0,-0.3703,0,0,0,0.669617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 01:00 pm",0,299.833,296.246,9.70785,1,0.863057,0.990785,1,49.6699,0,1.33319,2.4775,3.80936,2.73791,21.077,8.27063,5.886,0,998,181.132,48.8333,10.0375,5.3,11.6,15,-355.488,0,0,-0.3703,0,0,0,0.64719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 02:00 pm",0,284.911,281.801,33.1093,1,0.882811,0.991093,1,47.4914,0,23.7839,8.64577,12.9921,2.25015,18.1348,7.11609,19.2276,0,998,200.287,50.9905,8.975,5.7,12.1,49,-355.488,0,0,-0.3703,0,0,0,0.675701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 03:00 pm",222.328,293,393,402.415,1,0.922078,0.99176,1,42.0583,0.432688,43.3806,109.83,157.908,4.55639,33.7637,13.2489,212.681,54.3062,998,217.28,56.5931,9.0375,6.5,13.1,542,9221.33,11.276,11.276,9.60555,0,0,34.3316,0.742463,1.67043,0.0564438,0.770579,0,0.2893,0.104378,0.44973,0,1.67043,0
"Feb 23, 04:00 pm",337.718,293,393,352.76,1,0.95944,0.99252,1,34.4919,0.491177,59.6615,100.255,138.423,4.55139,33.6704,13.2123,167.947,82.4918,998,231.477,64.7181,9.1375,6,13.2,428,27842.2,31.4542,31.4542,29.0023,0,0,82.4918,0.824207,2.45189,0.130811,1.02794,0,0.2893,0.104378,0.89946,0,2.45189,0
"Feb 23, 05:00 pm",22.8463,293,393,99.1071,1,0.985793,0.993247,0.80264,25.7137,0.129286,73.4412,23.2455,38.8896,4.60149,33.2914,13.0635,43.164,5.58049,998,243.325,74.4837,8.29375,6,12.2,110,-355.021,0,0,-0.369814,5.58049,0,0,0.900973,0.369814,-0.0238645,0,0,0.2893,0.104378,0,0,0,0.369814
"Feb 23, 06:00 pm",0,323.757,319.3,0.960447,0.0280338,1.00025,0.9959,0,16.1685,0,80.1596,0,0.376879,3.66418,26.585,10.432,0.3924,0,998,253.603,85.1714,7.40625,6,11,1,-355.488,0,0,-0.3703,0,0,0,0.960447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 07:00 pm",0,305.41,301.638,0,0,1.00356,0.998298,0,6.86491,0,0,0,0,2.96749,22.1551,8.69367,0,0,998,263.08,96.1512,7.63125,3.5,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.992831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 08:00 pm",0,289.726,286.466,0,0,1.00179,0.999416,0,2.366,0,0,0,0,2.45941,18.9037,7.41781,0,0,998,272.5,107.751,7.48281,2.9,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.999148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 09:00 pm",0,276.073,273.212,0,0,1.00329,0.997266,0,10.9428,0,0,0,0,2.07034,16.4393,6.45077,0,0,998,282.709,119.257,8.45,3.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.981817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 10:00 pm",0,264.075,261.545,0,0,0.997966,0.995296,0,18.3975,0,0,0,0,1.77578,14.3812,5.64317,0,0,998,294.892,130.252,7.95,2.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.94889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 11:00 pm",0,253.435,251.18,0,0,0.988729,0.993611,0,24.3118,0,0,0,0,1.54254,12.6851,4.97765,0,0,998,310.905,140.02,7.82344,1.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.911319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 12:00 am",0,243.813,241.765,0,0,0.980503,0.993075,0,27.9293,0,0,0,0,1.35636,11.4417,4.48971,0,0,998,333.185,147.212,7.51875,1.8,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.883527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 01:00 am",0,235.068,233.205,0,0,0.977609,0.992989,0,29.0123,0,0,0,0,1.19969,10.3393,4.05713,0,0,998,1.75868,149.76,7.31875,1.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.874515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 02:00 am",0,227.095,225.396,0,0,0.98134,0.993101,0,27.6005,0,0,0,0,1.07132,9.3533,3.67024,0,0,998,29.7962,146.534,6.9625,1.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.886199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 03:00 am",0,219.738,218.172,0,0,0.989873,0.993786,0,23.7221,0,0,0,0,0.965614,8.57013,3.36292,0,0,998,51.1991,138.92,6.7625,1.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.915508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 04:00 am",0,212.943,211.502,0,0,0.998749,0.995487,0,17.6982,0,0,0,0,0.87447,7.83547,3.07464,0,0,998,66.6089,128.938,6.42812,0.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.952671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 05:00 am",0,206.589,205.245,0,0,1.0035,0.997484,0,10.0879,0,0,0,0,0.795863,7.27342,2.85409,0,0,998,78.458,117.84,6.42812,1,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.98454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 06:00 am",0,200.604,199.344,0,0,1.00115,0.999647,0,1.42807,0,0,0,0,0.729621,6.78729,2.66333,0,0,998,88.5038,106.287,6.5625,1.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 07:00 am",0,194.929,193.742,0,0,1.00366,0.998055,0,7.83228,0,0,0,0,0.670428,6.37631,2.50206,0,0,998,97.8723,94.678,6.6625,2.9,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.990671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 08:00 am",0,189.516,188.391,0,0.155569,0.999364,0.995648,0.520101,17.1057,0,-79.3578,0,0,0.61991,6.0206,2.36248,0,0,998,107.387,83.7537,6.6625,4.9,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.955764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 09:00 am",0,184.412,183.362,0,1,0.983791,0.99318,0.881015,26.5935,0,-71.7703,0,0,0.573273,5.58582,2.19188,0,0,998,117.793,73.095,7.14063,3.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.894205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 10:00 am",0,179.55,178.557,0,1,0.956475,0.992453,1,35.2333,0,-57.7353,0,0,0.537247,5.24705,2.05894,0,0,998,129.871,63.4391,6.94063,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.81681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 11:00 am",0,174.934,174.001,0,1,0.918954,0.991703,1,42.5612,0,-41.0993,0,0,0.495856,4.91182,1.9274,0,0,998,144.403,55.5085,8.08438,4,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.736555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 12:00 pm",0,170.561,169.687,2.02216,1,0.881722,0.991075,1,47.6194,0,-21.1506,0.527381,0.793494,0.458707,4.58223,1.79807,1.1772,0,998,161.776,50.2124,9.37187,3.7,10.7,3,-355.488,0,0,-0.3703,0,0,0,0.674052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 01:00 pm",0,166.371,165.541,0.652008,1,0.866537,0.990838,1,49.3068,0,1.38252,0.167076,0.255848,0.432581,4.32347,1.69653,0.3924,0,998,181.189,48.4649,9.87187,4,11.2,1,-355.488,0,0,-0.3703,0,0,0,0.652008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 02:00 pm",0,162.338,161.548,0.680369,1,0.885861,0.991141,1,47.1275,0,23.7003,0.178286,0.266977,0.411161,4.08626,1.60345,0.3924,0,998,200.463,50.6456,10.0719,4,11.4,1,-355.488,0,0,-0.3703,0,0,0,0.680369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 03:00 pm",0,158.436,157.68,0.746528,1,0.924192,0.991799,1,41.7095,0,43.2089,0.204222,0.292938,0.392233,3.88318,1.52376,0.3924,0,998,217.531,56.2865,10.2719,4.7,11.6,1,-355.488,0,0,-0.3703,0,0,0,0.746528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 04:00 pm",0,154.645,153.92,0,1,0.960717,0.99255,1,34.1619,0,59.4504,0,0,0.377878,3.69953,1.4517,0,0,998,231.761,64.4504,9.87187,4.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.827454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 05:00 pm",0,150.97,150.276,0,1,0.986481,0.993286,0.813076,25.3982,0,73.2196,0,0,0.364305,3.50942,1.3771,0,0,998,243.623,74.2481,9.67188,4.3,11,0,-355.488,0,0,-0.3703,0,0,0,0.903349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 06:00 pm",0,147.398,146.732,0,0.0461552,1.00052,0.995982,0,15.8623,0,80.0412,0,0,0.352865,3.33846,1.31001,0,0,998,253.908,84.963,9.27188,3.7,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.961922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 07:00 pm",0,143.909,143.266,0,0,1.0035,0.998375,0,6.55621,0,0,0,0,0.343189,3.19296,1.25292,0,0,998,263.394,95.9493,8.75,3.5,10,0,-355.488,0,0,-0.3703,0,0,0,0.99346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 08:00 pm",0,140.478,139.853,0,0,1.00198,0.999338,0,2.68172,0,0,0,0,0.333752,3.08357,1.20999,0,0,998,272.83,107.551,8.35,5.1,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.998905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 09:00 pm",0,137.117,136.513,0,0,1.00319,0.997182,0,11.2707,0,0,0,0,0.325489,2.95386,1.15909,0,0,998,283.063,119.048,7.85,4.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.980715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 10:00 pm",0,133.818,133.233,0,0,0.99756,0.995202,0,18.7403,0,0,0,0,0.317969,2.83871,1.11391,0,0,998,295.275,130.019,7.6625,5.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.946985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 11:00 pm",0,130.599,130.035,0,0,0.988007,0.993505,0,24.6701,0,0,0,0,0.311169,2.70087,1.05982,0,0,998,311.297,139.744,7.1625,3.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.908726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 12:00 am",0,127.432,126.885,0,0,0.979545,0.993046,0,28.2963,0,0,0,0,0.305171,2.60275,1.02132,0,0,998,333.495,146.878,6.40625,3.2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.880508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 01:00 am",0,124.317,123.785,0,0,0.976586,0.992959,0,29.3771,0,0,0,0,0.300306,2.50466,0.982827,0,0,998,1.81708,149.389,5.89687,2.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.87141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 02:00 am",0,121.244,120.725,0,0,0.980452,0.993074,0,27.9488,0,0,0,0,0.294591,2.42242,0.950559,0,0,998,29.5966,146.178,5.59688,3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.883366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 03:00 am",0,118.198,117.689,0,0,0.989247,0.99369,0,24.0482,0,0,0,0,0.290061,2.36023,0.926152,0,0,998,50.8984,138.603,5.05312,4.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.913203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 04:00 am",0,115.188,114.691,0,0,0.998417,0.995405,0,18.0016,0,0,0,0,0.285149,2.28837,0.897957,0,0,998,66.2982,128.653,4.51875,5.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.951048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 05:00 am",0,112.225,111.741,0,0,1.00344,0.997412,0,10.3713,0,0,0,0,0.280649,2.20385,0.86479,0,0,998,78.1622,117.574,4.11875,5.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.983662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 06:00 am",0,109.313,108.844,0,0,1.00134,0.999581,0,1.69669,0,0,0,0,0.27618,2.11757,0.830935,0,0,998,88.2248,106.027,4.40938,4.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 07:00 am",0,106.46,106.006,0,0,1.00364,0.99812,0,7.57154,0,0,0,0,0.271921,2.02494,0.794587,0,0,998,97.6068,94.4148,4.09688,3,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.991281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 08:00 am",0,103.656,103.214,0,0.177818,0.999619,0.995718,0.52709,16.8476,0,-79.2131,0,0,0.267688,1.94972,0.765071,0,0,998,107.133,83.4843,4.0625,3.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.957079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 09:00 am",0,100.911,100.484,0,1,0.984419,0.9932,0.893929,26.3234,0,-71.4934,0,0,0.263108,1.86181,0.730576,0,0,998,117.552,72.8021,4.7625,3.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.896305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 10:00 am",0,98.2264,97.8137,0,1,0.957646,0.992479,1,34.9445,0,-57.4598,0,0,0.258831,1.77754,0.697509,0,0,998,129.655,63.1199,5.30625,4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.819708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 11:00 am",0,95.6077,95.2102,0,1,0.920928,0.991739,1,42.2452,0,-40.8495,0,0,0.254433,1.68902,0.662772,0,0,998,144.238,55.1607,6.22813,4.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.740275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 12:00 pm",0,93.0542,92.6715,0.678497,1,0.884644,0.991122,1,47.2737,0,-20.9733,0.177548,0.266242,0.250338,1.60416,0.629474,0.3924,0,998,161.706,49.843,5.95625,4.9,8.3,1,-355.488,0,0,-0.3703,0,0,0,0.678497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 01:00 pm",0,117.386,130.849,64.3704,1,0.869969,0.990891,1,48.9406,0.397788,1.43492,16.561,25.2589,0.293803,2.47248,0.970202,38.4552,0,998,181.25,48.0942,6.90938,5.1,9.8,98,-355.488,0,0,-0.3703,0,0,0,0.656841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 02:00 pm",0,203.844,253.594,229.493,1,0.888872,0.99119,1,46.7601,0.421065,23.6201,60.3445,90.0532,1.05204,10.0454,3.94181,131.454,0,998,200.645,50.2995,7.5375,5.1,11.6,335,-355.488,0,0,-0.3703,0,0,0,0.685055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 03:00 pm",127.762,293,393,433.852,1,0.926285,0.991837,1,41.3568,0.44608,43.0401,118.959,170.244,4.56638,33.6867,13.2187,226.807,31.2074,998,217.788,55.9796,7.9,4.7,12.9,578,-388.252,0,0,-0.404429,11.2327,0,0,0.75061,0.404429,0.0107511,0,0,0.2893,0.104378,0,0,0,0.404429
"Feb 25, 04:00 pm",485.513,293,393,478.49,1,0.961983,0.99258,1,33.8281,0.524694,59.2415,136.357,187.759,4.53644,33.7098,13.2277,226.022,118.593,998,232.051,64.1829,8.42188,4,13.5,576,41947,46.4633,46.4633,43.6948,0,0,118.593,0.830711,2.76845,0.255944,1.21937,0,0.2893,0.104378,0.89946,0,2.76845,0
"Feb 25, 05:00 pm",282.295,293,393,359.573,1,0.98716,0.993382,0.823433,25.079,0.442628,72.9994,86.6542,141.096,4.54142,33.5344,13.1589,155.783,68.9539,998,243.924,74.0129,8.24375,4,13.4,397,22918.8,25.7651,25.7651,23.8738,0,0,68.9539,0.905724,1.89133,0.092538,0.955379,0,0.2893,0.104378,0.44973,0,1.89133,0
"Feb 25, 06:00 pm",0,323.821,319.379,124.277,0.0641952,1.00077,0.996064,0,15.5527,0,79.9234,0,48.7661,3.60366,26.6215,10.4463,50.6196,0,998,254.216,84.7548,7.8125,4.3,12.5,129,-355.488,0,0,-0.3703,0,0,0,0.963384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 07:00 pm",0,305.57,301.818,0,0,1.00344,0.998453,0,6.24405,0,0,0,0,2.93373,22.0853,8.66626,0,0,998,263.711,95.7477,7.55937,2.6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.994068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 08:00 pm",0,289.938,286.688,0,0,1.00217,0.999259,0,3.00076,0,0,0,0,2.44103,18.8818,7.4092,0,0,998,273.163,107.351,6.8375,2.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 09:00 pm",0,276.297,273.437,0,0,1.00308,0.997097,0,11.6019,0,0,0,0,2.06547,16.4465,6.45361,0,0,998,283.42,118.839,6.58438,3.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.979569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 10:00 pm",0,264.29,261.757,0,0,0.997135,0.995107,0,19.0862,0,0,0,0,1.77855,14.3959,5.64895,0,0,998,295.659,129.784,6.09688,2.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.945028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 11:00 pm",0,253.604,251.339,0,0,0.98726,0.993396,0,25.0316,0,0,0,0,1.55267,12.7379,4.99833,0,0,998,311.69,139.467,5.76563,1.3,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.906075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 12:00 am",0,243.962,241.911,0,0,0.978556,0.993017,0,28.6664,0,0,0,0,1.37103,11.433,4.48631,0,0,998,333.805,146.543,5.35625,1.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.877427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 01:00 am",0,235.211,233.346,0,0,0.97553,0.992929,0,29.7447,0,0,0,0,1.22525,10.2859,4.03617,0,0,998,1.87894,149.015,4.925,0.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.868244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 02:00 am",0,227.222,225.52,0,0,0.979537,0.993046,0,28.2994,0,0,0,0,1.10387,9.29766,3.6484,0,0,998,29.4034,145.818,4.51563,0.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.880482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 03:00 am",0,219.737,218.142,0,0,0.988602,0.993592,0,24.3756,0,0,0,0,1.00351,8.67758,3.40508,0,0,998,50.6024,138.282,3.85,1.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.910859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 04:00 am",0,212.76,211.281,0,0,0.998073,0.995322,0,18.3057,0,0,0,0,0.911802,8.00207,3.14001,0,0,998,65.9901,128.364,3.50625,1.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.949394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 05:00 am",0,206.285,204.917,0,0,1.00337,0.997339,0,10.6551,0,0,0,0,0.833315,7.333,2.87747,0,0,998,77.8676,117.303,3.2625,1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.982758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 06:00 am",0,200.249,198.981,0,0,1.00153,0.999515,0,1.96555,0,0,0,0,0.765547,6.74764,2.64777,0,0,998,87.9463,105.764,3.35313,0.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.999412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 07:00 am",0,194.571,193.384,0,0,1.00362,0.998186,0,7.31048,0,0,0,0,0.70417,6.28003,2.46428,0,0,998,97.3414,94.1483,3.275,0.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.991871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 08:00 am",0,189.235,188.128,0,0.20035,0.999865,0.995787,0.534155,16.5892,0,-79.0667,0,0,0.650541,5.81775,2.28289,0,0,998,106.879,83.2113,3.60938,0.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.958376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 09:00 am",0,184.201,183.164,0,1,0.985037,0.993221,0.906968,26.0524,0,-71.2134,0,0,0.596514,5.42801,2.12995,0,0,998,117.311,72.5062,4.375,0.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.898393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 10:00 am",0,179.437,178.465,0,1,0.958802,0.992506,1,34.6542,0,-57.1816,0,0,0.549293,5.07477,1.99134,0,0,998,129.438,62.7978,5.08437,0.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.822599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 11:00 am",0,174.889,173.969,0,1,0.922878,0.991774,1,41.9271,0,-40.5972,0,0,0.508419,4.79218,1.88045,0,0,998,144.074,54.8101,6.02812,0.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.743995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 12:00 pm",0,170.525,169.651,0,1,0.887525,0.991168,1,46.9254,0,-20.7937,0,0,0.47541,4.53572,1.77982,0,0,998,161.638,49.4708,5.79063,0.8,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.682949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 01:00 pm",0,166.358,165.534,3.30843,1,0.87335,0.990943,1,48.5715,0,1.49025,0.854535,1.29823,0.444507,4.25708,1.67048,1.962,0,998,181.315,47.7215,6.34375,0.7,9,5,-355.488,0,0,-0.3703,0,0,0,0.661686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 02:00 pm",0,227.158,267.485,193.132,1,0.891845,0.991238,1,46.3892,0.40743,23.5433,50.9556,75.7849,1.40269,12.2013,4.78777,109.872,0,998,200.833,49.9522,6.98438,1.4,10.5,280,-355.488,0,0,-0.3703,0,0,0,0.689756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 03:00 pm",256.969,293,393,508.671,1,0.928357,0.991876,1,41.0005,0.461295,42.8742,139.791,199.602,4.62163,33.5562,13.1674,264.478,62.7679,998,218.05,55.6724,7.50313,1.9,11.8,674,12513.4,14.77,14.77,13.0348,0,0,42.7932,0.754704,1.73517,0.0766206,0.815143,0,0.2893,0.104378,0.44973,0,1.73517,0
"Feb 26, 04:00 pm",350.257,293,393,361.945,1,0.963238,0.99261,1,33.4907,0.502371,59.0347,103.282,142.027,4.60149,33.4515,13.1264,170.302,85.5546,998,232.345,63.9158,7.35625,2.9,12.2,434,29047.9,32.7358,32.7358,30.2583,0,0,85.5546,0.833976,2.47755,0.140124,1.04429,0,0.2893,0.104378,0.89946,0,2.47755,0
"Feb 26, 05:00 pm",179.165,293,393,251.543,1,0.987831,0.993479,0.833709,24.7562,0.402625,72.7806,61.4242,98.7055,4.61155,33.2554,13.0494,108.695,43.7632,998,244.23,73.7783,7.39063,2.6,12,277,12937.2,15.1739,15.1739,13.4763,0,0,43.7632,0.908098,1.69759,0.0338838,0.820294,0,0.2893,0.104378,0.44973,0,1.69759,0
"Feb 26, 06:00 pm",0,323.863,319.43,34.734,0.0821526,1.00102,0.996147,0,15.2399,0,79.8061,0,13.6296,3.66492,26.3892,10.3551,14.1264,0,998,254.527,84.5467,6.95938,2.6,11.1,36,-355.488,0,0,-0.3703,0,0,0,0.964834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 07:00 pm",0,305.484,301.702,0,0,1.00337,0.998532,0,5.92857,0,0,0,0,2.98098,22.2023,8.71219,0,0,998,264.032,95.5464,7.01875,3.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.994651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 08:00 pm",0,289.743,286.472,0,0,1.00235,0.999179,0,3.32298,0,0,0,0,2.47882,18.9463,7.43454,0,0,998,273.499,107.152,6.76563,3.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.998319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 09:00 pm",0,276.114,273.26,0,0,1.00295,0.997011,0,11.9361,0,0,0,0,2.09938,16.3153,6.40211,0,0,998,283.779,118.629,6.59062,1.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.978379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 10:00 pm",0,264.055,261.51,0,0,0.99669,0.99501,0,19.435,0,0,0,0,1.80712,14.4114,5.65503,0,0,998,296.045,129.549,5.86875,2.3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.94302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 11:00 pm",0,253.324,251.051,0,0,0.986486,0.993286,0,25.3959,0,0,0,0,1.57729,12.7334,4.99657,0,0,998,312.083,139.187,5.45937,1.3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.903366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 12:00 am",0,243.661,241.606,0,0,0.977533,0.992987,0,29.0394,0,0,0,0,1.39283,11.3984,4.47275,0,0,998,334.115,146.206,5.12813,1,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.874286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 01:00 am",0,234.891,233.024,0,0,0.974441,0.992899,0,30.1151,0,0,0,0,1.24107,10.2646,4.02781,0,0,998,1.94403,148.639,4.975,0.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.86502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 02:00 am",0,226.839,225.123,0,0,0.978594,0.993018,0,28.6522,0,0,0,0,1.11549,9.3592,3.67255,0,0,998,29.2162,145.455,4.275,0.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.877547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 03:00 am",0,219.32,217.719,0,0,0.987937,0.993494,0,24.7045,0,0,0,0,1.01071,8.69206,3.41076,0,0,998,50.3111,137.957,3.575,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.908476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 04:00 am",0,212.359,210.884,0,0,0.997716,0.995238,0,18.6106,0,0,0,0,0.917265,7.94861,3.11904,0,0,998,65.6847,128.071,3.4875,1.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.94771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 05:00 am",0,205.843,204.466,0,0,1.00329,0.997267,0,10.9391,0,0,0,0,0.837733,7.37824,2.89522,0,0,998,77.5745,117.029,3.24375,1.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.981829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 06:00 am",0,199.754,198.475,0,0,1.00171,0.999448,0,2.23458,0,0,0,0,0.767829,6.80622,2.67076,0,0,998,87.6683,105.496,3.16094,1.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.99924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 07:00 am",0,194.01,192.81,0,0,1.00358,0.998251,0,7.04915,0,0,0,0,0.706598,6.35392,2.49328,0,0,998,97.0761,93.8785,3.06094,1.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.992441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 08:00 am",0,188.622,187.506,45.1038,0.223156,1.0001,0.995857,0.541292,16.3306,0,-78.9188,1.61945,17.6987,0.64192,5.89457,2.31303,18.4428,0,998,106.624,82.935,4.22188,1.1,4.3,47,-355.488,0,0,-0.3703,0,0,0,0.959655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 09:00 am",0,280.881,346.928,323.268,1,0.985645,0.993242,0.920126,25.7805,0.522162,-70.9305,86.9074,126.85,3.5152,25.0619,9.8343,140.872,0,998,117.069,72.2073,6.19688,0.7,6.9,359,-355.488,0,0,-0.3703,0,0,0,0.900467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 10:00 am",524.516,293,393,579.49,1,0.959944,0.992532,1,34.3624,0.533089,-56.9006,164.781,227.392,4.72333,33.6663,13.2106,275.465,128.12,998,129.221,62.4729,7.84688,1.3,9.8,702,37802.4,42.1293,42.1293,39.3775,0,0,108.145,0.825484,2.7518,0.294563,1.16409,0,0.2893,0.104378,0.89946,0,2.7518,0
"Feb 27, 11:00 am",563.15,293,393,567.516,1,0.924804,0.99181,1,41.6071,0.461859,-40.3426,155.356,222.693,4.60149,33.6345,13.1982,297.832,137.556,998,143.91,54.4566,8.91875,1.9,12.2,759,49425.3,54.434,54.434,51.4847,0,0,137.556,0.747716,2.94929,0.335121,1.32103,0,0.2893,0.104378,0.89946,0,2.94929,0
"Feb 27, 12:00 pm",529.486,293,393,558.175,1,0.890366,0.991214,1,46.5748,0.405906,-20.6118,147.02,219.028,4.49675,33.6138,13.1901,318.629,129.333,998,161.572,49.096,9.76875,2.6,14.3,812,46157.7,50.9504,50.9504,48.081,0,0,129.333,0.687407,2.86939,0.299652,1.2766,0,0.2893,0.104378,0.89946,0,2.86939,0
"Feb 27, 01:00 pm",485.576,293,393,525.234,1,0.87668,0.990996,1,48.1994,0.383582,1.54832,136.187,206.102,4.41811,33.5406,13.1613,309.211,118.608,998,181.384,47.3467,10.275,2.9,15.9,788,41952.9,46.4696,46.4696,43.701,0,0,118.608,0.66654,2.76859,0.256004,1.21945,0,0.2893,0.104378,0.89946,0,2.76859,0
"Feb 27, 02:00 pm",512.936,293,393,539.602,1,0.894776,0.991287,1,46.0151,0.410931,23.4696,142.843,211.74,4.36463,33.607,13.1874,304.895,125.291,998,201.026,49.6039,10.2813,3.5,17,777,44567.3,49.2552,49.2552,46.4243,0,0,125.291,0.694469,2.83097,0.282853,1.25498,0,0.2893,0.104378,0.89946,0,2.83097,0
"Feb 27, 03:00 pm",500.671,293,393,507.644,1,0.930405,0.991915,1,40.6406,0.465858,42.7113,139.822,199.199,4.35012,33.5811,13.1772,262.516,122.295,998,218.318,55.3652,10.5031,3.5,17.3,669,43393.5,48.0044,48.0044,45.2016,0,0,122.295,0.75881,2.80284,0.270675,1.23903,0,0.2893,0.104378,0.89946,0,2.80284,0
"Feb 27, 04:00 pm",607.773,293,393,581.048,1,0.964479,0.99264,1,33.1497,0.545141,58.8301,166.023,228.003,4.35012,33.6819,13.2168,272.326,148.456,998,232.645,63.6492,10.1125,3,17.3,694,50302,55.4094,55.4094,52.3979,0,8.46696,139.989,0.837245,3.01143,0.384821,1.33347,0,0.2893,0.104378,0.89946,0,3.01143,0
"Feb 27, 05:00 pm",452.365,293,393,518.056,1,0.988493,0.993576,0.843904,24.4299,0.494885,72.5634,128.149,203.285,4.39861,33.7791,13.2549,223.276,110.496,998,244.54,73.5443,9.50312,4.7,16.3,569,38792.6,43.1035,43.1035,40.4089,0,0,110.496,0.910468,2.69462,0.224959,1.17652,0,0.2893,0.104378,0.89946,0,2.69462,0
"Feb 27, 06:00 pm",0,323.95,319.538,81.1665,0.100026,1.00126,0.996231,0.504073,14.924,0,79.6894,1.21833,31.8498,3.52606,26.5835,10.4314,32.9616,0,998,254.842,84.339,8.91406,4.9,14.5,84,-355.488,0,0,-0.3703,0,0,0,0.966268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 07:00 pm",0,305.753,302.011,0,0,1.00328,0.998611,0,5.60989,0,0,0,0,2.87231,22.1755,8.70168,0,0,998,264.355,95.3455,9.14688,3.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.995211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 08:00 pm",0,290.125,286.875,0,0,1.00251,0.999098,0,3.64826,0,0,0,0,2.39073,19.0153,7.46161,0,0,998,273.837,106.952,8.40312,4.3,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.997974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 09:00 pm",0,276.53,273.681,0,0,1.00281,0.996924,0,12.2732,0,0,0,0,2.02818,16.4667,6.46152,0,0,998,284.14,118.419,7.55937,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.977145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 10:00 pm",0,264.503,261.965,0,0,0.996226,0.994913,0,19.7867,0,0,0,0,1.74719,14.5238,5.69913,0,0,998,296.432,129.313,6.97188,4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.940959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 11:00 pm",0,253.721,251.434,0,0,0.985684,0.993243,0,25.7631,0,0,0,0,1.52667,12.966,5.08784,0,0,998,312.477,138.907,6.28438,4.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.900599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 12:00 am",0,244.007,241.942,0,0,0.976478,0.992956,0,29.4152,0,0,0,0,1.34826,11.5938,4.5494,0,0,998,334.425,145.867,6.32187,4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.871083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 01:00 am",0,235.154,233.268,0,0,0.973317,0.992868,0,30.488,0,0,0,0,1.19923,10.5066,4.12279,0,0,998,2.01211,148.261,5.77812,4.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.861735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 02:00 am",0,227.006,225.271,0,0,0.977623,0.992989,0,29.007,0,0,0,0,1.07755,9.59999,3.76704,0,0,998,29.035,145.09,5.44688,5.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.87456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 03:00 am",0,219.441,217.832,0,0,0.987254,0.993395,0,25.0345,0,0,0,0,0.975533,8.84339,3.47015,0,0,998,50.0245,137.629,5.45,6.5,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.906053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 04:00 am",0,212.41,210.919,0,0,0.997346,0.995154,0,18.916,0,0,0,0,0.884273,8.14006,3.19416,0,0,998,65.3821,127.774,5.12813,6.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.945995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 05:00 am",0,205.884,204.507,0,0,1.00321,0.997194,0,11.2234,0,0,0,0,0.806381,7.46148,2.92788,0,0,998,77.2827,116.751,4.82813,5.1,6,0,-355.488,0,0,-0.3703,0,0,0,0.980876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 06:00 am",0,199.785,198.504,0,0,1.00188,0.999382,0,2.50375,0,0,0,0,0.740196,6.89322,2.7049,0,0,998,87.391,105.226,4.52812,4.3,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 07:00 am",0,194.021,192.817,0,0,1.00355,0.998317,0,6.78759,0,0,0,0,0.680173,6.45086,2.53132,0,0,998,96.8108,93.6055,4.68437,5.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.992991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 08:00 am",0,188.565,187.434,0,0.246228,1.00033,0.995926,0.548498,16.0717,0,-78.7693,0,0,0.627537,6.03071,2.36645,0,0,998,106.369,82.6556,5.175,6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.960916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 09:00 am",0,183.407,182.347,0,1,0.986244,0.993263,0.933395,25.5076,0,-70.6446,0,0,0.578083,5.62796,2.20841,0,0,998,116.827,71.9057,5.93125,6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.902528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 10:00 am",0,178.525,177.531,0,1,0.961071,0.992559,1,34.0692,0,-56.6171,0,0,0.534837,5.25004,2.06012,0,0,998,129.004,62.1454,6.08437,5.5,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.828361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 11:00 am",0,191.85,200.644,47.3404,1,0.926705,0.991845,1,41.2852,0.393506,-40.0858,12.9864,18.5764,0.676175,6.5807,2.58227,24.7212,0,998,143.745,54.1006,6.79062,4.3,8.9,63,-355.488,0,0,-0.3703,0,0,0,0.751435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
