"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 28, 12:00 pm",0,265.848,314.727,244.23,1,0.893165,0.99126,1,46.2217,0.392042,-20.4279,64.5341,95.8358,2.48443,19.738,7.74519,138.517,0,998,161.507,48.7187,8.0625,3.2,11.5,353,-355.488,0,0,-0.3703,0,0,0,0.69187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 01:00 pm",259.361,293,393,439.768,1,0.879959,0.991047,1,47.8246,0.376706,1.60898,114.46,172.565,4.51656,33.4386,13.1213,257.022,63.352,998,181.457,46.97,9.09531,2.6,13.9,655,12742.5,15.0131,15.0131,13.2734,0,0,43.3773,0.671402,1.73973,0.0780816,0.818244,0,0.2893,0.104378,0.44973,0,1.73973,0
"Feb 28, 02:00 pm",402.531,293,393,436.295,1,0.897666,0.991335,1,45.6379,0.401552,23.399,115.874,171.202,4.44258,33.4061,13.1086,244.858,98.323,998,201.226,49.2546,9.775,2.6,15.4,624,34050,38.0556,38.0556,35.4688,0,0,98.323,0.699191,2.58683,0.181553,1.11214,0,0.2893,0.104378,0.89946,0,2.58683,0
"Feb 28, 03:00 pm",368.189,293,393,389.091,1,0.932428,0.991954,1,40.2774,0.449395,42.5511,107.406,152.679,4.40348,33.3025,13.0679,200.124,89.9347,998,218.591,55.0579,10.1844,2.3,16.2,510,30768.2,34.5648,34.5648,32.0502,0,0,89.9347,0.762923,2.51462,0.153863,1.06761,0,0.2893,0.104378,0.89946,0,2.51462,0
"Feb 28, 04:00 pm",522.978,293,393,507.672,1,0.965707,0.992671,1,32.8052,0.538981,58.6277,145.246,199.211,4.37917,33.4438,13.1233,237.01,127.744,998,232.949,63.383,10.2938,1.8,16.7,604,45531.3,50.2827,50.2827,47.4285,0,0,127.744,0.840517,2.85422,0.292996,1.26809,0,0.2893,0.104378,0.89946,0,2.85422,0
"Feb 28, 05:00 pm",572.865,293,393,628.941,1,0.989145,0.993674,0.854017,24.1003,0.517559,72.3476,157.562,246.797,4.38402,33.7636,13.2488,270.364,139.929,998,244.853,73.3109,10.2719,2.6,16.6,689,50339.6,55.4094,55.4094,52.4371,0,0,139.929,0.912832,2.97229,0.345681,1.33347,0,0.2893,0.104378,0.89946,0,2.97229,0
"Feb 28, 06:00 pm",0,324.022,319.626,242.889,0.117816,1.00149,0.996315,0.509688,14.6051,0,79.5732,4.34343,95.3098,3.48809,26.5485,10.4176,98.4924,0,998,255.16,84.1315,9.71875,1.9,15.5,251,-355.488,0,0,-0.3703,0,0,0,0.967687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 07:00 pm",0,305.951,302.236,0,0,1.00318,0.998691,0,5.28816,0,0,0,0,2.85142,22.0204,8.6408,0,0,998,264.681,95.1449,9.63437,1.8,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.995744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 08:00 pm",0,290.44,287.215,0,0,1.00267,0.999017,0,3.97645,0,0,0,0,2.37921,18.8687,7.40407,0,0,998,274.177,106.752,9.025,1.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.997593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 09:00 pm",0,276.904,274.066,0,0,1.00266,0.996836,0,12.6131,0,0,0,0,2.02222,16.4087,6.43878,0,0,998,284.503,118.208,8.55,2.1,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.975867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 10:00 pm",0,264.946,262.422,0,0,0.995741,0.994813,0,20.1411,0,0,0,0,1.7484,14.4248,5.6603,0,0,998,296.82,129.075,7.91875,1.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.938847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 11:00 pm",0,254.214,251.938,0,0,0.984855,0.993215,0,26.133,0,0,0,0,1.53097,12.8926,5.05907,0,0,998,312.871,138.624,7.2875,2.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.897774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 12:00 am",0,244.512,242.449,0,0,0.975387,0.992925,0,29.7937,0,0,0,0,1.35618,11.5747,4.54189,0,0,998,334.735,145.527,6.96875,2.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.86782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 01:00 am",0,235.652,233.764,0,0,0.972158,0.992837,0,30.8635,0,0,0,0,1.21506,10.4926,4.11728,0,0,996,2.08295,147.881,5.925,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.858392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 02:00 am",0,227.531,225.801,0,0,0.976623,0.99296,0,29.3639,0,0,0,0,1.09727,9.51829,3.73498,0,0,996,28.8595,144.721,4.98125,2.2,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.871523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 03:00 am",0,220.022,218.424,0,0,0.98655,0.993295,0,25.3658,0,0,0,0,1.00029,8.70903,3.41742,0,0,996,49.7425,137.297,4.27187,1.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.903591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 04:00 am",0,213.044,211.564,0,0,0.996964,0.995069,0,19.2219,0,0,0,0,0.910224,8.01292,3.14427,0,0,996,65.0823,127.473,3.90625,1.8,5,0,-355.488,0,0,-0.3703,0,0,0,0.94425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 05:00 am",0,206.541,205.167,0,0,1.00311,0.997121,0,11.5079,0,0,0,0,0.835229,7.37785,2.89507,0,0,996,76.9924,116.469,3.75313,1.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.979897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 06:00 am",0,200.434,199.15,0,0,1.00204,0.999315,0,2.77301,0,0,0,0,0.767585,6.85332,2.68924,0,0,996,87.1143,104.952,3.43125,1.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.998829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 07:00 am",0,194.693,193.493,0,0,1.0035,0.998382,0,6.52583,0,0,0,0,0.706417,6.36421,2.49732,0,0,996,96.5457,93.3295,3.40937,1.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.993521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 08:00 am",0,194.502,194.766,76.9726,0.269556,1.00056,0.995995,0.555769,15.8127,0.00649129,-78.6185,3.42966,30.2041,0.700696,6.43524,2.52519,31.392,0,996,106.114,82.373,3.9625,1.4,4.9,80,-355.488,0,0,-0.3703,0,0,0,0.962158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 09:00 am",20.2869,293,393,404.345,1,0.986833,0.993335,0.946768,25.2338,0.535479,-70.356,111.997,158.665,4.87363,33.6358,13.1987,175.403,4.95533,996,116.584,71.6015,4.94688,2.5,6.9,447,-354.414,0,0,-0.369181,0,0,0,0.904575,0.369181,-0.0244976,0,0,0.2893,0.104378,0,0,0,0.369181
"Mar 1, 10:00 am",648.745,293,393,619.266,1,0.962184,0.992585,1,33.7747,0.542057,-56.3313,176.512,243,4.76445,33.8524,13.2837,292.338,158.464,996,128.785,61.8153,6.1875,2,9,745,50255.6,55.4094,55.4094,52.3496,0,3.45551,139.989,0.83123,3.05976,0.433149,1.33347,0,0.2893,0.104378,0.89946,0,3.05976,0
"Mar 1, 11:00 am",529.169,293,393,535.403,1,0.928581,0.99188,1,40.9613,0.464596,-39.8271,147.174,210.092,4.6672,33.7683,13.2507,278.212,129.256,996,143.581,53.7421,6.8375,3.2,10.9,709,46127.2,50.9178,50.9178,48.0492,0,0,129.256,0.755152,2.86865,0.299327,1.27619,0,0.2893,0.104378,0.89946,0,2.86865,0
"Mar 1, 12:00 pm",316.503,293,393,358.612,1,0.895923,0.991306,1,45.8664,0.382558,-20.2421,95.0549,140.719,4.61155,33.4701,13.1337,202.086,77.3096,996,161.444,48.3391,7.625,3.5,12,515,25796.9,29.2807,29.2807,26.8717,0,0,77.3096,0.696334,2.40896,0.115603,1.00022,0,0.2893,0.104378,0.89946,0,2.40896,0
"Mar 1, 01:00 pm",506.996,293,393,542.368,1,0.883186,0.991098,1,47.4472,0.393512,1.67206,141.688,212.825,4.55139,33.8863,13.297,314.705,123.84,996,181.534,46.5915,7.84844,5.7,13.2,802,43998.4,48.649,48.649,45.8317,0,0,123.84,0.67627,2.81731,0.276926,1.24725,0,0.2893,0.104378,0.89946,0,2.81731,0
"Mar 1, 02:00 pm",578.684,293,393,597.628,1,0.900513,0.991382,1,45.2576,0.424289,23.3314,159.233,234.509,4.5116,34.0744,13.3708,333.148,141.351,996,201.43,48.9045,8.14063,7.3,14,849,50333.4,55.4094,55.4094,52.4307,0,1.36173,139.989,0.70392,2.97869,0.352076,1.33347,0,0.2893,0.104378,0.89946,0,2.97869,0
"Mar 1, 03:00 pm",600.154,293,393,594.457,1,0.934426,0.991992,1,39.911,0.482046,42.3938,164.454,233.265,4.4918,34.066,13.3675,304.11,146.595,996,218.87,54.7507,8.22812,6.9,14.4,775,50310.4,55.4094,55.4094,52.4066,0,6.60591,139.989,0.767042,3.00273,0.376119,1.33347,0,0.2893,0.104378,0.89946,0,3.00273,0
"Mar 1, 04:00 pm",490.66,293,393,480.116,1,0.96692,0.992701,1,32.4576,0.536779,58.4274,137.539,188.397,4.49675,33.6204,13.1926,223.276,119.85,996,233.257,63.1175,8.59688,3.2,14.3,569,42437.7,46.9861,46.9861,44.206,0,0,119.85,0.843789,2.78008,0.260906,1.22604,0,0.2893,0.104378,0.89946,0,2.78008,0
"Mar 1, 05:00 pm",112.649,293,393,177.547,1,0.989787,0.993773,0.864046,23.7675,0.361452,72.1333,45.0349,69.6693,4.54142,33.0725,12.9777,76.1256,27.5158,996,245.171,73.0783,8.24375,2.4,13.4,194,6651.6,8.51221,8.51221,6.92875,0,0,27.5158,0.915189,1.58346,0.00472199,0.735329,0,0.2893,0.104378,0.44973,0,1.58346,0
"Mar 1, 06:00 pm",0,323.933,319.517,48.4544,0.135521,1.00171,0.9964,0.51527,14.2833,0,79.4577,1.00791,19.0135,3.62576,26.3603,10.3438,19.62,0,996,255.482,83.9244,7.56875,2.2,12.1,50,-355.488,0,0,-0.3703,0,0,0,0.969088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 07:00 pm",0,305.661,301.901,0,0,1.00307,0.998772,0,4.96351,0,0,0,0,2.9732,22.0498,8.65234,0,0,996,265.009,94.9447,7.34062,1.8,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.99625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 08:00 pm",0,290.019,286.769,0,0,1.00282,0.998935,0,4.30742,0,0,0,0,2.48155,18.7894,7.37295,0,0,996,274.52,106.553,6.96562,1.1,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.997175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 09:00 pm",0,276.425,273.576,0,0,1.00249,0.996747,0,12.9557,0,0,0,0,2.10817,16.2577,6.37954,0,0,996,284.867,117.996,6.12187,0.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.974544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 10:00 pm",0,264.414,261.88,0,0,0.995236,0.994713,0,20.4982,0,0,0,0,1.82117,14.3064,5.61385,0,0,996,297.21,128.837,5.27812,0.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.936683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 11:00 pm",0,253.675,251.398,0,0,0.983997,0.993186,0,26.5054,0,0,0,0,1.59398,12.7233,4.99261,0,0,996,313.264,138.34,4.825,0.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.894892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 12:00 am",0,243.974,241.911,0,0,0.974263,0.992894,0,30.1747,0,0,0,0,1.4111,11.4188,4.48072,0,0,996,335.043,145.184,4.05937,0.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.864496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 01:00 am",0,235.16,233.283,0,0,0.970963,0.992805,0,31.2414,0,0,0,0,1.25678,10.2979,4.0409,0,0,996,2.15632,147.499,3.51563,0.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.85499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 02:00 am",0,227.031,225.299,0,0,0.975594,0.992931,0,29.7225,0,0,0,0,1.12845,9.44734,3.70714,0,0,996,28.6897,144.35,2.89375,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.868437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 03:00 am",0,219.494,217.892,0,0,0.985827,0.993248,0,25.6981,0,0,0,0,1.02391,8.67823,3.40534,0,0,996,49.4652,136.961,2.32813,1.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.901091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 04:00 am",0,212.48,210.993,0,0,0.996569,0.994984,0,19.5283,0,0,0,0,0.928492,8.00722,3.14203,0,0,996,64.7852,127.169,2.08437,1.8,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.942476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 05:00 am",0,205.912,204.525,0,0,1.00301,0.997048,0,11.7924,0,0,0,0,0.847349,7.42678,2.91427,0,0,996,76.7037,116.184,1.52813,2.3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.978894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 06:00 am",0,199.75,198.457,0,0,1.00219,0.999248,0,3.0423,0,0,0,0,0.775751,6.89129,2.70414,0,0,996,86.8383,104.674,1.64063,2.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.998591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 07:00 am",0,193.956,192.747,0,0,1.00345,0.998448,0,6.2639,0,0,0,0,0.713326,6.40204,2.51216,0,0,996,96.2807,93.0506,1.61875,2.2,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.99403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 08:00 am",0,203.403,209.947,225.431,0.293132,1.00077,0.996064,0.563102,15.5535,0.0780074,-78.4663,11.0703,88.4592,0.851261,7.78859,3.05624,91.8216,0,996,105.858,82.0877,2.70625,4.9,3.8,234,-355.488,0,0,-0.3703,0,0,0,0.963381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 09:00 am",209.772,293,393,540.338,1,0.987411,0.993418,0.960236,24.9593,0.571228,-70.0648,151.895,212.029,4.91568,34.114,13.3863,233.87,51.2393,996,116.34,71.2947,4.30312,4.9,6.1,596,8042.96,10.0257,10.0257,8.37808,0,0,31.2647,0.906608,1.64763,0.0495861,0.754633,0,0.2893,0.104378,0.44973,0,1.64763,0
"Mar 2, 10:00 am",631.258,293,393,603.881,1,0.963281,0.992611,1,33.4788,0.542745,-56.0433,172.328,236.963,4.80065,33.9818,13.3345,284.098,154.192,996,128.566,61.4829,5.95625,3.2,8.3,724,50275.7,55.4094,55.4094,52.3705,0,14.2034,139.989,0.83409,3.03882,0.412207,1.33347,0,0.2893,0.104378,0.89946,0,3.03882,0
"Mar 2, 11:00 am",616.046,293,393,611.646,1,0.930432,0.991916,1,40.6357,0.475779,-39.5666,168.473,240.01,4.69265,33.9035,13.3037,316.274,150.477,996,143.416,53.3812,6.65,3.2,10.4,806,50292.8,55.4094,55.4094,52.3884,0,10.4877,139.989,0.758866,3.02098,0.394371,1.33347,0,0.2893,0.104378,0.89946,0,3.02098,0
"Mar 2, 12:00 pm",582.012,293,393,601.987,1,0.89864,0.991351,1,45.5088,0.42176,-20.0547,160.056,236.22,4.60652,33.8575,13.2857,337.072,142.163,996,161.382,47.9573,7.25625,3.7,12.1,859,50329.9,55.4094,55.4094,52.427,0,2.17442,139.989,0.7008,2.98237,0.355756,1.33347,0,0.2893,0.104378,0.89946,0,2.98237,0
"Mar 2, 01:00 pm",567.446,293,393,596.679,1,0.88636,0.991149,1,47.0672,0.403225,1.73741,156.445,234.137,4.53644,33.901,13.3027,343.742,138.606,996,181.616,46.2114,7.875,4.9,13.5,876,49846.4,54.883,54.883,51.9234,0,0,138.606,0.681141,2.95967,0.339773,1.32676,0,0.2893,0.104378,0.89946,0,2.95967,0
"Mar 2, 02:00 pm",599.522,293,393,614.403,1,0.903317,0.99143,1,44.8745,0.430441,23.2667,164.22,241.092,4.4918,33.8626,13.2877,340.211,146.441,996,201.64,48.5538,8.4625,4.2,14.4,867,50311.1,55.4094,55.4094,52.4074,0,6.45161,139.989,0.708654,3.00201,0.375401,1.33347,0,0.2893,0.104378,0.89946,0,3.00201,0
"Mar 2, 03:00 pm",667.59,293,393,652.404,1,0.936398,0.992031,1,39.5416,0.49121,42.2392,180.873,256.003,4.47207,33.9795,13.3336,331.97,163.067,996,219.155,54.4437,8.55,4.6,14.8,846,50233.4,55.4094,55.4094,52.3265,0,23.0781,139.989,0.771163,3.08286,0.456243,1.33347,0,0.2893,0.104378,0.89946,0,3.08286,0
"Mar 2, 04:00 pm",703.498,293,393,661.553,1,0.968118,0.992731,1,32.1068,0.560711,58.2292,189.756,259.593,4.47699,34.2531,13.4409,306.464,171.838,996,233.571,62.8525,8.68437,7.7,14.7,781,50189.8,55.4094,55.4094,52.281,0,31.8491,139.989,0.847059,3.12837,0.501759,1.33347,0,0.2893,0.104378,0.89946,0,3.12837,0
"Mar 2, 05:00 pm",565.66,293,393,608.326,1,0.990417,0.993871,0.873992,23.4316,0.531091,71.9206,156.194,238.707,4.51656,34.4232,13.5077,260.161,138.169,996,245.492,72.8465,8.275,11.4,13.9,663,49671.2,54.6962,54.6962,51.7409,0,0,138.169,0.917535,2.95535,0.337836,1.32438,0,0.2893,0.104378,0.89946,0,2.95535,0
"Mar 2, 06:00 pm",0,323.49,318.971,407.597,0.153141,1.00192,0.996485,0.52082,13.9588,0,79.3429,9.68694,159.941,3.59249,27.2553,10.695,164.808,0,996,255.806,83.7178,7.4,9.1,12.4,420,-355.488,0,0,-0.3703,0,0,0,0.970469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 07:00 pm",0,305.096,301.32,0.996728,0,1.00295,0.998853,0,4.63608,0,0,0,0.391116,2.9451,22.2336,8.72445,0.3924,0,996,265.34,94.745,7.38437,5.7,10.9,1,-355.488,0,0,-0.3703,0,0,0,0.996728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 08:00 pm",0,289.417,286.159,0,0,1.00295,0.998852,0,4.64105,0,0,0,0,2.44653,18.9165,7.42283,0,0,996,274.865,106.353,7.23125,3.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.996721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 09:00 pm",0,275.754,272.89,0,0,1.00231,0.996657,0,13.3008,0,0,0,0,2.067,16.4597,6.45879,0,0,996,285.233,117.784,6.45313,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.973176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 10:00 pm",0,263.734,261.199,0,0,0.99471,0.994612,0,20.8577,0,0,0,0,1.77717,14.404,5.65211,0,0,996,297.6,128.597,6.14375,3.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.934468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 11:00 pm",0,253.02,250.749,0,0,0.98311,0.993157,0,26.8803,0,0,0,0,1.54858,12.7797,5.01477,0,0,996,313.657,138.054,5.83438,2.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.891953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 12:00 am",0,243.32,241.256,0,0,0.973102,0.992862,0,30.5582,0,0,0,0,1.36417,11.5262,4.52288,0,0,996,335.351,144.84,5.525,3.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.861113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 01:00 am",0,234.487,232.606,0,0,0.969733,0.992773,0,31.6215,0,0,0,0,1.21043,10.4299,4.09268,0,0,996,2.23201,147.116,4.86875,3.9,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.85153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 02:00 am",0,226.361,224.631,0,0,0.974536,0.992902,0,30.083,0,0,0,0,1.08327,9.53669,3.7422,0,0,996,28.5252,143.976,4.68125,4.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.8653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 03:00 am",0,218.839,217.24,0,0,0.985084,0.993223,0,26.0314,0,0,0,0,0.978462,8.75559,3.43569,0,0,996,49.1924,136.622,4.72813,5.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.898554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 04:00 am",0,211.883,210.409,0,0,0.996161,0.994899,0,19.8351,0,0,0,0,0.886644,8.00864,3.14259,0,0,996,64.491,126.862,4.74062,4.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.940673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 05:00 am",0,205.405,204.038,0,0,1.0029,0.996974,0,12.0771,0,0,0,0,0.809084,7.38016,2.89597,0,0,996,76.4164,115.896,4.675,3.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.977867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 06:00 am",0,199.309,198.029,0,0,1.00234,0.999182,0,3.31159,0,0,0,0,0.741563,6.87988,2.69966,0,0,996,86.563,104.394,4.475,4.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.99833,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 07:00 am",0,193.562,192.363,0,0,1.00338,0.998513,0,6.00186,0,0,0,0,0.681602,6.41006,2.51531,0,0,996,96.0159,92.7689,4.1625,4.9,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.994519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 08:00 am",0,188.108,186.978,13.5042,0.316947,1.00098,0.996133,0.570491,15.2941,0,-78.3128,0.726636,5.29904,0.627016,6.02215,2.36309,5.4936,0,996,105.602,81.7995,4.07188,6.3,5.4,14,-355.488,0,0,-0.3703,0,0,0,0.964585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 09:00 am",0,218.834,239.512,98.1316,1,0.987979,0.9935,0.973793,24.6839,0.539461,-69.7711,27.9938,38.5068,1.15321,10.1394,3.9787,42.3792,0,996,116.097,70.9856,4.72813,6.3,5.9,108,-355.488,0,0,-0.3703,0,0,0,0.908626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 10:00 am",0,229.697,230.057,18.4127,1,0.964364,0.992638,1,33.1817,0.0178474,-55.7532,5.26041,7.22513,1.15528,10.0689,3.95105,8.6328,0,996,128.347,61.1481,4.70313,4.9,6.5,22,-355.488,0,0,-0.3703,0,0,0,0.836939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 11:00 am",0,232.631,234.526,25.9275,1,0.932258,0.99195,1,40.3083,0.139265,-39.3045,7.1558,10.174,1.21209,10.4121,4.08569,13.3416,0,996,143.251,53.0182,5.08125,3.2,6.8,34,-355.488,0,0,-0.3703,0,0,0,0.762575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 12:00 pm",0,226.495,224.788,12.6948,1,0.901314,0.991396,1,45.1491,0,-19.8657,3.38547,4.98142,1.06966,9.41028,3.6926,7.0632,0,996,161.322,47.5734,5.2125,2.5,7.4,18,-355.488,0,0,-0.3703,0,0,0,0.705264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 01:00 pm",0,219.098,217.525,2.74405,1,0.889481,0.9912,1,46.6847,0,1.80486,0.72204,1.07676,0.954987,8.63817,3.38962,1.5696,0,996,181.701,45.8297,6.31563,3.2,7.8,4,-355.488,0,0,-0.3703,0,0,0,0.686012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 02:00 pm",0,212.257,210.807,1.42678,1,0.906077,0.991477,1,44.4887,0,23.2046,0.382538,0.559867,0.861652,7.91842,3.10719,0.7848,0,996,201.856,48.2024,6.41563,2.8,7.9,2,-355.488,0,0,-0.3703,0,0,0,0.713389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 03:00 pm",0,205.876,204.527,0,1,0.938342,0.992069,1,39.1692,0,42.0872,0,0,0.785093,7.31943,2.87214,0,0,996,219.445,54.1369,5.37813,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.775284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 04:00 pm",0,199.851,198.584,5.10194,1,0.9693,0.992761,1,31.7531,0,58.0333,1.46524,2.002,0.723641,6.84257,2.68503,2.3544,0,996,233.888,62.5883,5.81563,3.9,7.3,6,-355.488,0,0,-0.3703,0,0,0,0.850324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 05:00 pm",0,194.17,192.983,2.75961,1,0.991037,0.99397,0.883854,23.0929,0,71.7094,0.717072,1.08287,0.668868,6.36524,2.49772,1.1772,0,996,245.816,72.6154,5.51563,3.7,7,3,-355.488,0,0,-0.3703,0,0,0,0.91987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 06:00 pm",0,188.805,187.693,0,0.170677,1.00212,0.996571,0.526336,13.6318,0,79.2287,0,0,0.620753,5.92693,2.32573,0,0,996,256.133,83.5115,5.31563,3.2,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.97183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 07:00 pm",0,183.704,182.655,0,0,1.00282,0.998935,0,4.306,0,0,0,0,0.579743,5.55677,2.18048,0,0,996,265.673,94.5456,5.09375,3.2,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.997177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 08:00 pm",0,178.808,177.809,0,0,1.00308,0.998768,0,4.97718,0,0,0,0,0.54517,5.26139,2.06457,0,0,996,275.211,106.153,4.59375,4.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.996229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 09:00 pm",0,174.103,173.153,0,0,1.00211,0.996566,0,13.6484,0,0,0,0,0.513274,4.97694,1.95295,0,0,996,285.601,117.572,4.29375,4.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.971762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 10:00 pm",0,169.584,168.68,0,0,0.994163,0.994509,0,21.2195,0,0,0,0,0.485173,4.69949,1.84408,0,0,996,297.991,128.357,4.22813,4.9,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.932201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 11:00 pm",0,165.21,164.344,0,0,0.982194,0.993128,0,27.2576,0,0,0,0,0.461967,4.47357,1.75543,0,0,996,314.05,137.767,4.09688,5.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.888957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 12:00 am",0,160.986,160.16,0,0,0.971906,0.99283,0,30.9441,0,0,0,0,0.441884,4.23308,1.66106,0,0,996,335.658,144.494,3.475,4.9,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.85767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 01:00 am",0,156.885,156.091,0,0,0.968465,0.99274,0,32.0038,0,0,0,0,0.419285,4.04826,1.58854,0,0,996,2.3098,146.73,3.51875,6.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.848013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 02:00 am",0,152.916,152.158,0,0,0.973448,0.992872,0,30.4451,0,0,0,0,0.402572,3.83302,1.50408,0,0,996,28.3659,143.599,3.33125,5.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.862115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 03:00 am",0,149.091,148.371,0,0,0.984321,0.993197,0,26.3656,0,0,0,0,0.386019,3.60997,1.41655,0,0,996,48.9241,136.28,2.60625,3.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.895978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 04:00 am",0,145.37,144.678,0,0,0.99574,0.994813,0,20.1421,0,0,0,0,0.371225,3.44718,1.35267,0,0,996,64.1996,126.551,2.35,4.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.938841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 05:00 am",0,141.729,141.059,0,0,1.00277,0.996901,0,12.3617,0,0,0,0,0.357569,3.31406,1.30044,0,0,996,76.1308,115.604,2.58437,5.7,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.976816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 06:00 am",0,138.185,137.542,0,0,1.00248,0.999115,0,3.58082,0,0,0,0,0.345728,3.1524,1.237,0,0,996,86.2885,104.111,2.48438,4.9,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.998048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 07:00 am",0,134.718,134.097,0,0,1.00332,0.998579,0,5.73973,0,0,0,0,0.334781,3.02466,1.18688,0,0,996,95.7513,92.4845,2.48438,5.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.994986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 08:00 am",0,135.888,136.745,46.3569,0.340991,1.00118,0.996202,0.577934,15.0346,0.0616712,-78.1581,2.71935,18.1905,0.338725,3.10662,1.21904,18.8352,0,996,105.346,81.5088,3.18437,6.3,4.2,48,-355.488,0,0,-0.3703,0,0,0,0.965769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 09:00 am",0,136.451,136.53,6.3744,1,0.988537,0.993583,0.98743,24.4077,0.105986,-69.4751,1.84507,2.50131,0.336568,3.10241,1.21738,2.7468,0,996,115.852,70.6742,3.67188,8.1,5,7,-355.488,0,0,-0.3703,0,0,0,0.910628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 10:00 am",0,133.414,132.811,0,1,0.965431,0.992664,1,32.8833,0,-55.4612,0,0,0.324647,2.92804,1.14896,0,0,996,128.127,60.8113,4.29375,6.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.839778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 11:00 am",0,142.278,147.615,28.3523,1,0.934058,0.991985,1,39.9792,0.422142,-39.0409,7.8404,11.1254,0.36167,3.43967,1.34973,14.5188,0,996,143.086,52.653,4.59375,7.3,6,37,-355.488,0,0,-0.3703,0,0,0,0.766278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 12:00 pm",0,145.014,145.053,7.09726,1,0.903946,0.99144,1,44.7873,0.0534735,-19.6754,1.89833,2.78497,0.360977,3.38308,1.32752,3.924,0,996,161.263,47.1876,4.89375,4.6,6.3,10,-355.488,0,0,-0.3703,0,0,0,0.709726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 01:00 pm",0,141.84,141.193,0.690883,1,0.89255,0.99125,1,46.3,0,1.87425,0.182428,0.271102,0.348242,3.19428,1.25344,0.3924,0,996,181.79,45.4466,4.99375,3.2,6.4,1,-355.488,0,0,-0.3703,0,0,0,0.690883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 02:00 pm",0,138.403,137.782,1.43625,1,0.908791,0.991523,1,44.1003,0,23.1453,0.386249,0.563583,0.336262,3.04247,1.19386,0.7848,0,996,202.078,47.8505,5.29375,3.2,6.7,2,-355.488,0,0,-0.3703,0,0,0,0.718123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 03:00 pm",0,146.445,151.349,26.4997,1,0.940258,0.992108,1,38.7941,0.421766,41.9379,7.37764,10.3985,0.37219,3.51279,1.37842,13.3416,0,996,219.74,53.8305,4.54375,3.2,7.2,34,-355.488,0,0,-0.3703,0,0,0,0.779402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 04:00 pm",66.7799,293,393,513.003,1,0.970464,0.992792,1,31.3966,0.548833,57.8394,147.512,201.302,4.81102,33.8145,13.2688,235.832,16.3118,996,234.211,62.325,5.13125,2.9,8.1,601,-366.961,0,0,-0.382251,0,0,0,0.853582,0.382251,-0.0114274,0,0,0.2893,0.104378,0,0,0,0.382251
"Mar 4, 05:00 pm",76.9538,293,393,139.251,1,0.991644,0.99407,0.893633,22.7514,0.317234,71.4998,36.6101,54.642,4.80583,33.1482,13.0073,59.2524,18.7969,996,246.144,72.3852,5.15312,2.4,8.2,151,-370.132,0,0,-0.385554,15.134,0,0,0.922191,0.385554,-0.00812436,0,0,0.2893,0.104378,0,0,0,0.385554
"Mar 4, 06:00 pm",0,323.665,319.187,86.6121,0.188129,1.00231,0.996657,0.531819,13.3022,0,79.1151,2.58353,33.9866,3.79805,26.4109,10.3636,34.9236,0,996,256.463,83.3058,4.675,1.8,7.8,89,-355.488,0,0,-0.3703,0,0,0,0.97317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 07:00 pm",0,305.215,301.421,0,0,1.00267,0.999018,0,3.97341,0,0,0,0,3.08192,22.0269,8.64337,0,0,996,266.009,94.3466,4.175,1.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.997596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 08:00 pm",0,289.457,286.183,0,0,1.00319,0.998684,0,5.3157,0,0,0,0,2.56298,18.7445,7.35534,0,0,996,275.56,105.954,3.7875,1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.995699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 09:00 pm",0,275.737,272.861,0,0,1.0019,0.996475,0,13.9982,0,0,0,0,2.16476,16.2965,6.39473,0,0,996,285.97,117.359,3.42188,1.4,6,0,-355.488,0,0,-0.3703,0,0,0,0.970303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 10:00 pm",0,263.607,261.049,0,0,0.993594,0.994406,0,21.5835,0,0,0,0,1.85844,14.3713,5.63931,0,0,996,298.382,128.115,2.82188,1.9,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.929882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 11:00 pm",0,252.76,250.461,0,0,0.981248,0.993098,0,27.637,0,0,0,0,1.61591,12.8065,5.02528,0,0,996,314.442,137.479,2.76875,2.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.885904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 12:00 am",0,242.987,240.91,0,0,0.970672,0.992797,0,31.3321,0,0,0,0,1.42136,11.4701,4.50088,0,0,996,335.964,144.146,2.40312,2.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.854167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 01:00 am",0,234.143,232.261,0,0,0.967159,0.992707,0,32.3881,0,0,0,0,1.26377,10.292,4.03857,0,0,996,2.3895,146.343,1.80312,1.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.844439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 02:00 am",0,226.032,224.306,0,0,0.972329,0.992841,0,30.8087,0,0,0,0,1.13519,9.37149,3.67737,0,0,996,28.2117,143.22,1.57188,1.2,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.858882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 03:00 am",0,218.513,216.915,0,0,0.983538,0.993171,0,26.7007,0,0,0,0,1.02878,8.61741,3.38147,0,0,996,48.6603,135.935,1.10625,1.5,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.893366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 04:00 am",0,211.511,210.028,0,0,0.995306,0.994727,0,20.4495,0,0,0,0,0.931714,7.95746,3.12251,0,0,996,63.911,126.237,0.80625,2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.936981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 05:00 am",0,205.013,203.643,0,0,1.00264,0.996827,0,12.6463,0,0,0,0,0.851241,7.28718,2.85949,0,0,996,75.8468,115.31,0.09375,1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.97574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 06:00 am",0,198.932,197.656,0,0,1.00261,0.999048,0,3.84996,0,0,0,0,0.780251,6.74531,2.64686,0,0,996,86.0148,103.825,0.05,0.8,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 07:00 am",0,193.173,191.971,0,0,1.00324,0.998644,0,5.47755,0,0,0,0,0.717761,6.3305,2.48409,0,0,996,95.4869,92.1977,-0.128125,1.5,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.995434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 08:00 am",0,200.211,205.163,142.139,0.365255,1.00137,0.99627,0.585427,14.7751,0.0936662,-78.0024,9.04951,55.7755,0.820385,7.20234,2.8262,57.6828,0,996,105.09,81.2157,1.10625,1.1,2.2,147,-355.488,0,0,-0.3703,0,0,0,0.966934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 09:00 am",0,197.421,196.177,0,1,0.989085,0.993665,1,24.1308,0,-69.177,0,0,0.741854,6.60278,2.59093,0,0,996,115.607,70.3608,1.95,1.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.912614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 10:00 am",115.607,293,393,468.489,1,0.966483,0.99269,1,32.5837,0.531805,-55.1675,134.146,183.835,4.9527,33.5557,13.1672,218.174,28.2385,996,127.906,60.4725,3.44688,1,5.4,556,-383.571,0,0,-0.399553,8.26384,0,0,0.842606,0.399553,0.00587473,0,0,0.2893,0.104378,0,0,0,0.399553
"Mar 5, 11:00 am",357.073,293,393,379.598,1,0.935832,0.99202,1,39.6484,0.450856,-38.7761,105.175,148.954,4.85792,33.3783,13.0977,193.453,87.2195,996,142.92,52.2858,4.30937,1.2,7.2,493,29702.4,33.4316,33.4316,30.94,0,0,87.2195,0.769975,2.49159,0.145288,1.05316,0,0.2893,0.104378,0.89946,0,2.49159,0
"Mar 5, 12:00 pm",504.614,293,393,526.354,1,0.906536,0.991485,1,44.4236,0.426206,-19.4839,141.195,206.541,4.76961,33.5561,13.1674,289.199,123.258,996,161.205,46.7998,5.22812,1.3,8.9,737,43770.5,48.4062,48.4062,45.5943,0,0,123.258,0.714184,2.81186,0.274565,1.24415,0,0.2893,0.104378,0.89946,0,2.81186,0
"Mar 5, 01:00 pm",135.217,293,393,191.331,1,0.895564,0.9913,1,45.913,0.306074,1.94544,50.6942,75.0783,4.72333,32.9827,12.9424,107.91,33.0285,996,181.883,45.0621,5.65938,1.1,9.8,275,8757.59,10.7435,10.7435,9.12249,0,0,33.0285,0.69575,1.62105,0.0138545,0.763788,0,0.2893,0.104378,0.44973,0,1.62105,0
"Mar 5, 02:00 pm",474.856,293,393,495.877,1,0.91146,0.99157,1,43.7095,0.430888,23.0884,133.754,194.582,4.68246,33.3387,13.0821,269.186,115.989,996,202.305,47.4983,6.225,0.6,10.6,686,40931.9,45.3819,45.3819,42.6374,0,0,115.989,0.722853,2.74452,0.245798,1.20558,0,0.2893,0.104378,0.89946,0,2.74452,0
"Mar 5, 03:00 pm",98.9289,293,393,149.651,1,0.942145,0.992146,1,38.4164,0.322416,41.7912,41.7489,58.7232,4.67228,32.9053,12.912,74.9484,24.1646,996,220.041,53.5246,6.1125,1.1,10.8,191,5389.36,7.17515,7.17515,5.61392,0,0,24.1646,0.783516,1.56124,-0.000447269,0.718276,0,0.2893,0.104378,0.44973,0,1.56124,0
"Mar 5, 04:00 pm",503.647,293,393,489.25,1,0.971612,0.992822,1,31.0374,0.549057,57.6476,140.853,191.982,4.67737,33.5212,13.1537,224.06,123.022,996,234.537,62.0624,6.0125,1.4,10.7,571,43678,48.3076,48.3076,45.498,0,0,123.022,0.856831,2.80964,0.273609,1.24289,0,0.2893,0.104378,0.89946,0,2.80964,0
"Mar 5, 05:00 pm",219.278,293,393,268.104,1,0.992239,0.994169,0.903327,22.4073,0.470679,71.2917,71.3011,105.204,4.70286,33.2234,13.0369,113.796,53.5614,996,246.475,72.1559,5.825,1.7,10.2,290,16807.2,19.2783,19.2783,17.5075,0,0,53.5614,0.924497,1.77081,0.0547559,0.872644,0,0.2893,0.104378,0.44973,0,1.77081,0
"Mar 5, 06:00 pm",0,323.81,319.365,6.8214,0.205496,1.00248,0.996743,0.537266,12.9703,0,79.0022,0.224594,2.67672,3.75705,26.2515,10.3011,2.7468,0,996,256.795,83.1007,5.07187,1.4,8.9,7,-355.488,0,0,-0.3703,0,0,0,0.974486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 07:00 pm",0,305.414,301.629,0,0,1.00251,0.999101,0,3.63844,0,0,0,0,3.07453,21.9831,8.62618,0,0,996,266.347,94.1481,4.575,1.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.997984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 08:00 pm",0,289.641,286.363,0,0,1.00329,0.998599,0,5.65645,0,0,0,0,2.54612,18.8254,7.38711,0,0,996,275.91,105.754,4.8,1.5,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.995131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 09:00 pm",0,275.912,273.035,0,0,1.00167,0.996382,0,14.3501,0,0,0,0,2.1469,16.3577,6.41877,0,0,996,286.34,117.145,4.76875,1.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.968799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 10:00 pm",0,263.811,261.259,0,0,0.993003,0.994301,0,21.9496,0,0,0,0,1.84093,14.3712,5.63925,0,0,996,298.774,127.872,4.89375,1.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.927513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 11:00 pm",0,252.985,250.69,0,0,0.980272,0.993068,0,28.0185,0,0,0,0,1.59624,12.832,5.03528,0,0,996,314.833,137.189,4.3375,2.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.882796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 12:00 am",0,243.147,241.055,0,0,0.969401,0.992764,0,31.7223,0,0,0,0,1.40017,11.6396,4.56738,0,0,996,336.268,143.798,3.60313,5.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.850607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 01:00 am",0,234.247,232.355,0,0,0.965816,0.992673,0,32.7744,0,0,0,0,1.23824,10.4383,4.09597,0,0,996,2.47089,145.955,3.225,3.7,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.840809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 02:00 am",0,226.136,224.411,0,0,0.971179,0.992811,0,31.1738,0,0,0,0,1.10391,9.44566,3.70648,0,0,996,28.0623,142.839,3.3375,2.8,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.855601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 03:00 am",0,218.668,217.081,0,0,0.982734,0.993145,0,27.0365,0,0,0,0,0.993625,8.62942,3.38619,0,0,996,48.4008,135.588,2.825,2.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.890717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 04:00 am",0,211.752,210.286,0,0,0.994859,0.99464,0,20.7569,0,0,0,0,0.898253,7.92218,3.10866,0,0,996,63.6253,125.92,3.27187,2.2,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.935092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 05:00 am",0,205.292,203.929,0,0,1.0025,0.996753,0,12.9308,0,0,0,0,0.817428,7.33351,2.87767,0,0,996,75.5644,115.012,3.79688,2.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.974641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 06:00 am",0,199.241,197.971,0,0,1.00273,0.998982,0,4.11897,0,0,0,0,0.748593,6.79213,2.66523,0,0,996,85.742,103.537,4.16563,2.3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.997417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 07:00 am",0,193.512,192.316,0,0,1.00316,0.998709,0,5.21535,0,0,0,0,0.68815,6.3728,2.50069,0,0,996,95.2228,91.9085,4.16563,3.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.99586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 08:00 am",0,213.808,227.578,287.52,0.389729,1.00155,0.996339,0.592964,14.5154,0.130206,-77.8455,19.7884,112.823,1.02153,9.15469,3.5923,116.543,0,996,104.834,80.9202,4.6625,3.2,5.6,297,-355.488,0,0,-0.3703,0,0,0,0.96808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 09:00 am",413.896,293,393,660.33,1,0.989623,0.993747,1,23.8532,0.619871,-68.8768,193.811,259.114,4.82662,34.0642,13.3668,283.313,101.099,996,115.362,70.0454,5.925,2.7,7.8,722,27241.3,30.8812,30.8812,28.3763,0,0,81.1244,0.914585,2.50489,0.191116,1.02063,0,0.2893,0.104378,0.89946,0,2.50489,0
"Mar 6, 10:00 am",774.338,293,393,722.835,1,0.96752,0.992716,1,32.2829,0.563757,-54.8722,207.203,283.641,4.71821,34.0035,13.343,335.502,189.141,996,127.684,60.1318,6.38437,2,9.9,855,50098,55.4094,55.4094,52.1854,0,49.1525,139.989,0.845421,3.22397,0.59736,1.33347,0,0.2893,0.104378,0.89946,0,3.22397,0
"Mar 6, 11:00 am",97.2846,293,393,149.317,1,0.937581,0.992054,1,39.316,0.313772,-38.5101,41.45,58.592,4.67228,33.167,13.0147,75.7332,23.7629,996,142.754,51.9169,6.81563,3.2,10.8,193,5239.12,7.01602,7.01602,5.45741,0,0,23.7629,0.773663,1.55861,-0.00104738,0.716246,0,0.2893,0.104378,0.44973,0,1.55861,0
"Mar 6, 12:00 pm",32.1616,293,393,94.86,1,0.909083,0.991529,1,44.058,0.151667,-19.2914,25.519,37.2231,4.65198,33.1579,13.0111,51.7968,7.85585,996,161.149,46.4104,7.1375,4.2,11.2,132,-357.315,0,0,-0.372203,7.85585,0,0,0.718637,0.372203,-0.0214752,0,0,0.2893,0.104378,0,0,0,0.372203
"Mar 6, 01:00 pm",0,323.738,319.277,0.700611,1,0.898526,0.991349,1,45.524,0,2.01826,0.186254,0.27492,3.67612,26.5879,10.4331,0.3924,0,996,181.98,44.6765,7.10625,6,10.7,1,-355.488,0,0,-0.3703,0,0,0,0.700611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 02:00 pm",0,305.241,301.434,0,1,0.914084,0.991616,1,43.3163,0,23.0339,0,0,2.98993,22.3639,8.7756,0,0,996,202.537,47.1458,6.51875,6.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.727577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 03:00 pm",0,289.356,286.054,3.15048,1,0.944002,0.992184,1,38.0362,0,41.6469,0.88067,1.23625,2.46922,19.1941,7.53176,1.5696,0,996,220.347,53.2192,6.04062,8.6,9.4,4,-355.488,0,0,-0.3703,0,0,0,0.787621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 04:00 pm",249.507,293,393,395.631,1,0.972741,0.992852,1,30.6758,0.531855,57.458,114.036,155.246,4.70286,33.9746,13.3316,180.504,60.9452,996,234.867,61.8008,6.45,8.1,10.2,460,11800,14.0127,14.0127,12.2917,0,0,40.9705,0.860068,1.72101,0.0721186,0.805485,0,0.2893,0.104378,0.44973,0,1.72101,0
"Mar 6, 05:00 pm",0,323.679,319.204,1.85357,1,0.99282,0.994269,0.912938,22.0608,0,71.0851,0.498536,0.727341,3.72051,26.5838,10.4315,0.7848,0,996,246.81,71.9276,7.56875,5.7,9.6,2,-355.488,0,0,-0.3703,0,0,0,0.926786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 06:00 pm",0,305.178,301.371,1.95156,0.222781,1.00265,0.99683,0.542678,12.6363,0,78.89,0.0703789,0.765791,3.02815,22.2586,8.73427,0.7848,0,996,257.13,82.8961,7.45,4.9,8.7,2,-355.488,0,0,-0.3703,0,0,0,0.975779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 07:00 pm",0,289.364,286.078,1.99668,0,1.00233,0.999184,0,3.30125,0,0,0,0.783498,2.50479,18.9789,7.44731,0.7848,0,996,266.686,93.95,6.7375,4.2,8.3,2,-355.488,0,0,-0.3703,0,0,0,0.998341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 08:00 pm",0,275.647,272.774,0,0,1.00338,0.998514,0,5.99931,0,0,0,0,2.11685,16.3987,6.43485,0,0,996,276.261,105.554,6.11562,3.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.994523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 09:00 pm",0,263.501,260.938,0,0,1.00142,0.996289,0,14.7041,0,0,0,0,1.81796,14.504,5.69137,0,0,996,286.711,116.931,5.41563,4.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.96725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 10:00 pm",0,252.671,250.376,0,0,0.992391,0.994195,0,22.3177,0,0,0,0,1.58252,12.8559,5.04466,0,0,996,299.166,127.629,4.79375,3.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.925092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 11:00 pm",0,242.858,240.772,0,0,0.979265,0.993038,0,28.402,0,0,0,0,1.39045,11.6147,4.55762,0,0,996,315.223,136.898,4.19375,5.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.879632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 12:00 am",0,233.951,232.056,0,0,0.968092,0.992731,0,32.1144,0,0,0,0,1.23647,10.4535,4.10195,0,0,996,336.571,143.447,3.57188,4.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.846988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 01:00 am",0,225.812,224.081,0,0,0.964433,0.992639,0,33.1624,0,0,0,0,1.11328,9.45597,3.71052,0,0,996,2.55378,145.565,2.90625,3.2,4,0,-355.488,0,0,-0.3703,0,0,0,0.837123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 02:00 am",0,218.272,216.67,0,0,0.969998,0.99278,0,31.5402,0,0,0,0,1.00998,8.68855,3.40939,0,0,996,27.9176,142.456,2.10625,3.5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.852273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 03:00 am",0,211.176,209.672,0,0,0.981909,0.993119,0,27.3729,0,0,0,0,0.921443,8.1228,3.18738,0,0,996,48.1457,135.237,1.51875,6.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.888033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 04:00 am",0,204.62,203.24,0,0,0.994399,0.994553,0,21.0645,0,0,0,0,0.841181,7.37718,2.89481,0,0,996,63.3424,125.6,1.275,3.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.933176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 05:00 am",0,198.457,197.164,0,0,1.00235,0.996679,0,13.2151,0,0,0,0,0.773523,6.87164,2.69643,0,0,996,75.2836,114.712,0.4625,3.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.973519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 06:00 am",0,192.648,191.438,0,0,1.00285,0.998915,0,4.38779,0,0,0,0,0.713233,6.39259,2.50845,0,0,996,85.4699,103.246,0.1625,3.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.997069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 07:00 am",0,187.216,186.094,0,0,1.00307,0.998774,0,4.95316,0,0,0,0,0.658892,5.87603,2.30575,0,0,996,94.959,91.6171,0.00625002,1.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.996266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 08:00 am",0,182.104,181.056,1.93841,0.414406,1.00173,0.996407,0.600544,14.2558,0,-77.6878,0.143706,0.760633,0.6051,5.46319,2.14376,0.7848,0,996,104.577,80.6226,0.3375,1.1,1.9,2,-355.488,0,0,-0.3703,0,0,0,0.969206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 09:00 am",314.321,293,393,650.742,1,0.99015,0.993829,1,23.5749,0.620223,-68.5748,191.114,255.351,5.00592,33.9234,13.3115,278.604,76.7768,996,115.115,69.7282,2.44688,1.1,4.4,710,18043.1,20.6424,20.6424,18.7949,0,0,56.8021,0.916538,1.84753,0.114078,0.890043,0,0.2893,0.104378,0.44973,0,1.84753,0
"Mar 7, 10:00 am",829.021,293,393,769.339,1,0.968541,0.992742,1,31.981,0.568965,-54.5755,220.772,301.889,4.87363,34.1478,13.3996,355.907,202.499,996,127.461,59.7895,4.0875,1.9,6.9,907,50022.1,55.4094,55.4094,52.1063,0,62.5095,139.989,0.848224,3.30304,0.676431,1.33347,0,0.2893,0.104378,0.89946,0,3.30304,0
"Mar 7, 11:00 am",472.287,293,393,479.62,1,0.939303,0.992088,1,38.9821,0.476484,-38.2432,133.39,188.203,4.75415,33.8288,13.2744,242.111,115.362,996,142.588,51.5462,4.825,4.2,9.2,617,40687.4,45.1215,45.1215,42.3827,0,0,115.362,0.777342,2.73877,0.243378,1.20226,0,0.2893,0.104378,0.89946,0,2.73877,0
"Mar 7, 12:00 pm",620.064,293,393,628.358,1,0.911588,0.991572,1,43.6905,0.444164,-19.098,169.512,246.568,4.66212,34.1285,13.392,340.996,151.458,996,161.094,46.0193,5.60938,6,11,869,50288.4,55.4094,55.4094,52.3837,0,11.4691,139.989,0.723081,3.02566,0.399048,1.33347,0,0.2893,0.104378,0.89946,0,3.02566,0
"Mar 7, 01:00 pm",582.872,293,393,601.056,1,0.901433,0.991398,1,45.1329,0.425854,2.09257,160.312,235.854,4.59144,34.0148,13.3474,334.325,142.374,996,182.082,44.2898,6.54062,5.7,12.4,852,50329,55.4094,55.4094,52.426,0,2.38453,139.989,0.705464,2.98332,0.35671,1.33347,0,0.2893,0.104378,0.89946,0,2.98332,0
"Mar 7, 02:00 pm",587.207,293,393,594.622,1,0.91666,0.991662,1,42.921,0.450155,22.9817,161.318,233.33,4.54641,33.9952,13.3397,318.629,143.432,996,202.775,46.7932,6.65938,5.7,13.3,812,50324.4,55.4094,55.4094,52.4212,0,3.44337,139.989,0.732293,2.98815,0.361535,1.33347,0,0.2893,0.104378,0.89946,0,2.98815,0
"Mar 7, 03:00 pm",583.247,293,393,572.411,1,0.945828,0.992222,1,37.6538,0.502159,41.5051,160.325,224.614,4.5265,33.9778,13.3329,283.705,142.465,996,220.658,52.9145,6.90312,5.7,13.7,723,50328.6,55.4094,55.4094,52.4256,0,2.47617,139.989,0.791716,2.98374,0.357126,1.33347,0,0.2893,0.104378,0.89946,0,2.98374,0
"Mar 7, 04:00 pm",459.724,293,393,450.638,1,0.973851,0.992883,1,30.3118,0.548218,57.2704,130.044,176.83,4.53147,33.6882,13.2192,204.833,112.293,996,235.202,61.5402,6.56875,4.2,13.6,522,39492.3,43.8486,43.8486,41.1378,0,0,112.293,0.863292,2.71085,0.231691,1.18602,0,0.2893,0.104378,0.89946,0,2.71085,0
"Mar 7, 05:00 pm",578.065,293,393,585.305,1,0.993389,0.994369,0.922465,21.712,0.571167,70.8801,159.173,229.674,4.57138,34.1552,13.4025,247.212,141.199,996,247.148,71.7002,6.15938,6.9,12.8,630,50334.1,55.4094,55.4094,52.4314,0,1.2104,139.989,0.929055,2.978,0.351393,1.33347,0,0.2893,0.104378,0.89946,0,2.978,0
"Mar 7, 06:00 pm",0,323.531,319.021,322.425,0.239984,1.0028,0.996917,0.548055,12.3001,0,78.7785,12.6526,126.52,3.63659,27.0682,10.6216,129.492,0,996,257.468,82.6922,5.54062,7.3,11.4,330,-355.488,0,0,-0.3703,0,0,0,0.977045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 07:00 pm",0,304.9,301.068,0,0,1.00215,0.999268,0,2.96196,0,0,0,0,2.97338,22.5943,8.86599,0,0,996,267.028,93.7524,4.97812,13.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.998664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 08:00 pm",0,288.975,285.667,0,0,1.00346,0.998428,0,6.34413,0,0,0,0,2.47925,19.2083,7.53733,0,0,996,276.615,105.355,4.55937,10.2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.993876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 09:00 pm",0,275.107,272.201,0,0,1.00116,0.996195,0,15.0599,0,0,0,0,2.10117,16.6699,6.54126,0,0,996,287.083,116.717,3.69375,10.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.965655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 10:00 pm",0,262.927,260.361,0,0,0.991755,0.994088,0,22.6876,0,0,0,0,1.81359,14.5285,5.70098,0,0,996,299.558,127.384,3.0625,6.6,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.922621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 11:00 pm",0,252.043,249.736,0,0,0.978227,0.993007,0,28.7874,0,0,0,0,1.58845,12.9139,5.06743,0,0,996,315.612,136.605,2.33125,6.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.876413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 12:00 am",0,242.211,240.123,0,0,0.966744,0.992696,0,32.5085,0,0,0,0,1.40553,11.5813,4.54449,0,0,996,336.872,143.096,2.0125,6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.843312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 01:00 am",0,233.21,231.296,0,0,0.963011,0.992605,0,33.5522,0,0,0,0,1.2537,10.5414,4.13644,0,0,996,2.638,145.174,1.24688,7.7,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.833383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 02:00 am",0,224.956,223.203,0,0,0.968786,0.992748,0,31.9078,0,0,0,0,1.13202,9.55734,3.7503,0,0,996,27.7774,142.071,0.515625,6.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.8489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 03:00 am",0,217.295,215.67,0,0,0.981064,0.993093,0,27.7099,0,0,0,0,1.0314,8.78476,3.44714,0,0,996,47.8948,134.884,-0.684375,6.6,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.885314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 04:00 am",0,210.199,208.7,0,0,0.993927,0.994466,0,21.3721,0,0,0,0,0.937031,8.03738,3.15387,0,0,996,63.0623,125.277,-0.659375,5.3,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.931233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 05:00 am",0,203.626,202.244,0,0,1.0022,0.996605,0,13.4992,0,0,0,0,0.858999,7.33696,2.87902,0,0,996,75.0045,114.41,-0.8125,2.9,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.972373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 06:00 am",0,197.495,196.212,0,0,1.00296,0.998848,0,4.6564,0,0,0,0,0.790295,6.75224,2.64958,0,0,996,85.1988,102.952,-1.39063,1.7,-1,0,-355.488,0,0,-0.3703,0,0,0,0.996699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 07:00 am",0,191.717,190.515,0,0,1.00297,0.99884,0,4.69101,0,0,0,0,0.727847,6.29105,2.46861,0,0,996,94.6954,91.3236,-1.43438,1.7,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.99665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 08:00 am",0,186.303,185.186,0,0.439274,1.0019,0.996475,0.60816,13.996,0,-77.5291,0,0,0.658787,5.83217,2.28854,0,0,996,104.32,80.3231,-0.346875,1.5,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.970312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 09:00 am",173.7,293,393,526.286,1,0.990667,0.993911,1,23.296,0.605806,-68.271,154.656,206.515,5.14077,33.9021,13.3032,224.845,42.4284,996,114.869,69.4093,0.80625,1.9,1.9,573,4718.17,6.49905,6.49905,4.91476,0,0,22.4537,0.918474,1.58429,0.0312317,0.709652,0,0.2893,0.104378,0.44973,0,1.58429,0
"Mar 8, 10:00 am",807.17,293,393,750.593,1,0.969547,0.992768,1,31.678,0.569671,-54.2775,215.622,294.533,5.0488,34.1787,13.4117,346.097,197.161,996,127.238,59.4456,2.27187,1.7,3.6,882,50052.9,55.4094,55.4094,52.1385,0,57.1722,139.989,0.851013,3.2709,0.644284,1.33347,0,0.2893,0.104378,0.89946,0,3.2709,0
"Mar 8, 11:00 am",452.977,293,393,462.359,1,0.940999,0.992123,1,38.6467,0.476301,-37.9755,128.826,181.43,4.96862,33.6713,13.2126,232.301,110.645,996,142.421,51.174,2.6,1.9,5.1,592,38850.7,43.1655,43.1655,40.4695,0,0,110.645,0.781012,2.69596,0.225515,1.17731,0,0.2893,0.104378,0.89946,0,2.69596,0
"Mar 8, 12:00 pm",501.806,293,393,520.175,1,0.91405,0.991615,1,43.3214,0.436875,-18.904,140.713,204.117,4.89988,33.743,13.2408,280.566,122.572,996,161.04,45.6268,3.43125,2.2,6.4,715,43502,48.12,48.12,45.3146,0,0,122.572,0.727517,2.80543,0.271792,1.2405,0,0.2893,0.104378,0.89946,0,2.80543,0
"Mar 8, 01:00 pm",618.663,293,393,632.885,1,0.904286,0.991446,1,44.74,0.432219,2.16823,169.344,248.344,4.85269,34.0871,13.3758,349.628,151.116,996,182.186,43.9021,3.78438,4.2,7.3,891,50289.9,55.4094,55.4094,52.3853,0,11.1269,139.989,0.710308,3.02403,0.397414,1.33347,0,0.2893,0.104378,0.89946,0,3.02403,0
"Mar 8, 02:00 pm",629.159,293,393,631.607,1,0.91919,0.991707,1,42.5237,0.45699,22.9317,171.833,247.843,4.82662,33.9625,13.3269,336.287,153.68,996,203.019,46.4405,3.89375,2.9,7.8,857,50278.1,55.4094,55.4094,52.373,0,13.6907,139.989,0.736998,3.03634,0.409725,1.33347,0,0.2893,0.104378,0.89946,0,3.03634,0
