"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 8, 03:00 pm",573.984,293,393,564.222,1,0.947624,0.992259,1,37.2692,0.503942,41.3657,158.337,221.401,4.81622,33.9399,13.318,278.212,140.203,996,220.973,52.6104,4.01563,3.5,8,709,50338.4,55.4094,55.4094,52.4358,0,0.213632,139.989,0.795799,2.97352,0.346907,1.33347,0,0.2893,0.104378,0.89946,0,2.97352,0
"Mar 8, 04:00 pm",414.908,293,393,413.32,1,0.974942,0.992913,1,29.9456,0.541453,57.0848,119.412,162.187,4.83183,33.7254,13.2338,187.175,101.346,996,235.54,61.2806,3.71562,3.5,7.7,477,35229.5,39.3106,39.3106,36.6974,0,0,101.346,0.8665,2.61326,0.191978,1.12814,0,0.2893,0.104378,0.89946,0,2.61326,0
"Mar 8, 05:00 pm",531.294,293,393,538.294,1,0.993944,0.994469,0.93191,21.3609,0.572182,70.6766,147.985,211.227,4.87887,33.9732,13.3311,226.807,129.775,996,247.488,71.4738,3.12813,3.5,6.8,578,46332,51.1361,51.1361,48.2625,0,0,129.775,0.931304,2.87362,0.301513,1.27897,0,0.2893,0.104378,0.89946,0,2.87362,0
"Mar 8, 06:00 pm",0,293,393,353.161,0.257107,1.00294,0.997004,0.553395,11.962,0,78.6678,14.9957,138.58,4.9474,34.0048,13.3435,141.656,0,996,257.807,82.4888,2.45313,7.3,5.5,361,-355.488,0,0,-0.3703,0,0,0,0.978285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 07:00 pm",0,323.347,318.794,0,0,1.00195,0.999353,0,2.62072,0,0,0,0,3.94664,26.6145,10.4435,0,0,996,267.371,93.5552,1.44375,5.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.998954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 08:00 pm",0,304.521,300.647,0,0,1.00353,0.998341,0,6.69078,0,0,0,0,3.21401,22.2872,8.74551,0,0,996,276.969,105.155,1.225,5.3,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.993189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 09:00 pm",0,288.332,284.967,0,0,1.00088,0.9961,0,15.4174,0,0,0,0,2.67344,19.1267,7.50532,0,0,996,287.456,116.502,0.5375,7.3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.964015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 10:00 pm",0,274.287,271.346,0,0,0.991097,0.99398,0,23.0592,0,0,0,0,2.26425,16.4928,6.47176,0,0,996,299.95,127.138,0.00625002,5.7,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.920101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 11:00 pm",0,261.83,259.204,0,0,0.977157,0.992976,0,29.1745,0,0,0,0,1.94861,14.6005,5.72925,0,0,996,315.999,136.311,-0.68125,8.1,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.873139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 12:00 am",0,250.663,248.3,0,0,0.965357,0.992662,0,32.9042,0,0,0,0,1.69844,13.0228,5.11014,0,0,996,337.171,142.743,-1.2125,9.5,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0.83958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 01:00 am",0,240.661,238.541,0,0,0.961548,0.99257,0,33.9435,0,0,0,0,1.48251,11.5806,4.54421,0,0,996,2.72336,144.781,-1.25625,7.3,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.829588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 02:00 am",0,231.588,229.662,0,0,0.967542,0.992717,0,32.2766,0,0,0,0,1.3071,10.4556,4.10278,0,0,996,27.6415,141.685,-1.37812,7.3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.84548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 03:00 am",0,223.257,221.489,0,0,0.980198,0.993066,0,28.0473,0,0,0,0,1.16228,9.55031,3.74754,0,0,996,47.648,134.529,-1.73438,8.6,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.88256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 04:00 am",0,215.611,213.993,0,0,0.993441,0.994378,0,21.6797,0,0,0,0,1.04244,8.67711,3.4049,0,0,996,62.7851,124.952,-2.225,6.6,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.929263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 05:00 am",0,208.552,207.064,0,0,1.00203,0.996531,0,13.783,0,0,0,0,0.940622,7.93146,3.11231,0,0,996,74.7272,114.104,-2.325,5.3,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.971205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 06:00 am",0,202.023,200.653,0,0,1.00306,0.998782,0,4.92476,0,0,0,0,0.855181,7.24413,2.8426,0,0,996,84.9285,102.657,-2.34687,3.2,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.996308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 07:00 am",0,195.934,194.662,0,0,1.00287,0.998905,0,4.42895,0,0,0,0,0.78144,6.67924,2.62093,0,0,996,94.4322,91.0282,-2.34687,2.3,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.997014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 08:00 am",0,200.214,203.406,83.5403,0.464325,1.00206,0.996543,0.61581,13.7363,0.101953,-77.3697,7.11908,32.7812,0.838311,7.23805,2.84021,33.7464,0,996,104.064,80.0216,-1.19375,2.4,-0.1,86,-355.488,0,0,-0.3703,0,0,0,0.971399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 09:00 am",443.276,293,393,720.668,1,0.991174,0.993993,1,23.0164,0.629181,-67.9657,211.904,282.79,5.11902,34.3263,13.4696,307.249,108.276,996,114.621,69.0889,0.58125,2.8,2.3,783,30061.7,33.8831,33.8831,31.3143,0,0,88.3009,0.920393,2.56882,0.216758,1.05892,0,0.2893,0.104378,0.89946,0,2.56882,0
"Mar 9, 10:00 am",655.609,293,393,620.704,1,0.970537,0.992794,1,31.3739,0.561355,-53.9785,178.495,243.564,5.01662,33.9912,13.3381,285.275,160.14,996,127.014,59.1002,1.54375,2,4.2,727,50247.6,55.4094,55.4094,52.3413,0,20.1515,139.989,0.853788,3.06811,0.441497,1.33347,0,0.2893,0.104378,0.89946,0,3.06811,0
"Mar 9, 11:00 am",614.112,293,393,602.626,1,0.942669,0.992156,1,38.3099,0.497753,-37.7072,168.213,236.47,4.92624,33.8479,13.2819,301.363,150.004,996,142.254,50.8004,1.99375,1.7,5.9,768,50295,55.4094,55.4094,52.3906,0,10.0154,139.989,0.784669,3.01874,0.39213,1.33347,0,0.2893,0.104378,0.89946,0,3.01874,0
"Mar 9, 12:00 pm",459.142,293,393,480.154,1,0.91647,0.991658,1,42.9506,0.435683,-18.7095,130.236,188.412,4.82142,33.8016,13.2637,257.414,112.151,996,160.987,45.2329,3.05625,3.7,7.9,656,39436.9,43.7897,43.7897,41.0801,0,0,112.151,0.731942,2.70957,0.231156,1.18527,0,0.2893,0.104378,0.89946,0,2.70957,0
"Mar 9, 01:00 pm",622.056,293,393,633.614,1,0.907086,0.991494,1,44.3453,0.437042,2.24508,170.073,248.63,4.749,34.095,13.3789,347.666,151.945,996,182.295,43.5135,3.59688,4.9,9.3,886,50286.1,55.4094,55.4094,52.3814,0,11.9557,139.989,0.71514,3.02799,0.401375,1.33347,0,0.2893,0.104378,0.89946,0,3.02799,0
"Mar 9, 02:00 pm",446.686,293,393,465.781,1,0.921673,0.991752,1,42.1244,0.442761,22.8837,127.067,182.773,4.70797,33.7682,13.2507,246.427,109.108,996,203.267,46.0879,4.00625,4.2,10.1,628,38252.6,42.5286,42.5286,39.8464,0,0,109.108,0.74169,2.68214,0.219819,1.16919,0,0.2893,0.104378,0.89946,0,2.68214,0
"Mar 9, 03:00 pm",432.941,293,393,439.927,1,0.949388,0.992297,1,36.8826,0.489997,41.2285,123.691,172.627,4.68755,33.7715,13.252,215.82,105.751,996,221.294,52.3072,4.25,4.6,10.5,550,36945.6,41.1372,41.1372,38.485,0,0,105.751,0.799867,2.65217,0.207587,1.15144,0,0.2893,0.104378,0.89946,0,2.65217,0
"Mar 9, 04:00 pm",308.821,293,393,322.655,1,0.976014,0.992943,1,29.5774,0.518156,56.9013,93.3232,126.61,4.70286,33.6061,13.187,145.58,75.4333,996,235.883,61.0221,4.10625,4.6,10.2,371,25054.8,28.4923,28.4923,26.0987,0,0,75.4333,0.86969,2.39357,0.110267,0.990163,0,0.2893,0.104378,0.89946,0,2.39357,0
"Mar 9, 05:00 pm",545.899,293,393,545.182,1,0.994485,0.994569,0.941272,21.0079,0.581871,70.4747,151.482,213.929,4.749,34.1244,13.3904,229.162,133.343,996,247.831,71.2485,3.675,6,9.3,584,47744.5,52.6419,52.6419,49.7339,0,0,133.343,0.933531,2.90804,0.316728,1.29818,0,0.2893,0.104378,0.89946,0,2.90804,0
"Mar 9, 06:00 pm",0,323.433,318.9,134.191,0.27415,1.00307,0.997092,0.5587,11.622,0,78.5577,6.13522,52.6566,3.78681,26.865,10.5418,53.7588,0,996,258.149,82.2862,2.87813,7.3,7.8,137,-355.488,0,0,-0.3703,0,0,0,0.979498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 07:00 pm",0,304.827,301.003,0,0,1.00173,0.999438,0,2.27767,0,0,0,0,3.10437,22.1932,8.7086,0,0,996,267.716,93.3585,2.2375,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.99921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 08:00 pm",0,288.946,285.646,0,0,1.00358,0.998254,0,7.03912,0,0,0,0,2.56873,18.9086,7.41974,0,0,996,277.324,104.955,2.775,3.5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.992463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 09:00 pm",0,275.109,272.209,0,0,1.00059,0.996005,0,15.7765,0,0,0,0,2.16072,16.4715,6.46341,0,0,996,287.829,116.287,2.375,4.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.96233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 10:00 pm",0,262.876,260.296,0,0,0.990416,0.993871,0,23.4324,0,0,0,0,1.84975,14.5317,5.70223,0,0,996,300.342,126.892,1.875,6,5,0,-355.488,0,0,-0.3703,0,0,0,0.91753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 11:00 pm",0,252.016,249.717,0,0,0.976055,0.992944,0,29.5631,0,0,0,0,1.60363,12.8221,5.0314,0,0,996,316.385,136.016,1.86562,4.2,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.869813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 12:00 am",0,242.227,240.147,0,0,0.963929,0.992627,0,33.3017,0,0,0,0,1.40594,11.5164,4.51902,0,0,996,337.468,142.389,1.85625,4.6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.835791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 01:00 am",0,233.313,231.417,0,0,0.960045,0.992535,0,34.3363,0,0,0,0,1.243,10.436,4.09509,0,0,996,2.80969,144.388,1.47813,5.3,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.825741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 02:00 am",0,225.183,223.455,0,0,0.966265,0.992685,0,32.6463,0,0,0,0,1.10628,9.44236,3.70518,0,0,996,27.5097,141.297,1.14375,4.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.842017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 03:00 am",0,217.672,216.077,0,0,0.97931,0.993039,0,28.3851,0,0,0,0,0.995108,8.6666,3.40078,0,0,996,47.4053,134.172,1.17812,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.879772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 04:00 am",0,210.754,209.291,0,0,0.992942,0.99429,0,21.9872,0,0,0,0,0.899636,7.88849,3.09544,0,0,996,62.5107,124.625,1.23438,2.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.927268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 05:00 am",0,204.306,202.946,0,0,1.00185,0.996457,0,14.0666,0,0,0,0,0.818831,7.28894,2.86018,0,0,996,74.4515,113.797,1.13438,2.8,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.970014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 06:00 am",0,198.231,196.957,0,0,1.00315,0.998715,0,5.19282,0,0,0,0,0.748464,6.80668,2.67094,0,0,996,84.6592,102.359,1.8375,3.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.995896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 07:00 am",0,192.469,191.268,0,0,1.00275,0.99897,0,4.16699,0,0,0,0,0.687698,6.39527,2.5095,0,0,996,94.1693,90.7309,1.8375,5.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.997357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 08:00 am",0,187.107,186.001,0,0.489548,1.00221,0.996611,0.623489,13.4766,0,-77.2095,0,0,0.630744,5.84384,2.29312,0,0,996,103.807,79.7185,2.28125,2.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.972465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 09:00 am",0,182.065,181.032,0.922294,1,0.99167,0.994074,1,22.7363,0,-67.6589,0.271348,0.361908,0.581126,5.42762,2.1298,0.3924,0,996,114.373,68.7671,2.825,1.8,4.7,1,-355.488,0,0,-0.3703,0,0,0,0.922294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 10:00 am",0,177.273,176.299,0,1,0.971512,0.992819,1,31.0689,0,-53.6785,0,0,0.540467,5.09035,1.99745,0,0,996,126.789,58.7536,2.9125,1.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.856547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 11:00 am",0,172.691,171.769,0.788314,1,0.944313,0.99219,1,37.9718,0,-37.4384,0.220435,0.309334,0.504328,4.79977,1.88343,0.3924,0,996,142.086,50.4255,3.4125,2.2,5.6,1,-355.488,0,0,-0.3703,0,0,0,0.788314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 12:00 pm",0,168.305,167.432,0.736354,1,0.918846,0.991701,1,42.5782,0,-18.5146,0.200254,0.288945,0.473431,4.52073,1.77393,0.3924,0,996,160.935,44.8377,4.59375,2.2,6,1,-355.488,0,0,-0.3703,0,0,0,0.736354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 01:00 pm",0,293,393,7.91953,1,0.909832,0.991542,1,43.949,0,2.32299,2.13227,3.10762,4.86839,32.9472,12.9285,4.3164,0,996,182.408,43.1242,4.03125,2.3,7,11,-355.488,0,0,-0.3703,0,0,0,0.719957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 02:00 pm",0,323.638,319.153,20.8982,1,0.924108,0.991797,1,41.7235,0,22.8377,5.71645,8.20047,3.79235,26.4755,10.389,10.9872,0,996,203.522,45.7354,4.54063,3.5,7.9,28,-355.488,0,0,-0.3703,0,0,0,0.746365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 03:00 pm",0,305.091,301.276,0.803918,1,0.951121,0.992334,1,36.4942,0,41.0936,0.226452,0.315457,3.06194,22.2438,8.72847,0.3924,0,996,221.62,52.0048,5.74687,4.6,7.7,1,-355.488,0,0,-0.3703,0,0,0,0.803918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 04:00 pm",0,289.127,285.807,0,1,0.977065,0.992973,1,29.2072,0,56.7197,0,0,2.53204,19.1624,7.51931,0,0,996,236.229,60.7647,5.71562,7.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.87286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 05:00 pm",0,275.287,272.389,0,1,0.995012,0.99467,0.950552,20.653,0,70.2742,0,0,2.12884,16.5452,6.49232,0,0,996,248.177,71.0243,5.31563,6.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.935734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 06:00 pm",0,263.089,260.517,0,0.291117,1.00319,0.997179,0.563968,11.2804,0,78.4483,0,0,1.82754,14.5354,5.70369,0,0,996,258.493,82.0842,5.00625,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.980682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 07:00 pm",0,252.259,249.966,0,0,1.00151,0.999523,0,1.93295,0,0,0,0,1.57562,12.8548,5.04423,0,0,996,268.062,93.1622,4.69375,4.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.999431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 08:00 pm",0,242.493,240.418,0,0,1.00362,0.998166,0,7.389,0,0,0,0,1.38328,11.548,4.53142,0,0,996,277.681,104.756,4.19375,5.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.991696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 09:00 pm",0,233.663,231.785,0,0,1.00028,0.995908,0,16.1371,0,0,0,0,1.22606,10.3539,4.06287,0,0,996,288.203,116.071,3.87187,3.5,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.960599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 10:00 pm",0,225.601,223.885,0,0,0.989711,0.993761,0,23.807,0,0,0,0,1.09692,9.38243,3.68167,0,0,996,300.733,126.644,3.47188,2.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.914911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 11:00 pm",0,218.162,216.581,0,0,0.97492,0.992912,0,29.9533,0,0,0,0,0.992086,8.58109,3.36722,0,0,996,316.769,135.719,2.97188,2.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.866433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 12:00 am",0,211.273,209.815,0,0,0.96246,0.992592,0,33.7006,0,0,0,0,0.901264,7.86225,3.08515,0,0,996,337.763,142.034,2.65,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.831948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 01:00 am",0,204.857,203.504,0,0,0.9585,0.992499,0,34.7304,0,0,0,0,0.826853,7.23522,2.8391,0,0,996,2.89681,143.994,2.05,1.1,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.821842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 02:00 am",0,198.811,197.541,0,0,0.964955,0.992652,0,33.0169,0,0,0,0,0.762831,6.74625,2.64723,0,0,996,27.3819,140.907,1.45,1.4,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.83851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 03:00 am",0,193.089,191.896,0,0,0.978402,0.993012,0,28.7232,0,0,0,0,0.707452,6.30041,2.47228,0,0,996,47.1667,133.812,1.00625,1.5,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.876951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 04:00 am",0,187.683,186.564,0,0,0.99243,0.994202,0,22.2945,0,0,0,0,0.656669,5.86638,2.30197,0,0,996,62.239,124.295,1.01875,1.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.925246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 05:00 am",0,182.56,181.508,0,0,1.00167,0.996382,0,14.3497,0,0,0,0,0.612576,5.4744,2.14816,0,0,996,74.1775,113.488,0.796875,0.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.968801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 06:00 am",0,177.667,176.671,0,0,1.00324,0.998648,0,5.46054,0,0,0,0,0.573091,5.15588,2.02317,0,0,996,84.3908,102.06,0.128125,0.8,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.995462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 07:00 am",0,172.991,172.049,0,0,1.00264,0.999035,0,3.90517,0,0,0,0,0.536971,4.84904,1.90276,0,0,996,93.9067,90.432,0.3625,0.7,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 08:00 am",0,173.298,173.781,31.1524,0.514935,1.00235,0.996679,0.631193,13.2168,0.0445559,-77.0487,3.01893,12.2242,0.530101,4.91679,1.92935,12.5568,0,996,103.549,79.4139,1.425,1.3,3.3,32,-355.488,0,0,-0.3703,0,0,0,0.973512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 09:00 am",382.361,293,393,719.933,1,0.992156,0.994155,1,22.4556,0.633658,-67.3508,211.932,282.502,4.93152,33.9056,13.3046,305.68,93.3964,996,114.125,68.444,3.14375,0.6,5.8,779,24200.4,27.6463,27.6463,25.2088,0,0,73.4217,0.924176,2.43758,0.165071,0.979373,0,0.2893,0.104378,0.89946,0,2.43758,0
"Mar 11, 10:00 am",840.214,293,393,775.08,1,0.972471,0.992845,1,30.7629,0.579843,-53.3777,223.345,304.142,4.80583,33.9107,13.3065,353.945,205.232,996,126.563,58.4059,3.90312,0.6,8.2,902,50006,55.4094,55.4094,52.0896,0,65.2435,139.989,0.859291,3.31979,0.693182,1.33347,0,0.2893,0.104378,0.89946,0,3.31979,0
"Mar 11, 11:00 am",739.569,293,393,708.791,1,0.94593,0.992224,1,37.6323,0.514378,-37.1694,198.544,278.13,4.68755,33.6601,13.2082,351.198,180.649,996,141.917,50.0494,5.10938,0.4,10.5,895,50143.9,55.4094,55.4094,52.2333,0,40.6597,139.989,0.791945,3.17609,0.549474,1.33347,0,0.2893,0.104378,0.89946,0,3.17609,0
"Mar 11, 12:00 pm",659.078,293,393,655.566,1,0.92118,0.991743,1,42.2044,0.463576,-18.3195,178.744,257.244,4.59144,33.5493,13.1648,347.274,160.988,996,160.884,44.4414,6.11094,0.6,12.4,885,50243.5,55.4094,55.4094,52.337,0,20.9987,139.989,0.740753,3.07236,0.445744,1.33347,0,0.2893,0.104378,0.89946,0,3.07236,0
"Mar 11, 01:00 pm",579.302,293,393,589.229,1,0.912524,0.991589,1,43.5512,0.443549,2.40182,159.122,231.213,4.53147,33.3565,13.0891,319.021,141.502,996,182.524,42.7342,6.80313,0.4,13.6,813,50332.8,55.4094,55.4094,52.43,0,1.51258,139.989,0.724759,2.97937,0.352758,1.33347,0,0.2893,0.104378,0.89946,0,2.97937,0
"Mar 11, 02:00 pm",468.826,293,393,481.406,1,0.926496,0.991841,1,41.3209,0.455283,22.7935,132.029,188.904,4.4918,33.1811,13.0203,251.528,114.517,996,203.781,45.3832,7.525,0.4,14.4,641,40358.1,44.7707,44.7707,42.0397,0,0,114.517,0.751023,2.73106,0.240135,1.19778,0,0.2893,0.104378,0.89946,0,2.73106,0
"Mar 11, 03:00 pm",331.024,293,393,348.226,1,0.952821,0.992371,1,36.104,0.47809,40.9609,98.2692,136.644,4.47207,32.9777,12.9405,169.124,80.8566,996,221.951,51.7034,7.925,0.4,14.8,431,27197.5,30.769,30.769,28.3307,0,0,80.8566,0.807948,2.43828,0.125937,1.0192,0,0.2893,0.104378,0.89946,0,2.43828,0
"Mar 11, 04:00 pm",562.245,293,393,534.366,1,0.978096,0.993003,1,28.8354,0.57375,56.5401,154.896,209.685,4.48193,33.3318,13.0794,239.364,137.335,996,236.578,60.5086,7.80313,0.5,14.6,610,49336.8,54.3396,54.3396,51.3925,0,0,137.335,0.876009,2.94711,0.334145,1.31983,0,0.2893,0.104378,0.89946,0,2.94711,0
"Mar 11, 05:00 pm",496.636,293,393,489.59,1,0.995524,0.99477,0.959751,20.2964,0.592236,70.0753,138.879,192.115,4.5265,33.2391,13.043,204.833,121.309,996,248.526,70.8011,7.37187,0.3,13.7,522,43008,47.5937,47.5937,44.8,0,0,121.309,0.937911,2.79365,0.266718,1.23379,0,0.2893,0.104378,0.89946,0,2.79365,0
"Mar 11, 06:00 pm",0,323.924,319.506,240.55,0.308007,1.00329,0.997267,0.569199,10.9373,0,78.3397,12.5933,94.3917,3.62113,26.3886,10.3549,96.138,0,996,258.838,81.883,6.49687,0.5,12.2,245,-355.488,0,0,-0.3703,0,0,0,0.981836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 07:00 pm",0,305.778,302.048,0,0,1.00127,0.999608,0,1.5867,0,0,0,0,2.978,21.8094,8.55802,0,0,996,268.409,92.9664,5.77812,0.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.999617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 08:00 pm",0,290.212,286.976,0,0,1.00365,0.998078,0,7.7403,0,0,0,0,2.4911,18.662,7.32297,0,0,996,278.038,104.556,5.77188,0.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.990889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 09:00 pm",0,276.662,273.821,0,0,0.99995,0.995811,0,16.499,0,0,0,0,2.12057,16.168,6.34433,0,0,996,288.577,115.855,5.375,0.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.958825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 10:00 pm",0,264.683,262.155,0,0,0.988983,0.99365,0,24.1829,0,0,0,0,1.83552,14.2281,5.58312,0,0,996,301.123,126.396,4.5875,0.1,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.912243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 11:00 pm",0,253.94,251.661,0,0,0.973752,0.99288,0,30.3448,0,0,0,0,1.60891,12.7039,4.98502,0,0,996,317.151,135.421,3.8,0.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.863001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 12:00 am",0,244.219,242.152,0,0,0.96095,0.992556,0,34.1009,0,0,0,0,1.42619,11.4183,4.48055,0,0,996,338.056,141.677,3.325,0.4,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.828051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 01:00 am",0,235.382,233.5,0,0,0.956913,0.992462,0,35.1257,0,0,0,0,1.27556,10.29,4.03782,0,0,996,2.98457,143.598,2.40312,0.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.817891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 02:00 am",0,227.262,225.532,0,0,0.963613,0.992619,0,33.3883,0,0,0,0,1.15248,9.37375,3.67826,0,0,996,27.2579,140.516,1.30312,0.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.83496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 03:00 am",0,219.725,218.121,0,0,0.977472,0.992985,0,29.0616,0,0,0,0,1.05052,8.61886,3.38204,0,0,996,46.9319,133.451,0.59375,0.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.874098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 04:00 am",0,212.705,211.217,0,0,0.991905,0.994113,0,22.6016,0,0,0,0,0.954096,7.95468,3.12142,0,0,996,61.9702,123.963,0.25,0.5,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.9232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 05:00 am",0,206.186,204.81,0,0,1.00147,0.996308,0,14.6325,0,0,0,0,0.874032,7.28889,2.86016,0,0,996,73.9053,113.176,-0.19375,0.1,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.967566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 06:00 am",0,200.047,198.757,0,0,1.00331,0.998582,0,5.7279,0,0,0,0,0.802746,6.80209,2.66914,0,0,996,84.1233,101.758,0.109375,0.3,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.995007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 07:00 am",0,194.265,193.058,0,0,1.00251,0.999099,0,3.64352,0,0,0,0,0.738115,6.3305,2.48409,0,0,996,93.6444,90.1315,-0.06875,0.3,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.997979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 08:00 am",0,188.864,187.745,27.2871,0.540476,1.00249,0.996746,0.638918,12.9572,0,-76.8874,2.81005,10.7074,0.662265,5.86319,2.30071,10.9872,0,996,103.292,79.1078,1.4625,0.2,2.4,28,-355.488,0,0,-0.3703,0,0,0,0.974538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 09:00 am",372.229,293,393,684.343,1,0.992632,0.994236,1,22.1744,0.632191,-67.0416,201.569,268.536,4.98458,33.7895,13.259,289.984,90.9215,996,113.876,68.1199,2.76875,0.3,4.8,739,23220.8,26.6046,26.6046,24.1883,0,0,70.9468,0.92604,2.41625,0.157026,0.966086,0,0.2893,0.104378,0.89946,0,2.41625,0
"Mar 12, 10:00 am",878.463,293,393,806.849,1,0.973414,0.992871,1,30.4561,0.584218,-53.0763,232.731,316.608,4.86315,33.8742,13.2922,367.286,214.575,996,126.336,58.0571,3.58437,0.2,7.1,936,49949.6,55.4094,55.4094,52.0309,0,74.5863,139.989,0.862018,3.37849,0.751878,1.33347,0,0.2893,0.104378,0.89946,0,3.37849,0
"Mar 12, 11:00 am",776.19,293,393,739.872,1,0.94752,0.992257,1,37.2917,0.519532,-36.9002,207.606,290.326,4.7593,33.7742,13.253,364.932,189.594,996,141.748,49.6723,4.64688,0.5,9.1,930,50095.5,55.4094,55.4094,52.1828,0,49.6049,139.989,0.795561,3.22658,0.599964,1.33347,0,0.2893,0.104378,0.89946,0,3.22658,0
"Mar 12, 12:00 pm",658.134,293,393,653.484,1,0.923471,0.991785,1,41.8293,0.467135,-18.1243,178.627,256.427,4.67228,33.6324,13.1974,344.135,160.757,996,160.834,44.0442,5.40938,0.8,10.8,877,50244.6,55.4094,55.4094,52.3382,0,20.7683,139.989,0.745135,3.0712,0.444587,1.33347,0,0.2893,0.104378,0.89946,0,3.0712,0
"Mar 12, 01:00 pm",623.807,293,393,628.135,1,0.915162,0.991635,1,43.152,0.450997,2.48142,170.127,246.48,4.60652,33.5079,13.1485,337.856,152.372,996,182.644,42.3437,6.24063,0.6,12.1,861,50284.2,55.4094,55.4094,52.3793,0,12.3833,139.989,0.729542,3.03004,0.403426,1.33347,0,0.2893,0.104378,0.89946,0,3.03004,0
"Mar 12, 02:00 pm",642.642,293,393,635.51,1,0.928836,0.991885,1,40.9169,0.475664,22.7511,174.741,249.374,4.56638,33.6425,13.2013,330.008,156.973,996,204.046,45.0313,6.41562,1.3,12.9,841,50262.7,55.4094,55.4094,52.357,0,16.984,139.989,0.75566,3.0524,0.425786,1.33347,0,0.2893,0.104378,0.89946,0,3.0524,0
"Mar 12, 03:00 pm",431.397,293,393,435.209,1,0.954488,0.992408,1,35.7124,0.501002,40.8303,123.035,170.776,4.55139,33.41,13.1101,210.326,105.374,996,222.286,51.4031,6.40312,1.8,13.2,536,36798.7,40.9808,40.9808,38.332,0,0,105.374,0.811958,2.64881,0.20623,1.14945,0,0.2893,0.104378,0.89946,0,2.64881,0
"Mar 12, 04:00 pm",646.838,293,393,605.723,1,0.979106,0.993033,1,28.4619,0.584391,56.3623,175.768,237.686,4.56138,33.6598,13.2081,270.364,157.998,996,236.931,60.2537,6.35938,1.4,13,689,50257.8,55.4094,55.4094,52.3519,0,18.009,139.989,0.879134,3.05745,0.430842,1.33347,0,0.2893,0.104378,0.89946,0,3.05745,0
"Mar 12, 05:00 pm",502.805,293,393,490.712,1,0.996021,0.99487,0.968871,19.9382,0.599593,69.8778,140.604,192.555,4.61155,33.5788,13.1763,204.833,122.816,996,248.877,70.5791,5.82813,1.9,12,522,43597.5,48.2218,48.2218,45.4141,0,0,122.816,0.940061,2.80772,0.272777,1.2418,0,0.2893,0.104378,0.89946,0,2.80772,0
"Mar 12, 06:00 pm",0.808517,293,393,322.411,0.324824,1.00339,0.997355,0.574394,10.5927,0.00153441,78.2317,17.9662,126.514,4.68246,33.3493,13.0863,128.707,0.19749,996,259.185,81.6825,5.44375,2,10.6,328,-355.488,0,0,-0.3703,0.19749,0,0,0.982959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 07:00 pm",0,323.796,319.348,0,0,1.00101,0.999694,0,1.23906,0,0,0,0,3.75641,26.2773,10.3112,0,0,996,268.758,92.7711,4.68125,1.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 08:00 pm",0,305.432,301.655,0,0,1.00367,0.997989,0,8.09286,0,0,0,0,3.06414,21.9497,8.61306,0,0,996,278.396,104.357,4.64063,0.9,8,0,-355.488,0,0,-0.3703,0,0,0,0.990041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 09:00 pm",0,289.681,286.407,0,0,0.999605,0.995714,0,16.8621,0,0,0,0,2.55399,18.7751,7.36736,0,0,996,288.951,115.638,3.975,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.957006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 10:00 pm",0,275.965,273.091,0,0,0.988231,0.993538,0,24.5599,0,0,0,0,2.16845,16.2851,6.39029,0,0,996,301.513,126.146,3.44375,1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.909527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 11:00 pm",0,263.813,261.249,0,0,0.97255,0.992847,0,30.7375,0,0,0,0,1.86868,14.3901,5.64668,0,0,996,317.531,135.122,2.93437,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.859518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 12:00 am",0,252.957,250.657,0,0,0.959398,0.992519,0,34.5025,0,0,0,0,1.63405,12.7743,5.01263,0,0,996,338.347,141.32,2.16875,1.5,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.824101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 01:00 am",0,243.206,241.134,0,0,0.955284,0.992426,0,35.5221,0,0,0,0,1.43817,11.3958,4.47171,0,0,996,3.07281,143.202,1.88125,0.9,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.813891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 02:00 am",0,234.364,232.483,0,0,0.962237,0.992586,0,33.7604,0,0,0,0,1.28081,10.2546,4.0239,0,0,996,27.1376,140.124,1.49375,0.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.831369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 03:00 am",0,226.204,224.466,0,0,0.976521,0.992957,0,29.4,0,0,0,0,1.14806,9.4236,3.69782,0,0,996,46.7009,133.088,1.05,1.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.871214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 04:00 am",0,218.68,217.081,0,0,0.991367,0.994024,0,22.9083,0,0,0,0,1.03439,8.60631,3.37712,0,0,996,61.7041,123.629,0.4375,1.1,2,0,-355.488,0,0,-0.3703,0,0,0,0.921129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 05:00 am",0,211.718,210.244,0,0,1.00127,0.996233,0,14.9148,0,0,0,0,0.938834,7.88028,3.09222,0,0,996,73.6348,112.863,-0.196875,0.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.96631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 06:00 am",0,205.226,203.856,0,0,1.00338,0.998515,0,5.99486,0,0,0,0,0.855224,7.28061,2.85691,0,0,996,83.8567,101.455,0.15,0.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.994531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 07:00 am",0,199.128,197.848,0,0,1.00238,0.999164,0,3.38206,0,0,0,0,0.78251,6.77077,2.65685,0,0,996,93.3826,89.7358,-0.10625,0.9,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.998258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 08:00 am",0,193.459,192.278,0,0.56616,1.00262,0.996814,0.64666,12.6975,0,-76.7257,0,0,0.694795,6.25346,2.45386,0,0,996,103.034,78.8005,1.43438,1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.975544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 09:00 am",435.797,293,393,728.389,1,0.993097,0.994317,1,21.8927,0.637523,-66.7315,214.66,285.82,4.91041,34.0738,13.3706,308.034,106.449,996,113.626,67.7947,3.075,1.5,6.2,785,29345,33.1201,33.1201,30.5677,0,0,86.474,0.927884,2.55243,0.210104,1.04919,0,0.2893,0.104378,0.89946,0,2.55243,0
"Mar 13, 10:00 am",822.1,293,393,758.366,1,0.974341,0.992896,1,30.1483,0.583515,-52.7745,218.96,297.583,4.78511,34.0653,13.3672,344.135,200.808,996,126.108,57.7075,3.99063,1.7,8.6,877,50031.9,55.4094,55.4094,52.1166,0,60.8188,139.989,0.864728,3.29278,0.666169,1.33347,0,0.2893,0.104378,0.89946,0,3.29278,0
"Mar 13, 11:00 am",789.85,293,393,750.413,1,0.949084,0.99229,1,36.9499,0.523608,-36.631,210.919,294.462,4.67228,33.9338,13.3156,368.464,192.931,996,141.577,49.2944,5.175,1.5,10.8,939,50076.9,55.4094,55.4094,52.1634,0,52.9416,139.989,0.799162,3.24594,0.619324,1.33347,0,0.2893,0.104378,0.89946,0,3.24594,0
"Mar 13, 12:00 pm",667.003,293,393,659.561,1,0.92572,0.991827,1,41.4528,0.471816,-17.9292,180.735,258.812,4.5814,33.7146,13.2296,345.312,162.924,996,160.785,43.646,5.95938,1.5,12.6,880,50234.1,55.4094,55.4094,52.3272,0,22.9346,139.989,0.749501,3.08213,0.455515,1.33347,0,0.2893,0.104378,0.89946,0,3.08213,0
"Mar 13, 01:00 pm",632.819,293,393,634.439,1,0.917747,0.991681,1,42.7515,0.455925,2.56168,172.328,248.954,4.51656,33.7351,13.2376,339.034,154.574,996,182.768,41.9528,6.79062,2.3,13.9,864,50273.9,55.4094,55.4094,52.3687,0,14.5849,139.989,0.734305,3.04067,0.414058,1.33347,0,0.2893,0.104378,0.89946,0,3.04067,0
"Mar 13, 02:00 pm",650.771,293,393,640.912,1,0.931129,0.991929,1,40.5116,0.480538,22.7102,176.669,251.494,4.47207,33.7355,13.2378,330.793,158.959,996,204.316,44.6799,7.22188,2.3,14.8,843,50253.3,55.4094,55.4094,52.3471,0,18.9697,139.989,0.760275,3.06222,0.435606,1.33347,0,0.2893,0.104378,0.89946,0,3.06222,0
"Mar 13, 03:00 pm",488.836,293,393,483.854,1,0.956122,0.992445,1,35.3193,0.51314,40.7017,137.027,189.864,4.45239,33.5632,13.1702,232.693,119.404,996,222.625,51.1038,7.3875,2.9,15.2,593,42263.7,46.8007,46.8007,44.0247,0,0,119.404,0.815943,2.77596,0.259142,1.22368,0,0.2893,0.104378,0.89946,0,2.77596,0
"Mar 13, 04:00 pm",674.393,293,393,628.15,1,0.980094,0.993063,1,28.087,0.589604,56.1865,182.465,246.486,4.46222,33.8273,13.2739,279.389,164.729,996,237.287,60.0002,7.34375,2.9,15,712,50225.3,55.4094,55.4094,52.318,0,24.7397,139.989,0.882233,3.09133,0.464714,1.33347,0,0.2893,0.104378,0.89946,0,3.09133,0
"Mar 13, 05:00 pm",510.112,293,393,491.82,1,0.996503,0.99497,0.977911,19.5785,0.608306,69.6818,142.32,192.99,4.50665,33.6695,13.2119,204.833,124.601,996,249.23,70.3583,7.06875,3.2,14.1,522,44296.7,48.9669,48.9669,46.1424,0,0,124.601,0.942183,2.82447,0.280028,1.2513,0,0.2893,0.104378,0.89946,0,2.82447,0
"Mar 13, 06:00 pm",7.61331,293,393,330.641,0.34157,1.00347,0.997444,0.579552,10.2468,0.0141046,78.1245,19.552,129.744,4.5814,33.4122,13.1109,131.846,1.85964,996,259.534,81.4828,6.74063,2.9,12.6,336,-355.488,0,0,-0.3703,1.85964,0,0,0.984051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 07:00 pm",0,323.828,319.388,0,0,1.00074,0.99978,0,0.890168,0,0,0,0,3.67182,26.435,10.3731,0,0,996,269.108,92.5762,5.97812,3.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 08:00 pm",0,305.363,301.562,0,0,1.00367,0.9979,0,8.44656,0,0,0,0,2.9872,22.3326,8.76331,0,0,996,278.755,104.157,6.09375,6,10,0,-355.488,0,0,-0.3703,0,0,0,0.989153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 09:00 pm",0,289.544,286.257,0,0,0.999243,0.995615,0,17.2262,0,0,0,0,2.48816,19.0387,7.4708,0,0,996,289.325,115.421,5.5625,4.9,9,0,-355.488,0,0,-0.3703,0,0,0,0.955143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 10:00 pm",0,275.722,272.824,0,0,0.987455,0.993424,0,24.938,0,0,0,0,2.10451,16.6161,6.52015,0,0,996,301.902,125.896,5.05313,6.9,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.906764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 11:00 pm",0,263.55,260.985,0,0,0.971314,0.992814,0,31.1313,0,0,0,0,1.81169,14.5423,5.70641,0,0,996,317.909,134.823,4.7,5.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.855984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 12:00 am",0,252.653,250.343,0,0,0.957803,0.992483,0,34.9053,0,0,0,0,1.57972,12.9743,5.09112,0,0,996,338.635,140.962,4.19063,6.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.820099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 01:00 am",0,242.871,240.794,0,0,0.953611,0.992388,0,35.9195,0,0,0,0,1.3928,11.5452,4.53033,0,0,996,3.16137,142.806,3.78125,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.809842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 02:00 am",0,233.916,232.01,0,0,0.960828,0.992553,0,34.133,0,0,0,0,1.23934,10.5306,4.1322,0,0,996,27.0206,139.731,3.45,6.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.827738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 03:00 am",0,225.656,223.899,0,0,0.975548,0.99293,0,29.7384,0,0,0,0,1.11378,9.63874,3.78224,0,0,996,46.4737,132.723,2.78437,7.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.868299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 04:00 am",0,218.085,216.479,0,0,0.990816,0.993935,0,23.2147,0,0,0,0,1.00415,8.72815,3.42493,0,0,996,61.4407,123.294,2.30625,4.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.919034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 05:00 am",0,211.128,209.656,0,0,1.00106,0.996159,0,15.1965,0,0,0,0,0.911394,7.92142,3.10836,0,0,996,73.366,112.548,2.0625,2.5,3,0,-355.488,0,0,-0.3703,0,0,0,0.965032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 06:00 am",0,204.649,203.283,0,0,1.00344,0.998448,0,6.26137,0,0,0,0,0.831636,7.30619,2.86695,0,0,996,83.5912,101.151,2.30938,2.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.994035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 07:00 am",0,198.585,197.313,0,0,1.00224,0.999229,0,3.12084,0,0,0,0,0.761401,6.76156,2.65324,0,0,996,93.1211,89.5072,2.52187,1.9,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.998517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 08:00 am",0,198.099,198.197,29.2959,0.591978,1.00274,0.996881,0.654414,12.438,8.98156e-06,-76.5635,3.38585,11.4957,0.737732,6.74825,2.64801,11.772,0,996,102.777,78.4921,4.50938,2.2,4.9,30,-355.488,0,0,-0.3703,0,0,0,0.97653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 09:00 am",448.377,293,393,728.892,1,0.993551,0.994398,1,21.6106,0.638962,-66.4205,214.924,286.017,4.85269,34.4031,13.4998,307.642,109.522,996,113.375,67.4688,5.1125,4.9,7.3,784,30550.1,34.4031,34.4031,31.8231,0,0,89.547,0.929709,2.58003,0.221345,1.06555,0,0.2893,0.104378,0.89946,0,2.58003,0
"Mar 14, 10:00 am",760.939,293,393,706.08,1,0.975253,0.992922,1,29.8398,0.581906,-52.4723,204.06,277.066,4.72845,34.3081,13.4625,319.414,185.869,996,125.879,57.3572,5.6375,5.3,9.7,814,50115.9,55.4094,55.4094,52.2041,0,45.8796,139.989,0.86742,3.2053,0.578686,1.33347,0,0.2893,0.104378,0.89946,0,3.2053,0
"Mar 14, 11:00 am",710.62,293,393,680.727,1,0.950621,0.992323,1,36.607,0.521637,-36.362,191.648,267.117,4.62163,34.2741,13.4491,332.755,173.578,996,141.406,48.9157,6.8,6.6,11.8,848,50180.9,55.4094,55.4094,52.2717,0,33.5885,139.989,0.802745,3.13763,0.511021,1.33347,0,0.2893,0.104378,0.89946,0,3.13763,0
"Mar 14, 12:00 pm",673.392,293,393,664.14,1,0.927926,0.991868,1,41.0752,0.475795,-17.7343,182.431,260.608,4.53644,34.1739,13.4098,345.704,164.484,996,160.737,43.2471,7.75781,6.6,13.5,881,50226.5,55.4094,55.4094,52.3193,0,24.4953,139.989,0.753848,3.09008,0.463464,1.33347,0,0.2893,0.104378,0.89946,0,3.09008,0
"Mar 14, 01:00 pm",625.973,293,393,626.71,1,0.920278,0.991727,1,42.3498,0.459502,2.64245,170.706,245.921,4.47207,33.9769,13.3325,332.755,152.902,996,182.895,41.5616,7.925,5.3,14.8,848,50281.7,55.4094,55.4094,52.3768,0,12.9126,139.989,0.739045,3.03258,0.405971,1.33347,0,0.2893,0.104378,0.89946,0,3.03258,0
"Mar 14, 02:00 pm",676.546,293,393,662.373,1,0.933374,0.991972,1,40.105,0.486302,22.6709,183.033,259.915,4.42789,34.022,13.3502,339.818,165.255,996,204.591,44.3291,8.5125,5.3,15.7,866,50222.7,55.4094,55.4094,52.3153,0,25.2655,139.989,0.764865,3.09402,0.467409,1.33347,0,0.2893,0.104378,0.89946,0,3.09402,0
"Mar 14, 03:00 pm",477.524,293,393,473.083,1,0.957724,0.992481,1,34.925,0.515166,40.5751,134.206,185.638,4.41323,33.5151,13.1513,226.415,116.641,996,222.97,50.8058,8.73438,2.8,16,577,41185.9,45.6525,45.6525,42.902,0,0,116.641,0.819902,2.75049,0.248322,1.20903,0,0.2893,0.104378,0.89946,0,2.75049,0
"Mar 14, 04:00 pm",686.39,293,393,637.42,1,0.981061,0.993093,1,27.7109,0.593425,56.0125,185.346,250.124,4.423,33.8013,13.2636,282.528,167.659,996,237.647,59.748,8.69063,2.7,15.8,720,50210.8,55.4094,55.4094,52.3029,0,27.6701,139.989,0.885305,3.10644,0.479826,1.33347,0,0.2893,0.104378,0.89946,0,3.10644,0
"Mar 14, 05:00 pm",459.688,293,393,444.754,1,0.996969,0.995071,0.986873,19.2176,0.607533,69.4873,129.953,174.521,4.48193,33.6058,13.1869,184.82,112.285,996,249.586,70.1386,8.27188,3.5,14.6,471,39488.9,43.8451,43.8451,41.1343,0,0,112.285,0.944275,2.71078,0.231659,1.18598,0,0.2893,0.104378,0.89946,0,2.71078,0
"Mar 14, 06:00 pm",3.8296,293,393,297.503,0.358247,1.00353,0.997532,0.584673,9.8997,0.00789358,78.018,18.6173,116.74,4.55139,33.4619,13.1305,118.505,0.935427,996,259.884,81.2838,7.84844,4.2,13.2,302,-355.488,0,0,-0.3703,0.935427,0,0,0.98511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 07:00 pm",0,323.897,319.472,0,0,1.00046,0.999867,0,0.540172,0,0,0,0,3.6495,26.3659,10.346,0,0,996,269.459,92.3818,6.89063,2.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.999956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 08:00 pm",0,305.526,301.744,0,0,1.00366,0.99781,0,8.80125,0,0,0,0,2.9679,22.2307,8.72332,0,0,996,279.114,103.958,7.18437,4.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.988225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 09:00 pm",0,289.766,286.49,0,0,0.998864,0.995516,0,17.5912,0,0,0,0,2.46676,19.0124,7.46046,0,0,996,289.699,115.203,6.775,4.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.953237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 10:00 pm",0,275.996,273.11,0,0,0.986655,0.99331,0,25.317,0,0,0,0,2.08444,16.5911,6.51034,0,0,996,302.289,125.645,6.20938,6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.903955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 11:00 pm",0,263.873,261.317,0,0,0.970044,0.992781,0,31.5261,0,0,0,0,1.79259,14.5255,5.6998,0,0,996,318.285,134.522,5.64375,4.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.852402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 12:00 am",0,253.011,250.709,0,0,0.956165,0.992445,0,35.3091,0,0,0,0,1.56118,12.9794,5.09312,0,0,996,338.92,140.603,5.39063,6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.816046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 01:00 am",0,243.266,241.196,0,0,0.951894,0.992351,0,36.3178,0,0,0,0,1.37091,11.557,4.53498,0,0,996,3.25012,142.408,5.4375,4.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.805745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 02:00 am",0,234.386,232.496,0,0,0.959384,0.992519,0,34.506,0,0,0,0,1.21743,10.4802,4.11242,0,0,996,26.907,139.337,5.07188,4.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.824067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 03:00 am",0,226.178,224.43,0,0,0.974554,0.992902,0,30.0768,0,0,0,0,1.08981,9.64205,3.78354,0,0,996,46.2501,132.357,5.01875,7.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.865354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 04:00 am",0,218.564,216.947,0,0,0.990252,0.993845,0,23.5207,0,0,0,0,0.981642,8.87339,3.48192,0,0,996,61.18,122.957,4.775,9.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.916916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 05:00 am",0,211.55,210.067,0,0,1.00083,0.996084,0,15.4778,0,0,0,0,0.888811,8.07115,3.16712,0,0,996,73.0989,112.231,4.86562,6.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.963734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 06:00 am",0,205.027,203.651,0,0,1.0035,0.998382,0,6.52741,0,0,0,0,0.809303,7.43439,2.91725,0,0,996,83.3266,100.845,4.86094,5.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.993518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 07:00 am",0,198.963,197.692,0,0,1.00209,0.999294,0,2.85986,0,0,0,0,0.7411,6.81452,2.67402,0,0,996,92.8599,89.2658,4.64375,3.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.998755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 08:00 am",0,208.192,214.67,90.9071,0.61792,1.00285,0.996948,0.662176,12.1784,0.193652,-76.4011,11.099,35.6719,0.881727,8.02836,3.15033,36.4932,0,996,102.519,78.1827,5.73125,3.2,6.2,93,-355.488,0,0,-0.3703,0,0,0,0.977495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 09:00 am",324.057,293,393,599.895,1,0.993995,0.994479,1,21.328,0.628663,-66.1088,176.981,235.399,4.78511,33.9675,13.3288,252.706,79.1548,996,113.124,67.1422,7.0375,2.9,8.6,644,18986.3,21.6445,21.6445,19.7774,0,0,59.1802,0.931513,1.86717,0.120939,0.902824,0,0.2893,0.104378,0.44973,0,1.86717,0
"Mar 15, 10:00 am",814.98,293,393,750.89,1,0.976148,0.992947,1,29.5305,0.587846,-52.17,217.215,294.649,4.6672,34.3497,13.4788,338.641,199.069,996,125.648,57.0062,7.93125,5.3,10.9,863,50042,55.4094,55.4094,52.1271,0,59.0798,139.989,0.870093,3.2823,0.655689,1.33347,0,0.2893,0.104378,0.89946,0,3.2823,0
"Mar 15, 11:00 am",616.347,293,393,597.475,1,0.952132,0.992356,1,36.2631,0.517767,-36.0933,168.483,234.449,4.57138,34.0494,13.361,290.768,150.55,996,141.234,48.5363,8.58125,5.7,12.8,741,50292.5,55.4094,55.4094,52.388,0,10.5614,139.989,0.806309,3.02133,0.394722,1.33347,0,0.2893,0.104378,0.89946,0,3.02133,0
"Mar 15, 12:00 pm",354.926,293,393,379.087,1,0.930089,0.991909,1,40.6965,0.44187,-17.5398,104.377,148.754,4.5116,33.5648,13.1708,196.2,86.6949,996,160.689,42.8476,8.72656,4.6,14,500,29496.3,33.2124,33.2124,30.7253,0,0,86.6949,0.758174,2.48716,0.143653,1.05037,0,0.2893,0.104378,0.89946,0,2.48716,0
"Mar 15, 01:00 pm",129.577,293,393,179.99,1,0.922757,0.991772,1,41.9471,0.333303,2.72362,49.1609,70.6282,4.49675,33.1635,13.0134,94.9608,31.6508,996,183.027,41.1702,8.9875,3.7,14.3,242,8228.17,10.1825,10.1825,8.57101,0,0,31.6508,0.743762,1.61154,0.0114988,0.756633,0,0.2893,0.104378,0.44973,0,1.61154,0
"Mar 15, 02:00 pm",462.973,293,393,472.429,1,0.935571,0.992015,1,39.6975,0.469369,22.633,130.859,185.381,4.4573,33.931,13.3145,240.934,113.087,996,204.871,43.9789,9.39688,8.1,15.1,614,39801.2,44.1777,44.1777,41.4596,0,0,113.087,0.769428,2.71805,0.23469,1.19022,0,0.2893,0.104378,0.89946,0,2.71805,0
"Mar 15, 03:00 pm",380.037,293,393,388.849,1,0.959292,0.992517,1,34.5297,0.5012,40.4503,110.495,152.584,4.43278,33.7235,13.2331,185.213,92.8286,996,223.318,50.509,9.19375,6.9,15.6,472,31902.2,35.7708,35.7708,33.2315,0,0,92.8286,0.823833,2.53935,0.163211,1.083,0,0.2893,0.104378,0.89946,0,2.53935,0
"Mar 15, 04:00 pm",173.726,293,393,206.097,1,0.982007,0.993122,1,27.3336,0.466127,55.8403,59.9873,80.8724,4.43278,33.4349,13.1199,91.0368,42.4347,996,238.009,59.4971,9.19375,6.9,15.6,232,12415.7,14.6209,14.6209,12.933,0,0,42.4347,0.888348,1.68789,0.0312441,0.813241,0,0.2893,0.104378,0.44973,0,1.68789,0
"Mar 15, 05:00 pm",533.976,293,393,502.505,1,0.99742,0.995171,0.995758,18.8556,0.625972,69.2941,148.232,197.183,4.4573,34.0062,13.344,208.364,130.43,996,249.943,69.9202,8.69375,7.7,15.1,531,46590.8,51.412,51.412,48.5321,0,0,130.43,0.946336,2.87991,0.304283,1.28249,0,0.2893,0.104378,0.89946,0,2.87991,0
"Mar 15, 06:00 pm",66.0869,293,393,514.763,0.374857,1.00359,0.99762,0.589758,9.55162,0.0788083,77.9123,34.0046,201.993,4.50665,34.0351,13.3554,204.833,16.1425,996,260.236,81.0856,8.31875,7.3,14.1,522,-366.751,0,0,-0.382032,16.1425,0,0,0.986136,0.382032,-0.0116466,0,0,0.2893,0.104378,0,0,0,0.382032
"Mar 15, 07:00 pm",0,323.814,319.37,0,0,1.00017,0.999953,0,0.189211,0,0,0,0,3.5949,26.6569,10.4602,0,0,996,269.81,92.1879,7.46562,7.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 08:00 pm",0,305.446,301.667,0,0,1.00363,0.997721,0,9.15679,0,0,0,0,2.92877,22.3055,8.75267,0,0,996,279.473,103.758,7.71562,6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.987257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 09:00 pm",0,289.655,286.373,0,0,0.998467,0.995417,0,17.9571,0,0,0,0,2.4348,19.147,7.51329,0,0,996,290.073,114.985,7.16719,7.3,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.951288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 10:00 pm",0,275.914,273.035,0,0,0.98583,0.993248,0,25.6968,0,0,0,0,2.0629,16.5888,6.50945,0,0,996,302.676,125.393,6.20625,6.6,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.901101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 11:00 pm",0,263.826,261.277,0,0,0.968739,0.992747,0,31.9218,0,0,0,0,1.77923,14.5048,5.69167,0,0,996,318.658,134.22,5.44063,4.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.84877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 12:00 am",0,253.05,250.766,0,0,0.954482,0.992408,0,35.7138,0,0,0,0,1.55565,12.8561,5.04474,0,0,996,339.203,140.244,5.06563,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.811943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 01:00 am",0,243.255,241.171,0,0,0.950133,0.992313,0,36.7168,0,0,0,0,1.37055,11.6556,4.57367,0,0,996,3.3389,142.011,5.20313,6.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.801601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 02:00 am",0,234.33,232.431,0,0,0.957907,0.992485,0,34.8794,0,0,0,0,1.2217,10.5302,4.13205,0,0,996,26.7965,138.942,4.92812,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.820357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 03:00 am",0,226.085,224.33,0,0,0.973539,0.992874,0,30.415,0,0,0,0,1.09633,9.6764,3.79702,0,0,996,46.03,131.99,4.44063,8.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.862381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 04:00 am",0,218.493,216.882,0,0,0.989675,0.993755,0,23.8261,0,0,0,0,0.989435,8.81006,3.45707,0,0,996,60.9219,122.618,4.09688,6.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.914775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 05:00 am",0,211.506,210.028,0,0,1.0006,0.996009,0,15.7584,0,0,0,0,0.898916,8.00704,3.14196,0,0,996,72.8335,111.913,3.59688,4.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.962416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 06:00 am",0,204.981,203.604,0,0,1.00355,0.998316,0,6.79294,0,0,0,0,0.819663,7.41393,2.90923,0,0,996,83.063,100.538,3.21875,4.6,4,0,-355.488,0,0,-0.3703,0,0,0,0.99298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 07:00 am",0,198.906,197.632,0,0,1.00193,0.999358,0,2.59917,0,0,0,0,0.750402,6.8068,2.67099,0,0,996,92.5992,89.0138,3.11875,2.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.998971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 08:00 am",0,199.708,200.644,34.2454,0.643977,1.00296,0.997015,0.669943,11.919,0.0675018,-76.2385,4.40927,13.4379,0.744278,6.97739,2.73793,13.734,0,996,102.261,77.8725,4.50313,4.2,6.3,35,-355.488,0,0,-0.3703,0,0,0,0.97844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 09:00 am",484.395,293,393,754.105,1,0.994429,0.994559,1,21.0452,0.644224,-65.7965,222.591,295.911,4.77477,34.5533,13.5587,317.059,118.319,996,112.873,66.815,6.37813,6.9,8.8,808,33988.2,38.0647,38.0647,35.4044,0,0,98.3447,0.933298,2.66026,0.254871,1.11225,0,0.2893,0.104378,0.89946,0,2.66026,0
"Mar 16, 10:00 am",742.981,293,393,689.47,1,0.977028,0.992972,1,29.2206,0.585434,-51.8676,199.632,270.548,4.65705,34.3859,13.493,309.996,181.482,996,125.417,56.6549,6.95938,7.3,11.1,790,50139.5,55.4094,55.4094,52.2287,0,41.493,139.989,0.872747,3.1807,0.554091,1.33347,0,0.2893,0.104378,0.89946,0,3.1807,0
"Mar 16, 11:00 am",716.184,293,393,683.517,1,0.953616,0.992389,1,35.9183,0.528213,-35.8251,193.053,268.212,4.55139,34.5682,13.5646,331.186,174.937,996,141.061,48.1565,7.84844,12.2,13.2,844,50173.9,55.4094,55.4094,52.2644,0,34.9476,139.989,0.809854,3.14492,0.518311,1.33347,0,0.2893,0.104378,0.89946,0,3.14492,0
"Mar 16, 12:00 pm",693.198,293,393,678.605,1,0.932211,0.991949,1,40.3169,0.484836,-17.3458,187.28,266.285,4.46714,34.3808,13.491,349.236,169.322,996,160.642,42.4476,8.88437,10.2,14.9,890,50202.5,55.4094,55.4094,52.2943,0,29.333,139.989,0.762478,3.11511,0.4885,1.33347,0,0.2893,0.104378,0.89946,0,3.11511,0
"Mar 16, 01:00 pm",635.966,293,393,632.442,1,0.925183,0.991817,1,41.5435,0.468494,2.80505,173.201,248.17,4.40348,34.2896,13.4552,331.578,155.342,996,183.161,40.7787,9.6375,10.7,16.2,845,50270.4,55.4094,55.4094,52.365,0,15.3534,139.989,0.748452,3.04441,0.417799,1.33347,0,0.2893,0.104378,0.89946,0,3.04441,0
"Mar 16, 02:00 pm",668.615,293,393,652.449,1,0.937721,0.992057,1,39.289,0.493714,22.5963,181.146,256.021,4.36463,34.3114,13.4638,330.793,163.317,996,205.156,43.6295,9.89063,10.7,17,843,50232.2,55.4094,55.4094,52.3252,0,23.3284,139.989,0.773961,3.08413,0.457515,1.33347,0,0.2893,0.104378,0.89946,0,3.08413,0
