"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 16, 03:00 pm",453.412,293,393,451.115,1,0.960826,0.992553,1,34.1334,0.517874,40.3274,128.397,177.017,4.35012,33.8836,13.2959,213.858,110.751,996,223.671,50.2136,10.1125,8.6,17.3,545,38892.1,43.2095,43.2095,40.5126,0,0,110.751,0.827733,2.69692,0.225912,1.17787,0,0.2893,0.104378,0.89946,0,2.69692,0
"Mar 16, 04:00 pm",702.257,293,393,649.802,1,0.98293,0.993152,1,26.9553,0.599647,55.6699,189.317,254.982,4.35979,34.2064,13.4226,286.06,171.535,996,238.375,59.2477,9.71719,8.1,17.1,729,50191.3,55.4094,55.4094,52.2826,0,31.5459,139.989,0.891361,3.12676,0.500152,1.33347,0,0.2893,0.104378,0.89946,0,3.12676,0
"Mar 16, 05:00 pm",615.435,293,393,567.122,1,0.997855,0.99527,1,18.4925,0.640631,69.1024,168.096,222.539,4.40348,34.0588,13.3647,234.655,150.328,996,250.303,69.703,9.28594,7.3,16.2,598,50293.5,55.4094,55.4094,52.3891,0,10.3385,139.989,0.948365,3.02027,0.393663,1.33347,0,0.2893,0.104378,0.89946,0,3.02027,0
"Mar 16, 06:00 pm",0.101827,293,393,253.692,0.391403,1.00363,0.997709,0.594806,9.20263,0.000246636,77.8072,17.6503,99.5488,4.47699,33.5078,13.1485,100.847,0.0248724,996,260.589,80.8883,8.91875,6.3,14.7,257,-355.488,0,0,-0.3703,0.0248724,0,0,0.987129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 07:00 pm",0,323.87,319.44,0,0,1.00014,0.99996,0,0.162575,0,0,0,0,3.58493,26.5786,10.4295,0,0,996,270.163,91.9945,8,6.3,13,0,-355.488,0,0,-0.3703,0,0,0,0.999996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 08:00 pm",0,305.499,301.718,0,0,1.00359,0.99763,0,9.51304,0,0,0,0,2.90904,22.3755,8.78014,0,0,996,279.833,103.559,8.15938,7.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.986248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 09:00 pm",0,289.831,286.577,0,0,0.998052,0.995317,0,18.3235,0,0,0,0,2.4157,18.9805,7.44796,0,0,996,290.446,114.766,7.85,4.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.949297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 10:00 pm",0,276.25,273.404,0,0,0.984981,0.993219,0,26.0773,0,0,0,0,2.04242,16.3957,6.43367,0,0,996,303.061,125.141,7.93125,2.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.898202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 11:00 pm",0,264.229,261.692,0,0,0.967399,0.992713,0,32.3182,0,0,0,0,1.75508,14.4901,5.68593,0,0,996,319.029,133.917,7.3875,3.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.845092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 12:00 am",0,253.468,251.186,0,0,0.952755,0.99237,0,36.1193,0,0,0,0,1.52774,12.9217,5.07048,0,0,996,339.483,139.883,7.39063,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.807792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 01:00 am",0,243.801,241.747,0,0,0.948326,0.992274,0,37.1163,0,0,0,0,1.3405,11.5334,4.52569,0,0,996,3.42758,141.613,7.14688,3.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.797412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 02:00 am",0,235.044,233.179,0,0,0.956394,0.992451,0,35.253,0,0,0,0,1.18875,10.3822,4.07397,0,0,996,26.689,138.546,6.74687,2.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.816611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 03:00 am",0,227.014,225.303,0,0,0.972502,0.992846,0,30.753,0,0,0,0,1.06362,9.46048,3.71229,0,0,996,45.8134,131.621,6.7375,2.9,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.859379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 04:00 am",0,219.622,218.049,0,0,0.989085,0.993665,0,24.131,0,0,0,0,0.958178,8.63367,3.38785,0,0,996,60.6665,122.279,6.85,2.3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.912613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 05:00 am",0,212.799,211.352,0,0,1.00036,0.995935,0,16.0384,0,0,0,0,0.868667,7.88524,3.09417,0,0,996,72.5699,111.594,7.04063,1.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.961077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 06:00 am",0,206.463,205.123,0,0,1.00359,0.998249,0,7.05793,0,0,0,0,0.792025,7.24817,2.84418,0,0,996,82.8003,100.23,7.40938,0.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.992422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 07:00 am",0,200.532,199.283,0,0,1.00177,0.999422,0,2.33879,0,0,0,0,0.725663,6.71469,2.63484,0,0,996,92.3388,88.753,7.33125,0.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.999167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 08:00 am",0,213.623,222.697,104.792,0.670138,1.00306,0.997082,0.67771,11.6597,0.236693,-76.0757,14.2058,41.1204,0.930852,8.50394,3.33695,41.9868,0,996,102.003,77.5616,7.97188,1,9.3,107,-355.488,0,0,-0.3703,0,0,0,0.979365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 09:00 am",473.897,293,393,709.712,1,0.994852,0.994639,1,20.7619,0.643654,-65.4839,209.593,278.491,4.59646,33.8839,13.2961,297.832,115.755,996,112.62,66.4874,9.4875,1.5,12.3,759,32987.9,36.9991,36.9991,34.3624,0,0,95.7806,0.935061,2.63669,0.244894,1.09866,0,0.2893,0.104378,0.89946,0,2.63669,0
"Mar 17, 10:00 am",764.538,293,393,705.557,1,0.977891,0.992997,1,28.9099,0.590461,-51.5655,204.476,276.861,4.44748,33.844,13.2804,316.274,186.748,996,125.185,56.3033,10.1438,2,15.3,806,50111.1,55.4094,55.4094,52.1991,0,46.7588,139.989,0.875381,3.21029,0.583676,1.33347,0,0.2893,0.104378,0.89946,0,3.21029,0
"Mar 17, 11:00 am",609.219,293,393,588.072,1,0.955073,0.992421,1,35.5727,0.52452,-35.5575,166.354,230.76,4.31641,33.7131,13.229,283.705,148.809,996,140.886,47.7764,11.3594,3.5,18,723,50300.4,55.4094,55.4094,52.3963,0,8.82006,139.989,0.813378,3.01309,0.386483,1.33347,0,0.2893,0.104378,0.89946,0,3.01309,0
"Mar 17, 12:00 pm",711.811,293,393,691.616,1,0.93429,0.99199,1,39.9363,0.491231,-17.1524,191.304,271.39,4.21642,33.6885,13.2194,353.945,173.869,996,160.595,42.0472,11.975,2.4,20.1,902,50179.4,55.4094,55.4094,52.2702,0,33.8795,139.989,0.766758,3.13919,0.512578,1.33347,0,0.2893,0.104378,0.89946,0,3.13919,0
"Mar 17, 01:00 pm",689.963,293,393,677.05,1,0.927556,0.991861,1,41.1391,0.477742,2.88662,185.901,265.674,4.14603,33.6993,13.2236,352.768,168.532,996,183.299,40.3872,11.9906,3.2,21.6,899,50206.4,55.4094,55.4094,52.2984,0,28.5429,139.989,0.753115,3.11098,0.484369,1.33347,0,0.2893,0.104378,0.89946,0,3.11098,0
"Mar 17, 02:00 pm",684.621,293,393,663.251,1,0.939824,0.992099,1,38.8798,0.500194,22.5609,184.566,260.26,4.09496,33.7499,13.2435,334.325,167.227,996,205.446,43.2809,12.6219,4.2,22.7,852,50213,55.4094,55.4094,52.3052,0,27.2381,139.989,0.778464,3.1042,0.477584,1.33347,0,0.2893,0.104378,0.89946,0,3.1042,0
"Mar 17, 03:00 pm",575.891,293,393,553.847,1,0.962327,0.992588,1,33.7363,0.538261,40.2063,157.889,217.33,4.0765,33.4979,13.1446,261.338,140.668,996,224.028,49.9195,12.7094,3.2,23.1,666,50336.4,55.4094,55.4094,52.4338,0,0.679283,139.989,0.831602,2.97561,0.348999,1.33347,0,0.2893,0.104378,0.89946,0,2.97561,0
"Mar 17, 04:00 pm",574.351,293,393,540.182,1,0.983831,0.993181,1,26.5761,0.591926,55.5012,157.529,211.967,4.08111,33.5258,13.1555,237.01,140.292,996,238.743,58.9998,12.4922,3.5,23,604,50338,55.4094,55.4094,52.4354,0,0.303175,139.989,0.894341,2.97392,0.347309,1.33347,0,0.2893,0.104378,0.89946,0,2.97392,0
"Mar 17, 05:00 pm",458.044,293,393,435.265,1,0.998275,0.99537,1,18.1286,0.622543,68.912,129.08,170.798,4.12276,33.3192,13.0745,179.719,111.883,996,250.664,69.487,12.1781,2.8,22.1,458,39332.6,43.6786,43.6786,40.9714,0,0,111.883,0.95036,2.70714,0.230148,1.18385,0,0.2893,0.104378,0.89946,0,2.70714,0
"Mar 17, 06:00 pm",32.0221,293,393,342.866,0.407887,1.00365,0.997797,0.599818,8.85287,0.0574444,77.7029,25.0715,134.541,4.19286,33.2744,13.0569,136.163,7.82179,996,260.943,80.6917,11.6156,3.5,20.6,347,-357.28,0,0,-0.372166,7.82179,0,0,0.988087,0.372166,-0.0215119,0,0,0.2893,0.104378,0,0,0,0.372166
"Mar 17, 07:00 pm",0,324.348,320.029,0,0,1.00044,0.999873,0,0.515043,0,0,0,0,3.36878,26.2554,10.3026,0,0,996,270.516,91.8015,11.1437,2.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.99996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 08:00 pm",0,306.429,302.741,0,0,1.00354,0.99754,0,9.86986,0,0,0,0,2.76025,22.0575,8.65538,0,0,996,280.192,103.359,11.3281,1.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.9852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 09:00 pm",0,291.023,287.82,0,0,0.99762,0.995216,0,18.6905,0,0,0,0,2.31197,18.8911,7.41286,0,0,996,290.818,114.548,10.6531,1.7,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.947264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 10:00 pm",0,277.57,274.749,0,0,0.984107,0.99319,0,26.4582,0,0,0,0,1.9705,16.4317,6.44781,0,0,996,303.444,124.887,10.0562,1.8,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.895259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 11:00 pm",0,265.678,263.168,0,0,0.966024,0.992679,0,32.7152,0,0,0,0,1.70629,14.4494,5.66995,0,0,996,319.397,133.613,9.87187,1.5,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.841368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 12:00 am",0,255.007,252.743,0,0,0.950983,0.992331,0,36.5254,0,0,0,0,1.49876,12.9033,5.06324,0,0,996,339.76,139.523,9.04062,2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.803593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 01:00 am",0,245.337,243.278,0,0,0.946474,0.992235,0,37.5164,0,0,0,0,1.33149,11.6162,4.55821,0,0,996,3.51604,141.214,8.67813,2.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.793179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 02:00 am",0,236.458,234.564,0,0,0.954847,0.992416,0,35.6268,0,0,0,0,1.19571,10.5973,4.1584,0,0,996,26.5843,138.15,8.05937,3.9,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.812829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 03:00 am",0,228.249,226.499,0,0,0.971443,0.992818,0,31.0907,0,0,0,0,1.0813,9.71523,3.81226,0,0,996,45.6001,131.252,7.38437,5.3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.856351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 04:00 am",0,220.63,219.008,0,0,0.988482,0.993575,0,24.4353,0,0,0,0,0.979674,8.93861,3.50751,0,0,996,60.4136,121.938,6.81875,6.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.910429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 05:00 am",0,213.562,212.063,0,0,1.00012,0.99586,0,16.3176,0,0,0,0,0.891549,8.19964,3.21754,0,0,996,72.3079,111.274,6.43125,5.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.959719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 06:00 am",0,206.974,205.583,0,0,1.00362,0.998183,0,7.32234,0,0,0,0,0.814648,7.55942,2.96632,0,0,996,82.5387,99.9211,6.00938,5.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.991845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 07:00 am",0,200.831,199.54,0,0,1.0016,0.999487,0,2.07875,0,0,0,0,0.745068,6.96407,2.7327,0,0,996,92.0788,88.4849,6.06563,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.999342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 08:00 am",0,195.158,193.974,5.88162,0.696393,1.00315,0.997148,0.685472,11.4005,0,-75.913,0.838181,2.30795,0.66099,6.37891,2.50308,2.3544,0,996,101.744,77.2502,7.55,3.2,8.8,6,-355.488,0,0,-0.3703,0,0,0,0.980269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 09:00 am",302.076,293,393,611.733,1,0.995264,0.994719,1,20.4784,0.635317,-65.1711,180.747,240.044,4.64691,33.9158,13.3085,256.237,73.7858,996,112.367,66.1596,8.64375,2.9,11.3,653,16857.9,19.3833,19.3833,17.5603,0,0,53.8111,0.936804,1.82305,0.105657,0.873984,0,0.2893,0.104378,0.44973,0,1.82305,0
"Mar 18, 10:00 am",745.223,293,393,689.225,1,0.978739,0.993022,1,28.5987,0.590941,-51.2636,199.921,270.452,4.5265,34.0578,13.3643,308.034,182.03,996,124.951,55.9515,9.48125,3.9,13.7,785,50136.6,55.4094,55.4094,52.2256,0,42.0409,139.989,0.877994,3.18375,0.557135,1.33347,0,0.2893,0.104378,0.89946,0,3.18375,0
"Mar 18, 11:00 am",673.391,293,393,642.885,1,0.956504,0.992453,1,35.2262,0.532623,-35.2907,182.138,252.268,4.42789,33.7064,13.2264,308.819,164.484,996,140.711,47.396,10.2312,2,15.7,787,50226.5,55.4094,55.4094,52.3193,0,24.495,139.989,0.816881,3.09007,0.463462,1.33347,0,0.2893,0.104378,0.89946,0,3.09007,0
"Mar 18, 12:00 pm",672.817,293,393,656.133,1,0.936327,0.992029,1,39.555,0.492147,-16.9598,181.893,257.466,4.34529,33.6478,13.2034,333.932,164.484,996,160.548,41.6465,10.4469,1.9,17.4,851,50227.2,55.4094,55.4094,52.32,0,24.495,139.989,0.771014,3.08936,0.462746,1.33347,0,0.2893,0.104378,0.89946,0,3.08936,0
"Mar 18, 01:00 pm",697.743,293,393,682.73,1,0.929877,0.991905,1,40.734,0.482056,2.96823,187.939,267.903,4.28767,33.6868,13.2187,353.552,170.432,996,183.441,39.9958,11.1391,2.2,18.6,901,50196.9,55.4094,55.4094,52.2884,0,30.4432,139.989,0.757747,3.12094,0.49433,1.33347,0,0.2893,0.104378,0.89946,0,3.12094,0
"Mar 18, 02:00 pm",669.063,293,393,648.269,1,0.941879,0.99214,1,38.47,0.502995,22.5266,180.798,254.381,4.24956,33.4406,13.1221,324.907,163.427,996,205.741,42.9332,11.3141,0.9,19.4,828,50231.7,55.4094,55.4094,52.3247,0,23.4378,139.989,0.782934,3.08468,0.458071,1.33347,0,0.2893,0.104378,0.89946,0,3.08468,0
"Mar 18, 03:00 pm",536.699,293,393,519.642,1,0.963794,0.992624,1,33.3386,0.537115,40.0868,148.369,203.908,4.23533,33.2286,13.0389,244.073,131.095,996,224.388,49.6269,11.4188,0.8,19.7,622,46853.7,51.6922,51.6922,48.8059,0,0,131.095,0.835437,2.88631,0.307105,1.28606,0,0.2893,0.104378,0.89946,0,2.88631,0
"Mar 18, 04:00 pm",553.222,293,393,522.221,1,0.98471,0.99321,1,26.1963,0.591703,55.3341,152.432,204.919,4.24956,33.259,13.0508,228.377,135.131,996,239.114,58.7535,11.5875,0.8,19.4,582,48456.2,53.4007,53.4007,50.4752,0,0,135.131,0.897287,2.92547,0.32448,1.30785,0,0.2893,0.104378,0.89946,0,2.92547,0
"Mar 18, 05:00 pm",504.06,293,393,473.304,1,0.998678,0.995469,1,17.764,0.631325,68.723,140.431,185.724,4.29245,33.1707,13.0162,195.023,123.123,996,251.027,69.2723,11.1953,0.6,18.5,497,43717.5,48.3497,48.3497,45.5391,0,0,123.123,0.952321,2.81059,0.274017,1.24343,0,0.2893,0.104378,0.89946,0,2.81059,0
"Mar 18, 06:00 pm",64.9998,293,393,433.186,0.424313,1.00367,0.997886,0.604793,8.50247,0.0923773,77.5992,33.2284,169.982,4.36463,33.0958,12.9868,171.871,15.877,996,261.297,80.4959,10.8281,0.4,17,438,-366.422,0,0,-0.381689,15.877,0,0,0.989009,0.381689,-0.0119889,0,0,0.2893,0.104378,0,0,0,0.381689
"Mar 18, 07:00 pm",0,324.228,319.88,0,0,1.00073,0.999786,0,0.868054,0,0,0,0,3.50982,26.1162,10.248,0,0,996,270.869,91.6091,9.73125,0.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.999885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 08:00 pm",0,306.176,302.46,0,0,1.00347,0.997449,0,10.2271,0,0,0,0,2.87357,21.9791,8.62459,0,0,996,280.552,103.16,9.70313,1,14,0,-355.488,0,0,-0.3703,0,0,0,0.984112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 09:00 pm",0,290.659,287.432,0,0,0.99717,0.995115,0,19.0578,0,0,0,0,2.40764,18.8111,7.38146,0,0,996,291.19,114.328,8.95,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.94519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 10:00 pm",0,277.113,274.273,0,0,0.983208,0.993161,0,26.8396,0,0,0,0,2.05246,16.3526,6.41676,0,0,996,303.826,124.633,8.19687,1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.892274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 11:00 pm",0,265.136,262.609,0,0,0.964612,0.992644,0,33.1126,0,0,0,0,1.77731,14.3852,5.64474,0,0,996,319.762,133.308,7.54375,0.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.837598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 12:00 am",0,254.436,252.167,0,0,0.949165,0.992292,0,36.9321,0,0,0,0,1.56211,12.7634,5.00835,0,0,996,340.034,139.161,6.7125,0.6,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.799348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 01:00 am",0,244.773,242.717,0,0,0.944576,0.992196,0,37.9169,0,0,0,0,1.37911,11.4639,4.49843,0,0,996,3.60415,140.816,6.225,0.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.788903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 02:00 am",0,235.932,234.047,0,0,0.953265,0.992381,0,36.0005,0,0,0,0,1.23262,10.4289,4.0923,0,0,996,26.4823,137.754,5.5375,1.3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.809012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 03:00 am",0,227.816,226.087,0,0,0.970363,0.992789,0,31.4279,0,0,0,0,1.11008,9.48727,3.7228,0,0,996,45.3901,130.882,4.87187,1.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.853297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 04:00 am",0,220.304,218.706,0,0,0.987867,0.993484,0,24.7389,0,0,0,0,1.00301,8.71433,3.4195,0,0,996,60.1633,121.596,4.60625,1.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.908224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 05:00 am",0,213.361,211.888,0,0,0.999859,0.995785,0,16.5962,0,0,0,0,0.910487,7.96583,3.12579,0,0,996,72.0477,110.953,4.12813,0.9,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.958342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 06:00 am",0,206.894,205.526,0,0,1.00364,0.998117,0,7.58615,0,0,0,0,0.83219,7.34285,2.88134,0,0,996,82.278,99.6113,4.04063,0.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.991247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 07:00 am",0,200.848,199.576,0,0,1.00143,0.999551,0,1.81908,0,0,0,0,0.762113,6.78811,2.66366,0,0,996,91.8193,88.2108,4.33125,0.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 08:00 am",0,195.238,194.066,6.86807,0.722732,1.00323,0.997215,0.693227,11.1414,0,-75.7503,1.02742,2.69503,0.673533,6.26521,2.45847,2.7468,0,996,101.486,76.9385,5.80312,0.6,7.6,7,-355.488,0,0,-0.3703,0,0,0,0.981153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 09:00 am",298.313,293,393,608.164,1,0.995666,0.994798,1,20.1947,0.63642,-64.8582,179.78,238.644,4.70286,33.7693,13.2511,254.275,72.8667,996,112.113,65.8317,7.54375,1.5,10.2,648,16494,18.9968,18.9968,17.1812,0,0,52.892,0.938525,1.81558,0.103115,0.869053,0,0.2893,0.104378,0.44973,0,1.81558,0
"Mar 19, 10:00 am",766.279,293,393,706.229,1,0.97957,0.993047,1,28.287,0.594757,-50.9622,205.032,277.124,4.5814,33.8373,13.2777,314.705,187.173,996,124.716,55.5997,8.10781,1.4,12.6,802,50108.8,55.4094,55.4094,52.1967,0,47.184,139.989,0.880585,3.21271,0.586096,1.33347,0,0.2893,0.104378,0.89946,0,3.21271,0
"Mar 19, 11:00 am",779.46,293,393,733.402,1,0.957908,0.992485,1,34.8791,0.54273,-35.0248,208.095,287.787,4.47207,33.7154,13.2299,350.806,190.393,996,140.534,47.0156,9.25313,0.9,14.8,894,50091.1,55.4094,55.4094,52.1782,0,50.4036,139.989,0.82036,3.23118,0.604572,1.33347,0,0.2893,0.104378,0.89946,0,3.23118,0
"Mar 19, 12:00 pm",686.427,293,393,666.708,1,0.938323,0.992069,1,39.173,0.496848,-16.768,185.226,261.616,4.38888,33.5591,13.1686,337.464,167.668,996,160.502,41.2456,10.0156,1,16.5,860,50210.8,55.4094,55.4094,52.3029,0,27.6791,139.989,0.775242,3.10648,0.479873,1.33347,0,0.2893,0.104378,0.89946,0,3.10648,0
"Mar 19, 01:00 pm",698.26,293,393,681.539,1,0.932147,0.991948,1,40.3284,0.486191,3.04975,188.077,267.436,4.32602,33.6194,13.1923,350.806,170.559,996,183.586,39.6047,10.6516,1.5,17.8,894,50196.2,55.4094,55.4094,52.2878,0,30.5696,139.989,0.762348,3.12161,0.494996,1.33347,0,0.2893,0.104378,0.89946,0,3.12161,0
"Mar 19, 02:00 pm",670.903,293,393,648.792,1,0.943888,0.992181,1,38.0597,0.506827,22.4933,181.338,254.586,4.28289,33.5843,13.1785,323.338,163.876,996,206.041,42.5866,10.9266,1.7,18.7,824,50229.5,55.4094,55.4094,52.3224,0,23.8872,139.989,0.787368,3.08697,0.46036,1.33347,0,0.2893,0.104378,0.89946,0,3.08697,0
"Mar 19, 03:00 pm",512.406,293,393,498.507,1,0.965228,0.992659,1,32.9404,0.536977,39.969,142.552,195.614,4.26858,33.439,13.1215,233.086,125.161,996,224.753,49.3359,11.0313,2.4,19,594,44516.6,49.2012,49.2012,46.3714,0,0,125.161,0.839237,2.82975,0.282322,1.25429,0,0.2893,0.104378,0.89946,0,2.82975,0
"Mar 19, 04:00 pm",451.144,293,393,436.596,1,0.985567,0.993239,1,25.816,0.57903,55.1687,127.553,171.32,4.28289,33.3144,13.0726,190.314,110.197,996,239.487,58.5086,11.0438,2,18.7,485,38676.5,42.9799,42.9799,40.288,0,0,110.197,0.900198,2.69193,0.22385,1.17494,0,0.2893,0.104378,0.89946,0,2.69193,0
"Mar 19, 05:00 pm",722.413,293,393,653.659,1,0.999065,0.995569,1,17.3989,0.656481,68.5353,194.038,256.496,4.33084,33.7644,13.2492,268.794,176.458,996,251.391,69.0588,10.5906,2.4,17.7,685,50166,55.4094,55.4094,52.2562,0,36.4692,139.989,0.954246,3.15314,0.52653,1.33347,0,0.2893,0.104378,0.89946,0,3.15314,0
"Mar 19, 06:00 pm",0,293,393,165.313,0.440683,1.00367,0.997974,0.609733,8.15156,0,77.4963,13.2786,64.8687,4.40835,33.0268,12.9597,65.5308,0,996,261.653,80.301,9.92813,2.8,16.1,167,-355.488,0,0,-0.3703,0,0,0,0.989896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 07:00 pm",0,323.998,319.597,0,0,1.001,0.999698,0,1.22147,0,0,0,0,3.5324,26.4795,10.3905,0,0,996,271.223,91.417,8.85312,4.9,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.999773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 08:00 pm",0,305.79,302.044,0,0,1.00339,0.997357,0,10.5847,0,0,0,0,2.87714,22.1937,8.70881,0,0,996,280.911,102.961,8.96875,3.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.982985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 09:00 pm",0,290.222,286.987,0,0,0.996703,0.995013,0,19.4253,0,0,0,0,2.39396,18.8996,7.4162,0,0,996,291.561,114.109,8.71562,2.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.943076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 10:00 pm",0,276.619,273.766,0,0,0.982284,0.993131,0,27.2212,0,0,0,0,2.02511,16.5036,6.476,0,0,996,304.206,124.378,8.54062,3.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.889247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 11:00 pm",0,264.622,262.091,0,0,0.963165,0.992609,0,33.5105,0,0,0,0,1.74291,14.4839,5.68347,0,0,996,320.124,133.003,8.2875,3.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.833785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 12:00 am",0,253.942,251.678,0,0,0.9473,0.992252,0,37.3393,0,0,0,0,1.52092,12.8187,5.03006,0,0,996,340.305,138.8,8.03438,2.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.795058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 01:00 am",0,244.306,242.256,0,0,0.942631,0.992156,0,38.3176,0,0,0,0,1.33677,11.5196,4.5203,0,0,996,3.69178,140.418,7.84688,2.5,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.784586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 02:00 am",0,235.493,233.614,0,0,0.951648,0.992345,0,36.3741,0,0,0,0,1.18774,10.4915,4.11687,0,0,996,26.3828,137.357,7.55937,3.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.805162,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 03:00 am",0,227.391,225.665,0,0,0.969261,0.99276,0,31.7646,0,0,0,0,1.06313,9.57803,3.75842,0,0,996,45.1833,130.511,6.98125,4.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.850218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 04:00 am",0,219.897,218.303,0,0,0.987239,0.993393,0,25.0417,0,0,0,0,0.956285,8.7966,3.45179,0,0,996,59.9155,121.253,6.70313,5.3,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 05:00 am",0,212.928,211.45,0,0,0.999593,0.995711,0,16.8739,0,0,0,0,0.866293,8.11111,3.1828,0,0,996,71.7891,110.631,7.34062,6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.956946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 06:00 am",0,206.475,205.112,0,0,1.00366,0.99805,0,7.84932,0,0,0,0,0.789702,7.41436,2.9094,0,0,996,82.0183,99.3009,6.90625,3.9,8,0,-355.488,0,0,-0.3703,0,0,0,0.990631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 07:00 am",0,200.473,199.211,0,0,1.00125,0.999615,0,1.5598,0,0,0,0,0.722835,6.81276,2.67333,0,0,996,91.5601,87.9318,6.82813,2.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.999629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 08:00 am",0,194.776,193.584,0,0.749146,1.00331,0.997281,0.700969,10.8824,0,-75.5877,0,0,0.663065,6.42406,2.5208,0,0,996,101.227,76.6265,6.95,4.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.982017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 09:00 am",0,189.365,188.241,0,1,0.996058,0.994878,1,19.9107,0,-64.5454,0,0,0.610599,6.03443,2.36791,0,0,996,111.858,65.5038,6.70313,6.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.940224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 10:00 am",0,184.317,183.279,0,1,0.980385,0.993072,1,27.9748,0,-50.6613,0,0,0.558218,5.53694,2.17269,0,0,996,124.48,55.2481,7.45625,3.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.883154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 11:00 am",0,179.525,178.546,0.823816,1,0.959285,0.992517,1,34.5314,0,-34.7599,0.234092,0.323265,0.517551,5.20012,2.04053,0.3924,0,996,140.355,46.6353,7.6875,4.6,10.5,1,-355.488,0,0,-0.3703,0,0,0,0.823816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 12:00 pm",0,174.96,174.037,0.779443,1,0.940277,0.992108,1,38.7904,0,-16.5773,0.217005,0.305853,0.486256,4.87002,1.911,0.3924,0,996,160.456,40.8447,7.475,3.9,10.6,1,-355.488,0,0,-0.3703,0,0,0,0.779443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 01:00 pm",0,170.616,169.747,0,1,0.934366,0.991991,1,39.9223,0,3.13107,0,0,0.459632,4.54552,1.78366,0,0,996,183.735,39.2139,7.63125,2.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.766916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 02:00 pm",0,166.454,165.63,0,1,0.94585,0.992222,1,37.6491,0,22.4609,0,0,0.434643,4.28145,1.68004,0,0,996,206.346,42.2411,9.10312,2.2,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.791766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 03:00 pm",0,162.481,161.704,0.842999,1,0.966628,0.992694,1,32.5419,0,39.8527,0.24142,0.330793,0.412371,4.00185,1.57033,0.3924,0,996,225.122,49.0465,9.50313,1.1,11.3,1,-355.488,0,0,-0.3703,0,0,0,0.842999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 04:00 pm",0,158.642,157.899,0.903072,1,0.986401,0.993275,1,25.4352,0,55.0049,0.264068,0.354365,0.393618,3.79996,1.4911,0.3924,0,996,239.863,58.2654,9.70313,1.3,11.5,1,-355.488,0,0,-0.3703,0,0,0,0.903072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 05:00 pm",0,154.932,154.223,0.956134,1,0.999437,0.995668,1,17.0333,0,68.349,0.283962,0.375187,0.378263,3.59588,1.41102,0.3924,0,996,251.757,68.8467,9.60312,0.9,11.4,1,-355.488,0,0,-0.3703,0,0,0,0.956134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 06:00 pm",0,151.309,150.624,0,0.457,1.00365,0.998063,0.614638,7.80028,0,77.3941,0,0,0.366742,3.44663,1.35246,0,0,996,262.01,80.1069,9.37187,1.1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.990747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 07:00 pm",0,147.76,147.097,0.999622,0,1.00126,0.999611,0,1.57514,0,0,0,0.392252,0.354488,3.31427,1.30052,0.3924,0,996,271.576,91.2255,8.78125,1.9,10.5,1,-355.488,0,0,-0.3703,0,0,0,0.999622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 08:00 pm",0,144.288,143.648,0,0,1.00329,0.997266,0,10.9424,0,0,0,0,0.344755,3.17465,1.24573,0,0,996,281.27,102.761,8.18125,1.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.981819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 09:00 pm",0,140.892,140.274,0,0,0.996217,0.994911,0,19.793,0,0,0,0,0.336231,3.03695,1.1917,0,0,996,291.931,113.888,7.95,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.940922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 10:00 pm",0,137.549,136.948,0,0,0.981334,0.993101,0,27.6029,0,0,0,0,0.328414,2.93276,1.15081,0,0,996,304.584,124.122,7.28906,2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.88618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 11:00 pm",0,134.252,133.666,0,0,0.961681,0.992573,0,33.9085,0,0,0,0,0.321227,2.83753,1.11344,0,0,996,320.483,132.697,6.62813,2.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.82993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 12:00 am",0,131.004,130.434,0,0,0.945388,0.992212,0,37.7467,0,0,0,0,0.314879,2.7384,1.07455,0,0,996,340.573,138.438,5.90625,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.790725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 01:00 am",0,127.813,127.26,0,0,0.940639,0.992115,0,38.7184,0,0,0,0,0.309058,2.62931,1.03174,0,0,996,3.77882,140.019,5.575,2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.78023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 02:00 am",0,124.665,124.125,0,0,0.949995,0.99231,0,36.7475,0,0,0,0,0.304126,2.54179,0.997398,0,0,996,26.2857,136.96,4.8875,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.80128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 03:00 am",0,121.539,121.008,0,0,0.968138,0.992732,0,32.1008,0,0,0,0,0.29929,2.4844,0.97488,0,0,996,44.9795,130.139,4.14375,2.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.847115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 04:00 am",0,118.456,117.94,0,0,0.986598,0.993302,0,25.3437,0,0,0,0,0.294022,2.39665,0.940447,0,0,996,59.6702,120.909,3.64375,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.903756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 05:00 am",0,115.43,114.929,0,0,0.999319,0.995636,0,17.1509,0,0,0,0,0.289025,2.29953,0.902334,0,0,996,71.5322,110.308,3.14375,1.7,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.955532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 06:00 am",0,112.442,111.953,0,0,1.00367,0.997984,0,8.11182,0,0,0,0,0.284226,2.22892,0.87463,0,0,996,81.7597,98.99,2.84375,2.2,3,0,-355.488,0,0,-0.3703,0,0,0,0.989995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 07:00 am",0,109.504,109.028,0,0,1.00106,0.999679,0,1.30094,0,0,0,0,0.279487,2.14424,0.841399,0,0,996,91.3014,87.6489,2.04063,1.8,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 08:00 am",0,132.03,144.906,98.2859,0.775624,1.00338,0.997347,0.708694,10.6236,0.371656,-75.4254,16.1356,38.5674,0.341059,3.08545,1.21073,39.24,0,996,100.968,76.3144,3.78125,1.8,5.5,100,-355.488,0,0,-0.3703,0,0,0,0.982859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 09:00 am",271.462,293,393,685.704,1,0.996439,0.994957,1,19.6266,0.646624,-64.2327,202.891,269.07,4.81102,34.049,13.3608,285.667,66.3078,996,111.603,65.1761,5.20938,2.2,8.1,728,13904.1,16.2464,16.2464,14.4834,0,0,46.3331,0.941902,1.76299,0.0856087,0.833974,0,0.2893,0.104378,0.44973,0,1.76299,0
"Mar 21, 10:00 am",723.488,293,393,669.589,1,0.981185,0.993096,1,27.6622,0.595712,-50.3613,194.725,262.747,4.68246,33.9497,13.3219,296.654,176.721,996,124.242,54.8967,6.14688,2.3,10.6,756,50164.6,55.4094,55.4094,52.2548,0,36.7317,139.989,0.8857,3.15457,0.527954,1.33347,0,0.2893,0.104378,0.89946,0,3.15457,0
"Mar 21, 11:00 am",793.145,293,393,743.695,1,0.960636,0.992548,1,34.1831,0.549187,-34.4962,211.629,291.826,4.57138,33.9518,13.3227,352.768,193.735,996,140.176,46.2551,7.175,2,12.8,899,50072.4,55.4094,55.4094,52.1587,0,53.7463,139.989,0.827246,3.25065,0.624037,1.33347,0,0.2893,0.104378,0.89946,0,3.25065,0
"Mar 21, 12:00 pm",742.697,293,393,713.872,1,0.94219,0.992147,1,38.4073,0.507482,-16.3878,199.162,280.124,4.48686,33.7972,13.262,357.476,181.413,996,160.411,40.444,7.70313,1.7,14.5,911,50139.9,55.4094,55.4094,52.229,0,41.4238,139.989,0.783614,3.18032,0.553706,1.33347,0,0.2893,0.104378,0.89946,0,3.18032,0
"Mar 21, 01:00 pm",706.2,293,393,685.817,1,0.936533,0.992034,1,39.5159,0.494485,3.21209,190.164,269.115,4.423,33.7501,13.2435,348.844,172.498,996,183.886,38.8235,8.33906,2,15.8,889,50186.4,55.4094,55.4094,52.2775,0,32.5088,139.989,0.771448,3.13187,0.505263,1.33347,0,0.2893,0.104378,0.89946,0,3.13187,0
"Mar 21, 02:00 pm",646.886,293,393,625.755,1,0.947766,0.992262,1,37.2383,0.51231,22.4293,175.632,245.546,4.38402,33.7357,13.2379,308.426,158.01,996,206.655,41.8967,8.94375,2.8,16.6,786,50257.8,55.4094,55.4094,52.3519,0,18.0208,139.989,0.796125,3.05751,0.4309,1.33347,0,0.2893,0.104378,0.89946,0,3.05751,0
"Mar 21, 03:00 pm",731.692,293,393,684.998,1,0.967995,0.992728,1,32.1432,0.562999,39.7379,196.455,268.793,4.36463,34.0616,13.3658,317.452,178.725,996,225.494,48.7587,9.26563,5.3,17,809,50154.1,55.4094,55.4094,52.2439,0,38.7358,139.989,0.846721,3.1655,0.538884,1.33347,0,0.2893,0.104378,0.89946,0,3.1655,0
"Mar 21, 04:00 pm",563.868,293,393,530.862,1,0.987212,0.993389,1,25.0542,0.598973,54.8426,155.376,208.31,4.37917,33.8041,13.2647,229.946,137.732,996,240.241,58.0237,9.04375,4.9,16.7,586,49495.7,54.509,54.509,51.558,0,0,137.732,0.905908,2.95103,0.335897,1.32199,0,0.2893,0.104378,0.89946,0,2.95103,0
"Mar 21, 05:00 pm",672.98,293,393,613.111,1,0.999792,0.995766,1,16.6675,0.65456,68.1638,182.17,240.585,4.42789,34.0429,13.3584,251.136,164.384,996,252.124,68.6359,8.74687,5.7,15.7,640,50227,55.4094,55.4094,52.3198,0,24.3946,139.989,0.957985,3.08956,0.462949,1.33347,0,0.2893,0.104378,0.89946,0,3.08956,0
"Mar 21, 06:00 pm",11.3068,293,393,233.017,0.473267,1.00363,0.998151,0.619507,7.44874,0.02995,77.2926,20.4259,91.4358,4.50665,33.5306,13.1574,92.214,2.76181,996,262.366,79.9137,8.12344,6.9,14.1,235,-352.357,0,0,-0.367039,2.76181,0,0,0.991561,0.367039,-0.0266395,0,0,0.2893,0.104378,0,0,0,0.367039
"Mar 21, 07:00 pm",0,323.735,319.272,0,0,1.0015,0.999524,0,1.92893,0,0,0,0,3.60384,26.7789,10.5081,0,0,996,271.93,91.0344,7.63437,10.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.999433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 08:00 pm",0,305.263,301.462,0,0,1.00318,0.997174,0,11.3001,0,0,0,0,2.929,22.472,8.81802,0,0,996,281.629,102.562,7.35938,9.8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.980614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 09:00 pm",0,289.35,286.041,0,0,0.995714,0.994808,0,20.1606,0,0,0,0,2.42797,19.354,7.5945,0,0,996,292.3,113.668,7.575,13.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.93873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 10:00 pm",0,275.489,272.585,0,0,0.98036,0.993071,0,27.9847,0,0,0,0,2.05083,16.7952,6.59044,0,0,996,304.96,123.866,6.83125,13.4,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.883073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 11:00 pm",0,263.267,260.691,0,0,0.96016,0.992537,0,34.3066,0,0,0,0,1.76278,14.74,5.78399,0,0,996,320.839,132.39,6.00937,12.2,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.826033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 12:00 am",0,252.331,250.014,0,0,0.943429,0.992172,0,38.1543,0,0,0,0,1.53304,13.1413,5.15667,0,0,996,340.837,138.075,5.83438,13.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.78635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 01:00 am",0,242.536,240.457,0,0,0.9386,0.992074,0,39.1192,0,0,0,0,1.34674,11.6703,4.57942,0,0,996,3.86515,139.621,5,9.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.775835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 02:00 am",0,233.652,231.762,0,0,0.948307,0.992274,0,37.1206,0,0,0,0,1.1939,10.5214,4.12861,0,0,996,26.1908,136.564,5.04688,8.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.797367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 03:00 am",0,225.482,223.743,0,0,0.966994,0.992703,0,32.4362,0,0,0,0,1.0692,9.61529,3.77304,0,0,996,44.7786,129.768,4.60313,9.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.843989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 04:00 am",0,217.955,216.357,0,0,0.985944,0.993252,0,25.6449,0,0,0,0,0.962799,8.77329,3.44264,0,0,996,59.4272,120.565,4.61562,8.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.901494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 05:00 am",0,211.044,209.583,0,0,0.999036,0.995561,0,17.427,0,0,0,0,0.873067,7.94998,3.11957,0,0,996,71.2769,109.985,4.39375,4.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.9541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 06:00 am",0,204.63,203.278,0,0,1.00367,0.997918,0,8.37363,0,0,0,0,0.796305,7.30134,2.86505,0,0,996,81.502,98.6788,5.13125,3.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.989339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 07:00 am",0,198.633,197.375,0,0,1.00086,0.999743,0,1.04253,0,0,0,0,0.728861,6.75181,2.64941,0,0,996,91.0431,87.3626,5.2875,3.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.999834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 08:00 am",0,243.715,275.017,244.937,0.802156,1.00344,0.997414,0.7164,10.365,0.354721,-75.2633,42.0442,96.1132,1.74845,14.3648,5.63676,97.7076,0,996,100.709,76.0024,6.74375,4.9,6.9,249,-355.488,0,0,-0.3703,0,0,0,0.983682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 09:00 am",287.844,293,393,474.609,1,0.99681,0.995036,1,19.3423,0.620429,-63.9205,140.494,186.237,4.72845,33.912,13.3071,197.377,70.3095,996,111.346,64.8487,8.60625,4.9,9.7,503,15482.6,17.9226,17.9226,16.1277,0,0,50.3348,0.943556,1.79492,0.0961577,0.855353,0,0.2893,0.104378,0.44973,0,1.79492,0
"Mar 22, 10:00 am",808.688,293,393,740.778,1,0.981968,0.993121,1,27.3492,0.60359,-50.0621,215.605,290.681,4.58642,34.3692,13.4865,327.262,197.532,996,124.003,54.5457,9.25781,6.3,12.5,834,50050.8,55.4094,55.4094,52.1363,0,57.5429,139.989,0.888223,3.27311,0.646493,1.33347,0,0.2893,0.104378,0.89946,0,3.27311,0
"Mar 22, 11:00 am",734.87,293,393,692.763,1,0.96196,0.99258,1,33.8344,0.548494,-34.2338,197.414,271.84,4.46714,34.2657,13.4459,327.262,179.501,996,139.994,45.8753,10.2906,7.3,14.9,834,50150,55.4094,55.4094,52.2396,0,39.512,139.989,0.830651,3.16976,0.543145,1.33347,0,0.2893,0.104378,0.89946,0,3.16976,0
"Mar 22, 12:00 pm",726.824,293,393,698.738,1,0.944061,0.992185,1,38.0239,0.510074,-16.1995,195.334,274.185,4.36947,34.2228,13.429,348.059,177.536,996,160.365,40.0434,10.9625,7.7,16.9,887,50160.4,55.4094,55.4094,52.2504,0,37.5467,139.989,0.787754,3.159,0.532387,1.33347,0,0.2893,0.104378,0.89946,0,3.159,0
"Mar 22, 01:00 pm",659.759,293,393,643.257,1,0.938651,0.992075,1,39.1093,0.495402,3.29269,178.774,252.414,4.29724,33.9518,13.3227,325.3,161.154,996,184.041,38.4337,11.525,5.7,18.4,829,50242.7,55.4094,55.4094,52.3362,0,21.1651,139.989,0.775944,3.07319,0.44658,1.33347,0,0.2893,0.104378,0.89946,0,3.07319,0
"Mar 22, 02:00 pm",705.913,293,393,675.575,1,0.949637,0.992302,1,36.8274,0.520638,22.3984,189.997,265.096,4.25431,33.9307,13.3144,331.186,172.428,996,206.969,41.5537,11.8,4.9,19.3,844,50186.7,55.4094,55.4094,52.2779,0,32.4389,139.989,0.800444,3.1315,0.504891,1.33347,0,0.2893,0.104378,0.89946,0,3.1315,0
"Mar 22, 03:00 pm",759.964,293,393,707.536,1,0.969328,0.992762,1,31.7444,0.568587,39.6244,203.206,277.637,4.22587,34.0193,13.3492,326.477,185.631,996,225.87,48.4726,11.5406,5.3,19.9,832,50117.2,55.4094,55.4094,52.2054,0,45.6416,139.989,0.850404,3.20395,0.577339,1.33347,0,0.2893,0.104378,0.89946,0,3.20395,0
"Mar 22, 04:00 pm",453.134,293,393,437.087,1,0.988001,0.993504,1,24.6731,0.58642,54.6818,128.046,171.513,4.22587,33.4775,13.1366,188.744,110.683,996,240.621,57.7837,11.5406,3.9,19.9,481,38865.7,43.1814,43.1814,40.4851,0,0,110.683,0.908704,2.69631,0.225658,1.17751,0,0.2893,0.104378,0.89946,0,2.69631,0
"Mar 22, 05:00 pm",645.138,293,393,589.316,1,1.00013,0.995864,1,16.3016,0.65405,67.9799,175.177,231.247,4.26382,33.9704,13.33,240.934,157.583,996,252.491,68.4264,11.2094,6.6,19.1,614,50259.8,55.4094,55.4094,52.354,0,17.5937,139.989,0.959798,3.0554,0.42879,1.33347,0,0.2893,0.104378,0.89946,0,3.0554,0
"Mar 22, 06:00 pm",13.6908,293,393,227.245,0.489487,1.00359,0.998239,0.624341,7.09708,0.0372153,77.1917,20.7645,89.1711,4.33084,33.3575,13.0895,89.8596,3.34415,996,262.724,79.7213,10.4344,6,17.7,229,-352.892,0,0,-0.367595,3.34415,0,0,0.992338,0.367595,-0.0260829,0,0,0.2893,0.104378,0,0,0,0.367595
"Mar 22, 07:00 pm",0,324.058,319.671,1.99841,0,1.00174,0.999436,0,2.28271,0,0,0,0.784177,3.4692,26.5301,10.4104,0.7848,0,996,272.284,90.8438,9.90625,6,16,2,-355.488,0,0,-0.3703,0,0,0,0.999206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 08:00 pm",0,305.887,302.148,0,0,1.00306,0.997082,0,11.6577,0,0,0,0,2.83465,22.2508,8.73122,0,0,996,281.987,102.363,10.1906,4.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.979372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 09:00 pm",0,290.34,287.109,0,0,0.995193,0.994705,0,20.528,0,0,0,0,2.3699,18.9326,7.42916,0,0,996,292.668,113.447,9.45938,2.9,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.936501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 10:00 pm",0,276.805,273.967,0,0,0.97936,0.993041,0,28.3663,0,0,0,0,2.01682,16.4144,6.441,0,0,996,305.334,123.609,8.72812,2.4,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.879929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 11:00 pm",0,264.834,262.308,0,0,0.958602,0.992501,0,34.7047,0,0,0,0,1.74808,14.4439,5.66778,0,0,996,321.191,132.083,7.89688,2.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.822097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 12:00 am",0,254.136,251.868,0,0,0.941423,0.992131,0,38.562,0,0,0,0,1.53371,12.8248,5.03245,0,0,996,341.099,137.713,7.55625,1.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.781935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 01:00 am",0,244.473,242.417,0,0,0.936512,0.992033,0,39.52,0,0,0,0,1.3594,11.5079,4.51568,0,0,996,3.95067,139.223,6.925,1.7,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.771403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 02:00 am",0,235.621,233.734,0,0,0.946583,0.992237,0,37.4932,0,0,0,0,1.21987,10.4716,4.10906,0,0,996,26.098,136.167,5.9375,2.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.793426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 03:00 am",0,227.449,225.708,0,0,0.965828,0.992674,0,32.7709,0,0,0,0,1.10398,9.58232,3.7601,0,0,996,44.5807,129.396,4.79375,3.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.840841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 04:00 am",0,219.868,218.256,0,0,0.985279,0.993229,0,25.9451,0,0,0,0,0.999417,8.81448,3.4588,0,0,996,59.1867,120.22,4.01563,3.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.899214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 05:00 am",0,212.84,211.35,0,0,0.998745,0.995486,0,17.7021,0,0,0,0,0.910107,8.07815,3.16987,0,0,996,71.0233,109.661,3.47188,3.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.95265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 06:00 am",0,206.292,204.91,0,0,1.00366,0.997853,0,8.6347,0,0,0,0,0.832096,7.441,2.91985,0,0,996,81.2453,98.3674,3.675,2.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.988666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 07:00 am",0,200.146,198.854,0,0,1.00066,0.999806,0,0.784594,0,0,0,0,0.760867,6.91913,2.71507,0,0,996,90.7851,87.0738,3.65312,3.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.999906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 08:00 am",0,208.465,214.359,58.0845,0.828732,1.00349,0.997479,0.72408,10.1065,0.277046,-75.1017,10.4124,22.7924,0.873608,7.96312,3.12473,23.1516,0,996,100.45,75.6907,5.55,2.7,6.8,59,-355.488,0,0,-0.3703,0,0,0,0.984483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 09:00 am",402.723,293,393,662.577,1,0.99717,0.995115,1,19.058,0.647438,-63.6087,196.223,259.995,4.74386,34.1149,13.3867,275.072,98.3701,996,111.089,64.5218,7.36875,3.5,9.4,701,26165.5,29.7366,29.7366,27.2557,0,0,78.3954,0.945188,2.48089,0.181714,1.00603,0,0.2893,0.104378,0.89946,0,2.48089,0
"Mar 23, 10:00 am",840.681,293,393,766.911,1,0.982735,0.993145,1,27.036,0.607792,-49.7639,223.391,300.936,4.62163,34.2067,13.4227,337.856,205.346,996,123.762,54.1953,8.20625,3.5,11.8,861,50005.3,55.4094,55.4094,52.0889,0,65.3575,139.989,0.890721,3.3205,0.693885,1.33347,0,0.2893,0.104378,0.89946,0,3.3205,0
"Mar 23, 11:00 am",659.644,293,393,627.189,1,0.963257,0.992611,1,33.4852,0.546033,-33.9729,178.974,246.109,4.52153,33.9622,13.3268,295.085,161.126,996,139.811,45.4959,9.34688,4.2,13.8,752,50242.9,55.4094,55.4094,52.3363,0,21.1371,139.989,0.834028,3.07305,0.446439,1.33347,0,0.2893,0.104378,0.89946,0,3.07305,0
"Mar 23, 12:00 pm",631.523,293,393,614.485,1,0.945893,0.992223,1,37.6402,0.506588,-16.0125,172.121,241.124,4.43768,34.2146,13.4258,304.502,154.257,996,160.319,39.6432,10.1094,9.1,15.5,776,50275.4,55.4094,55.4094,52.3702,0,14.2683,139.989,0.791862,3.03913,0.412521,1.33347,0,0.2893,0.104378,0.89946,0,3.03913,0
"Mar 23, 01:00 pm",726.178,293,393,700.8,1,0.940718,0.992117,1,38.7027,0.503378,3.37278,195.203,274.994,4.37432,34.2798,13.4514,352.375,177.378,996,184.2,38.0445,10.7844,8.6,16.8,898,50161.2,55.4094,55.4094,52.2512,0,37.3888,139.989,0.780401,3.15814,0.531527,1.33347,0,0.2893,0.104378,0.89946,0,3.15814,0
"Mar 23, 02:00 pm",614.449,293,393,595.494,1,0.951461,0.992341,1,36.4167,0.51687,22.3681,167.803,233.672,4.34529,34.0758,13.3714,290.376,150.087,996,207.287,41.2121,10.9937,8.1,17.4,740,50294.6,55.4094,55.4094,52.3902,0,10.0976,139.989,0.804721,3.01913,0.39252,1.33347,0,0.2893,0.104378,0.89946,0,3.01913,0
"Mar 23, 03:00 pm",343.304,293,393,352.72,1,0.970628,0.992796,1,31.3457,0.517435,39.5124,101.441,138.407,4.34047,33.7529,13.2446,162.061,83.8561,996,226.249,48.1883,11.6016,9.1,17.5,413,28379.6,32.0253,32.0253,29.5621,0,0,83.8561,0.854044,2.46329,0.134929,1.03522,0,0.2893,0.104378,0.89946,0,2.46329,0
"Mar 23, 04:00 pm",719.176,293,393,659.897,1,0.988768,0.993617,1,24.292,0.618335,54.5224,193.491,258.944,4.35979,34.3116,13.4639,284.098,175.667,996,241.003,57.5454,11.2406,9.5,17.1,724,50170.1,55.4094,55.4094,52.2605,0,35.6784,139.989,0.911461,3.14886,0.522251,1.33347,0,0.2893,0.104378,0.89946,0,3.14886,0
"Mar 23, 05:00 pm",588.371,293,393,543.287,1,1.00045,0.995962,1,15.9357,0.648232,67.7972,161.562,213.186,4.40348,34.2559,13.442,221.706,143.717,996,252.86,68.2182,10.8875,11.4,16.2,565,50323.1,55.4094,55.4094,52.4199,0,3.72785,139.989,0.961571,2.98945,0.362836,1.33347,0,0.2893,0.104378,0.89946,0,2.98945,0
"Mar 23, 06:00 pm",0,293,393,175.775,0.505664,1.00354,0.998327,0.629141,6.74543,0,77.0916,16.7203,68.974,4.48193,33.5265,13.1558,69.4548,0,996,263.081,79.5298,9.67813,8.6,14.6,177,-355.488,0,0,-0.3703,0,0,0,0.993078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 07:00 pm",0,323.815,319.372,0.998942,0,1.00196,0.999349,0,2.63633,0,0,0,0.391985,3.58655,26.676,10.4677,0.3924,0,996,272.637,90.6537,9.54062,8.1,12.9,1,-355.488,0,0,-0.3703,0,0,0,0.998942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 08:00 pm",0,305.485,301.715,0,0,1.00292,0.99699,0,12.0151,0,0,0,0,2.9195,22.2625,8.73581,0,0,996,282.344,102.164,9.57813,5.3,12,0,-355.488,0,0,-0.3703,0,0,0,0.978093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 09:00 pm",0,289.784,286.521,0,0,0.994654,0.994601,0,20.8951,0,0,0,0,2.42973,19.0108,7.45983,0,0,996,293.034,113.226,8.83438,4.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.934235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 10:00 pm",0,276.174,273.323,0,0,0.978336,0.99301,0,28.7476,0,0,0,0,2.05947,16.393,6.4326,0,0,996,305.705,123.352,8.6375,2.8,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.876747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 11:00 pm",0,264.171,261.638,0,0,0.957007,0.992465,0,35.1026,0,0,0,0,1.77564,14.4015,5.65115,0,0,996,321.54,131.775,8.20625,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.818123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 12:00 am",0,253.467,251.198,0,0,0.939367,0.99209,0,38.9695,0,0,0,0,1.55182,12.767,5.00976,0,0,996,341.356,137.35,7.61875,1.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.77748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 01:00 am",0,243.858,241.815,0,0,0.934375,0.991991,0,39.9204,0,0,0,0,1.36317,11.3919,4.47018,0,0,996,4.03528,138.826,6.75,1.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.766936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 02:00 am",0,235.128,233.267,0,0,0.944823,0.992201,0,37.8653,0,0,0,0,1.21135,10.2918,4.0385,0,0,996,26.0072,135.771,6.32813,1,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.789456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 03:00 am",0,227.106,225.396,0,0,0.96464,0.992644,0,33.1048,0,0,0,0,1.08416,9.40123,3.68904,0,0,996,44.3855,129.024,6.31875,1.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.837673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 04:00 am",0,219.731,218.162,0,0,0.9846,0.993207,0,26.2443,0,0,0,0,0.977062,8.56128,3.35945,0,0,996,58.9484,119.876,6.275,0.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.896917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 05:00 am",0,212.924,211.48,0,0,0.998445,0.995412,0,17.9764,0,0,0,0,0.887351,7.81887,3.06813,0,0,996,70.7714,109.337,5.74062,0.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.951184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 06:00 am",0,206.55,205.201,0,0,1.00365,0.997787,0,8.89501,0,0,0,0,0.808512,7.27064,2.853,0,0,996,80.9896,98.0559,6.03125,0.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.987973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 07:00 am",0,200.563,199.303,0,0,1.00045,0.99987,0,0.527162,0,0,0,0,0.740052,6.7593,2.65235,0,0,996,90.5276,86.7828,6.03125,0.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.999958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 08:00 am",0,287.398,350.54,451.251,0.855341,1.00354,0.997545,0.731733,9.84813,0.391343,-74.9405,84.3818,177.071,3.63959,26.5299,10.4103,179.719,0,996,100.191,75.3792,7.51563,1.4,9,458,-355.488,0,0,-0.3703,0,0,0,0.985265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 09:00 am",137.381,293,393,225.338,1,0.99752,0.995193,1,18.7736,0.52542,-63.2976,66.7627,88.4225,4.68246,33.1565,13.0106,93.3912,33.5569,996,110.831,64.1954,8.17813,1.8,10.6,238,-392.111,0,0,-0.408449,13.5822,0,0,0.946797,0.408449,0.0147711,0,0,0.2893,0.104378,0,0,0,0.408449
"Mar 24, 10:00 am",542.177,293,393,515.373,1,0.983486,0.99317,1,26.7225,0.584915,-49.467,150.24,202.233,4.58642,33.6898,13.2199,226.415,132.433,996,123.52,53.8456,8.51563,2.7,12.5,577,47383.7,52.2573,52.2573,49.358,0,0,132.433,0.893195,2.89923,0.31282,1.29327,0,0.2893,0.104378,0.89946,0,2.89923,0
"Mar 24, 11:00 am",545.362,293,393,528.385,1,0.964529,0.992642,1,33.1359,0.538001,-33.7136,150.983,207.338,4.4918,33.8435,13.2802,247.604,133.211,996,139.627,45.1172,9.16562,4.9,14.4,631,47692.4,52.5864,52.5864,49.6796,0,0,133.211,0.837377,2.90677,0.316163,1.29747,0,0.2893,0.104378,0.89946,0,2.90677,0
"Mar 24, 12:00 pm",281.12,293,393,307.231,1,0.947684,0.992261,1,37.2563,0.453348,-15.827,86.2234,120.557,4.45239,33.3944,13.104,151.466,68.6671,996,160.273,39.2434,9.575,4.2,15.2,386,22805,25.6443,25.6443,23.7552,0,0,68.6671,0.795935,1.88902,0.0917781,0.953838,0,0.2893,0.104378,0.44973,0,1.88902,0
"Mar 24, 01:00 pm",272.729,293,393,301.37,1,0.942737,0.992158,1,38.2962,0.442107,3.45226,84.1283,118.258,4.40835,33.391,13.1026,150.682,66.6174,996,184.361,37.6561,10.0844,4.6,16.1,384,21991.4,24.7804,24.7804,22.9077,0,0,66.6174,0.784818,1.87264,0.08641,0.942819,0,0.2893,0.104378,0.44973,0,1.87264,0
