"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 24, 02:00 pm",690.503,293,393,660.107,1,0.953241,0.99238,1,36.0061,0.526747,22.3385,186.366,259.026,4.35979,34.0016,13.3422,320.198,168.664,996,207.61,40.8719,10.3813,5.3,17.1,816,50205.8,55.4094,55.4094,52.2977,0,28.6747,139.989,0.808954,3.11167,0.485057,1.33347,0,0.2893,0.104378,0.89946,0,3.11167,0
"Mar 24, 03:00 pm",0,293,393,58.3196,1,0.971895,0.99283,1,30.9473,0,39.4016,16.795,22.8846,4.35979,33.1721,13.0167,26.6832,0,996,226.631,47.9058,9.99063,7.3,17.1,68,-355.488,0,0,-0.3703,0,0,0,0.857641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 04:00 pm",0,324.01,319.613,5.48505,1,0.989512,0.99373,1,23.9111,0,54.3645,1.60969,2.15233,3.4507,26.6644,10.4631,2.3544,0,996,241.386,57.3088,9.44687,8.6,16.4,6,-355.488,0,0,-0.3703,0,0,0,0.914175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 05:00 pm",0,305.677,301.901,5.77982,1,1.00076,0.99606,1,15.5699,0,67.6157,1.71949,2.268,2.8021,22.6141,8.87377,2.3544,0,996,253.23,68.0113,8.85938,13.4,15.5,6,-355.488,0,0,-0.3703,0,0,0,0.963304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 06:00 pm",0,289.984,286.723,0.99378,0.521799,1.00347,0.998415,0.633907,6.39392,0,76.9921,0.0982895,0.389959,2.33718,19.2332,7.54712,0.3924,0,996,263.439,79.3391,8.12813,9.8,14.3,1,-355.488,0,0,-0.3703,0,0,0,0.99378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 07:00 pm",0,276.41,273.567,1.99728,0,1.00216,0.999261,0,2.98965,0,0,0,0.783732,1.98727,16.521,6.48283,0.7848,0,996,272.991,90.464,7.7875,5.3,13.1,2,-355.488,0,0,-0.3703,0,0,0,0.998639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 08:00 pm",0,264.495,261.981,0,0,1.00277,0.996898,0,12.372,0,0,0,0,1.70191,14.4541,5.67177,0,0,996,282.701,101.964,8.325,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.976777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 09:00 pm",0,253.908,251.663,0,0,0.994098,0.994497,0,21.2617,0,0,0,0,1.47995,12.7795,5.01468,0,0,996,293.399,113.005,7.98125,2.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.931934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 10:00 pm",0,244.385,242.359,0,0,0.977286,0.992979,0,29.1285,0,0,0,0,1.30224,11.4375,4.48806,0,0,996,306.074,123.094,9.2,1.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.87353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 11:00 pm",0,235.738,233.895,0,0,0.955375,0.992428,0,35.5003,0,0,0,0,1.15446,10.328,4.05272,0,0,996,321.886,131.467,10.0719,1.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.814113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 12:00 am",0,227.817,226.128,0,0,0.937263,0.992048,0,39.3769,0,0,0,0,1.03585,9.39175,3.68532,0,0,996,341.61,136.988,9.57187,1.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.772989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 01:00 am",0,220.464,218.897,0,0,0.93219,0.991949,0,40.3206,0,0,0,0,0.936227,8.66549,3.40034,0,0,996,4.11888,138.429,8.78125,2.4,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.762436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 02:00 am",0,213.569,212.104,0,0,0.943028,0.992164,0,38.2367,0,0,0,0,0.854056,8.0617,3.16341,0,0,996,25.9183,135.375,8.55,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.78546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 03:00 am",0,207.103,205.734,0,0,0.963432,0.992615,0,33.4377,0,0,0,0,0.774876,7.49926,2.94271,0,0,996,44.1931,128.652,8.18125,6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.834485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 04:00 am",0,201.044,199.769,0,0,0.98391,0.993184,0,26.5425,0,0,0,0,0.710824,6.94293,2.7244,0,0,996,58.7125,119.531,8.45,5.7,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.894603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 05:00 am",0,195.365,194.178,0,0,0.998137,0.995337,0,18.2496,0,0,0,0,0.657193,6.41528,2.51736,0,0,996,70.521,109.013,8.15,4.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.949701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 06:00 am",0,190,188.885,0,0,1.00363,0.997721,0,9.15454,0,0,0,0,0.615353,5.97035,2.34277,0,0,996,80.7349,97.7444,7.35,3.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.987263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 07:00 am",0,184.926,183.88,0,0,1.00023,0.999933,0,0.27026,0,0,0,0,0.566163,5.57834,2.18894,0,0,996,90.2706,86.4903,7.8375,3.5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.999989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 08:00 am",0,180.094,179.107,0,0.881974,1.00358,0.997611,0.739353,9.58999,0,-74.7799,0,0,0.528767,5.23855,2.05561,0,0,996,99.9318,75.0682,7.9375,3.7,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.986025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 09:00 am",0,175.485,174.552,0,1,0.997859,0.995271,1,18.4893,0,-62.9874,0,0,0.494208,4.9231,1.93182,0,0,996,110.573,63.8698,8.18125,3.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.948383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 10:00 am",0,171.113,170.237,0,1,0.984221,0.993194,1,26.4089,0,-49.1713,0,0,0.457831,4.59671,1.80375,0,0,996,123.277,53.4968,9.60312,3.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.895643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 11:00 am",0,166.912,166.079,0.840696,1,0.965774,0.992672,1,32.7863,0,-33.4559,0.240542,0.329889,0.431731,4.35175,1.70763,0.3924,0,996,139.44,44.7392,10.5328,4.6,11.9,1,-355.488,0,0,-0.3703,0,0,0,0.840696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 12:00 pm",0,162.903,162.118,0.799974,1,0.949434,0.992298,1,36.8724,0,-15.6432,0.224933,0.31391,0.409557,4.0641,1.59475,0.3924,0,996,160.227,38.8441,10.425,2.9,12.3,1,-355.488,0,0,-0.3703,0,0,0,0.799974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 01:00 pm",0,159.024,158.272,0,1,0.944706,0.992198,1,37.8898,0,3.53103,0,0,0.391747,3.86743,1.51758,0,0,996,184.525,37.2685,10.425,3.5,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.789193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 02:00 pm",0,155.274,154.556,0,1,0.954976,0.992419,1,35.596,0,22.3092,0,0,0.374369,3.66491,1.43811,0,0,996,207.937,40.5333,10.825,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.813142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 03:00 pm",0,151.662,150.98,0.861192,1,0.97313,0.992863,1,30.5493,0,39.292,0.248331,0.337932,0.359117,3.45045,1.35396,0.3924,0,996,227.016,47.6251,11.225,2.7,13.1,1,-355.488,0,0,-0.3703,0,0,0,0.861192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 04:00 pm",0,148.14,147.482,0.916847,1,0.990233,0.993842,1,23.5306,0,54.2079,0.269292,0.359771,0.34589,3.30682,1.29759,0.3924,0,996,241.772,57.0739,11.4469,4.2,13.4,1,-355.488,0,0,-0.3703,0,0,0,0.916847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 05:00 pm",0,144.703,144.069,0.964996,1,1.00105,0.996157,1,15.2044,0,67.4353,0.287197,0.378665,0.335022,3.16104,1.24039,0.3924,0,996,253.6,67.8058,9.9625,4.9,13.4,1,-355.488,0,0,-0.3703,0,0,0,0.964996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 06:00 pm",0,141.35,140.74,0,0.537897,1.00339,0.998503,0.638639,6.04268,0,76.8932,0,0,0.326416,3.01268,1.18218,0,0,996,263.797,79.1493,8.23438,4.2,13,0,-355.488,0,0,-0.3703,0,0,0,0.994444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 07:00 pm",0,138.084,137.498,0.998299,0,1.00236,0.999174,0,3.34253,0,0,0,0.391732,0.318924,2.86322,1.12353,0.3924,0,996,273.343,90.2748,7.57813,2.7,12.5,1,-355.488,0,0,-0.3703,0,0,0,0.998299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 08:00 pm",0,134.883,134.316,0,0,1.0026,0.996806,0,12.7284,0,0,0,0,0.312591,2.7449,1.0771,0,0,996,283.056,101.765,7.03438,2.2,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.975425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 09:00 pm",0,131.737,131.187,0,0,0.993524,0.994393,0,21.6278,0,0,0,0,0.307012,2.63902,1.03555,0,0,996,293.762,112.783,7.95313,1.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.929598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 10:00 pm",0,128.632,128.094,0,0,0.97621,0.992949,0,29.5089,0,0,0,0,0.301628,2.55501,1.00258,0,0,996,306.44,122.835,8.58125,2.3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.870279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 11:00 pm",0,125.57,125.046,0,0,0.953705,0.992391,0,35.8975,0,0,0,0,0.296454,2.46604,0.967673,0,0,996,322.228,131.158,8.45,2.4,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.810067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 12:00 am",0,122.557,122.048,0,0,0.935109,0.992006,0,39.784,0,0,0,0,0.292077,2.37109,0.930417,0,0,996,341.861,136.626,7.3375,1.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.768463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 01:00 am",0,119.564,119.063,0,0,0.929955,0.991906,0,40.7203,0,0,0,0,0.288517,2.31832,0.909708,0,0,996,4.20136,138.033,6.62813,2.3,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.757904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 02:00 am",0,116.594,116.103,0,0,0.941196,0.992127,0,38.6074,0,0,0,0,0.285181,2.25744,0.88582,0,0,996,25.8311,134.98,5.50625,2.4,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.78144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 03:00 am",0,113.643,113.159,0,0,0.962203,0.992585,0,33.7696,0,0,0,0,0.28218,2.20591,0.865601,0,0,996,44.0032,128.28,4.30625,2.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.831279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 04:00 am",0,110.72,110.246,0,0,0.983208,0.993161,0,26.8396,0,0,0,0,0.278546,2.14335,0.84105,0,0,996,58.4788,119.186,3.68437,2.9,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.892274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 05:00 am",0,107.825,107.36,0,0,0.997821,0.995262,0,18.5218,0,0,0,0,0.274979,2.08698,0.81893,0,0,996,70.2723,108.689,3.08437,3.7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.948203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 06:00 am",0,104.959,104.503,0,0,1.0036,0.997656,0,9.41324,0,0,0,0,0.271483,2.03014,0.796628,0,0,996,80.4812,97.4332,2.6625,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.986534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 07:00 am",0,102.136,101.692,0,0,1.00001,0.999997,0,0.013916,0,0,0,0,0.26766,1.95866,0.768578,0,0,996,90.0139,86.1966,2.79688,4.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 08:00 am",0,136.569,156.182,117.425,0.90862,1.00361,0.997676,0.746937,9.33205,0.472745,-74.62,23.8152,46.0776,0.366107,3.50136,1.37393,46.6956,0,996,99.6722,74.7579,5.10625,5.3,6.2,119,-355.488,0,0,-0.3703,0,0,0,0.986765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 09:00 am",367.628,293,393,750.456,1,0.998188,0.995349,1,18.205,0.658735,-62.678,222.528,294.479,4.77994,34.5128,13.5428,309.996,89.7977,996,110.313,63.5451,7.1375,6.3,8.7,790,23207.4,26.1313,26.1313,24.1744,0,0,69.8231,0.949945,1.95688,0.153426,0.96005,0,0.2893,0.104378,0.44973,0,1.95688,0
"Mar 26, 10:00 am",843.017,293,393,767.845,1,0.98494,0.993218,1,26.0952,0.613758,-48.8772,224.181,301.303,4.66212,34.6638,13.6021,335.502,205.917,996,123.032,53.1489,6.9375,9.5,11,855,50001.9,55.4094,55.4094,52.0853,0,65.9281,139.989,0.898065,3.32402,0.697407,1.33347,0,0.2893,0.104378,0.89946,0,3.32402,0
"Mar 26, 11:00 am",762.491,293,393,713.168,1,0.966992,0.992703,1,32.4366,0.561701,-33.2001,204.317,279.847,4.55639,34.4375,13.5133,331.578,186.248,996,139.252,44.3621,7.55313,8.6,13.1,845,50113.8,55.4094,55.4094,52.2019,0,46.2586,139.989,0.843986,3.20745,0.580835,1.33347,0,0.2893,0.104378,0.89946,0,3.20745,0
"Mar 26, 12:00 pm",713.559,293,393,682.576,1,0.951145,0.992335,1,36.4885,0.523178,-15.461,192.277,267.843,4.47699,34.4147,13.5043,333.148,174.295,996,160.18,38.4456,8.21562,10.2,14.7,849,50177.2,55.4094,55.4094,52.2679,0,34.3065,139.989,0.803976,3.14148,0.514866,1.33347,0,0.2893,0.104378,0.89946,0,3.14148,0
"Mar 26, 01:00 pm",696.088,293,393,670.529,1,0.946627,0.992238,1,37.4838,0.512784,3.609,187.968,263.116,4.41811,34.4596,13.5219,331.578,170.028,996,184.692,36.8818,8.63437,12.2,15.9,845,50198.9,55.4094,55.4094,52.2906,0,30.0389,139.989,0.793526,3.11882,0.492203,1.33347,0,0.2893,0.104378,0.89946,0,3.11882,0
"Mar 26, 02:00 pm",603.006,293,393,582.723,1,0.956667,0.992457,1,35.1863,0.526452,22.2804,165.122,228.66,4.38402,34.2678,13.4467,279.781,147.291,996,208.269,40.1962,9.1,11.4,16.6,713,50307.3,55.4094,55.4094,52.4034,0,7.30247,139.989,0.817283,3.00598,0.379366,1.33347,0,0.2893,0.104378,0.89946,0,3.00598,0
"Mar 26, 03:00 pm",716.627,293,393,668.412,1,0.974331,0.992896,1,30.1518,0.577087,39.1836,192.986,262.285,4.36947,34.5856,13.5714,303.325,175.045,996,227.404,47.3465,9.4,14.9,16.9,773,50173.3,55.4094,55.4094,52.2639,0,35.0559,139.989,0.864698,3.14551,0.518895,1.33347,0,0.2893,0.104378,0.89946,0,3.14551,0
"Mar 26, 04:00 pm",838.295,293,393,757.648,1,0.990932,0.993953,1,23.1505,0.633282,54.0526,222.714,297.301,4.38888,34.5609,13.5617,323.338,204.764,996,242.159,56.8408,9.39063,10.7,16.5,824,50008.8,55.4094,55.4094,52.0925,0,64.7749,139.989,0.919475,3.31691,0.690297,1.33347,0,0.2893,0.104378,0.89946,0,3.31691,0
"Mar 26, 05:00 pm",598.332,293,393,550.989,1,1.00132,0.996253,1,14.8394,0.653424,67.256,164.043,216.208,4.43768,34.2903,13.4555,223.668,146.15,996,253.971,67.6017,9.09375,11.4,15.5,570,50312.4,55.4094,55.4094,52.4087,0,6.16094,139.989,0.966648,3.00066,0.374051,1.33347,0,0.2893,0.104378,0.89946,0,3.00066,0
"Mar 26, 06:00 pm",0,293,393,145.28,0.55396,1.0033,0.998591,0.643338,5.69182,0,76.7951,15.4816,57.0079,4.51656,33.6509,13.2046,57.2904,0,996,264.155,78.9603,8.9,11.4,13.9,146,-355.488,0,0,-0.3703,0,0,0,0.99507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 07:00 pm",0,323.813,319.368,0.997921,0,1.00254,0.999087,0,3.69485,0,0,0,0.391584,3.6159,26.6057,10.4401,0.3924,0,996,273.695,90.0861,8.05937,6.6,12.2,1,-355.488,0,0,-0.3703,0,0,0,0.997921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 08:00 pm",0,305.42,301.635,0,0,1.00242,0.996713,0,13.0842,0,0,0,0,2.92774,22.3522,8.77099,0,0,996,283.41,101.566,8.80937,6.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.974038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 09:00 pm",0,289.661,286.386,0,0,0.992932,0.994288,0,21.9931,0,0,0,0,2.42258,19.1167,7.50139,0,0,996,294.123,112.561,8.7,6.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.927229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 10:00 pm",0,275.92,273.04,0,0,0.97511,0.992918,0,29.8886,0,0,0,0,2.03835,16.6587,6.53688,0,0,996,306.804,122.576,8.74687,8.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.866996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 11:00 pm",0,263.865,261.324,0,0,0.951997,0.992353,0,36.2942,0,0,0,0,1.74623,14.5321,5.7024,0,0,996,322.566,130.849,8.40312,5.7,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.805988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 12:00 am",0,253.115,250.837,0,0,0.932906,0.991963,0,40.1906,0,0,0,0,1.51587,12.9206,5.07003,0,0,996,342.108,136.264,8.37187,5.7,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.763902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 01:00 am",0,243.473,241.424,0,0,0.92767,0.991863,0,41.1193,0,0,0,0,1.32269,11.5326,4.52541,0,0,996,4.28265,137.637,7.74687,4.6,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.753341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 02:00 am",0,234.761,232.906,0,0,0.939328,0.992089,0,38.9772,0,0,0,0,1.16497,10.3648,4.06715,0,0,996,25.7454,134.585,7.925,3.5,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.777396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 03:00 am",0,226.779,225.079,0,0,0.960952,0.992556,0,34.1004,0,0,0,0,1.03517,9.45771,3.7112,0,0,996,43.8158,127.908,8.025,4.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.828056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 04:00 am",0,219.42,217.854,0,0,0.982493,0.993138,0,27.1355,0,0,0,0,0.928666,8.65873,3.39768,0,0,996,58.2473,118.841,8.28125,4.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.889931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 05:00 am",0,212.573,211.119,0,0,0.997496,0.995188,0,18.793,0,0,0,0,0.839,8.0005,3.1394,0,0,996,70.0251,108.366,8.28125,5.3,10,0,-355.488,0,0,-0.3703,0,0,0,0.946689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 06:00 am",0,206.182,204.832,0,0,1.00357,0.99759,0,9.6711,0,0,0,0,0.762157,7.39745,2.90276,0,0,996,80.2285,97.1224,9.1625,5.7,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.985788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 07:00 am",0,200.188,198.928,0,0,1.00021,0.99994,0,0.241843,0,0,0,0,0.697847,6.86632,2.69434,0,0,996,89.7577,85.9021,9.24063,6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.999991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 08:00 am",0,194.625,193.463,0,0.93527,1.00364,0.997741,0.754481,9.07431,0,-74.4607,0,0,0.632533,6.29191,2.46895,0,0,996,99.4125,74.4483,10.4406,3.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.987485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 09:00 am",0,273.694,330.081,250.24,1,0.998507,0.995427,1,17.9208,0.607756,-62.3698,74.2315,98.1942,2.78435,22.2374,8.72594,103.201,0,996,110.053,63.2214,11.6,3.5,14.1,263,-355.488,0,0,-0.3703,0,0,0,0.951483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 10:00 am",0,288.546,285.391,0.90046,1,0.985643,0.993242,1,25.7814,0,-48.5846,0.263094,0.353341,2.27444,18.5358,7.27343,0.3924,0,996,122.785,52.8022,11.4844,2.7,15,1,-355.488,0,0,-0.3703,0,0,0,0.90046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 11:00 am",0,275.375,272.612,11.0142,1,0.968185,0.992733,1,32.0869,0,-32.9462,3.15946,4.32196,1.88015,16.1607,6.34144,5.1012,0,996,139.061,43.9861,11.5906,3.5,16.2,13,-355.488,0,0,-0.3703,0,0,0,0.847244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 12:00 pm",0,263.781,261.332,0.80794,1,0.952817,0.992371,1,36.1048,0,-15.2806,0.228,0.317036,1.60773,14.1946,5.56994,0.3924,0,996,160.133,38.0479,11.4125,2.8,16.1,1,-355.488,0,0,-0.3703,0,0,0,0.80794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 01:00 pm",0,253.456,251.264,15.1585,1,0.948501,0.992278,1,37.0782,0,3.68608,4.25792,5.94818,1.3793,12.6376,4.95898,7.4556,0,996,184.863,36.4962,11.3094,2.8,16.7,19,-355.488,0,0,-0.3703,0,0,0,0.797814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 02:00 pm",0,284.979,309.14,131.42,1,0.958314,0.992494,1,34.7773,0.425224,22.2518,37.3052,51.5693,2.49412,20.6774,8.1138,62.784,0,996,208.604,39.8609,11.8062,2.7,17.9,160,-355.488,0,0,-0.3703,0,0,0,0.821376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 03:00 pm",0,300.989,304.024,49.4849,1,0.9755,0.992928,1,29.7549,0.138756,39.0762,14.305,19.4179,2.66936,21.7435,8.53215,22.3668,0,996,227.795,47.0697,12.0844,2.9,18.1,57,-355.488,0,0,-0.3703,0,0,0,0.868156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 04:00 pm",0,289.252,286.118,0,1,0.991609,0.994064,1,22.771,0,53.8986,0,0,2.21303,18.5557,7.28126,0,0,996,242.547,56.6094,11.7062,2.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.922059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 05:00 pm",0,276.112,273.355,1.93651,1,1.00158,0.996349,1,14.475,0,67.0778,0.576753,0.759888,1.87861,16.1451,6.33535,0.7848,0,996,254.343,67.3989,12.9375,2,17,2,-355.488,0,0,-0.3703,0,0,0,0.968257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 06:00 pm",0,264.455,261.991,22.9001,0.569991,1.0032,0.998678,0.648004,5.34149,0,76.6975,2.52911,8.98601,1.62053,14.2908,5.60773,9.0252,0,996,264.512,78.7722,14.0906,2.4,16.2,23,-355.488,0,0,-0.3703,0,0,0,0.995658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 07:00 pm",0,253.972,251.746,71.8205,0,1.0027,0.999,0,4.04645,0,0,0,28.1824,1.41738,12.8072,5.02555,28.2528,0,996,274.047,89.7854,13.8156,2.9,15.3,72,-355.488,0,0,-0.3703,0,0,0,0.997507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 08:00 pm",0,244.481,242.459,0,0,1.00223,0.996621,0,13.4391,0,0,0,0,1.24665,11.5439,4.52982,0,0,996,283.764,101.367,12.7688,4.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.972617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 09:00 pm",0,235.865,234.028,0,0,0.992323,0.994184,0,22.3576,0,0,0,0,1.11323,10.3885,4.07643,0,0,996,294.482,112.338,12.0469,3.5,14,0,-355.488,0,0,-0.3703,0,0,0,0.924828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 10:00 pm",0,227.895,226.193,0,0,0.973984,0.992886,0,30.2676,0,0,0,0,1.00362,9.56223,3.75222,0,0,996,307.165,122.317,11.225,5.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.863681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 11:00 pm",0,220.508,218.934,0,0,0.950251,0.992315,0,36.6902,0,0,0,0,0.911996,8.7729,3.44249,0,0,996,322.901,130.54,10.425,5.7,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.801878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 12:00 am",0,213.57,212.095,0,0,0.930652,0.99192,0,40.5966,0,0,0,0,0.832631,8.18078,3.21014,0,0,996,342.351,135.902,9.70313,9.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.75931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 01:00 am",0,207.095,205.725,0,0,0.925336,0.99182,0,41.5177,0,0,0,0,0.767898,7.52303,2.95203,0,0,996,4.36265,137.242,8.78125,7.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.748751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 02:00 am",0,200.971,199.682,0,0,0.937424,0.992051,0,39.3461,0,0,0,0,0.714204,7.03285,2.75969,0,0,996,25.6613,134.191,8.05,8.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.773331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 03:00 am",0,195.12,193.895,0,0,0.959681,0.992526,0,34.4301,0,0,0,0,0.666269,6.64398,2.6071,0,0,996,43.6309,127.537,7.34062,12.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.824817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 04:00 am",0,189.616,188.475,0,0,0.981767,0.993115,0,27.4301,0,0,0,0,0.620745,6.13121,2.40589,0,0,996,58.0179,118.497,6.81875,8.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.887573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 05:00 am",0,184.372,183.291,0,0,0.997164,0.995113,0,19.0631,0,0,0,0,0.581013,5.76821,2.26345,0,0,996,69.7795,108.042,6.60938,9.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.94516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 06:00 am",0,179.351,178.326,0,0,1.00353,0.997525,0,9.92809,0,0,0,0,0.544655,5.4413,2.13517,0,0,996,79.9767,96.812,6.13125,10.7,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.985025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 07:00 am",0,174.598,173.638,0,0,1.00043,0.999877,0,0.496989,0,0,0,0,0.511126,5.04755,1.98066,0,0,996,89.502,85.6071,6.03125,7.3,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.999962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 08:00 am",0,262.968,324.364,361.675,0.961912,1.00365,0.997807,0.761981,8.8168,0.475558,-74.3023,79.2319,141.921,2.6673,21.0646,8.26576,143.618,0,996,99.1527,74.1397,7.7375,8.1,9.3,366,-355.488,0,0,-0.3703,0,0,0,0.988183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 09:00 am",554.821,293,393,623.26,1,0.998815,0.995504,1,17.6368,0.650383,-62.0628,184.956,244.567,4.61659,34.2297,13.4317,256.63,135.522,996,109.792,62.8988,9.00937,6.6,11.9,654,40680.8,45.1983,45.1983,42.3758,0,0,115.547,0.952996,2.82256,0.326184,1.20324,0,0.2893,0.104378,0.89946,0,2.82256,0
"Mar 28, 10:00 am",848.025,293,393,770.112,1,0.986331,0.993266,1,25.4677,0.618852,-48.2937,225.171,302.192,4.48686,34.5155,13.5439,334.717,207.14,996,122.537,52.4567,9.8125,8.6,14.5,853,49994.7,55.4094,55.4094,52.0778,0,67.1515,139.989,0.902828,3.3316,0.704987,1.33347,0,0.2893,0.104378,0.89946,0,3.3316,0
"Mar 28, 11:00 am",738.078,293,393,689.731,1,0.969352,0.992763,1,31.7373,0.566511,-32.6944,198.097,270.65,4.38402,34.2211,13.4283,318.236,180.284,996,138.869,43.6111,10.5063,7.3,16.6,811,50145.9,55.4094,55.4094,52.2353,0,40.2955,139.989,0.850469,3.17407,0.547462,1.33347,0,0.2893,0.104378,0.89946,0,3.17407,0
"Mar 28, 12:00 pm",709.138,293,393,675.472,1,0.95445,0.992407,1,35.7214,0.53056,-15.1021,190.951,265.055,4.29245,34.258,13.4428,326.477,173.216,996,160.085,37.6511,11.0781,9.5,18.5,832,50182.7,55.4094,55.4094,52.2737,0,33.2265,139.989,0.811865,3.1357,0.509087,1.33347,0,0.2893,0.104378,0.89946,0,3.1357,0
"Mar 28, 01:00 pm",469.28,293,393,470.005,1,0.950327,0.992317,1,36.6731,0.498496,3.76218,132.281,184.43,4.23533,34.1949,13.4181,229.946,114.627,996,185.036,36.1118,11.575,15.8,19.7,586,40401.3,44.8167,44.8167,42.0846,0,0,114.627,0.802056,2.73207,0.240559,1.19837,0,0.2893,0.104378,0.89946,0,2.73207,0
"Mar 28, 02:00 pm",195.869,293,393,229.467,1,0.959918,0.992532,1,34.369,0.438579,22.2235,65.2483,90.0427,4.22114,33.5977,13.1837,109.087,47.8434,996,208.943,39.5274,11.6406,11.4,20,278,14544.5,16.8782,16.8782,15.1505,0,0,47.8434,0.825419,1.72772,0.042275,0.842032,0,0.2893,0.104378,0.44973,0,1.72772,0
"Mar 28, 03:00 pm",623.907,293,393,587.435,1,0.976637,0.992961,1,29.3589,0.576218,38.9699,170.019,230.51,4.20698,34.1866,13.4148,264.478,152.397,996,228.189,46.795,11.55,11.4,20.3,674,50284,55.4094,55.4094,52.3792,0,12.4079,139.989,0.871566,3.03016,0.403544,1.33347,0,0.2893,0.104378,0.89946,0,3.03016,0
"Mar 28, 04:00 pm",505.391,293,393,478.941,1,0.992264,0.994174,1,22.3923,0.60733,53.7458,141.008,187.937,4.22114,33.9928,13.3388,203.263,123.448,996,242.936,56.3798,11.6406,10.7,20,518,43844.8,48.4853,48.4853,45.6717,0,0,123.448,0.924597,2.81363,0.275334,1.24516,0,0.2893,0.104378,0.89946,0,2.81363,0
"Mar 28, 05:00 pm",263.129,293,393,274.46,1,1.00182,0.996445,1,14.1112,0.578774,66.9006,81.7702,107.698,4.27812,33.6891,13.2196,111.049,64.2724,996,254.714,67.1974,11.1437,10.7,18.8,283,21060.2,23.7917,23.7917,21.9377,0,0,64.2724,0.969824,1.85402,0.0804014,0.930209,0,0.2893,0.104378,0.44973,0,1.85402,0
"Mar 28, 06:00 pm",0,323.95,319.538,104.602,0.585994,1.00308,0.998765,0.652638,4.9918,0,76.6007,11.9612,41.0457,3.41142,26.8758,10.5461,41.202,0,996,264.869,78.5849,10.8937,10.7,17.3,105,-355.488,0,0,-0.3703,0,0,0,0.996207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 07:00 pm",0,305.626,301.854,0.997056,0,1.00285,0.998913,0,4.39721,0,0,0,0.391245,2.79692,22.594,8.86589,0.3924,0,996,274.397,89.6471,10.4047,13.4,15.6,1,-355.488,0,0,-0.3703,0,0,0,0.997056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 08:00 pm",0,289.804,286.513,0,0,1.00202,0.996528,0,13.7931,0,0,0,0,2.32823,19.4852,7.646,0,0,996,284.115,101.168,10.1031,17.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.971163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 09:00 pm",0,276.151,273.293,0,0,0.991697,0.994078,0,22.7211,0,0,0,0,1.97744,16.6517,6.53414,0,0,996,294.84,112.116,9.56719,9.1,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.922396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 10:00 pm",0,264.097,261.554,0,0,0.972834,0.992855,0,30.6456,0,0,0,0,1.7087,14.6504,5.74881,0,0,996,307.523,122.057,8.79688,8.6,12,0,-355.488,0,0,-0.3703,0,0,0,0.860337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 11:00 pm",0,253.311,251.025,0,0,0.948468,0.992277,0,37.0854,0,0,0,0,1.49434,13.0393,5.11663,0,0,996,323.231,130.231,7.93125,8.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.797738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 12:00 am",0,243.584,241.516,0,0,0.928348,0.991876,0,41.0019,0,0,0,0,1.32462,11.6665,4.57792,0,0,996,342.591,135.54,7.47344,7.3,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.754687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 01:00 am",0,234.695,232.802,0,0,0.92295,0.991776,0,41.9153,0,0,0,0,1.18069,10.5989,4.15902,0,0,996,4.44128,136.848,6.84688,8.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.744134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 02:00 am",0,226.552,224.82,0,0,0.935484,0.992013,0,39.7138,0,0,0,0,1.06247,9.61195,3.77173,0,0,996,25.5785,133.798,6.10313,7.3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.769245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 03:00 am",0,219.006,217.402,0,0,0.958389,0.992496,0,34.7585,0,0,0,0,0.964945,8.83037,3.46504,0,0,996,43.4483,127.167,5.51563,7.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.821563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 04:00 am",0,211.97,210.478,0,0,0.981029,0.993092,0,27.7236,0,0,0,0,0.875861,8.16257,3.20299,0,0,996,57.7906,118.153,4.9375,9.1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.885202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 05:00 am",0,205.421,204.04,0,0,0.996823,0.995039,0,19.332,0,0,0,0,0.799624,7.50226,2.94389,0,0,996,69.5354,107.719,4.77187,7.7,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.943616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 06:00 am",0,199.322,198.043,0,0,1.00348,0.99746,0,10.1842,0,0,0,0,0.735151,6.88969,2.70351,0,0,996,79.726,96.5023,4.7625,5.3,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.984245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 07:00 am",0,193.634,192.448,0,0,1.00063,0.999815,0,0.751494,0,0,0,0,0.676396,6.33517,2.48592,0,0,996,89.2466,85.3119,4.84062,3.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 08:00 am",0,188.303,187.199,9.88862,0.988537,1.00367,0.997872,0.769433,8.55953,0,-74.1448,2.2482,3.88029,0.612767,5.88293,2.30846,3.924,0,996,98.8927,73.8321,6.02812,3.2,7.2,10,-355.488,0,0,-0.3703,0,0,0,0.988862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 09:00 am",0,225.488,250.626,112.629,1,0.999113,0.995581,1,17.3529,0.600746,-61.7572,33.436,44.1957,1.25003,11.1353,4.36948,46.3032,0,996,109.53,62.5776,6.87813,5.3,9.3,118,-355.488,0,0,-0.3703,0,0,0,0.954486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 10:00 am",0,300.404,347.064,227.197,1,0.987002,0.993359,1,25.1541,0.527314,-48.0047,66.4811,89.1522,3.745,27.5222,10.7997,98.4924,0,996,122.286,52.1126,7.47188,4.6,11.3,251,-355.488,0,0,-0.3703,0,0,0,0.905168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 11:00 am",337.246,293,393,391.831,1,0.970493,0.992793,1,31.3878,0.5266,-32.4447,112.673,153.754,4.55139,33.8301,13.2749,180.112,82.3764,996,138.674,43.2375,8.2,7.3,13.2,459,20264.5,23.0028,23.0028,21.1088,0,0,62.4017,0.853662,1.89402,0.130465,0.920148,0,0.2893,0.104378,0.44973,0,1.89402,0
"Mar 29, 12:00 pm",428.827,293,393,432.348,1,0.956044,0.992443,1,35.3384,0.503655,-14.9256,122.43,169.653,4.45239,33.7193,13.2314,207.972,104.746,996,160.036,37.2553,9.34062,5.7,15.2,530,36554.2,40.7206,40.7206,38.0773,0,0,104.746,0.81575,2.64325,0.203981,1.14613,0,0.2893,0.104378,0.89946,0,2.64325,0
"Mar 29, 01:00 pm",283.056,293,393,307.181,1,0.952107,0.992355,1,36.2688,0.462461,3.83722,86.6202,120.538,4.40348,33.3253,13.0768,149.504,69.1399,996,185.211,35.7286,9.40313,3.7,16.2,381,22992.6,25.8435,25.8435,23.9507,0,0,69.1399,0.806251,1.89282,0.0930319,0.956379,0,0.2893,0.104378,0.44973,0,1.89282,0
"Mar 29, 02:00 pm",544.753,293,393,529.165,1,0.96148,0.992568,1,33.9616,0.531504,22.1954,150.717,207.644,4.35012,33.9049,13.3043,250.351,133.063,996,209.287,39.1957,10.2687,6.9,17.3,638,47633.4,52.5234,52.5234,49.6181,0,0,133.063,0.829412,2.90533,0.315522,1.29667,0,0.2893,0.104378,0.89946,0,2.90533,0
"Mar 29, 03:00 pm",285.598,293,393,300.974,1,0.977743,0.992993,1,28.9638,0.516802,38.8645,87.211,118.102,4.33565,33.4213,13.1145,134.986,69.7609,996,228.585,46.5223,10.4906,5.3,17.6,344,23239,26.1051,26.1051,24.2073,0,0,69.7609,0.874926,1.89781,0.0946871,0.959716,0,0.2893,0.104378,0.44973,0,1.89781,0
"Mar 29, 04:00 pm",51.9494,293,393,101.98,1,0.992897,0.994282,1,22.0145,0.293978,53.5941,30.0469,40.0169,4.36463,33.1116,12.993,43.164,12.6893,996,243.327,56.152,10.4375,5.3,17,110,-362.612,0,0,-0.377721,12.6893,0,0,0.927089,0.377721,-0.0159573,0,0,0.2893,0.104378,0,0,0,0.377721
"Mar 29, 05:00 pm",0,324.034,319.641,16.5129,1,1.00205,0.99654,1,13.7484,0,66.7245,4.92129,6.47967,3.4722,26.5669,10.4249,6.6708,0,996,255.086,66.9973,10.275,6.3,15.9,17,-355.488,0,0,-0.3703,0,0,0,0.971349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 06:00 pm",0,305.826,302.079,66.7801,0.601972,1.00295,0.998852,0.65724,4.64288,0,76.5044,7.89951,26.2045,2.8359,22.3073,8.75337,26.2908,0,996,265.226,78.3985,9.62187,4.6,14.7,67,-355.488,0,0,-0.3703,0,0,0,0.996719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 07:00 pm",0,290.206,286.959,4.98285,0,1.00299,0.998826,0,4.74698,0,0,0,1.95527,2.37475,19.0405,7.4715,1.962,0,996,274.747,89.5042,9.00313,4.6,13.3,5,-355.488,0,0,-0.3703,0,0,0,0.99657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 08:00 pm",0,276.576,273.719,0,0,1.0018,0.996436,0,14.1461,0,0,0,0,2.00225,16.596,6.51225,0,0,996,284.466,100.969,9.53594,6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.969676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 09:00 pm",0,264.563,262.029,0,0,0.991053,0.993973,0,23.0835,0,0,0,0,1.7175,14.5712,5.71772,0,0,996,295.195,111.893,8.975,5.3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.919934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 10:00 pm",0,253.851,251.58,0,0,0.971659,0.992823,0,31.0226,0,0,0,0,1.49323,12.9392,5.07732,0,0,996,307.877,121.797,8.76563,4.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.856965,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 11:00 pm",0,244.231,242.185,0,0,0.946647,0.992239,0,37.4796,0,0,0,0,1.31428,11.5426,4.52933,0,0,996,323.557,129.921,8.32187,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.79357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 12:00 am",0,235.46,233.591,0,0,0.925993,0.991832,0,41.4064,0,0,0,0,1.16825,10.4732,4.10967,0,0,996,342.826,135.179,8.38594,4.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.750037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 01:00 am",0,227.35,225.621,0,0,0.920514,0.991731,0,42.3119,0,0,0,0,1.04374,9.64759,3.78572,0,0,996,4.51846,136.455,8.3375,7.3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.739492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 02:00 am",0,219.86,218.267,0,0,0.933508,0.991975,0,40.0805,0,0,0,0,0.941631,8.82436,3.46268,0,0,996,25.4969,133.406,8.01563,6.9,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.765141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 03:00 am",0,212.893,211.415,0,0,0.957076,0.992466,0,35.0855,0,0,0,0,0.854292,8.13902,3.19375,0,0,996,43.268,126.797,7.92813,7.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.818295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 04:00 am",0,206.363,204.982,0,0,0.98028,0.993068,0,28.0156,0,0,0,0,0.776662,7.56677,2.9692,0,0,996,57.5654,117.809,7.82813,9.8,9,0,-355.488,0,0,-0.3703,0,0,0,0.882819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 05:00 am",0,200.239,198.951,0,0,0.996475,0.994965,0,19.5998,0,0,0,0,0.711763,7.01311,2.75194,0,0,996,69.2929,107.397,7.82344,9.8,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.942059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 06:00 am",0,194.5,193.302,0,0,1.00342,0.997395,0,10.4393,0,0,0,0,0.655567,6.48144,2.54332,0,0,996,79.4762,96.1933,8.15312,8.1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.983447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 07:00 am",0,189.105,187.986,0,0.0151351,1.00082,0.999755,0,0.992708,0,-79.9345,0,0,0.606593,6.0086,2.35777,0,0,996,88.9918,85.0168,8.46562,6.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.99985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 08:00 am",0,192.029,194.26,23.7487,1,1.00367,0.997937,0.780981,8.2989,0.255879,-73.9004,5.54427,9.31898,0.643978,6.34691,2.49053,9.4176,0,996,98.6327,73.5257,8.94375,5.7,9.1,24,-355.488,0,0,-0.3703,0,0,0,0.989529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 09:00 am",0,188.407,187.303,0.95595,1,0.999401,0.995658,1,17.0694,0,-61.453,0.283894,0.375115,0.593776,5.93271,2.328,0.3924,0,996,109.267,62.2578,8.71875,6.6,9.5,1,-355.488,0,0,-0.3703,0,0,0,0.95595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 10:00 am",0,194.221,198.308,26.3169,1,0.987657,0.993454,1,24.8407,0.392565,-47.7177,7.70654,10.3268,0.665894,6.55816,2.57342,11.3796,0,996,122.035,51.7701,8.57187,4.9,9.9,29,-355.488,0,0,-0.3703,0,0,0,0.907479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 11:00 am",0,199.269,201.22,18.85,1,0.971608,0.992822,1,31.0386,0.23865,-32.1974,5.42683,7.39676,0.702106,6.79027,2.6645,8.6328,0,996,138.477,42.8653,8.58125,2.5,10.3,22,-355.488,0,0,-0.3703,0,0,0,0.85682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 12:00 pm",0,195.246,194.068,4.09797,1,0.9576,0.992478,1,34.9558,0,-14.7511,1.16237,1.60804,0.642844,6.38336,2.50483,1.962,0,996,159.987,36.8607,9.00313,4.6,10.8,5,-355.488,0,0,-0.3703,0,0,0,0.819594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 01:00 pm",0,199.927,203.347,25.1223,1,0.953842,0.992394,1,35.8653,0.303816,3.91112,7.09726,9.85799,0.69871,6.88789,2.70281,12.1644,0,996,185.39,35.3467,10.1641,2.9,12,31,-355.488,0,0,-0.3703,0,0,0,0.810397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 02:00 pm",154.294,293,393,492.511,1,0.962999,0.992605,1,33.5553,0.529619,22.1673,140.504,193.261,4.5116,33.5613,13.1694,231.908,37.6883,996,209.634,38.866,9.85938,2.4,14,591,-399.228,0,0,-0.415863,17.7136,0,0,0.833352,0.415863,0.0221845,0,0,0.2893,0.104378,0,0,0,0.415863
"Mar 30, 03:00 pm",744.97,293,393,688.536,1,0.978817,0.993024,1,28.5698,0.591494,38.76,199.737,270.182,4.43278,33.9868,13.3364,307.642,181.968,996,228.984,46.2518,10.1313,3.7,15.6,784,50136.9,55.4094,55.4094,52.226,0,41.9791,139.989,0.878235,3.1834,0.556792,1.33347,0,0.2893,0.104378,0.89946,0,3.1834,0
"Mar 30, 04:00 pm",505.362,293,393,478.71,1,0.993508,0.99439,1,21.6376,0.610833,53.4436,141.147,187.846,4.39374,33.9258,13.3125,202.086,123.441,996,243.718,55.926,11.0875,7.7,16.4,515,43842.1,48.4824,48.4824,45.6688,0,0,123.441,0.929534,2.81357,0.275305,1.24512,0,0.2893,0.104378,0.89946,0,2.81357,0
"Mar 30, 05:00 pm",810.185,293,393,723.786,1,1.00226,0.996635,1,13.3865,0.677858,66.5493,215.773,284.014,4.37917,34.3945,13.4964,291.946,197.898,996,255.457,66.7986,11.1922,8.6,16.7,744,50048.7,55.4094,55.4094,52.1341,0,57.9086,139.989,0.97283,3.27529,0.648676,1.33347,0,0.2893,0.104378,0.89946,0,3.27529,0
"Mar 30, 06:00 pm",258.293,293,393,662.135,0.617926,1.00281,0.998938,0.661811,4.29486,0.242143,76.4087,80.9554,259.822,4.39374,34.3285,13.4705,260.554,63.0912,996,265.582,78.213,10.9312,9.1,16.4,664,20590.9,23.2936,23.2936,21.4489,0,0,63.0912,0.997192,1.84469,0.0774281,0.923856,0,0.2893,0.104378,0.44973,0,1.84469,0
"Mar 30, 07:00 pm",0,324.002,319.602,2.98814,0,1.00312,0.998739,0,5.09565,0,0,0,1.17255,3.48718,26.5866,10.4326,1.1772,0,996,275.096,89.3571,10.1875,6.9,15.5,3,-355.488,0,0,-0.3703,0,0,0,0.996048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 08:00 pm",0,305.803,302.059,0,0,1.00157,0.996343,0,14.4978,0,0,0,0,2.82457,22.3135,8.75583,0,0,996,284.815,100.77,10.4688,6.3,15,0,-355.488,0,0,-0.3703,0,0,0,0.968157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 09:00 pm",0,290.158,286.905,0,0,0.990393,0.993867,0,23.4447,0,0,0,0,2.33649,19.1835,7.52762,0,0,996,295.548,111.67,9.8125,8.1,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.917445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 10:00 pm",0,276.511,273.651,0,0,0.970459,0.992792,0,31.3983,0,0,0,0,1.96305,16.7188,6.56047,0,0,996,308.229,121.536,10.0375,9.8,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.853566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 11:00 pm",0,264.483,261.945,0,0,0.944787,0.9922,0,37.8728,0,0,0,0,1.68016,14.6874,5.76333,0,0,996,323.88,129.612,9.69375,9.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.789375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 12:00 am",0,253.782,251.515,0,0,0.923587,0.991787,0,41.81,0,0,0,0,1.45615,13.0087,5.10463,0,0,996,343.058,134.819,9.05937,7.7,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.74536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 01:00 am",0,244.152,242.104,0,0,0.918028,0.991686,0,42.7074,0,0,0,0,1.28079,11.6464,4.57004,0,0,996,4.59412,136.064,8.61563,6.9,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.734827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 02:00 am",0,235.415,233.554,0,0,0.931496,0.991936,0,40.4458,0,0,0,0,1.13874,10.4895,4.11606,0,0,996,25.4166,133.015,8.01563,5.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.76102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 03:00 am",0,227.451,225.754,0,0,0.955744,0.992436,0,35.4112,0,0,0,0,1.02104,9.47691,3.71874,0,0,996,43.0898,126.429,7.90625,3.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.815014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 04:00 am",0,220.11,218.547,0,0,0.979519,0.993045,0,28.3063,0,0,0,0,0.921652,8.66739,3.40108,0,0,996,57.3422,117.467,7.99687,3.5,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.880425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 05:00 am",0,213.296,211.848,0,0,0.996118,0.99489,0,19.8663,0,0,0,0,0.836823,7.97393,3.12897,0,0,996,69.0518,107.076,8.00937,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.940488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 06:00 am",0,206.927,205.579,0,0,1.00336,0.99733,0,10.6935,0,0,0,0,0.763809,7.38327,2.89719,0,0,996,79.2274,95.8853,8.12187,3.9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.982634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 07:00 am",0,200.92,199.654,0,0.0416951,1.00101,0.999693,0,1.24258,0,-79.7737,0,0,0.699179,6.90429,2.70924,0,0,996,88.7374,84.722,8.12187,5.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.999765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 08:00 am",0,195.325,194.156,0,1,1.00366,0.998003,0.795592,8.03596,0,-73.5907,0,0,0.638038,6.3392,2.4875,0,0,996,98.3724,73.2205,8.43125,3.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.990181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 09:00 am",0,190.065,188.972,7.65912,1,0.999678,0.995734,1,16.7861,0,-61.1506,2.27538,3.00544,0.585063,5.901,2.31555,3.1392,0,996,109.003,61.9395,8.7625,3.7,12.2,8,-355.488,0,0,-0.3703,0,0,0,0.95739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 10:00 am",88.8954,293,393,447.603,1,0.988297,0.993547,1,24.5275,0.587695,-47.4328,131.172,175.639,4.49675,33.6748,13.214,193.061,21.7138,996,121.781,51.4293,9.53438,4.2,14.3,492,-374.048,0,0,-0.389634,1.73909,0,0,0.909762,0.389634,-0.00404456,0,0,0.2893,0.104378,0,0,0,0.389634
"Mar 31, 11:00 am",312.128,293,393,325.059,1,0.972698,0.992851,1,30.6897,0.514006,-31.9524,93.6904,127.553,4.40348,33.2461,13.0458,148.327,76.2411,996,138.278,42.4946,10.4188,2.5,16.2,378,25374.4,28.8318,28.8318,26.4316,0,0,76.2411,0.859944,2.40018,0.112553,0.994493,0,0.2893,0.104378,0.89946,0,2.40018,0
"Mar 31, 12:00 pm",378.87,293,393,386.996,1,0.959118,0.992513,1,34.5739,0.501787,-14.5789,109.948,151.857,4.32602,33.3281,13.0779,184.428,92.5436,996,159.936,36.4674,11.3156,2.8,17.8,470,31790.6,35.6521,35.6521,33.1152,0,0,92.5436,0.823395,2.5369,0.162281,1.08148,0,0.2893,0.104378,0.89946,0,2.5369,0
"Mar 31, 01:00 pm",54.2152,293,393,107.513,1,0.955531,0.992431,1,35.4627,0.255667,3.9838,30.4283,42.1881,4.30682,32.8205,12.8787,51.7968,13.2427,996,185.571,34.9663,11.2469,2.4,18.2,132,-363.256,0,0,-0.378391,13.2427,0,0,0.814493,0.378391,-0.0152871,0,0,0.2893,0.104378,0,0,0,0.378391
"Mar 31, 02:00 pm",0,293,393,50.2344,1,0.964477,0.99264,1,33.1502,0,22.1392,14.3534,19.712,4.29245,32.8933,12.9073,23.544,0,996,209.985,38.5382,11.625,4.2,18.5,60,-355.488,0,0,-0.3703,0,0,0,0.83724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 03:00 pm",0,293,393,45.8376,1,0.979859,0.993056,1,28.177,0,38.6563,13.3116,17.9867,4.29245,32.7974,12.8697,20.4048,0,996,229.385,45.9834,11.4688,3.2,18.5,52,-355.488,0,0,-0.3703,0,0,0,0.881493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 04:00 pm",429.586,293,393,414.71,1,0.994097,0.994497,1,21.262,0.600922,53.2942,122.362,162.732,4.27335,33.5303,13.1573,174.618,104.932,996,244.11,55.7019,11.4781,4.6,18.9,445,28749.2,32.486,32.486,29.9471,0,0,84.957,0.931932,2.53888,0.204645,1.0411,0,0.2893,0.104378,0.89946,0,2.53888,0
"Mar 31, 05:00 pm",0,324.265,319.926,7.79415,1,1.00245,0.996728,1,13.0258,0,66.375,2.32424,3.05842,3.38516,26.3656,10.3458,3.1392,0,996,255.829,66.6013,11.5812,3.7,18.3,8,-355.488,0,0,-0.3703,0,0,0,0.974269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 06:00 pm",0,306.258,302.551,6.98339,0.633861,1.00266,0.999024,0.666351,3.94786,0,76.3137,0.881784,2.74028,2.75747,22.2039,8.71279,2.7468,0,996,265.937,78.0283,11.15,3.9,17.4,7,-355.488,0,0,-0.3703,0,0,0,0.997627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 07:00 pm",0,290.765,287.544,4.97745,0,1.00323,0.998653,0,5.44306,0,0,0,1.95315,2.29493,19.0653,7.48122,1.962,0,996,275.443,89.2064,10.7969,4.6,16.5,5,-355.488,0,0,-0.3703,0,0,0,0.995491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 08:00 pm",0,277.266,274.436,0,0,1.00132,0.996251,0,14.8482,0,0,0,0,1.95436,16.5305,6.48656,0,0,996,285.162,100.572,11.7625,3.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.966608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 09:00 pm",0,265.348,262.832,0,0,0.989716,0.993762,0,23.8044,0,0,0,0,1.6843,14.535,5.70352,0,0,996,295.899,111.447,12.8156,3.5,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.914929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 10:00 pm",0,254.701,252.442,0,0,0.969234,0.99276,0,31.7728,0,0,0,0,1.47753,12.9055,5.0641,0,0,996,308.577,121.276,11.6938,2.9,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.850143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 11:00 pm",0,245.047,242.991,0,0,0.94289,0.992161,0,38.2648,0,0,0,0,1.30879,11.6445,4.56932,0,0,996,324.198,129.302,10.6328,3.9,12,0,-355.488,0,0,-0.3703,0,0,0,0.785157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 12:00 am",0,236.227,234.347,0,0,0.92113,0.991742,0,42.2125,0,0,0,0,1.17273,10.5544,4.14155,0,0,996,343.286,134.459,9.00313,4.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.740658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 01:00 am",0,228.166,226.449,0,0,0.915489,0.991641,0,43.1018,0,0,0,0,1.06124,9.53376,3.74105,0,0,993,4.66818,135.673,8.35,2.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.730141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 02:00 am",0,220.697,219.106,0,0,0.929447,0.991897,0,40.8097,0,0,0,0,0.967773,8.75493,3.43543,0,0,993,25.3372,132.625,7.25,2.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.756884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 03:00 am",0,213.676,212.184,0,0,0.954391,0.992406,0,35.7354,0,0,0,0,0.887797,8.16128,3.20249,0,0,993,42.9137,126.061,6.12813,4.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.811723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 04:00 am",0,207.137,205.754,0,0,0.978747,0.993022,0,28.5956,0,0,0,0,0.813023,7.49811,2.94226,0,0,993,57.121,117.125,5.52812,3.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.87802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 05:00 am",0,201.044,199.763,0,0,0.995754,0.994816,0,20.1316,0,0,0,0,0.750804,6.88276,2.70079,0,0,993,68.8123,106.755,4.90625,1.9,6,0,-355.488,0,0,-0.3703,0,0,0,0.938904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 06:00 am",0,195.297,194.095,0,0,1.00329,0.997265,0,10.9467,0,0,0,0,0.69408,6.42087,2.51955,0,0,993,78.9796,95.5783,4.50625,2.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.981804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 07:00 am",0,189.87,188.742,0,0.0682072,1.0012,0.999632,0.507741,1.49174,0,-79.6135,0,0,0.642324,5.98354,2.34794,0,0,993,88.4834,84.4278,4.40625,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.999661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 08:00 am",179.199,293,393,635.109,1,1.00365,0.99807,0.81012,7.77352,0.539238,-73.2824,153.82,249.217,4.83704,34.0201,13.3495,251.528,43.7716,993,98.1121,72.9169,6.42812,2.5,7.6,641,5218.32,7.02948,7.02948,5.43575,0,0,23.7969,0.99081,1.59373,0.0339006,0.716418,0,0.2893,0.104378,0.44973,0,1.59373,0
"Apr 1, 09:00 am",824.169,293,393,738.279,1,0.999946,0.99581,1,16.5032,0.666274,-60.8499,219.404,289.701,4.73872,34.0265,13.352,302.148,201.313,993,108.739,61.623,6.21875,1.6,9.5,770,50029,55.4094,55.4094,52.1135,0,61.3244,139.989,0.958804,3.29584,0.66923,1.33347,0,0.2893,0.104378,0.89946,0,3.29584,0
"Apr 1, 10:00 am",829.536,293,393,752.412,1,0.988921,0.99364,1,24.2147,0.625905,-47.1502,220.657,295.247,4.64691,34.1123,13.3857,323.73,202.624,993,121.526,51.0902,7.39375,2.6,11.3,825,50021.3,55.4094,55.4094,52.1056,0,62.6353,139.989,0.912015,3.30381,0.677198,1.33347,0,0.2893,0.104378,0.89946,0,3.30381,0
"Apr 1, 11:00 am",590.654,293,393,561.833,1,0.973762,0.99288,1,30.3413,0.56478,-31.71,162.117,220.463,4.57138,33.8206,13.2712,255.452,144.274,993,138.076,42.1256,7.72188,3.4,12.8,651,50320.7,55.4094,55.4094,52.4174,0,4.28532,139.989,0.863032,2.992,0.365392,1.33347,0,0.2893,0.104378,0.89946,0,2.992,0
"Apr 1, 12:00 pm",668.77,293,393,636.907,1,0.960599,0.992548,1,34.1927,0.540647,-14.4088,181.234,249.922,4.5116,34.0661,13.3675,302.148,163.355,993,159.884,36.0754,8.0625,5.4,14,770,50232,55.4094,55.4094,52.325,0,23.3663,139.989,0.827152,3.08432,0.457708,1.33347,0,0.2893,0.104378,0.89946,0,3.08432,0
"Apr 1, 01:00 pm",739.79,293,393,700.669,1,0.957175,0.992468,1,35.0612,0.537975,4.05518,198.652,274.943,4.47207,34.3445,13.4768,335.894,180.703,993,185.754,34.5874,8.55,8.4,14.8,856,50143.7,55.4094,55.4094,52.233,0,40.7137,139.989,0.818539,3.17638,0.549773,1.33347,0,0.2893,0.104378,0.89946,0,3.17638,0
"Apr 1, 02:00 pm",670.705,293,393,635.01,1,0.965914,0.992676,1,32.7464,0.552983,22.111,181.718,249.178,4.44748,34.2571,13.4425,296.262,163.828,993,210.339,38.2125,8.81563,8.8,15.3,755,50229.7,55.4094,55.4094,52.3226,0,23.8388,139.989,0.841073,3.08672,0.460113,1.33347,0,0.2893,0.104378,0.89946,0,3.08672,0
"Apr 1, 03:00 pm",829.959,293,393,759.071,1,0.980871,0.993087,1,27.7856,0.602139,38.5535,220.675,297.859,4.44258,34.4154,13.5046,336.679,202.728,993,229.787,45.7171,8.99375,7.8,15.4,858,50020.7,55.4094,55.4094,52.1049,0,62.7385,139.989,0.884698,3.30444,0.677827,1.33347,0,0.2893,0.104378,0.89946,0,3.30444,0
"Apr 1, 04:00 pm",28.8506,293,393,83.1511,1,0.994665,0.994603,1,20.8876,0.201786,53.1458,24.5508,32.6285,4.48686,33.1724,13.0168,34.9236,7.04711,993,244.503,55.4795,8.5625,5.6,14.5,89,-356.485,0,0,-0.371339,7.04711,0,0,0.934282,0.371339,-0.0223397,0,0,0.2893,0.104378,0,0,0,0.371339
"Apr 1, 05:00 pm",0,323.872,319.442,11.708,1,1.00263,0.996822,1,12.6663,0,66.2017,3.49231,4.59421,3.57245,26.6071,10.4406,4.7088,0,993,256.2,66.4053,8.14375,6.6,13.3,12,-355.488,0,0,-0.3703,0,0,0,0.975664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
