"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 1, 06:00 pm",0,305.497,301.716,8.98222,0.649779,1.00249,0.99911,0.67086,3.60201,0,76.2193,1.17043,3.52462,2.91257,22.373,8.77916,3.5316,0,993,266.292,77.8444,8.05937,7,12.2,9,-355.488,0,0,-0.3703,0,0,0,0.998025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 07:00 pm",0,289.754,286.482,1.9898,0,1.00333,0.998566,0,5.78908,0,0,0,0.780797,2.43179,19.0709,7.48341,0.7848,0,993,275.789,89.0525,7.5625,5.6,11,2,-355.488,0,0,-0.3703,0,0,0,0.9949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 08:00 pm",0,276.141,273.29,0,0,1.00106,0.996159,0,15.1971,0,0,0,0,2.0558,16.3997,6.43524,0,0,993,285.507,100.373,7.72188,3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.96503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 09:00 pm",0,264.106,261.566,0,0,0.989023,0.993656,0,24.1626,0,0,0,0,1.76908,14.4704,5.6782,0,0,993,296.247,111.223,7.54688,3.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.912387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 10:00 pm",0,253.375,251.1,0,0,0.967986,0.992728,0,32.1458,0,0,0,0,1.541,12.8327,5.03555,0,0,993,308.922,121.015,7.55,3,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.846697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 11:00 pm",0,243.681,241.62,0,0,0.940955,0.992122,0,38.6555,0,0,0,0,1.35755,11.5381,4.52757,0,0,993,324.512,128.993,6.77188,3.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.780916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 12:00 am",0,234.849,232.968,0,0,0.918622,0.991697,0,42.6137,0,0,0,0,1.208,10.4448,4.09856,0,0,993,343.51,134.1,6.30625,3.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.735935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 01:00 am",0,226.774,225.054,0,0,0.9129,0.991595,0,43.4949,0,0,0,0,1.08036,9.47336,3.71735,0,0,993,4.74057,135.284,6.0625,3,7,0,-355.488,0,0,-0.3703,0,0,0,0.725436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 02:00 am",0,219.298,217.708,0,0,0.927364,0.991858,0,41.1722,0,0,0,0,0.97501,8.70986,3.41775,0,0,993,25.2588,132.237,5.81875,3.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.752734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 03:00 am",0,212.306,210.823,0,0,0.953019,0.992375,0,36.058,0,0,0,0,0.884257,8.08995,3.1745,0,0,993,42.7396,125.695,5.41875,5.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.808422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 04:00 am",0,205.798,204.424,0,0,0.977964,0.992999,0,28.8834,0,0,0,0,0.804158,7.44322,2.92072,0,0,993,56.9017,116.785,5.475,4.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.875604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 05:00 am",0,199.728,198.453,0,0,0.995383,0.994742,0,20.3957,0,0,0,0,0.737415,6.85475,2.6898,0,0,993,68.5743,106.435,5.19688,3.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.937308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 06:00 am",0,193.996,192.799,0,0,1.00322,0.9972,0,11.1989,0,0,0,0,0.678958,6.40854,2.51471,0,0,993,78.7328,95.2724,5.33125,4.4,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.980959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 07:00 am",0,188.543,187.412,0,0.0946612,1.00137,0.99957,0.515442,1.74017,0,-79.4542,0,0,0.627334,6.03193,2.36693,0,0,993,88.2299,84.1343,5.25313,6.1,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.999539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 08:00 am",19.7636,293,393,468.941,1,1.00363,0.998135,0.824555,7.51162,0.524811,-72.9755,115.604,184.012,4.79546,34.152,13.4013,185.605,4.8275,993,97.8517,72.6148,6.91562,7.8,8.4,473,-354.29,0,0,-0.369053,0,0,0,0.991418,0.369053,-0.0246259,0,0,0.2893,0.104378,0,0,0,0.369053
"Apr 2, 09:00 am",885.532,293,393,789.279,1,1.0002,0.995886,1,16.2206,0.670594,-60.5511,234.639,309.713,4.72845,34.6793,13.6082,322.553,216.302,993,108.474,61.3082,7.47344,8.2,9.7,822,49939,55.4094,55.4094,52.0198,0,61.1657,139.989,0.960193,3.38958,0.762972,1.33347,0,0.2893,0.104378,0.89946,0,3.38958,0
"Apr 2, 10:00 am",351.128,293,393,353.81,1,0.989529,0.993733,1,23.9023,0.564783,-46.8699,103.834,138.835,4.67737,34.1216,13.3893,151.859,85.7672,993,121.269,50.7531,7.34062,12,10.7,387,29131.6,32.8247,32.8247,30.3454,0,0,85.7672,0.914238,2.47934,0.14078,1.04542,0,0.2893,0.104378,0.89946,0,2.47934,0
"Apr 2, 11:00 am",715.818,293,393,667.75,1,0.974801,0.992909,1,29.9935,0.57793,-31.4701,192.89,262.025,4.57138,34.3313,13.4716,302.54,174.847,993,137.872,41.7585,8.34688,7.8,12.8,771,50174.3,55.4094,55.4094,52.2649,0,34.8582,139.989,0.866082,3.14444,0.51783,1.33347,0,0.2893,0.104378,0.89946,0,3.14444,0
"Apr 2, 12:00 pm",791.28,293,393,741.131,1,0.962043,0.992582,1,33.8123,0.552195,-14.2411,211.216,290.82,4.48686,34.2745,13.4493,350.021,193.28,993,159.831,35.685,9.10938,6.1,14.5,892,50074.9,55.4094,55.4094,52.1614,0,53.2909,139.989,0.830865,3.24798,0.621368,1.33347,0,0.2893,0.104378,0.89946,0,3.24798,0
"Apr 2, 01:00 pm",744.47,293,393,703.265,1,0.958775,0.992505,1,34.6609,0.542011,4.1252,199.728,275.961,4.42789,34.288,13.4546,335.502,181.846,993,185.94,34.2101,9.7625,7.8,15.7,855,50137.6,55.4094,55.4094,52.2266,0,41.8568,139.989,0.822532,3.18272,0.556112,1.33347,0,0.2893,0.104378,0.89946,0,3.18272,0
"Apr 2, 02:00 pm",518.338,293,393,503.531,1,0.967311,0.992711,1,32.344,0.54137,22.0827,144.307,197.586,4.39374,33.9003,13.3025,233.87,126.61,993,210.697,37.8889,9.525,7,16.4,596,45085.5,49.8075,49.8075,46.9641,0,0,126.61,0.844851,2.84345,0.28829,1.26203,0,0.2893,0.104378,0.89946,0,2.84345,0
"Apr 2, 03:00 pm",51.1247,293,393,102.991,1,0.981853,0.993117,1,27.3957,0.274347,38.4513,29.972,40.4135,4.41323,33.3103,13.0709,45.5184,12.4878,993,230.192,45.4531,9.59375,7.8,16,116,-362.38,0,0,-0.377479,12.4878,0,0,0.88785,0.377479,-0.0161993,0,0,0.2893,0.104378,0,0,0,0.377479
"Apr 2, 04:00 pm",199.956,293,393,224.78,1,0.995212,0.994709,1,20.5147,0.51862,52.9984,66.411,88.2036,4.43278,33.4776,13.1366,94.176,48.8416,993,244.896,55.2591,9.58438,7,15.6,240,14938.8,17.2964,17.2964,15.5612,0,0,48.8416,0.936583,1.73517,0.0443932,0.847366,0,0.2893,0.104378,0.44973,0,1.73517,0
"Apr 2, 05:00 pm",0,323.986,319.582,2.93105,1,1.0028,0.996915,1,12.3082,0,66.0293,0.874511,1.15014,3.52356,26.524,10.408,1.1772,0,993,256.57,66.2106,8.89688,5.6,14.6,3,-355.488,0,0,-0.3703,0,0,0,0.977015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 06:00 pm",0,305.638,301.86,3.99354,0.665683,1.00231,0.999195,0.67534,3.25742,0,76.1254,0.536625,1.56706,2.87118,22.4564,8.81189,1.5696,0,993,266.645,77.6615,8.10938,8.8,13.5,4,-355.488,0,0,-0.3703,0,0,0,0.998384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 07:00 pm",0,289.891,286.618,0.994275,0,1.00342,0.99848,0,6.1336,0,0,0,0.390154,2.38934,19.1921,7.531,0.3924,0,993,276.134,88.896,7.1875,8.2,12.5,1,-355.488,0,0,-0.3703,0,0,0,0.994275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 08:00 pm",0,276.224,273.361,0,0,1.00078,0.996066,0,15.5443,0,0,0,0,2.02511,16.5718,6.50277,0,0,993,285.85,100.175,7.35938,6.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.963423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 09:00 pm",0,264.128,261.575,0,0,0.988314,0.99355,0,24.5192,0,0,0,0,1.74518,14.6277,5.73992,0,0,993,296.592,111,7.21875,7,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.909822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 10:00 pm",0,253.317,251.026,0,0,0.966714,0.992696,0,32.5173,0,0,0,0,1.52438,12.9965,5.09982,0,0,993,309.264,120.754,6.375,6.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.84323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 11:00 pm",0,243.572,241.5,0,0,0.938983,0.992082,0,39.0447,0,0,0,0,1.34946,11.6285,4.56302,0,0,993,324.822,128.683,5.66562,5.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.776655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 12:00 am",0,234.708,232.821,0,0,0.916062,0.991651,0,43.0137,0,0,0,0,1.20544,10.4924,4.11723,0,0,993,343.73,133.742,5.05625,4.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.731191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 01:00 am",0,226.547,224.809,0,0,0.910259,0.991549,0,43.8865,0,0,0,0,1.08779,9.58201,3.75998,0,0,993,4.81124,134.896,4.65938,5.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.720714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 02:00 am",0,219.005,217.402,0,0,0.925244,0.991818,0,41.5332,0,0,0,0,0.994083,8.74593,3.4319,0,0,993,25.1813,131.851,3.51563,4.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.748572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 03:00 am",0,211.924,210.422,0,0,0.951627,0.992345,0,36.379,0,0,0,0,0.912546,8.13973,3.19403,0,0,993,42.5674,125.329,2.52813,6.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.805111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 04:00 am",0,205.349,203.963,0,0,0.97717,0.992976,0,29.1697,0,0,0,0,0.835266,7.44322,2.92072,0,0,993,56.6843,116.445,1.85,3.9,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.87318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 05:00 am",0,199.218,197.932,0,0,0.995004,0.994668,0,20.6584,0,0,0,0,0.770815,6.84305,2.68521,0,0,993,68.3377,106.117,1.07188,2.3,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.9357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 06:00 am",0,193.42,192.21,0,0,1.00313,0.997136,0,11.45,0,0,0,0,0.712936,6.40195,2.51212,0,0,993,78.487,94.9679,0.728125,2.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.980098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 07:00 am",0,187.912,186.772,0,0.121047,1.00154,0.999509,0.523098,1.98786,0,-79.2957,0,0,0.658781,6.00968,2.3582,0,0,993,87.977,83.8418,0.628125,3.6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 08:00 am",23.4831,293,393,466.242,1,1.00361,0.998201,0.838893,7.2503,0.534947,-72.6702,116.942,182.953,5.01127,33.8221,13.2718,184.428,5.73604,993,97.5911,72.3145,2.7375,2.5,4.3,470,-355.174,0,0,-0.369973,0,0,0,0.992004,0.369973,-0.0237054,0,0,0.2893,0.104378,0,0,0,0.369973
"Apr 3, 09:00 am",773.611,293,393,697.128,1,1.00045,0.995961,1,15.9386,0.66422,-60.2544,207.311,273.553,4.89988,34.2683,13.4469,284.49,188.964,993,108.207,60.9955,4.13438,3.6,6.4,725,50099,55.4094,55.4094,52.1864,0,34.7364,139.989,0.961557,3.22295,0.596341,1.33347,0,0.2893,0.104378,0.89946,0,3.22295,0
"Apr 3, 10:00 am",918.932,293,393,826.62,1,0.990121,0.993825,1,23.5904,0.634168,-46.5921,242.759,324.366,4.80583,34.3848,13.4926,353.945,224.46,993,121.01,50.4181,5.15312,3.2,8.2,902,49887.7,55.4094,55.4094,51.9663,0,84.4714,139.989,0.91643,3.44304,0.816429,1.33347,0,0.2893,0.104378,0.89946,0,3.44304,0
"Apr 3, 11:00 am",837.173,293,393,770.019,1,0.975815,0.992937,1,29.6462,0.588178,-31.233,222.67,302.156,4.72333,34.2945,13.4572,347.666,204.49,993,137.665,41.3933,5.89375,3.9,9.8,886,50010.4,55.4094,55.4094,52.0941,0,64.5007,139.989,0.869096,3.31522,0.688612,1.33347,0,0.2893,0.104378,0.89946,0,3.31522,0
"Apr 3, 12:00 pm",805.592,293,393,752.748,1,0.96345,0.992615,1,33.4329,0.55595,-14.0758,214.848,295.378,4.65705,34.1871,13.415,353.945,196.776,993,159.777,35.2962,6.56875,3.6,11.1,902,50055.1,55.4094,55.4094,52.1408,0,56.7866,139.989,0.834532,3.2686,0.64199,1.33347,0,0.2893,0.104378,0.89946,0,3.2686,0
"Apr 3, 01:00 pm",756.144,293,393,712.419,1,0.960332,0.992541,1,34.2619,0.54604,4.19379,202.664,279.553,4.61155,34.0345,13.3552,338.249,184.697,993,186.128,33.8345,7.07813,3,12,862,50122.3,55.4094,55.4094,52.2107,0,44.7084,139.989,0.826473,3.19868,0.572071,1.33347,0,0.2893,0.104378,0.89946,0,3.19868,0
"Apr 3, 02:00 pm",607.921,293,393,579.575,1,0.968668,0.992745,1,31.9433,0.554056,22.0542,166.339,227.425,4.58642,33.7927,13.2603,268.009,148.492,993,211.057,37.5676,7.34375,2.8,12.5,683,50301.9,55.4094,55.4094,52.3978,0,8.50301,139.989,0.848572,3.0116,0.384991,1.33347,0,0.2893,0.104378,0.89946,0,3.0116,0
"Apr 3, 03:00 pm",813.686,293,393,743.942,1,0.982804,0.993148,1,27.0074,0.606594,38.3498,216.716,291.923,4.57639,34.1151,13.3868,327.654,198.753,993,230.598,45.1913,7.62187,3.2,12.7,835,50043.8,55.4094,55.4094,52.129,0,58.7638,139.989,0.890948,3.28041,0.653794,1.33347,0,0.2893,0.104378,0.89946,0,3.28041,0
"Apr 3, 04:00 pm",795.661,293,393,718.208,1,0.995738,0.994813,1,20.1433,0.647432,52.8519,212.328,281.825,4.59144,34.1157,13.387,300.186,194.35,993,245.289,55.0405,7.32187,3.4,12.4,765,50068.9,55.4094,55.4094,52.1551,0,54.3609,139.989,0.938834,3.25426,0.627647,1.33347,0,0.2893,0.104378,0.89946,0,3.25426,0
"Apr 3, 05:00 pm",611.621,293,393,560.579,1,1.00295,0.997007,1,11.9516,0.664438,65.8576,167.295,219.971,4.63679,33.7994,13.2629,224.845,149.396,993,256.94,66.0173,6.96875,2.6,11.5,573,50297.8,55.4094,55.4094,52.3935,0,9.40678,139.989,0.978323,3.01586,0.38925,1.33347,0,0.2893,0.104378,0.89946,0,3.01586,0
"Apr 3, 06:00 pm",34.994,293,393,189.754,0.681575,1.00212,0.99928,0.67979,2.91423,0.114648,76.0321,26.2759,74.4596,4.70286,33.194,13.0253,74.556,8.54771,993,266.997,77.4793,6.37187,2.5,10.2,190,-358.038,0,0,-0.372956,8.54771,0,0,0.998707,0.372956,-0.0207223,0,0,0.2893,0.104378,0,0,0,0.372956
"Apr 3, 07:00 pm",0,323.838,319.4,6.95533,0,1.00349,0.998395,0,6.47646,0,0,0,2.72927,3.76276,26.1851,10.275,2.7468,0,993,276.477,88.7371,5.51875,0.9,8.8,7,-355.488,0,0,-0.3703,0,0,0,0.993618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 08:00 pm",0,305.5,301.727,0,0,1.00049,0.995974,0,15.8899,0,0,0,0,3.05928,21.9257,8.60365,0,0,993,286.191,99.9762,5.23125,0.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.96179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 09:00 pm",0,289.901,286.662,0,0,0.987588,0.993444,0,24.874,0,0,0,0,2.54869,18.5274,7.27016,0,0,993,296.935,110.776,4.60938,0,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.907235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 10:00 pm",0,276.271,273.412,0,0,0.965418,0.992664,0,32.887,0,0,0,0,2.15742,16.202,6.35765,0,0,993,309.602,120.493,4.37813,0.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.839743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 11:00 pm",0,264.239,261.701,0,0,0.936973,0.992042,0,39.4323,0,0,0,0,1.85445,14.2448,5.58967,0,0,993,325.127,128.374,3.93437,0.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.772376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 12:00 am",0,253.497,251.22,0,0,0.91345,0.991605,0,43.4122,0,0,0,0,1.61703,12.6604,4.96795,0,0,993,343.946,133.385,3.625,0.3,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.726429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 01:00 am",0,243.842,241.79,0,0,0.907566,0.991502,0,44.2767,0,0,0,0,1.41665,11.3256,4.44417,0,0,993,4.88011,134.51,3.81563,0.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.715977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 02:00 am",0,235.089,233.225,0,0,0.923089,0.991778,0,41.8924,0,0,0,0,1.25561,10.2077,4.00548,0,0,993,25.1045,131.465,3.51563,0.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.7444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 03:00 am",0,227.043,225.328,0,0,0.950215,0.992315,0,36.6983,0,0,0,0,1.1205,9.34404,3.6666,0,0,993,42.3971,124.966,3.55,0.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.801794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 04:00 am",0,219.61,218.028,0,0,0.976366,0.992953,0,29.4544,0,0,0,0,1.00767,8.56936,3.36262,0,0,993,56.4687,116.107,3.7625,0.5,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.870747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 05:00 am",0,212.735,211.277,0,0,0.994617,0.994594,0,20.9198,0,0,0,0,0.911574,7.85062,3.08058,0,0,993,68.1026,105.8,3.6625,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.934081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 06:00 am",0,206.327,204.973,0,0,1.00304,0.997071,0,11.7001,0,0,0,0,0.830187,7.25201,2.84569,0,0,993,78.2421,94.6648,3.79688,0.3,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.979222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 07:00 am",0,200.378,199.128,0,0.147354,1.00171,0.999448,0.530703,2.23479,0,-79.1382,0,0,0.749095,6.66736,2.61627,0,0,993,87.7245,83.5504,4.40625,0.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.999239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 08:00 am",118.725,293,393,522.091,1,1.00358,0.998266,0.853127,6.9896,0.557988,-72.3666,133.176,204.868,4.85269,33.5209,13.1536,206.402,29,993,97.3305,72.016,5.65938,0.5,7.3,526,-384.751,0,0,-0.400782,9.0253,0,0,0.992568,0.400782,0.00710378,0,0,0.2893,0.104378,0,0,0,0.400782
"Apr 4, 09:00 am",896.889,293,393,797.276,1,1.00069,0.996036,1,15.6571,0.674273,-59.9599,237.167,312.851,4.749,33.9998,13.3415,324.907,219.076,993,107.94,60.6849,6.64375,0.8,9.3,828,49921.7,55.4094,55.4094,52.0018,0,79.0872,139.989,0.962894,3.40757,0.780957,1.33347,0,0.2893,0.104378,0.89946,0,3.40757,0
"Apr 4, 10:00 am",892.388,293,393,802.849,1,0.990699,0.993916,1,23.279,0.635579,-46.3169,235.937,315.038,4.64185,33.9414,13.3186,342.958,217.977,993,120.749,50.0854,7.41562,0.8,11.4,874,49928.6,55.4094,55.4094,52.0089,0,77.9875,139.989,0.918591,3.40042,0.773805,1.33347,0,0.2893,0.104378,0.89946,0,3.40042,0
"Apr 4, 11:00 am",813.961,293,393,748.237,1,0.976805,0.992966,1,29.2997,0.590532,-30.9987,216.597,293.608,4.54641,33.7172,13.2306,336.679,198.82,993,137.455,41.0302,8.22188,0.5,13.3,858,50043.4,55.4094,55.4094,52.1286,0,58.8309,139.989,0.872071,3.28081,0.654196,1.33347,0,0.2893,0.104378,0.89946,0,3.28081,0
"Apr 4, 12:00 pm",806.387,293,393,750.984,1,0.964821,0.992649,1,33.0545,0.560225,-13.913,214.657,294.686,4.46714,33.6891,13.2196,351.59,196.97,993,159.721,34.9091,8.9625,0.6,14.9,896,50054,55.4094,55.4094,52.1396,0,56.9808,139.989,0.838152,3.26976,0.643145,1.33347,0,0.2893,0.104378,0.89946,0,3.26976,0
"Apr 4, 01:00 pm",735.685,293,393,692.519,1,0.961847,0.992577,1,33.8644,0.549102,4.26088,197.321,271.745,4.40835,33.6712,13.2126,327.262,179.7,993,186.318,33.4607,9.57656,1.2,16.1,834,50149,55.4094,55.4094,52.2385,0,39.7109,139.989,0.830359,3.17085,0.54424,1.33347,0,0.2893,0.104378,0.89946,0,3.17085,0
"Apr 4, 02:00 pm",635.398,293,393,600.827,1,0.969985,0.992779,1,31.5442,0.561027,22.0255,172.679,235.765,4.36947,33.398,13.1054,276.642,155.204,993,211.422,37.2485,9.94687,0.6,16.9,705,50271,55.4094,55.4094,52.3656,0,15.2147,139.989,0.852237,3.04373,0.417123,1.33347,0,0.2893,0.104378,0.89946,0,3.04373,0
"Apr 4, 03:00 pm",797.899,293,393,728.603,1,0.983726,0.993178,1,26.6208,0.609421,38.249,212.453,285.904,4.35012,33.6558,13.2065,319.806,194.897,993,231.006,44.9317,10.2687,0.8,17.3,815,50065.8,55.4094,55.4094,52.1519,0,54.9076,139.989,0.893992,3.25748,0.630866,1.33347,0,0.2893,0.104378,0.89946,0,3.25748,0
"Apr 4, 04:00 pm",859.155,293,393,768.827,1,0.996243,0.994916,1,19.7736,0.654601,52.7064,227.432,301.688,4.35012,33.6974,13.2229,320.591,209.859,993,245.682,54.8238,10.3859,0.6,17.3,817,49978.4,55.4094,55.4094,52.0608,0,69.87,139.989,0.941037,3.34858,0.721968,1.33347,0,0.2893,0.104378,0.89946,0,3.34858,0
"Apr 4, 05:00 pm",585.589,293,393,537.793,1,1.00308,0.997098,1,11.5967,0.663969,65.6869,160.532,211.03,4.38402,33.4108,13.1104,215.428,143.037,993,257.31,65.8254,10.5844,1,16.6,549,50326.1,55.4094,55.4094,52.423,0,3.04822,139.989,0.979587,2.98634,0.359731,1.33347,0,0.2893,0.104378,0.89946,0,2.98634,0
"Apr 4, 06:00 pm",49.1441,293,393,205.792,0.697457,1.00192,0.999365,0.684211,2.57254,0.148502,75.9394,29.347,80.7529,4.44748,32.8631,12.8955,80.8344,12.0041,993,267.348,77.298,9.51875,0.9,15.3,206,-361.826,0,0,-0.376902,12.0041,0,0,0.998992,0.376902,-0.0167762,0,0,0.2893,0.104378,0,0,0,0.376902
"Apr 4, 07:00 pm",0,324.194,319.839,2.97879,0,1.00355,0.998309,0,6.81755,0,0,0,1.16888,3.56228,26.0433,10.2194,1.1772,0,993,276.818,88.5762,9.29062,0.4,13.9,3,-355.488,0,0,-0.3703,0,0,0,0.992929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 08:00 pm",0,306.137,302.42,0,0,1.00019,0.995883,0,16.2336,0,0,0,0,2.89715,21.9215,8.60199,0,0,993,286.53,99.778,9.62813,0.6,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.96013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 09:00 pm",0,290.648,287.428,0,0,0.986847,0.993337,0,25.2269,0,0,0,0,2.4074,18.7612,7.36191,0,0,993,297.275,110.553,9.41875,0.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.904627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 10:00 pm",0,277.101,274.26,0,0,0.964099,0.992631,0,33.2549,0,0,0,0,2.03568,16.4034,6.43669,0,0,993,309.936,120.231,9.5,1.6,12,0,-355.488,0,0,-0.3703,0,0,0,0.836239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 11:00 pm",0,265.155,262.635,0,0,0.934926,0.992002,0,39.8182,0,0,0,0,1.74867,14.4043,5.65226,0,0,993,325.428,128.065,9.2125,1.3,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.76808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 12:00 am",0,254.478,252.213,0,0,0.910786,0.991558,0,43.8091,0,0,0,0,1.52168,12.8337,5.03594,0,0,993,344.158,133.029,8.76875,1.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.721651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 01:00 am",0,244.824,242.77,0,0,0.904822,0.991455,0,44.6652,0,0,0,0,1.33707,11.5616,4.53676,0,0,993,4.94713,134.125,8.26875,2.3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.711227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 02:00 am",0,236.067,234.202,0,0,0.920899,0.991738,0,42.2499,0,0,0,0,1.18741,10.4097,4.08477,0,0,993,25.0283,131.082,8.2375,1.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.740219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 03:00 am",0,227.999,226.278,0,0,0.948785,0.992284,0,37.0158,0,0,0,0,1.06015,9.55734,3.7503,0,0,993,42.2285,124.603,8.40625,3.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.798469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 04:00 am",0,220.546,218.96,0,0,0.975551,0.99293,0,29.7375,0,0,0,0,0.955608,8.75266,3.43454,0,0,993,56.2549,115.77,8.575,3.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.868307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 05:00 am",0,213.693,212.239,0,0,0.994224,0.994521,0,21.1798,0,0,0,0,0.864675,7.9563,3.12205,0,0,993,67.8689,105.484,8.70938,1.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.932451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 06:00 am",0,207.311,205.96,0,0,1.00295,0.997007,0,11.9491,0,0,0,0,0.787832,7.34757,2.88319,0,0,993,77.9983,94.3633,8.84375,1.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.978332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 07:00 am",0,201.326,200.065,0,0.173573,1.00186,0.999387,0.538254,2.48096,0,-78.9818,0,0,0.710693,6.84813,2.68721,0,0,993,87.4725,83.2603,9.29688,2.8,10,0,-355.488,0,0,-0.3703,0,0,0,0.999063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 08:00 am",217.031,293,393,603.811,1,1.00354,0.998331,0.867249,6.72955,0.581212,-72.0649,156.575,236.935,4.62163,33.8653,13.2887,238.579,53.0124,993,97.0699,71.7195,10.4719,2.6,11.8,608,8723.06,10.7473,10.7473,9.08652,0,0,33.0377,0.99311,1.66077,0.0535211,0.763836,0,0.2893,0.104378,0.44973,0,1.66077,0
"Apr 5, 09:00 am",804.442,293,393,720.262,1,1.00091,0.996111,1,15.3761,0.67035,-59.6676,214.322,282.631,4.51656,33.921,13.3106,293.123,196.495,993,107.673,60.3764,11.9469,1.9,13.9,747,50056.7,55.4094,55.4094,52.1424,0,56.5057,139.989,0.964206,3.26693,0.640321,1.33347,0,0.2893,0.104378,0.89946,0,3.26693,0
"Apr 5, 10:00 am",888.482,293,393,798.266,1,0.99126,0.994007,1,22.9682,0.637906,-46.0445,234.744,313.239,4.41811,33.9038,13.3038,340.211,217.023,993,120.487,49.755,12.5016,1.3,15.9,867,49934.5,55.4094,55.4094,52.0151,0,77.0335,139.989,0.920722,3.39424,0.767624,1.33347,0,0.2893,0.104378,0.89946,0,3.39424,0
"Apr 5, 11:00 am",848.7,293,393,776.132,1,0.97777,0.992994,1,28.9541,0.595604,-30.7672,224.9,304.554,4.32602,33.814,13.2686,348.059,207.305,993,137.243,40.6694,13.3469,1.4,17.8,887,49993.7,55.4094,55.4094,52.0767,0,67.3164,139.989,0.875008,3.33262,0.706011,1.33347,0,0.2893,0.104378,0.89946,0,3.33262,0
"Apr 5, 12:00 pm",791.372,293,393,736.509,1,0.966156,0.992682,1,32.6773,0.562989,-13.7528,210.817,289.006,4.24956,33.8067,13.2657,343.35,193.302,993,159.664,34.5239,13.9703,2.3,19.4,875,50074.8,55.4094,55.4094,52.1613,0,53.3132,139.989,0.841725,3.24811,0.621498,1.33347,0,0.2893,0.104378,0.89946,0,3.24811,0
"Apr 5, 01:00 pm",787.376,293,393,734.921,1,0.963319,0.992612,1,33.4684,0.556332,4.3264,209.731,288.383,4.19286,33.6686,13.2116,345.704,192.326,993,186.51,33.0889,14.5844,1.5,20.6,881,50080.3,55.4094,55.4094,52.167,0,52.3373,139.989,0.83419,3.24241,0.615796,1.33347,0,0.2893,0.104378,0.89946,0,3.24241,0
"Apr 5, 02:00 pm",708.643,293,393,661.567,1,0.971265,0.992813,1,31.1469,0.570657,21.9965,190.393,259.599,4.15537,33.4928,13.1426,303.325,173.095,993,211.789,36.9317,14.3687,1.2,21.4,773,50183.3,55.4094,55.4094,52.2743,0,33.1056,139.989,0.855844,3.13505,0.508442,1.33347,0,0.2893,0.104378,0.89946,0,3.13505,0
"Apr 5, 03:00 pm",904.158,293,393,816.252,1,0.984619,0.993207,1,26.2361,0.618487,38.1487,238.234,320.297,4.13671,33.7548,13.2454,357.084,220.852,993,231.415,44.6745,14.6906,1.2,21.8,910,49910.6,55.4094,55.4094,51.9902,0,80.8627,139.989,0.89698,3.41918,0.792572,1.33347,0,0.2893,0.104378,0.89946,0,3.41918,0
"Apr 5, 04:00 pm",685.883,293,393,624.392,1,0.996728,0.995018,1,19.4057,0.64494,52.5617,184.814,245.011,4.13671,33.4922,13.1423,259.769,167.535,993,246.075,54.6089,14.3781,1.5,21.8,662,50211.4,55.4094,55.4094,52.3036,0,27.5464,139.989,0.94319,3.1058,0.479183,1.33347,0,0.2893,0.104378,0.89946,0,3.1058,0
"Apr 5, 05:00 pm",624.253,293,393,568.868,1,1.0032,0.997189,1,11.2436,0.669977,65.5169,169.843,223.224,4.16472,33.632,13.1972,227.592,152.481,993,257.678,65.6348,14.325,3.4,21.2,580,50283.7,55.4094,55.4094,52.3788,0,12.4924,139.989,0.980807,3.03056,0.40395,1.33347,0,0.2893,0.104378,0.89946,0,3.03056,0
"Apr 5, 06:00 pm",64.8127,293,393,224.829,0.713333,1.00171,0.999449,0.688603,2.23249,0.17931,75.8473,32.9978,88.223,4.22114,32.9903,12.9454,88.29,15.8313,993,267.698,77.1176,13.9063,2.5,20,225,-366.365,0,0,-0.381631,15.8313,0,0,0.999241,0.381631,-0.0120477,0,0,0.2893,0.104378,0,0,0,0.381631
"Apr 5, 07:00 pm",0,324.308,319.98,55.5637,0,1.0036,0.998224,0,7.15673,0,0,0,21.8032,3.37504,26.312,10.3248,21.9744,0,993,277.158,88.4137,13.4438,2.3,18.6,56,-355.488,0,0,-0.3703,0,0,0,0.992209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 08:00 pm",0,306.364,302.671,0,0,0.999879,0.995791,0,16.5753,0,0,0,0,2.75447,22.1084,8.67532,0,0,993,286.867,99.5799,13.4203,2.6,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.958446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 09:00 pm",0,290.942,287.736,0,0,0.986091,0.993257,0,25.5778,0,0,0,0,2.30046,18.9424,7.433,0,0,993,297.612,110.329,12.8281,2.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 10:00 pm",0,277.483,274.66,0,0,0.962757,0.992599,0,33.6208,0,0,0,0,1.95227,16.4848,6.46862,0,0,993,310.266,119.97,12.6875,2.8,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.83272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 11:00 pm",0,265.599,263.09,0,0,0.932842,0.991962,0,40.2022,0,0,0,0,1.68558,14.4857,5.6842,0,0,993,325.724,127.757,11.6875,2.3,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.763771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 12:00 am",0,254.992,252.741,0,0,0.908071,0.991511,0,44.2042,0,0,0,0,1.47533,12.8564,5.04484,0,0,993,344.365,132.674,11.2734,1.8,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.716859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 01:00 am",0,245.414,243.375,0,0,0.902026,0.991408,0,45.052,0,0,0,0,1.30455,11.5434,4.52963,0,0,993,5.01224,133.742,10.4125,1.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.706465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 02:00 am",0,236.705,234.848,0,0,0.918674,0.991698,0,42.6056,0,0,0,0,1.16571,10.4149,4.08679,0,0,993,24.9528,130.701,9.78594,1.4,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.736031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 03:00 am",0,228.715,227.01,0,0,0.947336,0.992253,0,37.3315,0,0,0,0,1.04494,9.49396,3.72543,0,0,993,42.0617,124.243,9.0125,1.6,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.79514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 04:00 am",0,221.315,219.737,0,0,0.974726,0.992907,0,30.0189,0,0,0,0,0.943895,8.73023,3.42574,0,0,993,56.0429,115.435,8.76875,2.1,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.865861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 05:00 am",0,214.485,213.033,0,0,0.993823,0.994447,0,21.4384,0,0,0,0,0.858156,7.96355,3.1249,0,0,993,67.6366,105.17,8.8375,1.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.930811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 06:00 am",0,208.112,206.762,0,0,1.00285,0.996943,0,12.197,0,0,0,0,0.780851,7.37211,2.89282,0,0,993,77.7554,94.0636,8.99375,1.4,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.977427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 07:00 am",0,202.173,200.922,0,0.199693,1.00201,0.999327,0.545748,2.72636,0,-78.8264,0,0,0.708094,6.80334,2.66963,0,0,993,87.221,82.9718,9.30313,1.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.998868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 08:00 am",179.968,293,393,557.427,1,1.00349,0.998396,0.881256,6.4702,0.586652,-71.7651,146.884,218.734,4.56638,33.5745,13.1746,220.136,43.9593,993,96.8092,71.4251,10.7906,1.2,12.9,561,5288.41,7.10381,7.10381,5.50876,0,0,23.9846,0.993631,1.59505,0.0342772,0.717366,0,0.2893,0.104378,0.44973,0,1.59505,0
"Apr 6, 09:00 am",390.399,293,393,379.438,1,1.00113,0.996185,1,15.0958,0.618362,-59.3778,112.939,148.892,4.53644,33.2388,13.0429,154.213,95.3597,993,107.404,60.0704,10.7656,1.1,13.5,393,32892.4,36.8241,36.8241,34.2629,0,0,95.3597,0.965492,2.56113,0.171564,1.09643,0,0.2893,0.104378,0.89946,0,2.56113,0
"Apr 6, 10:00 am",670.332,293,393,616.444,1,0.991807,0.994097,1,22.6582,0.624656,-45.7748,181.393,241.892,4.4573,33.6356,13.1986,262.123,163.737,993,120.223,49.4271,11.1156,1.4,15.1,668,50230.2,55.4094,55.4094,52.3231,0,23.7478,139.989,0.92282,3.08626,0.459649,1.33347,0,0.2893,0.104378,0.89946,0,3.08626,0
"Apr 6, 11:00 am",651.663,293,393,609.266,1,0.97871,0.993021,1,28.6094,0.584508,-30.5388,176.722,239.076,4.37432,33.5654,13.1711,272.326,159.177,993,137.028,40.3108,12.0344,1.4,16.8,694,50252.2,55.4094,55.4094,52.3461,0,19.1875,139.989,0.877905,3.0633,0.436689,1.33347,0,0.2893,0.104378,0.89946,0,3.0633,0
"Apr 6, 12:00 pm",811.819,293,393,753.117,1,0.967457,0.992714,1,32.3014,0.567164,-13.5952,215.868,295.523,4.30202,33.8171,13.2698,349.628,198.297,993,159.604,34.1407,12.1281,1.9,18.3,891,50046.4,55.4094,55.4094,52.1317,0,58.3076,139.989,0.845249,3.27767,0.651061,1.33347,0,0.2893,0.104378,0.89946,0,3.27767,0
"Apr 6, 01:00 pm",773.554,293,393,722.326,1,0.964751,0.992647,1,33.0741,0.558613,4.3903,206.45,283.441,4.24482,33.7791,13.2549,338.249,188.95,993,186.704,32.719,12.5469,2.3,19.5,862,50099,55.4094,55.4094,52.1865,0,48.961,139.989,0.837965,3.22287,0.59626,1.33347,0,0.2893,0.104378,0.89946,0,3.22287,0
"Apr 6, 02:00 pm",224.632,293,393,250.083,1,0.972506,0.992846,1,30.7516,0.480514,21.967,72.0658,98.1326,4.22587,33.055,12.9708,114.188,54.8692,993,212.158,36.6174,12.7125,2.8,19.9,291,17325.8,19.8285,19.8285,18.0477,0,0,54.8692,0.859392,1.7808,0.0577289,0.879662,0,0.2893,0.104378,0.44973,0,1.7808,0
"Apr 6, 03:00 pm",0,324.34,320.019,32.3969,1,0.985483,0.993236,1,25.8534,0,38.0489,9.46402,12.7125,3.34446,26.3319,10.3326,14.1264,0,993,231.825,44.4196,14.0875,3,19.4,36,-355.488,0,0,-0.3703,0,0,0,0.899913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 04:00 pm",0,330.182,336.65,75.6234,1,0.997193,0.99512,1,19.0398,0.22533,52.4179,22.3966,29.6746,3.83224,29.2833,11.4908,31.392,0,993,246.468,54.3959,12.4937,2.5,18.9,80,-355.488,0,0,-0.3703,0,0,0,0.945292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 05:00 pm",122.583,293,393,178.721,1,1.00331,0.997279,1,10.8924,0.506605,65.3477,53.37,70.1301,4.28767,32.8803,12.9022,71.4168,29.9424,993,258.045,65.4456,12.5063,1.9,18.6,182,-386.231,0,0,-0.402324,9.96776,0,0,0.981984,0.402324,0.00864566,0,0,0.2893,0.104378,0,0,0,0.402324
"Apr 6, 06:00 pm",96.7387,293,393,270.852,0.729204,1.00148,0.999532,0.692968,1.89419,0.222207,75.7557,40.8888,106.282,4.32602,32.9591,12.9332,106.34,23.6296,993,268.046,76.938,12.6047,1.2,17.8,271,5189.29,6.96325,6.96325,5.40551,0,0,23.6296,0.999454,1.55774,-0.00124569,0.715573,0,0.2893,0.104378,0.44973,0,1.55774,0
"Apr 6, 07:00 pm",0,324.301,319.971,0,0,1.00363,0.99814,0,7.49388,0,0,0,0,3.4516,26.1295,10.2532,0,0,993,277.495,88.2497,12.4031,1.1,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.991459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 08:00 pm",0,306.349,302.654,0,0,0.999553,0.9957,0,16.9149,0,0,0,0,2.80947,21.9818,8.62567,0,0,993,287.202,99.382,12.5625,1.1,16,0,-355.488,0,0,-0.3703,0,0,0,0.956738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 09:00 pm",0,290.91,287.7,0,0,0.98532,0.993231,0,25.9264,0,0,0,0,2.33871,18.8728,7.40569,0,0,993,297.946,110.106,11.8797,1.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.899356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 10:00 pm",0,277.42,274.591,0,0,0.961393,0.992566,0,33.9847,0,0,0,0,1.97971,16.4624,6.45986,0,0,993,310.593,119.709,11.1578,2.3,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.829187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 11:00 pm",0,265.508,262.994,0,0,0.930721,0.991921,0,40.5843,0,0,0,0,1.70457,14.4784,5.68131,0,0,993,326.016,127.449,10.1234,2.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.75945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 12:00 am",0,254.841,252.578,0,0,0.905304,0.991463,0,44.5976,0,0,0,0,1.48465,12.9245,5.07158,0,0,993,344.569,132.32,9.38437,2.8,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.712055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 01:00 am",0,245.224,243.178,0,0,0.899179,0.99136,0,45.4369,0,0,0,0,1.30467,11.5937,4.54936,0,0,993,5.07539,133.361,8.9625,2.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.701695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 02:00 am",0,236.49,234.628,0,0,0.916413,0.991657,0,42.9593,0,0,0,0,1.15858,10.4633,4.1058,0,0,993,24.8778,130.321,8.61875,2.5,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.731838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 03:00 am",0,228.516,226.815,0,0,0.945869,0.992222,0,37.6453,0,0,0,0,1.03573,9.4825,3.72093,0,0,993,41.8965,123.884,9.02188,1.9,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.791807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 04:00 am",0,221.16,219.592,0,0,0.973891,0.992884,0,30.2986,0,0,0,0,0.933385,8.68503,3.408,0,0,993,55.8326,115.101,8.66562,1.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.863408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 05:00 am",0,214.362,212.917,0,0,0.993415,0.994374,0,21.6956,0,0,0,0,0.846458,7.94651,3.11821,0,0,993,67.4057,104.858,8.3875,1.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.929161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 06:00 am",0,208.026,206.683,0,0,1.00274,0.99688,0,12.4437,0,0,0,0,0.770666,7.3433,2.88151,0,0,993,77.5135,93.7656,8.66094,1.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.976508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 07:00 am",0,210.617,212.778,164.778,0.225704,1.00215,0.999266,0.553181,2.97095,0.0346075,-78.6722,6.14882,64.659,0.813683,7.88593,3.09444,64.746,0,993,86.9701,82.685,9.14375,2.1,11.8,165,-355.488,0,0,-0.3703,0,0,0,0.998656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 08:00 am",0,270.4,312.208,211.749,1,1.00343,0.998461,0.895139,6.21159,0.555223,-71.4675,56.6766,83.0905,2.46616,19.8884,7.80422,83.5812,0,993,96.5484,71.133,9.79688,3.9,13,213,-355.488,0,0,-0.3703,0,0,0,0.994129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 09:00 am",682.086,293,393,729.897,1,1.00134,0.996259,1,14.8162,0.673227,-59.0906,217.314,286.412,4.48686,34.0851,13.375,296.262,166.608,993,107.134,59.7668,10.5938,3.4,14.5,755,50216,55.4094,55.4094,52.3084,0,6.64423,139.989,0.966751,3.10099,0.47438,1.33347,0,0.2893,0.104378,0.89946,0,3.10099,0
"Apr 7, 10:00 am",731.241,293,393,666.842,1,0.992338,0.994186,1,22.3489,0.631324,-45.5081,196.346,261.669,4.38888,34.0021,13.3424,282.92,178.614,993,119.956,49.1018,10.5234,4.4,16.5,721,50154.7,55.4094,55.4094,52.2445,0,38.6255,139.989,0.924886,3.16489,0.53828,1.33347,0,0.2893,0.104378,0.89946,0,3.16489,0
"Apr 7, 11:00 am",392.306,293,393,390.177,1,0.979626,0.993049,1,28.2657,0.55125,-30.3134,113.283,153.105,4.31641,33.4881,13.1407,173.833,95.8256,993,136.81,39.9548,11.4766,4.4,18,443,33074.6,37.0178,37.0178,34.4527,0,0,95.8256,0.880761,2.56516,0.17312,1.0989,0,0.2893,0.104378,0.89946,0,2.56516,0
"Apr 7, 12:00 pm",195.575,293,393,226.609,1,0.968722,0.992747,1,31.9269,0.455963,-13.4402,65.0409,88.9215,4.27335,33.1192,12.996,104.771,47.7716,993,159.543,33.7595,11.7906,3.6,18.9,267,14516.1,16.8481,16.8481,15.121,0,0,47.7716,0.848724,1.72718,0.0421236,0.841649,0,0.2893,0.104378,0.44973,0,1.72718,0
"Apr 7, 01:00 pm",275.381,293,393,295.431,1,0.966141,0.992681,1,32.6816,0.488375,4.45253,84.5625,115.927,4.22587,33.3118,13.0716,137.732,67.2651,993,186.9,32.3512,12.4,4.9,19.9,351,22248.6,25.0534,25.0534,23.1756,0,0,67.2651,0.841684,1.8778,0.0880947,0.946302,0,0.2893,0.104378,0.44973,0,1.8778,0
"Apr 7, 02:00 pm",833.345,293,393,766.238,1,0.97371,0.992879,1,30.3584,0.58417,21.9372,221.086,300.672,4.16004,34.0748,13.3709,348.451,203.555,993,212.531,36.3055,13.6437,5.2,21.3,888,50015.9,55.4094,55.4094,52.0999,0,63.5657,139.989,0.862881,3.30949,0.68288,1.33347,0,0.2893,0.104378,0.89946,0,3.30949,0
"Apr 7, 03:00 pm",661.171,293,393,612.091,1,0.986319,0.993265,1,25.4729,0.607032,37.9496,178.966,240.184,4.13671,33.9699,13.3298,266.047,161.499,993,232.236,44.1671,13.7531,7.4,21.8,678,50241.1,55.4094,55.4094,52.3344,0,21.5102,139.989,0.902789,3.07493,0.448316,1.33347,0,0.2893,0.104378,0.89946,0,3.07493,0
"Apr 7, 04:00 pm",524.146,293,393,490.725,1,0.997638,0.99522,1,18.6759,0.629869,52.2748,145.412,192.56,4.12276,33.793,13.2604,203.263,128.029,993,246.861,54.1848,13.975,7.8,22.1,518,45643.6,50.4024,50.4024,47.5455,0,0,128.029,0.947345,2.85694,0.294186,1.26961,0,0.2893,0.104378,0.89946,0,2.85694,0
"Apr 7, 05:00 pm",0,324.311,319.983,0,1,1.0034,0.997368,1,10.5432,0,65.1792,0,0,3.25247,26.6192,10.4454,0,0,993,258.411,65.2577,13.9656,9.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.983117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 06:00 pm",0,306.344,302.646,60.9775,0.745072,1.00125,0.999615,0.697304,1.55777,0,75.6647,9.46312,23.9276,2.64845,22.4197,8.79749,23.9364,0,993,268.392,76.7593,13.6297,7.4,20.7,61,-355.488,0,0,-0.3703,0,0,0,0.99963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 07:00 pm",0,290.943,287.742,0,0,1.00366,0.998056,0,7.82887,0,0,0,0,2.21183,19.1274,7.50559,0,0,993,277.831,88.0844,13.6406,6.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.990679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 08:00 pm",0,277.499,274.679,0,0,0.999216,0.995608,0,17.2522,0,0,0,0,1.87736,16.6538,6.53496,0,0,993,287.533,99.1844,13.8687,7,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.955009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 09:00 pm",0,265.629,263.124,0,0,0.984535,0.993204,0,26.2728,0,0,0,0,1.62169,14.6266,5.73947,0,0,993,298.277,109.882,13.3937,5.8,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.896696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 10:00 pm",0,255.008,252.754,0,0,0.960006,0.992534,0,34.3463,0,0,0,0,1.41984,13.0247,5.11088,0,0,993,310.915,119.448,13.1141,5.8,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.825643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 11:00 pm",0,245.406,243.362,0,0,0.928565,0.99188,0,40.9642,0,0,0,0,1.25782,11.7007,4.59137,0,0,993,326.303,127.142,12.5219,5.8,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.755119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 12:00 am",0,236.652,234.786,0,0,0.902486,0.991416,0,44.989,0,0,0,0,1.12596,10.5843,4.15327,0,0,993,344.768,131.967,12.125,5.6,14,0,-355.488,0,0,-0.3703,0,0,0,0.707242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 01:00 am",0,228.61,226.895,0,0,0.89628,0.991311,0,45.8198,0,0,0,0,1.01725,9.63829,3.78207,0,0,993,5.13653,132.982,11.4937,5.4,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.696917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 02:00 am",0,221.175,219.591,0,0,0.914119,0.991617,0,43.3109,0,0,0,0,0.927963,8.81488,3.45896,0,0,993,24.8032,129.944,11.175,4.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.727642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 03:00 am",0,214.276,212.81,0,0,0.944383,0.992192,0,37.9571,0,0,0,0,0.84653,8.09304,3.17571,0,0,993,41.7329,123.528,10.3969,4.1,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.788472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 04:00 am",0,207.823,206.456,0,0,0.973046,0.992861,0,30.5765,0,0,0,0,0.776268,7.49277,2.94016,0,0,993,55.624,114.77,10.3438,4.4,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.860951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 05:00 am",0,201.785,200.513,0,0,0.993001,0.9943,0,21.9513,0,0,0,0,0.714425,6.92077,2.71571,0,0,993,67.1763,104.548,10.0805,3.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.927502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 06:00 am",0,196.069,194.871,0,0,1.00262,0.996816,0,12.6892,0,0,0,0,0.658144,6.4915,2.54726,0,0,993,77.2727,93.4696,9.98047,5.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.975576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 07:00 am",0,200.328,203.485,163.742,0.251596,1.00229,0.999206,0.560549,3.21474,0.0528249,-78.5193,6.90233,64.2523,0.710879,7.11514,2.79198,64.3536,0,993,86.7198,82.3999,10.6313,5.4,11.1,164,-355.488,0,0,-0.3703,0,0,0,0.998426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 08:00 am",297.804,293,393,646.494,1,1.00337,0.998525,0.908893,5.95376,0.618399,-71.1721,175.699,253.684,4.56638,34.1591,13.404,255.06,72.7422,993,96.2877,70.8432,11.4937,5.4,12.9,650,16444.7,18.9444,18.9444,17.1299,0,0,52.7675,0.994606,1.81457,0.102772,0.868386,0,0.2893,0.104378,0.44973,0,1.81457,0
"Apr 8, 09:00 am",997.917,293,393,878.93,1,1.00154,0.996333,1,14.5373,0.684126,-58.806,261.756,344.892,4.46714,34.495,13.5358,356.299,243.753,993,106.864,59.4659,12.4781,5.4,14.9,908,49759.8,55.4094,55.4094,51.8331,0,103.764,139.989,0.967985,3.57627,0.949662,1.33347,0,0.2893,0.104378,0.89946,0,3.57627,0
"Apr 8, 10:00 am",838.3,293,393,755.439,1,0.992854,0.994275,1,22.0405,0.640279,-45.2445,222.568,296.434,4.36947,34.2338,13.4333,319.806,204.765,993,119.688,48.7792,12.4469,5.6,16.9,815,50008.8,55.4094,55.4094,52.0924,0,64.7759,139.989,0.926919,3.31692,0.690304,1.33347,0,0.2893,0.104378,0.89946,0,3.31692,0
"Apr 8, 11:00 am",663.849,293,393,618.504,1,0.980519,0.993076,1,27.9232,0.590335,-30.0912,179.743,242.701,4.28289,33.911,13.3067,274.68,162.153,993,136.589,39.6014,13.3875,5.2,18.7,700,50237.9,55.4094,55.4094,52.3311,0,22.1642,139.989,0.883576,3.07823,0.451615,1.33347,0,0.2893,0.104378,0.89946,0,3.07823,0
"Apr 8, 12:00 pm",774.039,293,393,719.213,1,0.969954,0.992778,1,31.5539,0.570884,-13.2881,206.696,282.219,4.21642,34.177,13.4111,331.186,189.069,993,159.48,33.3806,13.6938,7.4,20.1,844,50098.4,55.4094,55.4094,52.1858,0,49.0795,139.989,0.852148,3.22355,0.596941,1.33347,0,0.2893,0.104378,0.89946,0,3.22355,0
"Apr 8, 01:00 pm",757.416,293,393,706.708,1,0.967492,0.992715,1,32.2911,0.563969,4.51302,202.574,277.312,4.17408,34.128,13.3918,328.046,185.008,993,187.097,31.9855,14.0469,7.4,21,836,50120.6,55.4094,55.4094,52.2089,0,45.019,139.989,0.845345,3.20043,0.573822,1.33347,0,0.2893,0.104378,0.89946,0,3.20043,0
"Apr 8, 02:00 pm",725.331,293,393,673.989,1,0.974878,0.992911,1,29.9674,0.580342,21.9069,194.708,264.473,4.14603,34.1264,13.3912,305.287,177.171,993,212.906,35.996,13.7484,8.4,21.6,778,50162.3,55.4094,55.4094,52.2524,0,37.182,139.989,0.866309,3.15701,0.530401,1.33347,0,0.2893,0.104378,0.89946,0,3.15701,0
"Apr 8, 03:00 pm",760.298,293,393,694.602,1,0.987127,0.993377,1,25.0946,0.617044,37.8507,203.28,272.562,4.13206,34.2398,13.4357,300.971,185.712,993,232.648,43.9169,13.8141,9.7,21.9,767,50116.8,55.4094,55.4094,52.205,0,45.7231,139.989,0.905609,3.20441,0.577801,1.33347,0,0.2893,0.104378,0.89946,0,3.20441,0
"Apr 8, 04:00 pm",383.103,293,393,374.043,1,0.998063,0.995319,1,18.3142,0.605267,52.1325,110.895,146.774,4.13206,33.6021,13.1855,154.606,93.5777,993,247.253,53.9756,13.8141,7.8,21.9,394,32195.4,36.0826,36.0826,33.5369,0,0,93.5777,0.949347,2.54578,0.165666,1.08697,0,0.2893,0.104378,0.89946,0,2.54578,0
"Apr 8, 05:00 pm",454.84,293,393,430.099,1,1.00348,0.997456,1,10.1962,0.647895,65.0114,128.481,168.771,4.16004,33.6931,13.2212,171.479,111.1,993,258.776,65.0712,13.6437,7.4,21.3,437,39027.9,43.3541,43.3541,40.654,0,0,111.1,0.984207,2.70007,0.227214,1.17972,0,0.2893,0.104378,0.89946,0,2.70007,0
"Apr 8, 06:00 pm",87.7951,293,393,242.945,0.760939,1.001,0.999698,0.701613,1.22333,0.224901,75.5742,38.7373,95.3315,4.21642,33.3227,13.0758,95.3532,21.445,993,268.737,76.5814,12.9906,6.1,20.1,243,4376.72,6.10265,6.10265,4.55908,0,0,21.445,0.999772,1.54358,-0.00442961,0.704597,0,0.2893,0.104378,0.44973,0,1.54358,0
"Apr 8, 07:00 pm",0,324.226,319.879,15.8379,0,1.00367,0.997972,0,8.16156,0,0,0,6.21481,3.37141,26.4712,10.3873,6.2784,0,993,278.164,87.9181,12.1938,5.2,18.6,16,-355.488,0,0,-0.3703,0,0,0,0.989872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 08:00 pm",0,306.269,302.575,0,0,0.998868,0.995518,0,17.5871,0,0,0,0,2.76152,22.0952,8.67015,0,0,993,287.863,98.9869,12.1828,2.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.953259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 09:00 pm",0,290.855,287.65,0,0,0.983736,0.993178,0,26.6168,0,0,0,0,2.31592,18.886,7.41087,0,0,993,298.605,109.659,11.3687,1.9,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.894023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 10:00 pm",0,277.383,274.558,0,0,0.958599,0.992501,0,34.7056,0,0,0,0,1.97345,16.4509,6.45533,0,0,993,311.234,119.188,10.6938,2.3,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.822089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 11:00 pm",0,265.442,262.921,0,0,0.926372,0.991839,0,41.342,0,0,0,0,1.7124,14.5096,5.69358,0,0,993,326.586,126.836,9.7625,2.5,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.750781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 12:00 am",0,254.709,252.431,0,0,0.899616,0.991367,0,45.3783,0,0,0,0,1.50289,12.9819,5.0941,0,0,993,344.963,131.616,8.69687,3.6,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.702422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 01:00 am",0,245.032,242.974,0,0,0.89333,0.991263,0,46.2007,0,0,0,0,1.32756,11.6173,4.55862,0,0,993,5.19562,132.605,8.96875,3,11,0,-355.488,0,0,-0.3703,0,0,0,0.692135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 02:00 am",0,236.266,234.398,0,0,0.911791,0.991576,0,43.6605,0,0,0,0,1.18911,10.4236,4.09021,0,0,993,24.7289,129.569,7.94687,1.6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.723444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 03:00 am",0,228.244,226.534,0,0,0.94288,0.992161,0,38.2668,0,0,0,0,1.06568,9.47093,3.71639,0,0,993,41.5708,123.173,7.44687,1.4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.785135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 04:00 am",0,220.76,219.164,0,0,0.972192,0.992838,0,30.8526,0,0,0,0,0.964332,8.79636,3.45169,0,0,993,55.417,114.44,6.45625,3.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.858489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 05:00 am",0,213.839,212.37,0,0,0.99258,0.994227,0,22.2055,0,0,0,0,0.875581,8.03317,3.15221,0,0,993,66.9482,104.239,6.36875,2.3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.925834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 06:00 am",0,207.386,206.021,0,0,1.0025,0.996753,0,12.9335,0,0,0,0,0.796914,7.42557,2.91379,0,0,993,77.0328,93.1757,6.26875,2.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.97463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 07:00 am",0,210.414,212.869,138.747,0.277359,1.00242,0.999146,0.567851,3.4577,0.0471207,-78.3677,6.53203,54.4443,0.841286,7.95263,3.12061,54.5436,0,993,86.47,82.1169,7.46875,2.6,9.5,139,-355.488,0,0,-0.3703,0,0,0,0.99818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 08:00 am",344.168,293,393,658.731,1,1.0033,0.998589,0.922514,5.69676,0.630029,-70.8791,181.707,258.486,4.64691,34.144,13.3981,259.769,84.0672,993,96.027,70.5559,8.72188,4.4,11.3,662,20935.3,23.7158,23.7158,21.8076,0,0,64.0925,0.995061,1.90822,0.135571,0.929242,0,0.2893,0.104378,0.44973,0,1.90822,0
"Apr 9, 09:00 am",958.027,293,393,846.104,1,1.00173,0.996406,1,14.2592,0.68311,-58.5242,252.046,332.011,4.54641,34.3789,13.4903,342.565,234.01,993,106.593,59.1676,9.94063,4.1,13.3,873,49825.5,55.4094,55.4094,51.9016,0,94.0207,139.989,0.969191,3.50779,0.881176,1.33347,0,0.2893,0.104378,0.89946,0,3.50779,0
"Apr 9, 10:00 am",939.825,293,393,839.743,1,0.993355,0.994363,1,21.733,0.647151,-44.984,247.552,329.515,4.4573,34.4835,13.5313,354.73,229.564,993,119.418,48.4595,10.4125,6.4,15.1,904,49854.7,55.4094,55.4094,51.932,0,89.5746,139.989,0.928919,3.47735,0.850738,1.33347,0,0.2893,0.104378,0.89946,0,3.47735,0
"Apr 9, 11:00 am",822.069,293,393,751.625,1,0.981387,0.993103,1,27.5818,0.603448,-29.8722,218.629,294.938,4.37432,34.286,13.4538,332.755,200.8,993,136.365,39.2508,11.2531,6.6,16.8,848,50032,55.4094,55.4094,52.1166,0,60.8115,139.989,0.88635,3.29274,0.666124,1.33347,0,0.2893,0.104378,0.89946,0,3.29274,0
"Apr 9, 12:00 pm",830.211,293,393,766.548,1,0.971151,0.99281,1,31.1825,0.576776,-13.1387,220.579,300.793,4.30682,34.3597,13.4828,351.59,202.789,993,159.414,33.0039,11.8719,8.2,18.2,896,50020.4,55.4094,55.4094,52.1046,0,62.8,139.989,0.855522,3.30481,0.678202,1.33347,0,0.2893,0.104378,0.89946,0,3.30481,0
"Apr 9, 01:00 pm",801.443,293,393,743.678,1,0.968803,0.992749,1,31.9026,0.569502,4.57172,213.467,291.819,4.25907,34.2663,13.4461,343.742,195.762,993,187.297,31.6221,12.325,7.8,19.2,876,50060.9,55.4094,55.4094,52.1468,0,55.7731,139.989,0.848948,3.26259,0.635979,1.33347,0,0.2893,0.104378,0.89946,0,3.26259,0
