"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 9, 02:00 pm",769.951,293,393,711.396,1,0.97601,0.992943,1,29.5788,0.585919,21.876,205.76,279.152,4.22587,34.3124,13.4642,320.983,188.07,993,213.283,35.6892,12.5562,9.7,19.9,818,50103.9,55.4094,55.4094,52.1915,0,48.081,139.989,0.869678,3.21783,0.591216,1.33347,0,0.2893,0.104378,0.89946,0,3.21783,0
"Apr 9, 03:00 pm",852.281,293,393,771.208,1,0.987908,0.99349,1,24.7187,0.624888,37.7521,225.903,302.622,4.21642,34.4209,13.5067,333.148,208.18,993,233.061,43.6691,12.8734,9.7,20.1,849,49988.4,55.4094,55.4094,52.0713,0,68.191,139.989,0.908372,3.33807,0.711457,1.33347,0,0.2893,0.104378,0.89946,0,3.33807,0
"Apr 9, 04:00 pm",541.607,293,393,505.14,1,0.998469,0.995417,1,17.9549,0.634917,51.991,149.838,198.217,4.22587,33.9404,13.3182,208.364,132.294,993,247.644,53.7683,12.5562,8.8,19.9,531,47328.5,52.1984,52.1984,49.3005,0,0,132.294,0.951299,2.89788,0.312223,1.29252,0,0.2893,0.104378,0.89946,0,2.89788,0
"Apr 9, 05:00 pm",137.398,293,393,170.449,1,1.00354,0.997544,1,9.85153,0.494381,64.8444,50.9252,66.8842,4.25907,33.3969,13.105,67.8852,33.5612,993,259.14,64.886,12.1688,8.8,19.2,173,8962.79,10.961,10.961,9.33624,0,0,33.5612,0.985254,1.62475,0.0147784,0.766562,0,0.2893,0.104378,0.44973,0,1.62475,0
"Apr 9, 06:00 pm",133.94,293,393,306.963,0.776808,1.00074,0.99978,0.705895,0.891,0.271581,75.4842,50.2618,120.452,4.31641,33.7129,13.2289,120.467,32.7165,993,269.08,76.4043,11.4766,9.7,18,307,8637.54,10.6163,10.6163,8.99744,0,0,32.7165,0.999879,1.61889,0.0133168,0.762166,0,0.2893,0.104378,0.44973,0,1.61889,0
"Apr 9, 07:00 pm",0,324.05,319.662,0,0,1.00367,0.997889,0,8.49185,0,0,0,0,3.44843,26.5971,10.4367,0,0,993,278.495,87.751,11.3828,7.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.989037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 08:00 pm",0,305.95,302.227,0,0,0.998508,0.995427,0,17.9195,0,0,0,0,2.79855,22.2156,8.71741,0,0,993,288.189,98.7896,12.0719,4.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.951489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 09:00 pm",0,290.417,287.188,0,0,0.982923,0.993151,0,26.9582,0,0,0,0,2.31743,19.057,7.47798,0,0,993,298.929,109.435,12.0406,5.2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.891337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 10:00 pm",0,276.918,274.089,0,0,0.95717,0.992468,0,35.0624,0,0,0,0,1.95575,16.5109,6.47889,0,0,993,311.548,118.927,11.8313,4.4,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.818527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 11:00 pm",0,265.053,262.549,0,0,0.924145,0.991798,0,41.7173,0,0,0,0,1.67756,14.4552,5.67221,0,0,993,326.863,126.53,11.2531,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.746437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 12:00 am",0,254.441,252.189,0,0,0.896696,0.991318,0,45.7654,0,0,0,0,1.45962,12.8954,5.06015,0,0,993,345.154,131.267,11.0437,3.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.697597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 01:00 am",0,244.881,242.847,0,0,0.890329,0.991214,0,46.5793,0,0,0,0,1.27404,11.5771,4.54284,0,0,993,5.25261,132.23,11.1219,3.9,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.68735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 02:00 am",0,236.196,234.344,0,0,0.909429,0.991535,0,44.0078,0,0,0,0,1.12184,10.4795,4.11216,0,0,993,24.6549,129.196,11.2219,4.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.719245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 03:00 am",0,228.259,226.566,0,0,0.94136,0.99213,0,38.5745,0,0,0,0,0.998684,9.51706,3.73449,0,0,993,41.4101,122.82,11.4563,4.1,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.781798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 04:00 am",0,220.947,219.389,0,0,0.971328,0.992815,0,31.1269,0,0,0,0,0.897762,8.7055,3.41604,0,0,993,55.2117,114.112,11.6516,3.9,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.856024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 05:00 am",0,214.171,212.73,0,0,0.992152,0.994155,0,22.4581,0,0,0,0,0.810759,8.00646,3.14174,0,0,993,66.7215,103.933,11.9469,4.1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.924159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 06:00 am",0,207.855,206.517,0,0,1.00238,0.996689,0,13.1766,0,0,0,0,0.738541,7.39153,2.90044,0,0,993,76.794,92.8839,12.8453,4.1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.973672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 07:00 am",0,215.021,220.236,188.606,0.302984,1.00254,0.999086,0.575082,3.69981,0.0758827,-78.2174,9.82378,74.009,0.845607,8.53834,3.35044,74.1636,0,993,86.2208,81.836,13.4812,4.4,15.2,189,-355.488,0,0,-0.3703,0,0,0,0.997916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 08:00 am",0,294.613,351.211,275.752,1,1.00323,0.998653,0.935994,5.44062,0.579957,-70.5885,77.1753,108.205,3.47856,27.1621,10.6584,108.695,0,993,95.7664,70.2712,14.4562,2.8,16.8,277,-355.488,0,0,-0.3703,0,0,0,0.995495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 09:00 am",0,306.953,303.219,0,1,1.00191,0.996479,1,13.982,0,-58.2453,0,0,2.81251,22.3001,8.75056,0,0,993,106.321,58.8723,13.8438,3,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.970372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 10:00 am",0,291.456,288.237,17.6868,1,0.993841,0.99445,1,21.4266,0,-44.7267,5.21701,6.94032,2.3007,19.0508,7.47553,7.4556,0,993,119.146,48.1429,14.7344,2.5,17,19,-355.488,0,0,-0.3703,0,0,0,0.930886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 11:00 am",0,292.234,294.052,40.8978,1,0.982233,0.993129,1,27.2419,0.0954004,-29.6566,11.9067,16.0483,2.38292,19.8822,7.80176,18.0504,0,993,136.138,38.903,14.9438,4.6,17.6,46,-355.488,0,0,-0.3703,0,0,0,0.889082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 12:00 pm",3.08269,293,393,172.628,1,0.972316,0.992841,1,30.8129,0.411576,-12.9923,49.7358,67.7392,4.28289,33.1063,12.9909,78.8724,0.752985,993,159.346,32.6297,15.3797,4.4,18.7,201,-355.488,0,0,-0.3703,0,0,0,0.858845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 01:00 pm",808.928,293,393,748.488,1,0.970076,0.992782,1,31.5162,0.573512,4.62859,215.137,293.707,4.18347,34.0549,13.3631,344.527,197.591,993,187.497,31.261,15.2922,5.2,20.8,878,50050.5,55.4094,55.4094,52.1359,0,38.3799,139.989,0.852492,3.27346,0.646843,1.33347,0,0.2893,0.104378,0.89946,0,3.27346,0
"Apr 10, 02:00 pm",0,324.329,320.005,20.9516,1,0.977106,0.992974,1,29.1926,0,21.8446,6.06693,8.22142,3.26887,26.5453,10.4164,9.4176,0,993,213.663,35.3849,16.2609,7,21.3,24,-355.488,0,0,-0.3703,0,0,0,0.872985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 03:00 pm",0,331.179,338.47,80.1748,1,0.988662,0.993601,1,24.3453,0.231735,37.6539,23.5055,31.4606,3.78414,29.8655,11.7192,34.5312,0,993,233.474,43.4237,16.3609,5.6,21.4,88,-355.488,0,0,-0.3703,0,0,0,0.911077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 04:00 pm",69.2515,293,393,132.495,1,0.998856,0.995515,1,17.598,0.407761,51.8501,39.3207,51.991,4.13671,32.9847,12.9432,54.5436,16.9155,993,248.034,53.5629,15.7062,4.7,21.8,139,-367.717,0,0,-0.383039,0,0,0,0.953201,0.383039,-0.0106396,0,0,0.2893,0.104378,0,0,0,0.383039
"Apr 10, 05:00 pm",0,324.375,320.062,0.986259,1,1.00359,0.997631,1,9.50925,0,64.678,0.294706,0.387008,3.27875,26.4346,10.3729,0.3924,0,993,259.501,64.7021,16.2563,5.4,21.1,1,-355.488,0,0,-0.3703,0,0,0,0.986259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 06:00 pm",0,306.448,302.757,10.9995,0.792679,1.00048,0.999862,0.710151,0.560894,0,75.3947,1.84858,4.31619,2.67556,22.2951,8.7486,4.3164,0,993,269.42,76.2281,15.7813,5.6,20,11,-355.488,0,0,-0.3703,0,0,0,0.999952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 07:00 pm",0,290.951,287.727,0,0,1.00365,0.997806,0,8.81961,0,0,0,0,2.21465,19.2972,7.57223,0,0,993,278.824,87.5832,15.65,10.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.988176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 08:00 pm",0,277.496,274.677,0,0,0.998137,0.995337,0,18.2494,0,0,0,0,1.85947,16.6968,6.55182,0,0,993,288.513,98.5926,15.5063,8.4,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.949703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 09:00 pm",0,265.673,263.178,0,0,0.982097,0.993125,0,27.297,0,0,0,0,1.59573,14.6155,5.73511,0,0,993,299.25,109.212,15.2969,6.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.888641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 10:00 pm",0,255.029,252.768,0,0,0.955722,0.992436,0,35.4166,0,0,0,0,1.41409,13.0882,5.1358,0,0,993,311.858,118.667,14.5078,7.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.81496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 11:00 pm",0,245.459,243.423,0,0,0.921883,0.991756,0,42.0902,0,0,0,0,1.22985,11.7134,4.59633,0,0,993,327.136,126.225,14.5906,7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.742091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 12:00 am",0,236.79,234.942,0,0,0.893725,0.991269,0,46.1502,0,0,0,0,1.08273,10.5645,4.14552,0,0,993,345.34,130.918,14.6906,6.6,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.69277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 01:00 am",0,228.883,227.196,0,0,0.887277,0.991164,0,46.9557,0,0,0,0,0.974144,9.54941,3.74719,0,0,993,5.30746,131.857,14.4594,4.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.682564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 02:00 am",0,221.58,220.022,0,0,0.907034,0.991493,0,44.3528,0,0,0,0,0.886226,8.74205,3.43038,0,0,993,24.5811,128.826,13.7766,4.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.715048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 03:00 am",0,214.845,213.412,0,0,0.939823,0.992099,0,38.88,0,0,0,0,0.805674,7.97023,3.12752,0,0,993,41.2509,122.47,13.5156,2.5,15,0,-355.488,0,0,-0.3703,0,0,0,0.778462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 04:00 am",0,208.522,207.18,0,0,0.970456,0.992792,0,31.3993,0,0,0,0,0.738163,7.42759,2.91459,0,0,993,55.008,113.787,13.3109,3.9,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.853557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 05:00 am",0,202.616,201.369,0,0,0.991718,0.994082,0,22.7093,0,0,0,0,0.678965,6.84432,2.68571,0,0,993,66.4962,103.629,13.0328,2.8,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.922476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 06:00 am",0,197.052,195.884,0,0,1.00224,0.996626,0,13.4184,0,0,0,0,0.627288,6.37657,2.50217,0,0,993,76.5562,92.5946,12.9328,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.972701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 07:00 am",0,200.726,203.496,110.738,0.328459,1.00265,0.999026,0.582239,3.94106,0.0680941,-78.0686,6.33104,43.4534,0.666486,6.87722,2.69862,43.5564,0,993,85.9722,81.5574,14.1766,2.8,15.7,111,-355.488,0,0,-0.3703,0,0,0,0.997635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 08:00 am",261.254,293,393,585.594,1,1.00315,0.998717,0.94933,5.18539,0.644424,-70.3006,166.223,229.787,4.34047,33.6242,13.1941,230.731,63.8146,993,95.5058,69.9892,14.8828,2.1,17.5,588,12924,15.2058,15.2058,13.4625,0,0,43.8399,0.995907,1.74336,0.0792447,0.820702,0,0.2893,0.104378,0.44973,0,1.74336,0
"Apr 11, 09:00 am",957.96,293,393,844.256,1,1.00207,0.996551,1,13.7057,0.686207,-57.9695,251.62,331.286,4.28289,34.005,13.3436,340.996,233.993,993,106.049,58.5799,15.3797,1.9,18.7,869,49825.6,55.4094,55.4094,51.9017,0,94.0044,139.989,0.971526,3.50767,0.881063,1.33347,0,0.2893,0.104378,0.89946,0,3.50767,0
"Apr 11, 10:00 am",749.283,293,393,679.093,1,0.994313,0.994537,1,21.1213,0.640681,-44.4728,200.422,266.476,4.20698,33.6211,13.1929,285.667,183.022,993,118.872,47.8294,14.9875,1.5,20.3,728,50131.3,55.4094,55.4094,52.2201,0,43.0326,139.989,0.93282,3.18928,0.562667,1.33347,0,0.2893,0.104378,0.89946,0,3.18928,0
"Apr 11, 11:00 am",789.476,293,393,721.443,1,0.983055,0.993156,1,26.9033,0.60746,-29.4443,210.217,283.094,4.14603,33.7208,13.2321,317.452,192.839,993,135.907,38.5583,14.9594,2.1,21.6,809,50077.4,55.4094,55.4094,52.164,0,52.8501,139.989,0.891771,3.2454,0.61879,1.33347,0,0.2893,0.104378,0.89946,0,3.2454,0
"Apr 11, 12:00 pm",375.784,293,393,377.606,1,0.973448,0.992872,1,30.4451,0.534062,-12.8487,108.922,148.173,4.09958,33.2125,13.0326,171.871,91.7899,993,159.276,32.258,15.3344,3,22.6,438,31495.4,35.3382,35.3382,32.8077,0,0,91.7899,0.862115,2.53045,0.159831,1.07748,0,0.2893,0.104378,0.89946,0,2.53045,0
"Apr 11, 01:00 pm",806.593,293,393,744.7,1,0.971311,0.992814,1,31.1322,0.577115,4.68358,214.328,292.22,4.04435,33.8008,13.2634,341.388,197.02,993,187.699,30.9024,15.4406,3.2,23.8,870,50053.7,55.4094,55.4094,52.1393,0,57.0311,139.989,0.855977,3.27006,0.643444,1.33347,0,0.2893,0.104378,0.89946,0,3.27006,0
"Apr 11, 02:00 pm",342.292,293,393,346.988,1,0.978168,0.993005,1,28.809,0.538057,21.8126,100.589,136.158,4.02149,33.0235,12.9584,155.39,83.6089,993,214.044,35.0834,15.7062,2.1,24.3,396,28282.3,31.9219,31.9219,29.4607,0,0,83.6089,0.876231,2.46122,0.13418,1.03391,0,0.2893,0.104378,0.89946,0,2.46122,0
"Apr 11, 03:00 pm",261.158,293,393,275.032,1,0.989389,0.993711,1,23.9746,0.540087,37.556,80.7014,107.922,4.01693,32.8581,12.8935,118.112,63.7909,993,233.887,43.1808,15.7672,1.7,24.4,301,20868.9,23.5886,23.5886,21.7384,0,0,63.7909,0.913726,1.85021,0.0791851,0.92762,0,0.2893,0.104378,0.44973,0,1.85021,0
"Apr 11, 04:00 pm",21.8547,293,393,74.4941,1,0.999225,0.995611,1,17.2437,0.174412,51.7099,22.118,29.2315,4.03977,32.4668,12.74,30.6072,5.33827,993,248.423,53.3593,15.3844,1.2,23.9,78,-354.785,0,0,-0.369567,5.33827,0,0,0.955052,0.369567,-0.024111,0,0,0.2893,0.104378,0,0,0,0.369567
"Apr 11, 05:00 pm",0,324.663,320.417,1.97444,1,1.00363,0.997717,1,9.16952,0,64.5123,0.59006,0.774771,3.22094,26.0556,10.2242,0.7848,0,993,259.861,64.5196,16.7672,1,22.9,2,-355.488,0,0,-0.3703,0,0,0,0.987221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 06:00 pm",0,326.381,329.473,101.999,0.808553,1.0002,0.999942,0.71438,0.233125,0.0817302,75.3058,17.5861,40.0245,3.4678,27.6428,10.847,40.0248,0,993,269.759,76.0527,14.6,1.2,22.1,102,-355.488,0,0,-0.3703,0,0,0,0.999992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 07:00 pm",0,311.626,307.823,1.97458,0,1.00363,0.997724,0,9.1447,0,0,0,0.774825,2.81392,23.0294,9.03673,0.7848,0,993,279.15,87.4147,13.9516,1.1,21.1,2,-355.488,0,0,-0.3703,0,0,0,0.98729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 08:00 pm",0,295.725,292.427,0,0,0.997756,0.995247,0,18.5764,0,0,0,0,2.34705,19.6905,7.72656,0,0,993,288.834,98.3959,13.5281,1.3,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.9479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 09:00 pm",0,281.894,278.999,0,0,0.981259,0.993099,0,27.633,0,0,0,0,1.99403,17.0528,6.69151,0,0,993,299.567,108.989,12.9094,1.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.885937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 10:00 pm",0,269.683,267.108,0,0,0.954253,0.992403,0,35.768,0,0,0,0,1.72456,14.9843,5.87984,0,0,993,312.164,118.408,12.6812,1.2,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.81139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 11:00 pm",0,258.774,256.462,0,0,0.919587,0.991714,0,42.4604,0,0,0,0,1.51243,13.3083,5.22219,0,0,993,327.404,125.92,11.6719,1.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.737744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 12:00 am",0,248.946,246.854,0,0,0.890703,0.99122,0,46.5326,0,0,0,0,1.3429,11.8999,4.66953,0,0,993,345.522,130.572,11.2875,0.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.687942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 01:00 am",0,239.995,238.086,0,0,0.884175,0.991114,0,47.3297,0,0,0,0,1.205,10.7531,4.2195,0,0,993,5.36014,131.487,10.5125,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.677779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 02:00 am",0,231.765,230.008,0,0,0.904606,0.991452,0,44.6955,0,0,0,0,1.09275,9.79646,3.84413,0,0,993,24.5075,128.458,9.40312,1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.710855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 03:00 am",0,224.111,222.477,0,0,0.938269,0.992068,0,39.1833,0,0,0,0,0.988089,9.05804,3.55437,0,0,993,41.0929,122.123,8.99375,2.5,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.775128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 04:00 am",0,216.953,215.429,0,0,0.969574,0.992769,0,31.6698,0,0,0,0,0.90067,8.39788,3.29533,0,0,993,54.8058,113.464,8.19375,3.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.851088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 05:00 am",0,210.314,208.907,0,0,0.991277,0.994009,0,22.9588,0,0,0,0,0.822389,7.68653,3.01619,0,0,993,66.2723,103.327,7.69375,2.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.920786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 06:00 am",0,204.112,202.802,0,0,1.0021,0.996563,0,13.6589,0,0,0,0,0.751435,7.11229,2.79086,0,0,993,76.3194,92.3076,7.28125,2.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.971719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 07:00 am",0,204.552,205.27,68.8163,0.353776,1.00276,0.998966,0.589319,4.18142,0.0243984,-77.9214,4.28933,27.0035,0.753579,7.32708,2.87514,27.0756,0,993,85.7243,81.2812,7.66094,4.4,10.2,69,-355.488,0,0,-0.3703,0,0,0,0.997338,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 08:00 am",149.236,293,393,478.223,1,1.00306,0.99878,0.962514,4.93112,0.635951,-70.0155,137.628,187.655,4.61659,33.7116,13.2284,188.352,36.4528,993,95.2454,69.71,8.54062,3.2,11.9,480,-397.056,0,0,-0.4136,16.4781,0,0,0.996299,0.4136,0.0199214,0,0,0.2893,0.104378,0,0,0,0.4136
"Apr 12, 09:00 am",922.215,293,393,816.056,1,1.00224,0.996623,1,13.4304,0.684223,-57.6967,243.272,320.22,4.5265,34.3599,13.4828,329.224,225.262,993,105.776,58.2906,9.67656,4.6,13.7,839,49882.5,55.4094,55.4094,51.961,0,85.2733,139.989,0.972653,3.44839,0.821775,1.33347,0,0.2893,0.104378,0.89946,0,3.44839,0
"Apr 12, 10:00 am",858.884,293,393,771.143,1,0.99477,0.994623,1,20.8172,0.648049,-44.2223,227.713,302.597,4.43768,34.3588,13.4824,323.73,209.793,993,118.597,47.5191,10.1875,6.4,15.5,825,49978.8,55.4094,55.4094,52.0612,0,69.8038,139.989,0.934719,3.34816,0.721551,1.33347,0,0.2893,0.104378,0.89946,0,3.34816,0
"Apr 12, 11:00 am",679.138,293,393,629.67,1,0.983854,0.993182,1,26.5663,0.600499,-29.2356,183.63,247.082,4.35979,34.1044,13.3826,276.25,165.888,993,135.674,38.2167,11.0063,7,17.1,704,50219.6,55.4094,55.4094,52.3121,0,25.8986,139.989,0.894418,3.09728,0.470664,1.33347,0,0.2893,0.104378,0.89946,0,3.09728,0
"Apr 12, 12:00 pm",668.391,293,393,626.501,1,0.974547,0.992902,1,30.0793,0.574671,-12.7081,180.926,245.839,4.29245,34.0753,13.3712,284.098,163.263,993,159.203,31.889,11.625,7.4,18.5,724,50232.5,55.4094,55.4094,52.3255,0,23.2737,139.989,0.865333,3.08385,0.457237,1.33347,0,0.2893,0.104378,0.89946,0,3.08385,0
"Apr 12, 01:00 pm",843.977,293,393,776.899,1,0.972509,0.992846,1,30.7506,0.581152,4.73664,223.878,304.855,4.24956,34.3441,13.4766,354.73,206.152,993,187.902,30.5462,11.7437,8.2,19.4,904,50000.5,55.4094,55.4094,52.0839,0,66.1627,139.989,0.859401,3.32547,0.698857,1.33347,0,0.2893,0.104378,0.89946,0,3.32547,0
"Apr 12, 02:00 pm",322.528,293,393,331.54,1,0.979196,0.993036,1,28.4281,0.532541,21.7799,96.2146,130.096,4.24007,33.6217,13.1932,147.935,78.7814,993,214.428,34.7845,11.7484,8.4,19.6,377,26378.4,29.8986,29.8986,27.4775,0,0,78.7814,0.879415,2.42109,0.119852,1.0081,0,0.2893,0.104378,0.89946,0,2.42109,0
"Apr 12, 03:00 pm",89.8339,293,393,133.782,1,0.990091,0.99382,1,23.6065,0.383014,37.4584,39.2873,52.4962,4.26382,33.3345,13.0805,57.2904,21.943,993,234.3,42.9403,11.3656,8.8,19.1,146,4561.31,6.29815,6.29815,4.75136,0,0,21.943,0.916317,1.54678,-0.00371463,0.70709,0,0.2893,0.104378,0.44973,0,1.54678,0
"Apr 12, 04:00 pm",0,324.097,319.72,22.9645,1,0.999576,0.995706,1,16.8921,0,51.5703,6.82142,9.01127,3.36969,26.7116,10.4816,9.4176,0,993,248.811,53.1577,11.1563,9.7,18.5,24,-355.488,0,0,-0.3703,0,0,0,0.956854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 05:00 pm",25.3906,293,393,124.506,1,1.00365,0.997803,1,8.83245,0.401273,64.3472,37.2126,48.8561,4.32602,33.2483,13.0466,49.4424,6.20196,993,260.22,64.3384,10.7687,7,17.8,126,-355.635,0,0,-0.370453,6.20196,0,0,0.988142,0.370453,-0.0232251,0,0,0.2893,0.104378,0,0,0,0.370453
"Apr 12, 06:00 pm",10.4413,293,393,113,0.824433,1.00008,0.999977,0.718583,0.0921903,0.0575181,75.2174,19.9805,44.3411,4.37917,33.2592,13.0509,44.3412,2.55042,993,270.095,75.8782,10.0594,7,16.7,113,-352.165,0,0,-0.366839,2.55042,0,0,0.999999,0.366839,-0.0268393,0,0,0.2893,0.104378,0,0,0,0.366839
"Apr 12, 07:00 pm",0,324.04,319.649,1.97276,0,1.0036,0.997642,0,9.46702,0,0,0,0.774111,3.48891,26.5125,10.4035,0.7848,0,993,279.474,87.2459,9.71875,5.6,15.5,2,-355.488,0,0,-0.3703,0,0,0,0.98638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 08:00 pm",0,305.849,302.105,0,0,0.997365,0.995158,0,18.9006,0,0,0,0,2.85086,22.2422,8.72783,0,0,993,289.151,98.1995,10.0031,4.7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.946082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 09:00 pm",0,290.235,286.99,0,0,0.980408,0.993072,0,27.966,0,0,0,0,2.38185,19.013,7.46071,0,0,993,299.881,108.767,9.50625,4.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.883226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 10:00 pm",0,276.665,273.821,0,0,0.952766,0.99237,0,36.1166,0,0,0,0,2.0265,16.4346,6.44893,0,0,993,312.466,118.148,8.69687,2.8,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.807819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 11:00 pm",0,264.642,262.104,0,0,0.917259,0.991673,0,42.8279,0,0,0,0,1.75297,14.5108,5.69404,0,0,993,327.668,125.617,8.2,3.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.733399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 12:00 am",0,253.902,251.626,0,0,0.887632,0.99117,0,46.9123,0,0,0,0,1.5394,12.8658,5.04853,0,0,993,345.7,130.228,7.60312,2.6,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.683116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 01:00 am",0,244.215,242.155,0,0,0.881023,0.991064,0,47.7011,0,0,0,0,1.35626,11.543,4.52947,0,0,993,5.4106,131.119,7.29375,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.672998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 02:00 am",0,235.397,233.519,0,0,0.902146,0.99141,0,45.0357,0,0,0,0,1.20887,10.4337,4.09419,0,0,993,24.434,128.093,6.72813,2.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.706666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 03:00 am",0,227.334,225.616,0,0,0.936699,0.992037,0,39.4844,0,0,0,0,1.08133,9.46841,3.7154,0,0,993,40.9363,121.778,6.17188,2.1,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.771798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 04:00 am",0,219.851,218.258,0,0,0.968684,0.992746,0,31.9383,0,0,0,0,0.975767,8.73483,3.42755,0,0,993,54.6051,113.143,5.85,3.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.848618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 05:00 am",0,212.946,211.482,0,0,0.99083,0.993937,0,23.2067,0,0,0,0,0.884896,7.96266,3.12455,0,0,993,66.0497,103.027,5.70625,1.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.91909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 06:00 am",0,206.514,205.154,0,0,1.00196,0.996501,0,13.8981,0,0,0,0,0.805623,7.35315,2.88538,0,0,993,76.0837,92.0233,6.30937,1.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.970724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 07:00 am",0,223.003,234.528,261.22,0.378923,1.00286,0.998907,0.596319,4.42087,0.122904,-77.7757,17.6472,102.503,1.11101,9.94034,3.90059,102.809,0,993,85.477,81.0075,6.98438,2.3,8,262,-355.488,0,0,-0.3703,0,0,0,0.997025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 08:00 am",343.478,293,393,589.031,1,1.00297,0.998843,0.975543,4.67785,0.663361,-69.7332,171.806,231.136,4.71309,33.7778,13.2544,231.908,83.8986,993,94.9851,69.4339,8.125,1.7,10,591,20868.4,23.6447,23.6447,21.7379,0,0,63.9239,0.996669,1.9068,0.135059,0.928335,0,0.2893,0.104378,0.44973,0,1.9068,0
"Apr 13, 09:00 am",957.977,293,393,845.218,1,1.00239,0.996695,1,13.1561,0.68701,-57.4272,252.021,331.664,4.60149,34.2047,13.4219,340.603,233.998,993,105.502,58.0046,9.85625,2.1,12.2,868,49825.6,55.4094,55.4094,51.9017,0,94.0087,139.989,0.973753,3.5077,0.881092,1.33347,0,0.2893,0.104378,0.89946,0,3.5077,0
"Apr 13, 10:00 am",858.239,293,393,769.873,1,0.995213,0.994709,1,20.5143,0.649926,-43.9754,227.458,302.098,4.49675,33.9607,13.3262,322.553,209.635,993,118.319,47.2122,10.1984,1.7,14.3,822,49979.7,55.4094,55.4094,52.0622,0,69.6464,139.989,0.936585,3.34718,0.720563,1.33347,0,0.2893,0.104378,0.89946,0,3.34718,0
"Apr 13, 11:00 am",703.772,293,393,649.443,1,0.984631,0.993208,1,26.2309,0.605091,-29.0303,189.551,254.841,4.40348,33.7468,13.2422,284.098,171.905,993,135.437,37.8783,11.1219,2.1,16.2,724,50189.4,55.4094,55.4094,52.2806,0,31.9159,139.989,0.89702,3.12873,0.502113,1.33347,0,0.2893,0.104378,0.89946,0,3.12873,0
"Apr 13, 12:00 pm",823.279,293,393,756.461,1,0.975615,0.992932,1,29.7155,0.588378,-12.5706,218.703,296.835,4.32602,33.8463,13.2813,341.78,201.096,993,159.127,31.5227,11.7062,1.9,17.8,871,50030.2,55.4094,55.4094,52.1148,0,61.1069,139.989,0.868497,3.29452,0.667912,1.33347,0,0.2893,0.104378,0.89946,0,3.29452,0
"Apr 13, 01:00 pm",788.46,293,393,728.174,1,0.973671,0.992878,1,30.3715,0.58152,4.78774,210.094,285.735,4.27335,33.7151,13.2298,331.186,192.591,993,188.106,30.1926,11.7906,1.5,18.9,844,50078.8,55.4094,55.4094,52.1654,0,52.602,139.989,0.862765,3.24395,0.617341,1.33347,0,0.2893,0.104378,0.89946,0,3.24395,0
"Apr 13, 02:00 pm",853.048,293,393,777.516,1,0.980191,0.993066,1,28.05,0.602733,21.7465,225.875,305.097,4.23533,33.824,13.2725,345.704,208.367,993,214.813,34.4884,11.8094,1.8,19.7,881,49987.3,55.4094,55.4094,52.0701,0,68.3784,139.989,0.882538,3.33924,0.712627,1.33347,0,0.2893,0.104378,0.89946,0,3.33924,0
"Apr 13, 03:00 pm",737.624,293,393,672.599,1,0.990767,0.993927,1,23.2414,0.627266,37.3609,197.676,263.928,4.22114,33.8448,13.2807,287.237,180.174,993,234.713,42.7023,12.1875,3.6,20,732,50146.5,55.4094,55.4094,52.2359,0,40.1847,139.989,0.91885,3.17346,0.546851,1.33347,0,0.2893,0.104378,0.89946,0,3.17346,0
"Apr 13, 04:00 pm",373.636,293,393,365.229,1,0.999908,0.995799,1,16.5433,0.610451,51.4313,108.535,143.316,4.22587,33.2404,13.0436,149.504,91.2651,993,249.198,52.9579,12.0094,2.6,19.9,381,31289.8,35.1195,35.1195,32.5935,0,0,91.2651,0.958605,2.52596,0.158134,1.07469,0,0.2893,0.104378,0.89946,0,2.52596,0
"Apr 13, 05:00 pm",492.8,293,393,460.884,1,1.00367,0.997887,1,8.49815,0.658282,64.1827,137.763,180.851,4.25907,33.4651,13.1317,182.858,120.372,993,260.576,64.1584,11.8563,3,19.2,466,42641.9,47.2036,47.2036,44.4187,0,0,120.372,0.989021,2.78493,0.262981,1.22881,0,0.2893,0.104378,0.89946,0,2.78493,0
"Apr 13, 06:00 pm",120.693,293,393,257.993,0.840319,1.00036,0.999898,0.72276,0.41494,0.291198,75.1295,46.7766,101.237,4.31641,33.0772,12.9795,101.239,29.4806,993,270.429,75.7045,11.5938,2.3,18,258,7398.31,9.30329,9.30329,7.70657,0,0,29.4806,0.999974,1.59671,0.00788728,0.745419,0,0.2893,0.104378,0.44973,0,1.59671,0
"Apr 13, 07:00 pm",0,324.205,319.853,79.8213,0,1.00355,0.997561,0,9.78645,0,0,0,31.3219,3.45543,26.2955,10.3184,31.7844,0,993,279.795,87.0767,11.0313,1.6,16.5,81,-355.488,0,0,-0.3703,0,0,0,0.985448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 08:00 pm",0,306.183,302.475,0,0,0.996964,0.995069,0,19.2218,0,0,0,0,2.82096,22.0541,8.65403,0,0,993,289.466,98.0034,11.3594,1.9,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.944251,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 09:00 pm",0,290.676,287.451,0,0,0.979546,0.993046,0,28.296,0,0,0,0,2.3527,18.9416,7.4327,0,0,993,300.19,108.544,11.0625,2.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.88051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 10:00 pm",0,277.104,274.257,0,0,0.951261,0.992337,0,36.4623,0,0,0,0,1.99508,16.5465,6.49284,0,0,993,312.763,117.89,10.4531,3.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.804249,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 11:00 pm",0,265.052,262.508,0,0,0.914897,0.99163,0,43.1925,0,0,0,0,1.71948,14.6536,5.75007,0,0,993,327.926,125.315,10.0781,5.6,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.729059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 12:00 am",0,254.198,251.896,0,0,0.884512,0.99112,0,47.2894,0,0,0,0,1.50026,13.1597,5.16388,0,0,993,345.874,129.885,9.70313,8.8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.678295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 01:00 am",0,244.414,242.335,0,0,0.877821,0.991013,0,48.07,0,0,0,0,1.31934,11.7817,4.62316,0,0,993,5.45883,130.754,9.55,8.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.668222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 02:00 am",0,235.499,233.6,0,0,0.899654,0.991368,0,45.3733,0,0,0,0,1.17037,10.6796,4.19066,0,0,993,24.3605,127.73,9.02812,9.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.702485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 03:00 am",0,227.286,225.536,0,0,0.935114,0.992006,0,39.783,0,0,0,0,1.04413,9.78898,3.84119,0,0,993,40.7808,121.435,8.35469,12,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.768473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 04:00 am",0,219.755,218.155,0,0,0.967786,0.992723,0,32.2048,0,0,0,0,0.940117,8.87495,3.48253,0,0,993,54.4059,112.825,8.09375,8.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.846149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 05:00 am",0,212.793,211.317,0,0,0.990378,0.993865,0,23.4529,0,0,0,0,0.851754,8.12927,3.18992,0,0,993,65.8285,102.731,7.325,7.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.917388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 06:00 am",0,206.27,204.891,0,0,1.00181,0.996438,0,14.136,0,0,0,0,0.773298,7.56267,2.96759,0,0,993,75.8491,91.7416,7.09062,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.969719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 07:00 am",0,200.214,198.943,16.9438,0.403893,1.00296,0.998847,0.603237,4.65939,0,-77.6317,1.23429,6.64875,0.702191,6.93122,2.71981,6.6708,0,993,85.2304,80.7365,7.04375,7.4,9.7,17,-355.488,0,0,-0.3703,0,0,0,0.996695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 08:00 am",0,295.162,364.788,316.055,1,1.00287,0.998906,0.988412,4.42562,0.624099,-69.4538,93.3982,124.02,4.03665,29.8912,11.7293,124.391,0,993,94.7249,69.1608,8.03125,10.5,11,317,-355.488,0,0,-0.3703,0,0,0,0.997018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 09:00 am",929.73,293,393,851.024,1,1.00253,0.996766,1,12.883,0.687632,-57.1611,253.806,333.942,4.57138,34.8529,13.6763,342.565,227.098,993,105.228,57.7219,9.12813,10.9,12.8,873,49870.7,55.4094,55.4094,51.9487,0,67.1341,139.989,0.974827,3.46069,0.834076,1.33347,0,0.2893,0.104378,0.89946,0,3.46069,0
"Apr 14, 10:00 am",671.303,293,393,615.601,1,0.995641,0.994793,1,20.2128,0.637004,-43.732,181.973,241.562,4.4918,34.4209,13.5068,257.414,163.974,993,118.04,46.9089,9.63437,11.3,14.4,656,50229,55.4094,55.4094,52.3219,0,23.985,139.989,0.938416,3.08747,0.460858,1.33347,0,0.2893,0.104378,0.89946,0,3.08747,0
"Apr 14, 11:00 am",575.635,293,393,542.446,1,0.985386,0.993233,1,25.8973,0.594234,-28.8287,158.447,212.856,4.41323,34.2205,13.4281,236.617,140.606,993,135.197,37.5434,10.4531,10.9,16,603,50336.7,55.4094,55.4094,52.434,0,0.616956,139.989,0.899579,2.97533,0.348719,1.33347,0,0.2893,0.104378,0.89946,0,2.97533,0
"Apr 14, 12:00 pm",135.786,293,393,175.193,1,0.976651,0.992961,1,29.354,0.420521,-12.4361,50.7061,68.7458,4.38402,33.5233,13.1546,78.8724,33.1675,993,159.048,31.1594,11.1313,9.7,16.6,201,8811.11,10.8003,10.8003,9.17824,0,0,33.1675,0.871608,1.62201,0.0140949,0.764512,0,0.2893,0.104378,0.44973,0,1.62201,0
"Apr 14, 01:00 pm",128.878,293,393,169.749,1,0.974797,0.992909,1,29.995,0.409308,4.83684,49.0346,66.6097,4.36947,33.6012,13.1851,76.9104,31.48,993,188.311,29.8417,11.1187,11.5,16.9,196,8162.69,10.1132,10.1132,8.5028,0,0,31.48,0.866069,1.61037,0.0112103,0.755748,0,0.2893,0.104378,0.44973,0,1.61037,0
"Apr 14, 02:00 pm",7.56994,293,393,66.4198,1,0.981153,0.993095,1,27.6748,0.0628288,21.7124,19.3151,26.0631,4.35495,33.4125,13.1111,29.43,1.84905,993,215.199,34.1951,10.95,11.3,17.2,75,-355.488,0,0,-0.3703,1.84905,0,0,0.885598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 03:00 pm",0,293,393,55.2796,1,0.991418,0.994033,1,22.8792,0,37.2637,16.259,21.6917,4.37917,33.3675,13.0934,23.544,0,993,235.126,42.4667,12.2859,10.5,16.7,60,-355.488,0,0,-0.3703,0,0,0,0.921326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 04:00 pm",0,324.022,319.626,36.4916,1,1.00022,0.995892,1,16.1974,0,51.2928,10.8486,14.3193,3.44306,26.6633,10.4627,14.9112,0,993,249.583,52.76,10.5844,7.8,16.6,38,-355.488,0,0,-0.3703,0,0,0,0.960307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 05:00 pm",0,305.798,302.048,1.97972,1,1.00367,0.997971,1,8.16676,0,64.0188,0.59181,0.776841,2.79282,22.4428,8.80654,0.7848,0,993,260.93,63.9799,9.41562,9.2,15.9,2,-355.488,0,0,-0.3703,0,0,0,0.989859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 06:00 pm",0,290.129,286.872,45.9962,0.856211,1.00062,0.999819,0.726912,0.735012,0,75.0421,8.54764,18.0489,2.31136,19.2826,7.56648,18.0504,0,993,270.761,75.5316,8.97188,9.7,15.3,46,-355.488,0,0,-0.3703,0,0,0,0.999918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 07:00 pm",0,276.527,273.677,1.96899,0,1.00349,0.99748,0,10.1029,0,0,0,0.772631,1.95569,16.657,6.53619,0.7848,0,993,280.113,86.9072,8.61875,8.4,14.4,2,-355.488,0,0,-0.3703,0,0,0,0.984494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 08:00 pm",0,264.485,261.944,0,0,0.996553,0.994981,0,19.54,0,0,0,0,1.68251,14.7138,5.77368,0,0,993,289.777,97.8077,8.65625,9.7,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.942409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 09:00 pm",0,253.726,251.445,0,0,0.978674,0.99302,0,28.6229,0,0,0,0,1.46733,13.0749,5.13058,0,0,993,300.496,108.322,7.99063,9.2,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.877792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 10:00 pm",0,244.083,242.033,0,0,0.949739,0.992304,0,36.8048,0,0,0,0,1.29631,11.6156,4.55798,0,0,993,313.055,117.632,7.44219,5.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.800681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 11:00 pm",0,235.301,233.43,0,0,0.912505,0.991588,0,43.554,0,0,0,0,1.15699,10.5124,4.12507,0,0,993,328.179,125.014,7.12813,5.8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.724725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 12:00 am",0,227.208,225.483,0,0,0.881344,0.991069,0,47.6637,0,0,0,0,1.04158,9.62054,3.7751,0,0,993,346.043,129.544,6.85312,7,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.673481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 01:00 am",0,219.725,218.133,0,0,0.87457,0.990962,0,48.4361,0,0,0,0,0.943949,8.80768,3.45613,0,0,993,5.50478,130.391,6.3875,6.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.663454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 02:00 am",0,212.755,211.276,0,0,0.897131,0.991326,0,45.7083,0,0,0,0,0.86148,8.12244,3.18724,0,0,993,24.2869,127.371,6.05625,7,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.698311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 03:00 am",0,206.19,204.803,0,0,0.933514,0.991975,0,40.0793,0,0,0,0,0.785079,7.59453,2.98009,0,0,993,40.6266,121.096,5.9125,10.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.765154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 04:00 am",0,200.044,198.754,0,0,0.96688,0.9927,0,32.4693,0,0,0,0,0.721333,7.01223,2.7516,0,0,993,54.2083,112.51,5.43437,9.2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.84368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 05:00 am",0,194.206,192.986,0,0,0.98992,0.993793,0,23.6975,0,0,0,0,0.665184,6.60141,2.59039,0,0,993,65.6086,102.436,5.44688,12.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.91568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 06:00 am",0,188.71,187.571,0,0,1.00165,0.996376,0,14.3725,0,0,0,0,0.614461,6.11838,2.40085,0,0,993,75.6155,91.4627,5.2125,10.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.968702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 07:00 am",0,221.829,244.178,385.587,0.428673,1.00305,0.998788,0.610069,4.89695,0.162757,-77.4893,30.1505,151.304,1.17443,10.8563,4.26001,151.859,0,993,84.9846,80.4683,5.92188,8.8,8.5,387,-355.488,0,0,-0.3703,0,0,0,0.99635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 08:00 am",51.2071,293,393,328.127,1,1.00276,0.998968,1,4.1745,0.619875,-69.1776,98.0982,128.757,4.73358,33.9934,13.339,129.1,12.508,993,94.4651,68.8908,6.55313,9.7,9.6,329,-362.403,0,0,-0.377503,0,0,0,0.997347,0.377503,-0.0161751,0,0,0.2893,0.104378,0,0,0,0.377503
"Apr 15, 09:00 am",201.821,293,393,225.427,1,1.00266,0.996836,1,12.611,0.543854,-56.8984,67.2442,88.4576,4.67228,33.8292,13.2746,90.6444,49.2973,993,104.953,57.4426,7.12813,10.5,10.8,231,12164.2,14.3698,14.3698,12.671,0,0,41.8306,0.975875,1.69882,0.0453688,0.810039,0,0.2893,0.104378,0.44973,0,1.69882,0
"Apr 15, 10:00 am",256.665,293,393,272.662,1,0.996055,0.994877,1,19.9127,0.550928,-43.4924,80.6396,106.992,4.62163,33.9564,13.3245,113.796,62.6934,993,117.759,46.6091,7.65938,12,11.8,290,20432.9,23.1258,23.1258,21.2843,0,0,62.6934,0.940213,1.84156,0.0764351,0.921717,0,0.2893,0.104378,0.44973,0,1.84156,0
"Apr 15, 11:00 am",859.333,293,393,780.31,1,0.986118,0.993258,1,25.5655,0.618405,-28.6307,228.102,306.194,4.5265,34.8447,13.673,339.426,209.903,993,134.953,37.2119,8.3875,14.1,13.7,865,49978.1,55.4094,55.4094,52.0605,0,69.9137,139.989,0.902093,3.34885,0.722242,1.33347,0,0.2893,0.104378,0.89946,0,3.34885,0
"Apr 15, 12:00 pm",481.665,293,393,467.945,1,0.977657,0.99299,1,28.9948,0.560426,-12.3048,135.581,183.622,4.46714,34.3043,13.461,209.934,117.652,993,158.966,30.799,8.88437,14.6,14.9,535,41580.3,46.0726,46.0726,43.3128,0,0,117.652,0.874664,2.75979,0.25226,1.21439,0,0.2893,0.104378,0.89946,0,2.75979,0
"Apr 15, 01:00 pm",505.307,293,393,488.553,1,0.975887,0.992939,1,29.6214,0.559688,4.8839,141.288,191.708,4.423,34.2444,13.4375,220.529,123.427,993,188.516,29.4935,9.31563,13.2,15.8,562,43836.8,48.4767,48.4767,45.6633,0,0,123.427,0.869311,2.81344,0.27525,1.24505,0,0.2893,0.104378,0.89946,0,2.81344,0
"Apr 15, 02:00 pm",747.332,293,393,688.661,1,0.982083,0.993125,1,27.3027,0.60026,21.6775,200.46,270.231,4.37917,34.4963,13.5363,304.11,182.545,993,215.587,33.9047,9.66875,12,16.7,775,50133.8,55.4094,55.4094,52.2227,0,42.5559,139.989,0.888595,3.18662,0.560005,1.33347,0,0.2893,0.104378,0.89946,0,3.18662,0
"Apr 15, 03:00 pm",353.819,293,393,353.794,1,0.992045,0.994137,1,22.5202,0.575056,37.1666,104.136,138.829,4.37432,33.9875,13.3367,150.289,86.4246,993,235.538,42.2337,9.84687,12.9,16.8,383,29390,33.0995,33.0995,30.6146,0,0,86.4246,0.923745,2.48488,0.142814,1.04892,0,0.2893,0.104378,0.89946,0,2.48488,0
"Apr 15, 04:00 pm",0,323.837,319.398,5.77175,1,1.00052,0.995984,1,15.8545,0,51.1549,1.71655,2.26484,3.46326,26.9508,10.5755,2.3544,0,993,249.966,52.564,9.57187,15.5,15.9,6,-355.488,0,0,-0.3703,0,0,0,0.961959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 05:00 pm",0,305.427,301.638,0,1,1.00366,0.998053,1,7.83838,0,63.8555,0,0,2.80363,22.7049,8.90941,0,0,993,261.281,63.8026,9.34062,17.3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.990657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 06:00 pm",0,289.679,286.407,1.99966,0.87211,1.00087,0.99974,0.731038,1.0523,0,74.9552,0.380718,0.784668,2.33078,19.3283,7.58443,0.7848,0,993,271.09,75.3596,8.65312,13.6,14.2,2,-355.488,0,0,-0.3703,0,0,0,0.999831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 07:00 pm",0,276.008,273.144,0,0,1.00343,0.9974,0,10.4161,0,0,0,0,1.9709,16.7112,6.55748,0,0,993,280.428,86.7376,8.69063,11.3,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.983521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 08:00 pm",0,263.944,261.399,0,0,0.996134,0.994893,0,19.8548,0,0,0,0,1.69323,14.6998,5.7682,0,0,993,290.085,97.6123,8.4375,10.9,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.940556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 09:00 pm",0,253.215,250.941,0,0,0.977791,0.992994,0,28.9465,0,0,0,0,1.47556,12.9875,5.09629,0,0,993,300.799,108.101,9.5125,8.2,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.875072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 10:00 pm",0,243.575,241.526,0,0,0.9482,0.992271,0,37.1441,0,0,0,0,1.29995,11.5929,4.54905,0,0,993,313.343,117.374,9.67188,6.4,11,0,-355.488,0,0,-0.3703,0,0,0,0.79712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 11:00 pm",0,234.784,232.911,0,0,0.910082,0.991546,0,43.9125,0,0,0,0,1.15837,10.5129,4.12526,0,0,993,328.428,124.715,8.91094,7,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.7204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 12:00 am",0,226.738,225.025,0,0,0.878128,0.991018,0,48.035,0,0,0,0,1.04059,9.53243,3.74052,0,0,993,346.208,129.206,8.64063,5.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.668676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 01:00 am",0,219.354,217.784,0,0,0.871271,0.990911,0,48.7995,0,0,0,0,0.944469,8.64673,3.39298,0,0,993,5.54843,130.032,8.09688,3.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.658697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 02:00 am",0,212.506,211.053,0,0,0.894578,0.991283,0,46.0406,0,0,0,0,0.862265,7.93668,3.11435,0,0,993,24.2133,127.014,7.63125,2.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.694148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 03:00 am",0,206.079,204.72,0,0,0.931899,0.991944,0,40.3732,0,0,0,0,0.788592,7.38583,2.8982,0,0,993,40.4735,120.759,7.30937,3.9,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.761842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 04:00 am",0,200.047,198.779,0,0,0.965966,0.992677,0,32.7317,0,0,0,0,0.725741,6.84453,2.6858,0,0,993,54.012,112.197,7.14375,3.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.841212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 05:00 am",0,194.383,193.2,0,0,0.989456,0.993721,0,23.9403,0,0,0,0,0.669992,6.34079,2.48813,0,0,993,65.3901,102.145,6.94375,2.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.913969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 06:00 am",0,189.016,187.903,0,0,1.00149,0.996314,0,14.6076,0,0,0,0,0.620849,5.93769,2.32995,0,0,993,75.3831,91.1867,6.84375,3.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.967676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 07:00 am",0,193.828,197.274,83.6631,0.453256,1.00313,0.99873,0.616813,5.13352,0.113922,-77.3487,6.99372,32.8294,0.677652,6.52657,2.56102,32.9616,0,993,84.7394,80.2031,7.84375,3.4,8,84,-355.488,0,0,-0.3703,0,0,0,0.995989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 08:00 am",0,243.736,276.687,146.655,1,1.00264,0.99903,1,3.92451,0.632767,-68.9045,43.8424,57.5475,1.71357,14.3453,5.62909,57.6828,0,993,94.2054,68.6242,7.95,4.9,9.2,147,-355.488,0,0,-0.3703,0,0,0,0.997655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 09:00 am",0,250.972,248.749,4.88448,1,1.00278,0.996906,1,12.3403,0,-56.6392,1.45731,1.91667,1.47312,12.5715,4.93307,1.962,0,993,104.678,57.1668,8.11563,4.7,9.6,5,-355.488,0,0,-0.3703,0,0,0,0.976896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 10:00 am",171.586,293,393,397.513,1,0.996456,0.994961,1,19.6141,0.601848,-43.2566,117.621,155.984,4.6672,33.875,13.2926,165.593,41.9121,993,117.476,46.3131,8.32187,6.6,10.9,422,4526.63,6.29592,6.29592,4.71524,0,0,21.9374,0.941975,1.58069,0.0302181,0.707062,0,0.2893,0.104378,0.44973,0,1.58069,0
"Apr 16, 11:00 am",0,323.766,319.311,33.4688,1,0.986829,0.993335,1,25.2356,0,-28.4365,9.79149,13.1332,3.6476,26.6103,10.4419,14.5188,0,993,134.706,36.8841,8.5875,5.8,11.4,37,-355.488,0,0,-0.3703,0,0,0,0.904562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 12:00 pm",661.073,293,393,666.148,1,0.978633,0.993019,1,28.6379,0.588754,-12.1766,193.205,261.397,4.55139,33.9054,13.3045,297.832,161.475,993,158.881,30.4417,9.45,2.6,13.2,759,50241.2,55.4094,55.4094,52.3346,0,21.4862,139.989,0.877666,3.07481,0.448195,1.33347,0,0.2893,0.104378,0.89946,0,3.07481,0
"Apr 16, 01:00 pm",19.7265,293,393,76.7792,1,0.976943,0.99297,1,29.2505,0.139539,4.92889,22.229,30.1282,4.5265,32.834,12.8841,34.5312,4.81844,993,188.722,29.1482,9.67656,1.9,13.7,88,-354.282,0,0,-0.369043,4.81844,0,0,0.872491,0.369043,-0.0246349,0,0,0.2893,0.104378,0,0,0,0.369043
"Apr 16, 02:00 pm",849.044,293,393,772.957,1,0.982982,0.993153,1,26.9338,0.60959,21.6418,225.21,303.308,4.46714,34.0312,13.3538,340.211,207.389,993,215.975,33.6172,10.1344,2.5,14.9,867,49993.2,55.4094,55.4094,52.0762,0,67.4002,139.989,0.891531,3.33314,0.706532,1.33347,0,0.2893,0.104378,0.89946,0,3.33314,0
"Apr 16, 03:00 pm",38.1015,293,393,90.7584,1,0.992648,0.994239,1,22.1643,0.242015,37.0696,26.7328,35.6136,4.47207,33.0121,12.954,38.4552,9.30675,993,235.949,42.0031,11.5969,3.6,14.8,98,-358.845,0,0,-0.373796,9.30675,0,0,0.926106,0.373796,-0.019882,0,0,0.2893,0.104378,0,0,0,0.373796
"Apr 16, 04:00 pm",0,324.033,319.64,9.63561,1,1.0008,0.996074,1,15.5148,0,51.0176,2.86676,3.78101,3.54232,26.3902,10.3555,3.924,0,993,250.347,52.3698,12.7156,3.4,14.2,10,-355.488,0,0,-0.3703,0,0,0,0.963561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 05:00 pm",331.731,293,393,375.746,1,1.00363,0.998135,1,7.51314,0.636859,63.6928,112.339,147.443,4.4918,33.4703,13.1338,148.72,81.0294,993,261.63,63.6266,12.525,3.2,14.4,379,19730,22.4348,22.4348,20.5521,0,0,61.0547,0.991415,1.88276,0.126449,0.912903,0,0.2893,0.104378,0.44973,0,1.88276,0
"Apr 16, 06:00 pm",1.05983,293,393,90.9741,0.888016,1.00111,0.999663,0.735139,1.36668,0.00724971,74.8688,17.7384,35.6982,4.52153,33.0223,12.9579,35.7084,0.258876,993,271.416,75.1885,10.5969,3.4,13.8,91,-355.488,0,0,-0.3703,0.258876,0,0,0.999716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 07:00 pm",0,323.975,319.568,3.93011,0,1.00335,0.997321,0,10.7262,0,0,0,1.54218,3.59397,26.3649,10.3456,1.5696,0,993,280.74,86.5679,9.38437,3,12.9,4,-355.488,0,0,-0.3703,0,0,0,0.982528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 08:00 pm",0,305.754,302.006,0,0,0.995706,0.994806,0,20.1664,0,0,0,0,2.92599,22.0868,8.66686,0,0,993,290.39,97.4174,9.6,2.3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.938695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 09:00 pm",0,290.13,286.882,0,0,0.976898,0.992968,0,29.2667,0,0,0,0,2.43766,18.8837,7.40997,0,0,993,301.097,107.88,9.0125,2.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.872354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 10:00 pm",0,276.468,273.604,0,0,0.946645,0.992239,0,37.48,0,0,0,0,2.06186,16.4966,6.47325,0,0,993,313.626,117.117,8.44687,3.6,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.793566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 11:00 pm",0,264.447,261.912,0,0,0.907629,0.991503,0,44.2677,0,0,0,0,1.77502,14.4294,5.66208,0,0,993,328.671,124.416,7.88125,2.3,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.716087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 12:00 am",0,253.721,251.446,0,0,0.874865,0.990967,0,48.4033,0,0,0,0,1.54855,12.8177,5.02968,0,0,993,346.369,128.869,8.175,2.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.663883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 01:00 am",0,244.066,242.013,0,0,0.867924,0.99086,0,49.1599,0,0,0,0,1.36321,11.4694,4.50059,0,0,993,5.58976,129.675,7.34062,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.653951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 02:00 am",0,235.288,233.418,0,0,0.891995,0.991241,0,46.3702,0,0,0,0,1.21232,10.3631,4.0665,0,0,993,24.1396,126.661,6.74062,1.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.689996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 03:00 am",0,227.203,225.48,0,0,0.93027,0.991912,0,40.6645,0,0,0,0,1.0824,9.50259,3.72882,0,0,993,40.3215,120.425,6.51875,2.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.758538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 04:00 am",0,219.752,218.168,0,0,0.965045,0.992654,0,32.9919,0,0,0,0,0.975831,8.6765,3.40466,0,0,993,53.8172,111.888,6.375,2.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.838747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 05:00 am",0,212.866,211.405,0,0,0.988986,0.99365,0,24.1814,0,0,0,0,0.883845,7.94155,3.11626,0,0,993,65.1729,101.857,6.25313,1.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.912253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 06:00 am",0,206.458,205.104,0,0,1.00132,0.996253,0,14.8412,0,0,0,0,0.803779,7.31963,2.87222,0,0,993,75.1518,90.9138,6.40938,1.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.966639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 07:00 am",0,206.527,207.017,45.7982,0.477631,1.00321,0.998671,0.623467,5.36908,0.0220309,-77.21,4.07792,17.9712,0.796957,7.34785,2.8833,18.0504,0,993,84.4951,79.9409,7.12813,0.9,8.3,46,-355.488,0,0,-0.3703,0,0,0,0.995613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 08:00 am",439.578,293,393,694.568,1,1.00253,0.999092,1,3.67572,0.694491,-68.6348,207.628,272.549,4.69265,33.7998,13.263,273.11,107.372,993,93.9461,68.361,8.44687,0.8,10.4,696,29707.4,33.506,33.506,30.9453,0,0,87.3976,0.997943,2.5607,0.213457,1.05411,0,0.2893,0.104378,0.89946,0,2.5607,0
"Apr 17, 09:00 am",946.849,293,393,835.118,1,1.0029,0.996976,1,12.0709,0.690161,-56.3837,249.207,327.7,4.59144,33.9868,13.3364,335.11,231.279,993,104.402,56.8948,9.86094,0.8,12.4,854,49843.5,55.4094,55.4094,51.9203,0,91.2904,139.989,0.97789,3.48904,0.862424,1.33347,0,0.2893,0.104378,0.89946,0,3.48904,0
"Apr 17, 10:00 am",939.378,293,393,835.176,1,0.996842,0.995043,1,19.3172,0.66073,-43.0246,247.239,327.723,4.49675,33.8634,13.288,347.274,229.454,993,117.191,46.0209,9.76875,0.5,14.3,885,49855.4,55.4094,55.4094,51.9328,0,89.4654,139.989,0.943702,3.47661,0.849997,1.33347,0,0.2893,0.104378,0.89946,0,3.47661,0
"Apr 17, 11:00 am",463.258,293,393,446.238,1,0.987518,0.993433,1,24.9078,0.586118,-28.246,130.654,175.104,4.45239,33.2433,13.0447,193.061,113.156,993,134.456,36.5601,10.2,0.8,15.2,492,39828.4,44.2066,44.2066,41.4879,0,0,113.156,0.906987,2.71868,0.234955,1.19059,0,0.2893,0.104378,0.89946,0,2.71868,0
