"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 17, 12:00 pm",858.364,293,393,782.865,1,0.979579,0.993047,1,28.2836,0.601031,-12.0516,227.283,307.196,4.37917,33.736,13.238,348.844,209.666,993,158.792,30.0876,11.3094,0.7,16.7,889,49979.5,55.4094,55.4094,52.062,0,69.6769,139.989,0.880613,3.34737,0.720755,1.33347,0,0.2893,0.104378,0.89946,0,3.34737,0
"Apr 17, 01:00 pm",845.561,293,393,773.164,1,0.977966,0.992999,1,28.8827,0.596089,4.97178,224.086,303.389,4.32122,33.7069,13.2266,346.489,206.538,993,188.928,28.8057,11.65,0.8,17.9,883,49998.2,55.4094,55.4094,52.0815,0,66.5495,139.989,0.87561,3.32786,0.701252,1.33347,0,0.2893,0.104378,0.89946,0,3.32786,0
"Apr 17, 02:00 pm",859.411,293,393,779.919,1,0.98385,0.993182,1,26.5681,0.613496,21.6053,227.446,306.04,4.27335,33.7692,13.251,342.173,209.922,993,216.365,33.3326,11.7906,1.2,18.9,872,49978,55.4094,55.4094,52.0604,0,69.9326,139.989,0.894403,3.34897,0.722361,1.33347,0,0.2893,0.104378,0.89946,0,3.34897,0
"Apr 17, 03:00 pm",706.226,293,393,644.316,1,0.993228,0.99434,1,21.8117,0.633449,36.9727,189.913,252.83,4.26382,33.498,13.1446,272.326,172.504,993,236.359,41.7751,11.7953,0.9,19.1,694,50186.4,55.4094,55.4094,52.2775,0,32.5154,139.989,0.92841,3.13191,0.505297,1.33347,0,0.2893,0.104378,0.89946,0,3.13191,0
"Apr 17, 04:00 pm",0,324.384,320.073,8.68604,1,1.00107,0.996164,1,15.1784,0,50.8807,2.58516,3.4084,3.39853,26.1133,10.2469,3.5316,0,993,250.727,52.1776,11.3031,1,18.1,9,-355.488,0,0,-0.3703,0,0,0,0.965115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 05:00 pm",73.7665,293,393,162.71,1,1.0036,0.998216,1,7.19113,0.488736,63.5307,48.6487,63.8474,4.35012,32.7387,12.8467,64.3536,18.0184,993,261.977,63.4519,10.8937,0.9,17.3,164,-369.122,0,0,-0.384502,18.0184,0,0,0.992134,0.384502,-0.00917622,0,0,0.2893,0.104378,0,0,0,0.384502
"Apr 17, 06:00 pm",0,324.265,319.926,3.99828,0.90393,1.00133,0.999586,0.739215,1.67806,0,74.7829,0.798083,1.56893,3.47858,26.128,10.2526,1.5696,0,993,271.739,75.0182,10.2188,1,16,4,-355.488,0,0,-0.3703,0,0,0,0.999571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 07:00 pm",0,306.267,302.563,3.92607,0,1.00327,0.997243,0,11.0329,0,0,0,1.54059,2.84864,21.9536,8.61461,1.5696,0,993,281.049,86.3982,9.83906,0.8,14.8,4,-355.488,0,0,-0.3703,0,0,0,0.981518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 08:00 pm",0,290.777,287.555,0,0,0.99527,0.99472,0,20.4745,0,0,0,0,2.38349,18.839,7.39244,0,0,993,290.69,97.2229,9.61563,1.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.936828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 09:00 pm",0,277.275,274.444,0,0,0.975997,0.992943,0,29.5834,0,0,0,0,2.02968,16.3428,6.41291,0,0,993,301.391,107.659,8.72812,0.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.869638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 10:00 pm",0,265.307,262.78,0,0,0.945075,0.992206,0,37.8125,0,0,0,0,1.75711,14.4334,5.66367,0,0,993,313.905,116.861,7.68437,1.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.790021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 11:00 pm",0,254.662,252.405,0,0,0.905148,0.991461,0,44.6195,0,0,0,0,1.54528,12.7192,4.991,0,0,993,328.909,124.119,7.20469,0.3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.711787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 12:00 am",0,245.072,243.031,0,0,0.871556,0.990916,0,48.7684,0,0,0,0,1.37331,11.3752,4.46364,0,0,993,346.525,128.535,6.825,0.1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.659105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 01:00 am",0,236.31,234.441,0,0,0.86453,0.990808,0,49.5173,0,0,0,0,1.23237,10.3214,4.05011,0,0,993,5.62875,129.321,5.85938,0.2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.649219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 02:00 am",0,228.229,226.505,0,0,0.889384,0.991198,0,46.6969,0,0,0,0,1.11526,9.43998,3.70425,0,0,993,24.0657,126.311,5.20625,0.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.685858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 03:00 am",0,220.762,219.172,0,0,0.928627,0.991881,0,40.9533,0,0,0,0,1.01141,8.63743,3.38933,0,0,993,40.1705,120.095,4.81875,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.755244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 04:00 am",0,213.805,212.327,0,0,0.964116,0.992632,0,33.2501,0,0,0,0,0.921999,7.97621,3.12986,0,0,993,53.6239,111.581,3.88438,0.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.836286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 05:00 am",0,207.299,205.923,0,0,0.988511,0.993579,0,24.4208,0,0,0,0,0.843459,7.38212,2.89674,0,0,993,64.9571,101.572,3.54063,0.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.910534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 06:00 am",0,201.207,199.925,0,0,1.00115,0.996191,0,15.0734,0,0,0,0,0.770714,6.84013,2.68407,0,0,993,74.9216,90.644,3.85313,0.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.965593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 07:00 am",0,195.508,194.316,0,0.501789,1.00328,0.998613,0.630027,5.6036,0,-77.0731,0,0,0.708705,6.31372,2.47751,0,0,993,84.2517,79.6819,4.24375,0.2,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.995221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 08:00 am",0,204.689,211.07,35.9356,1,1.0024,0.999153,1,3.42817,0.493734,-68.3684,10.7416,14.1011,0.852574,7.42697,2.91434,14.1264,0,993,93.6872,68.1012,4.5875,0.1,4.9,36,-355.488,0,0,-0.3703,0,0,0,0.998211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 09:00 am",300.825,293,393,580.462,1,1.00301,0.997045,1,11.8028,0.66683,-56.1318,173.246,227.773,4.85269,33.7066,13.2265,232.693,73.4803,993,104.126,56.6265,6.20625,0.9,7.3,593,16736.9,19.2548,19.2548,17.4342,0,0,53.5056,0.978857,1.82056,0.104809,0.872344,0,0.2893,0.104378,0.44973,0,1.82056,0
"Apr 18, 10:00 am",664.602,293,393,608.834,1,0.997215,0.995125,1,19.0219,0.642397,-42.7966,180.317,238.906,4.74386,33.7301,13.2357,252.706,162.337,993,116.905,45.7327,6.74375,1.1,9.4,644,50237,55.4094,55.4094,52.3302,0,22.3482,139.989,0.945394,3.07916,0.452546,1.33347,0,0.2893,0.104378,0.89946,0,3.07916,0
"Apr 18, 11:00 am",774.179,293,393,706.578,1,0.988186,0.993531,1,24.5821,0.620223,-28.0594,207.039,277.261,4.63679,33.8918,13.2991,304.895,189.103,993,134.202,36.2399,8.14063,1.5,11.5,777,50098.2,55.4094,55.4094,52.1856,0,49.1137,139.989,0.909366,3.22375,0.597137,1.33347,0,0.2893,0.104378,0.89946,0,3.22375,0
"Apr 18, 12:00 pm",629.249,293,393,590.181,1,0.980496,0.993075,1,27.932,0.586372,-11.9299,171.508,231.587,4.56138,33.7531,13.2447,262.123,153.702,993,158.7,29.7369,8.85938,2.3,13,668,50278,55.4094,55.4094,52.3729,0,13.7128,139.989,0.883504,3.03644,0.409832,1.33347,0,0.2893,0.104378,0.89946,0,3.03644,0
"Apr 18, 01:00 pm",489.038,293,393,472.723,1,0.978956,0.993029,1,28.518,0.565832,5.01254,137.152,185.496,4.5116,33.6061,13.187,211.111,119.453,993,189.135,28.4663,9.625,3,14,538,42283,46.8212,46.8212,44.0448,0,0,119.453,0.878667,2.77641,0.259338,1.22394,0,0.2893,0.104378,0.89946,0,2.77641,0
"Apr 18, 02:00 pm",811.586,293,393,740.201,1,0.984688,0.993209,1,26.2059,0.612362,21.5679,216.053,290.455,4.46714,34.0111,13.346,323.73,198.24,993,216.755,33.0509,10.1344,2.8,14.9,825,50046.8,55.4094,55.4094,52.132,0,58.2508,139.989,0.897213,3.27733,0.650722,1.33347,0,0.2893,0.104378,0.89946,0,3.27733,0
"Apr 18, 03:00 pm",293.602,293,393,302.463,1,0.993785,0.99444,1,21.4626,0.562345,36.8758,89.2103,118.687,4.47207,33.1863,13.0223,127.53,71.7159,993,236.768,41.5495,9.95625,1.9,14.8,325,23582.5,26.9284,26.9284,24.5651,0,0,71.7159,0.930656,2.36332,0.0999632,0.970217,0,0.2893,0.104378,0.89946,0,2.36332,0
"Apr 18, 04:00 pm",359.322,293,393,353.783,1,1.00132,0.996252,1,14.8453,0.611124,50.7444,105.329,138.825,4.5017,33.2801,13.0591,143.618,87.7687,993,251.104,51.9871,9.59062,1.8,14.2,366,29918.1,33.6609,33.6609,31.1647,0,0,87.7687,0.966621,2.49623,0.147007,1.05609,0,0.2893,0.104378,0.89946,0,2.49623,0
"Apr 18, 05:00 pm",457.728,293,393,432.867,1,1.00356,0.998296,1,6.87249,0.653504,63.3691,129.428,169.857,4.5265,33.3731,13.0956,171.086,111.806,993,262.321,63.2785,9.325,1.4,13.7,436,39302.5,43.6466,43.6466,40.9401,0,0,111.806,0.992815,2.70644,0.229857,1.18345,0,0.2893,0.104378,0.89946,0,2.70644,0
"Apr 18, 06:00 pm",450.267,293,393,625.624,0.919851,1.00154,0.99951,0.743265,1.98632,0.447737,74.6974,127.792,245.495,4.56138,33.759,13.247,245.642,109.983,993,272.059,74.8488,8.85938,1.7,13,626,38593.1,42.8911,42.8911,40.2011,0,0,109.983,0.999399,2.69,0.223054,1.17381,0,0.2893,0.104378,0.89946,0,2.69,0
"Apr 18, 07:00 pm",0,323.942,319.528,64.7124,0,1.00317,0.997165,0,11.3361,0,0,0,25.3932,3.63888,26.311,10.3244,25.8984,0,993,281.355,86.2286,8.3625,1.5,11.8,66,-355.488,0,0,-0.3703,0,0,0,0.980491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 08:00 pm",0,305.754,302.014,0,0,0.994826,0.994634,0,20.779,0,0,0,0,2.97331,21.8992,8.59326,0,0,993,290.988,97.029,8.37813,0.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.934956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 09:00 pm",0,290.136,286.889,0,0,0.975087,0.992917,0,29.8964,0,0,0,0,2.48214,18.7667,7.36405,0,0,993,301.68,107.439,8.00313,0.8,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.866928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 10:00 pm",0,276.523,273.669,0,0,0.943492,0.992173,0,38.1414,0,0,0,0,2.11084,16.2897,6.39206,0,0,993,314.179,116.606,7.1375,0.8,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.786489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 11:00 pm",0,264.526,261.995,0,0,0.902641,0.991418,0,44.9678,0,0,0,0,1.82402,14.2739,5.60109,0,0,993,329.142,123.824,6.68437,0.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.707505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 12:00 am",0,253.803,251.529,0,0,0.868202,0.990864,0,49.1302,0,0,0,0,1.5969,12.6943,4.98123,0,0,993,346.677,128.203,5.84062,0.4,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.654342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 01:00 am",0,244.134,242.078,0,0,0.86109,0.990755,0,49.8715,0,0,0,0,1.40633,11.3849,4.46743,0,0,993,5.66537,128.97,5.31875,0.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.644504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 02:00 am",0,235.345,233.473,0,0,0.886744,0.991156,0,47.0206,0,0,0,0,1.2529,10.277,4.03271,0,0,993,23.9916,125.964,4.775,0.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.681735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 03:00 am",0,227.297,225.583,0,0,0.926972,0.99185,0,41.2396,0,0,0,0,1.11976,9.34825,3.66825,0,0,993,40.0206,119.768,4.7875,0.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.75196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 04:00 am",0,219.84,218.253,0,0,0.963181,0.992609,0,33.506,0,0,0,0,1.01109,8.60617,3.37706,0,0,993,53.4319,111.278,4.62187,0.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.833828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 05:00 am",0,212.921,211.453,0,0,0.988031,0.993508,0,24.6584,0,0,0,0,0.915414,7.91192,3.10464,0,0,993,64.7427,101.289,4.42188,0.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.908812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 06:00 am",0,206.429,205.057,0,0,1.00097,0.99613,0,15.3041,0,0,0,0,0.832605,7.37238,2.89292,0,0,993,74.6926,90.3774,4.36094,1.4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.964539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 07:00 am",0,200.372,199.099,32.8289,0.52572,1.00334,0.998554,0.636492,5.83704,0,-76.9381,3.2847,12.8821,0.754505,6.80846,2.67164,12.9492,0,993,84.009,79.4261,4.96094,1,5,33,-355.488,0,0,-0.3703,0,0,0,0.994815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 08:00 am",0,232.819,255.206,102.841,1,1.00227,0.999214,1,3.18191,0.611778,-68.1056,30.7384,40.3549,1.41883,11.7055,4.59322,40.4172,0,993,93.4287,67.8451,5.93125,1.1,6.4,103,-355.488,0,0,-0.3703,0,0,0,0.998458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 09:00 am",0,261.497,274.043,72.5051,1,1.0031,0.997114,1,11.5362,0.471533,-55.8838,21.6436,28.451,1.94568,15.3052,6.00576,29.0376,0,993,103.849,56.3621,6.32813,2.1,7.5,74,-355.488,0,0,-0.3703,0,0,0,0.979798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 10:00 am",0,291.065,308.583,103.229,1,0.997575,0.995206,1,18.7284,0.45079,-42.5726,30.5865,40.5069,2.9031,21.4127,8.40235,42.7716,0,993,116.617,45.4486,6.37344,2.1,8.6,109,-355.488,0,0,-0.3703,0,0,0,0.947051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 11:00 am",0,286.453,283.289,6.3819,1,0.988834,0.993627,1,24.2586,0,-27.8767,1.87141,2.50426,2.39906,18.2209,7.14989,2.7468,0,993,133.944,35.9238,6.45625,1.8,8.8,7,-355.488,0,0,-0.3703,0,0,0,0.9117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 12:00 pm",135.494,293,393,301.356,1,0.981384,0.993103,1,27.583,0.523843,-11.8114,87.6565,118.252,4.69265,33.3201,13.0748,133.416,33.0962,993,158.604,29.3896,7.19687,2.1,10.4,340,-391.344,0,0,-0.40765,13.1215,0,0,0.886341,0.40765,0.0139715,0,0,0.2893,0.104378,0,0,0,0.40765
"Apr 19, 01:00 pm",125.958,293,393,166.634,1,0.979913,0.993057,1,28.1565,0.414851,5.05115,48.3946,65.3872,4.64185,33.0935,12.9859,74.1636,30.7669,993,189.342,28.1299,7.80625,2.3,11.4,189,7889.54,9.82375,9.82375,8.21827,0,0,30.7669,0.881662,1.60548,0.0100132,0.752057,0,0.2893,0.104378,0.44973,0,1.60548,0
"Apr 19, 02:00 pm",0,323.824,319.382,21.5991,1,0.985497,0.993237,1,25.8471,0,21.5296,6.30978,8.47547,3.65456,26.4872,10.3936,9.4176,0,993,217.146,32.7723,9.19063,4.1,11.3,24,-355.488,0,0,-0.3703,0,0,0,0.89996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 03:00 pm",0,305.465,301.688,19.5898,1,0.994319,0.994538,1,21.1171,0,36.779,5.7816,7.68703,2.94757,22.2439,8.72852,8.2404,0,993,237.176,41.3265,9.48125,4.4,11.2,21,-355.488,0,0,-0.3703,0,0,0,0.932846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 04:00 pm",186.373,293,393,297.2,1,1.00155,0.996339,1,14.5158,0.587293,50.6085,88.5118,116.621,4.64185,33.4369,13.1206,120.467,45.5239,993,251.478,51.7986,8.19687,3.4,11.4,307,5874.7,7.72564,7.72564,6.11948,0,0,25.5492,0.968079,1.60616,0.0374523,0.725297,0,0.2893,0.104378,0.44973,0,1.60616,0
"Apr 19, 05:00 pm",0,293,393,44.7056,1,1.0035,0.998374,1,6.55731,0,63.2081,13.3674,17.5425,4.67737,33.0929,12.9857,17.658,0,993,262.662,63.1065,9.05937,4.1,10.7,45,-355.488,0,0,-0.3703,0,0,0,0.993458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 06:00 pm",0,323.74,319.279,0.9992,0.935778,1.00174,0.999434,0.74729,2.29136,0,74.6125,0.208784,0.392086,3.72343,26.4644,10.3846,0.3924,0,993,272.376,74.6802,8.35,3.9,9.6,1,-355.488,0,0,-0.3703,0,0,0,0.9992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 07:00 pm",0,305.29,301.495,0,0,1.00307,0.997088,0,11.6357,0,0,0,0,3.0325,22.1699,8.69947,0,0,993,281.657,86.0591,7.45,3.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.97945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 08:00 pm",0,289.57,286.306,0,0,0.994376,0.994549,0,21.0799,0,0,0,0,2.50853,18.8168,7.38372,0,0,993,291.281,96.8355,6.8375,1.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.93308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 09:00 pm",0,275.919,273.059,0,0,0.97417,0.992891,0,30.2057,0,0,0,0,2.11907,16.3042,6.39777,0,0,993,301.966,107.219,6.31563,1.6,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.864224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 10:00 pm",0,263.883,261.344,0,0,0.941897,0.992141,0,38.4665,0,0,0,0,1.82283,14.3232,5.62043,0,0,993,314.448,116.352,5.77187,1.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.782972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 11:00 pm",0,253.135,250.857,0,0,0.900107,0.991375,0,45.3124,0,0,0,0,1.59982,12.7042,4.98514,0,0,993,329.371,123.53,4.80625,1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.703241,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 12:00 am",0,243.453,241.394,0,0,0.864805,0.990812,0,49.4886,0,0,0,0,1.39663,11.412,4.47806,0,0,993,346.824,127.874,4.57188,1.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.649599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 01:00 am",0,234.665,232.793,0,0,0.857606,0.990703,0,50.2226,0,0,0,0,1.23513,10.3013,4.04222,0,0,993,5.69962,128.622,4.7625,1.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.639807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 02:00 am",0,226.632,224.921,0,0,0.884077,0.991113,0,47.3414,0,0,0,0,1.10722,9.3399,3.66497,0,0,993,23.9172,125.62,4.18437,0.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.677629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 03:00 am",0,219.206,217.627,0,0,0.925304,0.991819,0,41.5231,0,0,0,0,0.995708,8.58134,3.36732,0,0,993,39.8716,119.444,3.85,1.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.748688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 04:00 am",0,212.359,210.908,0,0,0.96224,0.992586,0,33.7597,0,0,0,0,0.902461,7.8218,3.06928,0,0,993,53.2413,110.978,3.88438,0.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.831375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 05:00 am",0,205.963,204.611,0,0,0.987547,0.993438,0,24.8941,0,0,0,0,0.822018,7.25003,2.84491,0,0,993,64.5297,101.011,3.94063,0.6,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.907087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 06:00 am",0,199.95,198.686,0,0,1.00079,0.996069,0,15.5333,0,0,0,0,0.752062,6.75062,2.64894,0,0,993,74.4647,90.1142,3.70625,0.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.963475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 07:00 am",0,194.302,193.122,0,0.549415,1.0034,0.998496,0.642859,6.06937,0,-76.8051,0,0,0.689136,6.26842,2.45973,0,0,993,83.7673,79.1738,4.00625,0.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.994395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 08:00 am",0,188.975,187.87,0.998686,1,1.00213,0.999274,1,2.937,0,-67.8464,0.298477,0.391885,0.632291,5.84834,2.29489,0.3924,0,993,93.1706,67.5927,4.29375,0.9,5.7,1,-355.488,0,0,-0.3703,0,0,0,0.998686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 09:00 am",0,200.622,208.516,41.19,1,1.00319,0.997182,1,11.2711,0.526696,-55.6397,12.2976,16.1629,0.78537,7.21683,2.83189,16.4808,0,993,103.573,56.1016,5.61562,1.4,7.1,42,-355.488,0,0,-0.3703,0,0,0,0.980713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 10:00 am",0,235.087,255.852,97.7134,1,0.997921,0.995286,1,18.4367,0.566837,-42.3527,28.9647,38.3427,1.39979,11.8627,4.65492,40.4172,0,993,116.328,45.1687,7.2375,1.4,8.8,103,-355.488,0,0,-0.3703,0,0,0,0.948674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 11:00 am",0,237.593,235.693,4.56994,1,0.989461,0.993722,1,23.9375,0,-27.6979,1.34105,1.79325,1.22102,10.6042,4.16108,1.962,0,993,133.683,35.6118,7.8375,1.6,9.4,5,-355.488,0,0,-0.3703,0,0,0,0.913989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 12:00 pm",0,265.076,285.481,106.695,1,0.982245,0.99313,1,27.237,0.477249,-11.6962,31.0627,41.8669,2.06695,16.6235,6.52306,47.088,0,993,158.504,29.0459,6.98438,2.8,10.5,120,-355.488,0,0,-0.3703,0,0,0,0.889121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 01:00 pm",187.543,293,393,365.337,1,0.980839,0.993086,1,27.7983,0.545683,5.08758,106.206,143.358,4.60149,33.5641,13.1706,162.061,45.8096,993,189.548,27.7966,7.74687,3.9,12.2,413,5982.1,7.83955,7.83955,6.23136,0,0,25.8349,0.884594,1.6082,0.0380387,0.72675,0,0.2893,0.104378,0.44973,0,1.6082,0
"Apr 20, 02:00 pm",162.337,293,393,195.874,1,0.986278,0.993264,1,25.492,0.465677,21.4905,57.268,76.861,4.57138,33.241,13.0438,85.1508,39.6528,993,217.536,32.4968,8.03438,3.6,12.8,217,11327,13.4667,13.4667,11.7989,0,0,39.6528,0.902645,1.66779,0.0258638,0.798521,0,0.2893,0.104378,0.44973,0,1.66779,0
"Apr 20, 03:00 pm",80.5775,293,393,126.222,1,0.994832,0.994635,1,20.7752,0.371542,36.6822,37.2753,49.5296,4.5814,33.1595,13.0118,52.974,19.682,993,237.582,41.106,9.475,3.9,12.6,135,-371.298,0,0,-0.386769,19.682,0,0,0.93498,0.386769,-0.00690947,0,0,0.2893,0.104378,0,0,0,0.386769
"Apr 20, 04:00 pm",0,323.902,319.478,14.5423,1,1.00177,0.996424,1,14.1898,0,50.473,4.3323,5.70641,3.59478,26.4965,10.3972,5.886,0,993,251.85,51.6119,8.26875,4.6,12.8,15,-355.488,0,0,-0.3703,0,0,0,0.969489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 05:00 pm",379.794,293,393,415.519,1,1.00344,0.998452,1,6.2457,0.649584,63.0477,124.246,163.05,4.56138,33.4796,13.1374,164.023,92.7693,993,263,62.9357,8.46875,2.3,13,418,23952.3,27.3825,27.3825,24.9503,0,0,72.7946,0.994065,2.43216,0.163017,0.976008,0,0.2893,0.104378,0.89946,0,2.43216,0
"Apr 20, 06:00 pm",192.652,293,393,302.69,0.951711,1.00193,0.99936,0.751291,2.59308,0.395784,74.5281,64.6757,118.775,4.5814,33.2229,13.0367,118.897,47.0577,993,272.69,74.5125,7.75625,1.7,12.6,303,14234.4,16.5494,16.5494,14.8275,0,0,47.0577,0.998976,1.72187,0.0406258,0.837838,0,0.2893,0.104378,0.44973,0,1.72187,0
"Apr 20, 07:00 pm",0,323.928,319.511,6.84876,0,1.00296,0.997012,0,11.9317,0,0,0,2.68745,3.63824,26.3372,10.3347,2.7468,0,993,281.956,85.8898,7.425,2.5,11.8,7,-355.488,0,0,-0.3703,0,0,0,0.978395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 08:00 pm",0,305.641,301.878,0,0,0.993919,0.994465,0,21.377,0,0,0,0,2.97242,22.0774,8.66319,0,0,993,291.571,96.6426,7.34062,2.1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.931202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 09:00 pm",0,289.894,286.62,0,0,0.973246,0.992866,0,30.5112,0,0,0,0,2.48038,18.9729,7.44498,0,0,993,302.247,107,6.7875,3.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.86153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 10:00 pm",0,276.149,273.268,0,0,0.940289,0.992108,0,38.7879,0,0,0,0,2.10272,16.5079,6.47769,0,0,993,314.712,116.099,6.17813,3.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.77947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 11:00 pm",0,263.972,261.403,0,0,0.897549,0.991333,0,45.6533,0,0,0,0,1.81468,14.568,5.71648,0,0,993,329.594,123.238,5.54688,4.7,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.698998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 12:00 am",0,253.056,250.742,0,0,0.861366,0.99076,0,49.8435,0,0,0,0,1.58642,12.9965,5.09984,0,0,993,346.968,127.547,5.07188,5.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.644878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 01:00 am",0,243.206,241.113,0,0,0.854077,0.99065,0,50.5704,0,0,0,0,1.40135,11.6426,4.56857,0,0,993,5.73147,128.277,4.30625,5.2,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.63513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 02:00 am",0,234.249,232.343,0,0,0.881383,0.99107,0,47.6591,0,0,0,0,1.25266,10.4961,4.11866,0,0,993,23.8426,125.28,3.51875,4.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.673541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 03:00 am",0,226.002,224.247,0,0,0.923624,0.991788,0,41.804,0,0,0,0,1.12115,9.60804,3.7702,0,0,993,39.7237,119.123,2.99688,5.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.74543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 04:00 am",0,218.402,216.788,0,0,0.961292,0.992564,0,34.0112,0,0,0,0,1.01336,8.76102,3.43783,0,0,993,53.0521,110.682,2.475,4.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.828928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 05:00 am",0,211.364,209.874,0,0,0.987057,0.993367,0,25.128,0,0,0,0,0.918617,8.03217,3.15182,0,0,993,64.318,100.735,2.46563,4.1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.905362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 06:00 am",0,204.79,203.404,0,0,1.0006,0.996009,0,15.7609,0,0,0,0,0.834529,7.43871,2.91895,0,0,993,74.2381,89.7539,2.56094,4.7,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.962404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 07:00 am",0,198.639,197.349,5.96376,0.572863,1.00345,0.998439,0.649125,6.30056,0,-76.6741,0.663115,2.34018,0.757411,6.8942,2.70528,2.3544,0,993,83.5266,78.9249,2.84375,4.9,3,6,-355.488,0,0,-0.3703,0,0,0,0.99396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 08:00 am",25.5362,293,393,373.587,1,1.00199,0.999335,1,2.69348,0.63623,-67.5909,111.645,146.595,4.98458,33.8642,13.2883,146.758,6.23752,993,92.9131,67.3441,4.01875,4.7,4.8,374,-355.671,0,0,-0.37049,0,0,0,0.998895,0.37049,-0.0231883,0,0,0.2893,0.104378,0,0,0,0.37049
"Apr 21, 09:00 am",844.182,293,393,751.907,1,1.00327,0.997249,1,11.0076,0.686016,-55.3996,224.522,295.048,4.85269,34.3208,13.4675,300.578,206.202,993,103.296,55.8452,5.26875,3.4,7.3,766,50000.2,55.4094,55.4094,52.0836,0,52.4755,139.989,0.981602,3.32578,0.699167,1.33347,0,0.2893,0.104378,0.89946,0,3.32578,0
"Apr 21, 10:00 am",287.486,293,393,297.432,1,0.998254,0.995365,1,18.147,0.57174,-42.1369,88.2027,116.712,4.78511,33.6282,13.1957,122.821,70.2218,993,116.037,44.893,5.31875,4.7,8.6,313,23421.8,26.2993,26.2993,24.3978,0,0,70.2218,0.950261,1.90152,0.0959223,0.962192,0,0.2893,0.104378,0.44973,0,1.90152,0
"Apr 21, 11:00 am",402.109,293,393,395.812,1,0.990068,0.993816,1,23.6188,0.579411,-27.5231,116.233,155.317,4.71821,33.8821,13.2953,169.517,98.2199,993,133.419,35.304,5.8375,6.4,9.9,432,34009.8,38.0128,38.0128,35.4269,0,0,98.2199,0.916231,2.58593,0.181202,1.11159,0,0.2893,0.104378,0.89946,0,2.58593,0
"Apr 21, 12:00 pm",181.487,293,393,213.151,1,0.983078,0.993156,1,26.8939,0.472689,-11.5843,62.1104,83.6405,4.6672,33.4168,13.1128,93.7836,44.3304,993,158.4,28.7058,6.68125,4.7,10.9,239,13160.2,15.4103,15.4103,13.7085,0,0,44.3304,0.891846,1.70174,0.0350247,0.82331,0,0.2893,0.104378,0.44973,0,1.70174,0
"Apr 21, 01:00 pm",601.148,293,393,566.203,1,0.981734,0.993114,1,27.4436,0.586527,5.12182,164.754,222.178,4.60652,33.9186,13.3096,250.351,146.838,993,189.754,27.4665,7.17813,4.1,12.1,638,50309.3,55.4094,55.4094,52.4055,0,6.84862,139.989,0.887465,3.00386,0.377249,1.33347,0,0.2893,0.104378,0.89946,0,3.00386,0
"Apr 21, 02:00 pm",921.94,293,393,831.036,1,0.98703,0.993363,1,25.1406,0.625154,21.4503,243.181,326.099,4.54641,34.2495,13.4395,360.223,225.195,993,217.927,32.2243,7.675,3.2,13.3,918,49883,55.4094,55.4094,51.9614,0,85.2061,139.989,0.905268,3.44794,0.821327,1.33347,0,0.2893,0.104378,0.89946,0,3.44794,0
"Apr 21, 03:00 pm",897.919,293,393,803.058,1,0.995324,0.99473,1,20.437,0.652204,36.5854,237.294,315.12,4.5017,34.3147,13.4651,336.287,219.328,993,237.986,40.8881,8.18437,4.6,14.2,857,49920.1,55.4094,55.4094,52.0002,0,79.3386,139.989,0.937057,3.40921,0.782597,1.33347,0,0.2893,0.104378,0.89946,0,3.40921,0
"Apr 21, 04:00 pm",723.94,293,393,653.384,1,1.00198,0.996509,1,13.8675,0.669599,50.338,194.705,256.388,4.49675,34.0915,13.3775,264.085,176.831,993,252.22,51.427,8.12813,4.9,14.3,673,50164,55.4094,55.4094,52.2542,0,36.8422,139.989,0.970852,3.15517,0.528554,1.33347,0,0.2893,0.104378,0.89946,0,3.15517,0
"Apr 21, 05:00 pm",445.845,293,393,423.714,1,1.00337,0.998529,1,5.93778,0.651481,62.8878,126.697,166.266,4.5265,33.8102,13.2671,167.162,108.903,993,263.335,62.7661,7.91875,6.1,13.7,426,38172.7,42.4435,42.4435,39.7632,0,0,108.903,0.994635,2.6803,0.219063,1.1681,0,0.2893,0.104378,0.89946,0,2.6803,0
"Apr 21, 06:00 pm",342.039,293,393,464.408,0.967648,1.00211,0.999286,0.755266,2.89137,0.457878,74.4442,101.436,182.234,4.57138,33.9385,13.3175,182.466,83.5471,993,273.001,74.3457,7.72188,6.6,12.8,465,28257.9,31.896,31.896,29.4353,0,0,83.5471,0.998727,2.46071,0.133992,1.03358,0,0.2893,0.104378,0.89946,0,2.46071,0
"Apr 21, 07:00 pm",0,323.554,319.049,326.428,0,1.00284,0.996936,0,12.2238,0,0,0,128.09,3.63342,27.0346,10.6084,131.062,0,993,282.251,85.7208,7.28125,6.6,11.5,334,-355.488,0,0,-0.3703,0,0,0,0.977328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 08:00 pm",0,305.119,301.331,0,0,0.993456,0.994381,0,21.6702,0,0,0,0,2.96388,22.2747,8.74061,0,0,993,291.857,96.4503,7.19687,6.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.929325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 09:00 pm",0,289.353,286.076,0,0,0.972316,0.992841,0,30.8127,0,0,0,0,2.47585,18.9837,7.44919,0,0,993,302.524,106.782,6.23125,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.858846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 10:00 pm",0,275.626,272.749,0,0,0.938671,0.992076,0,39.1053,0,0,0,0,2.10215,16.4621,6.45973,0,0,993,314.971,115.847,5.52188,4.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.775988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 11:00 pm",0,263.516,260.962,0,0,0.894968,0.99129,0,45.9903,0,0,0,0,1.81596,14.4432,5.6675,0,0,993,329.811,122.948,4.57813,3.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.69478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 12:00 am",0,252.675,250.377,0,0,0.857885,0.990707,0,50.1947,0,0,0,0,1.58927,12.8645,5.04803,0,0,993,347.106,127.223,3.94688,3.9,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.640181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 01:00 am",0,242.932,240.863,0,0,0.850506,0.990597,0,50.9147,0,0,0,0,1.40213,11.468,4.50005,0,0,993,5.76092,127.936,3.69375,2.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.630477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 02:00 am",0,234.083,232.2,0,0,0.878664,0.991027,0,47.9736,0,0,0,0,1.24984,10.3407,4.05768,0,0,993,23.7677,124.944,3.3625,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.669473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 03:00 am",0,225.915,224.176,0,0,0.921933,0.991757,0,42.0821,0,0,0,0,1.11655,9.50697,3.73053,0,0,993,39.5766,118.807,3.11875,3.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.742185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 04:00 am",0,218.34,216.73,0,0,0.960338,0.992541,0,34.2604,0,0,0,0,1.00795,8.7463,3.43205,0,0,993,52.8643,110.388,2.54063,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.826487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 05:00 am",0,211.341,209.86,0,0,0.986563,0.993297,0,25.36,0,0,0,0,0.912888,7.98662,3.13395,0,0,993,64.1078,100.463,2.24062,3.4,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.903635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 06:00 am",0,204.825,203.451,0,0,1.00041,0.995948,0,15.9869,0,0,0,0,0.830062,7.36632,2.89054,0,0,993,74.0128,89.5624,2.375,3.2,3,0,-355.488,0,0,-0.3703,0,0,0,0.961325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 07:00 am",0,247.26,277.018,347.729,0.596057,1.0035,0.998381,0.65529,6.53056,0.23977,-76.5452,40.6113,136.449,1.86938,14.8109,5.81181,137.34,0,993,83.2868,78.6796,3.15938,2.6,4.8,350,-355.488,0,0,-0.3703,0,0,0,0.993511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 08:00 am",603.039,293,393,723.337,1,1.00184,0.999395,1,2.45142,0.696249,-67.3392,216.147,283.838,4.87363,34.3288,13.4706,284.098,147.3,993,92.6562,67.0994,4.86875,3.9,6.9,724,45281.9,50.107,50.107,47.1686,0,0,127.325,0.999085,2.93839,0.379404,1.26585,0,0.2893,0.104378,0.89946,0,2.93839,0
"Apr 22, 09:00 am",922.416,293,393,815.446,1,1.00335,0.997316,1,10.7457,0.691793,-55.1636,243.529,319.981,4.7593,34.2967,13.458,325.692,225.311,993,103.019,55.593,6.20938,2.6,9.1,830,49882.2,55.4094,55.4094,51.9607,0,85.3224,139.989,0.982464,3.44872,0.822103,1.33347,0,0.2893,0.104378,0.89946,0,3.44872,0
"Apr 22, 10:00 am",906.189,293,393,807.137,1,0.998574,0.995444,1,17.8592,0.665197,-41.9253,239.45,316.721,4.65705,34.2649,13.4455,332.755,221.348,993,115.745,44.6218,6.64688,3,11.1,848,49907.4,55.4094,55.4094,51.9869,0,81.3588,139.989,0.951813,3.42244,0.795832,1.33347,0,0.2893,0.104378,0.89946,0,3.42244,0
"Apr 22, 11:00 am",575.425,293,393,539.117,1,0.990655,0.993909,1,23.3026,0.610208,-27.3523,158.425,211.55,4.58642,33.8531,13.2839,230.339,140.555,993,133.151,35.0006,7.26563,3.9,12.5,587,50336.9,55.4094,55.4094,52.4343,0,0.565549,139.989,0.918428,2.9751,0.348488,1.33347,0,0.2893,0.104378,0.89946,0,2.9751,0
"Apr 22, 12:00 pm",285.45,293,393,299.663,1,0.983884,0.993183,1,26.5538,0.530411,-11.4758,87.3929,117.588,4.53147,33.4782,13.1368,131.454,69.7246,993,158.292,28.3694,7.74063,4.6,13.6,335,23224.6,26.0898,26.0898,24.1923,0,0,69.7246,0.894515,1.89752,0.0945902,0.959521,0,0.2893,0.104378,0.44973,0,1.89752,0
"Apr 22, 01:00 pm",643.682,293,393,600.934,1,0.982598,0.993141,1,27.0924,0.593602,5.15384,175.019,235.807,4.47699,33.9312,13.3146,264.87,157.227,993,189.96,27.1397,8.21562,4.4,14.7,675,50261.5,55.4094,55.4094,52.3557,0,17.2383,139.989,0.890273,3.05365,0.427038,1.33347,0,0.2893,0.104378,0.89946,0,3.05365,0
"Apr 22, 02:00 pm",520.81,293,393,494.767,1,0.987756,0.993468,1,24.793,0.594853,21.4093,144.902,194.146,4.44748,33.7426,13.2406,213.858,127.214,993,218.317,31.955,8.34688,4.4,15.3,545,45322.9,50.0605,50.0605,47.2114,0,0,127.214,0.907829,2.84918,0.290792,1.26525,0,0.2893,0.104378,0.89946,0,2.84918,0
"Apr 22, 03:00 pm",665.075,293,393,609.462,1,0.995794,0.994824,1,20.1027,0.637901,36.4886,180.191,239.153,4.43278,33.9088,13.3058,254.668,162.453,993,238.389,40.6727,8.4125,4.1,15.6,649,50236.4,55.4094,55.4094,52.3296,0,22.4636,139.989,0.939078,3.07974,0.453129,1.33347,0,0.2893,0.104378,0.89946,0,3.07974,0
"Apr 22, 04:00 pm",899.637,293,393,797.179,1,1.00217,0.996592,1,13.5491,0.682937,50.2035,237.621,312.813,4.423,34.2779,13.4506,321.768,219.747,993,252.586,51.244,8.3,4.7,15.8,820,49917.5,55.4094,55.4094,51.9974,0,79.7582,139.989,0.97217,3.41195,0.785337,1.33347,0,0.2893,0.104378,0.89946,0,3.41195,0
"Apr 22, 05:00 pm",756.708,293,393,677.711,1,1.00329,0.998605,1,5.63365,0.691685,62.7285,202.644,265.934,4.44258,34.0632,13.3664,267.224,184.835,993,263.667,62.5979,8.525,4.4,15.4,681,50121.5,55.4094,55.4094,52.2099,0,44.8462,139.989,0.99517,3.19946,0.572848,1.33347,0,0.2893,0.104378,0.89946,0,3.19946,0
"Apr 22, 06:00 pm",231.641,293,393,332.485,0.983589,1.00227,0.999213,0.759215,3.18612,0.43301,74.3607,74.2106,130.467,4.50665,33.4424,13.1228,130.669,56.5811,993,273.308,74.1798,8.00625,3.6,14.1,333,18005.2,20.5494,20.5494,18.7554,0,0,56.5811,0.998454,1.79395,0.061687,0.888856,0,0.2893,0.104378,0.44973,0,1.79395,0
"Apr 22, 07:00 pm",0,323.942,319.528,0.97625,0,1.00271,0.996862,0,12.5121,0,0,0,0.383081,3.60509,26.3959,10.3577,0.3924,0,993,282.543,85.5521,7.67813,3.4,12.6,1,-355.488,0,0,-0.3703,0,0,0,0.97625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 08:00 pm",0,305.651,301.887,0,0,0.992987,0.994298,0,21.9594,0,0,0,0,2.94369,22.1602,8.69564,0,0,993,292.139,96.2586,7.75,3.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.927449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 09:00 pm",0,289.945,286.68,0,0,0.971381,0.992816,0,31.1102,0,0,0,0,2.45677,18.9621,7.44073,0,0,993,302.797,106.565,7.275,3.2,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.856175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 10:00 pm",0,276.293,273.432,0,0,0.937044,0.992044,0,39.4187,0,0,0,0,2.08752,16.3961,6.43382,0,0,993,315.225,115.597,6.72188,2.3,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.772527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 11:00 pm",0,264.244,261.702,0,0,0.892365,0.991247,0,46.3234,0,0,0,0,1.8044,14.3996,5.65042,0,0,993,330.024,122.66,5.93437,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.690587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 12:00 am",0,253.521,251.248,0,0,0.854366,0.990654,0,50.5422,0,0,0,0,1.58167,12.7172,4.99022,0,0,993,347.241,126.901,5.5375,0.9,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.63551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 01:00 am",0,243.869,241.816,0,0,0.846892,0.990544,0,51.2556,0,0,0,0,1.39301,11.3849,4.46744,0,0,993,5.78796,127.598,5.01563,0.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.625848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 02:00 am",0,235.096,233.227,0,0,0.875921,0.990984,0,48.285,0,0,0,0,1.23933,10.2817,4.03455,0,0,993,23.6924,124.611,4.57188,0.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.665426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 03:00 am",0,227.044,225.329,0,0,0.920231,0.991726,0,42.3575,0,0,0,0,1.10902,9.37844,3.6801,0,0,993,39.4304,118.493,3.9375,0.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.738956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 04:00 am",0,219.568,217.978,0,0,0.959379,0.992519,0,34.5073,0,0,0,0,0.999538,8.65729,3.39712,0,0,993,52.6778,110.099,3.6375,1.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.824054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 05:00 am",0,212.619,211.145,0,0,0.986064,0.993256,0,25.5901,0,0,0,0,0.905852,7.97378,3.12891,0,0,993,63.8989,100.195,3.49375,1.8,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.901907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 06:00 am",0,206.116,204.742,0,0,1.00021,0.995889,0,16.2113,0,0,0,0,0.822563,7.4036,2.90517,0,0,993,73.7887,89.3649,3.72813,2.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.960239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 07:00 am",0,215.881,222.837,98.3119,0.618986,1.00354,0.998324,0.66135,6.75935,0.194759,-76.4184,12.0336,38.5776,0.985002,8.87534,3.48268,38.8476,0,993,83.0481,78.4381,4.66875,3.9,6.7,99,-355.488,0,0,-0.3703,0,0,0,0.993049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 08:00 am",0,227.481,233.006,36.9725,1,1.00169,0.999454,1,2.21086,0.408084,-67.0914,11.047,14.508,1.14194,10.1433,3.98022,14.5188,0,993,92.4,66.8587,5.17812,6.1,7.6,37,-355.488,0,0,-0.3703,0,0,0,0.999256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 09:00 am",214.231,293,393,467.068,1,1.00341,0.997383,1,10.4855,0.651458,-54.9317,139.506,183.277,4.71821,34.0533,13.3625,186.39,52.3285,993,102.742,55.3451,6.30625,7,9.9,475,8460.37,10.4686,10.4686,8.81289,0,0,32.3538,0.983301,1.65568,0.0519938,0.760281,0,0.2893,0.104378,0.44973,0,1.65568,0
"Apr 23, 10:00 am",212.949,293,393,235.472,1,0.998882,0.995521,1,17.5736,0.53667,-41.718,69.8837,92.3994,4.62668,33.745,13.2415,96.9228,52.0155,993,115.451,44.355,6.54375,9.2,11.7,247,16194.6,18.6284,18.6284,16.8693,0,0,52.0155,0.95333,1.75906,0.0512987,0.864355,0,0.2893,0.104378,0.44973,0,1.75906,0
"Apr 23, 11:00 am",741.834,293,393,677.546,1,0.991223,0.994,1,22.9891,0.627417,-27.1856,199.236,265.869,4.51656,34.448,13.5174,288.806,181.202,993,132.88,34.7016,7.9625,9.7,13.9,736,50141,55.4094,55.4094,52.2302,0,41.2131,139.989,0.920579,3.17915,0.552538,1.33347,0,0.2893,0.104378,0.89946,0,3.17915,0
"Apr 23, 12:00 pm",691.021,293,393,639.652,1,0.984663,0.993209,1,26.2169,0.603294,-11.3706,186.699,250.999,4.43768,34.331,13.4715,279.781,168.79,993,158.18,28.037,8.46875,9.7,15.5,713,50205.2,55.4094,55.4094,52.297,0,28.8013,139.989,0.897128,3.11233,0.485718,1.33347,0,0.2893,0.104378,0.89946,0,3.11233,0
"Apr 23, 01:00 pm",667.701,293,393,620.648,1,0.983433,0.993168,1,26.7449,0.598032,5.18363,180.919,243.542,4.38888,34.2407,13.4361,272.718,163.094,993,190.164,26.8163,8.84375,9.2,16.5,695,50233.3,55.4094,55.4094,52.3264,0,23.1051,139.989,0.893019,3.08299,0.456381,1.33347,0,0.2893,0.104378,0.89946,0,3.08299,0
"Apr 23, 02:00 pm",881.642,293,393,795.626,1,0.988454,0.993571,1,24.4493,0.627926,21.3673,233.204,312.204,4.33084,34.4571,13.521,342.958,215.352,993,218.707,31.6888,9.34063,8.4,17.7,874,49944.9,55.4094,55.4094,52.0259,0,75.3629,139.989,0.910328,3.38347,0.756858,1.33347,0,0.2893,0.104378,0.89946,0,3.38347,0
"Apr 23, 03:00 pm",880.628,293,393,787.654,1,0.996245,0.994916,1,19.7723,0.654929,36.3917,233.002,309.075,4.30682,34.6353,13.5909,328.439,215.104,993,238.789,40.4598,9.68438,12,18.2,837,49946.4,55.4094,55.4094,52.0275,0,75.1151,139.989,0.941044,3.38188,0.755267,1.33347,0,0.2893,0.104378,0.89946,0,3.38188,0
"Apr 23, 04:00 pm",962.994,293,393,848.841,1,1.00234,0.996674,1,13.2346,0.68744,50.0693,253.085,333.085,4.29724,34.5695,13.5651,342.173,235.223,993,252.949,51.0628,9.57187,8.8,18.4,872,49817.5,55.4094,55.4094,51.8932,0,95.2341,139.989,0.973441,3.51618,0.889571,1.33347,0,0.2893,0.104378,0.89946,0,3.51618,0
"Apr 23, 05:00 pm",820.475,293,393,729.827,1,1.0032,0.99868,1,5.3334,0.696769,62.5697,218.224,286.384,4.32122,34.3832,13.492,287.629,200.411,993,263.996,62.431,9.4625,8.8,17.9,733,50034.2,55.4094,55.4094,52.119,0,60.422,139.989,0.995671,3.29038,0.663771,1.33347,0,0.2893,0.104378,0.89946,0,3.29038,0
"Apr 23, 06:00 pm",300.475,293,393,399.264,0.999531,1.00243,0.999141,0.76314,3.47724,0.467601,74.2778,91.0353,156.671,4.37917,33.7961,13.2616,156.96,73.3946,993,273.612,74.0148,9.12188,7.8,16.7,400,24247.7,27.6349,27.6349,25.258,0,0,73.3946,0.998159,2.37694,0.104572,0.979228,0,0.2893,0.104378,0.89946,0,2.37694,0
"Apr 23, 07:00 pm",0,323.796,319.349,258.418,0,1.00257,0.996788,0,12.7964,0,0,0,101.403,3.48606,26.9662,10.5815,103.986,0,993,282.831,85.3837,8.58125,7.8,15.3,265,-355.488,0,0,-0.3703,0,0,0,0.975163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 08:00 pm",0,305.525,301.769,0,0,0.992514,0.994216,0,22.2446,0,0,0,0,2.85334,22.3217,8.75903,0,0,993,292.417,96.0676,8.275,7,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.925576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 09:00 pm",0,289.797,286.526,0,0,0.970442,0.992791,0,31.4035,0,0,0,0,2.38954,19.1753,7.52438,0,0,993,303.064,106.348,8.025,8.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.853519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 10:00 pm",0,276.056,273.176,0,0,0.935409,0.992011,0,39.7279,0,0,0,0,2.03661,16.6683,6.54063,0,0,993,315.474,115.347,7.07187,8.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.769089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 11:00 pm",0,263.899,261.335,0,0,0.889743,0.991204,0,46.6523,0,0,0,0,1.76615,14.6571,5.75144,0,0,993,330.232,122.373,6.50937,7.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.686424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 12:00 am",0,253.068,250.774,0,0,0.850808,0.990601,0,50.8858,0,0,0,0,1.55155,12.9453,5.07973,0,0,993,347.371,126.583,5.5,5.4,8,0,-355.488,0,0,-0.3703,0,0,0,0.630868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 01:00 am",0,243.289,241.211,0,0,0.843239,0.99049,0,51.5928,0,0,0,0,1.37722,11.604,4.55339,0,0,993,5.81259,127.264,4.5125,4.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.621246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 02:00 am",0,234.359,232.458,0,0,0.873154,0.99094,0,48.593,0,0,0,0,1.23656,10.5067,4.12283,0,0,993,23.6167,124.282,3.89375,4.9,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.661403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 03:00 am",0,226.131,224.38,0,0,0.918519,0.991695,0,42.63,0,0,0,0,1.11014,9.61286,3.77209,0,0,993,39.2851,118.184,3.25,6.1,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.735743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 04:00 am",0,218.534,216.921,0,0,0.958415,0.992497,0,34.7518,0,0,0,0,1.00635,8.77979,3.44519,0,0,993,52.4927,109.813,2.37188,5.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.821629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 05:00 am",0,211.531,210.05,0,0,0.985562,0.993239,0,25.8182,0,0,0,0,0.914114,7.9926,3.13629,0,0,993,63.6915,99.93,2.49688,3.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.90018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 06:00 am",0,205.029,203.658,0,0,1.00001,0.995829,0,16.434,0,0,0,0,0.831358,7.3467,2.88284,0,0,993,73.5659,89.1632,2.55312,2.5,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.959146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 07:00 am",0,241.4,266.801,273.95,0.641642,1.00358,0.998267,0.667304,6.98687,0.259195,-76.2937,35.0716,107.498,1.68515,13.5451,5.3151,108.302,0,993,82.8104,78.2003,3.675,3.4,4.3,276,-355.488,0,0,-0.3703,0,0,0,0.992574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 08:00 am",526.456,293,393,676.599,1,1.00153,0.999513,1,1.97185,0.692075,-66.8475,202.142,265.497,4.91568,34.0805,13.3732,265.655,128.593,993,92.1444,66.622,4.92812,2.1,6.1,677,37986.6,42.3256,42.3256,39.5694,0,0,108.619,0.999408,2.75628,0.296545,1.1666,0,0.2893,0.104378,0.89946,0,2.75628,0
"Apr 24, 09:00 am",904.654,293,393,801.067,1,1.00347,0.997449,1,10.2271,0.691808,-54.704,239.296,314.339,4.82142,34.4073,13.5014,319.414,220.973,993,102.465,55.1015,5.94688,3.6,7.9,814,49909.8,55.4094,55.4094,51.9894,0,80.9838,139.989,0.984112,3.41998,0.793367,1.33347,0,0.2893,0.104378,0.89946,0,3.41998,0
"Apr 24, 10:00 am",804.453,293,393,722.793,1,0.999178,0.995598,1,17.2902,0.661503,-41.515,214.591,283.624,4.72845,34.0599,13.3651,297.047,196.497,993,115.156,44.0929,6.575,2.1,9.7,757,50056.7,55.4094,55.4094,52.1424,0,56.5084,139.989,0.954812,3.26695,0.640337,1.33347,0,0.2893,0.104378,0.89946,0,3.26695,0
"Apr 24, 11:00 am",910.731,293,393,817.498,1,0.991772,0.994091,1,22.6783,0.639858,-27.0229,240.545,320.786,4.64185,34.2649,13.4455,347.666,222.457,993,132.605,34.4072,7.57187,3,11.4,886,49900.4,55.4094,55.4094,51.9796,0,82.4682,139.989,0.922684,3.42976,0.803144,1.33347,0,0.2893,0.104378,0.89946,0,3.42976,0
"Apr 24, 12:00 pm",859.093,293,393,780.027,1,0.985417,0.993234,1,25.8833,0.616805,-11.2688,227.852,306.082,4.57138,34.2415,13.4364,340.211,209.844,993,158.064,27.7085,8.03438,3.9,12.8,867,49978.4,55.4094,55.4094,52.0609,0,69.8548,139.989,0.899685,3.34848,0.721872,1.33347,0,0.2893,0.104378,0.89946,0,3.34848,0
"Apr 24, 01:00 pm",906.272,293,393,820.464,1,0.984239,0.993194,1,26.4011,0.615872,5.21118,239.368,321.95,4.51656,34.3611,13.4833,359.438,221.368,993,190.368,26.4963,8.275,4.9,13.9,916,49907.3,55.4094,55.4094,51.9868,0,81.3789,139.989,0.895703,3.42258,0.795964,1.33347,0,0.2893,0.104378,0.89946,0,3.42258,0
"Apr 24, 02:00 pm",884.455,293,393,797.757,1,0.989127,0.993671,1,24.1097,0.629929,21.3243,234.011,313.04,4.48193,34.3787,13.4902,342.958,216.039,993,219.096,31.4258,8.27188,5.8,14.6,874,49940.6,55.4094,55.4094,52.0215,0,76.0498,139.989,0.912765,3.38789,0.761276,1.33347,0,0.2893,0.104378,0.89946,0,3.38789,0
"Apr 24, 03:00 pm",810.93,293,393,729.847,1,0.996676,0.995007,1,19.4461,0.652183,36.2948,216.015,286.392,4.46714,34.3224,13.4681,303.718,198.079,993,239.186,40.2494,8.41562,6.6,14.9,774,50047.7,55.4094,55.4094,52.133,0,58.0904,139.989,0.942955,3.27637,0.649763,1.33347,0,0.2893,0.104378,0.89946,0,3.27637,0
"Apr 24, 04:00 pm",854.677,293,393,760.241,1,1.00251,0.996755,1,12.924,0.682079,49.9356,226.724,298.318,4.47207,34.3702,13.4868,306.072,208.765,993,253.309,50.8835,8.55,6.4,14.8,780,49984.9,55.4094,55.4094,52.0676,0,68.7763,139.989,0.974667,3.34172,0.715113,1.33347,0,0.2893,0.104378,0.89946,0,3.34172,0
"Apr 24, 05:00 pm",273.907,293,393,282.903,1,1.0031,0.998754,1,5.03715,0.600361,62.4115,84.5883,111.011,4.5017,33.5919,13.1815,111.442,66.9052,993,264.321,62.2653,8.34062,6.6,14.2,284,22105.7,24.9017,24.9017,23.0268,0,0,66.9052,0.996138,1.87493,0.0871573,0.944367,0,0.2893,0.104378,0.44973,0,1.87493,0
"Apr 24, 06:00 pm",219.182,293,393,309.332,1,1.00257,0.99907,0.771293,3.76296,0.44012,74.1054,71.3222,121.382,4.56138,33.6974,13.2229,121.644,53.5379,993,273.912,73.8507,7.76563,7,13,310,16797.9,19.2684,19.2684,17.4978,0,0,53.5379,0.997844,1.77063,0.0547031,0.872518,0,0.2893,0.104378,0.44973,0,1.77063,0
"Apr 24, 07:00 pm",0,323.617,319.127,285.59,0.0154722,1.00251,0.996758,0.501093,12.913,0,79.751,0.660335,112.066,3.63212,26.9232,10.5647,114.973,0,993,283.115,85.2158,7.225,5.6,11.6,293,-355.488,0,0,-0.3703,0,0,0,0.974711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 08:00 pm",0,305.255,301.482,0,0,0.992036,0.994135,0,22.5255,0,0,0,0,2.96546,22.1548,8.69354,0,0,993,292.69,95.8773,7.45313,3.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.923709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 09:00 pm",0,289.556,286.294,0,0,0.969499,0.992767,0,31.6925,0,0,0,0,2.47619,18.8808,7.40884,0,0,993,303.328,106.133,6.82187,2.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.85088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 10:00 pm",0,275.871,273.003,0,0,0.933767,0.99198,0,40.0328,0,0,0,0,2.10355,16.4045,6.43714,0,0,993,315.718,115.099,6.1125,3,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.765676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 11:00 pm",0,263.735,261.173,0,0,0.887103,0.991161,0,46.977,0,0,0,0,1.81883,14.4939,5.6874,0,0,993,330.434,122.089,5.30312,3.9,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.682292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 12:00 am",0,252.837,250.527,0,0,0.847214,0.990548,0,51.2255,0,0,0,0,1.5905,12.9558,5.08386,0,0,993,347.497,126.267,4.59375,5.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.626257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 01:00 am",0,243.033,240.951,0,0,0.839547,0.990436,0,51.9264,0,0,0,0,1.39599,11.5771,4.54285,0,0,993,5.83479,126.934,4.09375,4.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.616673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 02:00 am",0,234.166,232.279,0,0,0.870365,0.990897,0,48.8978,0,0,0,0,1.23862,10.3912,4.07751,0,0,993,23.5407,123.958,3.75,3,5,0,-355.488,0,0,-0.3703,0,0,0,0.657404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 03:00 am",0,226.03,224.299,0,0,0.916798,0.991664,0,42.8996,0,0,0,0,1.10539,9.4832,3.72121,0,0,993,39.1407,117.879,3.45,3.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.732547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 04:00 am",0,218.542,216.951,0,0,0.957446,0.992475,0,34.994,0,0,0,0,0.996174,8.64746,3.39326,0,0,993,52.3089,109.531,3.4625,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.819212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 05:00 am",0,211.614,210.146,0,0,0.985055,0.993222,0,26.0444,0,0,0,0,0.901761,7.92527,3.10987,0,0,993,63.4855,99.6691,3.34062,2.3,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.898454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 06:00 am",0,205.164,203.803,0,0,0.999803,0.995769,0,16.655,0,0,0,0,0.81954,7.30747,2.86745,0,0,993,73.3446,88.9587,3.41875,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.958048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 07:00 am",0,247.683,277.516,304.57,0.664015,1.0036,0.99821,0.67315,7.21308,0.274044,-76.1713,40.7036,119.513,1.85821,14.863,5.83226,120.467,0,993,82.574,77.9664,4.21562,3.2,5.7,307,-355.488,0,0,-0.3703,0,0,0,0.992086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 08:00 am",161.627,293,393,360.835,1,1.00137,0.999572,1,1.73446,0.63328,-66.6078,107.792,141.591,4.85792,33.7061,13.2263,141.656,39.4795,993,91.8897,66.3896,4.93437,3.9,7.2,361,-402.445,0,0,-0.419214,19.5048,0,0,0.999542,0.419214,0.0255352,0,0,0.2893,0.104378,0,0,0,0.419214
