"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 25, 09:00 am",979.274,293,393,861.785,1,1.00352,0.997514,1,9.97048,0.696664,-54.4805,257.463,338.164,4.73872,34.4668,13.5248,343.35,239.2,993,102.188,54.8623,6.14063,3.6,9.5,875,49790.8,55.4094,55.4094,51.8654,0,99.2105,139.989,0.984897,3.54396,0.917349,1.33347,0,0.2893,0.104378,0.89946,0,3.54396,0
"Apr 25, 10:00 am",950.224,293,393,842.464,1,0.999461,0.995674,1,17.009,0.671394,-41.3164,250.21,330.583,4.62163,34.3655,13.485,345.704,232.104,993,114.86,43.8354,6.72188,3.6,11.8,881,49838.1,55.4094,55.4094,51.9147,0,92.1148,139.989,0.956259,3.49468,0.868065,1.33347,0,0.2893,0.104378,0.89946,0,3.49468,0
"Apr 25, 11:00 am",839.423,293,393,757.365,1,0.992301,0.99418,1,22.3703,0.638005,-26.8645,222.99,297.19,4.5116,34.2476,13.4387,321.376,205.039,993,132.327,34.1175,7.59375,4.7,14,819,50007.1,55.4094,55.4094,52.0908,0,65.0503,139.989,0.924743,3.3186,0.691992,1.33347,0,0.2893,0.104378,0.89946,0,3.3186,0
"Apr 25, 12:00 pm",872.72,293,393,790.315,1,0.986145,0.993259,1,25.5531,0.620152,-11.1704,231.033,310.119,4.423,34.2448,13.4377,343.742,213.173,993,157.943,27.3841,8.69063,4.7,15.8,876,49958.2,55.4094,55.4094,52.0398,0,73.1835,139.989,0.902186,3.36953,0.742922,1.33347,0,0.2893,0.104378,0.89946,0,3.36953,0
"Apr 25, 01:00 pm",908.602,293,393,821.07,1,0.985017,0.993221,1,26.0612,0.618806,5.23647,239.74,322.188,4.35979,34.2586,13.4431,358.654,221.937,993,190.571,26.1798,9.13125,4.7,17.1,914,49903.7,55.4094,55.4094,51.983,0,81.9481,139.989,0.898326,3.42632,0.799712,1.33347,0,0.2893,0.104378,0.89946,0,3.42632,0
"Apr 25, 02:00 pm",882.045,293,393,794.343,1,0.989774,0.99377,1,23.7742,0.632555,21.2803,233.185,311.7,4.31161,34.2086,13.4234,340.603,215.45,993,219.484,31.166,9.50625,4.9,18.1,868,49944.3,55.4094,55.4094,52.0253,0,75.4612,139.989,0.915141,3.3841,0.75749,1.33347,0,0.2893,0.104378,0.89946,0,3.3841,0
"Apr 25, 03:00 pm",792.764,293,393,713.333,1,0.997087,0.995096,1,19.124,0.653618,36.1978,211.233,279.912,4.28767,33.9018,13.3031,296.262,193.642,993,239.581,40.0416,9.69375,3,18.6,755,50072.9,55.4094,55.4094,52.1593,0,53.6533,139.989,0.944812,3.2501,0.623491,1.33347,0,0.2893,0.104378,0.89946,0,3.2501,0
"Apr 25, 04:00 pm",803.994,293,393,717.249,1,1.00266,0.996834,1,12.6176,0.680915,49.8023,213.952,281.449,4.28767,33.8409,13.2792,288.414,196.385,993,253.666,50.706,9.69375,2.3,18.6,735,50057.4,55.4094,55.4094,52.1431,0,56.3964,139.989,0.97585,3.26628,0.639673,1.33347,0,0.2893,0.104378,0.89946,0,3.26628,0
"Apr 25, 05:00 pm",624.872,293,393,569.043,1,1.00299,0.998826,1,4.74499,0.681211,62.2539,170.139,223.292,4.31161,33.6256,13.1947,224.06,152.633,993,264.642,62.101,9.89688,2.5,18.1,571,50283,55.4094,55.4094,52.3781,0,12.6435,139.989,0.996573,3.03129,0.404676,1.33347,0,0.2893,0.104378,0.89946,0,3.03129,0
"Apr 25, 06:00 pm",251.261,293,393,338.156,1,1.0027,0.999,0.779542,4.04452,0.461374,73.9308,78.8068,132.692,4.37432,33.2796,13.0589,133.024,61.3736,993,274.208,73.6875,9.6125,2.6,16.8,339,19908.6,22.5693,22.5693,20.7381,0,0,61.3736,0.99751,1.8312,0.0731691,0.914619,0,0.2893,0.104378,0.44973,0,1.8312,0
"Apr 25, 07:00 pm",0,323.873,319.443,308.643,0.031411,1.00237,0.996687,0.505636,13.1853,0,79.6571,1.46162,121.112,3.48956,26.8167,10.5229,124.391,0,993,283.395,85.0483,9.28438,4.1,15.3,317,-355.488,0,0,-0.3703,0,0,0,0.973637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 08:00 pm",0,305.756,302.034,0,0,0.991555,0.994055,0,22.8022,0,0,0,0,2.84794,22.0774,8.66319,0,0,993,292.959,95.6878,9.3,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.921848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 09:00 pm",0,290.26,287.04,0,0,0.968554,0.992742,0,31.9771,0,0,0,0,2.37683,18.8364,7.39142,0,0,993,303.586,105.918,9.2375,1.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.84826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 10:00 pm",0,276.756,273.924,0,0,0.93212,0.991948,0,40.3333,0,0,0,0,2.01829,16.3648,6.42156,0,0,993,315.957,114.852,8.8625,1.9,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.762292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 11:00 pm",0,264.856,262.345,0,0,0.884446,0.991119,0,47.2973,0,0,0,0,1.744,14.3377,5.62613,0,0,993,330.631,121.807,8.175,1.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.678194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 12:00 am",0,254.181,251.915,0,0,0.843587,0.990495,0,51.5611,0,0,0,0,1.52605,12.821,5.03095,0,0,993,347.618,125.955,7.87813,1.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.62168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 01:00 am",0,244.429,242.353,0,0,0.835818,0.990382,0,52.2563,0,0,0,0,1.34469,11.6944,4.58888,0,0,993,5.85456,126.607,7.23438,5.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.612131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 02:00 am",0,235.547,233.655,0,0,0.867555,0.990854,0,49.1991,0,0,0,0,1.1973,10.5604,4.14388,0,0,993,23.4642,123.637,7.05937,4.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.653432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 03:00 am",0,227.417,225.686,0,0,0.915068,0.991633,0,43.1663,0,0,0,0,1.06982,9.59637,3.76561,0,0,993,38.9971,117.577,6.81563,4.7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.729371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 04:00 am",0,219.9,218.3,0,0,0.956473,0.992452,0,35.2337,0,0,0,0,0.964877,8.80933,3.45678,0,0,993,52.1265,109.253,6.72813,5.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.816806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 05:00 am",0,212.924,211.445,0,0,0.984545,0.993205,0,26.2686,0,0,0,0,0.874027,8.09768,3.17753,0,0,993,63.281,99.412,6.89687,5.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.896729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 06:00 am",0,206.437,205.066,0,0,0.999593,0.99571,0,16.8743,0,0,0,0,0.795115,7.45267,2.92443,0,0,993,73.1245,88.7526,6.95313,4.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.956944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 07:00 am",0,267.732,311.59,424.399,0.686097,1.00363,0.998154,0.678887,7.43795,0.289935,-76.0511,59.1014,166.534,2.54464,20.0382,7.86299,167.947,0,993,82.3387,77.7365,7.51563,5.2,9,428,-355.488,0,0,-0.3703,0,0,0,0.991586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 08:00 am",680.605,293,393,730.75,1,1.0012,0.99963,1,1.49874,0.697596,-66.3722,218.274,286.746,4.67737,34.3908,13.4949,286.844,166.246,993,91.6358,66.1613,8.94219,5.8,10.7,731,50217.8,55.4094,55.4094,52.3102,0,6.28231,139.989,0.999658,3.09912,0.472511,1.33347,0,0.2893,0.104378,0.89946,0,3.09912,0
"Apr 26, 09:00 am",981.79,293,393,863.435,1,1.00356,0.997579,1,9.71582,0.697657,-54.2615,257.984,338.812,4.60149,34.5769,13.568,343.742,239.814,993,101.911,54.6277,9.77812,5.8,12.2,876,49786.6,55.4094,55.4094,51.8611,0,99.8253,139.989,0.985657,3.54829,0.92168,1.33347,0,0.2893,0.104378,0.89946,0,3.54829,0
"Apr 26, 10:00 am",794.174,293,393,713.465,1,0.999732,0.995749,1,16.7302,0.66357,-41.1222,211.971,279.964,4.5265,34.2974,13.4583,292.338,193.987,993,114.563,43.5827,9.87187,6.1,13.7,745,50071,55.4094,55.4094,52.1572,0,53.9976,139.989,0.957671,3.25212,0.625511,1.33347,0,0.2893,0.104378,0.89946,0,3.25212,0
"Apr 26, 11:00 am",878.758,293,393,789.596,1,0.992813,0.994268,1,22.0653,0.642032,-26.7101,232.62,309.838,4.46714,34.4179,13.5056,334.325,214.647,993,132.045,33.8326,10.2906,6.6,14.9,852,49949.2,55.4094,55.4094,52.0304,0,74.6582,139.989,0.926756,3.37895,0.752339,1.33347,0,0.2893,0.104378,0.89946,0,3.37895,0
"Apr 26, 12:00 pm",78.8767,293,393,125.744,1,0.986848,0.993338,1,25.2264,0.353233,-11.0754,36.7879,49.3418,4.46714,33.2674,13.0541,54.5436,19.2666,993,157.817,27.0639,10.7203,6.1,14.9,139,-370.748,0,0,-0.386196,19.2666,0,0,0.904631,0.386196,-0.00748219,0,0,0.2893,0.104378,0,0,0,0.386196
"Apr 26, 01:00 pm",0,323.928,319.511,13.5133,1,0.985768,0.993246,1,25.7252,0,5.25951,3.94879,5.30262,3.54581,26.5732,10.4273,5.886,0,993,190.772,25.8669,10.0156,6.1,14,15,-355.488,0,0,-0.3703,0,0,0,0.900886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 02:00 pm",0,305.679,301.924,29.3586,1,0.990396,0.993868,1,23.4429,0,21.2353,8.62471,11.5203,2.85882,22.2989,8.75009,12.5568,0,993,219.871,30.9094,11.6344,5.4,13.9,32,-355.488,0,0,-0.3703,0,0,0,0.917457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 03:00 pm",0,290.071,286.828,30.2917,1,0.99748,0.995184,1,18.8061,0,36.1008,8.97433,11.8865,2.35228,19.0649,7.48107,12.5568,0,993,239.973,39.8363,12.025,5.2,13.9,32,-355.488,0,0,-0.3703,0,0,0,0.946615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 04:00 pm",0,276.476,273.626,6.83892,1,1.0028,0.996913,1,12.3154,0,49.6695,2.04046,2.68359,1.98625,16.5775,6.505,2.7468,0,993,254.019,50.5303,11.7937,6.1,13.2,7,-355.488,0,0,-0.3703,0,0,0,0.976988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 05:00 pm",0,277.037,278.512,33.8972,1,1.00288,0.998898,1,4.45702,0.0989625,62.0969,10.1345,13.3013,2.07071,17.1853,6.7435,13.3416,0,993,264.96,61.9379,11.1031,7.4,12.9,34,-355.488,0,0,-0.3703,0,0,0,0.996976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 06:00 pm",0,279.897,281.482,44.872,1,1.00282,0.998931,0.787757,4.32186,0.0817616,73.7569,10.5681,17.6078,2.16693,17.7305,6.95746,17.658,0,993,274.501,73.5253,10.6031,7,12.4,45,-355.488,0,0,-0.3703,0,0,0,0.997156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 07:00 pm",0,269.472,266.793,1.94512,0.0473445,1.00222,0.996617,0.510156,13.4535,0,79.5636,0.0140049,0.763264,1.84823,15.4477,6.06166,0.7848,0,993,283.671,84.8814,9.95938,6.6,11.6,2,-355.488,0,0,-0.3703,0,0,0,0.972559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 08:00 pm",0,258.162,255.769,0,0,0.99107,0.993976,0,23.0745,0,0,0,0,1.59676,13.6723,5.36499,0,0,993,293.224,95.499,9.59375,6.6,11,0,-355.488,0,0,-0.3703,0,0,0,0.919996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 09:00 pm",0,247.981,245.818,0,0,0.967607,0.992718,0,32.2573,0,0,0,0,1.39607,12.2649,4.81274,0,0,993,303.84,105.705,9.30625,7.8,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.84566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 10:00 pm",0,238.755,236.791,0,0,0.930468,0.991916,0,40.6294,0,0,0,0,1.23227,11.0495,4.33581,0,0,993,316.191,114.607,8.72812,7.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.758938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 11:00 pm",0,230.315,228.517,0,0,0.881775,0.991076,0,47.6132,0,0,0,0,1.09969,10.0416,3.94034,0,0,993,330.823,121.527,8.55781,8.2,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.674132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 12:00 am",0,222.566,220.918,0,0,0.839927,0.990442,0,51.8925,0,0,0,0,0.990262,9.13299,3.58379,0,0,993,347.735,125.646,8.30937,7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.61714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 01:00 am",0,215.37,213.841,0,0,0.832053,0.990328,0,52.5822,0,0,0,0,0.894175,8.42313,3.30524,0,0,993,5.87192,126.284,7.79688,8.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.607622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 02:00 am",0,208.697,207.286,0,0,0.864724,0.990811,0,49.497,0,0,0,0,0.813624,7.71779,3.02846,0,0,993,23.3873,123.32,7.65312,6.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.649488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 03:00 am",0,202.499,201.194,0,0,0.913331,0.991603,0,43.4301,0,0,0,0,0.743554,7.08135,2.77872,0,0,993,38.8543,117.28,7.7875,4.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.726214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 04:00 am",0,196.66,195.436,0,0,0.955496,0.99243,0,35.471,0,0,0,0,0.684494,6.60546,2.59198,0,0,993,51.9454,108.979,7.74375,5.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.814409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 05:00 am",0,191.164,190.021,0,0,0.984031,0.993188,0,26.4908,0,0,0,0,0.632039,6.13131,2.40592,0,0,993,63.078,99.1589,7.88047,4.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.895006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 06:00 am",0,185.968,184.895,0,0,0.999378,0.995652,0,17.0919,0,0,0,0,0.586821,5.7167,2.24323,0,0,993,72.9059,88.5458,7.74375,4.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.955835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 07:00 am",0,253.921,301.049,424.179,0.707878,1.00365,0.998098,0.684512,7.66141,0.311617,-75.9331,61.4489,166.448,2.15606,17.7307,6.95751,167.947,0,993,82.1047,77.5107,8.64063,6.4,9.5,428,-355.488,0,0,-0.3703,0,0,0,0.991073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 08:00 am",650.433,293,393,730.822,1,1.00103,0.999688,1,1.26475,0.697818,-66.1408,218.27,286.775,4.63679,34.3229,13.4683,286.844,158.876,993,91.3829,65.9374,9.85938,5.2,11.5,731,49875,55.0099,55.0099,51.9532,0,0,138.902,0.999756,3.05671,0.435195,1.32838,0,0.2893,0.104378,0.89946,0,3.05671,0
"Apr 27, 09:00 am",982.921,293,393,864.079,1,1.0036,0.997643,1,9.46314,0.69846,-54.0468,258.202,339.065,4.54641,34.5689,13.5648,343.742,240.09,993,101.635,54.3976,10.6828,6.1,13.3,876,49784.8,55.4094,55.4094,51.8591,0,100.101,139.989,0.986392,3.55024,0.923628,1.33347,0,0.2893,0.104378,0.89946,0,3.55024,0
"Apr 27, 10:00 am",795.907,293,393,714.491,1,0.999991,0.995824,1,16.4538,0.665018,-40.9325,212.347,280.366,4.46714,34.3273,13.47,292.338,194.41,993,114.265,43.3349,10.6031,7,14.9,745,50068.6,55.4094,55.4094,52.1548,0,54.421,139.989,0.959048,3.25461,0.628,1.33347,0,0.2893,0.104378,0.89946,0,3.25461,0
"Apr 27, 11:00 am",881.755,293,393,791.273,1,0.993306,0.994354,1,21.7633,0.644222,-26.56,233.25,310.495,4.39374,34.3445,13.4768,334.325,215.379,993,131.76,33.5526,11.0875,6.1,16.4,852,49944.7,55.4094,55.4094,52.0257,0,75.3904,139.989,0.928724,3.38365,0.757035,1.33347,0,0.2893,0.104378,0.89946,0,3.38365,0
"Apr 27, 12:00 pm",79.7441,293,393,126.076,1,0.987527,0.993435,1,24.9033,0.357117,-10.9839,36.914,49.4721,4.41811,33.1739,13.0174,54.5436,19.4785,993,157.686,26.748,12.3844,5.2,15.9,139,-371.028,0,0,-0.386488,19.4785,0,0,0.90702,0.386488,-0.00719068,0,0,0.2893,0.104378,0,0,0,0.386488
"Apr 27, 01:00 pm",0,324.059,319.673,13.5508,1,0.986491,0.993287,1,25.3933,0,5.28028,3.96281,5.31733,3.49801,26.4543,10.3807,5.886,0,993,190.972,25.5576,13.3469,4.4,15.3,15,-355.488,0,0,-0.3703,0,0,0,0.903385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 02:00 pm",0,305.942,302.215,29.4308,1,0.990995,0.993964,1,23.116,0,21.1893,8.65197,11.5486,2.81219,22.213,8.71637,12.5568,0,993,220.256,30.6561,13.5469,3.9,15.5,32,-355.488,0,0,-0.3703,0,0,0,0.919712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 03:00 pm",0,290.414,287.186,30.3477,1,0.997855,0.99527,1,18.4926,0,36.0037,8.99508,11.9084,2.31434,19.0528,7.47633,12.5568,0,993,240.362,39.6336,13.5469,4.6,15.5,32,-355.488,0,0,-0.3703,0,0,0,0.948365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 04:00 pm",0,276.898,274.064,6.84659,1,1.00292,0.99699,1,12.0176,0,49.537,2.04316,2.6866,1.94724,16.5637,6.49959,2.7468,0,993,254.369,50.3564,13.1859,5.4,15.1,7,-355.488,0,0,-0.3703,0,0,0,0.978084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 05:00 pm",0,277.517,279.031,33.9098,1,1.00276,0.998968,1,4.17333,0.102221,61.9406,10.1378,13.3062,2.0432,17.153,6.73083,13.3416,0,993,265.273,61.7761,12.525,5.8,14.4,34,-355.488,0,0,-0.3703,0,0,0,0.997348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 06:00 pm",0,280.542,282.235,44.8554,1,1.00293,0.998863,0.795936,4.59489,0.0887233,73.5835,10.6744,17.6012,2.14125,17.7534,6.96644,17.658,0,993,274.789,73.364,12.125,5.8,14,45,-355.488,0,0,-0.3703,0,0,0,0.996786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 07:00 pm",0,270.162,267.482,1.94295,0.0632698,1.00207,0.996548,0.514652,13.7175,0,79.4705,0.0188555,0.762415,1.82533,15.5378,6.09703,0.7848,0,993,283.943,84.715,11.4031,7,13.2,2,-355.488,0,0,-0.3703,0,0,0,0.971477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 08:00 pm",0,258.866,256.477,0,0,0.990582,0.993897,0,23.3423,0,0,0,0,1.58126,13.7036,5.37731,0,0,993,293.485,95.3112,10.6031,5.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.918154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 09:00 pm",0,248.721,246.566,0,0,0.966659,0.992694,0,32.5329,0,0,0,0,1.38895,12.2443,4.80466,0,0,993,304.089,105.492,9.78125,5.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.843083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 10:00 pm",0,239.524,237.565,0,0,0.928814,0.991885,0,40.9208,0,0,0,0,1.23177,11.0287,4.32768,0,0,993,316.42,114.363,9.05937,5.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.755616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 11:00 pm",0,231.088,229.291,0,0,0.879092,0.991033,0,47.9245,0,0,0,0,1.10251,10.0511,3.94406,0,0,993,331.01,121.249,8.25937,6.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.670109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 12:00 am",0,223.331,221.68,0,0,0.836237,0.990389,0,52.2195,0,0,0,0,0.99711,9.14861,3.58992,0,0,993,347.848,125.339,7.4375,5.4,9,0,-355.488,0,0,-0.3703,0,0,0,0.612638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 01:00 am",0,216.165,214.643,0,0,0.828254,0.990274,0,52.9043,0,0,0,0,0.908944,8.35471,3.27839,0,0,993,5.88685,125.965,7.2625,3.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.603149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 02:00 am",0,209.489,208.076,0,0,0.861876,0.990767,0,49.7914,0,0,0,0,0.834401,7.69508,3.01955,0,0,993,23.31,123.007,6.3625,3.4,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.645573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 03:00 am",0,203.217,201.894,0,0,0.911586,0.991572,0,43.6909,0,0,0,0,0.76607,7.15784,2.80874,0,0,993,38.7124,116.987,5.8625,4.1,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.723077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 04:00 am",0,197.301,196.061,0,0,0.954515,0.992409,0,35.7058,0,0,0,0,0.707376,6.66849,2.61671,0,0,993,51.7657,108.709,5.44063,4.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.812024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 05:00 am",0,191.739,190.581,0,0,0.983514,0.993171,0,26.7109,0,0,0,0,0.655137,6.17605,2.42348,0,0,993,62.8764,98.9099,5.45313,3.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.893286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 06:00 am",0,186.531,185.456,0,0,0.99916,0.995593,0,17.3076,0,0,0,0,0.608726,5.68191,2.22958,0,0,993,72.6888,88.3394,5.11875,1.2,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.954721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 07:00 am",0,201.453,211.451,98.0644,0.72935,1.00366,0.998042,0.690025,7.88343,0.283755,-75.8175,14.7543,38.4805,0.812573,7.43755,2.91849,38.8476,0,993,81.872,77.289,5.29375,1.4,6.7,99,-355.488,0,0,-0.3703,0,0,0,0.990549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 08:00 am",0,275.205,324.306,220.964,1,1.00085,0.999745,1,1.03255,0.629306,-65.9137,65.9862,86.7063,2.91032,21.6672,8.50219,86.7204,0,993,91.131,65.7179,6.8375,1.7,8.4,221,-355.488,0,0,-0.3703,0,0,0,0.999838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 09:00 am",190.479,293,393,307.976,1,1.00362,0.997706,1,9.21252,0.605543,-53.8366,92.0368,120.85,4.74386,33.5298,13.1571,122.429,46.5268,993,101.359,54.1723,6.50937,3.6,9.4,312,6252.24,8.12608,8.12608,6.51275,0,0,26.5521,0.987101,1.61333,0.0395205,0.730404,0,0.2893,0.104378,0.44973,0,1.61333,0
"Apr 28, 10:00 am",185.496,293,393,212.246,1,1.00024,0.995897,1,16.1799,0.522479,-40.7473,63.1001,83.2855,4.68246,33.4047,13.108,86.7204,45.3096,993,113.966,43.092,7.00625,4.4,10.6,221,13545.5,15.8188,15.8188,14.1099,0,0,45.3096,0.960391,1.70894,0.0370136,0.82852,0,0.2893,0.104378,0.44973,0,1.70894,0
"Apr 28, 11:00 am",292.511,293,393,302.46,1,0.993782,0.99444,1,21.4644,0.560255,-26.4141,89.2089,118.685,4.63173,33.4554,13.1279,127.53,71.4493,993,131.472,33.2776,7.69375,3.6,11.6,325,23476.8,26.8162,26.8162,24.455,0,0,71.4493,0.930645,2.36116,0.0992379,0.968785,0,0.2893,0.104378,0.89946,0,2.36116,0
"Apr 28, 12:00 pm",340.828,293,393,344.645,1,0.988183,0.99353,1,24.5838,0.559788,-10.8958,100.986,135.239,4.56638,33.5582,13.1683,148.72,83.2515,993,157.551,26.4366,8.36875,4.4,12.9,379,28141.5,31.7723,31.7723,29.314,0,0,83.2515,0.909354,2.45823,0.133098,1.032,0,0.2893,0.104378,0.89946,0,2.45823,0
"Apr 28, 01:00 pm",222.952,293,393,246.384,1,0.987188,0.993386,1,25.0656,0.510234,5.29878,72.111,96.6811,4.51656,33.4753,13.1357,106.733,54.4587,993,191.17,25.252,8.50937,5.8,13.9,272,17163,19.6558,19.6558,17.8781,0,0,54.4587,0.905823,1.77766,0.0567911,0.877459,0,0.2893,0.104378,0.44973,0,1.77766,0
"Apr 28, 02:00 pm",0,323.91,319.489,9.21907,1,0.99157,0.994057,1,22.7935,0,21.1423,2.71202,3.61756,3.55331,26.587,10.4327,3.924,0,993,220.64,30.4061,8.64375,6.4,13.8,10,-355.488,0,0,-0.3703,0,0,0,0.921907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 03:00 pm",0,332.53,341.305,87.4057,1,0.998212,0.995355,1,18.1836,0.267904,35.9065,25.9186,34.298,4.22388,30.6401,12.0232,36.1008,0,993,240.748,39.4333,9.03438,5.2,13.8,92,-355.488,0,0,-0.3703,0,0,0,0.950062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 04:00 pm",0,318.709,314.48,28.395,1,1.00304,0.997065,1,11.7241,0,49.405,8.47525,11.1422,3.35259,25.3322,9.94037,11.3796,0,993,254.714,50.1843,8.75625,6.1,13.6,29,-355.488,0,0,-0.3703,0,0,0,0.979137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 05:00 pm",52.3919,293,393,158.633,1,1.00263,0.999037,1,3.89403,0.477947,61.7848,47.4228,62.2476,4.53147,33.3116,13.0715,62.3916,12.7974,993,265.583,61.6156,8.6,5.4,13.6,159,-362.737,0,0,-0.377851,0,0,0,0.997691,0.377851,-0.015827,0,0,0.2893,0.104378,0,0,0,0.377851
"Apr 28, 06:00 pm",544.355,293,393,627.732,1,1.00304,0.998797,0.804079,4.86352,0.53786,73.4107,150.917,246.322,4.55139,34.1483,13.3998,247.212,132.965,993,275.074,73.2037,8.5125,5.8,13.2,630,44733.5,49.4633,49.4633,46.5974,0,0,125.788,0.996399,2.86588,0.315104,1.25764,0,0.2893,0.104378,0.89946,0,2.86588,0
"Apr 28, 07:00 pm",0,323.622,319.134,314.407,0.0791837,1.00191,0.99648,0.519124,13.9772,0,79.378,3.85094,123.373,3.59864,26.9976,10.5939,127.138,0,993,284.211,84.5492,8.41562,6.4,12.4,324,-355.488,0,0,-0.3703,0,0,0,0.970392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 08:00 pm",0,305.189,301.4,0,0,0.990093,0.99382,0,23.6055,0,0,0,0,2.94101,22.3456,8.76842,0,0,993,293.741,95.1242,8.13125,7.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.916324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 09:00 pm",0,289.376,286.089,0,0,0.965712,0.992671,0,32.8039,0,0,0,0,2.45425,19.1222,7.50355,0,0,993,304.333,105.281,7.32187,7.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.84053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 10:00 pm",0,275.609,272.725,0,0,0.927158,0.991854,0,41.2076,0,0,0,0,2.08484,16.5654,6.50027,0,0,993,316.643,114.122,6.43437,6.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.752328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 11:00 pm",0,263.516,260.967,0,0,0.876399,0.990991,0,48.2312,0,0,0,0,1.8061,14.4328,5.66342,0,0,993,331.191,120.974,5.91563,3.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.666127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 12:00 am",0,252.707,250.416,0,0,0.832519,0.990335,0,52.5422,0,0,0,0,1.58338,12.8309,5.03484,0,0,993,347.956,125.037,5.10625,3.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.608177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 01:00 am",0,242.919,240.839,0,0,0.824423,0.99022,0,53.2223,0,0,0,0,1.39573,11.5648,4.53801,0,0,993,5.89937,125.65,4.69688,4.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.598712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 02:00 am",0,233.985,232.084,0,0,0.859009,0.990724,0,50.0821,0,0,0,0,1.24426,10.4828,4.11345,0,0,993,23.2322,122.699,4.1875,4.9,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.641689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 03:00 am",0,225.781,224.036,0,0,0.909835,0.991542,0,43.9486,0,0,0,0,1.11265,9.55815,3.75062,0,0,993,38.5712,116.698,3.21875,5.4,4,0,-355.488,0,0,-0.3703,0,0,0,0.719963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 04:00 am",0,218.214,216.608,0,0,0.953532,0.992387,0,35.9382,0,0,0,0,1.0031,8.73626,3.42811,0,0,993,51.5874,108.443,3.13125,4.9,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.809651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 05:00 am",0,211.213,209.731,0,0,0.982994,0.993154,0,26.9289,0,0,0,0,0.908426,8.00116,3.13966,0,0,993,62.6765,98.6651,3.22187,4.1,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.891569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 06:00 am",0,204.723,203.355,0,0,0.998937,0.995535,0,17.5215,0,0,0,0,0.826357,7.33199,2.87707,0,0,993,72.4732,88.1338,3.04375,2.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.953604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 07:00 am",0,273.123,322.273,423.726,0.750503,1.00367,0.997986,0.695423,8.10395,0.325243,-75.7042,66.1108,166.27,2.97345,21.6965,8.51372,167.947,0,993,81.6407,77.0716,3.89687,2.8,4.6,428,-355.488,0,0,-0.3703,0,0,0,0.990014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 08:00 am",700.008,293,393,730.928,1,1.00067,0.999802,1,0.802194,0.696801,-65.691,218.249,286.816,4.90515,34.3285,13.4705,286.844,170.985,993,90.8802,65.5029,4.89375,3.6,6.3,731,50194.1,55.4094,55.4094,52.2855,0,11.0217,139.989,0.999902,3.12386,0.497247,1.33347,0,0.2893,0.104378,0.89946,0,3.12386,0
"Apr 29, 09:00 am",983.742,293,393,865.301,1,1.00365,0.997769,1,8.96403,0.699044,-53.631,258.612,339.544,4.82142,34.4027,13.4996,343.742,240.291,993,101.084,53.9516,6.025,2.5,7.9,876,49783.4,55.4094,55.4094,51.8577,0,100.302,139.989,0.987786,3.55166,0.925045,1.33347,0,0.2893,0.104378,0.89946,0,3.55166,0
"Apr 29, 10:00 am",798.134,293,393,716.466,1,1.00048,0.995969,1,15.9087,0.666879,-40.5667,213.069,281.141,4.749,34.0615,13.3657,292.338,194.954,993,113.666,42.8541,6.40938,2.1,9.3,745,50065.5,55.4094,55.4094,52.1516,0,54.9649,139.989,0.9617,3.25782,0.631204,1.33347,0,0.2893,0.104378,0.89946,0,3.25782,0
"Apr 29, 11:00 am",885.958,293,393,794.508,1,0.994241,0.994524,1,21.1687,0.647293,-26.2724,234.464,311.765,4.68755,34.0732,13.3703,334.325,216.406,993,131.181,33.0077,6.98438,1.5,10.5,852,49938.3,55.4094,55.4094,52.0191,0,76.4172,139.989,0.932521,3.39026,0.763644,1.33347,0,0.2893,0.104378,0.89946,0,3.39026,0
"Apr 29, 12:00 pm",79.9304,293,393,126.717,1,0.988815,0.993624,1,24.2681,0.357952,-10.8111,37.1572,49.7237,4.68755,32.9909,12.9456,54.5436,19.524,993,157.411,26.1296,6.82813,1.8,10.5,139,-371.088,0,0,-0.38655,19.524,0,0,0.911632,0.38655,-0.00712791,0,0,0.2893,0.104378,0,0,0,0.38655
"Apr 29, 01:00 pm",0,323.803,319.357,13.623,1,0.98786,0.993483,1,24.7421,0,5.31501,3.99025,5.34567,3.73075,26.3307,10.3322,5.886,0,993,191.365,24.9502,7.625,2.1,9.5,15,-355.488,0,0,-0.3703,0,0,0,0.908201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 02:00 pm",0,305.49,301.724,29.5694,1,0.992122,0.99415,1,22.4755,0,21.0943,8.70422,11.603,3.00716,22.005,8.63475,12.5568,0,993,221.021,30.1594,7.95938,1.2,9.6,32,-355.488,0,0,-0.3703,0,0,0,0.924043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 03:00 pm",0,289.807,286.548,30.4546,1,0.998553,0.995438,1,17.8791,0,35.8092,9.03461,11.9504,2.50019,18.8041,7.37872,12.5568,0,993,241.13,39.2357,7.65,1.1,8.9,32,-355.488,0,0,-0.3703,0,0,0,0.951707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 04:00 pm",0,276.197,273.346,6.86105,1,1.00314,0.99714,1,11.4351,0,49.2734,2.04823,2.69228,2.08779,16.3243,6.40567,2.7468,0,993,255.056,50.0141,7.6375,1.6,9.2,7,-355.488,0,0,-0.3703,0,0,0,0.98015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 05:00 pm",0,276.766,278.248,33.9322,1,1.0025,0.999106,1,3.61919,0.0994474,61.6297,10.1433,13.315,2.18463,16.9007,6.63185,13.3416,0,993,265.888,61.4565,7.0375,1.9,8.6,34,-355.488,0,0,-0.3703,0,0,0,0.998006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 06:00 pm",0,279.931,281.739,44.8199,1,1.00313,0.998731,0.812182,5.12766,0.0959681,73.2386,10.8843,17.5873,2.30037,17.5569,6.88934,17.658,0,993,275.354,73.0444,6.51563,2.1,8,45,-355.488,0,0,-0.3703,0,0,0,0.995998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 07:00 pm",0,269.533,266.834,1.93861,0.0950829,1.00174,0.996413,0.52357,14.2326,0,79.286,0.0287498,0.760711,1.96078,15.3085,6.00705,0.7848,0,993,284.475,84.3841,5.81563,2.3,7.3,2,-355.488,0,0,-0.3703,0,0,0,0.969306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 08:00 pm",0,258.131,255.72,0,0,0.989602,0.993744,0,23.8641,0,0,0,0,1.70177,13.5423,5.314,0,0,993,293.993,94.9382,4.99375,2.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.914508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 09:00 pm",0,247.913,245.744,0,0,0.964765,0.992647,0,33.07,0,0,0,0,1.49149,12.067,4.73508,0,0,993,304.572,105.071,4.60625,1.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.838004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 10:00 pm",0,238.637,236.663,0,0,0.925503,0.991823,0,41.4895,0,0,0,0,1.32085,10.898,4.27638,0,0,993,316.861,113.881,3.90625,2.3,5,0,-355.488,0,0,-0.3703,0,0,0,0.749077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 11:00 pm",0,230.168,228.365,0,0,0.873697,0.990949,0,48.5331,0,0,0,0,1.18279,9.86523,3.87112,0,0,993,331.367,120.702,3.18437,1.9,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.662188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 12:00 am",0,222.318,220.647,0,0,0.828776,0.990282,0,52.8604,0,0,0,0,1.07034,9.08148,3.56357,0,0,993,348.06,124.737,2.18438,3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.603759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 01:00 am",0,214.994,213.439,0,0,0.820562,0.990165,0,53.5362,0,0,0,0,0.965011,8.42008,3.30404,0,0,993,5.90949,125.339,2.0625,4.9,3,0,-355.488,0,0,-0.3703,0,0,0,0.594315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 02:00 am",0,208.142,206.694,0,0,0.856127,0.990681,0,50.3693,0,0,0,0,0.879638,7.79834,3.06007,0,0,993,23.154,122.395,1.15,5.8,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.637837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 03:00 am",0,201.756,200.414,0,0,0.908078,0.991511,0,44.2033,0,0,0,0,0.801409,7.18165,2.81808,0,0,993,38.4309,116.414,1.3625,4.9,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.716871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 04:00 am",0,195.743,194.486,0,0,0.952545,0.992365,0,36.1679,0,0,0,0,0.739842,6.68237,2.62216,0,0,993,51.4104,108.182,0.7625,4.9,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.807291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 05:00 am",0,190.1,188.929,0,0,0.982471,0.993137,0,27.1448,0,0,0,0,0.679099,6.18639,2.42754,0,0,993,62.478,98.4245,1.04062,3.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.889857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 06:00 am",0,184.777,183.681,0,0,0.998711,0.995478,0,17.7335,0,0,0,0,0.62959,5.75267,2.25735,0,0,993,72.2592,87.9298,0.8625,3,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.952483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 07:00 am",0,226.598,254.801,230.546,0.771331,1.00367,0.997931,0.700706,8.32292,0.341612,-75.5932,37.2474,90.4663,1.43486,11.6698,4.57924,91.4292,0,993,81.4108,76.8585,1.3625,3.4,2.3,233,-355.488,0,0,-0.3703,0,0,0,0.989468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 08:00 am",38.3268,293,393,303.985,1,1.00049,0.999858,1,0.573742,0.60731,-65.4727,90.7557,119.284,5.08652,33.6987,13.2234,119.29,9.36178,993,90.6306,65.2924,1.65,3.6,2.9,304,-358.904,0,0,-0.373858,0,0,0,0.99995,0.373858,-0.0198205,0,0,0.2893,0.104378,0,0,0,0.373858
"Apr 30, 09:00 am",0,323.343,318.79,0.988447,1,1.00366,0.997832,1,8.71774,0,-53.4299,0.295439,0.387867,3.97804,26.5414,10.4149,0.3924,0,993,100.809,53.7358,2.22813,4.1,3.4,1,-355.488,0,0,-0.3703,0,0,0,0.988447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 10:00 am",0,304.622,300.773,0,1,1.0007,0.996041,1,15.6401,0,-40.3906,0,0,3.16451,22.2245,8.72091,0,0,993,113.366,42.6214,3.17188,4.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.962974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 11:00 am",0,330.67,353.076,143.89,1,0.994682,0.994607,1,20.8763,0.412611,-26.135,42.4852,56.4625,4.87964,32.2927,12.6717,60.4296,0,993,130.887,32.743,4.19375,3.9,5.6,154,-355.488,0,0,-0.3703,0,0,0,0.934352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 12:00 pm",273.277,293,393,291.52,1,0.989425,0.993717,1,23.9564,0.539148,-10.7299,85.543,114.392,4.87363,33.5911,13.1811,125.176,66.7512,993,157.265,25.8273,4.0875,3.9,6.9,319,14078.6,16.4318,16.4318,14.6653,0,0,46.7765,0.913855,1.7665,0.0867571,0.836338,0,0.2893,0.104378,0.44973,0,1.7665,0
"Apr 30, 01:00 pm",506.158,293,393,483.485,1,0.988507,0.993578,1,24.423,0.593361,5.32897,141.721,189.719,4.79546,33.8704,13.2908,208.364,123.635,993,191.559,24.6523,4.9625,3.9,8.4,531,43918.2,48.5635,48.5635,45.7481,0,0,123.635,0.910518,2.81539,0.276094,1.24616,0,0.2893,0.104378,0.89946,0,2.81539,0
"Apr 30, 02:00 pm",40.0261,293,393,93.5381,1,0.992652,0.99424,1,22.1621,0.246688,21.0452,27.5517,36.7044,4.76445,33.1559,13.0104,39.6324,9.77685,993,221.4,29.916,5.32813,3.4,9,101,-359.351,0,0,-0.374324,9.77685,0,0,0.92612,0.374324,-0.0193542,0,0,0.2893,0.104378,0,0,0,0.374324
"Apr 30, 03:00 pm",318.427,293,393,322.215,1,0.998876,0.99552,1,17.5792,0.586436,35.7118,95.6267,126.437,4.71821,33.4577,13.1288,132.631,77.7797,993,241.508,39.0405,5.91562,2.8,9.9,338,25982.6,29.4781,29.4781,27.0652,0,0,77.7797,0.9533,2.41283,0.116954,1.00274,0,0.2893,0.104378,0.89946,0,2.41283,0
"Apr 30, 04:00 pm",377.969,293,393,368.902,1,1.00323,0.997213,1,11.1507,0.625742,49.1422,110.146,144.757,4.69776,33.4485,13.1252,147.542,92.3235,993,255.393,49.8456,6.31563,2.1,10.3,376,31704.4,35.5604,35.5604,33.0254,0,0,92.3235,0.981122,2.53502,0.161564,1.08031,0,0.2893,0.104378,0.89946,0,2.53502,0
"Apr 30, 05:00 pm",197.272,293,393,220.623,1,1.00236,0.999173,1,3.34891,0.55565,61.4753,65.9455,86.5723,4.70797,33.2603,13.0513,86.7204,48.1862,993,266.19,61.2986,6.42813,2.6,10.1,221,14679.8,17.0218,17.0218,15.2915,0,0,48.1862,0.998292,1.73027,0.0429995,0.843863,0,0.2893,0.104378,0.44973,0,1.73027,0
"Apr 30, 06:00 pm",0,323.789,319.34,9.95583,1,1.00321,0.998666,0.820246,5.38723,0,73.0672,2.44178,3.90667,3.73441,26.3466,10.3384,3.924,0,993,275.63,72.8861,6.11875,2.3,9.4,10,-355.488,0,0,-0.3703,0,0,0,0.995583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 07:00 pm",0,305.295,301.488,76.4894,0.110963,1.00158,0.996347,0.527989,14.4835,0,79.1944,1.33466,30.0144,3.03989,22.2419,8.72773,30.9996,0,993,284.734,84.2198,5.6875,3,8.5,79,-355.488,0,0,-0.3703,0,0,0,0.96822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 08:00 pm",0,289.5,286.219,0,0,0.989111,0.993669,0,24.1179,0,0,0,0,2.51567,18.9197,7.42409,0,0,993,294.239,94.7532,5.99063,3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.912706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 09:00 pm",0,275.799,272.929,0,0,0.963821,0.992624,0,33.3314,0,0,0,0,2.11834,16.3764,6.4261,0,0,993,304.807,104.862,5.66875,2.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.835506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 10:00 pm",0,263.746,261.204,0,0,0.923849,0.991792,0,41.7666,0,0,0,0,1.81438,14.3618,5.63556,0,0,993,317.074,113.643,5.425,2.1,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.745865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 11:00 pm",0,252.975,250.692,0,0,0.87099,0.990907,0,48.83,0,0,0,0,1.57165,12.8089,5.02621,0,0,993,331.538,120.432,4.96875,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.658295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 12:00 am",0,243.229,241.157,0,0,0.82501,0.990228,0,53.1739,0,0,0,0,1.38006,11.5494,4.53197,0,0,993,348.16,124.441,5.64063,3.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.599388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 01:00 am",0,234.381,232.498,0,0,0.816674,0.990111,0,53.8459,0,0,0,0,1.21919,10.4225,4.08977,0,0,993,5.91721,125.032,6.14375,3.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.58996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 02:00 am",0,226.317,224.601,0,0,0.85323,0.990637,0,50.6527,0,0,0,0,1.0891,9.41886,3.69596,0,0,993,23.0753,122.096,5.84375,2.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.634019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 03:00 am",0,218.9,217.324,0,0,0.906316,0.991481,0,44.4548,0,0,0,0,0.980934,8.5928,3.37181,0,0,993,38.2913,116.134,5.64375,1.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.713803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 04:00 am",0,212.04,210.586,0,0,0.951556,0.992343,0,36.3951,0,0,0,0,0.888834,7.87087,3.08853,0,0,993,51.2348,107.925,5.44375,1.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.804944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 05:00 am",0,205.673,204.328,0,0,0.981945,0.99312,0,27.3585,0,0,0,0,0.810011,7.22617,2.83555,0,0,993,62.2812,98.1882,5.34375,0.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.888149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 06:00 am",0,199.692,198.435,0,0,0.998482,0.995421,0,17.9436,0,0,0,0,0.741482,6.72672,2.63956,0,0,993,72.0468,87.7278,5.34375,1.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.95136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 07:00 am",0,209.308,216.049,68.2349,0.791823,1.00367,0.997876,0.705873,8.54028,0.271605,-75.4847,11.3998,26.7754,0.89162,8.03853,3.15432,27.0756,0,993,81.1825,76.6497,6.54375,1.7,6.7,69,-355.488,0,0,-0.3703,0,0,0,0.988912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 08:00 am",277.391,293,393,551.99,1,1.0003,0.999914,1,0.347258,0.677603,-65.2589,164.777,216.601,4.76961,33.7276,13.2347,216.605,67.7561,993,90.3824,65.0866,8.88047,1.6,8.9,552,14474.6,16.8522,16.8522,15.0778,0,0,47.7814,0.999982,1.77449,0.0893789,0.841701,0,0.2893,0.104378,0.44973,0,1.77449,0
"May 1, 09:00 am",517.428,293,393,482.673,1,1.00367,0.997893,1,8.47372,0.66002,-53.2335,144.277,189.401,4.6672,33.6949,13.2219,191.491,126.388,993,100.535,53.5249,10.1187,2.7,10.9,488,44998.2,49.7145,49.7145,46.8731,0,0,126.388,0.989084,2.84135,0.287371,1.26084,0,0.2893,0.104378,0.89946,0,2.84135,0
"May 1, 10:00 am",519.003,293,393,485.964,1,1.00092,0.996112,1,15.3743,0.641013,-40.2192,144.604,190.692,4.56638,33.8048,13.265,197.77,126.773,993,113.066,42.3938,10.7906,4.4,12.9,504,45149.4,49.8756,49.8756,47.0306,0,0,126.773,0.964215,2.845,0.288963,1.26289,0,0.2893,0.104378,0.89946,0,2.845,0
"May 1, 11:00 am",807.456,293,393,728.315,1,0.995107,0.994688,1,20.5872,0.64605,-26.0018,215.153,285.791,4.46222,34.3013,13.4598,305.287,197.231,993,130.59,32.4836,11.9141,6.4,15,778,50052.5,55.4094,55.4094,52.1381,0,57.2419,139.989,0.936138,3.27131,0.644699,1.33347,0,0.2893,0.104378,0.89946,0,3.27131,0
"May 1, 12:00 pm",723.261,293,393,662.285,1,0.990012,0.993807,1,23.6486,0.622708,-10.6521,194.473,259.88,4.38888,34.1956,13.4184,283.705,176.665,993,157.115,25.5296,12.3594,7.2,16.5,723,50164.9,55.4094,55.4094,52.2551,0,36.6763,139.989,0.916023,3.15427,0.527654,1.33347,0,0.2893,0.104378,0.89946,0,3.15427,0
"May 1, 01:00 pm",937.772,293,393,841.578,1,0.989129,0.993672,1,24.1084,0.633131,5.34067,246.866,330.235,4.32122,34.3596,13.4827,361.793,229.062,993,191.75,24.3582,12.5875,5.8,17.9,922,49858,55.4094,55.4094,51.9354,0,89.0732,139.989,0.912775,3.47395,0.847337,1.33347,0,0.2893,0.104378,0.89946,0,3.47395,0
"May 1, 02:00 pm",954.262,293,393,851.103,1,0.99316,0.994328,1,21.8535,0.647777,20.9952,250.843,333.973,4.26858,34.3647,13.4847,359.831,233.09,993,221.777,29.6759,12.9844,6,19,917,49831.6,55.4094,55.4094,51.9079,0,93.1011,139.989,0.928139,3.50145,0.874838,1.33347,0,0.2893,0.104378,0.89946,0,3.50145,0
"May 1, 03:00 pm",971.691,293,393,859.359,1,0.999184,0.9956,1,17.2841,0.672067,35.6144,255.138,337.212,4.24482,34.5216,13.5463,353.16,237.347,993,241.883,38.8479,12.9375,8.3,19.5,900,49803.3,55.4094,55.4094,51.8784,0,97.3583,139.989,0.954843,3.53097,0.904359,1.33347,0,0.2893,0.104378,0.89946,0,3.53097,0
"May 1, 04:00 pm",969.53,293,393,852.423,1,1.00331,0.997284,1,10.871,0.695294,49.0116,254.555,334.491,4.24007,34.3924,13.4956,340.603,236.819,993,255.726,49.679,13.0375,6.4,19.6,868,49806.8,55.4094,55.4094,51.8821,0,96.8305,139.989,0.982054,3.52729,0.900674,1.33347,0,0.2893,0.104378,0.89946,0,3.52729,0
"May 1, 05:00 pm",917.005,293,393,808.827,1,1.00222,0.999238,1,3.08329,0.704716,61.3215,241.745,317.384,4.25907,34.3937,13.4961,317.844,223.99,993,266.487,61.142,12.8719,7.4,19.2,810,49890.7,55.4094,55.4094,51.9695,0,84.0006,139.989,0.998552,3.43991,0.813297,1.33347,0,0.2893,0.104378,0.89946,0,3.43991,0
"May 1, 06:00 pm",631.888,293,393,694.618,1,1.00329,0.998603,0.828268,5.64213,0.563523,72.8965,172.031,272.568,4.30682,34.0928,13.378,273.895,154.346,993,275.901,72.7289,12.0281,5.4,18.2,698,50275,55.4094,55.4094,52.3698,0,14.3572,139.989,0.995155,3.03956,0.412953,1.33347,0,0.2893,0.104378,0.89946,0,3.03956,0
"May 1, 07:00 pm",0,323.907,319.485,356.873,0.126821,1.0014,0.996282,0.53238,14.7298,0,79.1035,7.17446,140.037,3.43386,26.8967,10.5543,144.796,0,993,284.988,84.0562,11.1531,4.6,16.7,369,-355.488,0,0,-0.3703,0,0,0,0.967136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 08:00 pm",0,305.814,302.097,0,0,0.988619,0.993595,0,24.367,0,0,0,0,2.81839,22.1168,8.67865,0,0,993,294.482,94.5693,11.0984,3.4,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.910922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 09:00 pm",0,290.346,287.131,0,0,0.962879,0.992602,0,33.5878,0,0,0,0,2.34889,18.8653,7.40273,0,0,993,305.036,104.655,10.55,2.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.833039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 10:00 pm",0,276.834,274.001,0,0,0.922199,0.991762,0,42.0386,0,0,0,0,1.99073,16.4548,6.45686,0,0,993,317.282,113.407,10.0406,3.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.742693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 11:00 pm",0,264.881,262.358,0,0,0.868279,0.990865,0,49.122,0,0,0,0,1.71568,14.5015,5.69038,0,0,993,331.704,120.164,9.64844,3.4,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.65445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 12:00 am",0,254.179,251.909,0,0,0.821225,0.990175,0,53.4828,0,0,0,0,1.50021,12.9213,5.07033,0,0,993,348.256,124.149,9.3125,3.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.595064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 01:00 am",0,244.521,242.466,0,0,0.81276,0.990056,0,54.1513,0,0,0,0,1.32163,11.5952,4.54996,0,0,993,5.92254,124.73,8.57344,3.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.585647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 02:00 am",0,235.702,233.823,0,0,0.85032,0.990594,0,50.9324,0,0,0,0,1.17922,10.5235,4.12942,0,0,993,22.9961,121.801,8.10312,4.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.630237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 03:00 am",0,227.615,225.892,0,0,0.904551,0.991451,0,44.7032,0,0,0,0,1.05413,9.582,3.75998,0,0,993,38.1526,115.858,8.09375,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.710761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 04:00 am",0,220.166,218.581,0,0,0.950565,0.992322,0,36.6197,0,0,0,0,0.953049,8.74215,3.43042,0,0,993,51.0607,107.672,7.4375,3.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.802612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 05:00 am",0,213.301,211.845,0,0,0.981417,0.993104,0,27.57,0,0,0,0,0.864764,7.96607,3.12588,0,0,993,62.086,97.9564,7.1375,2.2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.886446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 06:00 am",0,206.912,205.561,0,0,0.998249,0.995364,0,18.1518,0,0,0,0,0.787846,7.3459,2.88253,0,0,993,71.836,87.5281,6.88125,2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.950235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 07:00 am",0,301.894,372.39,553.474,0.811972,1.00366,0.997822,0.710921,8.75598,0.35789,-75.3785,95.4924,217.183,4.40223,31.7178,12.4461,219.744,0,993,80.9557,76.4455,7.74375,2.5,10.4,560,-355.488,0,0,-0.3703,0,0,0,0.988346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 08:00 am",827.065,293,393,749.998,1,1.00011,0.99997,1,0.122803,0.699427,-65.0497,223.854,294.299,4.59144,34.2029,13.4212,294.3,202.021,993,90.1354,64.8854,9.04062,3.7,12.4,750,50024.9,55.4094,55.4094,52.1092,0,42.0569,139.989,0.999998,3.30013,0.673523,1.33347,0,0.2893,0.104378,0.89946,0,3.30013,0
"May 2, 09:00 am",936.508,293,393,825.407,1,1.00367,0.997954,1,8.23205,0.698993,-53.0417,246.74,323.89,4.4918,34.3904,13.4948,327.262,228.754,993,100.262,53.3189,10.4156,5,14.4,834,49860,55.4094,55.4094,51.9375,0,88.7646,139.989,0.989696,3.47186,0.845247,1.33347,0,0.2893,0.104378,0.89946,0,3.47186,0
"May 2, 10:00 am",963.203,293,393,850.536,1,1.00112,0.996181,1,15.1113,0.680565,-40.0524,253.156,333.75,4.39374,34.3739,13.4883,345.704,235.274,993,112.765,42.1715,10.9312,5,16.4,881,49817.1,55.4094,55.4094,51.8928,0,95.2852,139.989,0.965421,3.51654,0.889925,1.33347,0,0.2893,0.104378,0.89946,0,3.51654,0
"May 2, 11:00 am",955.454,293,393,849.718,1,0.995516,0.994768,1,20.3017,0.656461,-25.873,251.14,333.429,4.31161,34.2694,13.4473,355.514,233.381,993,130.29,32.2296,11.4203,4.4,18.1,906,49829.7,55.4094,55.4094,51.9059,0,93.3922,139.989,0.937879,3.50345,0.876842,1.33347,0,0.2893,0.104378,0.89946,0,3.50345,0
"May 2, 12:00 pm",939.303,293,393,841.013,1,0.990578,0.993897,1,23.3449,0.638318,-10.5777,247.117,330.013,4.24007,34.254,13.4413,359.438,229.436,993,156.959,25.2368,11.8656,5,19.6,916,49855.6,55.4094,55.4094,51.9329,0,89.4471,139.989,0.918136,3.47648,0.849872,1.33347,0,0.2893,0.104378,0.89946,0,3.47648,0
"May 2, 01:00 pm",943.967,293,393,845.434,1,0.989728,0.993763,1,23.7983,0.635934,5.35011,248.17,331.748,4.18816,34.1658,13.4066,362.578,230.575,993,191.938,24.0682,12.4188,4.2,20.7,924,49848.1,55.4094,55.4094,51.9251,0,90.5864,139.989,0.914972,3.48423,0.857619,1.33347,0,0.2893,0.104378,0.89946,0,3.48423,0
"May 2, 02:00 pm",959.129,293,393,853.832,1,0.993648,0.994415,1,21.5496,0.650372,20.9442,251.793,335.044,4.1507,34.0553,13.3633,360.223,234.279,993,222.15,29.4393,12.75,3,21.5,918,49823.7,55.4094,55.4094,51.8997,0,94.29,139.989,0.9301,3.50965,0.883035,1.33347,0,0.2893,0.104378,0.89946,0,3.50965,0
"May 2, 03:00 pm",970.418,293,393,856.878,1,0.999476,0.995678,1,16.9938,0.674183,35.5169,254.496,336.239,4.13671,33.9525,13.323,351.59,237.036,993,242.253,38.6578,12.4641,2,21.8,896,49805.3,55.4094,55.4094,51.8806,0,97.0474,139.989,0.956337,3.5288,0.902188,1.33347,0,0.2893,0.104378,0.89946,0,3.5288,0
"May 2, 04:00 pm",963.363,293,393,846.318,1,1.00339,0.997355,1,10.596,0.696489,48.8813,252.768,332.095,4.13671,33.9403,13.3182,337.856,235.313,993,256.054,49.5142,12.3078,2,21.8,861,49816.9,55.4094,55.4094,51.8926,0,95.3242,139.989,0.982948,3.51681,0.890196,1.33347,0,0.2893,0.104378,0.89946,0,3.51681,0
"May 2, 05:00 pm",906.198,293,393,799.03,1,1.00207,0.999303,1,2.82239,0.705116,61.1685,238.796,313.539,4.16004,33.8594,13.2864,313.92,221.35,993,266.779,60.9868,12.2375,1.9,21.3,800,49907.4,55.4094,55.4094,51.9869,0,81.361,139.989,0.998787,3.42246,0.795846,1.33347,0,0.2893,0.104378,0.89946,0,3.42246,0
"May 2, 06:00 pm",626.106,293,393,681.381,1,1.00336,0.998541,0.836245,5.89229,0.568964,72.7266,170.379,267.374,4.20698,33.7354,13.2378,268.794,152.934,993,276.168,72.5727,11.7062,2.3,20.3,685,50281.6,55.4094,55.4094,52.3766,0,12.9451,139.989,0.994717,3.03274,0.406127,1.33347,0,0.2893,0.104378,0.89946,0,3.03274,0
"May 2, 07:00 pm",0,324.174,319.815,353.576,0.142652,1.00123,0.996218,0.536743,14.9716,0,79.0131,8.05904,138.743,3.36112,26.5924,10.4349,143.618,0,993,285.238,83.8934,11.4172,1.3,18.8,366,-355.488,0,0,-0.3703,0,0,0,0.966054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 08:00 pm",0,306.325,302.658,0,0,0.988128,0.993522,0,24.6111,0,0,0,0,2.7639,21.8834,8.58705,0,0,993,294.719,94.3865,11.2844,0.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.909156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 09:00 pm",0,290.998,287.81,0,0,0.961942,0.992579,0,33.8392,0,0,0,0,2.31445,18.7627,7.36247,0,0,993,305.26,104.449,10.475,0.7,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.830604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 10:00 pm",0,277.6,274.79,0,0,0.920553,0.991732,0,42.3056,0,0,0,0,1.97412,16.3402,6.41188,0,0,993,317.484,113.172,10.0734,0.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.739565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 11:00 pm",0,265.762,263.262,0,0,0.865567,0.990823,0,49.4089,0,0,0,0,1.71078,14.3578,5.634,0,0,993,331.865,119.9,10.0063,0.6,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.650656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 12:00 am",0,255.134,252.878,0,0,0.817421,0.990121,0,53.7868,0,0,0,0,1.50368,12.8306,5.03473,0,0,993,348.348,123.861,8.94063,1,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.590791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 01:00 am",0,245.531,243.487,0,0,0.808823,0.990002,0,54.4523,0,0,0,0,1.32768,11.5247,4.52228,0,0,993,5.92551,124.432,8.76563,1.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.58138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 02:00 am",0,236.768,234.899,0,0,0.847399,0.990551,0,51.2082,0,0,0,0,1.18565,10.4508,4.10089,0,0,993,22.9165,121.511,8.56875,1.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.626492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 03:00 am",0,228.714,226.996,0,0,0.902782,0.991421,0,44.9483,0,0,0,0,1.06199,9.54422,3.74515,0,0,993,38.0146,115.588,7.99063,1.9,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.707744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 04:00 am",0,221.28,219.697,0,0,0.949573,0.992301,0,36.8417,0,0,0,0,0.960392,8.73132,3.42617,0,0,993,50.8879,107.424,7.725,1.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.800295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 05:00 am",0,214.394,212.931,0,0,0.980887,0.993087,0,27.7793,0,0,0,0,0.872422,8.00904,3.14275,0,0,993,61.8924,97.729,7.0125,1.4,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.884749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 06:00 am",0,207.987,206.63,0,0,0.998012,0.995307,0,18.3579,0,0,0,0,0.794593,7.37961,2.89576,0,0,993,71.6269,87.3313,6.75625,1.2,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.949107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
