"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 3, 07:00 am",0,302.153,372.112,532.408,0.831769,1.00365,0.997768,0.715851,8.96995,0.368996,-75.2749,94.7438,208.917,4.37744,31.4025,12.3223,211.504,0,993,80.7306,76.2458,7.85312,0.7,10.9,539,-355.488,0,0,-0.3703,0,0,0,0.98777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 08:00 am",818.178,293,393,741.999,1,1.00009,0.999975,1,0.0995602,0.699534,-64.8452,221.463,291.16,4.56638,33.69,13.22,291.161,199.85,993,89.89,64.689,9.38437,0.3,12.9,742,50037.5,55.4094,55.4094,52.1224,0,39.8862,139.989,0.999999,3.287,0.660387,1.33347,0,0.2893,0.104378,0.89946,0,3.287,0
"May 3, 09:00 am",938.214,293,393,825.898,1,1.00366,0.998014,1,7.9928,0.700266,-52.8547,246.901,324.082,4.46222,33.8133,13.2683,327.262,229.17,993,99.9903,53.118,10.7813,0.4,15,834,49857.3,55.4094,55.4094,51.9347,0,89.1812,139.989,0.990286,3.47468,0.848069,1.33347,0,0.2893,0.104378,0.89946,0,3.47468,0
"May 3, 10:00 am",963.445,293,393,849.636,1,1.00131,0.99625,1,14.8513,0.682284,-39.8903,252.955,333.397,4.36947,33.7723,13.2523,344.92,235.333,993,112.464,41.9545,10.8453,0.3,16.9,879,49816.7,55.4094,55.4094,51.8924,0,95.3442,139.989,0.966594,3.51695,0.890335,1.33347,0,0.2893,0.104378,0.89946,0,3.51695,0
"May 3, 11:00 am",955.172,293,393,848.436,1,0.995909,0.994847,1,20.0198,0.658448,-25.7484,250.88,332.926,4.28289,33.8551,13.2847,354.337,233.312,993,129.988,31.981,11.5125,0.9,18.7,903,49830.1,55.4094,55.4094,51.9064,0,93.3234,139.989,0.939575,3.50298,0.876368,1.33347,0,0.2893,0.104378,0.89946,0,3.50298,0
"May 3, 12:00 pm",941.83,293,393,841.979,1,0.991122,0.993984,1,23.0453,0.640735,-10.5068,247.559,330.393,4.21642,33.8667,13.2893,359.046,230.053,993,156.797,24.949,12.1313,1.3,20.1,915,49851.5,55.4094,55.4094,51.9287,0,90.0644,139.989,0.920196,3.48068,0.854066,1.33347,0,0.2893,0.104378,0.89946,0,3.48068,0
"May 3, 01:00 pm",871.684,293,393,784.129,1,0.990304,0.993853,1,23.4928,0.634629,5.35729,230.329,307.692,4.16472,33.7546,13.2453,335.502,212.919,993,192.123,23.7822,12.2156,1.4,21.2,855,49959.8,55.4094,55.4094,52.0414,0,72.9303,139.989,0.91711,3.36792,0.741311,1.33347,0,0.2893,0.104378,0.89946,0,3.36792,0
"May 3, 02:00 pm",846.477,293,393,759.583,1,0.994115,0.994501,1,21.2506,0.646524,20.8921,224.124,298.06,4.13206,33.7141,13.2294,319.806,206.762,993,222.521,29.206,12.6812,1.5,21.9,815,49996.9,55.4094,55.4094,52.0801,0,66.7733,139.989,0.932004,3.32925,0.702639,1.33347,0,0.2893,0.104378,0.89946,0,3.32925,0
"May 3, 03:00 pm",908.561,293,393,805.493,1,0.999753,0.995755,1,16.7084,0.672489,35.4193,239.32,316.076,4.11348,33.8406,13.2791,330.008,221.927,993,242.619,38.4703,12.6906,1.9,22.3,841,49903.8,55.4094,55.4094,51.9831,0,81.9381,139.989,0.957781,3.42626,0.799646,1.33347,0,0.2893,0.104378,0.89946,0,3.42626,0
"May 3, 04:00 pm",904.81,293,393,797.865,1,1.00345,0.997423,1,10.326,0.694487,48.7516,238.328,313.082,4.11348,33.6486,13.2037,318.236,221.011,993,256.378,49.3511,12.3,0.7,22.3,811,49909.6,55.4094,55.4094,51.9891,0,81.0219,139.989,0.983804,3.42023,0.793617,1.33347,0,0.2893,0.104378,0.89946,0,3.42023,0
"May 3, 05:00 pm",877.408,293,393,775.222,1,1.00191,0.999366,1,2.56632,0.703829,61.0162,231.661,304.197,4.14137,33.6434,13.2017,304.502,214.318,993,267.067,60.8329,12.2469,0.8,21.7,776,49951.2,55.4094,55.4094,52.0325,0,74.3287,139.989,0.998997,3.37684,0.75023,1.33347,0,0.2893,0.104378,0.89946,0,3.37684,0
"May 3, 06:00 pm",633.897,293,393,682.068,1,1.00342,0.998479,0.844177,6.13763,0.575204,72.5575,172.168,267.643,4.18816,33.4934,13.1428,269.186,154.837,993,276.431,72.4176,12.1063,0.7,20.7,686,50272.7,55.4094,55.4094,52.3674,0,14.8481,139.989,0.994268,3.04195,0.415337,1.33347,0,0.2893,0.104378,0.89946,0,3.04195,0
"May 3, 07:00 pm",0,324.268,319.93,348.357,0.15845,1.00105,0.996156,0.541076,15.2086,0,78.9233,8.88848,136.695,3.34529,26.4615,10.3835,141.656,0,993,285.484,83.7315,11.9562,0.5,19.3,361,-355.488,0,0,-0.3703,0,0,0,0.964977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 08:00 pm",0,306.496,302.844,0,0,0.987637,0.993451,0,24.8502,0,0,0,0,2.75278,21.796,8.55276,0,0,993,294.952,94.2049,12.2531,0.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.907409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 09:00 pm",0,291.221,288.044,0,0,0.961009,0.992557,0,34.0855,0,0,0,0,2.31229,18.6936,7.33537,0,0,993,305.479,104.244,11.7906,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.828202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 10:00 pm",0,277.877,275.078,0,0,0.918914,0.991702,0,42.5674,0,0,0,0,1.97633,16.2567,6.37912,0,0,993,317.681,112.94,11.25,0.2,15,0,-355.488,0,0,-0.3703,0,0,0,0.736482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 11:00 pm",0,266.044,263.544,0,0,0.862857,0.990782,0,49.6906,0,0,0,0,1.71748,14.3483,5.63026,0,0,993,332.02,119.639,10.7484,0.3,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.646915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 12:00 am",0,255.421,253.165,0,0,0.813604,0.990068,0,54.0859,0,0,0,0,1.51196,12.8084,5.02601,0,0,993,348.435,123.576,10.2469,0.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.586571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 01:00 am",0,245.793,243.743,0,0,0.804865,0.989947,0,54.749,0,0,0,0,1.33844,11.5458,4.53056,0,0,993,5.92612,124.139,9.325,0.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.57716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 02:00 am",0,237.006,235.132,0,0,0.844467,0.990508,0,51.4803,0,0,0,0,1.19674,10.463,4.10568,0,0,993,22.8364,121.226,8.71562,1.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.622784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 03:00 am",0,228.945,227.225,0,0,0.901011,0.991391,0,45.1903,0,0,0,0,1.07352,9.52874,3.73908,0,0,993,37.8775,115.322,8.50625,1.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.704754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 04:00 am",0,221.49,219.902,0,0,0.948579,0.99228,0,37.061,0,0,0,0,0.972021,8.73914,3.42924,0,0,993,50.7166,107.181,8.53125,1.3,9,0,-355.488,0,0,-0.3703,0,0,0,0.797994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 05:00 am",0,214.577,213.108,0,0,0.980356,0.993071,0,27.9864,0,0,0,0,0.882642,8.02735,3.14993,0,0,993,61.7006,97.5062,7.975,1.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.883059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 06:00 am",0,208.115,206.747,0,0,0.997773,0.995251,0,18.562,0,0,0,0,0.803205,7.44199,2.92024,0,0,993,71.4197,87.1376,7.875,1.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.94798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 07:00 am",0,301.775,371.337,514.324,0.851206,1.00363,0.997714,0.72066,9.18214,0.379563,-75.1737,94.287,201.821,4.38357,31.3593,12.3054,204.44,0,993,80.5073,76.0506,9.18437,1.5,10.2,521,-355.488,0,0,-0.3703,0,0,0,0.987186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 08:00 am",774.691,293,393,707.989,1,1.00028,0.999921,1,0.319768,0.696241,-64.6453,211.341,277.815,4.60652,33.907,13.3051,277.819,189.228,993,89.6461,64.4974,10.1469,1.6,12.1,708,50097.5,55.4094,55.4094,52.1849,0,29.2641,139.989,0.999984,3.22447,0.597856,1.33347,0,0.2893,0.104378,0.89946,0,3.22447,0
"May 4, 09:00 am",899.454,293,393,794.663,1,1.00365,0.998074,1,7.75603,0.698123,-52.6724,237.575,311.826,4.5116,34.0479,13.3604,314.705,219.703,993,99.7195,52.9221,11.1875,1.9,14,802,49917.8,55.4094,55.4094,51.9977,0,79.7136,139.989,0.990852,3.41166,0.785046,1.33347,0,0.2893,0.104378,0.89946,0,3.41166,0
"May 4, 10:00 am",927.435,293,393,820.639,1,1.0015,0.996318,1,14.5943,0.680793,-39.7328,244.383,322.019,4.41811,34.2196,13.4278,332.755,226.537,993,112.163,41.7429,11.1344,3.6,15.9,848,49874.3,55.4094,55.4094,51.9524,0,86.5483,139.989,0.967734,3.45692,0.830311,1.33347,0,0.2893,0.104378,0.89946,0,3.45692,0
"May 4, 11:00 am",917.915,293,393,817.926,1,0.996286,0.994925,1,19.7415,0.657521,-25.6281,241.969,320.954,4.34047,34.191,13.4165,340.996,224.212,993,129.682,31.738,11.5625,3.9,17.5,869,49889.3,55.4094,55.4094,51.968,0,84.2228,139.989,0.941226,3.44139,0.814775,1.33347,0,0.2893,0.104378,0.89946,0,3.44139,0
"May 4, 12:00 pm",910.864,293,393,816.148,1,0.991646,0.99407,1,22.75,0.640675,-10.4393,240.112,320.256,4.27335,34.0184,13.3488,347.274,222.49,993,156.631,24.6661,12.025,2.6,18.9,885,49900.2,55.4094,55.4094,51.9794,0,82.5006,139.989,0.922201,3.42997,0.803358,1.33347,0,0.2893,0.104378,0.89946,0,3.42997,0
"May 4, 01:00 pm",915.757,293,393,820.836,1,0.990857,0.993941,1,23.1921,0.638346,5.36224,241.268,322.096,4.22587,34.0393,13.357,350.413,223.685,993,192.305,23.5003,12.2437,3,19.9,893,49892.6,55.4094,55.4094,51.9715,0,83.6959,139.989,0.91919,3.43789,0.811273,1.33347,0,0.2893,0.104378,0.89946,0,3.43789,0
"May 4, 02:00 pm",926.938,293,393,826.458,1,0.994562,0.994584,1,20.9566,0.651981,20.8391,243.986,324.302,4.19286,34.0915,13.3775,347.274,226.416,993,222.887,28.9762,12.6703,3.6,20.6,885,49875.1,55.4094,55.4094,51.9533,0,86.4269,139.989,0.933851,3.45611,0.829496,1.33347,0,0.2893,0.104378,0.89946,0,3.45611,0
"May 4, 03:00 pm",940.034,293,393,831.606,1,1.00002,0.99583,1,16.4279,0.674919,35.3217,247.161,326.322,4.17408,34.0787,13.3725,340.211,229.615,993,242.98,38.2852,12.4844,3.4,21,867,49854.4,55.4094,55.4094,51.9317,0,89.6258,139.989,0.959176,3.4777,0.851085,1.33347,0,0.2893,0.104378,0.89946,0,3.4777,0
"May 4, 04:00 pm",920.543,293,393,811.329,1,1.0035,0.997491,1,10.0608,0.695415,48.6224,242.38,318.366,4.17877,34.0136,13.347,323.338,224.854,993,256.697,49.1899,12.8922,3,20.9,824,49885.2,55.4094,55.4094,51.9637,0,84.8648,139.989,0.984623,3.44566,0.819049,1.33347,0,0.2893,0.104378,0.89946,0,3.44566,0
"May 4, 05:00 pm",859.627,293,393,761.378,1,1.00176,0.999428,1,2.31514,0.702235,60.8647,227.502,298.765,4.20227,33.9596,13.3258,299.009,209.974,993,267.35,60.6803,13.0953,3.2,20.4,762,49977.7,55.4094,55.4094,52.0601,0,69.9853,139.989,0.999184,3.3493,0.722692,1.33347,0,0.2893,0.104378,0.89946,0,3.3493,0
"May 4, 06:00 pm",592.792,293,393,637.033,1,1.00347,0.998419,0.85206,6.37806,0.575667,72.3894,162.301,249.972,4.24956,33.778,13.2545,251.528,144.797,993,276.689,72.2636,12.4469,3.2,19.4,641,50318.4,55.4094,55.4094,52.415,0,4.8076,139.989,0.993811,2.99441,0.367794,1.33347,0,0.2893,0.104378,0.89946,0,2.99441,0
"May 4, 07:00 pm",0,324.045,319.655,312.305,0.174212,1.00086,0.996094,0.545377,15.441,0,78.8341,8.82876,122.549,3.38744,26.7633,10.5019,127.138,0,993,285.724,83.5705,12.2578,3.7,18,324,-355.488,0,0,-0.3703,0,0,0,0.963905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 08:00 pm",0,306.046,302.347,0,0,0.987149,0.99338,0,25.0843,0,0,0,0,2.78141,22.0757,8.66251,0,0,993,295.179,94.0245,12.2031,2.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.905685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 09:00 pm",0,290.627,287.421,0,0,0.960082,0.992535,0,34.3266,0,0,0,0,2.32413,18.864,7.40224,0,0,993,305.693,104.041,11.7281,2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.825836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 10:00 pm",0,277.231,274.422,0,0,0.917283,0.991673,0,42.824,0,0,0,0,1.97497,16.311,6.40044,0,0,993,317.872,112.71,11.3531,1.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.733445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 11:00 pm",0,265.377,262.874,0,0,0.86015,0.990741,0,49.967,0,0,0,0,1.70874,14.381,5.64309,0,0,993,332.171,119.38,10.5656,1.2,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.643228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 12:00 am",0,254.792,252.546,0,0,0.809775,0.990015,0,54.38,0,0,0,0,1.49865,12.7598,5.00694,0,0,993,348.518,123.295,9.85625,0.8,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.582406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 01:00 am",0,245.25,243.218,0,0,0.800889,0.989893,0,55.0411,0,0,0,0,1.31859,11.4491,4.49264,0,0,993,5.9244,123.85,9.5125,0.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.572989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 02:00 am",0,236.573,234.723,0,0,0.841528,0.990465,0,51.7483,0,0,0,0,1.1738,10.3438,4.0589,0,0,993,22.7558,120.945,9.49844,0.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.619117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 03:00 am",0,228.617,226.92,0,0,0.899238,0.991361,0,45.429,0,0,0,0,1.05125,9.4245,3.69817,0,0,993,37.7412,115.061,9.37187,0.8,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.701793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 04:00 am",0,221.308,219.751,0,0,0.947585,0.992258,0,37.2776,0,0,0,0,0.949547,8.57495,3.36481,0,0,993,50.5467,106.942,9.07187,0.3,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.79571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 05:00 am",0,214.515,213.07,0,0,0.979822,0.993055,0,28.1911,0,0,0,0,0.861149,7.91233,3.1048,0,0,993,61.5104,97.288,8.91094,0.5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.881377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 06:00 am",0,208.206,206.869,0,0,0.997531,0.995196,0,18.7641,0,0,0,0,0.78551,7.267,2.85157,0,0,993,71.2142,86.9472,9.24063,0.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.946851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 07:00 am",0,289.187,348.504,423.249,0.870276,1.00361,0.997661,0.72535,9.39249,0.392405,-75.075,79.8393,166.083,3.51281,26.1702,10.2692,168.34,0,993,80.2857,75.8601,10.1812,0.4,11.9,429,-355.488,0,0,-0.3703,0,0,0,0.986594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 08:00 am",672.983,293,393,661.971,1,1.00046,0.999867,1,0.537757,0.69283,-64.4502,197.629,259.757,4.5116,33.4919,13.1422,259.769,164.384,993,89.404,64.3106,11.6563,0.2,14,662,50227,55.4094,55.4094,52.3198,0,4.42059,139.989,0.999956,3.08956,0.462952,1.33347,0,0.2893,0.104378,0.89946,0,3.08956,0
"May 5, 09:00 am",863.504,293,393,764.366,1,1.00364,0.998133,1,7.52184,0.697167,-52.4949,228.526,299.937,4.41323,33.6187,13.192,302.54,210.921,993,99.4499,52.7313,12.3672,0.2,16,771,49971.9,55.4094,55.4094,52.0541,0,70.9323,139.989,0.991395,3.35527,0.728654,1.33347,0,0.2893,0.104378,0.89946,0,3.35527,0
"May 5, 10:00 am",905.449,293,393,801.232,1,1.00167,0.996385,1,14.3404,0.681532,-39.5801,238.661,314.403,4.31641,33.5829,13.1779,324.515,221.167,993,111.862,41.5368,12.7656,0.1,18,827,49908.6,55.4094,55.4094,51.9881,0,81.1781,139.989,0.968841,3.42126,0.794643,1.33347,0,0.2893,0.104378,0.89946,0,3.42126,0
"May 5, 11:00 am",919.153,293,393,817.437,1,0.996649,0.995001,1,19.4669,0.659927,-25.5121,241.931,320.762,4.2306,33.6032,13.1859,340.211,224.514,993,129.375,31.5006,13.6281,0.2,19.8,867,49887.3,55.4094,55.4094,51.966,0,84.5253,139.989,0.942834,3.4434,0.816787,1.33347,0,0.2893,0.104378,0.89946,0,3.4434,0
"May 5, 12:00 pm",921.341,293,393,823.42,1,0.99215,0.994154,1,22.4591,0.64368,-10.3753,242.395,323.11,4.16004,33.6035,13.186,349.628,225.049,993,156.459,24.3884,14.2687,0.3,21.3,891,49883.9,55.4094,55.4094,51.9624,0,85.0598,139.989,0.924152,3.44696,0.82035,1.33347,0,0.2893,0.104378,0.89946,0,3.44696,0
"May 5, 01:00 pm",929.6,293,393,830.932,1,0.991388,0.994028,1,22.8962,0.64153,5.36495,244.387,326.058,4.10421,33.6826,13.2171,353.945,227.066,993,192.483,23.2226,14.7656,0.7,22.5,902,49870.9,55.4094,55.4094,51.9489,0,87.0772,139.989,0.921211,3.46048,0.833864,1.33347,0,0.2893,0.104378,0.89946,0,3.46048,0
"May 5, 02:00 pm",947.716,293,393,842.079,1,0.99499,0.994666,1,20.6677,0.655485,20.7851,248.725,330.432,4.0673,33.5541,13.1666,353.16,231.491,993,223.251,28.7498,14.9016,0.2,23.3,900,49842.1,55.4094,55.4094,51.9189,0,91.5022,139.989,0.935643,3.49048,0.863872,1.33347,0,0.2893,0.104378,0.89946,0,3.49048,0
"May 5, 03:00 pm",960.524,293,393,847.182,1,1.00026,0.995904,1,16.1526,0.677902,35.2241,251.872,332.434,4.04893,33.6479,13.2034,346.097,234.62,993,243.336,38.1027,15.2234,0.5,23.7,882,49821.5,55.4094,55.4094,51.8974,0,94.6307,139.989,0.960524,3.512,0.885392,1.33347,0,0.2893,0.104378,0.89946,0,3.512,0
"May 5, 04:00 pm",950.264,293,393,834.639,1,1.00355,0.997557,1,9.80064,0.698374,48.4937,249.371,327.512,4.04435,33.6725,13.2131,332.363,232.114,993,257.011,49.0305,15.1281,0.7,23.8,847,49838,55.4094,55.4094,51.9146,0,92.1245,139.989,0.985406,3.49474,0.868132,1.33347,0,0.2893,0.104378,0.89946,0,3.49474,0
"May 5, 05:00 pm",885.139,293,393,781.49,1,1.0016,0.999489,1,2.06893,0.704583,60.7141,233.489,306.657,4.0719,33.667,13.2109,306.857,216.206,993,267.628,60.5291,15.1531,1.1,23.2,782,49939.6,55.4094,55.4094,52.0204,0,76.2171,139.989,0.999348,3.38897,0.762354,1.33347,0,0.2893,0.104378,0.89946,0,3.38897,0
"May 5, 06:00 pm",613.2,293,393,649.648,1,1.00352,0.99836,0.859894,6.61352,0.583649,72.2221,167.034,254.922,4.11812,33.4719,13.1344,256.63,149.782,993,276.942,72.1107,15.1297,1.1,22.2,654,50296,55.4094,55.4094,52.3917,0,9.79264,139.989,0.993346,3.01769,0.391075,1.33347,0,0.2893,0.104378,0.89946,0,3.01769,0
"May 5, 07:00 pm",0,324.333,320.011,338.92,0.189931,1.00068,0.996033,0.549646,15.6685,0,78.7455,10.5248,132.992,3.28875,26.4857,10.393,138.125,0,993,285.96,83.4105,14.7062,0.8,20.8,352,-355.488,0,0,-0.3703,0,0,0,0.962841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 08:00 pm",0,306.593,302.947,0.903983,0,0.986663,0.993311,0,25.3133,0,0,0,0.354723,2.70488,21.8764,8.58429,0.3924,0,993,295.402,93.8454,13.5969,0.6,19.3,1,-355.488,0,0,-0.3703,0,0,0,0.903983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 09:00 pm",0,291.342,288.169,0,0,0.959163,0.992514,0,34.5625,0,0,0,0,2.26512,18.7803,7.3694,0,0,993,305.901,103.84,13.6469,0.7,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.823508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 10:00 pm",0,278.041,275.252,0,0,0.915662,0.991644,0,43.0752,0,0,0,0,1.93064,16.3048,6.39801,0,0,993,318.058,112.482,13.3062,0.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.730458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 11:00 pm",0,266.226,263.73,0,0,0.85745,0.9907,0,50.2381,0,0,0,0,1.67236,14.4445,5.66801,0,0,993,332.316,119.125,12.4187,1.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.639599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 12:00 am",0,255.627,253.377,0,0,0.805939,0.989962,0,54.6691,0,0,0,0,1.4677,12.888,5.05724,0,0,993,348.597,123.018,11.8828,1.4,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.578298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 01:00 am",0,246.049,244.009,0,0,0.796897,0.989838,0,55.3286,0,0,0,0,1.29577,11.5839,4.54551,0,0,993,5.92036,123.565,11.4344,1.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.568869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 02:00 am",0,237.354,235.5,0,0,0.838582,0.990422,0,52.0124,0,0,0,0,1.15973,10.4222,4.08967,0,0,993,22.6748,120.67,10.9812,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.61549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 03:00 am",0,229.383,227.681,0,0,0.897465,0.991331,0,45.6643,0,0,0,0,1.03983,9.4942,3.72552,0,0,993,37.6057,114.804,10.7156,1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.698861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 04:00 am",0,222.029,220.461,0,0,0.946591,0.992238,0,37.4915,0,0,0,0,0.941341,8.68231,3.40694,0,0,993,50.3784,106.708,10.5281,0.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.793444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 05:00 am",0,215.194,213.74,0,0,0.979288,0.993038,0,28.3935,0,0,0,0,0.855709,8.00278,3.14029,0,0,993,61.3221,97.0746,10.1281,1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.879702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 06:00 am",0,208.817,207.465,0,0,0.997287,0.995141,0,18.9639,0,0,0,0,0.778583,7.40031,2.90388,0,0,993,71.0106,86.7603,10.1281,1.2,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.945723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 07:00 am",0,301.135,369.678,478.207,0.88897,1.00358,0.997608,0.729917,9.60092,0.401713,-74.9788,92.7169,187.648,4.19495,30.7603,12.0703,190.314,0,993,80.0661,75.6744,11.2031,0.7,13,485,-355.488,0,0,-0.3703,0,0,0,0.985993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 08:00 am",737.322,293,393,678.941,1,1.00064,0.999814,1,0.75346,0.69452,-64.2598,202.721,266.417,4.46714,33.6547,13.2061,266.44,180.1,993,89.1636,64.1287,12.1656,0.8,14.9,679,50146.9,55.4094,55.4094,52.2363,0,20.1361,139.989,0.999914,3.17306,0.546443,1.33347,0,0.2893,0.104378,0.89946,0,3.17306,0
"May 6, 09:00 am",863.833,293,393,764.767,1,1.00361,0.998191,1,7.29029,0.697433,-52.3223,228.655,300.095,4.37432,33.84,13.2788,302.54,211.002,993,99.1818,52.5457,12.8156,1.3,16.8,771,49971.4,55.4094,55.4094,52.0536,0,71.0126,139.989,0.991916,3.35577,0.729161,1.33347,0,0.2893,0.104378,0.89946,0,3.35577,0
"May 6, 10:00 am",902.9,293,393,799.211,1,1.00184,0.996451,1,14.0896,0.682087,-39.4321,238.114,313.61,4.28289,33.8611,13.2871,323.338,220.544,993,111.562,41.3361,13.2313,1.4,18.7,824,49912.5,55.4094,55.4094,51.9922,0,80.5552,139.989,0.969916,3.41717,0.790555,1.33347,0,0.2893,0.104378,0.89946,0,3.41717,0
"May 6, 11:00 am",906.053,293,393,806.516,1,0.996996,0.995076,1,19.1962,0.660424,-25.4004,238.8,316.477,4.20698,33.839,13.2784,335.11,221.314,993,129.065,31.2689,13.4641,1.5,20.3,854,49907.7,55.4094,55.4094,51.9871,0,81.3254,139.989,0.944398,3.42222,0.795612,1.33347,0,0.2893,0.104378,0.89946,0,3.42222,0
"May 6, 12:00 pm",900.267,293,393,805.664,1,0.992634,0.994237,1,22.1727,0.644139,-10.3146,237.304,316.143,4.14137,33.7948,13.2611,341.388,219.901,993,156.281,24.1159,14.1219,1.5,21.7,870,49916.6,55.4094,55.4094,51.9964,0,79.9122,139.989,0.926051,3.41296,0.786344,1.33347,0,0.2893,0.104378,0.89946,0,3.41296,0
"May 6, 01:00 pm",901.01,293,393,806.855,1,0.991899,0.994112,1,22.6052,0.64172,5.36546,237.448,316.61,4.09034,33.8311,13.2753,342.958,219.901,993,192.658,22.9491,14.3625,2,22.8,874,49915.4,55.4094,55.4094,51.9952,0,79.9122,139.989,0.923175,3.41414,0.787531,1.33347,0,0.2893,0.104378,0.89946,0,3.41414,0
"May 6, 02:00 pm",912.049,293,393,812.708,1,0.9954,0.994745,1,20.3839,0.654827,20.7302,240.168,318.907,4.0581,33.9723,13.3307,340.211,222.779,993,223.61,28.5268,14.3984,3.4,23.5,867,49898.4,55.4094,55.4094,51.9775,0,82.7902,139.989,0.93738,3.43188,0.805273,1.33347,0,0.2893,0.104378,0.89946,0,3.43188,0
"May 6, 03:00 pm",901.962,293,393,799.277,1,1.0005,0.995976,1,15.8823,0.675639,35.1264,237.703,313.636,4.03977,34.0151,13.3475,326.084,220.315,993,243.688,37.9227,14.525,4.2,23.9,831,49913.9,55.4094,55.4094,51.9937,0,80.3263,139.989,0.961826,3.41567,0.789055,1.33347,0,0.2893,0.104378,0.89946,0,3.41567,0
"May 6, 04:00 pm",872.44,293,393,771.172,1,1.00359,0.997622,1,9.54559,0.694474,48.3655,230.432,302.608,4.03977,33.8645,13.2884,306.857,213.104,993,257.32,48.8729,13.9781,3,23.9,782,49958.7,55.4094,55.4094,52.0403,0,73.1151,139.989,0.986154,3.3691,0.742486,1.33347,0,0.2893,0.104378,0.89946,0,3.3691,0
"May 6, 05:00 pm",676.396,293,393,610.689,1,1.00144,0.999549,1,1.82778,0.689107,60.5643,182.439,239.634,4.0673,33.5219,13.154,239.756,165.218,993,267.902,60.3793,13.5344,2.2,23.3,611,50222.9,55.4094,55.4094,52.3155,0,25.2289,139.989,0.999491,3.09383,0.467221,1.33347,0,0.2893,0.104378,0.89946,0,3.09383,0
"May 6, 06:00 pm",525.084,293,393,560.974,1,1.00355,0.998303,0.867674,6.84392,0.578506,72.0558,145.537,220.126,4.11348,33.551,13.1654,221.706,128.258,993,277.19,71.959,13.1594,3,22.3,565,45733.9,50.4986,50.4986,47.6395,0,0,128.258,0.992874,2.85912,0.295143,1.27084,0,0.2893,0.104378,0.89946,0,2.85912,0
"May 6, 07:00 pm",0,324.222,319.873,259.682,0.205602,1.00049,0.995974,0.553881,15.8911,0,78.6577,8.79463,101.899,3.27603,26.7221,10.4857,105.948,0,993,286.191,83.2516,12.9531,4.6,21,270,-355.488,0,0,-0.3703,0,0,0,0.961784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 08:00 pm",0,306.279,302.589,0.902307,0,0.98618,0.99326,0,25.5371,0,0,0,0.354065,2.68336,22.2674,8.73771,0.3924,0,993,295.62,93.6676,11.8656,5.8,19.6,1,-355.488,0,0,-0.3703,0,0,0,0.902307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 09:00 pm",0,290.947,287.761,0,0,0.958251,0.992493,0,34.7931,0,0,0,0,2.25916,18.8903,7.41254,0,0,993,306.105,103.641,11.65,2.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.821218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 10:00 pm",0,277.549,274.738,0,0,0.914053,0.991615,0,43.321,0,0,0,0,1.93577,16.4391,6.45069,0,0,993,318.239,112.257,10.7703,2.3,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.727521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 11:00 pm",0,265.7,263.198,0,0,0.85476,0.99066,0,50.5036,0,0,0,0,1.68804,14.4326,5.66333,0,0,993,332.456,118.873,9.8125,1.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.636029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 12:00 am",0,255.048,252.787,0,0,0.802097,0.989909,0,54.9529,0,0,0,0,1.49116,12.8988,5.0615,0,0,993,348.672,122.746,8.81563,2,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.57425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 01:00 am",0,245.384,243.327,0,0,0.792894,0.989784,0,55.6114,0,0,0,0,1.32473,11.6257,4.56192,0,0,993,5.91403,123.286,8.76563,2.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.564803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 02:00 am",0,236.539,234.652,0,0,0.835632,0.99038,0,52.2725,0,0,0,0,1.19021,10.5588,4.14327,0,0,993,22.5934,120.399,7.75625,3.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.611906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 03:00 am",0,228.406,226.673,0,0,0.895693,0.991302,0,45.8964,0,0,0,0,1.06963,9.63041,3.77897,0,0,993,37.471,114.553,7.34688,3.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.695958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 04:00 am",0,220.883,219.281,0,0,0.945597,0.992217,0,37.7026,0,0,0,0,0.970397,8.82755,3.46393,0,0,993,50.2115,106.479,7.09375,3.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.791196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 05:00 am",0,213.938,212.464,0,0,0.978753,0.993023,0,28.5935,0,0,0,0,0.882095,8.05356,3.16022,0,0,993,61.1355,96.866,6.75,2.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.878037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 06:00 am",0,207.495,206.133,0,0,0.99704,0.995086,0,19.1617,0,0,0,0,0.80419,7.38928,2.89955,0,0,993,70.809,86.5773,6.08125,1.5,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.944596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 07:00 am",0,290.727,351.776,413.862,0.90728,1.00355,0.997555,0.734363,9.80738,0.412621,-74.8851,82.3861,162.399,3.72019,27.173,10.6627,164.808,0,993,79.8484,75.4934,7.13437,2.7,9.4,420,-355.488,0,0,-0.3703,0,0,0,0.985386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 08:00 am",636.663,293,393,627.911,1,1.0008,0.999761,1,0.966812,0.688115,-64.0744,187.506,246.392,4.65705,33.8389,13.2784,246.427,155.513,993,88.925,63.9518,7.89688,1.9,11.1,628,48529.7,53.5736,53.5736,50.5518,0,0,135.538,0.999858,3.02183,0.418629,1.31006,0,0.2893,0.104378,0.89946,0,3.02183,0
"May 7, 09:00 am",821.919,293,393,731.41,1,1.00359,0.998248,1,7.06146,0.694207,-52.1545,218.688,287.005,4.56638,34.0413,13.3578,289.199,200.764,993,98.9152,52.3653,9.22812,2.5,12.9,737,50032.2,55.4094,55.4094,52.1169,0,60.7747,139.989,0.992415,3.29251,0.665902,1.33347,0,0.2893,0.104378,0.89946,0,3.29251,0
"May 7, 10:00 am",863.827,293,393,768.028,1,1.00199,0.996516,1,13.8422,0.679794,-39.2889,228.874,301.374,4.48193,34.1285,13.392,310.388,211,993,111.262,41.141,9.20938,3.2,14.6,791,49971.5,55.4094,55.4094,52.0536,0,71.0112,139.989,0.970959,3.35576,0.729152,1.33347,0,0.2893,0.104378,0.89946,0,3.35576,0
"May 7, 11:00 am",872.223,293,393,779.437,1,0.997329,0.99515,1,18.9294,0.658912,-25.293,230.876,305.851,4.40835,34.1918,13.4169,323.338,213.051,993,128.754,31.043,9.92813,4.2,16.1,824,49959,55.4094,55.4094,52.0406,0,73.0621,139.989,0.945919,3.36876,0.742149,1.33347,0,0.2893,0.104378,0.89946,0,3.36876,0
"May 7, 12:00 pm",873.203,293,393,784.073,1,0.9931,0.994318,1,21.8907,0.643259,-10.2574,231.071,307.67,4.34529,34.2384,13.4351,331.578,213.291,993,156.098,23.8487,10.0562,5.2,17.4,845,49957.5,55.4094,55.4094,52.0391,0,73.3016,139.989,0.927897,3.37029,0.743674,1.33347,0,0.2893,0.104378,0.89946,0,3.37029,0
"May 7, 01:00 pm",846.475,293,393,762.268,1,0.992388,0.994195,1,22.3192,0.639462,5.36376,224.456,299.114,4.30202,34.1289,13.3922,323.338,206.762,993,192.828,22.6799,10.3312,4.6,18.3,824,49996.9,55.4094,55.4094,52.0801,0,66.7729,139.989,0.925082,3.32925,0.702637,1.33347,0,0.2893,0.104378,0.89946,0,3.32925,0
"May 7, 02:00 pm",864.208,293,393,773.788,1,0.995791,0.994824,1,20.1053,0.652857,20.6743,228.774,303.634,4.26858,34.1801,13.4123,323.338,211.093,993,223.964,28.3073,10.875,5.2,19,824,49970.9,55.4094,55.4094,52.053,0,71.1043,139.989,0.939063,3.35635,0.72974,1.33347,0,0.2893,0.104378,0.89946,0,3.35635,0
"May 7, 03:00 pm",840.38,293,393,749.277,1,1.00072,0.996047,1,15.6174,0.672393,35.0287,222.898,294.016,4.25431,34.0739,13.3706,305.287,205.273,993,244.034,37.7453,10.7844,4.4,19.3,778,50005.7,55.4094,55.4094,52.0893,0,65.284,139.989,0.963081,3.32004,0.693432,1.33347,0,0.2893,0.104378,0.89946,0,3.32004,0
"May 7, 04:00 pm",691.13,293,393,623.7,1,1.00362,0.997685,1,9.29571,0.680722,48.2379,186.384,244.74,4.26382,33.902,13.3032,247.997,168.817,993,257.624,48.7171,10.8188,4.8,19.1,632,50205,55.4094,55.4094,52.2969,0,28.8279,139.989,0.986868,3.11247,0.485857,1.33347,0,0.2893,0.104378,0.89946,0,3.11247,0
"May 7, 05:00 pm",766.417,293,393,685.735,1,1.00127,0.999607,1,1.59175,0.695453,60.4154,204.837,269.083,4.28767,34.0025,13.3426,269.186,187.207,993,268.17,60.2309,10.5531,4.6,18.6,686,50108.6,55.4094,55.4094,52.1965,0,47.2176,139.989,0.999614,3.2129,0.586287,1.33347,0,0.2893,0.104378,0.89946,0,3.2129,0
"May 7, 06:00 pm",515.032,293,393,547.804,1,1.00359,0.998246,0.8754,7.06921,0.580794,71.8905,143.382,214.958,4.33084,33.763,13.2486,216.605,125.803,993,277.434,71.8084,10.1609,4.2,17.7,552,44768.3,49.4694,49.4694,46.6336,0,0,125.803,0.992398,2.83581,0.284957,1.25771,0,0.2893,0.104378,0.89946,0,2.83581,0
"May 7, 07:00 pm",0,324.004,319.605,194.069,0.221219,1.0003,0.995916,0.55808,16.1087,0,78.5705,7.12362,76.1526,3.45045,26.676,10.4677,79.2648,0,993,286.417,83.0937,9.68125,4.4,16.4,202,-355.488,0,0,-0.3703,0,0,0,0.960737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 08:00 pm",0,305.89,302.165,0.900656,0,0.985701,0.993244,0,25.7556,0,0,0,0.353417,2.82793,22.1551,8.69367,0.3924,0,993,295.832,93.4913,8.98438,3.6,15,1,-355.488,0,0,-0.3703,0,0,0,0.900656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 09:00 pm",0,290.332,287.097,0,0,0.957349,0.992472,0,35.0183,0,0,0,0,2.37266,18.957,7.43873,0,0,993,306.303,103.443,8.34375,3.2,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.818969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 10:00 pm",0,276.753,273.906,0,0,0.912456,0.991587,0,43.5613,0,0,0,0,2.02612,16.4623,6.45979,0,0,993,318.414,112.034,7.46875,3,12,0,-355.488,0,0,-0.3703,0,0,0,0.724638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 11:00 pm",0,264.769,262.24,0,0,0.852082,0.99062,0,50.7636,0,0,0,0,1.75859,14.4297,5.66223,0,0,993,332.591,118.624,6.38125,2,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.632521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 12:00 am",0,254.056,251.784,0,0,0.798255,0.989857,0,55.2314,0,0,0,0,1.54935,12.8069,5.02545,0,0,993,348.743,122.477,5.89688,1.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.570263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 01:00 am",0,244.373,242.313,0,0,0.78888,0.98973,0,55.8895,0,0,0,0,1.36919,11.5101,4.51655,0,0,993,5.90544,123.011,5.23125,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.560791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 02:00 am",0,235.512,233.624,0,0,0.832678,0.990337,0,52.5285,0,0,0,0,1.22148,10.4763,4.11091,0,0,993,22.5116,120.134,5.03438,2.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.608366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 03:00 am",0,227.322,225.577,0,0,0.893922,0.991273,0,46.125,0,0,0,0,1.09378,9.63339,3.78014,0,0,993,37.3372,114.307,4.5125,4.8,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.693087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 04:00 am",0,219.789,218.187,0,0,0.944605,0.992196,0,37.9109,0,0,0,0,0.987956,8.7626,3.43844,0,0,993,50.0462,106.255,4.24687,3.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.788967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 05:00 am",0,212.812,211.333,0,0,0.978217,0.993007,0,28.7912,0,0,0,0,0.896315,8.03852,3.15431,0,0,993,60.9509,96.6622,4.2375,3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.876381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 06:00 am",0,206.323,204.952,0,0,0.996791,0.995032,0,19.3571,0,0,0,0,0.814124,7.40389,2.90529,0,0,993,70.6093,86.3981,4.55,2.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.943471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 07:00 am",0,238.564,261.074,153.624,0.9252,1.00351,0.997503,0.738686,10.0118,0.405952,-74.794,31.3663,60.2822,1.52796,12.7122,4.98826,61.2144,0,993,79.6327,75.3172,5.20313,3.2,7,156,-355.488,0,0,-0.3703,0,0,0,0.984772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 08:00 am",67.6222,293,393,308.935,1,1.00097,0.999709,1,1.17775,0.612704,-63.8938,92.2637,121.226,4.78511,33.6064,13.1872,121.252,16.5176,993,88.6885,63.7799,6.17813,4.2,8.6,309,-367.218,0,0,-0.382518,0,0,0,0.999789,0.382518,-0.0111599,0,0,0.2893,0.104378,0,0,0,0.382518
"May 8, 09:00 am",409.054,293,393,394.178,1,1.00355,0.998305,1,6.83542,0.641383,-51.9916,117.86,154.676,4.69776,33.7562,13.2459,155.783,99.9165,993,98.6503,52.1902,7.01875,4.8,10.3,397,33310.9,37.2813,37.2813,34.6989,0,0,96.4593,0.992892,2.58242,0.187018,1.10226,0,0.2893,0.104378,0.89946,0,2.58242,0
"May 8, 10:00 am",544.551,293,393,506.396,1,1.00214,0.996579,1,13.598,0.650621,-39.1504,150.939,198.71,4.61155,33.93,13.3141,204.44,133.013,993,110.963,40.9514,7.39063,5.2,12,521,47613.7,52.5024,52.5024,49.5976,0,0,133.013,0.971969,2.90485,0.315309,1.2964,0,0.2893,0.104378,0.89946,0,2.90485,0
"May 8, 11:00 am",550.084,293,393,513.489,1,0.997649,0.995223,1,18.6667,0.631767,-25.1899,152.16,201.493,4.53644,33.7888,13.2587,212.681,134.365,993,128.441,30.8229,7.875,3.9,13.5,542,48150.9,53.0751,53.0751,50.1572,0,0,134.365,0.947397,2.91799,0.321148,1.3037,0,0.2893,0.104378,0.89946,0,2.91799,0
"May 8, 12:00 pm",482.114,293,393,459.267,1,0.993547,0.994397,1,21.6134,0.607505,-10.2036,135.421,180.216,4.48193,33.5789,13.1764,193.846,117.762,993,155.91,23.5869,8.27188,3,14.6,494,41623.1,46.1182,46.1182,43.3574,0,0,117.762,0.92969,2.7608,0.252688,1.21497,0,0.2893,0.104378,0.89946,0,2.7608,0
"May 8, 01:00 pm",388.662,293,393,381.896,1,0.992858,0.994276,1,22.0383,0.587222,5.35989,112.515,149.856,4.43768,33.491,13.1419,161.669,94.9354,993,192.994,22.4151,8.85938,3.7,15.5,412,32726.5,36.6476,36.6476,34.0901,0,0,94.9354,0.926933,2.55747,0.170153,1.09418,0,0.2893,0.104378,0.89946,0,2.55747,0
"May 8, 02:00 pm",251.918,293,393,267.156,1,0.996165,0.9949,1,19.832,0.552165,20.6174,79.0218,104.832,4.41811,33.3068,13.0696,111.442,61.5341,993,224.315,28.0912,9.025,3.9,15.9,284,19972.3,22.637,22.637,20.8045,0,0,61.5341,0.940691,1.83245,0.0735639,0.915482,0,0.2893,0.104378,0.44973,0,1.83245,0
"May 8, 03:00 pm",94.4933,293,393,135.965,1,1.00093,0.996116,1,15.3577,0.417166,34.931,40.4587,53.3527,4.41323,33.0386,12.9643,55.3284,23.0811,993,244.375,37.5703,9.125,3.4,16,141,4984.6,6.74646,6.74646,5.1923,0,0,23.0811,0.964291,1.55416,-0.00205662,0.712808,0,0.2893,0.104378,0.44973,0,1.55416,0
"May 8, 04:00 pm",385.005,293,393,373.293,1,1.00364,0.997747,1,9.05107,0.634019,48.111,111.563,146.48,4.41323,33.403,13.1073,148.327,94.0423,993,257.922,48.5631,9.125,3,16,378,32377.2,36.276,36.276,33.7262,0,0,94.0423,0.987549,2.54977,0.167196,1.08944,0,0.2893,0.104378,0.89946,0,2.54977,0
"May 8, 05:00 pm",293.769,293,393,298.916,1,1.0011,0.999664,1,1.36092,0.611593,60.2674,89.2796,117.295,4.43768,33.3467,13.0853,117.328,71.7567,993,268.433,60.0839,8.85938,3.6,15.5,299,23598.7,26.9456,26.9456,24.582,0,0,71.7567,0.999718,2.36365,0.100074,0.970436,0,0.2893,0.104378,0.89946,0,2.36365,0
"May 8, 06:00 pm",46.3316,293,393,109.111,1,1.00361,0.998191,0.883068,7.2893,0.262188,71.7263,28.808,42.8152,4.48686,33.1399,13.0041,43.164,11.3171,993,277.672,71.6592,8.64063,4.6,14.5,110,-361.05,0,0,-0.376093,11.3171,0,0,0.991918,0.376093,-0.017585,0,0,0.2893,0.104378,0,0,0,0.376093
"May 8, 07:00 pm",0,323.921,319.502,1.9194,0.236776,1.00011,0.995859,0.562243,16.3214,0,78.4841,0.0759531,0.753173,3.57469,26.5129,10.4037,0.7848,0,993,286.638,82.9369,8.45625,5.2,13.3,2,-355.488,0,0,-0.3703,0,0,0,0.959701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 08:00 pm",0,305.601,301.831,0,0,0.985225,0.993228,0,25.9688,0,0,0,0,2.92011,22.2658,8.73711,0,0,993,296.04,93.3164,7.56875,5,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.899033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 09:00 pm",0,289.886,286.619,0,0,0.956456,0.992452,0,35.238,0,0,0,0,2.42973,19.0405,7.4715,0,0,993,306.496,103.247,7.68437,4.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.816763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 10:00 pm",0,276.194,273.325,0,0,0.910875,0.99156,0,43.796,0,0,0,0,2.05699,16.5386,6.48973,0,0,993,318.584,111.813,7.64375,5,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.721809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 11:00 pm",0,264.104,261.554,0,0,0.849419,0.990581,0,51.018,0,0,0,0,1.77133,14.5438,5.707,0,0,993,332.72,118.378,7.60312,4.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.629076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 12:00 am",0,253.316,251.03,0,0,0.794415,0.989805,0,55.5046,0,0,0,0,1.54613,12.9047,5.06382,0,0,993,348.809,122.213,7.09375,4.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.566341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 01:00 am",0,243.53,241.449,0,0,0.784861,0.989676,0,56.1628,0,0,0,0,1.35634,11.6818,4.58394,0,0,993,5.89461,122.741,6.90625,6.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.556835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 02:00 am",0,234.65,232.761,0,0,0.829724,0.990295,0,52.7804,0,0,0,0,1.20089,10.5199,4.12799,0,0,993,22.4293,119.874,6.81875,5.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.604871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 03:00 am",0,226.578,224.86,0,0,0.892153,0.991243,0,46.3502,0,0,0,0,1.06931,9.48507,3.72194,0,0,993,37.2042,114.066,6.95313,3.9,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.690248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 04:00 am",0,219.128,217.544,0,0,0.943614,0.992176,0,38.1164,0,0,0,0,0.966805,8.68599,3.40838,0,0,993,49.8824,106.036,6.45313,3.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.786758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 05:00 am",0,212.209,210.742,0,0,0.977681,0.992991,0,28.9863,0,0,0,0,0.871288,8.00847,3.14252,0,0,993,60.7681,96.4633,6.475,4.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.874735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 06:00 am",0,205.783,204.427,0,0,0.99654,0.994978,0,19.5503,0,0,0,0,0.791004,7.35923,2.88776,0,0,993,70.4118,86.2231,7.04375,3.6,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.942348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 07:00 am",0,199.764,198.499,0.984152,0.942721,1.00347,0.997452,0.742885,10.2141,0,-74.7054,0.20589,0.386181,0.721654,6.83012,2.68014,0.3924,0,993,79.4192,75.146,6.93125,3.9,7.4,1,-355.488,0,0,-0.3703,0,0,0,0.984152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 08:00 am",0,203.353,206.111,21.9936,1,1.00112,0.999658,1,1.38619,0.340647,-63.7181,6.56908,8.63027,0.77386,7.27443,2.85448,8.6328,0,993,88.4541,63.613,7.2625,3,8.2,22,-355.488,0,0,-0.3703,0,0,0,0.999707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 09:00 am",0,252.213,285.183,149.002,1,1.00351,0.998361,1,6.61225,0.620361,-51.8336,44.5528,58.4685,1.91452,15.6062,6.12386,58.86,0,993,98.3873,52.0203,8.11563,3,9.6,150,-355.488,0,0,-0.3703,0,0,0,0.993348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 10:00 am",115.264,293,393,310.37,1,1.00228,0.996642,1,13.3573,0.597088,-39.0167,92.529,121.789,4.66212,33.4509,13.1261,125.176,28.1546,993,110.665,40.7675,7.71875,3.2,11,319,-383.442,0,0,-0.399419,8.17991,0,0,0.972948,0.399419,0.00574017,0,0,0.2893,0.104378,0,0,0,0.399419
"May 9, 11:00 am",345.352,293,393,344.426,1,0.997954,0.995294,1,18.408,0.59222,-25.0911,102.101,135.153,4.60149,33.493,13.1427,142.441,84.3565,993,128.126,30.6088,8.17656,3.4,12.2,363,28576.6,32.2348,32.2348,29.7673,0,0,84.3565,0.948832,2.46749,0.136452,1.0379,0,0.2893,0.104378,0.89946,0,2.46749,0
"May 9, 12:00 pm",231.579,293,393,251.487,1,0.993975,0.994475,1,21.3408,0.533904,-10.1531,74.1917,98.6834,4.56138,33.2933,13.0643,105.948,56.566,993,155.716,23.3306,9.17188,3.2,13,270,17999.2,20.543,20.543,18.7492,0,0,56.566,0.931432,1.79383,0.0616519,0.888775,0,0.2893,0.104378,0.44973,0,1.79383,0
"May 9, 01:00 pm",0,323.94,319.525,5.57237,1,0.993308,0.994355,1,21.7626,0,5.35386,1.64262,2.1866,3.59655,26.4222,10.3681,2.3544,0,993,193.155,22.1548,9.12813,3.7,12.8,6,-355.488,0,0,-0.3703,0,0,0,0.928728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 02:00 pm",0,305.668,301.908,0,1,0.996522,0.994974,1,19.5641,0,20.5597,0,0,2.91547,22.198,8.7105,0,0,993,224.66,27.8787,10.3469,3.9,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.942268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 03:00 pm",0,289.962,286.697,0,1,1.00113,0.996183,1,15.1034,0,34.8334,0,0,2.44155,19.0037,7.45706,0,0,993,244.71,37.3979,9.9625,3.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.965457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 04:00 pm",0,276.304,273.442,0,1,1.00366,0.997808,1,8.81175,0,47.9846,0,0,2.02729,16.5593,6.49786,0,0,993,258.214,48.4109,9.78125,5.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.988197,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 05:00 pm",0,264.224,261.675,0,1,1.00093,0.99972,1,1.13536,0,60.1204,0,0,1.74272,14.6096,5.73282,0,0,993,268.691,59.9383,9.05937,6.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.999804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 06:00 pm",0,253.453,251.171,0,1,1.00363,0.998137,0.890676,7.50415,0,71.5632,0,0,1.51879,12.9496,5.08141,0,0,993,277.905,71.5111,8.65,5.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.991435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 07:00 pm",0,243.783,241.728,0,0.252266,0.999922,0.995803,0.566368,16.5289,0,78.3985,0,0,1.32474,11.5783,4.54331,0,0,993,286.854,82.7814,8.25937,4.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.958676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 08:00 pm",0,235.008,233.14,0,0,0.984755,0.993212,0,26.1766,0,0,0,0,1.17597,10.4418,4.09738,0,0,993,296.242,93.1431,7.8375,4.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.897439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 09:00 pm",0,226.972,225.261,0,0,0.955574,0.992432,0,35.4522,0,0,0,0,1.05355,9.49223,3.72475,0,0,993,306.683,103.054,7.3375,3.9,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.8146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 10:00 pm",0,219.537,217.955,0,0,0.90931,0.991532,0,44.0251,0,0,0,0,0.9555,8.70634,3.41637,0,0,993,318.748,111.595,6.6375,3.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.719036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 11:00 pm",0,212.633,211.168,0,0,0.846774,0.990542,0,51.2666,0,0,0,0,0.874212,7.99074,3.13557,0,0,993,332.845,118.136,6.12813,3.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.625697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 12:00 am",0,206.221,204.867,0,0,0.790582,0.989753,0,55.7722,0,0,0,0,0.799757,7.327,2.87511,0,0,993,348.872,121.953,5.41563,2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.562484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 01:00 am",0,200.198,198.931,0,0,0.780839,0.989622,0,56.4312,0,0,0,0,0.739309,6.80441,2.67005,0,0,993,5.88158,122.476,5.575,1.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.552939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 02:00 am",0,194.491,193.297,0,0,0.826771,0.990253,0,53.0281,0,0,0,0,0.689977,6.36056,2.49588,0,0,993,22.3466,119.618,4.73125,2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.601423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 03:00 am",0,189.015,187.877,0,0,0.890388,0.991215,0,46.572,0,0,0,0,0.641772,6.04457,2.37189,0,0,993,37.0722,113.83,4.3875,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.687442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 04:00 am",0,183.801,182.728,0,0,0.942624,0.992156,0,38.319,0,0,0,0,0.599805,5.662,2.22177,0,0,993,49.7203,105.823,3.80937,4.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.784571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 05:00 am",0,178.878,177.875,0,0,0.977144,0.992975,0,29.179,0,0,0,0,0.563538,5.23929,2.0559,0,0,993,60.5873,96.2694,3.46563,1.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.873101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 06:00 am",0,174.188,173.241,0,0,0.996287,0.994925,0,19.7412,0,0,0,0,0.528845,4.91446,1.92844,0,0,993,70.2163,86.0523,3.05312,1.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.941228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 07:00 am",0,212.813,238.253,154.414,0.959837,1.00343,0.997401,0.746961,10.4142,0.457686,-74.6195,33.0681,60.5919,1.11255,9.5794,3.75896,61.6068,0,993,79.2079,74.9796,3.68437,2,4.7,157,-355.488,0,0,-0.3703,0,0,0,0.983527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 08:00 am",162.61,293,393,433.832,1,1.00127,0.999607,1,1.59209,0.654712,-63.5474,129.591,170.236,4.89462,33.6329,13.1976,170.302,39.7194,993,88.2218,63.4512,5.09375,1.9,6.5,434,-402.882,0,0,-0.419669,19.7447,0,0,0.999614,0.419669,0.0259903,0,0,0.2893,0.104378,0,0,0,0.419669
"May 10, 09:00 am",804.988,293,393,718.505,1,1.00347,0.998416,1,6.39202,0.693072,-51.6805,214.841,281.942,4.79546,34.1942,13.4178,283.705,196.628,993,98.1262,51.8558,6.8375,3,8.4,723,50056,55.4094,55.4094,52.1416,0,56.6391,139.989,0.993783,3.26773,0.641114,1.33347,0,0.2893,0.104378,0.89946,0,3.26773,0
"May 10, 10:00 am",627.579,293,393,574.599,1,1.00241,0.996704,1,13.1202,0.66213,-38.8878,171.335,225.473,4.71309,33.9647,13.3278,231.516,153.294,993,110.368,40.5893,6.48438,3.6,10,590,50279.9,55.4094,55.4094,52.3749,0,13.3048,139.989,0.973896,3.03447,0.407861,1.33347,0,0.2893,0.104378,0.89946,0,3.03447,0
"May 10, 11:00 am",546,293,393,510.271,1,0.998247,0.995363,1,18.1535,0.632915,-24.9966,151.318,200.23,4.64691,33.9045,13.3041,210.719,133.367,993,127.809,30.4006,6.6125,4.6,11.3,537,47754.3,52.6523,52.6523,49.744,0,0,133.367,0.950225,2.90828,0.316834,1.29831,0,0.2893,0.104378,0.89946,0,2.90828,0
"May 10, 12:00 pm",567.237,293,393,530.014,1,0.994386,0.994551,1,21.073,0.621647,-10.1059,156.437,207.977,4.58642,33.8846,13.2963,222.883,138.555,993,155.517,23.0799,7.57813,4.4,12.5,568,49825.9,54.8612,54.8612,51.902,0,0,138.555,0.933123,2.95917,0.339546,1.32648,0,0.2893,0.104378,0.89946,0,2.95917,0
"May 10, 01:00 pm",443.935,293,393,428.015,1,0.993739,0.994432,1,21.4921,0.600743,5.3457,126.234,167.953,4.55639,33.7449,13.2415,180.504,108.436,993,193.312,21.8989,7.86563,5,13.1,460,37991,42.2501,42.2501,39.574,0,0,108.436,0.930468,2.67612,0.217348,1.16564,0,0.2893,0.104378,0.89946,0,2.67612,0
"May 10, 02:00 pm",310.756,293,393,316.17,1,0.996862,0.995047,1,19.3016,0.577434,20.501,93.5989,124.065,4.55139,33.49,13.1415,131.454,75.906,993,225,27.6697,7.96562,4.2,13.2,335,25241.8,28.691,28.691,26.2935,0,0,75.906,0.943792,2.39744,0.111603,0.992697,0,0.2893,0.104378,0.89946,0,2.39744,0
"May 10, 03:00 pm",645.392,293,393,589.614,1,1.00131,0.996249,1,14.8545,0.658599,34.7358,175.54,231.364,4.53644,34.0438,13.3588,239.364,157.645,993,245.039,37.228,7.875,5.4,13.5,610,50259.5,55.4094,55.4094,52.3537,0,17.6558,139.989,0.96658,3.05571,0.429097,1.33347,0,0.2893,0.104378,0.89946,0,3.05571,0
"May 10, 04:00 pm",711.917,293,393,641.74,1,1.00366,0.997867,1,8.57782,0.682828,47.859,191.819,251.819,4.53147,34.1318,13.3933,254.668,173.894,993,258.501,48.2606,7.975,5.4,13.6,649,50179.2,55.4094,55.4094,52.27,0,33.9053,139.989,0.988814,3.13933,0.512716,1.33347,0,0.2893,0.104378,0.89946,0,3.13933,0
"May 10, 05:00 pm",711.29,293,393,641.918,1,1.00076,0.999774,1,0.915127,0.689666,59.9744,191.683,251.889,4.55139,34.1248,13.3906,251.921,173.894,993,268.943,59.7941,7.73125,5.2,13.2,642,50180,55.4094,55.4094,52.2709,0,33.9053,139.989,0.999872,3.13851,0.511896,1.33347,0,0.2893,0.104378,0.89946,0,3.13851,0
"May 10, 06:00 pm",516.091,293,393,536.105,1,1.00365,0.998085,0.89822,7.71368,0.593822,71.4013,143.964,210.367,4.59646,33.9087,13.3058,212.288,126.061,993,278.133,71.3644,7.53438,4.4,12.3,541,44869.9,49.5777,49.5777,46.7395,0,0,126.061,0.990951,2.83826,0.286023,1.25909,0,0.2893,0.104378,0.89946,0,2.83826,0
"May 10, 07:00 pm",0,293,393,302.622,0.267682,0.999731,0.995749,0.570454,16.7313,0,78.3136,13.7292,118.749,4.65705,33.4338,13.1194,123.998,0,993,287.065,82.6271,7.42813,3.2,11.1,316,-355.488,0,0,-0.3703,0,0,0,0.957665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 08:00 pm",0,323.846,319.409,8.95875,0,0.984291,0.993196,0,26.3789,0,0,0,3.51541,3.71985,26.2802,10.3123,3.924,0,993,296.439,92.9714,6.90938,1.7,9.8,10,-355.488,0,0,-0.3703,0,0,0,0.895875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 09:00 pm",0,305.497,301.722,0,0,0.954705,0.992413,0,35.6608,0,0,0,0,3.02942,22.0219,8.64139,0,0,993,306.865,102.862,7.20313,1.5,9,0,-355.488,0,0,-0.3703,0,0,0,0.812482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 10:00 pm",0,289.779,286.512,0,0,0.907764,0.991506,0,44.2484,0,0,0,0,2.52487,18.7958,7.37548,0,0,993,318.907,111.38,6.92813,1.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.716321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 11:00 pm",0,276.09,273.221,0,0,0.84415,0.990503,0,51.5094,0,0,0,0,2.13789,16.3249,6.40587,0,0,993,332.964,117.898,6.3625,1.4,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.622386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
