"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 11, 12:00 am",0,264.005,261.456,0,0,0.786759,0.989701,0,56.0344,0,0,0,0,1.84333,14.3494,5.63071,0,0,993,348.931,121.697,5.61875,1.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.558695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 01:00 am",0,253.28,251.008,0,0,0.776817,0.989569,0,56.6946,0,0,0,0,1.59416,12.6769,4.9744,0,0,993,5.86636,122.217,5.59688,0.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.549102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 02:00 am",0,243.605,241.548,0,0,0.823822,0.990211,0,53.2716,0,0,0,0,1.39369,11.4146,4.47907,0,0,993,22.2636,119.369,6.04375,1.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.598023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 03:00 am",0,234.837,232.97,0,0,0.888627,0.991186,0,46.7903,0,0,0,0,1.22927,10.2896,4.03762,0,0,993,36.941,113.6,6.12187,1,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.684671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 04:00 am",0,226.769,225.05,0,0,0.941638,0.992135,0,38.5187,0,0,0,0,1.09476,9.4344,3.70206,0,0,993,49.5597,105.614,5.94375,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.782405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 05:00 am",0,219.328,217.745,0,0,0.976608,0.99296,0,29.3692,0,0,0,0,0.982769,8.63641,3.38893,0,0,993,60.4085,96.0805,5.86562,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.871478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 06:00 am",0,212.432,210.97,0,0,0.996032,0.994873,0,19.9298,0,0,0,0,0.887361,7.93691,3.11444,0,0,993,70.0231,85.8859,5.7875,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.940111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 07:00 am",0,206.034,204.683,7.86317,0.97654,1.00338,0.99735,0.750913,10.612,0,-74.5361,1.72212,3.08551,0.793989,7.31816,2.87164,3.1392,0,993,78.9989,74.8182,6.41875,2.2,7.2,8,-355.488,0,0,-0.3703,0,0,0,0.982897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 08:00 am",0,253.277,286.604,150.926,1,1.00141,0.999557,1,1.79535,0.622986,-63.3817,45.0874,59.2233,1.97613,15.7949,6.1979,59.2524,0,993,87.992,63.2945,7.17188,2.3,8.5,151,-355.488,0,0,-0.3703,0,0,0,0.999509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 09:00 am",211.615,293,393,385.749,1,1.00343,0.99847,1,6.17482,0.640587,-51.5324,115.344,151.368,4.66212,33.5167,13.1519,152.251,51.6896,993,97.8674,51.6966,8.26563,2.6,11,388,8215.38,10.2086,10.2086,8.55769,0,0,31.715,0.994198,1.65095,0.0505778,0.756966,0,0.2893,0.104378,0.44973,0,1.65095,0
"May 11, 10:00 am",56.4907,293,393,105.28,1,1.00253,0.996765,1,12.8866,0.325597,-38.7636,31.3982,41.3118,4.60652,33.1119,12.9931,42.3792,13.7985,993,110.073,40.4167,8.19375,3.6,12.1,108,-363.909,0,0,-0.379072,13.7985,0,0,0.974814,0.379072,-0.0146061,0,0,0.2893,0.104378,0,0,0,0.379072
"May 11, 11:00 am",205.231,293,393,228.378,1,0.998526,0.995432,1,17.9033,0.532302,-24.9063,67.7481,89.6157,4.5265,33.3625,13.0914,94.176,50.1301,993,127.492,30.1984,8.77812,4.6,13.7,240,15448.2,17.8367,17.8367,16.0919,0,0,50.1301,0.951577,1.74483,0.0471654,0.854257,0,0.2893,0.104378,0.44973,0,1.74483,0
"May 11, 12:00 pm",219.667,293,393,241.169,1,0.994781,0.994625,1,20.8101,0.529995,-10.0621,71.2162,94.6347,4.46222,33.3786,13.0978,101.239,53.6563,993,155.312,22.8349,9.53125,5,15,258,16844.8,19.3182,19.3182,17.5467,0,0,53.6563,0.934763,1.77153,0.0549702,0.873153,0,0.2893,0.104378,0.44973,0,1.77153,0
"May 11, 01:00 pm",296.283,293,393,304.814,1,0.994151,0.994507,1,21.2269,0.564009,5.33543,89.9429,119.609,4.39861,33.5719,13.1736,128.315,72.3707,993,193.463,21.6476,9.89375,6.7,16.3,327,23842,27.204,27.204,24.8354,0,0,72.3707,0.932154,2.36862,0.101752,0.973732,0,0.2893,0.104378,0.89946,0,2.36862,0
"May 11, 02:00 pm",468.821,293,393,446.165,1,0.997187,0.995118,1,19.0447,0.61829,20.4415,132.135,175.075,4.35012,33.8165,13.2696,185.213,114.515,993,225.334,27.4642,9.87812,7.2,17.3,472,40357.5,44.7702,44.7702,42.0391,0,0,114.515,0.945264,2.73104,0.240129,1.19778,0,0.2893,0.104378,0.89946,0,2.73104,0
"May 11, 03:00 pm",814.469,293,393,727.68,1,1.00149,0.996314,1,14.6112,0.674193,34.6384,216.697,285.542,4.31161,34.2542,13.4414,295.085,198.944,993,245.362,37.0606,10.2094,6.9,18.1,752,50042.7,55.4094,55.4094,52.1278,0,58.955,139.989,0.96766,3.28155,0.65494,1.33347,0,0.2893,0.104378,0.89946,0,3.28155,0
"May 11, 04:00 pm",741.268,293,393,664.878,1,1.00367,0.997925,1,8.34935,0.686646,47.734,198.747,260.898,4.29245,34.1258,13.391,263.693,181.064,993,258.783,48.1121,10.375,6.7,18.5,672,50141.7,55.4094,55.4094,52.231,0,41.0747,139.989,0.989401,3.17838,0.551771,1.33347,0,0.2893,0.104378,0.89946,0,3.17838,0
"May 11, 05:00 pm",785.516,293,393,701.948,1,1.00059,0.999827,1,0.700292,0.696539,59.8295,209.584,275.444,4.29245,34.1983,13.4194,275.465,191.872,993,269.19,59.6514,10.2188,6.9,18.5,702,50082.8,55.4094,55.4094,52.1696,0,51.8829,139.989,0.999925,3.23976,0.613151,1.33347,0,0.2893,0.104378,0.89946,0,3.23976,0
"May 11, 06:00 pm",550.409,293,393,561.595,1,1.00366,0.998033,0.905699,7.91784,0.604268,71.2407,152.058,220.37,4.32122,33.8759,13.2929,222.491,134.444,993,278.356,71.219,10.0094,5.4,17.9,567,48182.5,53.1089,53.1089,50.1901,0,0,134.444,0.990467,2.91876,0.321492,1.30413,0,0.2893,0.104378,0.89946,0,2.91876,0
"May 11, 07:00 pm",0,293,393,356.837,0.283017,0.99954,0.995696,0.574498,16.9286,0,78.2296,17.2333,140.023,4.37432,33.478,13.1368,146.365,0,993,287.271,82.4741,9.6125,4.4,16.8,373,-355.488,0,0,-0.3703,0,0,0,0.956668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 08:00 pm",0,324.063,319.677,16.0982,0,0.983832,0.993181,0,26.5758,0,0,0,6.31692,3.48994,26.4685,10.3862,7.0632,0,993,296.631,92.8013,9.32813,4.6,15.5,18,-355.488,0,0,-0.3703,0,0,0,0.894343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 09:00 pm",0,305.886,302.146,0,0,0.953848,0.992394,0,35.8638,0,0,0,0,2.85933,22.1991,8.71093,0,0,993,307.042,102.672,8.7875,3.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.810412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 10:00 pm",0,290.263,287.014,0,0,0.906237,0.991479,0,44.466,0,0,0,0,2.39502,19.0011,7.45603,0,0,993,319.061,111.168,7.62187,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.713667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 11:00 pm",0,276.625,273.766,0,0,0.841549,0.990466,0,51.7464,0,0,0,0,2.0388,16.5177,6.48153,0,0,993,333.079,117.663,6.86875,3.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.619143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 12:00 am",0,264.574,262.031,0,0,0.78295,0.98965,0,56.2909,0,0,0,0,1.76826,14.505,5.69176,0,0,993,348.986,121.446,5.78125,3.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.554977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 01:00 am",0,253.819,251.54,0,0,0.772799,0.989515,0,56.9529,0,0,0,0,1.55503,12.845,5.04036,0,0,993,5.849,121.962,5.31875,2.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.545328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 02:00 am",0,244.099,242.032,0,0,0.820878,0.99017,0,53.5107,0,0,0,0,1.38947,11.5073,4.51545,0,0,993,22.1803,119.124,4.47813,1.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.594672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 03:00 am",0,235.219,233.328,0,0,0.886872,0.991158,0,47.005,0,0,0,0,1.23954,10.4483,4.09992,0,0,993,36.8108,113.375,3.65625,2.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.681935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 04:00 am",0,227.052,225.312,0,0,0.940654,0.992116,0,38.7154,0,0,0,0,1.11715,9.52791,3.73875,0,0,993,49.4009,105.41,3.04688,2.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.780262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 05:00 am",0,219.55,217.955,0,0,0.976073,0.992945,0,29.5567,0,0,0,0,1.01269,8.64668,3.39296,0,0,993,60.2318,95.8968,2.7375,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.869868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 06:00 am",0,212.602,211.129,0,0,0.995776,0.994821,0,20.1158,0,0,0,0,0.916499,7.94039,3.11581,0,0,993,69.8322,85.724,2.5375,1.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.938999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 07:00 am",79.8017,293,393,523.546,0.992823,1.00333,0.9973,0.75474,10.8075,0.473165,-74.4553,117.156,205.439,4.9527,33.7449,13.2415,209.149,19.4925,993,78.7924,74.6618,3.525,1.4,5.4,533,-371.047,0,0,-0.386507,0,0,0,0.982263,0.386507,-0.00717126,0,0,0.2893,0.104378,0,0,0,0.386507
"May 12, 08:00 am",767.461,293,393,688.582,1,1.00155,0.999507,1,1.99593,0.693369,-63.221,205.724,270.2,4.87887,34.1066,13.3834,270.364,187.462,993,87.7645,63.1429,4.14375,2.3,6.8,689,50107.2,55.4094,55.4094,52.195,0,46.9906,139.989,0.999393,3.21435,0.587742,1.33347,0,0.2893,0.104378,0.89946,0,3.21435,0
"May 12, 09:00 am",787.557,293,393,704.172,1,1.00337,0.998523,1,5.96071,0.69243,-51.3893,210.558,276.317,4.81102,34.0884,13.3763,277.819,192.37,993,97.6108,51.5427,4.58438,2.2,8.1,708,50080,55.4094,55.4094,52.1667,0,52.3814,139.989,0.994593,3.24267,0.616054,1.33347,0,0.2893,0.104378,0.89946,0,3.24267,0
"May 12, 10:00 am",570.799,293,393,527.854,1,1.00264,0.996824,1,12.6566,0.656769,-38.6441,157.452,207.13,4.76445,33.7996,13.263,212.288,139.425,993,109.779,40.2499,4.9375,2.5,9,541,50175.8,55.2342,55.2342,52.2664,0,0,139.425,0.975701,2.9678,0.343423,1.33124,0,0.2893,0.104378,0.89946,0,2.9678,0
"May 12, 11:00 am",745.893,293,393,674.644,1,0.998793,0.995498,1,17.6575,0.655799,-24.8203,200.199,264.73,4.70797,33.8874,13.2974,277.819,182.194,993,127.174,30.0023,5.4125,1.5,10.1,708,50135.7,55.4094,55.4094,52.2247,0,42.2045,139.989,0.952887,3.18466,0.558046,1.33347,0,0.2893,0.104378,0.89946,0,3.18466,0
"May 12, 12:00 pm",877.493,293,393,786.537,1,0.995158,0.994698,1,20.5522,0.650267,-10.0216,232.366,308.637,4.66212,34.0621,13.366,329.616,214.338,993,155.102,22.5957,5.92188,1.6,11,840,49951.1,55.4094,55.4094,52.0324,0,74.3493,139.989,0.936353,3.37697,0.750361,1.33347,0,0.2893,0.104378,0.89946,0,3.37697,0
"May 12, 01:00 pm",818.022,293,393,737.691,1,0.994546,0.994581,1,20.9672,0.644563,5.32309,217.776,289.47,4.63173,33.9771,13.3326,309.996,199.812,993,193.609,21.4009,6.13125,1.7,11.6,790,50037.7,55.4094,55.4094,52.1226,0,59.8229,139.989,0.933786,3.28677,0.660158,1.33347,0,0.2893,0.104378,0.89946,0,3.28677,0
"May 12, 02:00 pm",850.649,293,393,762.083,1,0.997496,0.995188,1,18.7934,0.657782,20.3812,225.782,299.041,4.61155,34.1207,13.389,315.882,207.781,993,225.663,27.2622,6.29688,2.6,12,805,49990.8,55.4094,55.4094,52.0738,0,67.7924,139.989,0.946687,3.33558,0.708973,1.33347,0,0.2893,0.104378,0.89946,0,3.33558,0
"May 12, 03:00 pm",788.769,293,393,707.15,1,1.00165,0.996376,1,14.3734,0.672596,34.541,210.631,277.486,4.60652,34.0412,13.3578,286.452,192.667,993,245.679,36.8958,6.39688,2.7,12.1,730,50078.4,55.4094,55.4094,52.165,0,52.6775,139.989,0.968698,3.24439,0.617782,1.33347,0,0.2893,0.104378,0.89946,0,3.24439,0
"May 12, 04:00 pm",691.029,293,393,624.664,1,1.00367,0.997981,1,8.1264,0.681701,47.6098,186.737,245.118,4.61155,33.9774,13.3327,247.604,168.792,993,259.058,47.9655,6.76563,3.4,12,631,50205.1,55.4094,55.4094,52.297,0,28.8032,139.989,0.989959,3.11234,0.485728,1.33347,0,0.2893,0.104378,0.89946,0,3.11234,0
"May 12, 05:00 pm",642.748,293,393,585.979,1,1.00042,0.999879,1,0.490916,0.682764,59.6857,174.937,229.938,4.64185,33.8852,13.2965,229.946,156.999,993,269.431,59.5102,6.79062,3,11.4,586,50262.6,55.4094,55.4094,52.3568,0,17.01,139.989,0.999963,3.05253,0.425914,1.33347,0,0.2893,0.104378,0.89946,0,3.05253,0
"May 12, 06:00 pm",567.787,293,393,574.19,1,1.00367,0.997983,0.91311,8.11657,0.609376,71.0814,156.734,225.312,4.68755,34.0398,13.3572,227.592,138.689,993,278.573,71.075,6.125,4.6,10.5,580,49879.9,54.9188,54.9188,51.9583,0,0,138.689,0.989983,2.9605,0.340144,1.32722,0,0.2893,0.104378,0.89946,0,2.9605,0
"May 12, 07:00 pm",0,293,393,320.155,0.298264,0.99935,0.995644,0.578499,17.1206,0,78.1464,16.4043,125.629,4.749,33.4026,13.1072,131.454,0,993,287.471,82.3225,5.55,2.2,9.3,335,-355.488,0,0,-0.3703,0,0,0,0.955687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 08:00 pm",0,323.664,319.185,21.4283,0,0.98338,0.993166,0,26.7671,0,0,0,8.40845,3.78921,26.4367,10.3738,9.4176,0,993,296.818,92.633,4.71875,3,8,24,-355.488,0,0,-0.3703,0,0,0,0.892844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 09:00 pm",0,305.141,301.33,0,0,0.953005,0.992375,0,36.0611,0,0,0,0,3.08634,22.1449,8.68965,0,0,993,307.213,102.485,4.75625,3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.80839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 10:00 pm",0,289.269,285.971,0,0,0.904733,0.991454,0,44.6777,0,0,0,0,2.57279,18.9017,7.41702,0,0,993,319.209,110.959,4.06875,2.7,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.711073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 11:00 pm",0,275.426,272.525,0,0,0.838976,0.990428,0,51.9774,0,0,0,0,2.18126,16.4395,6.45085,0,0,993,333.188,117.432,3.5375,3.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.615973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 12:00 am",0,263.167,260.581,0,0,0.77916,0.9896,0,56.5417,0,0,0,0,1.87742,14.5116,5.69436,0,0,993,349.037,121.2,3.18437,4.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.55133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 01:00 am",0,252.303,250.003,0,0,0.768788,0.989462,0,57.2062,0,0,0,0,1.61009,12.8152,5.02868,0,0,993,5.82954,121.713,3.19375,3.4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.541617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 02:00 am",0,242.573,240.506,0,0,0.817942,0.990129,0,53.7456,0,0,0,0,1.39695,11.4498,4.49289,0,0,993,22.0966,118.886,3.51563,3,5,0,-355.488,0,0,-0.3703,0,0,0,0.591372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 03:00 am",0,233.703,231.816,0,0,0.885124,0.99113,0,47.2162,0,0,0,0,1.22669,10.4249,4.09075,0,0,993,36.6816,113.155,3.79375,4.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.679234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 04:00 am",0,225.566,223.835,0,0,0.939674,0.992096,0,38.9092,0,0,0,0,1.08494,9.52545,3.73779,0,0,993,49.2438,105.212,4.25,6.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.778142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 05:00 am",0,218.061,216.468,0,0,0.975539,0.99293,0,29.7417,0,0,0,0,0.971556,8.72411,3.42334,0,0,993,60.0571,95.7181,4.0375,6.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.868271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 06:00 am",0,211.11,209.638,0,0.00867972,0.995861,0.994838,0.50397,20.0542,0,-79.6915,0,0,0.875177,8.01463,3.14494,0,0,993,69.6436,85.5666,4.68437,6.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.939368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 07:00 am",0,220.418,227.159,53.0082,1,1.00328,0.997252,0.760826,10.998,0.344847,-74.3267,12.0427,20.8004,1.04733,9.39921,3.68825,21.1896,0,993,78.5883,74.5104,5.98438,5.6,7,54,-355.488,0,0,-0.3703,0,0,0,0.981634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 08:00 am",0,234.668,242.15,45.9663,1,1.00168,0.999458,1,2.19374,0.447901,-63.0654,13.7342,18.0372,1.27392,11.1506,4.37551,18.0504,0,993,87.5396,62.9965,6.19063,6,8.3,46,-355.488,0,0,-0.3703,0,0,0,0.999267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 09:00 am",0,230.971,229.178,15.9195,1,1.00332,0.998576,1,5.74979,0,-51.2512,4.76015,6.24681,1.10389,10.0142,3.92956,6.2784,0,993,97.3567,51.3943,6.96562,5.4,9.7,16,-355.488,0,0,-0.3703,0,0,0,0.994969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 10:00 am",0,287.624,329.873,199.218,1,1.00274,0.996883,1,12.4304,0.586445,-38.5295,59.4338,78.1731,3.10908,23.9043,9.38004,80.0496,0,993,109.486,40.0889,7.78125,6.7,12,204,-355.488,0,0,-0.3703,0,0,0,0.976558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 11:00 am",0,317.317,324.097,71.5618,1,0.999048,0.995564,1,17.416,0.249988,-24.7385,21.2426,28.0808,3.52042,26.4144,10.365,29.43,0,993,126.855,29.8124,8.73438,6.4,13.5,75,-355.488,0,0,-0.3703,0,0,0,0.954157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 12:00 pm",0,335.175,346.926,101.293,1,0.99552,0.994769,1,20.2992,0.30728,-9.98434,29.9378,39.7472,4.37817,31.9506,12.5374,42.3792,0,993,154.886,22.3623,9.3875,7.2,14.7,108,-355.488,0,0,-0.3703,0,0,0,0.937894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 01:00 pm",64.654,293,393,116.921,1,0.994924,0.994653,1,20.7129,0.347949,5.30869,34.5321,45.8796,4.42789,33.2247,13.0374,49.05,15.7925,993,193.749,21.1589,9.7625,6,15.7,125,-366.318,0,0,-0.381581,0,0,0,0.935365,0.381581,-0.0120975,0,0,0.2893,0.104378,0,0,0,0.381581
"May 13, 02:00 pm",50.7433,293,393,100.494,1,0.99779,0.995255,1,18.5477,0.297989,20.3201,29.7842,39.434,4.39861,33.1064,12.9909,41.5944,12.3947,993,225.985,27.0638,9.97187,5,16.3,106,-362.273,0,0,-0.377368,8.21251,0,0,0.948059,0.377368,-0.0163109,0,0,0.2893,0.104378,0,0,0,0.377368
"May 13, 03:00 pm",358.778,293,393,352.969,1,1.0018,0.996437,1,14.1414,0.613552,34.4438,105.158,138.505,4.35012,33.5667,13.1716,142.834,87.6359,993,245.989,36.7335,10.2687,5.8,17.3,364,29865.9,33.6055,33.6055,31.1104,0,0,87.6359,0.969696,2.49511,0.146591,1.05538,0,0.2893,0.104378,0.89946,0,2.49511,0
"May 13, 04:00 pm",512.478,293,393,477.415,1,1.00366,0.998035,1,7.90904,0.661844,47.4864,142.725,187.338,4.32602,33.6898,13.2199,189.137,125.179,993,259.327,47.8207,11.0422,4.8,17.8,482,44523.5,49.2085,49.2085,46.3786,0,0,125.179,0.990488,2.82992,0.282394,1.25439,0,0.2893,0.104378,0.89946,0,2.82992,0
"May 13, 05:00 pm",436.713,293,393,415.995,1,1.00025,0.999929,1,0.287056,0.653476,59.5431,124.176,163.236,4.33565,33.5564,13.1675,163.238,106.672,993,269.667,59.3706,10.6469,4.4,17.6,416,37304.3,41.519,41.519,38.8587,0,0,106.672,0.999987,2.66036,0.210915,1.15631,0,0.2893,0.104378,0.89946,0,2.66036,0
"May 13, 06:00 pm",545.081,293,393,548.184,1,1.00367,0.997935,0.920449,8.30982,0.612461,70.9235,150.83,215.107,4.35495,33.9778,13.3329,217.39,133.143,993,278.785,70.9323,10.5594,6.9,17.2,554,47665.1,52.5573,52.5573,49.6512,0,0,133.143,0.989501,2.9061,0.315867,1.2971,0,0.2893,0.104378,0.89946,0,2.9061,0
"May 13, 07:00 pm",0,293,393,314.104,0.313415,0.99916,0.995593,0.582457,17.3073,0,78.0641,17.0233,123.254,4.39861,33.5698,13.1728,129.1,0,993,287.666,82.1723,10.1281,6.4,16.3,329,-355.488,0,0,-0.3703,0,0,0,0.954723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 08:00 pm",0,323.988,319.585,9.80517,0,0.982936,0.993152,0,26.9529,0,0,0,3.84755,3.50299,26.5727,10.4271,4.3164,0,993,296.999,92.4665,9.39688,6.4,15.1,11,-355.488,0,0,-0.3703,0,0,0,0.891379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 09:00 pm",0,305.803,302.063,0,0,0.952177,0.992357,0,36.2527,0,0,0,0,2.85639,22.2028,8.7124,0,0,993,307.379,102.3,9.80313,4.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.806417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 10:00 pm",0,290.211,286.969,0,0,0.903252,0.991428,0,44.8835,0,0,0,0,2.38115,18.9806,7.44797,0,0,993,319.352,110.752,9.6625,3.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.708543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 11:00 pm",0,276.622,273.774,0,0,0.836433,0.990391,0,52.2024,0,0,0,0,2.01984,16.4858,6.46904,0,0,993,333.293,117.205,9.20938,3.7,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.612875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 12:00 am",0,264.599,262.061,0,0,0.775392,0.98955,0,56.7867,0,0,0,0,1.74468,14.5276,5.70063,0,0,993,349.084,120.958,8.1875,3.9,11,0,-355.488,0,0,-0.3703,0,0,0,0.547758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 01:00 am",0,253.828,251.543,0,0,0.764789,0.98941,0,57.4543,0,0,0,0,1.52901,12.9441,5.07925,0,0,993,5.808,121.469,7.65156,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.537972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 02:00 am",0,244.078,242.004,0,0,0.815015,0.990088,0,53.976,0,0,0,0,1.35735,11.635,4.56556,0,0,993,22.0127,118.652,6.78125,4.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.588123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 03:00 am",0,235.198,233.307,0,0,0.883384,0.991102,0,47.4237,0,0,0,0,1.20876,10.5206,4.12828,0,0,993,36.5533,112.941,6.29375,4.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.676571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 04:00 am",0,227.065,225.334,0,0,0.938699,0.992076,0,39.0999,0,0,0,0,1.08492,9.55374,3.74889,0,0,993,49.0884,105.019,5.90625,3.9,7,0,-355.488,0,0,-0.3703,0,0,0,0.776047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 05:00 am",0,219.544,217.945,0,0,0.975006,0.992915,0,29.924,0,0,0,0,0.979995,8.76688,3.44013,0,0,993,59.8847,95.5447,5.5625,4.2,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.866688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 06:00 am",0,212.567,211.088,0,0.0241036,0.995613,0.994788,0.508176,20.233,0,-79.6045,0,0,0.885088,8.06289,3.16388,0,0,993,69.4574,85.4139,5.61875,4.4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.938294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 07:00 am",0,281.82,332.349,299.208,1,1.00322,0.997204,0.768633,11.1837,0.469503,-74.1617,68.6664,117.409,3.20606,23.6219,9.26923,119.682,0,993,78.3868,74.3641,6.8625,3.7,7.8,305,-355.488,0,0,-0.3703,0,0,0,0.98101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 08:00 am",485.876,293,393,534.535,1,1.0018,0.99941,1,2.38871,0.675013,-62.9149,159.725,209.752,4.749,33.8134,13.2684,209.934,118.681,993,87.3175,62.8553,7.7375,2.6,9.3,535,34129.3,38.2149,38.2149,35.5513,0,0,98.7065,0.999131,2.6636,0.256292,1.11417,0,0.2893,0.104378,0.89946,0,2.6636,0
"May 14, 09:00 am",737.896,293,393,662.887,1,1.00326,0.998628,1,5.54211,0.689681,-51.118,198.211,260.117,4.66212,33.9162,13.3087,261.338,180.24,993,97.1052,51.2513,9.04688,2,11,666,50146.1,55.4094,55.4094,52.2355,0,40.2511,139.989,0.995326,3.17383,0.547217,1.33347,0,0.2893,0.104378,0.89946,0,3.17383,0
"May 14, 10:00 am",366.6,293,393,359.678,1,1.00284,0.99694,1,12.2081,0.620114,-38.4196,107.321,141.138,4.61155,33.5461,13.1635,144.403,89.5464,993,109.196,39.9336,9.10938,3.6,12,368,30615.9,34.4029,34.4029,31.8916,0,0,89.5464,0.977386,2.51131,0.152625,1.06555,0,0.2893,0.104378,0.89946,0,2.51131,0
"May 14, 11:00 am",144.968,293,393,178.657,1,0.999291,0.995628,1,17.1791,0.482566,-24.6609,53.0494,70.1051,4.57639,33.2897,13.0629,73.3788,35.4101,993,126.536,29.6286,9.10625,4.4,12.7,187,9677.1,11.718,11.718,10.0803,0,0,35.4101,0.955386,1.63767,0.0180421,0.776217,0,0.2893,0.104378,0.44973,0,1.63767,0
"May 14, 12:00 pm",188.113,293,393,215.119,1,0.995865,0.994839,1,20.0514,0.511341,-9.95034,63.6068,84.4128,4.55139,33.4007,13.1065,89.8596,45.9489,993,154.666,22.1348,9.21562,5.2,13.2,229,13797.3,16.0858,16.0858,14.3722,0,0,45.9489,0.939385,1.71366,0.0383256,0.831926,0,0.2893,0.104378,0.44973,0,1.71366,0
"May 14, 01:00 pm",512.937,293,393,484.373,1,0.995285,0.994723,1,20.4641,0.617591,5.29227,143.12,190.068,4.50665,33.9504,13.3221,202.871,125.291,993,193.883,20.9217,9.49063,6.9,14.1,517,44567.5,49.2554,49.2554,46.4245,0,0,125.291,0.936891,2.83098,0.282854,1.25498,0,0.2893,0.104378,0.89946,0,2.83098,0
"May 14, 02:00 pm",105.413,293,393,146.205,1,0.99807,0.995321,1,18.3078,0.42609,20.2582,43.3468,57.3708,4.5116,33.3507,13.0868,60.4296,25.7484,993,226.301,26.869,9.39063,6.4,14,154,5984.05,7.80506,7.80506,6.23339,0,0,25.7484,0.949383,1.57168,0.0019598,0.72631,0,0.2893,0.104378,0.44973,0,1.57168,0
"May 14, 03:00 pm",0.19098,293,393,59.2099,1,1.00195,0.996496,1,13.915,0.00194888,34.3467,17.6435,23.234,4.54641,33.2581,13.0505,23.9364,0.0466492,993,246.293,36.5737,9.12031,6.9,13.3,61,-355.488,0,0,-0.3703,0.0466492,0,0,0.970654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 04:00 pm",39.3634,293,393,91.171,1,1.00365,0.998089,1,7.69732,0.266338,47.3638,27.257,35.7755,4.5814,33.284,13.0606,36.1008,9.615,993,259.59,47.6779,10.2563,6.2,12.6,92,-359.176,0,0,-0.374142,9.615,0,0,0.990989,0.374142,-0.0195366,0,0,0.2893,0.104378,0,0,0,0.374142
"May 14, 05:00 pm",11.9737,293,393,68.9999,1,1.00008,0.999978,1,0.0887688,0.108021,59.4018,20.5942,27.0756,4.61155,33.2769,13.0579,27.0756,2.92473,993,269.897,59.2324,9.03125,6.4,12,69,-352.506,0,0,-0.367194,2.92473,0,0,0.999999,0.367194,-0.0264846,0,0,0.2893,0.104378,0,0,0,0.367194
"May 14, 06:00 pm",583.876,293,393,579.567,1,1.00367,0.997887,0.927713,8.49753,0.620226,70.7671,160.716,227.422,4.63173,34.3161,13.4656,229.946,142.619,993,278.992,70.7912,9.02188,8.9,11.6,586,50327.9,55.4094,55.4094,52.4249,0,2.62971,139.989,0.989022,2.98444,0.357824,1.33347,0,0.2893,0.104378,0.89946,0,2.98444,0
"May 14, 07:00 pm",0,323.581,319.083,131.621,0.328461,0.998972,0.995544,0.586368,17.4886,0,77.9828,7.52429,51.6482,3.66871,26.8945,10.5534,54.1512,0,993,287.856,82.0236,8.825,8.6,10.7,138,-355.488,0,0,-0.3703,0,0,0,0.953777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 08:00 pm",0,305.066,301.259,16.0191,0,0.982499,0.993138,0,27.133,0,0,0,6.2859,2.98354,22.3741,8.7796,7.0632,0,993,297.175,92.3019,8.47188,7.4,9.8,18,-355.488,0,0,-0.3703,0,0,0,0.88995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 09:00 pm",0,289.236,285.947,0,0,0.951366,0.992339,0,36.4385,0,0,0,0,2.4593,19.1184,7.50205,0,0,993,307.539,102.117,8.42813,7.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.804495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 10:00 pm",0,275.427,272.532,0,0,0.901796,0.991404,0,45.0834,0,0,0,0,2.06302,16.6904,6.54929,0,0,993,319.489,110.549,8.12813,10.5,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.706077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 11:00 pm",0,263.267,260.703,0,0,0.833922,0.990355,0,52.4212,0,0,0,0,1.75808,14.6545,5.75041,0,0,993,333.392,116.982,8.63125,10,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.609852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 12:00 am",0,252.421,250.123,0,0,0.771652,0.9895,0,57.0258,0,0,0,0,1.52008,13.0352,5.11503,0,0,993,349.127,120.721,8.64375,10.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.544261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 01:00 am",0,242.686,240.618,0,0,0.760806,0.989358,0,57.6971,0,0,0,0,1.31702,11.666,4.57775,0,0,993,5.78443,121.23,8.45781,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.534395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 02:00 am",0,233.892,232.022,0,0,0.812101,0.990047,0,54.2021,0,0,0,0,1.15175,10.4952,4.11832,0,0,993,21.9285,118.425,8.91875,9.2,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.584928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 03:00 am",0,225.836,224.121,0,0,0.881652,0.991074,0,47.6276,0,0,0,0,1.01916,9.58267,3.76024,0,0,993,36.4261,112.732,9.14063,10.8,10,0,-355.488,0,0,-0.3703,0,0,0,0.673947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 04:00 am",0,218.438,216.866,0,0,0.937728,0.992057,0,39.2876,0,0,0,0,0.912406,8.72617,3.42415,0,0,993,48.9348,104.832,9.2625,9.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.773977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 05:00 am",0,211.605,210.157,0,0,0.974475,0.9929,0,30.1035,0,0,0,0,0.822081,7.99202,3.13607,0,0,993,59.7145,95.3765,9.89219,8.3,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.865121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 06:00 am",0,205.243,203.9,0,0.0390881,0.995363,0.994738,0.512249,20.4093,0,-79.5203,0,0,0.747192,7.37025,2.89208,0,0,993,69.2737,85.2659,10.4805,8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.937225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 07:00 am",0,276.869,328.549,299.018,1,1.00316,0.997157,0.776187,11.3667,0.480137,-74.0019,69.2897,117.335,2.86949,22.8249,8.95647,119.682,0,993,78.1879,74.2229,11.7969,8.9,12.5,305,-355.488,0,0,-0.3703,0,0,0,0.980386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 08:00 am",474.996,293,393,534.457,1,1.00192,0.999363,1,2.58078,0.675406,-62.7695,159.714,209.721,4.47207,34.2782,13.4508,209.934,116.024,993,87.0981,62.7192,13.0031,11.3,14.8,535,33092.7,37.1107,37.1107,34.4715,0,0,96.049,0.998986,2.63915,0.24593,1.10009,0,0.2893,0.104378,0.89946,0,2.63915,0
"May 15, 09:00 am",738.599,293,393,663.112,1,1.0032,0.998679,1,5.33777,0.690338,-50.9898,198.276,260.205,4.35495,34.4272,13.5092,261.338,180.412,993,96.8564,51.1137,13.9188,11.3,17.2,666,50145.2,55.4094,55.4094,52.2346,0,40.4228,139.989,0.995664,3.17478,0.548165,1.33347,0,0.2893,0.104378,0.89946,0,3.17478,0
"May 15, 10:00 am",367.77,293,393,359.972,1,1.00293,0.996997,1,11.9897,0.622093,-38.3144,107.425,141.253,4.28289,33.919,13.3098,144.403,89.8323,993,108.909,39.7841,13.3875,12.3,18.7,368,30728,34.5221,34.5221,32.0084,0,0,89.8323,0.978185,2.51374,0.153536,1.06707,0,0.2893,0.104378,0.89946,0,2.51374,0
"May 15, 11:00 am",146.27,293,393,178.88,1,0.999522,0.995691,1,16.9467,0.486902,-24.5875,53.1311,70.1924,4.2306,33.5685,13.1723,73.3788,35.7283,993,126.217,29.451,13.6281,12.1,19.8,187,9800.31,11.8486,11.8486,10.2087,0,0,35.7283,0.956576,1.6399,0.0186126,0.777882,0,0.2893,0.104378,0.44973,0,1.6399,0
"May 15, 12:00 pm",189.886,293,393,215.45,1,0.996196,0.994906,1,19.8088,0.516161,-9.91954,63.73,84.5425,4.18816,33.5368,13.1599,89.8596,46.382,993,154.44,21.9134,13.7859,10.8,20.7,229,13967.9,16.2668,16.2668,14.5499,0,0,46.382,0.940828,1.71686,0.0392203,0.834234,0,0.2893,0.104378,0.44973,0,1.71686,0
"May 15, 01:00 pm",515.727,293,393,485.135,1,0.99563,0.994791,1,20.221,0.62095,5.27387,143.405,190.367,4.12276,33.9183,13.3095,202.871,125.973,993,194.011,20.6892,13.975,10.2,22.1,517,44834.9,49.5405,49.5405,46.7031,0,0,125.973,0.938367,2.83741,0.285656,1.25862,0,0.2893,0.104378,0.89946,0,2.83741,0
"May 15, 02:00 pm",107.417,293,393,146.401,1,0.998337,0.995385,1,18.0737,0.43419,20.1955,43.4195,57.4479,4.11812,33.2911,13.0634,60.4296,26.2379,993,226.611,26.6778,14.2313,9.2,22.2,154,6168.52,8.00047,8.00047,6.42554,0,0,26.2379,0.950659,1.57493,0.00271673,0.728802,0,0.2893,0.104378,0.44973,0,1.57493,0
"May 15, 03:00 pm",1.96635,293,393,59.2659,1,1.00208,0.996554,1,13.6944,0.0200659,34.2499,17.6636,23.2559,4.15537,33.2007,13.028,23.9364,0.480305,993,246.589,36.4165,13.5875,9.8,21.4,61,-355.488,0,0,-0.3703,0.480305,0,0,0.971572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 04:00 pm",41.0686,293,393,91.2147,1,1.00363,0.99814,1,7.49131,0.277875,47.2421,27.2711,35.7927,4.18347,33.2725,13.0561,36.1008,10.0315,993,259.846,47.5369,13.4172,9.8,20.8,92,-359.628,0,0,-0.374613,10.0315,0,0,0.991465,0.374613,-0.0190659,0,0,0.2893,0.104378,0,0,0,0.374613
"May 15, 05:00 pm",13.6305,293,393,68.9999,1,1.00009,0.999974,1,0.103892,0.122967,59.2617,20.5943,27.0756,4.22114,33.241,13.0438,27.0756,3.32942,993,270.121,59.0959,14.6094,9.5,20,69,-352.878,0,0,-0.367581,3.32942,0,0,0.999998,0.367581,-0.0260971,0,0,0.2893,0.104378,0,0,0,0.367581
"May 15, 06:00 pm",590.67,293,393,579.289,1,1.00366,0.997841,0.934899,8.67966,0.627444,70.6121,161.875,227.313,4.2306,34.0619,13.3659,229.946,144.278,993,279.193,70.6515,12.925,8.6,19.8,586,50320.6,55.4094,55.4094,52.4173,0,4.28946,139.989,0.988548,2.99202,0.365411,1.33347,0,0.2893,0.104378,0.89946,0,2.99202,0
"May 15, 07:00 pm",0,324.053,319.666,131.493,0.343396,0.998785,0.995497,0.590233,17.6646,0,77.9024,7.90869,51.5979,3.35176,26.8378,10.5312,54.1512,0,993,288.04,81.8765,12.3375,9.5,18.9,138,-355.488,0,0,-0.3703,0,0,0,0.952849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 08:00 pm",0,305.965,302.246,15.994,0,0.982071,0.993124,0,27.3074,0,0,0,6.27606,2.73003,22.3684,8.77735,7.0632,0,993,297.345,92.1393,11.8062,7.7,17.9,18,-355.488,0,0,-0.3703,0,0,0,0.888558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 09:00 pm",0,290.462,287.24,0,0,0.950571,0.992322,0,36.6185,0,0,0,0,2.27392,19.1188,7.50223,0,0,993,307.694,101.937,11.7437,6.9,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.802625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 10:00 pm",0,276.969,274.141,0,0,0.900368,0.99138,0,45.2773,0,0,0,0,1.93081,16.5714,6.50263,0,0,993,319.621,110.349,11.0344,5.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.703676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 11:00 pm",0,265.019,262.496,0,0,0.831448,0.99032,0,52.634,0,0,0,0,1.66719,14.6277,5.7399,0,0,993,333.487,116.763,10.4031,6.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.606905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 12:00 am",0,254.336,252.07,0,0,0.767943,0.989451,0,57.259,0,0,0,0,1.45936,12.9968,5.09993,0,0,993,349.167,120.489,10.0063,5.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.540842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 01:00 am",0,244.654,242.593,0,0,0.756842,0.989306,0,57.9346,0,0,0,0,1.29753,11.7042,4.59273,0,0,993,5.75887,120.997,9.7,6.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.530886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 02:00 am",0,235.783,233.892,0,0,0.809202,0.990007,0,54.4236,0,0,0,0,1.16674,10.6377,4.17423,0,0,993,21.844,118.203,8.825,7.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.581788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 03:00 am",0,227.625,225.887,0,0,0.879931,0.991047,0,47.8278,0,0,0,0,1.04794,9.70358,3.80768,0,0,993,36.3,112.529,8.41562,8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.671361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 04:00 am",0,220.082,218.478,0,0,0.936763,0.992038,0,39.4722,0,0,0,0,0.950342,8.88653,3.48708,0,0,993,48.7831,104.65,8.08438,7.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.771933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 05:00 am",0,213.09,211.607,0,0,0.973946,0.992885,0,30.2803,0,0,0,0,0.864482,8.14984,3.198,0,0,993,59.5465,95.2136,7.71875,6.9,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.863569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 06:00 am",0,206.544,205.161,0,0.0536271,0.995113,0.994689,0.516189,20.5832,0,-79.4387,0,0,0.785728,7.56837,2.96983,0,0,993,69.0925,85.1227,7.38437,8.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.936163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 07:00 am",112.139,293,393,548.666,1,1.0031,0.997111,0.783487,11.5471,0.501496,-73.8473,128.321,215.296,4.69776,34.2067,13.4227,219.744,27.3913,993,77.9919,74.0868,8.58125,7.4,10.3,560,-382.275,0,0,-0.398203,7.41657,0,0,0.979761,0.398203,0.00452472,0,0,0.2893,0.104378,0,0,0,0.398203
"May 16, 08:00 am",827.606,293,393,737.138,1,1.00204,0.999316,1,2.76986,0.698063,-62.6292,220.296,289.253,4.60149,34.5094,13.5415,289.591,202.153,993,86.8816,62.5884,9.77812,8,12.2,738,50024.1,55.4094,55.4094,52.1084,0,62.1637,139.989,0.998832,3.30094,0.674326,1.33347,0,0.2893,0.104378,0.89946,0,3.30094,0
"May 16, 09:00 am",931.806,293,393,821.687,1,1.00313,0.998729,1,5.13684,0.703071,-50.8667,245.687,322.43,4.5116,34.5839,13.5707,323.73,227.605,993,96.6107,50.9815,10.7188,7.7,14,825,49867.5,55.4094,55.4094,51.9453,0,87.6161,139.989,0.995984,3.4641,0.837491,1.33347,0,0.2893,0.104378,0.89946,0,3.4641,0
"May 16, 10:00 am",991.782,293,393,872.25,1,1.00302,0.997052,1,11.7752,0.692892,-38.2139,260.338,342.271,4.42789,34.7995,13.6553,349.628,242.255,993,108.623,39.6404,10.8562,10.8,15.7,891,49770,55.4094,55.4094,51.8438,0,102.266,139.989,0.978956,3.56558,0.938969,1.33347,0,0.2893,0.104378,0.89946,0,3.56558,0
"May 16, 11:00 am",927.087,293,393,822.687,1,0.999743,0.995752,1,16.7191,0.671823,-24.5182,244.425,322.823,4.35012,34.7157,13.6224,337.072,226.452,993,125.898,29.2796,11.2844,11.8,17.3,859,49874.9,55.4094,55.4094,51.953,0,86.4633,139.989,0.957727,3.45635,0.82974,1.33347,0,0.2893,0.104378,0.89946,0,3.45635,0
"May 16, 12:00 pm",979.902,293,393,869.673,1,0.996512,0.994972,1,19.5715,0.660858,-9.89191,257.348,341.26,4.29245,34.9195,13.7024,362.185,239.353,993,154.21,21.698,11.8594,15.3,18.5,923,49789.8,55.4094,55.4094,51.8643,0,99.3639,139.989,0.942224,3.54504,0.918429,1.33347,0,0.2893,0.104378,0.89946,0,3.54504,0
"May 16, 01:00 pm",986.92,293,393,875.885,1,0.995959,0.994858,1,19.9835,0.659164,5.25351,259.012,343.697,4.24956,34.902,13.6955,365.717,241.067,993,194.133,20.4617,12.4469,15.3,19.4,932,49778.1,55.4094,55.4094,51.8522,0,101.078,139.989,0.939791,3.55715,0.930536,1.33347,0,0.2893,0.104378,0.89946,0,3.55715,0
"May 16, 02:00 pm",977.621,293,393,865.265,1,0.99859,0.995447,1,17.8454,0.669474,20.1321,256.7,339.53,4.22114,34.8699,13.6829,356.692,238.796,993,226.913,26.4902,12.9297,15.3,20,909,49793.5,55.4094,55.4094,51.8682,0,98.8067,139.989,0.951887,3.54112,0.91451,1.33347,0,0.2893,0.104378,0.89946,0,3.54112,0
"May 16, 03:00 pm",888.443,293,393,787.687,1,1.00221,0.99661,1,13.4797,0.682766,34.1534,234.805,309.088,4.20698,34.6203,13.585,317.844,217.013,993,246.879,36.2619,12.7219,12.8,20.3,810,49934.6,55.4094,55.4094,52.0152,0,77.024,139.989,0.972453,3.39417,0.767563,1.33347,0,0.2893,0.104378,0.89946,0,3.39417,0
"May 16, 04:00 pm",929.844,293,393,819.321,1,1.00361,0.998191,1,7.29106,0.700741,47.1213,244.966,321.502,4.2117,34.7304,13.6282,324.122,227.126,993,260.096,47.3978,12.9344,13.9,20.2,826,49870.6,55.4094,55.4094,51.9485,0,87.1367,139.989,0.991914,3.46088,0.834264,1.33347,0,0.2893,0.104378,0.89946,0,3.46088,0
"May 16, 05:00 pm",558.255,293,393,515.993,1,1.00025,0.999928,1,0.290877,0.673457,59.1229,154.026,202.476,4.24482,34.201,13.4205,202.478,136.361,993,270.339,58.9609,12.3906,13.2,19.5,516,48946.9,53.9238,53.9238,50.9863,0,0,136.361,0.999987,2.93752,0.329856,1.31453,0,0.2893,0.104378,0.89946,0,2.93752,0
"May 16, 06:00 pm",10.5719,293,393,71.1416,1,1.00365,0.997797,0.942005,8.85617,0.0914001,70.4588,20.0296,27.916,4.30682,33.4876,13.1405,28.2528,2.58231,993,279.388,70.5134,12.4188,13.2,18.2,72,-352.194,0,0,-0.366869,2.58231,0,0,0.988078,0.366869,-0.0268093,0,0,0.2893,0.104378,0,0,0,0.366869
"May 16, 07:00 pm",20.1361,293,393,357.93,0.35821,0.998601,0.99545,0.594048,17.8351,0.0333361,77.823,22.5964,140.452,4.36947,33.9155,13.3085,147.542,4.91849,993,288.219,81.731,12.2125,11.3,16.9,376,-354.378,0,0,-0.369144,4.91849,0,0,0.951942,0.369144,-0.0245346,0,0,0.2893,0.104378,0,0,0,0.369144
"May 16, 08:00 pm",0,323.959,319.55,3.54881,0,0.981652,0.993111,0,27.4762,0,0,0,1.39255,3.48934,26.6595,10.4612,1.5696,0,993,297.51,91.9786,10.7906,8.3,15.4,4,-355.488,0,0,-0.3703,0,0,0,0.887203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 09:00 pm",0,305.672,301.908,0,0,0.949793,0.992305,0,36.7926,0,0,0,0,2.84427,22.4118,8.79438,0,0,993,307.843,101.76,10.8625,8.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.800809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 10:00 pm",0,290.031,286.781,0,0,0.898968,0.991356,0,45.4651,0,0,0,0,2.3724,19.0636,7.48057,0,0,993,319.747,110.152,10.3875,5.6,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.701343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 11:00 pm",0,276.367,273.503,0,0,0.829013,0.990285,0,52.8405,0,0,0,0,2.0154,16.6136,6.51919,0,0,993,333.576,116.548,9.57813,6.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.604036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 12:00 am",0,264.265,261.711,0,0,0.76427,0.989403,0,57.4862,0,0,0,0,1.73882,14.6565,5.7512,0,0,993,349.203,120.262,8.63437,7.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.537503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 01:00 am",0,253.405,251.102,0,0,0.752902,0.989255,0,58.1668,0,0,0,0,1.5068,13.1259,5.15061,0,0,993,5.73136,120.769,8.2125,10.2,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.527449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 02:00 am",0,243.655,241.584,0,0,0.806319,0.989967,0,54.6406,0,0,0,0,1.32213,11.6976,4.59012,0,0,993,21.7594,117.986,8.025,8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.578703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 03:00 am",0,234.773,232.882,0,0,0.878222,0.99102,0,48.0243,0,0,0,0,1.16656,10.6233,4.16858,0,0,993,36.175,112.332,8.17656,9.8,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.668816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 04:00 am",0,226.653,224.925,0,0,0.935804,0.992019,0,39.6536,0,0,0,0,1.0407,9.63548,3.78096,0,0,993,48.6332,104.473,7.99375,8.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.769916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 05:00 am",0,219.204,217.621,0,0,0.973419,0.992871,0,30.4543,0,0,0,0,0.936691,8.75556,3.43568,0,0,993,59.3809,95.056,8.02812,6.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.862034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 06:00 am",0,212.319,210.859,0,0.0677145,0.994863,0.994641,0.519994,20.7546,0,-79.36,0,0,0.845832,8.02273,3.14812,0,0,993,68.914,84.9844,8.45781,6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.935107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 07:00 am",0,283.408,335.346,298.636,1,1.00304,0.997065,0.790533,11.7246,0.482722,-73.698,70.465,117.185,3.17506,24.2528,9.5168,119.682,0,993,77.7987,73.9559,9.41562,6.2,10.9,305,-355.488,0,0,-0.3703,0,0,0,0.979136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 08:00 am",491.907,293,393,534.288,1,1.00214,0.99927,1,2.95589,0.675164,-62.4941,159.683,209.655,4.57138,34.0774,13.372,209.934,120.154,993,86.6682,62.4628,10.4172,6.9,12.8,535,34703.3,38.8265,38.8265,36.1493,0,0,100.18,0.99867,2.67722,0.262115,1.12197,0,0.2893,0.104378,0.89946,0,2.67722,0
"May 17, 09:00 am",738.92,293,393,663.527,1,1.00306,0.998778,1,4.9394,0.690638,-50.7485,198.393,260.368,4.47207,34.2274,13.4308,261.338,180.49,993,96.3681,50.8548,11.2844,6.7,14.8,666,50144.8,55.4094,55.4094,52.2342,0,40.5013,139.989,0.996286,3.17521,0.548598,1.33347,0,0.2893,0.104378,0.89946,0,3.17521,0
"May 17, 10:00 am",368.478,293,393,360.529,1,1.00309,0.997106,1,11.5648,0.623291,-38.1182,107.62,141.472,4.40835,33.6563,13.2067,144.403,90.0052,993,108.34,39.5026,11.0219,6.4,16.1,368,30795.9,34.5942,34.5942,32.079,0,0,90.0052,0.979698,2.51522,0.154088,1.06799,0,0.2893,0.104378,0.89946,0,2.51522,0
"May 17, 11:00 am",146.527,293,393,179.303,1,0.999952,0.995812,1,16.4961,0.487756,-24.4531,53.2862,70.3585,4.36463,33.4624,13.1307,73.3788,35.791,993,125.58,29.1145,11.1797,8.6,17,187,9824.6,11.8743,11.8743,10.234,0,0,35.791,0.958839,1.64034,0.0187253,0.778211,0,0.2893,0.104378,0.44973,0,1.64034,0
"May 17, 12:00 pm",190.257,293,393,216.078,1,0.996813,0.995037,1,19.3395,0.51717,-9.86743,63.9639,84.7891,4.33084,33.5382,13.1604,89.8596,46.4727,993,153.975,21.4888,11.5281,9.2,17.7,229,14003.7,16.3047,16.3047,14.5872,0,0,46.4727,0.943573,1.71753,0.0394082,0.834718,0,0.2893,0.104378,0.44973,0,1.71753,0
"May 17, 01:00 pm",517.403,293,393,486.582,1,0.996272,0.994922,1,19.7519,0.622967,5.23125,143.944,190.935,4.27812,33.8541,13.2843,202.871,126.382,993,194.247,20.2391,12.1203,7.4,18.8,517,44995.7,49.7119,49.7119,46.8706,0,0,126.382,0.941165,2.84129,0.287345,1.26081,0,0.2893,0.104378,0.89946,0,2.84129,0
"May 17, 02:00 pm",107.277,293,393,146.773,1,0.99883,0.995508,1,17.6231,0.433624,20.0681,43.5564,57.5936,4.27812,33.3195,13.0746,60.4296,26.2037,993,227.208,26.3062,12.1203,8,18.8,154,6155.63,7.98681,7.98681,6.41211,0,0,26.2037,0.953069,1.5747,0.00266367,0.728628,0,0.2893,0.104378,0.44973,0,1.5747,0
"May 17, 03:00 pm",1.55415,293,393,59.371,1,1.00232,0.996665,1,13.2709,0.0158595,34.0571,17.7012,23.2972,4.31161,33.1549,13.01,23.9364,0.37962,993,247.161,36.1098,11.9281,7.4,18.1,61,-355.488,0,0,-0.3703,0.37962,0,0,0.973296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 04:00 pm",40.6084,293,393,91.2952,1,1.00359,0.998239,1,7.09662,0.274761,47.0014,27.2967,35.8242,4.35012,33.1995,13.0275,36.1008,9.9191,993,260.339,47.2606,13.1594,6.9,17.3,92,-359.506,0,0,-0.374485,9.9191,0,0,0.992339,0.374485,-0.0191934,0,0,0.2893,0.104378,0,0,0,0.374485
"May 17, 05:00 pm",13.1995,293,393,68.9977,1,1.0004,0.999883,1,0.472136,0.119079,58.9856,20.5983,27.0747,4.37917,33.1166,12.995,27.0756,3.22413,993,270.551,58.8276,14.6688,6,16.7,69,-352.781,0,0,-0.36748,3.22413,0,0,0.999966,0.36748,-0.0261983,0,0,0.2893,0.104378,0,0,0,0.36748
"May 17, 06:00 pm",599.447,293,393,578.742,1,1.00364,0.997753,0.949026,9.027,0.636766,70.3072,164.148,227.098,4.39374,33.9762,13.3323,229.946,146.422,993,279.578,70.3769,12.7281,5.8,16.4,586,50311.1,55.4094,55.4094,52.4074,0,6.43312,139.989,0.987615,3.00193,0.375315,1.33347,0,0.2893,0.104378,0.89946,0,3.00193,0
"May 17, 07:00 pm",0,323.948,319.536,131.246,0.372894,0.998419,0.995405,0.597812,18.0002,0,77.7446,8.67799,51.5008,3.48474,26.6911,10.4736,54.1512,0,993,288.392,81.5871,11.2422,5.8,15.5,138,-355.488,0,0,-0.3703,0,0,0,0.951056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 08:00 pm",0,305.74,301.994,15.946,0,0.981243,0.993098,0,27.6392,0,0,0,6.25719,2.83638,22.2887,8.7461,7.0632,0,993,297.669,91.8201,11.0063,5.6,14.6,18,-355.488,0,0,-0.3703,0,0,0,0.885887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 09:00 pm",0,290.134,286.891,0,0,0.949035,0.992289,0,36.9608,0,0,0,0,2.35421,19.0652,7.48117,0,0,993,307.987,101.585,10.5016,5.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.799047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 10:00 pm",0,276.624,273.793,0,0,0.897598,0.991333,0,45.6468,0,0,0,0,1.99049,16.4232,6.44447,0,0,993,319.868,109.959,10.3094,3.2,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.699079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 11:00 pm",0,264.718,262.205,0,0,0.82662,0.990251,0,53.0407,0,0,0,0,1.71195,14.4277,5.66145,0,0,993,333.661,116.337,9.64844,2.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.601247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 12:00 am",0,254.043,251.777,0,0,0.760637,0.989356,0,57.7073,0,0,0,0,1.491,12.9052,5.064,0,0,993,349.235,120.04,8.9875,3.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.534245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 01:00 am",0,244.455,242.416,0,0,0.748989,0.989204,0,58.3935,0,0,0,0,1.31102,11.5069,4.51532,0,0,993,5.70196,120.547,8.64375,2.6,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.524083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 02:00 am",0,235.736,233.877,0,0,0.803457,0.989928,0,54.853,0,0,0,0,1.1645,10.4117,4.08556,0,0,993,21.6747,117.776,8.37813,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.575676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 03:00 am",0,227.78,226.085,0,0,0.876525,0.990993,0,48.2169,0,0,0,0,1.03984,9.42467,3.69824,0,0,993,36.0511,112.14,8.64688,1.9,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.666312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 04:00 am",0,220.441,218.878,0,0,0.934852,0.992001,0,39.8318,0,0,0,0,0.937322,8.63462,3.38822,0,0,993,48.4853,104.302,8.68125,1.9,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.767928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 05:00 am",0,213.618,212.168,0,0,0.972896,0.992857,0,30.6255,0,0,0,0,0.849663,7.96362,3.12493,0,0,993,59.2177,94.9038,8.40312,2.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.860516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 06:00 am",0,207.263,205.918,0,0.0813447,0.994612,0.994593,0.523664,20.9233,0,-79.284,0,0,0.772228,7.34501,2.88218,0,0,993,68.7382,84.851,8.38594,2.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.934059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 07:00 am",0,201.32,200.069,0,1,1.00297,0.99702,0.797323,11.8993,0,-73.554,0,0,0.704417,6.80219,2.66918,0,0,993,77.6084,73.8301,8.56875,2.2,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.978511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 08:00 am",0,195.743,194.575,0,1,1.00225,0.999225,1,3.1388,0,-62.3641,0,0,0.644731,6.31717,2.47886,0,0,993,86.458,62.3425,8.83438,2.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.9985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 09:00 am",0,190.454,189.354,5.97943,1,1.00299,0.998826,1,4.74553,0,-50.6353,1.7878,2.34633,0.589967,5.94294,2.33201,2.3544,0,993,96.1287,50.7335,9.57813,3.9,12,6,-355.488,0,0,-0.3703,0,0,0,0.996572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 10:00 am",0,194.978,198.241,22.5495,1,1.00316,0.997159,1,11.3586,0.392917,-38.0271,6.73201,8.84843,0.640719,6.48608,2.54514,9.0252,0,993,108.061,39.3705,9.81406,4.4,12.9,23,-355.488,0,0,-0.3703,0,0,0,0.980414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 11:00 am",65.3812,293,393,408.923,1,1.00015,0.995871,1,16.278,0.62132,-24.392,121.557,160.461,4.48686,33.6625,13.2092,167.162,15.9702,993,125.263,28.9557,10.6719,4.8,14.5,426,-366.537,0,0,-0.381809,0,0,0,0.959913,0.381809,-0.011869,0,0,0.2893,0.104378,0,0,0,0.381809
"May 18, 12:00 pm",900.462,293,393,803.144,1,0.997101,0.995099,1,19.113,0.659437,-9.84605,237.832,315.154,4.39374,34.3766,13.4894,333.54,219.949,993,153.735,21.2858,11.0875,6.2,16.4,850,49916.3,55.4094,55.4094,51.9961,0,75.9552,139.989,0.944875,3.41327,0.786655,1.33347,0,0.2893,0.104378,0.89946,0,3.41327,0
"May 18, 01:00 pm",153.624,293,393,185.671,1,0.996571,0.994985,1,19.526,0.485421,5.20711,54.9464,72.8571,4.36463,33.2756,13.0573,77.3028,37.5244,993,194.355,20.0214,11.4531,5.6,17,197,10497.5,12.5875,12.5875,10.9349,0,0,37.5244,0.94249,1.6526,0.021882,0.787307,0,0.2893,0.104378,0.44973,0,1.6526,0
"May 18, 02:00 pm",0,324.064,319.679,4.77103,1,0.999057,0.995567,1,17.4067,0,20.0034,1.41626,1.87215,3.44091,26.5906,10.4341,1.962,0,993,227.495,26.1259,10.9188,7.2,16.7,5,-355.488,0,0,-0.3703,0,0,0,0.954205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 03:00 pm",0,305.921,302.188,0,1,1.00243,0.996718,1,13.068,0,33.9612,0,0,2.79739,22.2978,8.74967,0,0,993,247.436,35.9603,10.275,6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.974102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 04:00 pm",0,290.393,287.165,0,1,1.00356,0.998287,1,6.90806,0,46.8826,0,0,2.31371,19.0496,7.47507,0,0,993,260.576,47.1254,11.5938,5.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.99274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 05:00 pm",0,276.881,274.049,17.9988,1,1.00055,0.99984,1,0.647625,0,58.8497,5.37384,7.06275,1.95474,16.5357,6.48859,7.0632,0,993,270.757,58.696,12.925,4.6,14.8,18,-355.488,0,0,-0.3703,0,0,0,0.999936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 06:00 pm",0,264.974,262.461,4.93579,1,1.00363,0.997712,0.95596,9.19213,0,70.1573,1.41008,1.9368,1.67094,14.5399,5.70544,1.962,0,993,279.762,70.242,12.625,4.6,14.5,5,-355.488,0,0,-0.3703,0,0,0,0.987158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
