"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 18, 07:00 pm",0,254.36,252.109,0,0.38744,0.99824,0.995362,0.601524,18.1597,0,77.6673,0,0,1.45172,12.9095,5.0657,0,0,993,288.56,81.445,12.125,4.2,14,0,-355.488,0,0,-0.3703,0,0,0,0.950191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 08:00 pm",0,244.808,242.776,0,0,0.980844,0.993086,0,27.7964,0,0,0,0,1.27641,11.5563,4.5347,0,0,993,297.823,91.6638,11.6641,3.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.88461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 09:00 pm",0,236.13,234.28,0,0,0.948296,0.992274,0,37.1231,0,0,0,0,1.1324,10.4398,4.09657,0,0,993,308.125,101.412,11.3031,3.4,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.797341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 10:00 pm",0,228.123,226.414,0,0,0.89626,0.991311,0,45.8225,0,0,0,0,1.01447,9.59016,3.76318,0,0,993,319.984,109.769,10.8031,5.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.696884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 11:00 pm",0,220.724,219.149,0,0,0.824272,0.990218,0,53.2346,0,0,0,0,0.916301,8.77973,3.44517,0,0,993,333.741,116.13,10.4422,5.2,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.598539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 12:00 am",0,213.857,212.398,0,0,0.757051,0.989309,0,57.9222,0,0,0,0,0.83379,8.07076,3.16697,0,0,993,349.263,119.824,9.98125,5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.53107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 01:00 am",0,207.454,206.099,0,0,0.745109,0.989154,0,58.6146,0,0,0,0,0.764093,7.43905,2.91908,0,0,993,5.67069,120.331,9.48125,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.520792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 02:00 am",0,201.47,200.21,0,0,0.800617,0.989889,0,55.0608,0,0,0,0,0.706981,6.85659,2.69052,0,0,993,21.5898,117.571,8.85938,3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.572707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 03:00 am",0,195.813,194.628,0,0,0.874842,0.990967,0,48.4058,0,0,0,0,0.654789,6.41072,2.51557,0,0,993,35.9284,111.954,8.45938,3.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.66385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 04:00 am",0,190.488,189.381,0,0,0.933908,0.991982,0,40.0068,0,0,0,0,0.609114,5.93753,2.32989,0,0,993,48.3394,104.137,8.15938,2.3,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.765968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 05:00 am",0,185.424,184.379,0,0,0.972376,0.992843,0,30.7937,0,0,0,0,0.569352,5.5732,2.18693,0,0,993,59.057,94.757,6.60938,2.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.859016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 06:00 am",0,180.592,179.603,0,0.0945121,0.994362,0.994546,0.527198,21.0894,0,-79.2108,0,0,0.533138,5.23997,2.05616,0,0,993,68.5653,84.7226,7.2125,2.7,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.93302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 07:00 am",61.4768,293,393,540.772,1,1.0029,0.996976,0.803856,12.0711,0.515347,-73.4154,129.72,212.199,4.62668,33.8028,13.2642,216.997,15.0165,993,77.4213,73.7095,8.53594,3,11.7,553,-365.369,0,0,-0.380592,0,0,0,0.977889,0.380592,-0.013086,0,0,0.2893,0.104378,0,0,0,0.380592
"May 19, 08:00 am",847.74,293,393,752.736,1,1.00234,0.99918,1,3.3185,0.699872,-62.2394,224.995,295.373,4.51656,34.1694,13.4081,295.87,207.071,993,86.251,62.2274,9.8375,3.7,13.9,754,49995.1,55.4094,55.4094,52.0782,0,62.1236,139.989,0.998323,3.33117,0.704554,1.33347,0,0.2893,0.104378,0.89946,0,3.33117,0
"May 19, 09:00 am",959.296,293,393,843.328,1,1.00292,0.998873,1,4.5553,0.705845,-50.5271,252.141,330.922,4.41323,34.1687,13.4078,331.97,234.32,993,95.8928,50.6176,11.0781,2.7,16,846,49823.5,55.4094,55.4094,51.8994,0,94.3308,139.989,0.996841,3.50993,0.883317,1.33347,0,0.2893,0.104378,0.89946,0,3.50993,0
"May 19, 10:00 am",993.414,293,393,872.2,1,1.00323,0.997211,1,11.1566,0.695594,-37.9407,260.42,342.251,4.32122,34.2639,13.4452,348.844,242.654,993,107.784,39.2442,10.7125,3.7,17.9,889,49767.3,55.4094,55.4094,51.8409,0,102.665,139.989,0.981102,3.56842,0.941808,1.33347,0,0.2893,0.104378,0.89946,0,3.56842,0
"May 19, 11:00 am",980.484,293,393,864.855,1,1.00034,0.995928,1,16.0648,0.678149,-24.335,257.152,339.369,4.24007,34.1918,13.4169,353.16,239.495,993,124.947,28.8031,11.6313,3.6,19.6,900,49788.8,55.4094,55.4094,51.8633,0,99.5061,139.989,0.96095,3.54604,0.91943,1.33347,0,0.2893,0.104378,0.89946,0,3.54604,0
"May 19, 12:00 pm",934.58,293,393,829.757,1,0.997376,0.995161,1,18.8919,0.663352,-9.82773,245.795,325.597,4.17408,33.9928,13.3388,344.135,228.283,993,153.492,21.0892,12.3281,2.6,21,877,49863.1,55.4094,55.4094,51.9407,0,88.2936,139.989,0.946131,3.46867,0.842062,1.33347,0,0.2893,0.104378,0.89946,0,3.46867,0
"May 19, 01:00 pm",961.268,293,393,852.221,1,0.996856,0.995046,1,19.306,0.662649,5.18114,252.289,334.411,4.12276,34.0603,13.3653,354.337,234.801,993,194.455,19.8089,12.4906,3.2,22.1,903,49820.3,55.4094,55.4094,51.8961,0,94.8123,139.989,0.943766,3.51326,0.886648,1.33347,0,0.2893,0.104378,0.89946,0,3.51326,0
"May 19, 02:00 pm",904.109,293,393,802.449,1,0.999273,0.995623,1,17.1964,0.669991,19.9381,238.269,314.881,4.09496,33.9821,13.3346,329.616,220.84,993,227.774,25.9492,12.9344,3.4,22.7,840,49910.6,55.4094,55.4094,51.9903,0,80.8507,139.989,0.955297,3.41911,0.792493,1.33347,0,0.2893,0.104378,0.89946,0,3.41911,0
"May 19, 03:00 pm",891.626,293,393,788.673,1,1.00253,0.996769,1,12.8712,0.686059,33.8656,235.213,309.475,4.08111,33.9994,13.3413,317.452,217.79,993,247.704,35.8134,13.5078,3.9,23,809,49929.8,55.4094,55.4094,52.0102,0,77.8014,139.989,0.974873,3.39921,0.772597,1.33347,0,0.2893,0.104378,0.89946,0,3.39921,0
"May 19, 04:00 pm",721.451,293,393,647.513,1,1.00353,0.998332,1,6.72541,0.688789,46.7648,193.61,254.084,4.08572,33.8966,13.301,255.845,176.223,993,260.806,46.9922,14.1109,5.6,22.9,652,50167.2,55.4094,55.4094,52.2575,0,36.2341,139.989,0.993119,3.15187,0.525257,1.33347,0,0.2893,0.104378,0.89946,0,3.15187,0
"May 19, 05:00 pm",765.887,293,393,684.93,1,1.00069,0.999798,1,0.817302,0.695987,58.7154,204.516,268.767,4.11812,33.9471,13.3208,268.794,187.077,993,270.956,58.5661,14.2313,5.2,22.2,685,50109.3,55.4094,55.4094,52.1972,0,47.0882,139.989,0.999898,3.21216,0.58555,1.33347,0,0.2893,0.104378,0.89946,0,3.21216,0
"May 19, 06:00 pm",480.945,293,393,468.687,1,1.00361,0.997671,0.962804,9.35152,0.630274,70.0092,134.848,183.913,4.17408,33.6317,13.1971,186.39,117.477,993,279.939,70.1088,14.3203,5.4,21,475,41511.8,45.9996,45.9996,43.2414,0,0,117.477,0.98671,2.75817,0.251574,1.21346,0,0.2893,0.104378,0.89946,0,2.75817,0
"May 19, 07:00 pm",0,293,393,226.895,0.401839,0.998064,0.995319,0.605182,18.3137,0,77.5911,16.3589,89.0335,4.24482,33.0271,12.9599,93.7836,0,993,288.722,81.3047,13.4844,2.7,19.5,239,-355.488,0,0,-0.3703,0,0,0,0.94935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 08:00 pm",0,324.31,319.982,7.95038,0,0.980455,0.993074,0,27.9478,0,0,0,3.11973,3.39926,26.247,10.2993,3.5316,0,993,297.971,91.5096,13.0391,2.2,18,9,-355.488,0,0,-0.3703,0,0,0,0.883375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 09:00 pm",0,306.393,302.706,0,0,0.947577,0.992258,0,37.2794,0,0,0,0,2.75557,22.0575,8.65536,0,0,993,308.258,101.243,13.6938,2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.795691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 10:00 pm",0,291.032,287.839,0,0,0.894956,0.99129,0,45.9919,0,0,0,0,2.28239,18.8876,7.41151,0,0,993,320.094,109.582,13.6844,1.9,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.69476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 11:00 pm",0,277.662,274.859,0,0,0.821973,0.990185,0,53.4222,0,0,0,0,1.92316,16.4181,6.44245,0,0,993,333.816,115.928,14.1047,2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.595914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 12:00 am",0,265.884,263.397,0,0,0.753514,0.989263,0,58.131,0,0,0,0,1.64834,14.4232,5.65965,0,0,993,349.288,119.612,13.8609,1.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.527979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 01:00 am",0,255.42,253.2,0,0,0.741266,0.989105,0,58.8302,0,0,0,0,1.42249,12.7773,5.0138,0,0,993,5.63762,120.12,13.4922,1.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.517576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 02:00 am",0,246.014,244.01,0,0,0.797802,0.989851,0,55.2639,0,0,0,0,1.24379,11.4523,4.49388,0,0,993,21.5049,117.372,13.375,1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.569797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 03:00 am",0,237.482,235.661,0,0,0.873174,0.990941,0,48.5908,0,0,0,0,1.09895,10.3418,4.05813,0,0,993,35.8069,111.774,13.8438,0.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.661432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 04:00 am",0,229.689,228.024,0,0,0.932972,0.991964,0,40.1786,0,0,0,0,0.980212,9.38957,3.68447,0,0,993,48.1955,103.977,14.3906,0.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.764038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 05:00 am",0,222.518,220.986,0,0,0.971859,0.992829,0,30.9589,0,0,0,0,0.882895,8.57922,3.36649,0,0,993,58.8988,94.6156,14.2734,0.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.857536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 06:00 am",0,215.839,214.415,0,0.107211,0.994112,0.9945,0.530597,21.2527,0,-79.1404,0,0,0.800867,7.93657,3.11431,0,0,993,68.3952,84.5993,15.775,1,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.931991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 07:00 am",0,221.013,224.977,35.1817,1,1.00283,0.996932,0.810132,12.2399,0.297823,-73.2821,8.50424,13.8053,0.882528,8.7017,3.41455,14.1264,0,993,77.2373,73.594,16.8406,0.5,17.7,36,-355.488,0,0,-0.3703,0,0,0,0.977268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 08:00 am",249.071,293,393,506.057,1,1.00244,0.999136,1,3.49492,0.67383,-62.1198,151.27,198.577,4.20227,33.1573,13.0109,198.947,60.8386,993,86.0475,62.1175,17.6656,0.5,20.4,507,11758.4,13.9685,13.9685,12.2483,0,0,40.8639,0.99814,1.72019,0.0718581,0.804921,0,0.2893,0.104378,0.44973,0,1.72019,0
"May 20, 09:00 am",303.846,293,393,305.111,1,1.00284,0.99892,1,4.36879,0.6181,-50.4239,91.2203,119.726,4.11812,32.8344,12.8842,120.074,74.218,993,95.6605,50.5071,18.2938,0.8,22.2,306,24573.7,27.9813,27.9813,25.5976,0,0,74.218,0.997094,2.38364,0.106859,0.983645,0,0.2893,0.104378,0.89946,0,2.38364,0
"May 20, 10:00 am",500.379,293,393,466.338,1,1.00329,0.997262,1,10.9589,0.655742,-37.859,139.254,182.991,4.02605,33.1393,13.0039,186.39,122.224,993,107.511,39.1237,18.4969,1.3,24.2,475,43365.6,47.9747,47.9747,45.1725,0,0,122.224,0.981764,2.80218,0.270388,1.23865,0,0.2893,0.104378,0.89946,0,2.80218,0
"May 20, 11:00 am",46.4077,293,393,94.271,1,1.00052,0.995983,1,15.8565,0.294776,-24.2821,28.0367,36.9919,3.98059,32.4171,12.7205,38.4552,11.3357,993,124.633,28.6569,18.5594,0.9,25.2,98,-361.071,0,0,-0.376115,11.3357,0,0,0.961949,0.376115,-0.0175633,0,0,0.2893,0.104378,0,0,0,0.376115
"May 20, 12:00 pm",782.943,293,393,702.928,1,0.997637,0.99522,1,18.6764,0.656831,-9.81242,208.292,275.829,3.88633,33.5439,13.1626,291.161,191.243,993,153.244,20.8989,19.0969,2,27.3,742,50086.3,55.4094,55.4094,52.1733,0,51.2545,139.989,0.947342,3.23611,0.609499,1.33347,0,0.2893,0.104378,0.89946,0,3.23611,0
"May 20, 01:00 pm",634.339,293,393,580.227,1,0.997127,0.995105,1,19.092,0.643102,5.15338,171.826,227.681,3.82001,33.2846,13.0609,240.934,154.945,993,194.548,19.6014,19.5422,1.9,28.8,614,50272.2,55.4094,55.4094,52.3669,0,14.9559,139.989,0.944995,3.04247,0.415862,1.33347,0,0.2893,0.104378,0.89946,0,3.04247,0
"May 20, 02:00 pm",625.296,293,393,570.938,1,0.999477,0.995679,1,16.9923,0.651986,19.8723,169.571,224.036,3.77626,33.2792,13.0588,234.263,152.736,993,228.045,25.7763,19.7219,2.2,29.8,597,50282.5,55.4094,55.4094,52.3776,0,12.7471,139.989,0.956344,3.03179,0.405174,1.33347,0,0.2893,0.104378,0.89946,0,3.03179,0
"May 20, 03:00 pm",177.64,293,393,200.976,1,1.00263,0.996818,1,12.6804,0.536787,33.7705,59.9473,78.8628,3.7719,32.5805,12.7846,80.8344,43.3909,993,247.963,35.669,19.0016,1.6,29.9,206,12790.9,15.0188,15.0188,13.3239,0,0,43.3909,0.97561,1.69486,0.0331393,0.818316,0,0.2893,0.104378,0.44973,0,1.69486,0
"May 20, 04:00 pm",0,293,393,47.6868,1,1.0035,0.998377,1,6.54871,0,46.6481,14.2588,18.7123,3.80246,32.3122,12.6793,18.8352,0,993,261.029,46.861,18.2625,1.4,29.2,48,-355.488,0,0,-0.3703,0,0,0,0.993475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 05:00 pm",317.836,293,393,315.954,1,1.00081,0.999758,1,0.981126,0.626099,58.5826,94.3502,123.98,3.81562,32.873,12.8994,123.998,77.6353,993,271.15,58.4379,18.4312,2.2,28.9,316,25925.6,29.4174,29.4174,27.0058,0,0,77.6353,0.999853,2.41164,0.116538,1.00196,0,0.2893,0.104378,0.89946,0,2.41164,0
"May 20, 06:00 pm",415.443,293,393,408.316,1,1.00359,0.997632,0.969553,9.50513,0.624653,69.863,118.295,160.223,3.8597,33.0231,12.9583,162.454,101.477,993,280.112,69.9773,17.7047,1.9,27.9,414,35280.4,39.3649,39.3649,36.7505,0,0,101.477,0.986271,2.61441,0.192434,1.12884,0,0.2893,0.104378,0.89946,0,2.61441,0
"May 20, 07:00 pm",0,293,393,179.273,0.416081,0.997891,0.995279,0.608784,18.4621,0,77.5161,13.4603,70.3466,3.91757,32.7133,12.8367,74.1636,0,993,288.878,81.1663,17.3031,2.3,26.6,189,-355.488,0,0,-0.3703,0,0,0,0.948533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 08:00 pm",0,324.676,320.434,1.76436,0,0.980078,0.993062,0,28.0934,0,0,0,0.692336,3.13709,26.244,10.2982,0.7848,0,993,298.113,91.3578,16.6625,3.2,25.1,2,-355.488,0,0,-0.3703,0,0,0,0.882181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 09:00 pm",0,307.099,303.482,0,0,0.946879,0.992244,0,37.4298,0,0,0,0,2.57213,22.0028,8.63389,0,0,993,308.385,101.076,16.3,1.5,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.794099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 10:00 pm",0,291.974,288.828,0,0,0.893686,0.991269,0,46.1551,0,0,0,0,2.15583,18.8751,7.40658,0,0,993,320.199,109.399,15.7031,1.3,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.692708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 11:00 pm",0,278.759,275.986,0,0,0.819726,0.990154,0,53.6033,0,0,0,0,1.84146,16.4235,6.44457,0,0,993,333.887,115.73,14.85,1.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.593372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 12:00 am",0,267.063,264.592,0,0,0.750032,0.989218,0,58.3334,0,0,0,0,1.59802,14.464,5.67569,0,0,993,349.31,119.405,14.0187,1,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.524975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 01:00 am",0,256.585,254.36,0,0,0.737464,0.989056,0,59.0402,0,0,0,0,1.39948,12.8998,5.0619,0,0,993,5.6028,119.915,13.4484,1.2,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.514437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 02:00 am",0,247.098,245.076,0,0,0.795014,0.989813,0,55.4623,0,0,0,0,1.23969,11.6203,4.55981,0,0,993,21.4199,117.18,12.7219,1.6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.566949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 03:00 am",0,238.459,236.615,0,0,0.871524,0.990915,0,48.7719,0,0,0,0,1.10325,10.5156,4.12631,0,0,993,35.6867,111.6,12.825,1.7,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.659059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 04:00 am",0,230.51,228.811,0,0,0.932044,0.991946,0,40.3469,0,0,0,0,0.989043,9.62393,3.77643,0,0,993,48.0537,103.823,13.2234,2.6,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.762138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 05:00 am",0,223.188,221.625,0,0,0.971346,0.992815,0,31.1212,0,0,0,0,0.894281,8.78209,3.44609,0,0,993,58.7433,94.4796,12.8625,2,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.856076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 06:00 am",0,216.375,214.923,0,0.119437,0.993862,0.994454,0.53386,21.4133,0,-79.0728,0,0,0.809558,8.11896,3.18588,0,0,993,68.228,84.481,12.6844,3,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.930971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 07:00 am",0,242.666,261.333,110.362,1,1.00276,0.996889,0.81615,12.4056,0.463477,-73.1543,26.872,43.3059,1.35483,12.6557,4.96609,44.3412,0,993,77.0565,73.4838,13.0688,2.6,17.6,113,-355.488,0,0,-0.3703,0,0,0,0.976651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 08:00 am",374.059,293,393,552.865,1,1.00252,0.999093,1,3.66799,0.680177,-62.0054,165.269,216.944,4.24482,33.5379,13.1603,217.39,91.3686,993,85.8476,62.0129,14.1875,2.3,19.5,554,23397.8,26.7929,26.7929,24.3728,0,0,71.3939,0.997952,2.42009,0.158468,0.968488,0,0.2893,0.104378,0.89946,0,2.42009,0
"May 21, 09:00 am",800.314,293,393,712.095,1,1.00276,0.998965,1,4.18609,0.697734,-50.3257,212.891,279.426,4.1507,33.7767,13.254,280.174,195.487,993,95.4321,50.4021,15.1719,2.5,21.5,714,50062.5,55.4094,55.4094,52.1484,0,55.4975,139.989,0.997332,3.26096,0.634349,1.33347,0,0.2893,0.104378,0.89946,0,3.26096,0
"May 21, 10:00 am",835.726,293,393,741.712,1,1.00334,0.997311,1,10.7656,0.68904,-37.7818,221.506,291.048,4.0719,33.8891,13.2981,296.262,204.136,993,107.242,39.009,15.3094,3.6,23.2,755,50012.5,55.4094,55.4094,52.0963,0,64.1472,139.989,0.9824,3.31305,0.686442,1.33347,0,0.2893,0.104378,0.89946,0,3.31305,0
"May 21, 11:00 am",336.228,293,393,333.168,1,1.00069,0.996037,1,15.6533,0.604901,-24.2331,99.1081,130.735,4.02149,33.0249,12.959,135.77,82.1277,993,124.321,28.517,16.0187,2.2,24.3,346,27698.7,31.3017,31.3017,28.8528,0,0,82.1277,0.962912,2.44885,0.12972,1.02599,0,0.2893,0.104378,0.89946,0,2.44885,0
"May 21, 12:00 pm",224.332,293,393,241.87,1,0.997886,0.995278,1,18.4665,0.54762,-9.80009,71.6932,94.9097,3.98965,32.8939,12.9076,100.062,54.7959,993,152.992,20.715,16.2109,2.6,25,255,17296.8,19.7977,19.7977,18.0175,0,0,54.7959,0.948509,1.78024,0.0575612,0.879269,0,0.2893,0.104378,0.44973,0,1.78024,0
"May 21, 01:00 pm",276.304,293,393,284.799,1,0.997385,0.995163,1,18.884,0.571411,5.12388,84.3658,111.755,3.96251,32.9067,12.9126,118.112,67.4907,993,194.633,19.3992,16.4984,2.2,25.6,301,22338.1,25.1485,25.1485,23.2689,0,0,67.4907,0.946176,1.87961,0.088684,0.947515,0,0.2893,0.104378,0.44973,0,1.87961,0
"May 21, 02:00 pm",412.506,293,393,396.342,1,0.999671,0.995732,1,16.7942,0.620236,19.806,117.745,155.525,3.93101,33.2669,13.0539,162.454,100.76,993,228.308,25.607,16.6906,4.2,26.3,414,35000.7,39.0672,39.0672,36.4591,0,0,100.76,0.957349,2.60811,0.189936,1.12504,0,0.2893,0.104378,0.89946,0,2.60811,0
"May 21, 03:00 pm",620.409,293,393,565.285,1,1.00271,0.996866,1,12.4957,0.667001,33.6758,168.637,221.818,3.91309,33.5915,13.1813,227.2,151.542,993,248.215,35.5273,16.6219,4.8,26.7,579,50288,55.4094,55.4094,52.3833,0,11.5533,139.989,0.976312,3.02606,0.39945,1.33347,0,0.2893,0.104378,0.89946,0,3.02606,0
"May 21, 04:00 pm",759.381,293,393,677.779,1,1.00347,0.998419,1,6.37803,0.693111,46.5327,202.664,265.96,3.90862,33.8102,13.2671,267.617,185.488,993,261.244,46.7318,16.6828,5.2,26.8,682,50118,55.4094,55.4094,52.2062,0,45.499,139.989,0.993811,3.20315,0.576533,1.33347,0,0.2893,0.104378,0.89946,0,3.20315,0
"May 21, 05:00 pm",718.258,293,393,644.873,1,1.00094,0.999719,1,1.13906,0.693183,58.4515,192.588,253.048,3.92653,33.6856,13.2182,253.098,175.443,993,271.337,58.3115,16.5562,4.2,26.4,645,50171.2,55.4094,55.4094,52.2617,0,35.4543,139.989,0.999802,3.14765,0.521042,1.33347,0,0.2893,0.104378,0.89946,0,3.14765,0
"May 21, 06:00 pm",333.137,293,393,337.158,1,1.00357,0.997595,0.976204,9.65293,0.606351,69.7188,98.3439,132.301,3.96702,33.1401,13.0042,134.201,81.3727,993,280.278,69.8476,16.4375,3.6,25.5,342,27401,30.9853,30.9853,28.5428,0,0,81.3727,0.985842,2.44257,0.127468,1.02196,0,0.2893,0.104378,0.89946,0,2.44257,0
"May 21, 07:00 pm",0,324.605,320.345,105.199,0.430158,0.997722,0.99524,0.612329,18.6049,0,77.4422,8.21171,41.2802,3.16458,26.3049,10.3221,43.5564,0,993,289.028,81.0299,16.0187,2.2,24.3,111,-355.488,0,0,-0.3703,0,0,0,0.947741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 08:00 pm",0,306.983,303.358,0,0,0.979712,0.993051,0,28.2331,0,0,0,0,2.59116,22.0171,8.63952,0,0,993,298.25,91.2085,16.0297,1.7,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.88103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 09:00 pm",0,291.809,288.652,0,0,0.946203,0.992229,0,37.5742,0,0,0,0,2.17386,18.9058,7.41862,0,0,993,308.506,100.913,16.075,1.7,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.792565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 10:00 pm",0,278.54,275.756,0,0,0.892454,0.991248,0,46.3122,0,0,0,0,1.85345,16.4721,6.46365,0,0,993,320.299,109.22,15.3609,1.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.690729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 11:00 pm",0,266.78,264.296,0,0,0.817532,0.990123,0,53.778,0,0,0,0,1.60726,14.5326,5.7026,0,0,993,333.952,115.537,14.9984,2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.590915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 12:00 am",0,256.208,253.963,0,0,0.74661,0.989174,0,58.5295,0,0,0,0,1.41181,13.0097,5.10502,0,0,993,349.328,119.204,14.675,3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.522059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 01:00 am",0,246.635,244.595,0,0,0.733708,0.989008,0,59.2445,0,0,0,0,1.25109,11.7065,4.59365,0,0,993,5.56627,119.716,13.8875,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.511376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 02:00 am",0,237.897,236.032,0,0,0.792258,0.989775,0,55.6558,0,0,0,0,1.12009,10.6092,4.16304,0,0,993,21.335,116.993,13.6469,3.7,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.564163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 03:00 am",0,229.846,228.127,0,0,0.869891,0.99089,0,48.949,0,0,0,0,1.00425,9.71681,3.81288,0,0,993,35.5679,111.432,13.3984,5.2,15,0,-355.488,0,0,-0.3703,0,0,0,0.65673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 04:00 am",0,222.44,220.861,0,0,0.931126,0.991929,0,40.512,0,0,0,0,0.908341,8.8483,3.47207,0,0,993,47.9141,103.675,13.25,3.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.76027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 05:00 am",0,215.585,214.127,0,0,0.970839,0.992802,0,31.2804,0,0,0,0,0.820582,8.12497,3.18824,0,0,993,58.5904,94.3492,13.0938,3.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.854637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 06:00 am",0,209.193,207.837,0,0.131185,0.993614,0.994409,0.536986,21.5709,0,-79.008,0,0,0.747698,7.50886,2.94648,0,0,993,68.0639,84.3677,13.5406,4.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.929963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 07:00 am",0,234.311,251.888,102.484,1,1.00268,0.996847,0.821909,12.5682,0.46971,-73.0318,25.1271,40.2147,1.22882,11.5833,4.54528,41.202,0,993,76.8791,73.3788,14.6016,4.8,15.5,105,-355.488,0,0,-0.3703,0,0,0,0.976038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 08:00 am",335.938,293,393,539.787,1,1.0026,0.999051,1,3.83763,0.677141,-61.8963,161.366,211.812,4.35495,33.7953,13.2613,212.288,82.0569,993,85.6513,61.9135,15.1688,4.6,17.2,541,20137.7,22.8681,22.8681,20.9768,0,0,62.0822,0.997758,1.89135,0.129508,0.91843,0,0.2893,0.104378,0.44973,0,1.89135,0
"May 22, 09:00 am",766.563,293,393,685.32,1,1.00268,0.999009,1,4.00727,0.694574,-50.2325,204.879,268.92,4.26382,34.0804,13.3731,269.579,187.242,993,95.2075,50.3025,15.8969,5.8,19.1,687,50108.4,55.4094,55.4094,52.1963,0,47.2533,139.989,0.997555,3.2131,0.586491,1.33347,0,0.2893,0.104378,0.89946,0,3.2131,0
"May 22, 10:00 am",961.506,293,393,845.388,1,1.00339,0.997359,1,10.5768,0.695955,-37.7093,252.493,331.73,4.17408,34.2996,13.4592,337.464,234.86,993,106.976,38.9001,16.2734,5.8,21,860,49819.9,55.4094,55.4094,51.8957,0,94.8706,139.989,0.98301,3.51366,0.887052,1.33347,0,0.2893,0.104378,0.89946,0,3.51366,0
"May 22, 11:00 am",914.319,293,393,809.625,1,1.00085,0.99609,1,15.4552,0.677557,-24.188,240.893,317.697,4.09496,34.3122,13.4641,329.616,223.334,993,124.011,28.3834,16.6063,7.7,22.7,840,49894.9,55.4094,55.4094,51.9738,0,83.3445,139.989,0.963839,3.43555,0.808943,1.33347,0,0.2893,0.104378,0.89946,0,3.43555,0
"May 22, 12:00 pm",597.512,293,393,550.786,1,0.998123,0.995333,1,18.2623,0.641277,-9.79069,163.308,216.129,4.03977,33.9411,13.3185,227.592,145.95,993,152.737,20.5376,17.1422,9.5,23.9,580,50313.2,55.4094,55.4094,52.4096,0,5.96052,139.989,0.949632,2.99973,0.373122,1.33347,0,0.2893,0.104378,0.89946,0,2.99973,0
"May 22, 01:00 pm",649.534,293,393,593.964,1,0.99763,0.995218,1,18.6821,0.644854,5.09268,176.003,233.071,3.99873,34.0143,13.3472,246.035,158.657,993,194.709,19.2021,17.0656,10,24.8,627,50254.7,55.4094,55.4094,52.3486,0,18.6676,139.989,0.947311,3.06072,0.434105,1.33347,0,0.2893,0.104378,0.89946,0,3.06072,0
"May 22, 02:00 pm",151.881,293,393,182.079,1,0.999853,0.995784,1,16.6024,0.497597,19.7392,54.1043,71.4478,3.98512,33.1813,13.0204,74.556,37.0989,993,228.562,25.4415,17.3266,7.7,25.1,190,10332.1,12.4122,12.4122,10.7626,0,0,37.0989,0.958311,1.64958,0.0210999,0.785071,0,0.2893,0.104378,0.44973,0,1.64958,0
"May 22, 03:00 pm",559.569,293,393,515.846,1,1.00279,0.996912,1,12.3172,0.659701,33.5817,153.908,202.418,3.96702,33.7897,13.2591,207.187,136.682,993,248.458,35.3883,17.4531,8.6,25.5,528,49075.2,54.0607,54.0607,51.12,0,0,136.682,0.976981,2.94068,0.331266,1.31627,0,0.2893,0.104378,0.89946,0,2.94068,0
"May 22, 04:00 pm",40.2578,293,393,89.4713,1,1.00343,0.99846,1,6.21339,0.278442,46.4184,26.7531,35.1085,3.98512,32.9627,12.9346,35.316,9.83345,993,261.453,46.6047,17.4828,6.7,25.1,90,-359.413,0,0,-0.374388,9.83345,0,0,0.994126,0.374388,-0.0192903,0,0,0.2893,0.104378,0,0,0,0.374388
"May 22, 05:00 pm",0,293,393,50.9871,1,1.00105,0.999681,1,1.29107,0,58.3221,15.2282,20.0073,4.01238,32.9271,12.9206,20.0124,0,993,271.517,58.187,16.5313,6.9,24.5,51,-355.488,0,0,-0.3703,0,0,0,0.999746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 06:00 pm",384.547,293,393,378.402,1,1.00355,0.997559,0.982755,9.7949,0.623369,69.5767,111.109,148.485,4.04893,33.4593,13.1294,150.682,93.9302,993,280.438,69.7198,16.6688,6.2,23.7,384,24411.6,27.8709,27.8709,25.4287,0,0,73.9555,0.985423,2.4422,0.166826,0.982237,0,0.2893,0.104378,0.89946,0,2.4422,0
"May 22, 07:00 pm",0,324.409,320.104,16.0986,0.444058,0.997558,0.995202,0.615814,18.742,0,77.3696,1.30436,6.31708,3.22168,26.5184,10.4058,6.6708,0,993,289.173,80.8954,16.5063,6.9,22.6,17,-355.488,0,0,-0.3703,0,0,0,0.946975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 08:00 pm",0,306.567,302.895,1.75984,0,0.979358,0.993041,0,28.367,0,0,0,0.690563,2.63292,22.2598,8.73476,0.7848,0,993,298.382,91.0615,16.3609,5.4,21.4,2,-355.488,0,0,-0.3703,0,0,0,0.879922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 09:00 pm",0,291.272,288.092,0,0,0.945551,0.992216,0,37.7125,0,0,0,0,2.18976,19.0253,7.46551,0,0,993,308.622,100.752,17.0063,4.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.79109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 10:00 pm",0,277.991,275.207,0,0,0.891259,0.991229,0,46.4629,0,0,0,0,1.85476,16.456,6.45735,0,0,993,320.393,109.045,16.1281,2.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.688824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 11:00 pm",0,266.238,263.755,0,0,0.815396,0.990093,0,53.9462,0,0,0,0,1.59732,14.535,5.70355,0,0,993,334.013,115.349,15.2891,3.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.588544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 12:00 am",0,255.722,253.49,0,0,0.743252,0.98913,0,58.7192,0,0,0,0,1.39613,12.9428,5.07875,0,0,993,349.343,119.009,15.2094,3.2,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.519232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 01:00 am",0,246.212,244.185,0,0,0.730004,0.988961,0,59.4429,0,0,0,0,1.22372,11.6723,4.58023,0,0,993,5.52809,119.523,15.2609,4.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.508396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 02:00 am",0,237.567,235.723,0,0,0.789534,0.989739,0,55.8446,0,0,0,0,1.0856,10.5443,4.1376,0,0,993,21.2502,116.813,15.1344,4.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.56144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 03:00 am",0,229.626,227.93,0,0,0.868278,0.990865,0,49.1222,0,0,0,0,0.967464,9.64417,3.78437,0,0,993,35.4504,111.27,14.4875,5.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.654448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 04:00 am",0,222.288,220.722,0,0,0.930219,0.991911,0,40.6735,0,0,0,0,0.870562,8.84882,3.47228,0,0,993,47.7767,103.532,13.9969,6.2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.758435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 05:00 am",0,215.48,214.031,0,0,0.970336,0.992788,0,31.4364,0,0,0,0,0.785873,8.14628,3.1966,0,0,993,58.4402,94.2242,14.3312,6.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.85322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 06:00 am",0,209.124,207.775,0,0.142451,0.993367,0.994365,0.539976,21.7256,0,-78.9461,0,0,0.71876,7.53106,2.95519,0,0,993,67.9029,84.2596,15.4375,7.2,17,0,-355.488,0,0,-0.3703,0,0,0,0.928967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 07:00 am",0,203.2,201.949,0,1,1.0026,0.996806,0.82741,12.7277,0,-72.9148,0,0,0.652512,6.94912,2.72684,0,0,993,76.7052,73.2789,16.0594,6.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.975428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 08:00 am",0,197.646,196.48,0,1,1.00268,0.99901,1,4.00377,0,-61.7923,0,0,0.598155,6.44661,2.52965,0,0,993,85.4588,61.8193,16.0906,6.9,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.997559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 09:00 am",0,192.406,191.312,5.98658,1,1.0026,0.999053,1,3.8324,0,-50.1442,1.78964,2.34914,0.548664,6.02273,2.36332,2.3544,0,993,94.9871,50.2082,16.9516,8.3,19.1,6,-355.488,0,0,-0.3703,0,0,0,0.997764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 10:00 am",0,196.978,200.283,22.6227,1,1.00343,0.997406,1,10.3925,0.396868,-37.6413,6.75735,8.87714,0.594623,6.57725,2.58091,9.0252,0,993,106.715,38.7968,15.4906,8.6,20.1,23,-355.488,0,0,-0.3703,0,0,0,0.983595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 11:00 am",74.3655,293,393,410.975,1,1.001,0.996141,1,15.2622,0.627835,-24.1469,122.305,161.267,4.13206,33.6965,13.2225,167.162,18.1647,993,123.704,28.2561,15.8062,8.3,21.9,426,-369.311,0,0,-0.384699,0,0,0,0.964731,0.384699,-0.00897972,0,0,0.2893,0.104378,0,0,0,0.384699
"May 23, 12:00 pm",909.596,293,393,808.105,1,0.998348,0.995388,1,18.0639,0.666127,-9.78417,239.67,317.1,4.03519,34.2872,13.4543,333.54,222.18,993,152.479,20.3667,16.2656,8,24,850,49902.2,55.4094,55.4094,51.9814,0,80.381,139.989,0.950711,3.42793,0.801314,1.33347,0,0.2893,0.104378,0.89946,0,3.42793,0
"May 23, 01:00 pm",157.023,293,393,186.835,1,0.997863,0.995272,1,18.4862,0.496162,5.05983,55.3785,73.314,4.00327,33.1818,13.0205,77.3028,38.3547,993,194.778,19.0104,16.4969,7.4,24.7,197,10820.7,12.9301,12.9301,11.2716,0,0,38.3547,0.9484,1.65851,0.0234215,0.791676,0,0.2893,0.104378,0.44973,0,1.65851,0
"May 23, 02:00 pm",0,324.517,320.237,4.79615,1,1.00003,0.995833,1,16.4168,0,19.6719,1.42548,1.88201,3.14941,26.5042,10.4002,1.962,0,993,228.806,25.2797,16.3969,7.4,24.6,5,-355.488,0,0,-0.3703,0,0,0,0.959231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 03:00 pm",0,306.792,303.145,0,1,1.00287,0.996957,1,12.1449,0,33.4881,0,0,2.55838,22.2649,8.73674,0,0,993,248.693,35.2519,16.0094,5.8,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.977619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 04:00 pm",0,291.561,288.393,0,1,1.0034,0.9985,1,6.05483,0,46.3054,0,0,2.11548,19.1308,7.50693,0,0,993,261.654,46.4796,15.6875,6.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.994421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 05:00 pm",0,278.294,275.512,17.9943,1,1.00116,0.999645,1,1.43713,0,58.1945,5.37472,7.06098,1.77763,16.6464,6.53205,7.0632,0,993,271.691,58.0643,15.4656,6.2,23.2,18,-355.488,0,0,-0.3703,0,0,0,0.999685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 06:00 pm",0,266.526,264.039,4.92508,1,1.00353,0.997524,0.989202,9.93101,0,69.4367,1.45553,1.9326,1.52222,14.7606,5.79205,1.962,0,993,280.592,69.5939,17.075,8.9,22.7,5,-355.488,0,0,-0.3703,0,0,0,0.985016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 07:00 pm",0,256.032,253.805,0,0.457772,0.997398,0.995166,0.619238,18.8735,0,77.2982,0,0,1.32389,13.0939,5.13804,0,0,993,289.312,80.7631,18.35,7.7,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.946235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 08:00 pm",0,246.558,244.539,0,0,0.979017,0.99303,0,28.495,0,0,0,0,1.16171,11.7828,4.62356,0,0,993,298.508,90.9172,18.2625,8.6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.878859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 09:00 pm",0,237.908,236.061,0,0,0.944921,0.992203,0,37.8449,0,0,0,0,1.03904,10.6863,4.19332,0,0,993,308.733,100.595,17.9656,9.2,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.789675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 10:00 pm",0,229.967,228.271,0,0,0.890104,0.99121,0,46.6075,0,0,0,0,0.936847,9.72756,3.8171,0,0,993,320.482,108.873,17.6125,8.9,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.686993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 11:00 pm",0,222.628,221.062,0,0,0.81332,0.990064,0,54.1079,0,0,0,0,0.85435,8.90041,3.49252,0,0,993,334.07,115.165,16.6906,8,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.58626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 12:00 am",0,215.832,214.385,0,0,0.739964,0.989088,0,58.9025,0,0,0,0,0.784162,8.13929,3.19386,0,0,993,349.354,118.818,15.7297,6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.516496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 01:00 am",0,209.456,208.102,0,0,0.726355,0.988915,0,59.6356,0,0,0,0,0.729789,7.54573,2.96094,0,0,993,5.48832,119.336,14.3078,6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.505498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 02:00 am",0,203.374,202.088,0,0,0.786847,0.989703,0,56.0284,0,0,0,0,0.683388,7.1183,2.79322,0,0,993,21.1654,116.638,13.2937,9.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.558782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 03:00 am",0,197.582,196.366,0,0,0.866685,0.990841,0,49.2912,0,0,0,0,0.635612,6.69374,2.62662,0,0,993,35.3343,111.114,12.9625,12.5,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.652214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 04:00 am",0,192.118,190.979,0,0,0.929323,0.991894,0,40.8317,0,0,0,0,0.5929,6.2109,2.43716,0,0,993,47.6416,103.395,12.6359,10.5,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.756634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 05:00 am",0,186.936,185.864,0,0,0.969838,0.992775,0,31.5893,0,0,0,0,0.552038,5.81055,2.28006,0,0,993,58.2929,94.1048,12.575,10.8,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.851825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 06:00 am",0,182.007,180.996,0,0.153229,0.993122,0.994322,0.54283,21.8773,0,-78.8869,0,0,0.513819,5.45183,2.1393,0,0,993,67.7451,84.1566,12.3281,11.8,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.927984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 07:00 am",60.6546,293,393,518.607,1,1.00253,0.996765,0.832652,12.8838,0.531132,-72.8032,128.784,203.501,4.46714,34.249,13.4393,208.757,14.8156,993,76.5348,73.1842,12.7906,11.3,14.9,532,-365.126,0,0,-0.380339,0,0,0,0.974824,0.380339,-0.0133393,0,0,0.2893,0.104378,0,0,0,0.380339
"May 24, 08:00 am",811.781,293,393,723.084,1,1.00275,0.99897,1,4.16633,0.696993,-61.6935,216.176,283.738,4.38402,34.4145,13.5042,284.49,198.287,993,85.2702,61.7303,13.7875,8.9,16.6,725,50046.5,55.4094,55.4094,52.1317,0,53.1394,139.989,0.997357,3.27762,0.651007,1.33347,0,0.2893,0.104378,0.89946,0,3.27762,0
"May 24, 09:00 am",491.986,293,393,461.057,1,1.00252,0.999095,1,3.66157,0.662885,-50.0608,137.824,180.919,4.31641,33.9806,13.334,181.289,120.174,993,94.771,50.1193,14.4063,9.8,18,462,42564.2,47.1208,47.1208,44.3378,0,0,120.174,0.997959,2.78309,0.262191,1.22776,0,0.2893,0.104378,0.89946,0,2.78309,0
"May 24, 10:00 am",801.24,293,393,714.497,1,1.00347,0.997452,1,10.2128,0.686995,-37.5779,213.437,280.369,4.24482,34.3512,13.4794,284.882,195.713,993,106.458,38.6994,14.3047,9.5,19.5,726,50061.2,55.4094,55.4094,52.1471,0,55.7237,139.989,0.984156,3.2623,0.635686,1.33347,0,0.2893,0.104378,0.89946,0,3.2623,0
"May 24, 11:00 am",11.6904,293,393,67.5912,1,1.00115,0.996191,1,15.0746,0.103958,-24.1096,20.1188,26.5228,4.22587,33.2248,13.0374,27.468,2.85551,993,123.4,28.1352,14.275,9.2,19.9,70,-352.443,0,0,-0.367128,2.85551,0,0,0.965588,0.367128,-0.0265505,0,0,0.2893,0.104378,0,0,0,0.367128
"May 24, 12:00 pm",1.09481,293,393,59.0084,1,0.998561,0.99544,1,17.8712,0.0109919,-9.78048,17.5055,23.1549,4.22114,33.1727,13.017,24.3288,0.267421,993,152.218,20.2024,14.4531,8.6,20,62,-355.488,0,0,-0.3703,0.267421,0,0,0.951749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 01:00 pm",609.606,293,393,561.121,1,0.998083,0.995324,1,18.2966,0.642079,5.02539,166.364,220.184,4.1694,33.8709,13.291,231.908,148.904,993,194.838,18.8241,14.85,6.7,21.1,591,50300,55.4094,55.4094,52.3958,0,8.91458,139.989,0.949444,3.01354,0.386928,1.33347,0,0.2893,0.104378,0.89946,0,3.01354,0
"May 24, 02:00 pm",105.998,293,393,144.977,1,1.00019,0.995881,1,16.2376,0.436968,19.6043,43.0981,56.8889,4.15537,33.2604,13.0514,59.2524,25.8914,993,229.042,25.1217,14.7594,8.3,21.4,151,6037.89,7.8621,7.8621,6.28947,0,0,25.8914,0.96011,1.57263,0.00218023,0.727037,0,0.2893,0.104378,0.44973,0,1.57263,0
"May 24, 03:00 pm",866.273,293,393,767.906,1,1.00294,0.997,1,11.9789,0.68693,33.3951,229.165,301.326,4.12276,34.2614,13.4442,308.034,211.598,993,248.919,35.1181,14.7563,7.7,22.1,785,49967.8,55.4094,55.4094,52.0498,0,71.6087,139.989,0.978224,3.35954,0.732928,1.33347,0,0.2893,0.104378,0.89946,0,3.35954,0
"May 24, 04:00 pm",924.129,293,393,813.663,1,1.00336,0.998538,1,5.9024,0.703245,46.1938,243.297,319.282,4.10421,34.3096,13.4631,320.983,225.73,993,261.848,46.3567,15.0781,7.4,22.5,818,49879.5,55.4094,55.4094,51.9579,0,85.7408,139.989,0.994699,3.45151,0.8249,1.33347,0,0.2893,0.104378,0.89946,0,3.45151,0
"May 24, 05:00 pm",301.023,293,393,303.885,1,1.00126,0.999611,1,1.5772,0.616386,58.0687,90.7732,119.244,4.11812,33.4522,13.1266,119.29,73.5285,993,271.858,57.9435,14.8563,7.4,22.2,304,24300.7,27.6912,27.6912,25.3132,0,0,73.5285,0.999621,2.37803,0.104943,0.979946,0,0.2893,0.104378,0.89946,0,2.37803,0
"May 24, 06:00 pm",0,324.307,319.978,11.8155,1,1.0035,0.997491,0.99554,10.0612,0,69.2989,3.51405,4.63639,3.26403,26.597,10.4366,4.7088,0,993,280.74,69.4699,14.2125,8.3,21.4,12,-355.488,0,0,-0.3703,0,0,0,0.984622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 07:00 pm",0,326.841,330.623,216.525,0.471292,0.997243,0.995131,0.6226,18.9993,0.0450379,77.2281,18.8174,84.9643,3.56345,28.5597,11.2068,89.8596,0,993,289.446,80.6329,14.0547,7.2,20.5,229,-355.488,0,0,-0.3703,0,0,0,0.945523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 08:00 pm",0,312.005,308.104,69.3493,0,0.978689,0.993021,0,28.6171,0,0,0,27.2127,2.88581,23.6329,9.27355,30.9996,0,993,298.628,90.7754,14.0875,5.6,19.4,79,-355.488,0,0,-0.3703,0,0,0,0.87784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 09:00 pm",0,295.793,292.434,0,0,0.944315,0.99219,0,37.9712,0,0,0,0,2.39433,20.041,7.86411,0,0,993,308.838,100.44,14.0594,5,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.788321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 10:00 pm",0,281.774,278.843,0,0,0.888989,0.991192,0,46.7457,0,0,0,0,2.02265,17.2521,6.76974,0,0,993,320.566,108.706,13.8188,3.4,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.685238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 11:00 pm",0,269.451,266.854,0,0,0.811307,0.990036,0,54.263,0,0,0,0,1.74271,15.0957,5.92355,0,0,993,334.122,114.986,13.2828,2.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.584065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 12:00 am",0,258.462,256.134,0,0,0.736751,0.989047,0,59.0792,0,0,0,0,1.52274,13.3922,5.25511,0,0,993,349.362,118.634,12.5125,2.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.513852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 01:00 am",0,248.567,246.462,0,0,0.722767,0.98887,0,59.8224,0,0,0,0,1.33351,12.0135,4.71409,0,0,993,5.44701,119.155,12.5594,3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.502682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 02:00 am",0,239.627,237.722,0,0,0.784199,0.989667,0,56.2073,0,0,0,0,1.18287,10.771,4.22656,0,0,993,21.0809,116.47,11.8813,1.9,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.55619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 03:00 am",0,231.442,229.695,0,0,0.865115,0.990817,0,49.4562,0,0,0,0,1.05435,9.81691,3.85216,0,0,993,35.2198,110.964,11.3859,2.5,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.650029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 04:00 am",0,223.914,222.308,0,0,0.928438,0.991878,0,40.9862,0,0,0,0,0.947976,8.95827,3.51522,0,0,993,47.5088,103.264,11.6156,2.2,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.754867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 05:00 am",0,217,215.528,0,0,0.969347,0.992763,0,31.7389,0,0,0,0,0.85698,8.14164,3.19478,0,0,993,58.1484,93.9909,11.9844,1,13,0,-355.488,0,0,-0.3703,0,0,0,0.850454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 06:00 am",0,210.565,209.198,0,0.163517,0.992878,0.994279,0.545546,22.0258,0,-78.8306,0,0,0.774455,7.53283,2.95588,0,0,993,67.5907,84.0588,12.6187,1.5,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.927015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 07:00 am",0,204.567,203.299,3.8969,1,1.00245,0.996726,0.837634,13.0366,0,-72.697,0.973382,1.52915,0.701725,6.96006,2.73113,1.5696,0,993,76.3681,73.0948,13.0063,1.5,14.1,4,-355.488,0,0,-0.3703,0,0,0,0.974226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 08:00 am",0,255.427,291.304,160.541,1,1.00282,0.99893,1,4.32524,0.629373,-61.6,47.9974,62.9965,1.90061,16.145,6.3353,63.1764,0,993,85.0857,61.6465,13.3938,1.3,14.8,161,-355.488,0,0,-0.3703,0,0,0,0.997152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 09:00 am",385.32,293,393,520.031,1,1.00243,0.999136,1,3.49486,0.674516,-49.9824,155.447,204.06,4.36947,33.5851,13.1788,204.44,94.119,993,94.5594,50.0357,14.7906,2.6,16.9,521,24486.2,27.9503,27.9503,25.5065,0,0,74.1443,0.99814,2.44384,0.167449,0.98325,0,0.2893,0.104378,0.89946,0,2.44384,0
"May 25, 10:00 am",850.525,293,393,754.275,1,1.00351,0.997497,1,10.0377,0.691171,-37.5189,225.337,295.978,4.25907,33.9628,13.327,300.578,207.751,993,106.206,38.6076,14.9813,3,19.2,766,49991,55.4094,55.4094,52.074,0,67.7621,139.989,0.984693,3.3354,0.708784,1.33347,0,0.2893,0.104378,0.89946,0,3.3354,0
"May 25, 11:00 am",835.535,293,393,744.136,1,1.00128,0.996239,1,14.8922,0.675462,-24.0762,221.536,291.999,4.16472,33.8479,13.2819,302.148,204.09,993,123.099,28.0205,16.0438,2.6,21.2,770,50012.7,55.4094,55.4094,52.0966,0,64.1006,139.989,0.966411,3.31277,0.686157,1.33347,0,0.2893,0.104378,0.89946,0,3.31277,0
"May 25, 12:00 pm",257.691,293,393,269.626,1,0.998764,0.995491,1,17.6845,0.566813,-9.77956,80.0081,105.801,4.11348,33.0031,12.9504,111.049,62.9442,993,151.954,20.0448,16.4406,2.5,22.3,283,20532.5,23.2316,23.2316,21.388,0,0,62.9442,0.952744,1.84353,0.0770607,0.923066,0,0.2893,0.104378,0.44973,0,1.84353,0
"May 25, 01:00 pm",932.871,293,393,826.886,1,0.998292,0.995374,1,18.1132,0.667467,4.9894,245.223,324.47,4.04893,33.9166,13.3089,341.388,227.865,993,194.889,18.6432,16.825,2.6,23.7,870,49865.8,55.4094,55.4094,51.9435,0,87.8761,139.989,0.950444,3.46586,0.839244,1.33347,0,0.2893,0.104378,0.89946,0,3.46586,0
"May 25, 02:00 pm",550.825,293,393,510.264,1,1.00034,0.995928,1,16.0647,0.645723,19.5364,151.72,200.228,4.01238,33.5416,13.1617,208.364,134.546,993,229.267,24.9675,16.8438,4.6,24.5,531,48222.9,53.152,53.152,50.2322,0,0,134.546,0.96095,2.91975,0.321933,1.30468,0,0.2893,0.104378,0.89946,0,2.91975,0
"May 25, 03:00 pm",207.968,293,393,227.081,1,1.003,0.997041,1,11.8191,0.558003,33.3028,67.7745,89.1067,3.99873,33.0708,12.977,91.0368,50.7988,993,249.137,34.9871,17.2219,4.8,24.8,232,15712.8,18.1173,18.1173,16.3675,0,0,50.7988,0.978799,1.74987,0.0486208,0.857837,0,0.2893,0.104378,0.44973,0,1.74987,0
"May 25, 04:00 pm",748.925,293,393,669.607,1,1.00332,0.998574,1,5.75612,0.692709,46.0836,200.222,262.754,3.98512,33.9003,13.3025,264.085,182.934,993,262.034,46.2359,16.975,6,25.1,673,50131.8,55.4094,55.4094,52.2206,0,42.9451,139.989,0.994958,3.18879,0.562177,1.33347,0,0.2893,0.104378,0.89946,0,3.18879,0
"May 25, 05:00 pm",128.62,293,393,161.928,1,1.00135,0.999578,1,1.71127,0.494221,57.9449,48.3723,63.5404,4.00782,32.9955,12.9474,63.5688,31.417,993,272.019,57.8247,16.9438,5.2,24.6,162,8138.54,10.0876,10.0876,8.47765,0,0,31.417,0.999554,1.60993,0.011104,0.755422,0,0.2893,0.104378,0.44973,0,1.60993,0
"May 25, 06:00 pm",265.949,293,393,274.603,1,1.00348,0.997459,1,10.1856,0.593363,69.1634,82.0313,107.754,4.03977,33.2068,13.0303,109.48,64.9612,993,280.882,69.348,17.1422,5.2,23.9,279,21333.7,24.0821,24.0821,22.2226,0,0,64.9612,0.98424,1.85947,0.0821516,0.933914,0,0.2893,0.104378,0.44973,0,1.85947,0
"May 25, 07:00 pm",0,324.414,320.11,125.663,0.484605,0.997093,0.995098,0.625897,19.1194,0,77.1593,11.2868,49.3103,3.21028,26.5383,10.4136,52.1892,0,993,289.573,80.5049,16.7672,4.8,22.9,133,-355.488,0,0,-0.3703,0,0,0,0.944838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 08:00 pm",0,306.636,302.98,51.7351,0,0.978374,0.993011,0,28.7334,0,0,0,20.3009,2.6255,22.1638,8.69706,23.1516,0,993,298.742,90.6364,16.6219,3,21.7,59,-355.488,0,0,-0.3703,0,0,0,0.876866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 09:00 pm",0,291.442,288.284,0,0,0.943735,0.992178,0,38.0914,0,0,0,0,2.18343,18.8807,7.4088,0,0,993,308.937,100.289,17.0938,2,21,0,-355.488,0,0,-0.3703,0,0,0,0.787027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 10:00 pm",0,278.238,275.469,0,0,0.887916,0.991174,0,46.8776,0,0,0,0,1.84856,16.3628,6.42076,0,0,993,320.644,108.542,16.5891,1.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.683559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 11:00 pm",0,266.556,264.087,0,0,0.80936,0.990009,0,54.4116,0,0,0,0,1.59118,14.4491,5.66985,0,0,993,334.169,114.812,16.475,1.6,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.581959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 12:00 am",0,256.107,253.888,0,0,0.733616,0.989007,0,59.2494,0,0,0,0,1.38796,12.8725,5.05116,0,0,993,349.367,118.455,16.1656,1.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.511301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 01:00 am",0,246.648,244.631,0,0,0.719244,0.988825,0,60.0032,0,0,0,0,1.21911,11.6193,4.5594,0,0,993,5.40423,118.98,15.6875,2.7,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.499951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 02:00 am",0,238.051,236.215,0,0,0.781594,0.989632,0,56.3812,0,0,0,0,1.08221,10.4951,4.1183,0,0,993,20.9966,116.308,15.4438,2.5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.553665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 03:00 am",0,230.155,228.467,0,0,0.863569,0.990793,0,49.6171,0,0,0,0,0.966499,9.59346,3.76448,0,0,993,35.1067,110.82,15.7125,3.4,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.647893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 04:00 am",0,222.907,221.36,0,0,0.927567,0.991861,0,41.1372,0,0,0,0,0.870903,8.72411,3.42334,0,0,993,47.3783,103.139,15.2609,2.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.753136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 05:00 am",0,216.225,214.801,0,0,0.968861,0.99275,0,31.8852,0,0,0,0,0.788866,7.96992,3.1274,0,0,993,58.0069,93.8826,14.9094,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.849108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 06:00 am",0,210,208.677,0,0.17331,0.992637,0.994237,0.548126,22.1712,0,-78.7771,0,0,0.720743,7.3604,2.88822,0,0,993,67.4395,83.9662,15.9813,1.4,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.92606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 07:00 am",0,204.181,202.95,0,1,1.00237,0.996687,0.842357,13.186,0,-72.5964,0,0,0.658149,6.81278,2.67334,0,0,993,76.2051,73.0105,16.5766,1.4,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.973635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 08:00 am",0,198.712,197.561,0,1,1.00289,0.998892,1,4.48041,0,-61.5116,0,0,0.603944,6.34132,2.48834,0,0,993,84.9054,61.5678,16.725,1.7,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.996944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 09:00 am",0,193.559,192.481,5.98985,1,1.00235,0.999177,1,3.33233,0,-49.9088,1.7904,2.35042,0.554521,5.912,2.31987,2.3544,0,993,94.3524,49.9574,16.375,2,19.5,6,-355.488,0,0,-0.3703,0,0,0,0.998309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 10:00 am",0,198.183,201.524,22.6598,1,1.00354,0.99754,1,9.86749,0.400629,-37.4645,6.77003,8.89169,0.601671,6.50509,2.5526,9.0252,0,993,105.959,38.5214,16.5156,3,20.5,23,-355.488,0,0,-0.3703,0,0,0,0.985207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 11:00 am",79.3054,293,393,412.027,1,1.00141,0.996286,1,14.7153,0.631039,-24.0465,122.686,161.679,4.11812,33.3375,13.0816,167.162,19.3713,993,122.803,27.9121,17.3563,3.4,22.2,426,-370.887,0,0,-0.38634,0,0,0,0.9672,0.38634,-0.00733827,0,0,0.2893,0.104378,0,0,0,0.38634
"May 26, 12:00 pm",913.953,293,393,810.643,1,0.998956,0.99554,1,17.5037,0.669317,-9.78137,240.606,318.096,4.02149,33.9961,13.3401,333.54,223.244,993,151.689,19.8938,18.1281,3.9,24.3,850,49895.4,55.4094,55.4094,51.9744,0,82.6517,139.989,0.953698,3.43496,0.80835,1.33347,0,0.2893,0.104378,0.89946,0,3.43496,0
"May 26, 01:00 pm",158.321,293,393,187.426,1,0.99849,0.995423,1,17.9361,0.500265,4.95192,55.5971,73.5459,3.98965,32.9653,12.9356,77.3028,38.6719,993,194.932,18.4678,18.2031,4.4,25,197,10944.3,13.0611,13.0611,11.4003,0,0,38.6719,0.951401,1.66077,0.0240142,0.793347,0,0.2893,0.104378,0.44973,0,1.66077,0
"May 26, 02:00 pm",0,324.583,320.319,4.80875,1,1.00049,0.995972,1,15.8982,0,19.4683,1.43008,1.88695,3.14459,26.3952,10.3575,1.962,0,993,229.483,24.8171,18.0812,5.4,24.8,5,-355.488,0,0,-0.3703,0,0,0,0.96175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
