"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 26, 03:00 pm",0,306.915,303.279,0,1,1.00306,0.99708,1,11.6657,0,33.2113,0,0,2.55603,22.186,8.70577,0,0,993,249.346,34.8588,17.4594,4.2,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.979344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 04:00 pm",0,291.704,288.54,0,1,1.00328,0.998609,1,5.61602,0,45.9748,0,0,2.11393,19.1112,7.49922,0,0,993,262.213,46.1173,17.2938,5.6,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.9952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 05:00 pm",0,278.432,275.649,17.9907,1,1.00144,0.999546,1,1.8393,0,57.8231,5.37463,7.05956,1.77855,16.6585,6.53681,7.0632,0,993,272.173,57.7079,17.7141,6,23.3,18,-355.488,0,0,-0.3703,0,0,0,0.999485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 06:00 pm",0,266.736,264.266,4.91936,1,1.00345,0.997429,1,10.304,0,69.0303,1.46946,1.93036,1.52264,14.6395,5.74455,1.962,0,993,281.018,69.2281,17.1969,5.4,22.9,5,-355.488,0,0,-0.3703,0,0,0,0.983873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 07:00 pm",0,256.295,254.077,0,0.497703,0.996949,0.995066,0.629128,19.2337,0,77.0918,0,0,1.33287,13.0035,5.10256,0,0,993,289.694,80.3792,18.3062,4.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.944183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 08:00 pm",0,246.893,244.889,0,0,0.978073,0.993002,0,28.8437,0,0,0,0,1.16586,11.6672,4.5782,0,0,993,298.851,90.5002,18.3625,4.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.875939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 09:00 pm",0,238.362,236.54,0,0,0.943179,0.992167,0,38.2056,0,0,0,0,1.03546,10.5228,4.12913,0,0,993,309.031,100.142,18.2359,3.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.785796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 10:00 pm",0,230.557,228.889,0,0,0.886887,0.991158,0,47.0033,0,0,0,0,0.92718,9.56495,3.75329,0,0,993,320.718,108.383,18.0922,3.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.681957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 11:00 pm",0,223.38,221.846,0,0,0.807481,0.989983,0,54.5535,0,0,0,0,0.83875,8.7189,3.4213,0,0,993,334.212,114.643,18.0656,2.6,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.579942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 12:00 am",0,216.672,215.241,0,0,0.730565,0.988968,0,59.4131,0,0,0,0,0.76398,8.09672,3.17715,0,0,993,349.369,118.281,17.8219,4.4,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.508845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 01:00 am",0,210.414,209.083,0,0,0.715793,0.988782,0,60.178,0,0,0,0,0.701962,7.4652,2.92934,0,0,993,5.36002,118.811,17.7125,3.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.497307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 02:00 am",0,204.555,203.315,0,0,0.779033,0.989598,0,56.55,0,0,0,0,0.649286,6.90171,2.70823,0,0,993,20.9126,116.152,17.4469,3.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.551209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 03:00 am",0,199.044,197.883,0,0,0.862048,0.99077,0,49.7737,0,0,0,0,0.601596,6.41365,2.51672,0,0,993,34.9953,110.682,17.5203,3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.645808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 04:00 am",0,193.833,192.742,0,0,0.926709,0.991845,0,41.2846,0,0,0,0,0.560528,5.98623,2.34899,0,0,993,47.2504,103.02,17.3203,3,19,0,-355.488,0,0,-0.3703,0,0,0,0.751441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 05:00 am",0,188.872,187.841,0,0,0.968383,0.992738,0,32.0282,0,0,0,0,0.523423,5.6274,2.20819,0,0,993,57.8684,93.7799,17.3203,3.9,19,0,-355.488,0,0,-0.3703,0,0,0,0.847788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 06:00 am",0,184.145,183.17,0,0.182604,0.992398,0.994196,0.55057,22.3133,0,-78.7264,0,0,0.491205,5.28334,2.07318,0,0,993,67.2919,83.8787,16.8516,4.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.925122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 07:00 am",0,179.637,178.716,0,1,1.00229,0.996649,0.846821,13.3319,0,-72.5011,0,0,0.461395,4.96087,1.94665,0,0,993,76.046,72.9314,17.1516,4.4,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.973051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 08:00 am",0,175.335,174.465,0,1,1.00295,0.998854,1,4.63178,0,-61.4284,0,0,0.434433,4.65703,1.82742,0,0,993,84.7293,61.4943,17.6125,4.4,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.996734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 09:00 am",0,171.234,170.412,5.9908,1,1.00227,0.999216,1,3.17408,0,-49.8401,1.7906,2.35079,0.409627,4.36215,1.71171,2.3544,0,993,94.1502,49.8844,17.2406,3.9,20.6,6,-355.488,0,0,-0.3703,0,0,0,0.998466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 10:00 am",0,177.164,181.111,22.671,1,1.00356,0.997582,1,9.70208,0.487599,-37.4144,6.77386,8.89612,0.447567,4.90727,1.92561,9.0252,0,993,105.717,38.4409,17.7719,4.6,21.6,23,-355.488,0,0,-0.3703,0,0,0,0.985697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 11:00 am",34.0047,293,393,412.349,1,1.00153,0.996331,1,14.5438,0.631906,-24.0205,122.802,161.806,4.0673,33.394,13.1038,167.162,8.30605,993,122.51,27.8099,18.4562,4.4,23.3,426,-357.784,0,0,-0.372692,0,0,0,0.967956,0.372692,-0.0209867,0,0,0.2893,0.104378,0,0,0,0.372692
"May 27, 12:00 pm",915.377,293,393,811.419,1,0.999138,0.995588,1,17.3289,0.670361,-9.78585,240.891,318.401,3.97606,33.953,13.3232,333.54,223.592,993,151.422,19.7495,19.2844,3.7,25.3,850,49893.2,55.4094,55.4094,51.9721,0,71.9344,139.989,0.954611,3.43727,0.810657,1.33347,0,0.2893,0.104378,0.89946,0,3.43727,0
"May 27, 01:00 pm",158.723,293,393,187.606,1,0.998677,0.995469,1,17.7652,0.501536,4.913,55.6635,73.6166,3.94449,32.9992,12.9489,77.3028,38.7701,993,194.965,18.298,19.2031,5.2,26,197,10982.6,13.1017,13.1017,11.4402,0,0,38.7701,0.952315,1.66147,0.0241984,0.793865,0,0.2893,0.104378,0.44973,0,1.66147,0
"May 27, 02:00 pm",0,324.606,320.346,4.81256,1,1.00062,0.996015,1,15.7381,0,19.3999,1.43147,1.88845,3.12653,26.4005,10.3596,1.962,0,993,229.689,24.6706,19.4406,5.6,25.3,5,-355.488,0,0,-0.3703,0,0,0,0.962512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 03:00 pm",0,306.935,303.298,0,1,1.00311,0.997118,1,11.5186,0,33.1205,0,0,2.52102,22.2844,8.74441,0,0,993,249.546,34.7333,19.4969,6.2,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.97986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 04:00 pm",0,291.774,288.622,0,1,1.00324,0.998643,1,5.48213,0,45.8676,0,0,2.08529,19.0956,7.49311,0,0,993,262.384,46.0009,19.3312,5.6,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.995426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 05:00 pm",0,278.57,275.801,17.9895,1,1.00153,0.999516,1,1.96129,0,57.7033,5.37454,7.05906,1.7553,16.6128,6.51886,7.0632,0,993,272.32,57.5932,19.1266,5.2,24.4,18,-355.488,0,0,-0.3703,0,0,0,0.999414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 06:00 pm",0,266.979,264.531,4.9176,1,1.00343,0.9974,1,10.4165,0,68.8996,1.46886,1.92967,1.50665,14.5182,5.69696,1.962,0,993,281.147,69.1104,18.9781,3,23.9,5,-355.488,0,0,-0.3703,0,0,0,0.983519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 07:00 pm",0,256.657,254.464,0,0.510575,0.99681,0.995036,0.632292,19.3423,0,77.0258,0,0,1.31136,12.8834,5.05544,0,0,993,289.81,80.2559,18.8297,2.3,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.943556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 08:00 pm",0,247.336,245.348,0,0,0.977786,0.992994,0,28.9482,0,0,0,0,1.1548,11.5914,4.54846,0,0,993,298.954,90.3668,18.6422,2.6,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.875058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 09:00 pm",0,238.834,237.016,0,0,0.94265,0.992156,0,38.3138,0,0,0,0,1.0274,10.5204,4.1282,0,0,993,309.12,99.9978,18.4937,3.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.784627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 10:00 pm",0,231.04,229.373,0,0,0.885901,0.991142,0,47.1226,0,0,0,0,0.918703,9.58283,3.7603,0,0,993,320.786,108.228,18.45,3.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.680432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 11:00 pm",0,223.865,222.331,0,0,0.805673,0.989958,0,54.6888,0,0,0,0,0.831095,8.74829,3.43283,0,0,993,334.25,114.479,18.4234,2.7,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.578017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 12:00 am",0,217.227,215.811,0,0,0.727603,0.988931,0,59.57,0,0,0,0,0.757891,8.01356,3.14452,0,0,993,349.367,118.114,18.2188,2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.506485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 01:00 am",0,210.969,209.636,0,0,0.712417,0.98874,0,60.3468,0,0,0,0,0.701496,7.49087,2.93942,0,0,993,5.31447,118.649,17.9219,3.6,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.494749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 02:00 am",0,205.127,203.89,0,0,0.776521,0.989565,0,56.7137,0,0,0,0,0.641526,6.90788,2.71065,0,0,993,20.8289,116.003,18.0656,3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.548823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 03:00 am",0,199.66,198.508,0,0,0.860554,0.990747,0,49.9261,0,0,0,0,0.594913,6.37982,2.50344,0,0,993,34.8855,110.55,17.8656,1.9,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.643775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 04:00 am",0,194.508,193.428,0,0,0.925865,0.99183,0,41.4283,0,0,0,0,0.554118,5.93379,2.32842,0,0,993,47.125,102.906,17.9219,1.5,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.749785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 05:00 am",0,189.6,188.578,0,0,0.967912,0.992726,0,32.1677,0,0,0,0,0.517957,5.58541,2.19171,0,0,993,57.7331,93.6827,17.9219,2.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.846494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 06:00 am",0,184.9,183.929,0,0.191397,0.992162,0.994156,0.552877,22.4521,0,-78.6785,0,0,0.485741,5.28002,2.07188,0,0,993,67.1477,83.7965,17.8656,3.7,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.924199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 07:00 am",0,180.395,179.473,0,1,1.00221,0.996612,0.851027,13.4742,0,-72.4114,0,0,0.457029,4.98799,1.95729,0,0,993,75.8908,72.8574,17.9094,5,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.972475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 08:00 am",0,176.118,175.251,0,1,1.003,0.998818,1,4.77927,0,-61.3504,0,0,0.430629,4.64664,1.82334,0,0,993,84.5577,61.426,18.1359,3.6,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.996523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 09:00 am",0,172.044,171.227,5.99167,1,1.00218,0.999254,1,3.02017,0,-49.7763,1.79077,2.35113,0.40587,4.35126,1.70743,2.3544,0,993,93.9529,49.8167,18.45,3.2,22.2,6,-355.488,0,0,-0.3703,0,0,0,0.998611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 10:00 am",0,178.011,181.985,22.6818,1,1.00359,0.997623,1,9.54158,0.490464,-37.3687,6.77751,8.90034,0.442875,4.86263,1.9081,9.0252,0,993,105.48,38.3659,18.8469,2.6,23.3,23,-355.488,0,0,-0.3703,0,0,0,0.986166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 11:00 am",36.9218,293,393,412.657,1,1.00165,0.996375,1,14.3778,0.633421,-23.9982,122.913,161.927,3.98512,33.2413,13.0439,167.162,9.0186,993,122.223,27.7139,18.6156,3.2,25.1,426,-358.537,0,0,-0.373476,0,0,0,0.968679,0.373476,-0.0202027,0,0,0.2893,0.104378,0,0,0,0.373476
"May 28, 12:00 pm",917.085,293,393,812.161,1,0.99931,0.995633,1,17.1602,0.671611,-9.79294,241.164,318.692,3.89524,33.7913,13.2597,333.54,224.009,993,151.153,19.6119,19.1313,2.5,27.1,850,49890.6,55.4094,55.4094,51.9693,0,73.0641,139.989,0.955484,3.44004,0.813427,1.33347,0,0.2893,0.104378,0.89946,0,3.44004,0
"May 28, 01:00 pm",159.935,293,393,187.778,1,0.998853,0.995514,1,17.6008,0.505363,4.87271,55.7268,73.684,3.8597,32.6226,12.8011,77.3028,39.066,993,194.99,18.1338,19.775,1.7,27.9,197,11097.9,13.2239,13.2239,11.5604,0,0,39.066,0.953186,1.66359,0.0247544,0.795424,0,0.2893,0.104378,0.44973,0,1.66359,0
"May 28, 02:00 pm",0,324.907,320.718,4.81618,1,1.00075,0.996056,1,15.5845,0,19.3313,1.43279,1.88987,3.04894,26.0455,10.2203,1.962,0,993,229.884,24.528,20.1219,1.3,27.7,5,-355.488,0,0,-0.3703,0,0,0,0.963235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 03:00 pm",0,307.486,303.899,0,1,1.00316,0.997154,1,11.3779,0,33.0306,0,0,2.47861,22.0164,8.63925,0,0,993,249.737,34.6105,19.7953,1.6,27.1,0,-355.488,0,0,-0.3703,0,0,0,0.980347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 04:00 pm",0,292.516,289.403,0,1,1.0032,0.998675,1,5.35448,0,45.7619,0,0,2.0538,18.8981,7.41561,0,0,993,262.547,45.8868,19.9813,1.5,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.995636,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 05:00 pm",0,279.457,276.716,17.9882,1,1.0016,0.999487,1,2.0772,0,57.5857,5.37442,7.05856,1.73365,16.4701,6.46288,7.0632,0,993,272.46,57.4806,19.7156,1.5,26.2,18,-355.488,0,0,-0.3703,0,0,0,0.999343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 06:00 pm",0,267.952,265.521,4.91591,1,1.0034,0.997373,1,10.5231,0,68.7715,1.46828,1.929,1.49136,14.4554,5.67229,1.962,0,993,281.27,68.9949,19.5453,0.9,25.6,5,-355.488,0,0,-0.3703,0,0,0,0.983181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 07:00 pm",0,257.718,255.543,0,0.52321,0.996677,0.995007,0.635385,19.4452,0,76.9612,0,0,1.29381,12.8179,5.02975,0,0,993,289.92,80.1351,19.5406,0.5,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.94296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 08:00 pm",0,248.506,246.539,0,0,0.977513,0.992986,0,29.0468,0,0,0,0,1.14098,11.487,4.50748,0,0,993,299.051,90.2364,19.3922,0.3,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.874224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 09:00 pm",0,240.131,238.338,0,0,0.942147,0.992146,0,38.416,0,0,0,0,1.02451,10.3667,4.06789,0,0,993,309.203,99.8573,18.9781,0.1,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.78352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 10:00 pm",0,232.467,230.824,0,0,0.884961,0.991127,0,47.2357,0,0,0,0,0.92888,9.4006,3.6888,0,0,993,320.849,108.077,18.6422,0,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.678985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 11:00 pm",0,225.369,223.847,0,0,0.803938,0.989935,0,54.8175,0,0,0,0,0.850008,8.6315,3.387,0,0,993,334.285,114.32,18.3062,0,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.576182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 12:00 am",0,218.698,217.27,0,0,0.724734,0.988895,0,59.7203,0,0,0,0,0.781522,8.05284,3.15993,0,0,993,349.363,117.952,18.0094,0.4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.504222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 01:00 am",0,212.389,211.044,0,0,0.709122,0.988698,0,60.5095,0,0,0,0,0.735621,7.50958,2.94676,0,0,993,5.26762,118.492,16.5906,0.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.49228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 02:00 am",0,206.425,205.159,0,0,0.774061,0.989532,0,56.8723,0,0,0,0,0.698217,6.97789,2.73812,0,0,993,20.7457,115.86,14.5031,0.4,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.546507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 03:00 am",0,200.771,199.577,0,0,0.859088,0.990725,0,50.0742,0,0,0,0,0.655316,6.52314,2.55968,0,0,993,34.7774,110.425,14.1016,0.5,15,0,-355.488,0,0,-0.3703,0,0,0,0.641795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 04:00 am",0,195.409,194.284,0,0,0.925036,0.991814,0,41.5682,0,0,0,0,0.613634,6.09773,2.39275,0,0,993,47.0021,102.799,13.6141,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.748166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 05:00 am",0,190.323,189.264,0,0,0.967449,0.992714,0,32.3037,0,0,0,0,0.572529,5.70409,2.23829,0,0,993,57.6009,93.5911,12.9453,0.5,14,0,-355.488,0,0,-0.3703,0,0,0,0.845227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 06:00 am",0,185.505,184.51,0,0.199686,0.991929,0.994117,0.555047,22.5875,0,-78.6335,0,0,0.531017,5.33193,2.09225,0,0,993,67.0072,83.7194,12.8031,0.5,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.923294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 07:00 am",149.948,293,393,582.173,1,1.00213,0.996575,0.854973,13.6129,0.556514,-72.3272,148.358,228.445,4.41811,33.4665,13.1323,235.048,36.6267,993,75.7397,72.7886,13.6344,0.8,15.9,599,-397.359,0,0,-0.413916,16.652,0,0,0.971908,0.413916,0.0202375,0,0,0.2893,0.104378,0,0,0,0.413916
"May 29, 08:00 am",876.863,293,393,775.13,1,1.00306,0.998782,1,4.92279,0.701584,-61.2776,231.762,304.161,4.34047,33.7333,13.237,305.287,214.185,993,84.3906,61.3627,14.0625,0.7,17.5,778,49952,55.4094,55.4094,52.0334,0,74.1955,139.989,0.996311,3.37599,0.749378,1.33347,0,0.2893,0.104378,0.89946,0,3.37599,0
"May 29, 09:00 am",1003.35,293,393,878.896,1,1.0021,0.999291,1,2.87068,0.709738,-49.7173,262.669,344.879,4.25907,33.9685,13.3292,345.312,245.081,993,93.7608,49.7541,14.9813,1.3,19.2,880,49750.6,55.4094,55.4094,51.8236,0,105.092,139.989,0.998745,3.58579,0.959182,1.33347,0,0.2893,0.104378,0.89946,0,3.58579,0
"May 29, 10:00 am",942.341,293,393,828.754,1,1.00361,0.997662,1,9.38606,0.698323,-37.3273,247.653,325.203,4.17877,33.8837,13.296,329.616,230.178,993,105.249,38.2965,15.1187,1.6,20.9,840,49850.7,55.4094,55.4094,51.9278,0,90.1893,139.989,0.986612,3.48153,0.854915,1.33347,0,0.2893,0.104378,0.89946,0,3.48153,0
"May 29, 11:00 am",926.537,293,393,818.149,1,1.00175,0.996417,1,14.2174,0.683357,-23.9795,243.728,321.042,4.10884,33.8977,13.3015,331.186,226.318,993,121.94,27.6242,15.9156,2.2,22.4,844,49875.8,55.4094,55.4094,51.9539,0,86.3289,139.989,0.969371,3.45545,0.828839,1.33347,0,0.2893,0.104378,0.89946,0,3.45545,0
"May 29, 12:00 pm",990.576,293,393,873.118,1,0.999472,0.995677,1,16.9975,0.675374,-9.80258,259.318,342.611,4.04893,33.9174,13.3092,358.261,241.96,993,150.884,19.4811,15.8875,1.9,23.7,913,49772,55.4094,55.4094,51.8459,0,101.971,139.989,0.956317,3.56349,0.936873,1.33347,0,0.2893,0.104378,0.89946,0,3.56349,0
"May 29, 01:00 pm",893.844,293,393,793.742,1,0.99902,0.995557,1,17.4428,0.668753,4.83109,235.608,311.464,4.00327,33.8242,13.2726,326.477,218.332,993,195.005,17.9753,15.7938,2.5,24.7,832,49926.4,55.4094,55.4094,52.0066,0,78.3433,139.989,0.954017,3.40273,0.776115,1.33347,0,0.2893,0.104378,0.89946,0,3.40273,0
"May 29, 02:00 pm",497.47,293,393,465.574,1,1.00087,0.996095,1,15.4373,0.641132,19.2626,138.528,182.691,3.98512,33.2045,13.0295,189.529,121.513,993,230.068,24.3894,15.9594,2,25.1,483,43087.7,47.6786,47.6786,44.8831,0,0,121.513,0.963922,2.79555,0.267535,1.23487,0,0.2893,0.104378,0.89946,0,2.79555,0
"May 29, 03:00 pm",959.091,293,393,842.513,1,1.0032,0.997189,1,11.2436,0.695015,32.9415,251.544,330.602,3.96702,33.9119,13.307,337.072,234.27,993,249.919,34.4906,16.2422,2.7,25.5,859,49823.8,55.4094,55.4094,51.8998,0,94.2806,139.989,0.980807,3.50958,0.882971,1.33347,0,0.2893,0.104378,0.89946,0,3.50958,0
"May 29, 04:00 pm",501.977,293,393,467.045,1,1.00316,0.998705,1,5.23308,0.666252,45.6579,139.649,183.269,3.97606,33.2803,13.0592,184.036,122.614,993,262.702,45.775,16.0812,2.7,25.3,469,43518.4,48.1375,48.1375,45.3317,0,0,122.614,0.995832,2.80582,0.271961,1.24073,0,0.2893,0.104378,0.89946,0,2.80582,0
"May 29, 05:00 pm",0,324.589,320.326,0.999272,1,1.00168,0.99946,1,2.18704,0,57.4703,0.298571,0.392114,3.16391,26.3354,10.334,0.3924,0,993,272.594,57.3702,15.3156,4.4,24.3,1,-355.488,0,0,-0.3703,0,0,0,0.999272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 06:00 pm",0,332.33,340.329,81.5773,1,1.00338,0.997347,1,10.6237,0.270235,68.6461,24.3642,32.0109,3.76672,30.0615,11.7961,32.5692,0,993,281.387,68.8817,15.2531,3.4,23.3,83,-355.488,0,0,-0.3703,0,0,0,0.982859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 07:00 pm",0,338.912,341.035,182.825,0.535599,0.99655,0.994981,0.638407,19.5423,0.0296438,76.8981,18.4994,71.7404,3.98669,31.2335,12.256,76.1256,0,993,290.024,80.0167,14.4438,2.6,22.1,194,-355.488,0,0,-0.3703,0,0,0,0.942395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 08:00 pm",0,321.883,317.687,57.6469,0,0.977255,0.992979,0,29.1394,0,0,0,22.6206,3.19534,25.5955,10.0437,25.8984,0,993,299.143,90.109,14.0031,1.7,20.8,66,-355.488,0,0,-0.3703,0,0,0,0.873437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 09:00 pm",0,304.452,300.858,0,0,0.941671,0.992136,0,38.5121,0,0,0,0,2.63699,21.5543,8.4579,0,0,993,309.28,99.7204,13.9266,1.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.782477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 10:00 pm",0,289.352,286.206,0,0,0.884068,0.991113,0,47.3424,0,0,0,0,2.22163,18.6225,7.30747,0,0,993,320.907,107.931,13.1859,2.7,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.677616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 11:00 pm",0,276.156,273.386,0,0,0.802279,0.989912,0,54.9396,0,0,0,0,1.9053,16.167,6.34394,0,0,993,334.315,114.166,12.4844,1.9,16,0,-355.488,0,0,-0.3703,0,0,0,0.57444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 12:00 am",0,264.41,261.927,0,0,0.721963,0.98886,0,59.8639,0,0,0,0,1.66053,14.3298,5.62302,0,0,993,349.355,117.796,11.6656,2.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.502056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 01:00 am",0,253.912,251.684,0,0,0.705913,0.988658,0,60.6659,0,0,0,0,1.45098,12.7291,4.99489,0,0,993,5.21954,118.343,11.7641,2.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.489901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 02:00 am",0,244.454,242.44,0,0,0.771655,0.9895,0,57.0256,0,0,0,0,1.28303,11.3942,4.47108,0,0,993,20.6629,115.723,11.4719,1.6,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.544264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 03:00 am",0,235.818,233.976,0,0,0.857653,0.990704,0,50.2179,0,0,0,0,1.14063,10.3571,4.06413,0,0,993,34.6711,110.305,10.6594,2.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.639869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 04:00 am",0,227.894,226.204,0,0,0.924223,0.991799,0,41.7043,0,0,0,0,1.02023,9.4396,3.7041,0,0,993,46.8819,102.697,10.1641,2.5,12,0,-355.488,0,0,-0.3703,0,0,0,0.746588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 05:00 am",0,220.637,219.092,0,0,0.966994,0.992703,0,32.4362,0,0,0,0,0.91937,8.55679,3.35769,0,0,993,57.4719,93.5051,9.94687,1.1,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.843989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 06:00 am",0,213.938,212.514,0,0.207468,0.9917,0.994079,0.557081,22.7194,0,-78.5913,0,0,0.823846,7.85267,3.08139,0,0,993,66.8704,83.6474,10.3344,1.1,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.922408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 07:00 am",218.993,293,393,585.724,1,1.00205,0.99654,0.858662,13.7479,0.558716,-72.2484,149.889,229.838,4.5017,33.6028,13.1857,236.617,53.4917,993,75.5928,72.7248,11.3094,1.3,14.2,603,8907.47,10.943,10.943,9.27861,0,0,33.517,0.971351,1.66434,0.0545988,0.766332,0,0.2893,0.104378,0.44973,0,1.66434,0
"May 30, 08:00 am",807.991,293,393,719.184,1,1.00311,0.998747,1,5.06228,0.696621,-61.2099,215.037,282.208,4.41323,33.798,13.2623,283.313,197.362,993,84.2282,61.3044,12.1328,1.4,16,722,50051.8,55.4094,55.4094,52.1373,0,57.3726,139.989,0.996099,3.27209,0.645478,1.33347,0,0.2893,0.104378,0.89946,0,3.27209,0
"May 30, 09:00 am",981.199,293,393,861.025,1,1.00201,0.999327,1,2.72569,0.708561,-49.663,257.316,337.866,4.31641,33.9696,13.3297,338.249,239.67,993,93.5739,49.6966,13.7813,1.3,18,862,49787.6,55.4094,55.4094,51.8621,0,99.6807,139.989,0.998869,3.54727,0.920661,1.33347,0,0.2893,0.104378,0.89946,0,3.54727,0
"May 30, 10:00 am",775.306,293,393,691.913,1,1.00362,0.997701,1,9.2356,0.688466,-37.2903,206.773,271.507,4.2117,33.5959,13.183,275.072,189.378,993,105.023,38.2326,13.7938,1.1,20.2,701,50096.7,55.4094,55.4094,52.184,0,49.3889,139.989,0.987037,3.22533,0.59872,1.33347,0,0.2893,0.104378,0.89946,0,3.22533,0
"May 30, 11:00 am",534.131,293,393,495.686,1,1.00185,0.996458,1,14.0627,0.650661,-23.9643,147.687,194.507,4.15537,33.2901,13.063,200.516,130.468,993,121.663,27.5405,14.3687,1.5,21.4,511,46605.8,51.4279,51.4279,48.5477,0,0,130.468,0.970031,2.88027,0.304443,1.28269,0,0.2893,0.104378,0.89946,0,2.88027,0
"May 30, 12:00 pm",452.513,293,393,429.743,1,0.999625,0.995719,1,16.8411,0.627353,-9.81471,127.66,168.631,4.11348,33.1667,13.0146,176.188,110.532,993,150.614,19.3571,14.2922,1.6,22.3,449,38806.6,43.1185,43.1185,40.4235,0,0,110.532,0.957112,2.69494,0.225093,1.17671,0,0.2893,0.104378,0.89946,0,2.69494,0
"May 30, 01:00 pm",989.53,293,393,872.693,1,0.999177,0.995598,1,17.2912,0.673922,4.78822,259.095,342.445,4.05351,33.9874,13.3366,358.654,241.705,993,195.01,17.8225,14.9672,2.5,23.6,914,49773.8,55.4094,55.4094,51.8477,0,101.716,139.989,0.954806,3.56167,0.935058,1.33347,0,0.2893,0.104378,0.89946,0,3.56167,0
"May 30, 02:00 pm",632.421,293,393,576.814,1,1.00098,0.996132,1,15.2968,0.658313,19.1939,171.652,226.342,4.02149,33.5213,13.1537,234.655,154.477,993,230.242,24.2547,14.8469,3,24.3,598,50274.4,55.4094,55.4094,52.3692,0,14.4875,139.989,0.964572,3.0402,0.413585,1.33347,0,0.2893,0.104378,0.89946,0,3.0402,0
"May 30, 03:00 pm",168.157,293,393,194.285,1,1.00324,0.997222,1,11.1158,0.528662,32.8534,58.0108,76.2376,4.02149,32.9122,12.9148,77.6952,41.0745,993,250.091,34.3736,14.4562,3.4,24.3,198,11882.7,14.0559,14.0559,12.3779,0,0,41.0745,0.98124,1.67803,0.0285886,0.806035,0,0.2893,0.104378,0.44973,0,1.67803,0
"May 30, 04:00 pm",372.653,293,393,361.553,1,1.00313,0.998733,1,5.11797,0.639036,45.5556,108.105,141.873,4.02605,33.2679,13.0543,142.441,91.0251,993,262.85,45.6656,14.5906,4.2,24.2,363,31195.7,35.0195,35.0195,32.4955,0,0,91.0251,0.996013,2.52391,0.15736,1.07341,0,0.2893,0.104378,0.89946,0,2.52391,0
"May 30, 05:00 pm",819.002,293,393,727.418,1,1.00174,0.999434,1,2.29078,0.700295,57.3572,217.353,285.439,4.03062,33.8203,13.2711,285.667,200.051,993,272.72,57.262,14.3344,3.4,24.1,728,50036.3,55.4094,55.4094,52.1212,0,60.0623,139.989,0.999201,3.28821,0.6616,1.33347,0,0.2893,0.104378,0.89946,0,3.28821,0
"May 30, 06:00 pm",0,324.553,320.282,3.93021,1,1.00335,0.997323,1,10.7184,0,68.5233,1.17376,1.54222,3.22012,26.2578,10.3036,1.5696,0,993,281.498,68.7708,13.8937,3,22.8,4,-355.488,0,0,-0.3703,0,0,0,0.982553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 07:00 pm",0,306.889,303.255,3.76744,0.547731,0.99643,0.994955,0.641356,19.6336,0,76.8365,0.391593,1.47834,2.64092,21.9552,8.6152,1.5696,0,993,290.121,79.901,13.2188,1,21.5,4,-355.488,0,0,-0.3703,0,0,0,0.941861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 08:00 pm",0,291.726,288.573,1.7454,0,0.977012,0.992972,0,29.2262,0,0,0,0.684894,2.21492,18.7712,7.36582,0.7848,0,993,299.228,89.8475,12.9344,0.5,20.2,2,-355.488,0,0,-0.3703,0,0,0,0.872698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 09:00 pm",0,278.503,275.73,0,0,0.941222,0.992127,0,38.6022,0,0,0,0,1.89096,16.2973,6.39506,0,0,993,309.352,99.5873,13.0016,0.3,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.781496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 10:00 pm",0,266.751,264.267,0,0,0.883222,0.991099,0,47.4429,0,0,0,0,1.6407,14.4444,5.66796,0,0,993,320.96,107.789,12.2094,0.8,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.676325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 11:00 pm",0,256.205,253.966,0,0,0.800697,0.98989,0,55.055,0,0,0,0,1.44245,12.8861,5.0565,0,0,993,334.34,114.017,11.5734,1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.57279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 12:00 am",0,246.569,244.515,0,0,0.719294,0.988826,0,60.0007,0,0,0,0,1.28291,11.7337,4.6043,0,0,993,349.345,117.647,11.15,3.2,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.49999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 01:00 am",0,237.803,235.933,0,0,0.702794,0.98862,0,60.8162,0,0,0,0,1.14349,10.5813,4.15212,0,0,993,5.1703,118.199,10.975,2.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.487613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 02:00 am",0,229.747,228.028,0,0,0.769307,0.989469,0,57.1737,0,0,0,0,1.0284,9.65809,3.78983,0,0,993,20.5807,115.593,10.175,3.2,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.542094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 03:00 am",0,222.264,220.668,0,0,0.856249,0.990682,0,50.3572,0,0,0,0,0.929133,8.9142,3.49793,0,0,993,34.5667,110.192,10.6125,4.8,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.637999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 04:00 am",0,215.322,213.846,0,0,0.923427,0.991784,0,41.8366,0,0,0,0,0.842028,8.18945,3.21354,0,0,993,46.7645,102.601,10.1563,4.8,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.74505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 05:00 am",0,208.905,207.546,0,0,0.966548,0.992692,0,32.5651,0,0,0,0,0.765789,7.48131,2.93567,0,0,993,57.3463,93.4247,10.1563,3,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.84278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 06:00 am",0,202.876,201.603,0,0.214741,0.991474,0.994042,0.55898,22.8477,0,-78.5519,0,0,0.697675,6.98282,2.74006,0,0,993,66.7374,83.5807,10.2219,4.6,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.92154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 07:00 am",0,197.195,196.003,11.6496,1,1.00197,0.996506,0.862092,13.8791,0,-72.1751,2.99276,4.57132,0.635825,6.52063,2.5587,4.7088,0,993,75.4501,72.6662,10.5313,6,13.5,12,-355.488,0,0,-0.3703,0,0,0,0.970804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 08:00 am",0,292.574,362.156,309.721,1,1.00315,0.998714,1,5.19766,0.635622,-61.1473,92.6083,121.535,3.74262,28.7886,11.2966,122.036,0,993,84.0706,61.2512,11.3672,5.8,15,311,-355.488,0,0,-0.3703,0,0,0,0.995888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 09:00 am",817.026,293,393,761.224,1,1.00193,0.999362,1,2.58526,0.70135,-49.6136,227.479,298.704,4.35495,34.1859,13.4145,299.009,199.569,993,93.3924,49.6443,12.3563,4.8,17.2,762,50039.1,55.4094,55.4094,52.1241,0,39.6049,139.989,0.998982,3.28531,0.658693,1.33347,0,0.2893,0.104378,0.89946,0,3.28531,0
"May 31, 10:00 am",815.645,293,393,725.769,1,1.00364,0.997737,1,9.09026,0.690782,-37.2574,216.901,284.792,4.26382,34.1643,13.4061,288.414,199.231,993,104.804,38.174,12.7719,6,19.1,735,50041,55.4094,55.4094,52.1261,0,59.2422,139.989,0.987441,3.28328,0.656665,1.33347,0,0.2893,0.104378,0.89946,0,3.28328,0
"May 31, 11:00 am",933.182,293,393,824.09,1,1.00195,0.996497,1,13.9136,0.684205,-23.9527,245.565,323.373,4.17877,34.2642,13.4453,333.148,227.941,993,121.391,27.463,13.4781,5.8,20.9,849,49865.3,55.4094,55.4094,51.943,0,87.9521,139.989,0.970659,3.46637,0.839757,1.33347,0,0.2893,0.104378,0.89946,0,3.46637,0
"May 31, 12:00 pm",1005.95,293,393,886.028,1,0.99977,0.99576,1,16.6908,0.676959,-9.82927,263.253,347.678,4.09958,34.2445,13.4376,362.97,245.716,993,150.345,19.2399,13.85,4.8,22.6,925,49746.2,55.4094,55.4094,51.819,0,105.727,139.989,0.957868,3.59036,0.96375,1.33347,0,0.2893,0.104378,0.89946,0,3.59036,0
"May 31, 01:00 pm",975.204,293,393,860.956,1,0.999324,0.995637,1,17.1461,0.673749,4.74415,255.658,337.839,4.03519,34.1929,13.4173,353.552,238.205,993,195.007,17.6756,14.2344,5.2,24,901,49797.5,55.4094,55.4094,51.8724,0,98.2164,139.989,0.955556,3.53698,0.910366,1.33347,0,0.2893,0.104378,0.89946,0,3.53698,0
"May 31, 02:00 pm",942.64,293,393,831.991,1,1.00108,0.996168,1,15.1628,0.680716,19.1252,247.623,326.473,3.98965,34.1037,13.3823,338.249,230.251,993,230.405,24.124,14.8047,5,25,862,49850.2,55.4094,55.4094,51.9273,0,90.2623,139.989,0.965187,3.48202,0.855412,1.33347,0,0.2893,0.104378,0.89946,0,3.48202,0
"May 31, 03:00 pm",390.907,293,393,376.952,1,1.00328,0.997253,1,10.9944,0.633679,32.7663,112.56,147.916,3.97606,33.3843,13.1,150.682,95.4838,993,250.253,34.2594,15.0266,5.8,25.3,384,32940.9,36.8757,36.8757,34.3135,0,0,95.4838,0.981646,2.5622,0.171978,1.09709,0,0.2893,0.104378,0.89946,0,2.5622,0
"May 31, 04:00 pm",707.334,293,393,635.563,1,1.00309,0.998761,1,5.00914,0.690131,45.4551,190.034,249.395,3.97154,33.8608,13.287,250.351,172.775,993,262.989,45.5585,15.0875,6.4,25.4,638,50185,55.4094,55.4094,52.276,0,32.786,139.989,0.996181,3.13335,0.506738,1.33347,0,0.2893,0.104378,0.89946,0,3.13335,0
"May 31, 05:00 pm",558.933,293,393,514.553,1,1.0018,0.99941,1,2.38842,0.675585,57.2464,153.754,201.91,3.98059,33.7603,13.2475,202.086,136.526,993,272.839,57.156,15.1219,8,25.2,515,49013.1,53.9945,53.9945,51.0553,0,0,136.526,0.999131,2.93915,0.330583,1.31543,0,0.2893,0.104378,0.89946,0,2.93915,0
"May 31, 06:00 pm",0,324.49,320.204,1.96453,1,1.00333,0.997301,1,10.8072,0,68.4034,0.586678,0.770881,3.1712,26.4981,10.3978,0.7848,0,993,281.602,68.6623,14.5859,7.2,24,2,-355.488,0,0,-0.3703,0,0,0,0.982264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 07:00 pm",0,306.65,302.977,47.0679,0.559596,0.996316,0.994931,0.644231,19.7191,0,76.7764,5.01998,18.4694,2.58933,22.3857,8.78415,19.62,0,993,290.213,79.7879,14.2062,6.9,22.8,50,-355.488,0,0,-0.3703,0,0,0,0.941358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 08:00 pm",0,291.329,288.144,32.2643,0,0.976784,0.992965,0,29.3072,0,0,0,12.6605,2.16257,19.1417,7.51122,14.5188,0,993,299.309,89.7606,13.7484,5.8,21.6,37,-355.488,0,0,-0.3703,0,0,0,0.872008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 09:00 pm",0,277.954,275.149,0,0,0.940801,0.992119,0,38.6863,0,0,0,0,1.85098,16.625,6.52364,0,0,993,309.419,99.4579,13.5719,5.6,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.78058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 10:00 pm",0,266.11,263.609,0,0,0.882424,0.991086,0,47.537,0,0,0,0,1.60998,14.6368,5.74349,0,0,993,321.008,107.651,13.0266,5,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.675113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 11:00 pm",0,255.462,253.201,0,0,0.799195,0.98987,0,55.1637,0,0,0,0,1.41679,13.0931,5.13774,0,0,993,334.362,113.874,12.5031,6.2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.571233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 12:00 am",0,245.811,243.757,0,0,0.716731,0.988794,0,60.1307,0,0,0,0,1.26149,11.7756,4.62076,0,0,993,349.332,117.503,11.55,6.4,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.498023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 01:00 am",0,236.988,235.106,0,0,0.699772,0.988582,0,60.9602,0,0,0,0,1.13308,10.6809,4.19117,0,0,994,5.11997,118.062,11.8687,6.9,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.485418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 02:00 am",0,228.884,227.156,0,0,0.76702,0.989439,0,57.3164,0,0,0,0,1.0289,9.70376,3.80776,0,0,994,20.499,115.469,10.9156,5.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.539999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 03:00 am",0,221.328,219.718,0,0,0.854878,0.990662,0,50.4921,0,0,0,0,0.942501,8.96759,3.51888,0,0,994,34.4641,110.085,10.1187,7.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.636185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 04:00 am",0,214.299,212.806,0,0,0.922648,0.99177,0,41.965,0,0,0,0,0.856856,8.25342,3.23864,0,0,994,46.6498,102.511,9.51875,7.9,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.743554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 05:00 am",0,207.789,206.413,0,0,0.966111,0.992681,0,32.6904,0,0,0,0,0.779307,7.55236,2.96355,0,0,994,57.224,93.3498,9.49687,5.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.841602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 06:00 am",0,216.757,223.197,313.956,0.221503,0.991253,0.994005,0.560743,22.9724,0.0522127,-78.5153,11.4672,123.196,0.932438,9.04239,3.54824,133.808,0,994,66.6083,83.5191,10.0625,5.6,11,341,-355.488,0,0,-0.3703,0,0,0,0.920693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 07:00 am",306.703,293,393,651.05,1,1.00189,0.996472,0.865266,14.0065,0.569076,-72.1073,167.85,255.472,4.58642,34.2135,13.4254,263.3,74.9158,994,75.3117,72.6126,10.3125,5.9,12.5,671,17305.5,19.8588,19.8588,18.0266,0,0,54.9412,0.970268,1.83227,0.108811,0.880048,0,0.2893,0.104378,0.44973,0,1.83227,0
"Jun 1, 08:00 am",935.78,293,393,824.421,1,1.00319,0.998681,1,5.32886,0.703511,-61.0899,246.509,323.503,4.48686,34.2665,13.4462,324.907,228.576,994,83.9178,61.203,11.6875,3.6,14.5,828,49861.2,55.4094,55.4094,51.9387,0,88.5867,139.989,0.995678,3.47066,0.844044,1.33347,0,0.2893,0.104378,0.89946,0,3.47066,0
"Jun 1, 09:00 am",1032.95,293,393,904.173,1,1.00184,0.999395,1,2.44949,0.710491,-49.5688,270.184,354.798,4.38888,34.3633,13.4842,355.122,252.311,994,93.2166,49.597,12.2031,3.8,16.5,905,49700.1,55.4094,55.4094,51.7709,0,112.322,139.989,0.999086,3.63844,1.01183,1.33347,0,0.2893,0.104378,0.89946,0,3.63844,0
"Jun 1, 10:00 am",1068.09,293,393,932.506,1,1.00365,0.997773,1,8.95011,0.70431,-37.2288,278.699,365.915,4.29724,34.4215,13.507,370.426,260.895,994,104.591,38.1209,12.8531,4.5,18.4,944,49638.4,55.4094,55.4094,51.7067,0,120.906,139.989,0.987824,3.70269,1.07608,1.33347,0,0.2893,0.104378,0.89946,0,3.70269,0
"Jun 1, 11:00 am",1081.58,293,393,946.005,1,1.00204,0.996534,1,13.7704,0.691237,-23.9445,281.929,371.212,4.2117,34.4762,13.5285,382.198,264.189,994,121.126,27.3916,13.4031,5.6,20.2,974,49614.3,55.4094,55.4094,51.6815,0,124.2,139.989,0.971257,3.72785,1.10124,1.33347,0,0.2893,0.104378,0.89946,0,3.72785,0
"Jun 1, 12:00 pm",997.464,293,393,879.024,1,0.999905,0.995799,1,16.5469,0.677103,-9.84619,261.217,344.929,4.14137,34.2341,13.4335,359.831,243.643,994,150.077,19.1295,13.6531,4.5,21.7,917,49760.5,55.4094,55.4094,51.8339,0,103.654,139.989,0.958587,3.57548,0.948869,1.33347,0,0.2893,0.104378,0.89946,0,3.57548,0
"Jun 1, 01:00 pm",839.015,293,393,748.756,1,0.999462,0.995674,1,17.0076,0.667014,4.69895,222.38,293.812,4.09496,34.0093,13.3453,307.249,204.94,994,194.993,17.5345,13.7938,4.8,22.7,783,50007.7,55.4094,55.4094,52.0914,0,64.9505,139.989,0.956266,3.31799,0.691378,1.33347,0,0.2893,0.104378,0.89946,0,3.31799,0
"Jun 1, 02:00 pm",987.506,293,393,869.189,1,1.00118,0.996201,1,15.0354,0.683006,19.0566,258.728,341.07,4.0581,34.3011,13.4597,353.16,241.21,994,230.556,23.9974,14.0469,6.3,23.5,900,49777.2,55.4094,55.4094,51.8512,0,101.221,139.989,0.965766,3.55816,0.931552,1.33347,0,0.2893,0.104378,0.89946,0,3.55816,0
"Jun 1, 03:00 pm",1078.47,293,393,940.781,1,1.00331,0.997282,1,10.8796,0.700759,32.6804,280.94,369.162,4.03519,34.3415,13.4756,375.919,263.429,994,250.406,34.1481,14.2344,5.3,24,958,49619.9,55.4094,55.4094,51.6873,0,123.44,139.989,0.982026,3.72202,1.09541,1.33347,0,0.2893,0.104378,0.89946,0,3.72202,0
"Jun 1, 04:00 pm",1054.09,293,393,919.618,1,1.00305,0.998786,1,4.90663,0.710893,45.3565,274.963,360.858,4.03519,34.2829,13.4526,362.185,257.475,994,263.12,45.454,14.2344,5,24,923,49663.2,55.4094,55.4094,51.7325,0,117.486,139.989,0.996335,3.67686,1.05025,1.33347,0,0.2893,0.104378,0.89946,0,3.67686,0
"Jun 1, 05:00 pm",990.484,293,393,868.186,1,1.00186,0.999388,1,2.47995,0.709504,57.1381,259.433,340.676,4.04893,34.2674,13.4465,340.996,241.938,994,272.952,57.0524,14.2078,5.9,23.7,869,49772.2,55.4094,55.4094,51.846,0,101.949,139.989,0.999063,3.56333,0.936714,1.33347,0,0.2893,0.104378,0.89946,0,3.56333,0
"Jun 1, 06:00 pm",855.341,293,393,758.098,1,1.00331,0.997279,1,10.89,0.689682,68.2863,226.385,297.478,4.09034,34.065,13.3671,302.933,208.927,994,281.7,68.5563,14.05,5.3,22.8,772,49984,55.4094,55.4094,52.0666,0,68.9384,139.989,0.981992,3.34274,0.716127,1.33347,0,0.2893,0.104378,0.89946,0,3.34274,0
"Jun 1, 07:00 pm",173.028,293,393,545.715,0.571182,0.996209,0.994909,0.647029,19.7989,0.185702,76.7179,59.658,214.138,4.15537,33.7371,13.2384,227.592,42.2642,994,290.299,79.6776,13.1187,5.3,21.4,580,12348.8,14.55,14.55,12.8633,0,0,42.2642,0.940887,1.68665,0.0309087,0.812337,0,0.2893,0.104378,0.44973,0,1.68665,0
"Jun 1, 08:00 pm",0,324.18,319.822,115.892,0,0.976571,0.992959,0,29.3823,0,0,0,45.4759,3.31758,26.6925,10.4741,52.1892,0,994,299.383,89.6738,12.4,7.2,19.9,133,-355.488,0,0,-0.3703,0,0,0,0.871365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 09:00 pm",0,306.184,302.482,0,0,0.940407,0.992111,0,38.7645,0,0,0,0,2.72412,22.2493,8.73064,0,0,994,309.48,99.3325,12.675,5.3,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.779727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 10:00 pm",0,290.719,287.503,0,0,0.881675,0.991074,0,47.625,0,0,0,0,2.28764,19.0388,7.47082,0,0,994,321.051,107.518,12.1688,4.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.673981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 11:00 pm",0,277.258,274.436,0,0,0.797775,0.98985,0,55.2658,0,0,0,0,1.95428,16.468,6.46203,0,0,994,334.379,113.736,11.5281,3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.56977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 12:00 am",0,265.379,262.871,0,0,0.71428,0.988763,0,60.2539,0,0,0,0,1.70161,14.4323,5.66322,0,0,994,349.316,117.365,10.3188,1.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.496157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 01:00 am",0,254.763,252.511,0,0,0.696851,0.988546,0,61.0978,0,0,0,0,1.48524,12.8411,5.03886,0,0,994,5.06862,117.931,9.51875,1.8,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.483316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 02:00 am",0,245.184,243.145,0,0,0.764797,0.98941,0,57.4538,0,0,0,0,1.31157,11.5201,4.5205,0,0,994,20.418,115.352,9.42188,1.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.537979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 03:00 am",0,236.418,234.548,0,0,0.853542,0.990642,0,50.6224,0,0,0,0,1.1641,10.5068,4.12286,0,0,994,34.3635,109.985,9.39063,3.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.634428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 04:00 am",0,228.398,226.688,0,0,0.921888,0.991756,0,42.0893,0,0,0,0,1.04,9.53586,3.74187,0,0,994,46.538,102.427,9.40312,2.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.742101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 05:00 am",0,221.014,219.442,0,0,0.965684,0.99267,0,32.8118,0,0,0,0,0.935506,8.71416,3.41944,0,0,994,57.1052,93.2805,9.30313,2.5,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.840455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 06:00 am",0,214.164,212.708,1.83973,0.227752,0.991036,0.99397,0.56237,23.0933,0,-78.4815,0.0692744,0.721912,0.841389,8.03425,3.15264,0.7848,0,994,66.4831,83.4627,9.29062,3.2,11.4,2,-355.488,0,0,-0.3703,0,0,0,0.919867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 07:00 am",38.9025,293,393,409.232,1,1.00181,0.99644,0.868183,14.13,0.532001,-72.0449,105.85,160.583,4.56138,33.6205,13.1927,165.593,9.5024,994,75.1778,72.5641,10.3047,3.8,13,422,-359.055,0,0,-0.374015,0,0,0,0.969744,0.374015,-0.019663,0,0,0.2893,0.104378,0,0,0,0.374015
"Jun 2, 08:00 am",731.6,293,393,657.01,1,1.00323,0.998649,1,5.45579,0.690012,-61.0375,196.453,257.811,4.4573,33.8773,13.2934,258.984,178.702,994,83.7701,61.1597,11.5844,2.7,15.1,660,50154.2,55.4094,55.4094,52.244,0,28.2409,139.989,0.99547,3.16537,0.53876,1.33347,0,0.2893,0.104378,0.89946,0,3.16537,0
"Jun 2, 09:00 am",879.831,293,393,778.362,1,1.00176,0.999427,1,2.31843,0.703055,-49.5287,232.578,305.429,4.34529,33.952,13.3228,305.68,214.91,994,93.0464,49.5547,13.025,2.1,17.4,779,49947.6,55.4094,55.4094,52.0287,0,74.9206,139.989,0.999181,3.38063,0.75402,1.33347,0,0.2893,0.104378,0.89946,0,3.38063,0
"Jun 2, 10:00 am",758.953,293,393,678.885,1,1.00365,0.997807,1,8.81523,0.687679,-37.2044,202.908,266.394,4.25907,33.8045,13.2649,269.579,185.384,994,104.385,38.0731,13.1063,2.7,19.2,687,50118.5,55.4094,55.4094,52.2068,0,45.3946,139.989,0.988188,3.20255,0.575943,1.33347,0,0.2893,0.104378,0.89946,0,3.20255,0
"Jun 2, 11:00 am",620.216,293,393,566.574,1,1.00212,0.99657,1,13.633,0.662219,-23.9396,168.871,222.324,4.18347,33.6191,13.1921,228.769,151.495,994,120.867,27.3261,14.0031,3.2,20.8,583,50288.2,55.4094,55.4094,52.3835,0,11.5063,139.989,0.971826,3.02584,0.399225,1.33347,0,0.2893,0.104378,0.89946,0,3.02584,0
"Jun 2, 12:00 pm",748.23,293,393,673.407,1,1.00003,0.995835,1,16.4092,0.663476,-9.86542,200.147,264.245,4.10421,33.8401,13.2789,275.465,182.764,994,149.809,19.0259,14.6094,4.2,22.5,702,50132.7,55.4094,55.4094,52.2215,0,42.7754,139.989,0.959269,3.18784,0.56123,1.33347,0,0.2893,0.104378,0.89946,0,3.18784,0
"Jun 2, 01:00 pm",856.446,293,393,762.679,1,0.999592,0.99571,1,16.8756,0.668912,4.65268,226.552,299.275,4.04435,33.921,13.3106,312.743,209.197,994,194.97,17.3994,14.9719,3.8,23.8,797,49982.3,55.4094,55.4094,52.0649,0,69.2083,139.989,0.956937,3.34443,0.717816,1.33347,0,0.2893,0.104378,0.89946,0,3.34443,0
"Jun 2, 02:00 pm",806.822,293,393,719.901,1,1.00127,0.996233,1,14.9146,0.674138,18.9881,214.316,282.489,4.00327,33.7332,13.2369,292.338,197.076,994,230.696,23.8748,15.1297,2.8,24.7,745,50053.4,55.4094,55.4094,52.139,0,57.0872,139.989,0.96631,3.27039,0.643778,1.33347,0,0.2893,0.104378,0.89946,0,3.27039,0
"Jun 2, 03:00 pm",1026.68,293,393,897.896,1,1.00334,0.99731,1,10.7712,0.699223,32.5955,268.149,352.335,3.97154,34.145,13.3985,358.654,250.779,994,250.55,34.0399,15.2828,4.2,25.4,914,49710.9,55.4094,55.4094,51.7822,0,110.79,139.989,0.982381,3.62717,1.00056,1.33347,0,0.2893,0.104378,0.89946,0,3.62717,0
"Jun 2, 04:00 pm",1041.49,293,393,908.788,1,1.00302,0.99881,1,4.81043,0.710868,45.2598,271.722,356.608,3.96251,34.0512,13.3617,357.869,254.397,994,263.243,45.3519,15.4438,3,25.6,912,49685.3,55.4094,55.4094,51.7555,0,114.408,139.989,0.996478,3.65388,1.02727,1.33347,0,0.2893,0.104378,0.89946,0,3.65388,0
"Jun 2, 05:00 pm",982.568,293,393,861.136,1,1.00191,0.999366,1,2.56538,0.709549,57.0322,257.335,337.91,3.97606,34.0323,13.3543,338.249,240.004,994,273.057,56.9513,14.8312,3.6,25.3,862,49785.3,55.4094,55.4094,51.8597,0,100.015,139.989,0.998998,3.54963,0.92302,1.33347,0,0.2893,0.104378,0.89946,0,3.54963,0
"Jun 2, 06:00 pm",864.181,293,393,764.773,1,1.00329,0.99726,1,10.9669,0.690549,68.1723,228.369,300.097,4.01238,33.8172,13.2699,305.68,211.087,994,281.791,68.4528,14.8125,2.8,24.5,779,49970.9,55.4094,55.4094,52.0531,0,71.0976,139.989,0.981737,3.35631,0.729698,1.33347,0,0.2893,0.104378,0.89946,0,3.35631,0
"Jun 2, 07:00 pm",176.616,293,393,538.877,0.582481,0.996109,0.994888,0.649748,19.8729,0.191868,76.6611,60.3211,211.455,4.0673,33.4178,13.1131,224.845,43.1407,994,290.379,79.5701,14.9016,2.4,23.3,573,12692.7,14.9146,14.9146,13.2216,0,0,43.1407,0.940449,1.69304,0.0326411,0.816988,0,0.2893,0.104378,0.44973,0,1.69304,0
"Jun 2, 08:00 pm",0,324.428,320.128,64.4371,0,0.976374,0.992953,0,29.4516,0,0,0,25.2851,3.25754,26.3917,10.3561,29.0376,0,994,299.452,89.5875,14.2781,3.6,21.7,74,-355.488,0,0,-0.3703,0,0,0,0.870771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 09:00 pm",0,306.54,302.857,0,0,0.940043,0.992103,0,38.8366,0,0,0,0,2.66866,22.2558,8.73317,0,0,994,309.536,99.211,14.5969,5,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.778937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 10:00 pm",0,291.15,287.95,0,0,0.880976,0.991063,0,47.7066,0,0,0,0,2.23544,19.0651,7.48116,0,0,994,321.089,107.39,13.8219,4.5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.672927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 11:00 pm",0,277.684,274.86,0,0,0.796439,0.989832,0,55.3613,0,0,0,0,1.90522,16.6254,6.5238,0,0,994,334.392,113.604,13.4375,5.3,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.5684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 12:00 am",0,265.762,263.245,0,0,0.711943,0.988734,0,60.3703,0,0,0,0,1.65205,14.6397,5.74461,0,0,994,349.297,117.233,13.3656,5,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.494392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 01:00 am",0,255.089,252.824,0,0,0.694036,0.988511,0,61.2291,0,0,0,0,1.4439,13.0428,5.118,0,0,994,5.01632,117.807,12.9906,5.3,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.481309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 02:00 am",0,245.439,243.385,0,0,0.762642,0.989382,0,57.5857,0,0,0,0,1.27677,11.7237,4.60037,0,0,994,20.3378,115.241,12.1469,5.6,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.536037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 03:00 am",0,236.659,234.787,0,0,0.852242,0.990623,0,50.7482,0,0,0,0,1.13436,10.5988,4.15895,0,0,994,34.265,109.891,11.2734,5.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.63273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 04:00 am",0,228.636,226.925,0,0,0.921148,0.991743,0,42.2097,0,0,0,0,1.01465,9.61069,3.77124,0,0,994,46.4291,102.349,11.225,4.8,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.740691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 05:00 am",0,221.268,219.699,0,0,0.965267,0.99266,0,32.9295,0,0,0,0,0.911484,8.75443,3.43524,0,0,994,56.99,93.2168,12.0844,3.8,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.83934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 06:00 am",0,224.999,228.063,204.951,0.233487,0.990823,0.993936,0.563863,23.2105,0.0364414,-78.4505,7.93072,80.4228,0.984751,9.5748,3.75715,87.5052,0,994,66.362,83.4114,12.4719,4.5,13.8,223,-355.488,0,0,-0.3703,0,0,0,0.919063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 07:00 am",152.933,293,393,486.555,1,1.00173,0.996409,0.870845,14.2494,0.551148,-71.9879,126.222,190.924,4.44258,33.6676,13.2112,196.985,37.3557,994,75.0484,72.5205,13.2516,3.6,15.4,502,-398.64,0,0,-0.41525,17.381,0,0,0.969233,0.41525,0.0215713,0,0,0.2893,0.104378,0,0,0,0.41525
"Jun 3, 08:00 am",702.384,293,393,632.988,1,1.00327,0.998619,1,5.5784,0.687456,-60.9902,189.271,248.384,4.34529,34.047,13.3601,249.566,171.566,994,83.6275,61.1213,14.0797,5.9,17.4,636,50191.1,55.4094,55.4094,52.2824,0,31.5768,139.989,0.995264,3.12693,0.500316,1.33347,0,0.2893,0.104378,0.89946,0,3.12693,0
"Jun 3, 09:00 am",831.126,293,393,738.459,1,1.00168,0.999459,1,2.19216,0.700083,-49.4933,220.643,289.771,4.25431,34.0888,13.3765,289.984,203.013,994,92.8821,49.5174,15.0422,4.8,19.3,739,50019.1,55.4094,55.4094,52.1032,0,63.0237,139.989,0.999268,3.30618,0.679567,1.33347,0,0.2893,0.104378,0.89946,0,3.30618,0
"Jun 3, 10:00 am",953.726,293,393,838.275,1,1.00366,0.99784,1,8.68567,0.700092,-37.184,250.556,328.939,4.16004,34.2433,13.4371,332.755,232.959,994,104.185,38.0305,15.2844,5.3,21.3,848,49832.5,55.4094,55.4094,51.9088,0,92.9702,139.989,0.988532,3.50055,0.873938,1.33347,0,0.2893,0.104378,0.89946,0,3.50055,0
"Jun 3, 11:00 am",505.675,293,393,472.569,1,1.00219,0.996605,1,13.5014,0.647683,-23.9381,140.868,185.436,4.12276,33.7095,13.2276,190.706,123.517,994,120.615,27.2666,15.3813,6.9,22.1,486,43872,48.5143,48.5143,45.7,0,0,123.517,0.972364,2.81428,0.275615,1.24553,0,0.2893,0.104378,0.89946,0,2.81428,0
