"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 3, 12:00 pm",318.37,293,393,319.651,1,1.00015,0.995871,1,16.2779,0.595135,-9.88689,95.0203,125.431,4.10421,33.5124,13.1503,130.669,77.7658,994,149.544,18.9292,15.3906,8.1,22.5,333,25977.1,29.4722,29.4722,27.0595,0,0,77.7658,0.959913,2.41271,0.116914,1.00266,0,0.2893,0.104378,0.89946,0,2.41271,0
"Jun 3, 01:00 pm",731.301,293,393,659.766,1,0.999713,0.995744,1,16.7503,0.6607,4.60541,196.012,258.892,4.03977,34.0046,13.3434,270.364,178.629,994,194.937,17.2702,16.2047,7.4,23.9,689,50154.6,55.4094,55.4094,52.2444,0,38.6403,139.989,0.95757,3.16497,0.538361,1.33347,0,0.2893,0.104378,0.89946,0,3.16497,0
"Jun 3, 02:00 pm",429.436,293,393,409.932,1,1.00135,0.996264,1,14.8005,0.630464,18.9198,122.052,160.857,4.02149,33.4739,13.1352,166.378,104.895,994,230.824,23.7564,15.7062,5.9,24.3,424,36612.2,40.7823,40.7823,38.1377,0,0,104.895,0.966821,2.64457,0.204514,1.14691,0,0.2893,0.104378,0.89946,0,2.64457,0
"Jun 3, 03:00 pm",470.605,293,393,442.22,1,1.00337,0.997336,1,10.6694,0.650985,32.5119,132.072,173.527,4.00782,33.4181,13.1133,176.58,114.951,994,250.683,33.9346,15.225,4.5,24.6,450,40527.3,44.951,44.951,42.216,0,0,114.951,0.982712,2.73502,0.241799,1.20008,0,0.2893,0.104378,0.89946,0,2.73502,0
"Jun 3, 04:00 pm",410.599,293,393,392.664,1,1.00298,0.998832,1,4.72056,0.648707,45.1651,117.403,154.081,4.01238,33.3752,13.0964,154.606,100.294,994,263.358,45.2523,15.125,5,24.5,394,34819,38.8738,38.8738,36.2698,0,0,100.294,0.996608,2.60403,0.188322,1.12257,0,0.2893,0.104378,0.89946,0,2.60403,0
"Jun 3, 05:00 pm",519.982,293,393,482.486,1,1.00196,0.999347,1,2.64469,0.670145,56.929,144.186,189.327,4.01693,33.5295,13.157,189.529,127.012,994,273.155,56.8525,15.2594,5,24.4,483,45243.4,49.9758,49.9758,47.1286,0,0,127.012,0.998935,2.84726,0.289954,1.26417,0,0.2893,0.104378,0.89946,0,2.84726,0
"Jun 3, 06:00 pm",386.889,293,393,373.952,1,1.00327,0.997241,1,11.0378,0.632105,68.0612,111.661,146.739,4.04893,33.4099,13.11,149.504,94.5024,994,281.876,68.3519,15.0281,5.6,23.7,381,32557.2,36.4675,36.4675,33.9137,0,0,94.5024,0.981501,2.55374,0.168717,1.09188,0,0.2893,0.104378,0.89946,0,2.55374,0
"Jun 3, 07:00 pm",0,324.328,320.004,109.045,0.593481,0.996017,0.994869,0.652389,19.9411,0,76.6059,12.486,42.7893,3.2221,26.6649,10.4633,45.5184,0,994,290.453,79.4656,14.4531,7.4,22.5,116,-355.488,0,0,-0.3703,0,0,0,0.940044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 08:00 pm",0,306.395,302.705,50.4731,0,0.976192,0.992948,0,29.5151,0,0,0,19.8056,2.63025,22.4097,8.79358,22.7592,0,994,299.515,89.5021,13.9562,7.6,21.3,58,-355.488,0,0,-0.3703,0,0,0,0.870226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 09:00 pm",0,290.961,287.752,0,0,0.939707,0.992097,0,38.9029,0,0,0,0,2.21808,19.1765,7.52487,0,0,994,309.587,99.0935,13.9094,7.4,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.778211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 10:00 pm",0,277.477,274.649,0,0,0.880326,0.991053,0,47.7821,0,0,0,0,1.90498,16.6459,6.53186,0,0,994,321.123,107.267,12.5344,6.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.671952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 11:00 pm",0,265.51,262.983,0,0,0.795187,0.989815,0,55.4501,0,0,0,0,1.66693,14.6689,5.75609,0,0,994,334.402,113.477,11.6844,5.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.567124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 12:00 am",0,254.796,252.524,0,0,0.709724,0.988706,0,60.4799,0,0,0,0,1.47728,13.0106,5.10538,0,0,994,349.276,117.108,10.3875,4.5,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.49273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 01:00 am",0,245.098,243.034,0,0,0.691332,0.988478,0,61.3539,0,0,0,0,1.31539,11.6907,4.58744,0,0,994,4.96313,117.689,10.2547,4.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.479398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 02:00 am",0,236.269,234.387,0,0,0.760557,0.989354,0,57.7122,0,0,0,0,1.18729,10.528,4.1312,0,0,994,20.2583,115.137,9.0625,3.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.534173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 03:00 am",0,228.175,226.451,0,0,0.850981,0.990604,0,50.8693,0,0,0,0,1.06921,9.56579,3.75362,0,0,994,34.1685,109.803,8.70938,2.8,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.631091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 04:00 am",0,220.692,219.099,0,0,0.920427,0.99173,0,42.3259,0,0,0,0,0.969128,8.7683,3.44068,0,0,994,46.3232,102.277,8.0875,2.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.739327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 05:00 am",0,213.72,212.239,0,0,0.964861,0.99265,0,33.0433,0,0,0,0,0.87658,8.11153,3.18297,0,0,994,56.8784,93.1586,7.65312,4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.838259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 06:00 am",0,207.191,205.81,45.9141,0.238708,0.990616,0.993903,0.565221,23.3238,0,-78.4223,1.82033,18.0167,0.790988,7.54673,2.96134,19.62,0,994,66.245,83.3653,8.05313,5.3,8.6,50,-355.488,0,0,-0.3703,0,0,0,0.918282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 07:00 am",0,263.739,304.068,209.247,1,1.00166,0.996378,0.873253,14.3648,0.527889,-71.9364,54.4268,82.1085,2.3484,18.6935,7.33534,84.7584,0,994,74.9236,72.4819,8.38437,6.9,9.4,216,-355.488,0,0,-0.3703,0,0,0,0.968736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 08:00 am",483.29,293,393,580.121,1,1.0033,0.998589,1,5.69659,0.679434,-60.948,173.464,227.639,4.66212,34.0682,13.3683,228.769,118.05,994,83.4901,61.0877,9.04688,5,11,583,33883,37.9525,37.9525,35.2948,0,0,98.0748,0.995061,2.65777,0.253813,1.11082,0,0.2893,0.104378,0.89946,0,2.65777,0
"Jun 4, 09:00 am",216.914,293,393,236.845,1,1.0016,0.999489,1,2.07076,0.569727,-49.4625,70.7632,92.9381,4.62163,33.5313,13.1577,92.9988,52.9839,994,92.7239,49.485,8.75313,5.9,11.8,237,16578.3,19.0354,19.0354,17.269,0,0,52.9839,0.999347,1.76641,0.0534573,0.869546,0,0.2893,0.104378,0.44973,0,1.76641,0
"Jun 4, 10:00 am",644.316,293,393,586.392,1,1.00367,0.997871,1,8.56151,0.67635,-37.1677,175.276,230.1,4.54641,34.0153,13.3476,232.693,157.382,994,103.993,37.9931,9.62813,5,13.3,593,50260.8,55.4094,55.4094,52.355,0,17.393,139.989,0.988857,3.05441,0.4278,1.33347,0,0.2893,0.104378,0.89946,0,3.05441,0
"Jun 4, 11:00 am",911.994,293,393,807.485,1,1.00227,0.996637,1,13.3758,0.683977,-23.9399,240.727,316.857,4.46714,34.3899,13.4946,325.692,222.766,994,120.371,27.213,10.7203,5.6,14.9,830,49898.5,55.4094,55.4094,51.9776,0,82.7767,139.989,0.972873,3.4318,0.805183,1.33347,0,0.2893,0.104378,0.89946,0,3.4318,0
"Jun 4, 12:00 pm",685.906,293,393,623.379,1,1.00026,0.995904,1,16.153,0.657881,-9.91052,185.334,244.614,4.423,34.0724,13.37,254.668,167.541,994,149.28,18.8392,11.1516,5.9,15.8,649,50211.4,55.4094,55.4094,52.3035,0,27.5519,139.989,0.960522,3.10582,0.479212,1.33347,0,0.2893,0.104378,0.89946,0,3.10582,0
"Jun 4, 01:00 pm",521.972,293,393,488.664,1,0.999826,0.995776,1,16.6315,0.637095,4.55721,145.2,191.752,4.39374,33.9159,13.3086,200.124,127.498,994,194.895,17.1472,11.4,7.2,16.4,510,45434.6,50.1796,50.1796,47.3277,0,0,127.498,0.958165,2.85188,0.291972,1.26677,0,0.2893,0.104378,0.89946,0,2.85188,0
"Jun 4, 02:00 pm",471.248,293,393,445.925,1,1.00143,0.996292,1,14.6931,0.63632,18.8518,132.782,174.981,4.37917,33.8806,13.2948,180.896,115.108,994,230.94,23.6421,11.5438,7.9,16.7,461,40588.5,45.0161,45.0161,42.2797,0,0,115.108,0.967298,2.73646,0.242402,1.20091,0,0.2893,0.104378,0.89946,0,2.73646,0
"Jun 4, 03:00 pm",539.252,293,393,500.356,1,1.00339,0.99736,1,10.5741,0.659479,32.4295,149.442,196.34,4.36463,34.0431,13.3585,199.732,131.719,994,250.806,33.8324,11.6875,9.2,17,509,47100.6,51.9554,51.9554,49.0631,0,0,131.719,0.983018,2.89232,0.309762,1.28942,0,0.2893,0.104378,0.89946,0,2.89232,0
"Jun 4, 04:00 pm",474.11,293,393,446.534,1,1.00295,0.998853,1,4.63702,0.658762,45.0724,133.508,175.22,4.36463,33.9853,13.3358,175.795,115.807,994,263.465,45.1554,11.4531,9.8,17,448,40860.9,45.3063,45.3063,42.5634,0,0,115.807,0.996727,2.74285,0.245094,1.20462,0,0.2893,0.104378,0.89946,0,2.74285,0
"Jun 4, 05:00 pm",281.055,293,393,288.675,1,1.00201,0.999329,1,2.71791,0.605371,56.8284,86.2698,113.276,4.38888,33.7148,13.2297,113.404,68.6512,994,273.246,56.7563,11.4219,9.5,16.5,289,22798.7,25.6376,25.6376,23.7487,0,0,68.6512,0.998875,1.8889,0.0917362,0.953753,0,0.2893,0.104378,0.44973,0,1.8889,0
"Jun 4, 06:00 pm",0,323.911,319.49,26.4946,1,1.00325,0.997225,1,11.1029,0,67.9533,7.91097,10.3965,3.47893,26.7743,10.5062,10.5948,0,994,281.954,68.2537,11.0688,10.2,15.6,27,-355.488,0,0,-0.3703,0,0,0,0.981283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 07:00 pm",0,305.574,301.8,9.39671,0.604171,0.995931,0.994852,0.654947,20.0036,0,76.5524,1.09952,3.68727,2.83361,22.5154,8.83504,3.924,0,994,290.521,79.3639,10.5938,10.8,14.5,10,-355.488,0,0,-0.3703,0,0,0,0.939671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 08:00 pm",0,289.838,286.567,0,0,0.976027,0.992943,0,29.5728,0,0,0,0,2.36005,19.25,7.55371,0,0,994,299.573,89.4179,10.1578,10.3,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.869729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 09:00 pm",0,276.176,273.314,0,0,0.939399,0.99209,0,38.9632,0,0,0,0,1.99412,16.6427,6.5306,0,0,994,309.632,98.9802,10.0219,8.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.77755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 10:00 pm",0,264.147,261.61,0,0,0.879728,0.991044,0,47.8513,0,0,0,0,1.71471,14.5908,5.72544,0,0,994,321.151,107.149,9.37813,6.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.671057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 11:00 pm",0,253.432,251.161,0,0,0.794022,0.989799,0,55.5322,0,0,0,0,1.49496,12.9264,5.07233,0,0,994,334.407,113.356,8.96875,5.6,11,0,-355.488,0,0,-0.3703,0,0,0,0.565943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 12:00 am",0,243.724,241.659,0,0,0.707628,0.98868,0,60.5825,0,0,0,0,1.31777,11.6674,4.5783,0,0,994,349.253,116.989,8.79375,7.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.49117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 01:00 am",0,234.934,233.063,0,0,0.688744,0.988446,0,61.4723,0,0,0,0,1.15584,10.5077,4.12322,0,0,994,4.90913,117.578,8.78125,6.6,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.477584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 02:00 am",0,226.977,225.283,0,0,0.758546,0.989328,0,57.833,0,0,0,0,1.02449,9.43688,3.70303,0,0,994,20.1797,115.04,9.39375,3.8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.532388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 03:00 am",0,219.611,218.042,0,0,0.849759,0.990586,0,50.9857,0,0,0,0,0.917512,8.70885,3.41735,0,0,994,34.0743,109.721,9.28125,5.6,11,0,-355.488,0,0,-0.3703,0,0,0,0.629514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 04:00 am",0,212.756,211.301,0,0,0.919728,0.991717,0,42.4379,0,0,0,0,0.827601,8.04371,3.15635,0,0,994,46.2204,102.211,9.49844,6.9,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.738009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 05:00 am",0,206.376,205.027,0,0,0.964466,0.99264,0,33.1532,0,0,0,0,0.753099,7.4076,2.90674,0,0,994,56.7705,93.1059,9.92813,6.3,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.837212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 06:00 am",0,200.377,199.115,57.8041,0.243413,0.990415,0.993871,0.566446,23.4332,0,-78.3968,2.34141,22.6823,0.684511,6.91488,2.7134,24.7212,0,994,66.1321,83.3242,10.5063,7.4,11.6,63,-355.488,0,0,-0.3703,0,0,0,0.917525,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 07:00 am",0,286.829,349.646,321.46,1,1.00158,0.996349,0.875406,14.4761,0.537057,-71.8904,83.8117,126.141,3.43472,26.5315,10.411,130.277,0,994,74.8035,72.4482,11.5594,7.4,13.2,332,-355.488,0,0,-0.3703,0,0,0,0.968252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 08:00 am",411.133,293,393,448.683,1,1.00334,0.998561,1,5.81031,0.657743,-60.9108,134.163,176.063,4.43768,33.9516,13.3226,176.972,100.424,994,83.358,61.0589,12.6094,8.4,15.5,451,26975.5,30.5984,30.5984,28.0994,0,0,80.4497,0.994862,2.49894,0.188774,1.01702,0,0.2893,0.104378,0.89946,0,2.49894,0
"Jun 5, 09:00 am",0,324.011,319.614,12.9924,1,1.00152,0.999517,1,1.95429,0,-49.4363,3.88162,5.09823,3.44667,26.673,10.4665,5.1012,0,994,92.5718,49.4573,12.3594,8.6,16.5,13,-355.488,0,0,-0.3703,0,0,0,0.999418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 10:00 am",131.526,293,393,211.681,1,1.00367,0.997901,1,8.44281,0.545722,-37.1554,63.2747,83.0636,4.29245,33.527,13.156,83.9736,32.1269,994,103.807,37.9609,12.9531,9.5,18.5,214,8410.93,10.3762,10.3762,8.76139,0,0,32.1269,0.989163,1.61482,0.0123075,0.759103,0,0.2893,0.104378,0.44973,0,1.61482,0
"Jun 5, 11:00 am",336.11,293,393,333.86,1,1.00233,0.996669,1,13.2563,0.609979,-23.9448,99.5402,131.007,4.20227,33.7381,13.2388,134.593,82.0991,994,120.134,27.1652,13.6812,10.6,20.4,343,27687.4,31.2897,31.2897,28.841,0,0,82.0991,0.973354,2.44861,0.129634,1.02584,0,0.2893,0.104378,0.89946,0,2.44861,0
"Jun 5, 12:00 pm",38.2846,293,393,89.3819,1,1.00037,0.995936,1,16.0346,0.256253,-9.93626,26.5773,35.0734,4.16004,33.2971,13.0658,36.4932,9.35149,994,149.02,18.7561,13.9562,10.6,21.3,93,-358.892,0,0,-0.373846,9.35149,0,0,0.961095,0.373846,-0.019832,0,0,0.2893,0.104378,0,0,0,0.373846
"Jun 5, 01:00 pm",12.6217,293,393,68.0694,1,0.999931,0.995806,1,16.5195,0.110659,4.50814,20.2287,26.7104,4.12741,33.176,13.0183,27.8604,3.08299,994,194.843,17.0302,13.875,9.4,22,71,-352.651,0,0,-0.367345,3.08299,0,0,0.958723,0.367345,-0.0263336,0,0,0.2893,0.104378,0,0,0,0.367345
"Jun 5, 02:00 pm",786.314,293,393,703.549,1,1.0015,0.996318,1,14.5923,0.67327,18.7841,209.515,276.073,4.0581,34.1227,13.3898,285.275,192.067,994,231.045,23.5321,14.75,7.9,23.5,727,50081.7,55.4094,55.4094,52.1685,0,52.0779,139.989,0.967743,3.2409,0.614285,1.33347,0,0.2893,0.104378,0.89946,0,3.2409,0
"Jun 5, 03:00 pm",510.107,293,393,474.934,1,1.00341,0.997383,1,10.4854,0.657418,32.3484,141.855,186.364,4.02149,33.7261,13.2341,189.529,124.6,994,250.92,33.7333,15.0031,8.1,24.3,483,44296.3,48.9664,48.9664,46.142,0,0,124.6,0.983301,2.82446,0.280023,1.2513,0,0.2893,0.104378,0.89946,0,2.82446,0
"Jun 5, 04:00 pm",403.392,293,393,386.772,1,1.00292,0.998872,1,4.55981,0.647177,44.9818,115.638,151.769,4.01238,33.3651,13.0925,152.251,98.5335,994,263.563,45.0612,14.9688,5,24.5,388,34132.2,38.1431,38.1431,35.5544,0,0,98.5335,0.996835,2.58866,0.182272,1.11325,0,0.2893,0.104378,0.89946,0,2.58866,0
"Jun 5, 05:00 pm",155.354,293,393,183.783,1,1.00205,0.999312,1,2.78502,0.525572,56.7306,54.9243,72.1163,4.03062,32.993,12.9465,72.2016,37.9472,994,273.33,56.6627,15.1938,4.5,24.1,184,10662,12.7619,12.7619,11.1063,0,0,37.9472,0.998819,1.6556,0.0226636,0.789531,0,0.2893,0.104378,0.44973,0,1.6556,0
"Jun 5, 06:00 pm",414.196,293,393,396.358,1,1.00323,0.99721,1,11.162,0.638193,67.8486,118.344,155.531,4.05351,33.4289,13.1175,158.53,101.172,994,282.027,68.1582,14.6156,5.3,23.6,404,35161.7,39.2385,39.2385,36.6268,0,0,101.172,0.981084,2.61173,0.191372,1.12722,0,0.2893,0.104378,0.89946,0,2.61173,0
"Jun 5, 07:00 pm",0,324.448,320.152,0,0.614543,0.995853,0.994836,0.657423,20.0603,0,76.5006,0,0,3.23499,26.4132,10.3645,0,0,994,290.583,79.2654,14.2922,5.3,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.939332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 08:00 pm",0,306.679,303.024,5.21569,0,0.975877,0.992939,0,29.6248,0,0,0,2.04664,2.6436,22.1097,8.67584,2.3544,0,994,299.625,89.3352,13.7391,2.8,21.2,6,-355.488,0,0,-0.3703,0,0,0,0.869281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 09:00 pm",0,291.377,288.194,0,0,0.939121,0.992085,0,39.0177,0,0,0,0,2.22475,18.9669,7.4426,0,0,994,309.672,98.871,13.6406,2.7,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.776951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 10:00 pm",0,278.003,275.197,0,0,0.87918,0.991035,0,47.9144,0,0,0,0,1.90598,16.486,6.46911,0,0,994,321.175,107.035,12.4875,2.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.67024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 11:00 pm",0,266.145,263.641,0,0,0.792945,0.989785,0,55.6078,0,0,0,0,1.65876,14.5368,5.70426,0,0,994,334.409,113.24,11.5906,2.4,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.564855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 12:00 am",0,255.514,253.258,0,0,0.705658,0.988655,0,60.6783,0,0,0,0,1.46526,12.9385,5.07708,0,0,994,349.226,116.876,10.7109,2.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.489713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 01:00 am",0,245.831,243.768,0,0,0.686276,0.988415,0,61.5841,0,0,0,0,1.3122,11.7062,4.59351,0,0,994,4.8544,117.474,9.70938,3.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.475868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 02:00 am",0,236.958,235.066,0,0,0.756612,0.989303,0,57.9483,0,0,0,0,1.18701,10.6171,4.16616,0,0,994,20.1021,114.949,9.05937,3.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.530684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 03:00 am",0,228.822,227.088,0,0,0.848579,0.990569,0,51.0974,0,0,0,0,1.07145,9.63821,3.78203,0,0,994,33.9822,109.646,8.27188,3,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.627999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 04:00 am",0,221.265,219.655,0,0,0.919051,0.991705,0,42.5458,0,0,0,0,0.971534,8.88869,3.48792,0,0,994,46.1207,102.151,8.09688,4.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.736737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 05:00 am",0,214.309,212.833,0,0,0.964084,0.992631,0,33.259,0,0,0,0,0.877775,8.08349,3.17196,0,0,994,56.6664,93.0588,8.30937,2.5,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.8362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 06:00 am",0,224.473,231.837,312.626,0.247602,0.990219,0.99384,0.567537,23.5385,0.0596956,-78.3742,12.9031,122.674,1.07832,9.7782,3.83697,133.808,0,994,66.0236,83.2882,8.65781,1.2,9.4,341,-355.488,0,0,-0.3703,0,0,0,0.916792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 07:00 am",333.529,293,393,649.383,1,1.00151,0.996321,0.877307,14.5831,0.576363,-71.8496,169.659,254.818,4.6672,33.7284,13.235,263.3,81.4684,994,74.6883,72.4194,9.41562,0.9,10.9,671,19904.2,22.62,22.62,20.7335,0,0,61.4937,0.967783,1.88643,0.127753,0.915265,0,0.2893,0.104378,0.44973,0,1.88643,0
"Jun 6, 08:00 am",934.74,293,393,823.585,1,1.00336,0.998534,1,5.91947,0.702729,-60.8785,246.264,323.175,4.57138,34.0742,13.3707,324.907,228.322,994,83.2314,61.0349,10.5344,1.5,12.8,828,49862.8,55.4094,55.4094,51.9404,0,88.3327,139.989,0.994668,3.46894,0.842327,1.33347,0,0.2893,0.104378,0.89946,0,3.46894,0
"Jun 6, 09:00 am",1033.09,293,393,904.532,1,1.00145,0.999545,1,1.84282,0.710583,-49.4146,270.225,354.938,4.47699,34.1586,13.4038,355.122,252.344,994,92.4259,49.4345,11.4187,1.5,14.7,905,49699.9,55.4094,55.4094,51.7707,0,112.355,139.989,0.999483,3.63868,1.01207,1.33347,0,0.2893,0.104378,0.89946,0,3.63868,0
"Jun 6, 10:00 am",1070,293,393,934.042,1,1.00367,0.99793,1,8.32963,0.705571,-37.147,279.208,366.518,4.38402,34.3075,13.4623,370.426,261.362,994,103.629,37.9337,11.7172,2.7,16.6,944,49635,55.4094,55.4094,51.7031,0,121.373,139.989,0.989451,3.70624,1.07962,1.33347,0,0.2893,0.104378,0.89946,0,3.70624,0
"Jun 6, 11:00 am",1085.07,293,393,948.488,1,1.00239,0.996698,1,13.1427,0.693467,-23.9529,282.816,372.187,4.30202,34.3346,13.4729,382.198,265.041,994,119.904,27.1232,12.9094,3.2,18.3,974,49608,55.4094,55.4094,51.675,0,125.052,139.989,0.973807,3.73441,1.10779,1.33347,0,0.2893,0.104378,0.89946,0,3.73441,0
"Jun 6, 12:00 pm",1001.31,293,393,881.817,1,1.00046,0.995966,1,15.9227,0.679716,-9.96403,262.238,346.025,4.23533,34.1996,13.4199,359.831,244.583,994,148.763,18.6798,13.3719,3.4,19.7,917,49754.1,55.4094,55.4094,51.8272,0,104.594,139.989,0.961633,3.58222,0.955603,1.33347,0,0.2893,0.104378,0.89946,0,3.58222,0
"Jun 6, 01:00 pm",842.233,293,393,751.089,1,1.00003,0.995834,1,16.4141,0.669573,4.45828,223.235,294.727,4.19286,33.9346,13.3159,307.249,205.726,994,194.782,16.9195,13.5688,3.2,20.6,783,50003.1,55.4094,55.4094,52.0865,0,65.7367,139.989,0.959245,3.32284,0.696225,1.33347,0,0.2893,0.104378,0.89946,0,3.32284,0
"Jun 6, 02:00 pm",990.524,293,393,871.34,1,1.00157,0.996343,1,14.4983,0.685094,18.7168,259.506,341.914,4.15537,34.1555,13.4026,353.16,241.948,994,231.137,23.4263,13.5875,3.6,21.4,900,49772.1,55.4094,55.4094,51.846,0,101.959,139.989,0.968155,3.5634,0.936784,1.33347,0,0.2893,0.104378,0.89946,0,3.5634,0
"Jun 6, 03:00 pm",1080.03,293,393,942.252,1,1.00343,0.997404,1,10.4033,0.701772,32.2688,281.447,369.74,4.13671,34.4055,13.5007,375.919,263.81,994,251.023,33.6374,13.7531,5.3,21.8,958,49617.1,55.4094,55.4094,51.6844,0,123.821,139.989,0.983561,3.72494,1.09833,1.33347,0,0.2893,0.104378,0.89946,0,3.72494,0
"Jun 6, 04:00 pm",1054.14,293,393,920.169,1,1.00289,0.99889,1,4.48895,0.710926,44.8935,275.112,361.074,4.13206,34.3862,13.4932,362.185,257.487,994,263.653,44.9696,13.6969,5.6,21.9,923,49663.1,55.4094,55.4094,51.7324,0,117.498,139.989,0.996932,3.67695,1.05034,1.33347,0,0.2893,0.104378,0.89946,0,3.67695,0
"Jun 6, 05:00 pm",989.858,293,393,867.928,1,1.00208,0.999297,1,2.84604,0.709056,56.6355,259.389,340.575,4.1507,34.2857,13.4537,340.996,241.785,994,273.406,56.5718,13.375,5.3,21.5,869,49773.2,55.4094,55.4094,51.8471,0,101.796,139.989,0.998767,3.56224,0.935629,1.33347,0,0.2893,0.104378,0.89946,0,3.56224,0
"Jun 6, 06:00 pm",853.667,293,393,757.257,1,1.00321,0.997196,1,11.2153,0.688333,67.7472,226.093,297.148,4.19286,34.1021,13.3817,302.933,208.519,994,282.092,68.0655,12.9438,5,20.6,772,49986.4,55.4094,55.4094,52.0692,0,68.5296,139.989,0.980903,3.34018,0.713571,1.33347,0,0.2893,0.104378,0.89946,0,3.34018,0
"Jun 6, 07:00 pm",199.931,293,393,544.635,0.624586,0.995783,0.994822,0.659814,20.1113,0.214575,76.4505,66.3591,213.715,4.25431,33.8155,13.2692,227.592,48.8356,994,290.639,79.17,12.2687,5.6,19.3,580,14936.4,17.2938,17.2938,15.5587,0,0,48.8356,0.939027,1.73512,0.0443803,0.847333,0,0.2893,0.104378,0.44973,0,1.73512,0
"Jun 6, 08:00 pm",0,324.138,319.769,115.561,0,0.975744,0.992935,0,29.671,0,0,0,45.3462,3.39963,26.5617,10.4228,52.1892,0,994,299.671,89.2542,11.9406,4.5,17.8,133,-355.488,0,0,-0.3703,0,0,0,0.868882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 09:00 pm",0,306.136,302.434,0,0,0.938872,0.99208,0,39.0664,0,0,0,0,2.79842,22.0592,8.65602,0,0,994,309.707,98.7662,11.6469,2.2,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.776417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 10:00 pm",0,290.624,287.397,0,0,0.878684,0.991027,0,47.9713,0,0,0,0,2.35413,18.9509,7.43634,0,0,994,321.194,106.926,11.0406,2.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.669502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 11:00 pm",0,277.057,274.212,0,0,0.791957,0.989771,0,55.6768,0,0,0,0,2.01541,16.4823,6.46766,0,0,994,334.406,113.131,10.0437,2.8,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.563861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 12:00 am",0,265.029,262.49,0,0,0.703817,0.988632,0,60.7671,0,0,0,0,1.75505,14.5231,5.69886,0,0,994,349.198,116.769,9.28125,2.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.488361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 01:00 am",0,254.303,252.029,0,0,0.683932,0.988387,0,61.6894,0,0,0,0,1.53076,12.8734,5.05153,0,0,994,4.799,117.376,8.71562,2.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.474251,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 02:00 am",0,244.604,242.541,0,0,0.754758,0.989279,0,58.0579,0,0,0,0,1.35017,11.5895,4.54774,0,0,994,20.0254,114.864,8.4625,2.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.529062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 03:00 am",0,235.798,233.922,0,0,0.847442,0.990552,0,51.2042,0,0,0,0,1.19833,10.45,4.1006,0,0,994,33.8925,109.577,7.88437,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.626547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 04:00 am",0,227.751,226.037,0,0,0.918397,0.991693,0,42.6493,0,0,0,0,1.0705,9.4803,3.72007,0,0,994,46.0243,102.097,7.6625,2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.735514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 05:00 am",0,220.357,218.784,0,0,0.963713,0.992622,0,33.3608,0,0,0,0,0.96298,8.63953,3.39015,0,0,994,56.5661,93.0171,7.71875,1.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.835224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 06:00 am",0,227.762,233.336,262.916,0.251277,0.990029,0.99381,0.568496,23.6397,0.0530891,-78.3543,11.0286,103.168,1.11872,10.0179,3.93102,112.619,0,994,65.9194,83.2572,8.44063,1.1,9.3,287,-355.488,0,0,-0.3703,0,0,0,0.916085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 07:00 am",280.969,293,393,593.941,1,1.00143,0.996294,0.878958,14.6859,0.570914,-71.8143,155.45,233.062,4.6672,33.7179,13.2309,240.934,68.6301,994,74.5779,72.3955,10.0406,1.4,10.9,614,14819.4,17.2184,17.2184,15.4369,0,0,48.6554,0.96733,1.78146,0.0916805,0.846371,0,0.2893,0.104378,0.44973,0,1.78146,0
"Jun 7, 08:00 am",867.606,293,393,768.732,1,1.00339,0.998508,1,6.02401,0.698667,-60.8512,229.862,301.65,4.56138,34.0904,13.3771,303.325,211.923,994,83.1104,61.0156,11.125,2.4,13,773,49965.9,55.4094,55.4094,52.0478,0,71.9344,139.989,0.994478,3.3616,0.734989,1.33347,0,0.2893,0.104378,0.89946,0,3.3616,0
"Jun 7, 09:00 am",968.233,293,393,851.609,1,1.00137,0.999571,1,1.73642,0.707404,-49.3974,254.402,334.171,4.4573,34.2557,13.4419,334.325,236.503,994,92.2865,49.4164,11.975,3.2,15.1,852,49808.9,55.4094,55.4094,51.8843,0,96.5137,139.989,0.999541,3.52508,0.898466,1.33347,0,0.2893,0.104378,0.89946,0,3.52508,0
"Jun 7, 10:00 am",1014.93,293,393,888.77,1,1.00367,0.997957,1,8.22203,0.703535,-37.1425,265.682,348.753,4.35979,34.1846,13.414,352.375,247.908,994,103.458,37.9115,11.7875,2.4,17.1,898,49731,55.4094,55.4094,51.8031,0,107.919,139.989,0.989721,3.60622,0.979608,1.33347,0,0.2893,0.104378,0.89946,0,3.60622,0
"Jun 7, 11:00 am",1028.88,293,393,902.138,1,1.00245,0.996726,1,13.0353,0.691639,-23.964,269.019,353.999,4.26858,34.2371,13.4346,363.362,251.315,994,119.684,27.0869,12.4375,3.2,19,926,49707.1,55.4094,55.4094,51.7783,0,111.326,139.989,0.974231,3.63111,1.0045,1.33347,0,0.2893,0.104378,0.89946,0,3.63111,0
"Jun 7, 12:00 pm",989.273,293,393,871.695,1,1.00055,0.995994,1,15.8173,0.679697,-9.99376,259.258,342.053,4.19757,34.1969,13.4189,355.514,241.642,994,148.509,18.6102,13.4688,3.8,20.5,906,49774.2,55.4094,55.4094,51.8481,0,101.653,139.989,0.962136,3.56122,0.934613,1.33347,0,0.2893,0.104378,0.89946,0,3.56122,0
"Jun 7, 01:00 pm",879.018,293,393,781.22,1,1.00012,0.995861,1,16.3154,0.672203,4.4077,232.217,306.551,4.14603,34.0473,13.3602,319.414,214.711,994,194.711,16.815,13.5922,4.2,21.6,814,49948.8,55.4094,55.4094,52.03,0,74.7219,139.989,0.95973,3.37936,0.752747,1.33347,0,0.2893,0.104378,0.89946,0,3.37936,0
"Jun 7, 02:00 pm",914.593,293,393,808.727,1,1.00162,0.996366,1,14.4109,0.681818,18.6499,240.878,317.345,4.09958,34.0928,13.378,327.654,223.4,994,231.217,23.3249,13.8891,4.5,22.6,835,49894.4,55.4094,55.4094,51.9734,0,83.4115,139.989,0.968536,3.436,0.809387,1.33347,0,0.2893,0.104378,0.89946,0,3.436,0
"Jun 7, 03:00 pm",875.608,293,393,774.249,1,1.00345,0.997423,1,10.3277,0.692568,32.1906,231.274,303.815,4.08111,33.9318,13.3148,308.819,213.878,994,251.116,33.5447,14.3281,3.4,23,787,49953.9,55.4094,55.4094,52.0353,0,73.8889,139.989,0.983799,3.37403,0.747419,1.33347,0,0.2893,0.104378,0.89946,0,3.37403,0
"Jun 7, 04:00 pm",943.824,293,393,829.521,1,1.00286,0.998906,1,4.42441,0.706147,44.8074,248.008,325.504,4.0719,34.1367,13.3953,326.477,230.541,994,263.734,44.8809,14.8406,4.8,23.2,832,49848.4,55.4094,55.4094,51.9254,0,90.5515,139.989,0.99702,3.48399,0.857382,1.33347,0,0.2893,0.104378,0.89946,0,3.48399,0
"Jun 7, 05:00 pm",879.24,293,393,777.003,1,1.00211,0.999283,1,2.90099,0.703485,56.5434,232.22,304.896,4.09034,34.0578,13.3643,305.287,214.765,994,273.476,56.4836,14.5187,4.8,22.8,778,49948.5,55.4094,55.4094,52.0297,0,74.776,139.989,0.998719,3.37971,0.753094,1.33347,0,0.2893,0.104378,0.89946,0,3.37971,0
"Jun 7, 06:00 pm",736.51,293,393,661.02,1,1.0032,0.997184,1,11.2627,0.680214,67.6492,197.354,259.384,4.13206,33.9471,13.3208,264.478,179.901,994,282.151,67.9758,14.2828,5.6,21.9,674,50147.9,55.4094,55.4094,52.2374,0,39.9124,139.989,0.980742,3.17196,0.54535,1.33347,0,0.2893,0.104378,0.89946,0,3.17196,0
"Jun 7, 07:00 pm",131.601,293,393,398.032,0.634289,0.99572,0.994809,0.662119,20.1565,0.193206,76.4023,49.4184,156.188,4.19286,33.3346,13.0805,166.378,32.1451,994,290.689,79.0777,13.8422,3.2,20.6,424,8417.9,10.3836,10.3836,8.76864,0,0,32.1451,0.938755,1.61494,0.0123384,0.759197,0,0.2893,0.104378,0.44973,0,1.61494,0
"Jun 7, 08:00 pm",0,324.34,320.019,45.1636,0,0.975626,0.992932,0,29.7116,0,0,0,17.7222,3.35645,26.3005,10.3203,20.4048,0,994,299.712,89.1752,13.3188,2.4,19.1,52,-355.488,0,0,-0.3703,0,0,0,0.868531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 09:00 pm",0,306.382,302.684,0,0,0.938651,0.992075,0,39.1092,0,0,0,0,2.75845,22.1322,8.68469,0,0,994,309.736,98.6657,13.4375,2.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.775945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 10:00 pm",0,290.911,287.693,0,0,0.87824,0.99102,0,48.0222,0,0,0,0,2.31439,18.9897,7.45156,0,0,994,321.208,106.823,12.7969,3,16,0,-355.488,0,0,-0.3703,0,0,0,0.668843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 11:00 pm",0,277.414,274.584,0,0,0.79106,0.989759,0,55.7392,0,0,0,0,1.97687,16.4751,6.46485,0,0,994,334.4,113.026,12.3906,2.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.562961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 12:00 am",0,265.428,262.897,0,0,0.702108,0.988611,0,60.849,0,0,0,0,1.71909,14.5649,5.71526,0,0,994,349.167,116.669,11.2984,3.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.487112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 01:00 am",0,254.73,252.461,0,0,0.681718,0.988359,0,61.7881,0,0,0,0,1.50345,12.9135,5.06727,0,0,994,4.74302,117.285,10.8062,2.5,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.472734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 02:00 am",0,245.098,243.049,0,0,0.752987,0.989256,0,58.1618,0,0,0,0,1.33276,11.5394,4.52808,0,0,994,19.9499,114.786,9.8625,1.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.527522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 03:00 am",0,236.342,234.475,0,0,0.846349,0.990536,0,51.3062,0,0,0,0,1.18348,10.4305,4.09293,0,0,994,33.8052,109.514,9.28438,1.7,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.625159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 04:00 am",0,228.329,226.621,0,0,0.917766,0.991682,0,42.7485,0,0,0,0,1.05916,9.47575,3.71828,0,0,994,45.9311,102.048,9.04062,1.5,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.734341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 05:00 am",0,220.959,219.389,0,0,0.963356,0.992613,0,33.4584,0,0,0,0,0.951617,8.65097,3.39464,0,0,994,56.4697,92.9809,9.19687,1.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.834286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 06:00 am",0,214.113,212.658,3.66162,0.254436,0.989845,0.993782,0.569322,23.7368,0,-78.3371,0.155718,1.43682,0.858506,7.98365,3.13278,1.5696,0,994,65.8197,83.2312,9.375,1.7,10,4,-355.488,0,0,-0.3703,0,0,0,0.915405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 07:00 am",0,207.712,206.357,8.70204,1,1.00136,0.996268,0.880358,14.7843,0,-71.7843,2.28097,3.41468,0.776201,7.41578,2.90995,3.5316,0,994,74.4725,72.3763,9.61875,2.7,10.4,9,-355.488,0,0,-0.3703,0,0,0,0.966894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 08:00 am",71.7329,293,393,392.746,1,1.00341,0.998483,1,6.12385,0.643083,-60.8288,117.437,154.114,4.60652,33.5205,13.1535,154.998,17.5216,994,82.9949,61.0009,10.7328,2.8,12.1,395,-368.486,0,0,-0.383839,0,0,0,0.994294,0.383839,-0.0098392,0,0,0.2893,0.104378,0,0,0,0.383839
"Jun 8, 09:00 am",735.06,293,393,660.731,1,1.0013,0.999596,1,1.63516,0.692227,-49.3846,197.372,259.271,4.51656,33.9137,13.3077,259.376,179.547,994,92.1536,49.4029,11.1266,2.7,13.9,661,50149.8,55.4094,55.4094,52.2394,0,37.1054,139.989,0.999593,3.17001,0.543401,1.33347,0,0.2893,0.104378,0.89946,0,3.17001,0
"Jun 8, 10:00 am",973.772,293,393,855.338,1,1.00367,0.997982,1,8.12008,0.701569,-37.1419,255.694,335.635,4.42789,34.1765,13.4109,339.034,237.856,994,103.295,37.8942,11.9891,2.5,15.7,864,49799.8,55.4094,55.4094,51.8748,0,97.8666,139.989,0.989974,3.53453,0.907915,1.33347,0,0.2893,0.104378,0.89946,0,3.53453,0
"Jun 8, 11:00 am",861.564,293,393,765.083,1,1.0025,0.996752,1,12.9341,0.683195,-23.9782,228.167,300.219,4.35012,34.07,13.3691,308.034,210.447,994,119.471,27.0562,12.5344,3.4,17.3,785,49974.8,55.4094,55.4094,52.0571,0,70.4584,139.989,0.974628,3.35228,0.725668,1.33347,0,0.2893,0.104378,0.89946,0,3.35228,0
"Jun 8, 12:00 pm",357.974,293,393,352.313,1,1.00064,0.99602,1,15.7184,0.608832,-10.0254,104.796,138.248,4.29724,33.2804,13.0592,143.618,87.4395,994,148.261,18.5475,13.0094,2.8,18.4,366,29788.8,33.5235,33.5235,31.03,0,0,87.4395,0.962605,2.49345,0.145976,1.05433,0,0.2893,0.104378,0.89946,0,2.49345,0
"Jun 8, 01:00 pm",0,324.276,319.941,33.6063,1,1.0002,0.995885,1,16.2235,0,4.35647,9.99051,13.1871,3.37363,26.3737,10.349,13.734,0,994,194.631,16.7167,13.0531,3.4,18.6,35,-355.488,0,0,-0.3703,0,0,0,0.960179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 02:00 pm",139.944,293,393,217.999,1,1.00168,0.996387,1,14.3303,0.54019,18.5836,64.9356,85.5428,4.26382,33.0744,12.9784,88.29,34.1831,994,231.284,23.2278,13.1625,3.2,19.1,225,9202.72,11.2152,11.2152,9.58617,0,0,34.1831,0.968885,1.62908,0.0158665,0.769805,0,0.2893,0.104378,0.44973,0,1.62908,0
"Jun 8, 03:00 pm",0,324.35,320.031,0,1,1.00346,0.997441,1,10.2587,0,32.114,0,0,3.3769,26.2305,10.2929,0,0,994,251.199,33.4553,14.8109,2.2,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.984014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 04:00 pm",0,306.432,302.745,0,1,1.00284,0.99892,1,4.3662,0,44.7236,0,0,2.75346,22.0736,8.66169,0,0,994,263.807,44.795,15.9813,2.1,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.997098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 05:00 pm",0,291.012,287.805,0,1,1.00214,0.999271,1,2.94987,0,56.4541,0,0,2.30857,18.9255,7.42637,0,0,994,273.538,56.3981,14.7375,2.1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.998675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 06:00 pm",0,277.565,274.745,0,1,1.00318,0.997173,1,11.3043,0,67.5546,0,0,1.97837,16.3983,6.43468,0,0,994,282.204,67.889,13.5063,1.4,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.9806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 07:00 pm",0,265.753,263.261,0,0.643643,0.995664,0.994798,0.664336,20.1961,0,76.3559,0,0,1.68471,14.3705,5.63898,0,0,994,290.733,78.9888,13.2156,0.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.938517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 08:00 pm",0,255.244,253.014,0,0,0.975525,0.992929,0,29.7465,0,0,0,0,1.46619,12.7333,4.99654,0,0,994,299.747,89.0985,12.2469,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.868229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 09:00 pm",0,245.809,243.8,0,0,0.93846,0.992072,0,39.1463,0,0,0,0,1.29533,11.3559,4.45607,0,0,994,309.76,98.5696,11.5469,0.1,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.775537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 10:00 pm",0,237.204,235.366,0,0,0.877847,0.991014,0,48.0669,0,0,0,0,1.15732,10.3027,4.0428,0,0,994,321.218,106.725,11.2937,0.2,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.668262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 11:00 pm",0,229.3,227.612,0,0,0.790253,0.989748,0,55.795,0,0,0,0,1.0433,9.38652,3.68327,0,0,994,334.391,112.928,10.5328,0.2,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.562155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 12:00 am",0,221.95,220.381,0,0,0.700534,0.988591,0,60.9241,0,0,0,0,0.948673,8.66722,3.40102,0,0,994,349.134,116.575,9.85,0.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.485969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 01:00 am",0,215.112,213.657,0,0,0.679638,0.988334,0,61.8801,0,0,0,0,0.866212,7.97834,3.1307,0,0,994,4.68653,117.2,9.4625,0.6,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.471318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 02:00 am",0,208.703,207.344,0,0,0.751302,0.989234,0,58.2599,0,0,0,0,0.797146,7.40006,2.90378,0,0,994,19.8755,114.715,9.44375,0.8,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.526067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 03:00 am",0,202.674,201.401,0,0,0.845303,0.99052,0,51.4032,0,0,0,0,0.734661,6.88378,2.7012,0,0,994,33.7203,109.457,8.70938,1,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.623836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 04:00 am",0,196.997,195.806,0,0,0.91716,0.991671,0,42.8432,0,0,0,0,0.678993,6.40046,2.51154,0,0,994,45.8413,102.006,8.01875,0.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.733217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 05:00 am",0,191.626,190.507,0,0,0.963012,0.992605,0,33.5519,0,0,0,0,0.629051,5.98079,2.34686,0,0,994,56.3773,92.9502,7.99687,1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.833386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 06:00 am",0,204.46,213.18,311.93,0.257082,0.989668,0.993754,0.570017,23.8296,0.0716204,-78.3227,13.417,122.401,0.806148,7.71527,3.02747,133.808,0,994,65.7245,83.2102,8.35,1.4,9.6,341,-355.488,0,0,-0.3703,0,0,0,0.914751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 07:00 am",291.175,293,393,648.504,1,1.00129,0.996243,0.881509,14.8782,0.57838,-71.7597,170.191,254.473,4.64691,33.7843,13.257,263.3,71.1232,994,74.3722,72.3619,9.50313,1.3,11.3,671,15804.2,18.2642,18.2642,16.4627,0,0,51.1485,0.966474,1.80147,0.0983531,0.85971,0,0.2893,0.104378,0.44973,0,1.80147,0
"Jun 9, 08:00 am",934.326,293,393,823.127,1,1.00344,0.998459,1,6.21893,0.702417,-60.8113,246.126,322.995,4.54142,34.0577,13.3643,324.907,228.22,994,82.8852,60.9907,9.84531,1.5,13.4,828,49863.5,55.4094,55.4094,51.9411,0,88.2315,139.989,0.994115,3.46825,0.841643,1.33347,0,0.2893,0.104378,0.89946,0,3.46825,0
"Jun 9, 09:00 am",1033.17,293,393,904.674,1,1.00123,0.99962,1,1.5391,0.710645,-49.3762,270.23,354.994,4.43768,34.2158,13.4263,355.122,252.366,994,92.0274,49.394,10.8906,2.1,15.5,905,49699.7,55.4094,55.4094,51.7705,0,112.377,139.989,0.999639,3.63884,1.01223,1.33347,0,0.2893,0.104378,0.89946,0,3.63884,0
"Jun 9, 10:00 am",1071.28,293,393,934.758,1,1.00366,0.998007,1,8.02384,0.706412,-37.145,279.442,366.799,4.33084,34.2466,13.4384,370.426,261.673,994,103.14,37.8817,11.6063,2.4,17.7,944,49632.7,55.4094,55.4094,51.7008,0,121.684,139.989,0.99021,3.70861,1.082,1.33347,0,0.2893,0.104378,0.89946,0,3.70861,0
"Jun 9, 11:00 am",1087.42,293,393,949.648,1,1.00255,0.996777,1,12.839,0.694972,-23.9953,283.229,372.642,4.24007,34.0787,13.3725,382.198,265.617,994,119.268,27.0311,12.6469,1.3,19.6,974,49603.7,55.4094,55.4094,51.6705,0,125.627,139.989,0.974998,3.73884,1.11223,1.33347,0,0.2893,0.104378,0.89946,0,3.73884,0
"Jun 9, 12:00 pm",1004.02,293,393,883.107,1,1.00071,0.996045,1,15.6262,0.681555,-10.0588,262.708,346.531,4.16472,33.89,13.2984,359.831,245.245,994,148.017,18.4914,13.4656,1.1,21.2,917,49749.5,55.4094,55.4094,51.8224,0,105.256,139.989,0.963039,3.58697,0.960358,1.33347,0,0.2893,0.104378,0.89946,0,3.58697,0
"Jun 9, 01:00 pm",844.289,293,393,752.145,1,1.00028,0.995908,1,16.1383,0.671207,4.30467,223.621,295.142,4.11348,33.841,13.2792,307.249,206.228,994,194.542,16.6249,13.9797,2.7,22.3,783,50000.1,55.4094,55.4094,52.0834,0,66.2388,139.989,0.960594,3.32594,0.699328,1.33347,0,0.2893,0.104378,0.89946,0,3.32594,0
"Jun 9, 02:00 pm",992.305,293,393,872.283,1,1.00173,0.996407,1,14.2565,0.686325,18.5179,259.845,342.284,4.0719,34.1258,13.391,353.16,242.383,994,231.339,23.1352,14.3328,3.8,23.2,900,49769.2,55.4094,55.4094,51.8429,0,102.394,139.989,0.969203,3.56649,0.939878,1.33347,0,0.2893,0.104378,0.89946,0,3.56649,0
"Jun 9, 03:00 pm",1081.62,293,393,942.871,1,1.00348,0.997457,1,10.1962,0.702806,32.0389,281.659,369.982,4.04893,34.1803,13.4123,375.919,264.198,994,251.271,33.3692,15.0281,3.2,23.7,958,49614.2,55.4094,55.4094,51.6814,0,124.209,139.989,0.984207,3.72792,1.10131,1.33347,0,0.2893,0.104378,0.89946,0,3.72792,0
"Jun 9, 04:00 pm",1055.15,293,393,920.385,1,1.00282,0.998933,1,4.31431,0.711609,44.6423,275.169,361.159,4.03977,34.1357,13.3948,362.185,257.734,994,263.872,44.712,14.6812,3.2,23.9,923,49661.3,55.4094,55.4094,51.7306,0,117.745,139.989,0.997166,3.67881,1.0522,1.33347,0,0.2893,0.104378,0.89946,0,3.67881,0
"Jun 9, 05:00 pm",990.459,293,393,867.815,1,1.00216,0.999261,1,2.9927,0.709486,56.368,259.368,340.531,4.0581,34.0931,13.3781,340.996,241.932,994,273.593,56.3156,14.75,3.6,23.5,869,49772.2,55.4094,55.4094,51.8461,0,101.943,139.989,0.998636,3.56328,0.93667,1.33347,0,0.2893,0.104378,0.89946,0,3.56328,0
"Jun 9, 06:00 pm",853.599,293,393,756.929,1,1.00317,0.997164,1,11.34,0.688278,67.4636,225.979,297.019,4.09958,34.0902,13.377,302.933,208.502,994,282.25,67.8052,14.7094,5.6,22.6,772,49986.5,55.4094,55.4094,52.0693,0,68.513,139.989,0.980477,3.34008,0.713467,1.33347,0,0.2893,0.104378,0.89946,0,3.34008,0
"Jun 9, 07:00 pm",215.346,293,393,544.221,0.652638,0.995617,0.994789,0.666464,20.23,0.231119,76.3113,69.9711,213.552,4.16472,33.6533,13.2056,227.592,52.6009,994,290.772,78.9032,14.1688,4.2,21.2,580,16426.5,18.8744,18.8744,17.1109,0,0,52.6009,0.938312,1.7635,0.0526006,0.867492,0,0.2893,0.104378,0.44973,0,1.7635,0
"Jun 9, 08:00 pm",0,324.26,319.92,115.441,0,0.975439,0.992927,0,29.7759,0,0,0,45.2989,3.33297,26.5079,10.4017,52.1892,0,994,299.777,89.0243,14.2875,4,19.6,133,-355.488,0,0,-0.3703,0,0,0,0.867975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 09:00 pm",0,306.329,302.64,0,0,0.938298,0.992068,0,39.1777,0,0,0,0,2.72586,22.1468,8.69039,0,0,994,309.78,98.478,14.3766,3.4,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.775191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 10:00 pm",0,290.906,287.699,0,0,0.877507,0.991009,0,48.1057,0,0,0,0,2.27844,19.0022,7.45648,0,0,994,321.223,106.631,13.2938,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.667759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 11:00 pm",0,277.39,274.555,0,0,0.789537,0.989739,0,55.8443,0,0,0,0,1.93388,16.627,6.52443,0,0,994,334.378,112.836,13.3656,5.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.561443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 12:00 am",0,265.439,262.917,0,0,0.699097,0.988574,0,60.9921,0,0,0,0,1.67233,14.6201,5.73694,0,0,994,349.098,116.488,12.8687,5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.48493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 01:00 am",0,254.796,252.539,0,0,0.677695,0.98831,0,61.9655,0,0,0,0,1.45447,12.9541,5.0832,0,0,994,4.62961,117.123,12.1125,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.470003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 02:00 am",0,245.166,243.116,0,0,0.749707,0.989214,0,58.3522,0,0,0,0,1.27917,11.6842,4.58486,0,0,994,19.8023,114.651,11.8641,5.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.524697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 03:00 am",0,236.399,234.529,0,0,0.844305,0.990506,0,51.4952,0,0,0,0,1.1317,10.5814,4.15215,0,0,994,33.638,109.407,11.6812,5.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.622581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 04:00 am",0,228.365,226.652,0,0,0.91658,0.99166,0,42.9335,0,0,0,0,1.00906,9.6368,3.78148,0,0,994,45.7549,101.969,12.1844,6.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.732145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 05:00 am",0,220.997,219.428,0,0,0.962682,0.992597,0,33.641,0,0,0,0,0.9051,8.76295,3.43858,0,0,994,56.289,92.9248,12.05,4.8,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.832525,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 06:00 am",0,214.191,212.745,31.0803,0.259215,0.989498,0.993728,0.570581,23.918,0,-78.3109,1.34901,12.1959,0.817044,8.02922,3.15067,13.3416,0,994,65.6338,83.194,13.2437,3.8,13.4,34,-355.488,0,0,-0.3703,0,0,0,0.914126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 07:00 am",0,266.48,304.099,195.146,1,1.00123,0.996219,0.882414,14.9677,0.526291,-71.7403,51.2616,76.5755,2.23441,18.6312,7.3109,79.2648,0,994,74.277,72.3521,14.2094,4.2,14.6,202,-355.488,0,0,-0.3703,0,0,0,0.966072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 08:00 am",693.579,293,393,748.439,1,1.00346,0.998436,1,6.30918,0.697014,-60.7987,223.793,293.688,4.38402,34.2937,13.4569,295.477,169.415,994,82.7813,60.9851,15.2328,6.3,16.6,753,50202,55.4094,55.4094,52.2938,0,9.45138,139.989,0.993943,3.1156,0.488987,1.33347,0,0.2893,0.104378,0.89946,0,3.1156,0
"Jun 10, 09:00 am",668.515,293,393,605.806,1,1.00117,0.999642,1,1.4483,0.686698,-49.3722,180.949,237.718,4.29245,34.0557,13.3635,237.794,163.293,994,91.908,49.3895,15.4531,7.2,18.5,606,50232.3,55.4094,55.4094,52.3254,0,23.304,139.989,0.999681,3.084,0.457391,1.33347,0,0.2893,0.104378,0.89946,0,3.084,0
"Jun 10, 10:00 am",445.916,293,393,422.913,1,1.00366,0.998029,1,7.93336,0.650059,-37.1518,126.431,165.951,4.2306,33.8423,13.2797,167.555,108.92,994,102.993,37.874,15.2297,9.4,19.8,427,38179.4,42.4507,42.4507,39.7702,0,0,108.92,0.990429,2.68046,0.219127,1.16819,0,0.2893,0.104378,0.89946,0,2.68046,0
"Jun 10, 11:00 am",808.085,293,393,720.777,1,1.00259,0.9968,1,12.7502,0.680675,-24.0152,214.983,282.833,4.14603,34.2833,13.4528,289.984,197.385,994,119.074,27.0115,15.8188,9.2,21.6,739,50051.7,55.4094,55.4094,52.1371,0,57.3957,139.989,0.975341,3.27223,0.645616,1.33347,0,0.2893,0.104378,0.89946,0,3.27223,0
"Jun 10, 12:00 pm",623.438,293,393,570.357,1,1.00078,0.996067,1,15.5407,0.655539,-10.094,169.686,223.808,4.09034,33.9284,13.3135,232.301,152.282,994,147.779,18.4421,15.7687,8.1,22.8,592,50284.6,55.4094,55.4094,52.3798,0,12.2932,139.989,0.96344,3.02961,0.402994,1.33347,0,0.2893,0.104378,0.89946,0,3.02961,0
"Jun 10, 01:00 pm",710.25,293,393,641.93,1,1.00035,0.995929,1,16.0599,0.661853,4.25236,190.87,251.893,4.03519,34.0147,13.3474,262.123,173.487,994,194.444,16.5395,15.7969,8.1,24,668,50181.3,55.4094,55.4094,52.2722,0,33.4981,139.989,0.960973,3.13715,0.510537,1.33347,0,0.2893,0.104378,0.89946,0,3.13715,0
"Jun 10, 02:00 pm",0,324.364,320.048,3.87796,1,1.00177,0.996424,1,14.1894,0,18.4528,1.15528,1.52171,3.20814,26.6353,10.4517,1.5696,0,994,231.382,23.0471,14.9312,9.8,22.9,4,-355.488,0,0,-0.3703,0,0,0,0.969491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 03:00 pm",0,306.478,302.797,0.984379,1,1.00349,0.997471,1,10.1403,0,31.9656,0.294067,0.38627,2.60992,22.3858,8.78421,0.3924,0,994,251.333,33.2865,16.1406,8.4,22,1,-355.488,0,0,-0.3703,0,0,0,0.984379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 04:00 pm",0,291.14,287.951,0,1,1.0028,0.998944,1,4.26873,0,44.5634,0,0,2.17143,19.1381,7.50978,0,0,994,263.928,44.632,14.9672,6.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.997226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 05:00 pm",0,277.8,275.003,5.99161,1,1.00219,0.999252,1,3.02951,0,56.2849,1.79076,2.35111,1.82709,16.618,6.5209,2.3544,0,994,273.641,56.2359,14.6453,6.3,20.7,6,-355.488,0,0,-0.3703,0,0,0,0.998602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 06:00 pm",0,266.094,263.624,0.980374,1,1.00316,0.997156,1,11.37,0,67.3762,0.292682,0.384699,1.56977,14.5091,5.69339,0.3924,0,994,282.29,67.7246,14.1625,3.6,20.1,1,-355.488,0,0,-0.3703,0,0,0,0.980374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 07:00 pm",0,299.371,325.534,318.03,0.661265,0.995577,0.994781,0.668501,20.2582,0.217878,76.2687,41.5546,124.795,2.96432,24.4836,9.60736,133.024,0,994,290.804,78.8211,13.975,4.2,19.6,339,-355.488,0,0,-0.3703,0,0,0,0.938142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 08:00 pm",0,297.802,294.356,123.223,0,0.97537,0.992925,0,29.7996,0,0,0,48.3528,2.43698,20.6763,8.11339,55.7208,0,994,299.801,88.9527,13.4484,6.6,18.8,142,-355.488,0,0,-0.3703,0,0,0,0.867769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 09:00 pm",0,283.505,280.521,0,0,0.938165,0.992066,0,39.2034,0,0,0,0,2.03626,17.6709,6.93406,0,0,994,309.794,98.391,14.3156,5.6,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.774907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 10:00 pm",0,270.972,268.334,0,0,0.877218,0.991004,0,48.1385,0,0,0,0,1.73544,15.4664,6.06901,0,0,994,321.224,106.543,13.4031,5.3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.667333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 11:00 pm",0,259.814,257.452,0,0,0.788914,0.98973,0,55.8872,0,0,0,0,1.49776,13.741,5.39198,0,0,994,334.361,112.75,13.5281,6.3,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.560824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 12:00 am",0,249.792,247.661,0,0,0.697799,0.988558,0,61.0533,0,0,0,0,1.31077,12.286,4.82103,0,0,994,349.061,116.407,13.2406,6.3,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.483996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 01:00 am",0,240.764,238.841,0,0,0.675893,0.988288,0,62.0441,0,0,0,0,1.16098,10.9792,4.30824,0,0,994,4.57234,117.052,13.1484,4,16,0,-355.488,0,0,-0.3703,0,0,0,0.468792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 02:00 am",0,232.55,230.797,0,0,0.748204,0.989194,0,58.4385,0,0,0,0,1.04045,9.91334,3.88999,0,0,994,19.7304,114.593,12.6438,2.8,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.523413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 03:00 am",0,224.986,223.372,0,0,0.843356,0.990492,0,51.5821,0,0,0,0,0.934913,9.07122,3.55955,0,0,994,33.5583,109.364,12.7734,3.2,15,0,-355.488,0,0,-0.3703,0,0,0,0.621392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 04:00 am",0,217.995,216.506,0,0,0.916026,0.991651,0,43.0192,0,0,0,0,0.846673,8.30837,3.26021,0,0,994,45.672,101.938,12.6906,2.7,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.731126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 05:00 am",0,211.527,210.153,0,0,0.962366,0.992589,0,33.7258,0,0,0,0,0.769404,7.60815,2.98544,0,0,994,56.2048,92.9049,12.7688,1.8,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.831704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
