"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 11, 06:00 am",0,205.492,204.214,0,0.260837,0.989336,0.993703,0.571016,24.0021,0,-78.3019,0,0,0.701944,7.03598,2.76092,0,0,994,65.5479,83.1828,13.5938,1.8,15,0,-355.488,0,0,-0.3703,0,0,0,0.91353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 07:00 am",0,199.866,198.681,0,1,1.00117,0.996197,0.883073,15.0526,0,-71.7262,0,0,0.643014,6.47876,2.54227,0,0,994,74.187,72.347,13.9937,1,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.965688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 08:00 am",0,194.557,193.445,0.993779,1,1.00347,0.998415,1,6.39453,0,-60.7908,0.297151,0.389959,0.592485,6.05521,2.37607,0.3924,0,994,82.6834,60.984,13.7297,1.4,15.8,1,-355.488,0,0,-0.3703,0,0,0,0.993779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 09:00 am",0,189.507,188.456,2.99915,1,1.0011,0.999664,1,1.36284,0,-49.3724,0.895782,1.17687,0.54652,5.7063,2.23915,1.1772,0,994,91.7954,49.3896,14.625,2.8,16.5,3,-355.488,0,0,-0.3703,0,0,0,0.999717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 10:00 am",0,204.536,214.651,49.5316,1,1.00366,0.998051,1,7.84869,0.567737,-37.1623,14.8078,19.4362,0.721984,7.5098,2.94684,19.62,0,994,102.855,37.871,14.9094,3.2,17.8,50,-355.488,0,0,-0.3703,0,0,0,0.990632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 11:00 am",68.135,293,393,384.409,1,1.00263,0.996821,1,12.6678,0.629844,-24.038,114.663,150.842,4.23533,33.2583,13.0506,154.606,16.6428,994,118.89,26.9973,15.5594,2.4,19.7,394,-367.375,0,0,-0.382682,0,0,0,0.975658,0.382682,-0.0109966,0,0,0.2893,0.104378,0,0,0,0.382682
"Jun 11, 12:00 pm",658.107,293,393,598.525,1,1.00085,0.996088,1,15.4618,0.659678,-10.1309,178.081,234.861,4.14603,33.6006,13.1849,243.68,160.751,994,147.547,18.3994,15.975,2.7,21.6,621,50244.7,55.4094,55.4094,52.3382,0,17.4297,139.989,0.963808,3.07117,0.444553,1.33347,0,0.2893,0.104378,0.89946,0,3.07117,0
"Jun 11, 01:00 pm",369.673,293,393,361.456,1,1.00041,0.995948,1,15.9883,0.612009,4.19964,107.483,141.835,4.10421,33.3372,13.0815,147.542,90.2972,994,194.337,16.4605,16.4453,4.5,22.5,376,30910.4,34.716,34.716,32.1983,0,0,90.2972,0.961318,2.5177,0.155022,1.06954,0,0.2893,0.104378,0.89946,0,2.5177,0
"Jun 11, 02:00 pm",574.008,293,393,528.513,1,1.00181,0.99644,1,14.129,0.655614,18.3884,157.458,207.388,4.0581,33.617,13.1913,213.858,140.208,994,231.412,22.9636,17.1328,4.8,23.5,545,50338.4,55.4094,55.4094,52.4358,0,0.219318,139.989,0.969748,2.97354,0.346933,1.33347,0,0.2893,0.104378,0.89946,0,2.97354,0
"Jun 11, 03:00 pm",942.712,293,393,828.975,1,1.0035,0.997483,1,10.091,0.696938,31.894,247.648,325.29,4.00782,34.0745,13.3708,330.401,230.269,994,251.385,33.2072,17.4125,4.5,24.6,842,49850.1,55.4094,55.4094,51.9272,0,90.28,139.989,0.984531,3.48214,0.855533,1.33347,0,0.2893,0.104378,0.89946,0,3.48214,0
"Jun 11, 04:00 pm",496.494,293,393,462.736,1,1.00278,0.998954,1,4.22944,0.666075,44.487,138.343,181.578,3.98965,33.3297,13.0786,182.074,121.275,994,263.976,44.555,17.2656,3.2,25,464,42994.5,47.5792,47.5792,44.7859,0,0,121.275,0.997277,2.79332,0.26658,1.23361,0,0.2893,0.104378,0.89946,0,2.79332,0
"Jun 11, 05:00 pm",0,324.654,320.406,0.998574,1,1.0022,0.999244,1,3.06031,0,56.205,0.298455,0.39184,3.17432,26.19,10.2769,0.3924,0,994,273.681,56.1593,18.7094,2.4,24.1,1,-355.488,0,0,-0.3703,0,0,0,0.998574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 06:00 pm",0,306.991,303.354,1.96058,1,1.00315,0.99715,1,11.3943,0,67.2924,0.585307,0.769332,2.58466,22.1203,8.67999,0.7848,0,994,282.324,67.6471,20.5266,2.8,23.3,2,-355.488,0,0,-0.3703,0,0,0,0.980291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 07:00 pm",0,291.741,288.569,0,0.669514,0.995546,0.994774,0.670446,20.2808,0,76.2279,0,0,2.1631,19.0545,7.47698,0,0,994,290.83,78.7424,20.0469,3.8,22,0,-355.488,0,0,-0.3703,0,0,0,0.938005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 08:00 pm",0,278.41,275.614,37.3073,0,0.975317,0.992923,0,29.8179,0,0,0,14.6394,1.82236,16.6425,6.53052,16.8732,0,994,299.82,88.8839,19.5859,4.5,21.5,43,-355.488,0,0,-0.3703,0,0,0,0.86761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 09:00 pm",0,266.68,264.204,0,0,0.938062,0.992064,0,39.2234,0,0,0,0,1.56718,14.5718,5.71796,0,0,994,309.803,98.3086,18.4562,3.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.774686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 10:00 pm",0,256.166,253.933,0,0,0.876982,0.991,0,48.1653,0,0,0,0,1.3672,13.0303,5.11309,0,0,994,321.221,106.461,18.1641,4.5,20,0,-355.488,0,0,-0.3703,0,0,0,0.666984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 11:00 pm",0,246.674,244.652,0,0,0.788383,0.989723,0,55.9236,0,0,0,0,1.20887,11.6904,4.58733,0,0,994,334.341,112.669,17.5375,4.2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.560298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 12:00 am",0,238.014,236.164,0,0,0.696644,0.988543,0,61.1076,0,0,0,0,1.0815,10.5957,4.15774,0,0,994,349.022,116.332,17.3578,4.5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.483167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 01:00 am",0,230.091,228.399,0,0,0.674236,0.988268,0,62.1159,0,0,0,0,0.977115,9.59713,3.76591,0,0,994,4.51479,116.988,16.3578,3.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.467684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 02:00 am",0,222.746,221.178,0,0,0.746795,0.989176,0,58.519,0,0,0,0,0.892364,8.81802,3.46019,0,0,994,19.66,114.542,15.4922,3.4,16,0,-355.488,0,0,-0.3703,0,0,0,0.522216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 03:00 am",0,215.905,214.448,0,0,0.842459,0.990479,0,51.6639,0,0,0,0,0.813528,8.13754,3.19317,0,0,994,33.4812,109.326,15.2047,4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.620273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 04:00 am",0,209.565,208.22,0,0,0.9155,0.991641,0,43.1002,0,0,0,0,0.746333,7.44003,2.91947,0,0,994,45.5928,101.913,14.7047,2.2,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.73016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 05:00 am",0,203.638,202.385,0,0,0.962066,0.992582,0,33.8062,0,0,0,0,0.685169,6.88528,2.70178,0,0,994,56.1249,92.8902,14.6047,2,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.830925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 06:00 am",0,213.265,220.059,262.021,0.261951,0.989181,0.99368,0.571321,24.0817,0.0656744,-78.2956,11.5035,102.817,0.828577,8.35558,3.27873,112.619,0,994,65.4667,83.1764,15.4047,2,15.6,287,-355.488,0,0,-0.3703,0,0,0,0.912964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 07:00 am",232.203,293,393,574.367,1,1.0011,0.996176,0.883489,15.1329,0.571809,-71.7173,151.035,225.382,4.35979,33.5634,13.1703,233.478,56.7184,994,74.1023,72.3465,16.1625,1.7,17.1,595,10154.3,12.266,12.266,10.5774,0,0,36.7437,0.965323,1.68862,0.0620077,0.783206,0,0.2893,0.104378,0.44973,0,1.68862,0
"Jun 12, 08:00 am",829.52,293,393,736.273,1,1.00349,0.998395,1,6.47492,0.696844,-60.7877,220.153,288.914,4.26858,33.8032,13.2644,290.768,202.62,994,82.5914,60.9872,16.6172,1.8,19,741,50021.4,55.4094,55.4094,52.1056,0,62.6313,139.989,0.993621,3.30379,0.677173,1.33347,0,0.2893,0.104378,0.89946,0,3.30379,0
"Jun 12, 09:00 am",512.076,293,393,476.88,1,1.00104,0.999683,1,1.28277,0.668257,-49.3769,142.428,187.128,4.19757,33.5115,13.1499,187.175,125.081,994,91.6898,49.3939,16.75,3.6,20.5,477,44484.9,49.1675,49.1675,46.3385,0,0,125.081,0.999749,2.82899,0.281992,1.25386,0,0.2893,0.104378,0.89946,0,2.82899,0
"Jun 12, 10:00 am",195.539,293,393,216.989,1,1.00365,0.99807,1,7.76989,0.555796,-37.1764,64.8716,85.1466,4.15537,33.011,12.9535,85.9356,47.7627,994,102.724,37.8726,16.7906,3.2,21.4,219,14512.6,16.8444,16.8444,15.1173,0,0,47.7627,0.990819,1.72711,0.0421049,0.841601,0,0.2893,0.104378,0.44973,0,1.72711,0
"Jun 12, 11:00 am",167.554,293,393,194.214,1,1.00267,0.996841,1,12.5916,0.524118,-24.0635,57.9342,76.2095,4.11812,32.8464,12.8889,78.0876,40.9271,994,118.715,26.9884,17.7469,2.2,22.2,199,11825.1,13.9947,13.9947,12.3178,0,0,40.9271,0.975949,1.67697,0.0283037,0.805255,0,0.2893,0.104378,0.44973,0,1.67697,0
"Jun 12, 12:00 pm",490.313,293,393,459.896,1,1.0009,0.996108,1,15.3897,0.639857,-10.1694,136.845,180.463,4.05351,33.1975,13.0267,187.175,119.765,994,147.322,18.3633,18.2875,1.7,23.6,477,42404.7,46.9508,46.9508,44.1715,0,0,119.765,0.964143,2.7793,0.260571,1.22559,0,0.2893,0.104378,0.89946,0,2.7793,0
"Jun 12, 01:00 pm",58.6551,293,393,104.818,1,1.00046,0.995965,1,15.9235,0.33497,4.14657,31.171,41.1304,4.04893,32.6066,12.7948,42.7716,14.3272,994,194.222,16.3881,18.075,1.8,23.7,109,-364.538,0,0,-0.379727,14.3272,0,0,0.961629,0.379727,-0.0139509,0,0,0.2893,0.104378,0,0,0,0.379727
"Jun 12, 02:00 pm",120.148,293,393,155.196,1,1.00185,0.996454,1,14.0754,0.467438,18.3249,46.2392,60.899,4.04893,32.7285,12.8427,62.784,29.3476,994,231.429,22.8846,20.0672,2.1,23.7,160,7347.62,9.24958,9.24958,7.65377,0,0,29.3476,0.969976,1.59581,0.00766988,0.744734,0,0.2893,0.104378,0.44973,0,1.59581,0
"Jun 12, 03:00 pm",0.84662,293,393,57.1103,1,1.00351,0.997494,1,10.0483,0.00908631,31.8242,17.0614,22.4101,4.0719,32.5758,12.7828,22.7592,0.206797,994,251.426,33.1315,20.5438,2.1,23.2,58,-355.488,0,0,-0.3703,0.206797,0,0,0.984661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 04:00 pm",507.419,293,393,471.732,1,1.00277,0.998962,1,4.19643,0.667779,44.4133,141.031,185.108,4.04893,33.2292,13.0391,185.605,123.943,994,264.015,44.4811,19.3641,1.8,23.7,473,44038.9,48.6922,48.6922,45.8739,0,0,123.943,0.997319,2.81828,0.277347,1.2478,0,0.2893,0.104378,0.89946,0,2.81828,0
"Jun 12, 05:00 pm",487.271,293,393,455.339,1,1.00222,0.999238,1,3.08514,0.66517,56.1283,136.093,178.675,4.04435,33.1983,13.027,178.934,119.022,994,273.714,56.0857,17.3937,1.8,23.8,456,42114.5,46.6417,46.6417,43.8693,0,0,119.022,0.998551,2.77242,0.257634,1.22165,0,0.2893,0.104378,0.89946,0,2.77242,0
"Jun 12, 06:00 pm",543.386,293,393,501.876,1,1.00315,0.997145,1,11.4128,0.660642,67.2125,149.827,196.936,4.0627,33.2204,13.0357,200.909,132.729,994,282.35,67.5729,16.9156,1.3,23.4,512,47500.8,52.3821,52.3821,49.48,0,0,132.729,0.980227,2.90209,0.314087,1.29486,0,0.2893,0.104378,0.89946,0,2.90209,0
"Jun 12, 07:00 pm",58.8584,293,393,232.6,0.677376,0.995522,0.99477,0.672297,20.2978,0.147735,76.1892,31.3073,91.2722,4.09958,32.6982,12.8308,97.3152,14.3769,994,290.851,78.6674,16.5063,0.8,22.6,248,-364.598,0,0,-0.379789,14.3769,0,0,0.937902,0.379789,-0.013889,0,0,0.2893,0.104378,0,0,0,0.379789
"Jun 12, 08:00 pm",0,324.574,320.307,114.51,0,0.97528,0.992922,0,29.8306,0,0,0,44.9337,3.27168,26.0892,10.2374,51.7968,0,994,299.833,88.8182,16.0313,0.3,21.5,132,-355.488,0,0,-0.3703,0,0,0,0.8675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 09:00 pm",0,306.907,303.272,0,0,0.937986,0.992062,0,39.2379,0,0,0,0,2.69197,21.8331,8.56732,0,0,994,309.807,98.2309,15.7813,0.2,20,0,-355.488,0,0,-0.3703,0,0,0,0.774526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 10:00 pm",0,291.711,288.55,0,0,0.876796,0.990997,0,48.1862,0,0,0,0,2.26437,18.7032,7.33915,0,0,994,321.213,106.384,15.2969,0.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.666711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 11:00 pm",0,278.429,275.643,0,0,0.787945,0.989717,0,55.9535,0,0,0,0,1.93823,16.2721,6.38519,0,0,994,334.317,112.595,14.4219,0.1,17,0,-355.488,0,0,-0.3703,0,0,0,0.559865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 12:00 am",0,266.653,264.166,0,0,0.695631,0.988531,0,61.1549,0,0,0,0,1.68948,14.3463,5.62948,0,0,994,348.98,116.265,13.6812,0.1,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.482444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 01:00 am",0,256.164,253.938,0,0,0.672728,0.988249,0,62.181,0,0,0,0,1.47712,12.6985,4.98291,0,0,994,4.45704,116.93,13.1938,0,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.46668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 02:00 am",0,246.633,244.601,0,0,0.745485,0.989159,0,58.5934,0,0,0,0,1.30687,11.5101,4.51657,0,0,994,19.591,114.497,12.6453,0.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.521108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 03:00 am",0,237.921,236.061,0,0,0.841614,0.990466,0,51.7405,0,0,0,0,1.16082,10.469,4.10802,0,0,994,33.4069,109.295,12.6531,0.8,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.619224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 04:00 am",0,229.931,228.225,0,0,0.915001,0.991632,0,43.1766,0,0,0,0,1.03746,9.53953,3.74331,0,0,994,45.5171,101.894,11.8062,1,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.729248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 05:00 am",0,222.613,221.053,0,0,0.96178,0.992575,0,33.8821,0,0,0,0,0.934174,8.65407,3.39586,0,0,994,56.0492,92.8809,11.5891,0.3,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.830187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 06:00 am",0,231.992,238.948,289.24,0.262558,0.989034,0.993657,0.571498,24.1568,0.0603491,-78.2919,12.7297,113.498,1.12909,10.4325,4.09372,124.391,0,994,65.3902,83.1749,12.0375,0.3,13.6,317,-355.488,0,0,-0.3703,0,0,0,0.912429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 07:00 am",317.299,293,393,612.761,1,1.00105,0.996156,0.883662,15.2084,0.576326,-71.7135,161.15,240.447,4.44748,33.3764,13.0969,249.174,77.5041,994,74.023,72.3505,12.8391,0.2,15.3,635,18331.5,20.9489,20.9489,19.0954,0,0,57.5294,0.964978,1.85352,0.116161,0.893951,0,0.2893,0.104378,0.44973,0,1.85352,0
"Jun 13, 08:00 am",904.755,293,393,797.758,1,1.0035,0.998376,1,6.55028,0.701363,-60.7893,238.537,313.04,4.35495,33.5995,13.1844,315.097,220.997,994,82.5055,60.9947,13.9188,0.1,17.2,803,49909.7,55.4094,55.4094,51.9892,0,81.0084,139.989,0.993472,3.42014,0.793529,1.33347,0,0.2893,0.104378,0.89946,0,3.42014,0
"Jun 13, 09:00 am",1006.51,293,393,881.804,1,1.00099,0.999702,1,1.20815,0.710356,-49.3856,263.356,346.02,4.25431,33.7654,13.2495,346.097,245.852,994,91.5914,49.4026,15.55,0.3,19.3,882,49745.3,55.4094,55.4094,51.818,0,105.863,139.989,0.999778,3.59134,0.964731,1.33347,0,0.2893,0.104378,0.89946,0,3.59134,0
"Jun 13, 10:00 am",1050.51,293,393,916.666,1,1.00365,0.998089,1,7.69702,0.706943,-37.194,274.052,359.7,4.16004,33.8763,13.2931,362.97,256.599,994,102.602,37.8787,15.8312,0.7,21.3,925,49669.5,55.4094,55.4094,51.7391,0,116.61,139.989,0.99099,3.6703,1.04368,1.33347,0,0.2893,0.104378,0.89946,0,3.6703,0
"Jun 13, 11:00 am",1068.54,293,393,933.26,1,1.0027,0.996859,1,12.5218,0.695762,-24.0917,278.407,366.211,4.0719,33.9713,13.3303,375.134,261.004,994,118.55,26.9847,16.2469,1.4,23.2,956,49637.6,55.4094,55.4094,51.7058,0,121.015,139.989,0.976213,3.70352,1.07691,1.33347,0,0.2893,0.104378,0.89946,0,3.70352,0
"Jun 13, 12:00 pm",1065.34,293,393,932.619,1,1.00096,0.996125,1,15.3242,0.685784,-10.2093,277.526,365.96,4.00327,33.8985,13.3018,379.451,260.221,994,147.104,18.3339,16.4969,1.2,24.7,967,49643.3,55.4094,55.4094,51.7118,0,120.232,139.989,0.964446,3.69758,1.07097,1.33347,0,0.2893,0.104378,0.89946,0,3.69758,0
"Jun 13, 01:00 pm",1065.51,293,393,933.049,1,1.00051,0.995981,1,15.8656,0.683776,4.09323,277.491,366.128,3.94449,33.8489,13.2823,380.628,260.221,994,194.098,16.3222,16.8203,1.1,26,970,49643.3,55.4094,55.4094,51.7118,0,120.232,139.989,0.961906,3.69758,1.07129,1.33347,0,0.2893,0.104378,0.89946,0,3.69758,0
"Jun 13, 02:00 pm",1070.52,293,393,935.249,1,1.00188,0.996467,1,14.0286,0.691264,18.2622,278.66,366.992,3.90416,33.8151,13.269,378.274,261.487,994,231.433,22.8104,16.9391,1,26.9,964,49634.1,55.4094,55.4094,51.7022,0,121.498,139.989,0.970175,3.70719,1.08058,1.33347,0,0.2893,0.104378,0.89946,0,3.70719,0
"Jun 13, 03:00 pm",1010.09,293,393,883.34,1,1.00351,0.997503,1,10.0121,0.700963,31.7562,263.898,346.622,3.88188,33.8659,13.289,351.983,246.727,994,251.456,33.0593,16.9312,2.1,27.4,897,49739.2,55.4094,55.4094,51.8117,0,106.738,139.989,0.984771,3.59766,0.971048,1.33347,0,0.2893,0.104378,0.89946,0,3.59766,0
"Jun 13, 04:00 pm",1023.62,293,393,893.628,1,1.00276,0.998969,1,4.16968,0.711143,44.3423,267.162,350.66,3.87744,33.7769,13.2541,351.59,250.031,994,264.045,44.4104,16.7969,1.3,27.5,896,49716.2,55.4094,55.4094,51.7877,0,110.042,139.989,0.997353,3.62169,0.995079,1.33347,0,0.2893,0.104378,0.89946,0,3.62169,0
"Jun 13, 05:00 pm",712.439,293,393,639.061,1,1.00223,0.999233,1,3.10401,0.692939,56.0549,191.006,250.768,3.89524,33.3551,13.0886,251.136,174.022,994,273.74,56.0153,17.1,1.3,27.1,640,50178.6,55.4094,55.4094,52.2694,0,34.0329,139.989,0.998533,3.14001,0.513399,1.33347,0,0.2893,0.104378,0.89946,0,3.14001,0
"Jun 13, 06:00 pm",187.805,293,393,209.759,1,1.00314,0.997142,1,11.4256,0.546286,67.1363,62.6197,82.3095,3.94899,32.6124,12.7971,83.9736,45.8736,994,282.371,67.5021,16.9156,1,25.9,214,13767.6,16.0544,16.0544,14.3413,0,0,45.8736,0.980183,1.7131,0.0381705,0.831525,0,0.2893,0.104378,0.44973,0,1.7131,0
"Jun 13, 07:00 pm",91.1599,293,393,286.977,0.684843,0.995505,0.994766,0.674053,20.3092,0.185443,76.1524,39.1533,112.61,4.01238,32.8083,12.874,120.074,22.2669,994,290.865,78.596,16.3359,1.2,24.5,306,4681.57,6.42551,6.42551,4.87664,0,0,22.2669,0.937833,1.54888,-0.00324619,0.708715,0,0.2893,0.104378,0.44973,0,1.54888,0
"Jun 13, 08:00 pm",0,324.554,320.282,137.922,0,0.975258,0.992922,0,29.838,0,0,0,54.1207,3.20854,26.2865,10.3148,62.3916,0,994,299.841,88.7556,16.0297,1.5,23.1,159,-355.488,0,0,-0.3703,0,0,0,0.867436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 09:00 pm",0,306.873,303.235,0,0,0.93794,0.992061,0,39.2469,0,0,0,0,2.64032,21.9865,8.62749,0,0,994,309.806,98.1581,16.4219,1.3,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.774427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 10:00 pm",0,291.623,288.451,0,0,0.876663,0.990995,0,48.2014,0,0,0,0,2.21749,18.9123,7.42119,0,0,994,321.201,106.312,15.6641,1.7,20,0,-355.488,0,0,-0.3703,0,0,0,0.666515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 11:00 pm",0,278.267,275.465,0,0,0.7876,0.989713,0,55.9771,0,0,0,0,1.89734,16.4923,6.47157,0,0,994,334.29,112.527,14.8844,2.1,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.559524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 12:00 am",0,266.385,263.875,0,0,0.694764,0.98852,0,61.1953,0,0,0,0,1.64807,14.6136,5.73436,0,0,994,348.937,116.203,13.9703,3.2,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.481826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 01:00 am",0,255.75,253.494,0,0,0.671371,0.988233,0,62.2392,0,0,0,0,1.44525,12.9974,5.10017,0,0,994,4.39918,116.88,13.3172,3,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.465781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 02:00 am",0,246.186,244.15,0,0,0.744274,0.989144,0,58.6618,0,0,0,0,1.28339,11.59,4.5479,0,0,994,19.5235,114.459,12.3906,1.7,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.520089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 03:00 am",0,237.511,235.661,0,0,0.840824,0.990455,0,51.8119,0,0,0,0,1.14212,10.4406,4.0969,0,0,994,33.3354,109.27,12.1422,1.2,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.618246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 04:00 am",0,229.574,227.88,0,0,0.914532,0.991624,0,43.2482,0,0,0,0,1.02444,9.48564,3.72216,0,0,994,45.4452,101.881,12.2672,1,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.728392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 05:00 am",0,222.28,220.724,0,0,0.961511,0.992569,0,33.9534,0,0,0,0,0.922655,8.64672,3.39297,0,0,994,55.9779,92.8768,12.4406,0.6,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.829492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 06:00 am",0,229.998,235.801,256.251,0.262662,0.988896,0.993636,0.571548,24.2273,0.0564717,-78.2909,11.2814,100.553,1.07899,10.1315,3.97562,110.264,0,994,65.3187,83.178,12.9281,0.7,14.1,281,-355.488,0,0,-0.3703,0,0,0,0.911925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 07:00 am",268.105,293,393,573.004,1,1.00099,0.996137,0.883596,15.2792,0.570884,-71.715,150.672,224.847,4.43278,33.573,13.174,233.086,65.4879,994,73.9491,72.3589,13.7641,1.5,15.6,594,13581.4,15.9038,15.9038,14.1473,0,0,45.5132,0.964653,1.75651,0.0834981,0.829604,0,0.2893,0.104378,0.44973,0,1.75651,0
"Jun 14, 08:00 am",887.103,293,393,783.739,1,1.00352,0.998359,1,6.62054,0.699881,-60.7955,234.344,307.539,4.34529,33.9262,13.3126,309.604,216.686,994,82.4258,61.0066,13.8453,1.8,17.4,789,49936.6,55.4094,55.4094,52.0173,0,76.6968,139.989,0.993331,3.39206,0.765449,1.33347,0,0.2893,0.104378,0.89946,0,3.39206,0
"Jun 14, 09:00 am",987.708,293,393,866.829,1,1.00094,0.999719,1,1.13904,0.709148,-49.3984,258.874,340.144,4.24956,34.0591,13.3648,340.211,241.26,994,91.5001,49.4155,14.4781,2.2,19.4,867,49776.8,55.4094,55.4094,51.8509,0,101.271,139.989,0.999802,3.55851,0.931902,1.33347,0,0.2893,0.104378,0.89946,0,3.55851,0
"Jun 14, 10:00 am",936.393,293,393,823.642,1,1.00364,0.998106,1,7.63011,0.70143,-37.2151,246.244,323.197,4.16004,34.0433,13.3586,326.084,228.726,994,102.489,37.8893,14.6984,3.2,21.3,831,49860.2,55.4094,55.4094,51.9377,0,88.7365,139.989,0.991146,3.47167,0.845057,1.33347,0,0.2893,0.104378,0.89946,0,3.47167,0
"Jun 14, 11:00 am",839.976,293,393,746.01,1,1.00273,0.996876,1,12.4585,0.684386,-24.1224,222.557,292.734,4.08572,33.8856,13.2967,299.794,205.174,994,118.395,26.9862,15.2437,3.4,22.9,764,50006.3,55.4094,55.4094,52.0899,0,65.1854,139.989,0.976453,3.31944,0.692825,1.33347,0,0.2893,0.104378,0.89946,0,3.31944,0
"Jun 14, 12:00 pm",956.277,293,393,843.161,1,1.001,0.99614,1,15.2656,0.681082,-10.2508,250.921,330.857,4.01693,33.9496,13.3218,342.958,233.582,994,146.894,18.311,15.7672,2.8,24.4,874,49828.3,55.4094,55.4094,51.9045,0,93.5934,139.989,0.964716,3.50484,0.878228,1.33347,0,0.2893,0.104378,0.89946,0,3.50484,0
"Jun 14, 01:00 pm",934.397,293,393,825.524,1,1.00056,0.995995,1,15.8144,0.677909,4.03971,245.527,323.936,3.96251,33.9619,13.3266,336.679,228.238,994,193.967,16.263,16.1469,3.6,25.6,858,49863.4,55.4094,55.4094,51.941,0,88.2488,139.989,0.962149,3.46837,0.84176,1.33347,0,0.2893,0.104378,0.89946,0,3.46837,0
"Jun 14, 02:00 pm",879.688,293,393,779.186,1,1.0019,0.996477,1,13.9885,0.681931,18.2005,232.169,305.753,3.92653,34.068,13.3683,315.097,214.874,994,231.425,22.7409,16.0094,6.3,26.4,803,49947.8,55.4094,55.4094,52.029,0,74.8854,139.989,0.970344,3.38041,0.753795,1.33347,0,0.2893,0.104378,0.89946,0,3.38041,0
"Jun 14, 03:00 pm",644.147,293,393,584.023,1,1.00352,0.997511,1,9.98243,0.676172,31.6903,174.479,229.17,3.91309,33.7035,13.2253,232.693,157.341,994,251.477,32.9908,16.0359,5.9,26.7,593,50260.9,55.4094,55.4094,52.3552,0,17.3517,139.989,0.984861,3.05421,0.427597,1.33347,0,0.2893,0.104378,0.89946,0,3.05421,0
"Jun 14, 04:00 pm",506.343,293,393,470.763,1,1.00275,0.998974,1,4.14916,0.667774,44.274,140.74,184.727,3.91757,33.4927,13.1425,185.213,123.68,994,264.067,44.343,15.5844,5.6,26.6,472,43935.9,48.5824,48.5824,45.7665,0,0,123.68,0.997379,2.81582,0.276277,1.2464,0,0.2893,0.104378,0.89946,0,2.81582,0
"Jun 14, 05:00 pm",48.1806,293,393,95.858,1,1.00223,0.99923,1,3.11696,0.312412,55.985,28.6506,37.6147,3.95349,32.9471,12.9284,37.6704,11.7687,994,273.759,55.9481,15.9562,6.6,25.8,96,-361.559,0,0,-0.376624,11.7687,0,0,0.998521,0.376624,-0.0170546,0,0,0.2893,0.104378,0,0,0,0.376624
"Jun 14, 06:00 pm",331.59,293,393,328.353,1,1.00314,0.99714,1,11.4328,0.616147,67.0641,98.0233,128.846,3.99419,33.2165,13.0342,131.454,80.995,994,282.385,67.4346,15.7984,4.5,24.9,335,27252.1,30.827,30.827,28.3876,0,0,80.995,0.980158,2.43943,0.126347,1.01994,0,0.2893,0.104378,0.89946,0,2.43943,0
"Jun 14, 07:00 pm",103.085,293,393,305.722,0.691904,0.995497,0.994765,0.675713,20.3151,0.196837,76.1176,42.2441,119.965,4.04435,33.1802,13.0199,127.922,25.1798,994,290.874,78.5284,15.2844,4.2,23.8,326,5770.16,7.5785,7.5785,6.01058,0,0,25.1798,0.937797,1.56792,0.00108823,0.72342,0,0.2893,0.104378,0.44973,0,1.56792,0
"Jun 14, 08:00 pm",0,324.494,320.209,2.60226,0,0.975252,0.992922,0,29.8399,0,0,0,1.02113,3.2331,26.3333,10.3332,1.1772,0,994,299.843,88.6963,14.5094,4,22.4,3,-355.488,0,0,-0.3703,0,0,0,0.867419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 09:00 pm",0,306.666,302.995,0,0,0.937922,0.992061,0,39.2504,0,0,0,0,2.6496,22.212,8.716,0,0,994,309.801,98.09,14.5938,4.2,21,0,-355.488,0,0,-0.3703,0,0,0,0.774388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 10:00 pm",0,291.33,288.141,0,0,0.87658,0.990994,0,48.2107,0,0,0,0,2.22038,19.0226,7.46448,0,0,994,321.184,106.246,13.8578,3.6,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.666394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 11:00 pm",0,277.951,275.146,0,0,0.787347,0.989709,0,55.9944,0,0,0,0,1.89174,16.5238,6.48393,0,0,994,334.26,112.465,13.1437,3.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.559274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 12:00 am",0,266.142,263.649,0,0,0.694042,0.988511,0,61.2288,0,0,0,0,1.64269,14.4948,5.68777,0,0,994,348.892,116.149,12.9156,2.1,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.481313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 01:00 am",0,255.529,253.275,0,0,0.670169,0.988218,0,62.2906,0,0,0,0,1.4325,13.0024,5.10215,0,0,994,4.34129,116.836,12.35,3.8,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.464987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 02:00 am",0,245.918,243.872,0,0,0.743167,0.989129,0,58.724,0,0,0,0,1.26538,11.7073,4.59396,0,0,994,19.4576,114.428,12.4266,4.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.519161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 03:00 am",0,237.135,235.261,0,0,0.840089,0.990444,0,51.8779,0,0,0,0,1.12229,10.654,4.18062,0,0,994,33.2669,109.251,11.6531,6.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.617339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 04:00 am",0,229.071,227.351,0,0,0.914092,0.991616,0,43.315,0,0,0,0,1.00163,9.71829,3.81346,0,0,994,45.377,101.873,11.6656,7.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.727593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 05:00 am",0,221.663,220.085,0,0,0.961258,0.992563,0,34.0201,0,0,0,0,0.90056,8.85015,3.4728,0,0,994,55.9109,92.878,11.8,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.828841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 06:00 am",0,225.959,229.414,191.405,0.262265,0.988766,0.993617,0.571471,24.2931,0.0439454,-78.2925,8.41148,75.1074,0.986784,9.69271,3.80342,82.404,0,994,65.2521,83.1858,11.9312,4.8,14.9,210,-355.488,0,0,-0.3703,0,0,0,0.911453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 07:00 am",336.96,293,393,649.007,1,1.00094,0.996119,0.883291,15.3452,0.578835,-71.7215,170.586,254.67,4.37432,34.0214,13.35,264.085,82.3067,994,73.8808,72.3718,12.5812,5,16.8,673,20236.8,22.9734,22.9734,21.08,0,0,62.332,0.964349,1.89344,0.130255,0.919773,0,0.2893,0.104378,0.44973,0,1.89344,0
"Jun 15, 08:00 am",697.473,293,393,628.695,1,1.00353,0.998342,1,6.68566,0.685885,-60.8064,187.984,246.7,4.28289,33.982,13.3345,248.389,170.366,994,82.3523,61.0225,13.3875,5.6,18.7,633,50197.2,55.4094,55.4094,52.2888,0,30.3773,139.989,0.9932,3.12059,0.493983,1.33347,0,0.2893,0.104378,0.89946,0,3.12059,0
"Jun 15, 09:00 am",537.382,293,393,497.912,1,1.00089,0.999735,1,1.07549,0.671709,-49.4153,148.694,195.381,4.18816,33.7511,13.2439,195.415,131.262,994,91.416,49.4325,14.6453,6.3,20.7,498,46919.7,51.7626,51.7626,48.8747,0,0,131.262,0.999824,2.88792,0.307815,1.28696,0,0.2893,0.104378,0.89946,0,2.88792,0
"Jun 15, 10:00 am",337.298,293,393,333.072,1,1.00364,0.998121,1,7.56923,0.624887,-37.2396,99.5796,130.698,4.12276,33.3021,13.0677,131.846,82.3891,994,102.385,37.9042,14.7563,4.5,22.1,336,27801.7,31.4112,31.4112,28.9601,0,0,82.3891,0.991286,2.45103,0.130503,1.02739,0,0.2893,0.104378,0.89946,0,2.45103,0
"Jun 15, 11:00 am",214.013,293,393,232.447,1,1.00276,0.99689,1,12.4016,0.559746,-24.1557,69.3485,91.212,4.0627,33.1562,13.0105,93.3912,52.2753,994,118.251,26.9928,15.3141,5.3,23.4,238,16297.5,18.7376,18.7376,16.9765,0,0,52.2753,0.976666,1.76103,0.0518755,0.865747,0,0.2893,0.104378,0.44973,0,1.76103,0
"Jun 15, 12:00 pm",213.71,293,393,232.554,1,1.00104,0.996154,1,15.2138,0.551996,-10.2936,69.2107,91.2541,4.03062,33.0753,12.9787,94.5684,52.2014,994,146.692,18.2946,15.7016,4.5,24.1,241,16268.2,18.7065,18.7065,16.946,0,0,52.2014,0.964953,1.76047,0.0517111,0.865351,0,0.2893,0.104378,0.44973,0,1.76047,0
"Jun 15, 01:00 pm",546.011,293,393,506.201,1,1.00059,0.996006,1,15.7702,0.646164,3.98607,150.562,198.633,3.97154,33.6907,13.2202,206.402,133.37,994,193.828,16.2104,16.1812,7.2,25.4,526,47755.3,52.6534,52.6534,49.7451,0,0,133.37,0.96236,2.90831,0.316845,1.29832,0,0.2893,0.104378,0.89946,0,2.90831,0
"Jun 15, 02:00 pm",514.671,293,393,479.419,1,1.00192,0.996486,1,13.9552,0.64853,18.1399,142.854,188.124,3.9355,33.6483,13.2036,193.846,125.715,994,231.405,22.6762,16.5906,7.6,26.2,494,44733.7,49.4326,49.4326,46.5976,0,0,125.715,0.970485,2.83498,0.284595,1.25724,0,0.2893,0.104378,0.89946,0,2.83498,0
"Jun 15, 03:00 pm",470.762,293,393,442.234,1,1.00352,0.997517,1,9.95928,0.652653,31.6263,132.12,173.533,3.92653,33.6509,13.2046,176.188,114.989,994,251.486,32.926,16.5562,8.8,26.4,449,40542.3,44.9669,44.9669,42.2315,0,0,114.989,0.984931,2.73537,0.241947,1.20029,0,0.2893,0.104378,0.89946,0,2.73537,0
"Jun 15, 04:00 pm",1031.05,293,393,900.65,1,1.00274,0.998978,1,4.13485,0.710753,44.2085,269.26,353.415,3.90862,34.4161,13.5049,354.337,251.846,994,264.081,44.2789,17.2687,8.8,26.8,903,49703.4,55.4094,55.4094,51.7744,0,111.857,139.989,0.997397,3.63501,1.0084,1.33347,0,0.2893,0.104378,0.89946,0,3.63501,0
"Jun 15, 05:00 pm",913.639,293,393,804.802,1,1.00224,0.999228,1,3.12403,0.705614,55.9185,240.545,315.804,3.90862,34.3234,13.4685,316.274,223.168,994,273.77,55.8842,17.2687,10.1,26.8,806,49895.9,55.4094,55.4094,51.9749,0,83.1786,139.989,0.998514,3.43446,0.807843,1.33347,0,0.2893,0.104378,0.89946,0,3.43446,0
"Jun 15, 06:00 pm",851.19,293,393,754.717,1,1.00314,0.99714,1,11.4344,0.688119,66.9959,225.306,296.151,3.9355,34.2933,13.4567,302.148,207.914,994,282.393,67.3706,16.9813,10.8,26.2,770,49990,55.4094,55.4094,52.073,0,67.9246,139.989,0.980152,3.33641,0.709796,1.33347,0,0.2893,0.104378,0.89946,0,3.33641,0
"Jun 15, 07:00 pm",183.86,293,393,444.515,0.698552,0.995497,0.994765,0.677274,20.3155,0.241455,76.0849,62.1557,174.428,3.98512,33.7935,13.2606,185.998,44.91,994,290.877,78.4645,16.975,10.8,25.1,474,13388.2,15.652,15.652,13.946,0,0,44.91,0.937795,1.706,0.036199,0.826393,0,0.2893,0.104378,0.44973,0,1.706,0
"Jun 15, 08:00 pm",0,324.292,319.96,184.766,0,0.975262,0.992922,0,29.8366,0,0,0,72.5023,3.1743,26.8531,10.5372,83.5812,0,994,299.841,88.6405,16.0438,9.8,23.7,213,-355.488,0,0,-0.3703,0,0,0,0.867448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 09:00 pm",0,306.444,302.774,0,0,0.937932,0.992061,0,39.2485,0,0,0,0,2.59905,22.329,8.7619,0,0,994,309.79,98.0269,16.4406,7.6,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.774409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 10:00 pm",0,291.061,287.86,0,0,0.876548,0.990993,0,48.2143,0,0,0,0,2.17474,19.2173,7.54087,0,0,994,321.163,106.185,16.3297,8.8,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.666347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 11:00 pm",0,277.634,274.819,0,0,0.787186,0.989707,0,56.0053,0,0,0,0,1.85288,16.6887,6.54863,0,0,994,334.227,112.409,15.4766,7.9,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.559116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 12:00 am",0,265.746,263.236,0,0,0.693467,0.988504,0,61.2555,0,0,0,0,1.60618,14.7048,5.77015,0,0,994,348.846,116.101,14.975,7.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.480905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 01:00 am",0,255.14,252.89,0,0,0.669123,0.988206,0,62.3351,0,0,0,0,1.4003,13.0494,5.12057,0,0,994,4.28345,116.799,14.4875,6.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.464299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 02:00 am",0,245.613,243.585,0,0,0.742165,0.989116,0,58.7801,0,0,0,0,1.2381,11.6337,4.56507,0,0,994,19.3935,114.404,14.2906,4.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.518324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 03:00 am",0,236.975,235.132,0,0,0.839411,0.990434,0,51.9385,0,0,0,0,1.10027,10.4806,4.11259,0,0,994,33.2013,109.239,13.8297,3.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.616506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 04:00 am",0,229.098,227.417,0,0,0.913683,0.991609,0,43.3769,0,0,0,0,0.984609,9.48304,3.72115,0,0,994,45.3128,101.871,13.7641,2.5,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.726851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 05:00 am",0,221.846,220.298,0,0,0.961022,0.992557,0,34.0821,0,0,0,0,0.887146,8.66969,3.40199,0,0,994,55.8485,92.8843,13.8594,2.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.828235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 06:00 am",0,228.302,233.229,232.309,0.261372,0.988644,0.993599,0.571269,24.3542,0.0525172,-78.2967,10.1692,91.1579,1.01329,9.94126,3.90095,100.062,0,994,65.1905,83.1983,14.7547,2.5,16.2,255,-355.488,0,0,-0.3703,0,0,0,0.911014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 07:00 am",317.219,293,393,623.751,1,1.00089,0.996103,0.882751,15.4062,0.576185,-71.7331,163.837,244.76,4.32122,33.7215,13.2323,253.883,77.4846,994,73.818,72.389,15.2437,2.5,17.9,647,18323.8,20.9406,20.9406,19.0873,0,0,57.5099,0.964066,1.85336,0.116105,0.893846,0,0.2893,0.104378,0.44973,0,1.85336,0
"Jun 16, 08:00 am",604.401,293,393,552.151,1,1.00354,0.998327,1,6.74555,0.676671,-60.8218,165.096,216.664,4.24482,33.6864,13.2186,218.174,147.632,994,82.2852,61.0427,16.2188,3.8,19.5,556,50305.7,55.4094,55.4094,52.4018,0,7.64335,139.989,0.993078,3.00757,0.380959,1.33347,0,0.2893,0.104378,0.89946,0,3.00757,0
"Jun 16, 09:00 am",153.413,293,393,182.971,1,1.00084,0.999749,1,1.01756,0.521843,-49.4362,54.64,71.7979,4.19286,33.0633,12.974,71.8092,37.4731,994,91.3394,49.4536,16.3422,4.2,20.6,183,10477.6,12.5664,12.5664,10.9141,0,0,37.4731,0.999842,1.65223,0.0217875,0.787038,0,0.2893,0.104378,0.44973,0,1.65223,0
"Jun 16, 10:00 am",40.4621,293,393,90.2185,1,1.00364,0.998135,1,7.51442,0.27678,-37.2675,26.9731,35.4017,4.16472,32.9385,12.9251,35.7084,9.88336,994,102.289,37.9235,16.3172,4.8,21.2,91,-359.467,0,0,-0.374445,9.88336,0,0,0.991412,0.374445,-0.0192338,0,0,0.2893,0.104378,0,0,0,0.374445
"Jun 16, 11:00 am",278.121,293,393,285.242,1,1.00278,0.996903,1,12.3513,0.592896,-24.1914,85.1025,111.929,4.11812,33.2567,13.0499,114.581,67.9344,994,118.118,27.0044,16.8875,5,22.2,292,22514.3,25.3355,25.3355,23.4524,0,0,67.9344,0.976855,1.88316,0.089847,0.9499,0,0.2893,0.104378,0.44973,0,1.88316,0
"Jun 16, 12:00 pm",165.208,293,393,193.032,1,1.00108,0.996166,1,15.1688,0.514195,-10.3378,57.4512,75.7457,4.08111,33.1704,13.0161,78.48,40.354,994,146.499,18.2846,19.2891,6.3,23,200,11600.9,13.7571,13.7571,12.0843,0,0,40.354,0.965159,1.67283,0.0272012,0.802225,0,0.2893,0.104378,0.44973,0,1.67283,0
"Jun 16, 01:00 pm",156.43,293,393,185.77,1,1.00062,0.996016,1,15.7327,0.504532,3.93241,55.2565,72.896,4.04435,33.1355,13.0024,75.7332,38.2098,994,193.682,16.1646,17.7062,6.3,23.8,193,10764.3,12.8703,12.8703,11.2128,0,0,38.2098,0.962537,1.65747,0.0231516,0.790913,0,0.2893,0.104378,0.44973,0,1.65747,0
"Jun 16, 02:00 pm",468.554,293,393,441.621,1,1.00194,0.996493,1,13.9286,0.641026,18.0803,131.594,173.292,4.00782,33.4769,13.1363,178.542,114.45,994,231.371,22.6164,17.725,5.3,24.6,455,40332.2,44.7431,44.7431,42.0127,0,0,114.45,0.970597,2.73045,0.23988,1.19743,0,0.2893,0.104378,0.89946,0,2.73045,0
"Jun 16, 03:00 pm",297.808,293,393,300.419,1,1.00352,0.997521,1,9.94265,0.607804,31.5645,89.753,117.885,3.99419,33.1693,13.0156,119.682,72.7432,994,251.485,32.865,17.6344,4.5,24.9,305,23989.6,27.3608,27.3608,24.9892,0,0,72.7432,0.984981,2.37164,0.102775,0.975731,0,0.2893,0.104378,0.89946,0,2.37164,0
"Jun 16, 04:00 pm",375.566,293,393,364.054,1,1.00274,0.99898,1,4.12674,0.640503,44.146,108.838,142.855,4.00782,33.3676,13.0934,143.226,91.7366,994,264.086,44.2181,19.6,5.6,24.6,365,31474.5,35.316,35.316,32.786,0,0,91.7366,0.997407,2.52999,0.159658,1.07719,0,0.2893,0.104378,0.89946,0,2.52999,0
"Jun 16, 05:00 pm",371.29,293,393,360.463,1,1.00224,0.999228,1,3.12524,0.640226,55.8555,107.738,141.446,3.99873,33.249,13.0469,141.656,90.692,994,273.774,55.8236,17.7297,4.2,24.8,361,31065.2,34.8806,34.8806,32.3596,0,0,90.692,0.998513,2.52107,0.156289,1.07164,0,0.2893,0.104378,0.89946,0,2.52107,0
"Jun 16, 06:00 pm",625.687,293,393,569.477,1,1.00314,0.997141,1,11.4304,0.67036,66.9317,170.006,223.463,4.01238,33.5432,13.1623,227.984,152.832,994,282.394,67.3102,17.1563,3.4,24.5,581,50282,55.4094,55.4094,52.3771,0,12.8426,139.989,0.980166,3.03225,0.405633,1.33347,0,0.2893,0.104378,0.89946,0,3.03225,0
"Jun 16, 07:00 pm",53.3312,293,393,211.949,0.704779,0.995504,0.994766,0.678737,20.3105,0.146893,76.0542,29.9654,83.1686,4.05351,32.8366,12.8851,88.6824,13.0268,994,290.875,78.4046,18.7172,2.2,23.6,226,-363.004,0,0,-0.378129,13.0268,0,0,0.937826,0.378129,-0.0155495,0,0,0.2893,0.104378,0,0,0,0.378129
"Jun 16, 08:00 pm",0,324.551,320.279,0,0,0.975287,0.992922,0,29.828,0,0,0,0,3.23168,26.2319,10.2934,0,0,994,299.832,88.5883,20.0391,2.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.867523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 09:00 pm",0,306.859,303.219,0,0,0.937969,0.992062,0,39.2413,0,0,0,0,2.64318,21.9983,8.63211,0,0,994,309.775,97.9687,18.9781,1.4,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.774489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 10:00 pm",0,291.625,288.457,0,0,0.876567,0.990994,0,48.2122,0,0,0,0,2.2147,18.8893,7.41216,0,0,994,321.139,106.13,17.7563,1.5,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.666374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 11:00 pm",0,278.327,275.538,0,0,0.787117,0.989706,0,56.01,0,0,0,0,1.88621,16.4242,6.44486,0,0,994,334.191,112.359,17.1031,1.4,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.559048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 12:00 am",0,266.54,264.05,0,0,0.69304,0.988499,0,61.2752,0,0,0,0,1.63351,14.504,5.69137,0,0,994,348.797,116.06,15.9813,1.7,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.480602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 01:00 am",0,256.024,253.792,0,0,0.668237,0.988195,0,62.3727,0,0,0,0,1.42446,12.8728,5.0513,0,0,994,4.22573,116.769,15.6328,1.3,17,0,-355.488,0,0,-0.3703,0,0,0,0.463718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 02:00 am",0,246.595,244.587,0,0,0.741271,0.989105,0,58.83,0,0,0,0,1.25797,11.4585,4.49632,0,0,994,19.3311,114.386,15.5969,0.4,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.51758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 03:00 am",0,238.019,236.188,0,0,0.838793,0.990425,0,51.9937,0,0,0,0,1.11745,10.3759,4.07151,0,0,994,33.1387,109.233,15.0797,0.5,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.615748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 04:00 am",0,230.141,228.457,0,0,0.913306,0.991602,0,43.4339,0,0,0,0,1.00146,9.47771,3.71906,0,0,994,45.2524,101.874,13.9766,0.8,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.726169,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 05:00 am",0,222.899,221.353,0,0,0.960803,0.992552,0,34.1394,0,0,0,0,0.89987,8.64307,3.39154,0,0,994,55.7907,92.8958,14.1938,0.5,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.827674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 06:00 am",0,216.191,214.761,40.9774,0.259987,0.988532,0.993582,0.570942,24.4104,0,-78.3034,1.78301,16.0795,0.809852,7.95977,3.12341,17.658,0,994,65.134,83.2154,14.4375,0.5,16,45,-355.488,0,0,-0.3703,0,0,0,0.910608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 07:00 am",0,266.137,302.114,186.978,1,1.00085,0.996088,0.881977,15.4623,0.523872,-71.7496,49.0665,73.3703,2.12906,17.9851,7.05736,76.1256,0,994,73.7608,72.4105,14.9516,0.6,17.1,194,-355.488,0,0,-0.3703,0,0,0,0.963806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 08:00 am",742.412,293,393,789.407,1,1.00355,0.998314,1,6.80017,0.700708,-60.8418,236.035,309.763,4.24482,33.6364,13.1989,311.958,181.343,994,82.2244,61.0668,14.7344,0.4,19.5,795,50140.3,55.4094,55.4094,52.2294,0,21.3796,139.989,0.992965,3.17993,0.553321,1.33347,0,0.2893,0.104378,0.89946,0,3.17993,0
"Jun 17, 09:00 am",161.42,293,393,188.973,1,1.0008,0.999762,1,0.965305,0.531645,-49.4611,56.4308,74.1531,4.20227,32.6192,12.7998,74.1636,39.4287,994,91.2701,49.4787,14.9312,0.5,20.4,189,11239.5,13.374,13.374,11.7078,0,0,39.4287,0.999858,1.66619,0.0254391,0.797338,0,0.2893,0.104378,0.44973,0,1.66619,0
"Jun 17, 10:00 am",341.597,293,393,336.126,1,1.00363,0.998147,1,7.46571,0.627252,-37.2986,100.494,131.896,4.1507,32.8859,12.9044,133.024,83.4393,994,102.203,37.9469,14.7031,0.7,21.5,339,28215.4,31.8509,31.8509,29.3911,0,0,83.4393,0.991523,2.4598,0.133666,1.033,0,0.2893,0.104378,0.89946,0,2.4598,0
"Jun 17, 11:00 am",27.4953,293,393,79.1385,1,1.0028,0.996915,1,12.3074,0.211301,-24.2295,23.6119,31.0539,4.13206,32.5274,12.7637,31.7844,6.71607,994,117.996,27.021,15.025,1.2,21.9,81,-356.15,0,0,-0.37099,6.71607,0,0,0.977018,0.37099,-0.0226887,0,0,0.2893,0.104378,0,0,0,0.37099
"Jun 17, 12:00 pm",195.201,293,393,217.2,1,1.00111,0.996176,1,15.1306,0.540041,-10.3831,64.6468,85.2293,4.0765,32.8493,12.8901,88.29,47.6803,994,146.315,18.2811,15.5609,2.1,23.1,225,14480.1,16.8099,16.8099,15.0834,0,0,47.6803,0.965333,1.7265,0.0419313,0.841161,0,0.2893,0.104378,0.44973,0,1.7265,0
"Jun 17, 01:00 pm",484.828,293,393,455.348,1,1.00065,0.996024,1,15.7022,0.638049,3.8788,135.446,178.679,4.00782,33.1632,13.0132,185.605,118.425,994,193.53,16.1255,16.2406,1.7,24.6,473,41881.7,46.3937,46.3937,43.6268,0,0,118.425,0.962681,2.76691,0.255286,1.21848,0,0.2893,0.104378,0.89946,0,2.76691,0
"Jun 17, 02:00 pm",680.982,293,393,615.411,1,1.00195,0.996498,1,13.9087,0.668611,18.0219,183.383,241.487,3.94899,33.3745,13.0962,248.782,166.338,994,231.325,22.5615,17.0719,1.5,25.9,634,50217.4,55.4094,55.4094,52.3098,0,26.349,139.989,0.97068,3.0996,0.472986,1.33347,0,0.2893,0.104378,0.89946,0,3.0996,0
"Jun 17, 03:00 pm",416.388,293,393,396.96,1,1.00353,0.997524,1,9.93249,0.643162,31.5048,118.596,155.767,3.92653,33.0314,12.9615,158.137,101.708,994,251.474,32.8079,17.2984,1.8,26.4,403,35370.4,39.4606,39.4606,36.8442,0,0,101.708,0.985012,2.61644,0.19324,1.13006,0,0.2893,0.104378,0.89946,0,2.61644,0
"Jun 17, 04:00 pm",1027.11,293,393,896.671,1,1.00274,0.99898,1,4.12477,0.711191,44.0864,268.07,351.854,3.88633,33.8901,13.2985,352.768,250.885,994,264.082,44.1609,17.6125,2.1,27.3,899,49710.2,55.4094,55.4094,51.7814,0,110.896,139.989,0.99741,3.62795,1.00134,1.33347,0,0.2893,0.104378,0.89946,0,3.62795,0
"Jun 17, 05:00 pm",686.633,293,393,618.082,1,1.00224,0.999229,1,3.12065,0.690497,55.7961,184.736,242.535,3.89078,33.4531,13.127,242.896,167.719,994,273.772,55.7665,17.5516,2.4,27.2,619,50210.5,55.4094,55.4094,52.3026,0,27.7296,139.989,0.998517,3.10675,0.480135,1.33347,0,0.2893,0.104378,0.89946,0,3.10675,0
"Jun 17, 06:00 pm",713.581,293,393,641.05,1,1.00314,0.997143,1,11.4209,0.679193,66.8717,191.374,251.548,3.91309,33.5378,13.1602,256.63,174.301,994,282.389,67.2534,17.7156,2.7,26.7,654,50177.1,55.4094,55.4094,52.2679,0,34.312,139.989,0.980199,3.14151,0.514896,1.33347,0,0.2893,0.104378,0.89946,0,3.14151,0
"Jun 17, 07:00 pm",216.608,293,393,489.578,0.710577,0.995518,0.994769,0.680098,20.3,0.258304,76.0257,69.9274,192.11,3.94899,33.3062,13.0693,204.833,52.909,994,290.867,78.3486,17.775,2.8,25.9,522,16548.6,19.004,19.004,17.2381,0,0,52.909,0.937889,1.76584,0.0532896,0.869145,0,0.2893,0.104378,0.44973,0,1.76584,0
"Jun 17, 08:00 pm",0,324.607,320.348,138.823,0,0.975328,0.992924,0,29.8141,0,0,0,54.4741,3.14939,26.34,10.3358,62.784,0,994,299.819,88.5398,17.5125,2.2,24.7,160,-355.488,0,0,-0.3703,0,0,0,0.867643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 09:00 pm",0,306.941,303.305,0,0,0.938034,0.992063,0,39.2287,0,0,0,0,2.58632,22.1093,8.6757,0,0,994,309.755,97.9156,17.9266,2.8,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.774628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 10:00 pm",0,291.707,288.537,0,0,0.876635,0.990995,0,48.2045,0,0,0,0,2.17362,19.0009,7.45597,0,0,994,321.11,106.081,16.8344,3,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.666474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 11:00 pm",0,278.323,275.515,0,0,0.787139,0.989706,0,56.0086,0,0,0,0,1.85776,16.6445,6.5313,0,0,994,334.152,112.316,16.4453,4.8,20,0,-355.488,0,0,-0.3703,0,0,0,0.559069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 12:00 am",0,266.463,263.959,0,0,0.69276,0.988495,0,61.2882,0,0,0,0,1.6134,14.6617,5.75324,0,0,994,348.748,116.025,15.6875,4.5,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.480404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 01:00 am",0,255.836,253.581,0,0,0.667512,0.988186,0,62.4034,0,0,0,0,1.41836,13.0591,5.12439,0,0,994,4.16823,116.745,14.3656,4.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.463243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 02:00 am",0,246.239,244.195,0,0,0.740486,0.989095,0,58.8736,0,0,0,0,1.2621,11.7013,4.5916,0,0,994,19.2705,114.375,13.825,3.8,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.516928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 03:00 am",0,237.481,235.613,0,0,0.838233,0.990417,0,52.0434,0,0,0,0,1.12477,10.615,4.16531,0,0,994,33.0793,109.232,13.2984,4.5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.615064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 04:00 am",0,229.493,227.788,0,0,0.91296,0.991596,0,43.4858,0,0,0,0,1.00954,9.59122,3.76359,0,0,994,45.1961,101.884,13.2063,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.725545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 05:00 am",0,222.141,220.573,0,0,0.960602,0.992548,0,34.1919,0,0,0,0,0.908405,8.76442,3.43916,0,0,994,55.7374,92.9123,12.8328,2.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.82716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 06:00 am",0,232.49,240.116,314.942,0.258113,0.988429,0.993567,0.570493,24.4618,0.0607847,-78.3128,13.5927,123.583,1.1214,10.7505,4.21849,135.77,0,994,65.0826,83.237,14.1187,2.8,14.9,346,-355.488,0,0,-0.3703,0,0,0,0.910237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 07:00 am",337.248,293,393,632.101,1,1.00081,0.996075,0.880971,15.5134,0.574944,-71.7712,165.676,248.036,4.38888,33.8646,13.2885,257.414,82.377,994,73.7094,72.4362,14.7031,3.4,16.5,656,20264.7,23.0031,23.0031,21.109,0,0,62.4023,0.963568,1.89403,0.130466,0.920151,0,0.2893,0.104378,0.44973,0,1.89403,0
"Jun 18, 08:00 am",896.302,293,393,791.312,1,1.00355,0.998301,1,6.84947,0.700041,-60.8662,236.604,310.511,4.30202,34.0697,13.3689,312.743,218.933,994,82.17,61.095,15.4875,3.2,18.3,797,49922.6,55.4094,55.4094,52.0027,0,78.9437,139.989,0.992863,3.40663,0.780022,1.33347,0,0.2893,0.104378,0.89946,0,3.40663,0
"Jun 18, 09:00 am",993.659,293,393,871.888,1,1.00077,0.999773,1,0.91877,0.709329,-49.4899,260.355,342.129,4.20698,34.2373,13.4347,342.173,242.713,994,91.2084,49.5077,16.3156,4.2,20.3,872,49766.9,55.4094,55.4094,51.8405,0,102.724,139.989,0.999871,3.56885,0.942233,1.33347,0,0.2893,0.104378,0.89946,0,3.56885,0
"Jun 18, 10:00 am",1033.7,293,393,903.365,1,1.00363,0.998158,1,7.42316,0.706323,-37.3329,270.088,354.48,4.12276,34.3314,13.4717,357.476,252.494,994,102.125,37.9744,16.0844,5.3,22.1,911,49698.8,55.4094,55.4094,51.7696,0,112.505,139.989,0.991619,3.63979,1.01318,1.33347,0,0.2893,0.104378,0.89946,0,3.63979,0
"Jun 18, 11:00 am",1043.16,293,393,912.664,1,1.00282,0.996924,1,12.2701,0.695236,-24.2699,272.311,358.129,4.03977,34.3175,13.4662,366.502,254.805,994,117.884,27.0423,16.8297,5.6,23.9,934,49682.4,55.4094,55.4094,51.7525,0,114.816,139.989,0.977157,3.65691,1.0303,1.33347,0,0.2893,0.104378,0.89946,0,3.65691,0
"Jun 18, 12:00 pm",1046.12,293,393,917.202,1,1.00113,0.996185,1,15.0993,0.685463,-10.4296,273.002,359.91,3.97606,34.4022,13.4994,372.78,255.527,994,146.14,18.2838,17.6437,7.4,25.3,950,49677.2,55.4094,55.4094,51.7471,0,115.538,139.989,0.965476,3.66229,1.03567,1.33347,0,0.2893,0.104378,0.89946,0,3.66229,0
"Jun 18, 01:00 pm",1036.81,293,393,909.84,1,1.00067,0.996031,1,15.6785,0.682961,3.82533,270.645,357.021,3.92204,34.3237,13.4686,370.818,253.254,994,193.37,16.0932,17.75,6.9,26.5,945,49693.4,55.4094,55.4094,51.764,0,113.265,139.989,0.962793,3.6454,1.01879,1.33347,0,0.2893,0.104378,0.89946,0,3.6454,0
"Jun 18, 02:00 pm",1043.35,293,393,913.462,1,1.00196,0.996502,1,13.8955,0.69019,17.9647,272.201,358.442,3.88633,34.3092,13.4629,369.248,254.852,994,231.267,22.5117,18.1984,6.9,27.3,941,49682,55.4094,55.4094,51.7521,0,114.863,139.989,0.970735,3.65726,1.03065,1.33347,0,0.2893,0.104378,0.89946,0,3.65726,0
"Jun 18, 03:00 pm",1043.32,293,393,911.146,1,1.00353,0.997525,1,9.9288,0.702108,31.4473,272.215,357.534,3.86856,34.4092,13.5022,362.97,254.852,994,251.452,32.7547,18.1297,8.8,27.7,925,49682,55.4094,55.4094,51.7521,0,114.863,139.989,0.985023,3.65726,1.03059,1.33347,0,0.2893,0.104378,0.89946,0,3.65726,0
"Jun 18, 04:00 pm",1001.96,293,393,876.719,1,1.00274,0.998979,1,4.12893,0.709562,44.0298,262.105,344.024,3.86413,34.4011,13.499,344.92,244.742,994,264.07,44.1071,18.3859,9.8,27.8,879,49753,55.4094,55.4094,51.826,0,104.753,139.989,0.997405,3.58336,0.956745,1.33347,0,0.2893,0.104378,0.89946,0,3.58336,0
"Jun 18, 05:00 pm",932.185,293,393,819.791,1,1.00223,0.999232,1,3.11027,0.706783,55.7404,245.024,321.686,3.88188,34.261,13.444,322.16,227.698,994,273.762,55.7129,17.7125,8.8,27.4,821,49866.9,55.4094,55.4094,51.9446,0,87.7086,139.989,0.998527,3.46473,0.838115,1.33347,0,0.2893,0.104378,0.89946,0,3.46473,0
