"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 18, 06:00 pm",797.811,293,393,710.682,1,1.00315,0.997147,1,11.406,0.684998,66.8159,212.163,278.871,3.92204,34.0629,13.3663,284.49,194.875,994,282.378,67.2003,17.5547,8.1,26.5,725,50065.9,55.4094,55.4094,52.152,0,54.8861,139.989,0.98025,3.25735,0.63074,1.33347,0,0.2893,0.104378,0.89946,0,3.25735,0
"Jun 18, 07:00 pm",224.677,293,393,499.946,0.715938,0.995541,0.994773,0.681358,20.2842,0.262396,75.9993,72.0821,196.179,3.98059,33.694,13.2215,209.149,54.88,994,290.853,78.2966,17.2313,7.4,25.2,533,17330.1,19.8331,19.8331,18.0522,0,0,54.88,0.937985,1.78088,0.0577537,0.87972,0,0.2893,0.104378,0.44973,0,1.78088,0
"Jun 18, 08:00 pm",0,324.383,320.072,152.734,0,0.975383,0.992925,0,29.7952,0,0,0,59.9329,3.17815,26.677,10.4681,69.0624,0,994,299.801,88.4951,17.1375,6.9,23.7,176,-355.488,0,0,-0.3703,0,0,0,0.867807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 09:00 pm",0,306.609,302.953,0,0,0.938126,0.992065,0,39.2109,0,0,0,0,2.59482,22.229,8.72267,0,0,994,309.73,97.8676,17.6781,5.3,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.774824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 10:00 pm",0,291.298,288.113,0,0,0.876752,0.990997,0,48.1912,0,0,0,0,2.16168,19.1405,7.51073,0,0,994,321.077,106.037,16.8344,6.6,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.666647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 11:00 pm",0,277.962,275.166,0,0,0.787251,0.989708,0,56.0009,0,0,0,0,1.83618,16.5946,6.51172,0,0,994,334.11,112.279,16.75,5.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.55918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 12:00 am",0,266.136,263.638,0,0,0.692628,0.988494,0,61.2943,0,0,0,0,1.58592,14.6749,5.75845,0,0,994,348.697,115.997,16.3922,6.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.480311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 01:00 am",0,255.578,253.338,0,0,0.666951,0.988179,0,62.4271,0,0,0,0,1.3713,13.0621,5.12555,0,0,994,4.11101,116.729,16.5438,6.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.462877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 02:00 am",0,246.086,244.065,0,0,0.739813,0.989086,0,58.9108,0,0,0,0,1.20028,11.6909,4.5875,0,0,994,19.2119,114.37,16.6172,5.9,19,0,-355.488,0,0,-0.3703,0,0,0,0.516371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 03:00 am",0,237.416,235.565,0,0,0.837736,0.99041,0,52.0875,0,0,0,0,1.06091,10.6515,4.17963,0,0,994,33.0231,109.239,16.0656,8.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.614457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 04:00 am",0,229.496,227.806,0,0,0.912648,0.991591,0,43.5326,0,0,0,0,0.944303,9.65897,3.79018,0,0,994,45.1438,101.899,15.7141,7.6,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.724983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 05:00 am",0,222.262,220.719,0,0,0.960419,0.992543,0,34.2394,0,0,0,0,0.849808,8.73789,3.42875,0,0,994,55.6888,92.9339,15.4797,4.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.826694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 06:00 am",0,229.936,235.705,262.052,0.255756,0.988336,0.993553,0.56992,24.5083,0.0547564,-78.3247,11.1942,102.829,0.99329,10.2263,4.01282,113.011,0,994,65.0365,83.263,16.2016,4.5,19.6,288,-355.488,0,0,-0.3703,0,0,0,0.909901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 07:00 am",285.746,293,393,591.499,1,1.00077,0.996062,0.879736,15.5594,0.570361,-71.7976,154.809,232.104,4.16472,33.7039,13.2254,240.934,69.7969,994,73.6637,72.466,16.9813,3.8,21.2,614,15280.1,17.7075,17.7075,15.9167,0,0,49.8222,0.963353,1.7908,0.0947834,0.85261,0,0.2893,0.104378,0.44973,0,1.7908,0
"Jun 19, 08:00 am",869.295,293,393,768.405,1,1.00356,0.99829,1,6.89337,0.699123,-60.895,229.753,301.522,4.0719,34.0104,13.3457,303.718,212.336,994,82.1221,61.127,17.3406,4.5,23.2,774,49963.3,55.4094,55.4094,52.0452,0,72.3469,139.989,0.992771,3.36422,0.737604,1.33347,0,0.2893,0.104378,0.89946,0,3.36422,0
"Jun 19, 09:00 am",970.475,293,393,851.9,1,1.00073,0.999783,1,0.878007,0.709042,-49.5225,254.381,334.286,3.97606,34.0324,13.3543,334.325,237.05,994,91.1542,49.5405,17.6437,3.8,25.3,852,49805.3,55.4094,55.4094,51.8805,0,97.0613,139.989,0.999883,3.5289,0.902285,1.33347,0,0.2893,0.104378,0.89946,0,3.5289,0
"Jun 19, 10:00 am",1013.35,293,393,885.589,1,1.00362,0.998167,1,7.38681,0.706378,-37.3704,264.775,347.505,3.88188,34.0696,13.3689,350.413,247.524,994,102.057,38.006,17.7125,4.2,27.4,893,49733.7,55.4094,55.4094,51.8059,0,107.535,139.989,0.991701,3.60343,0.976821,1.33347,0,0.2893,0.104378,0.89946,0,3.60343,0
"Jun 19, 11:00 am",1018.41,293,393,891.27,1,1.00283,0.996932,1,12.2394,0.695114,-24.3126,265.933,349.734,3.80246,34.0752,13.3711,357.869,248.76,994,117.784,27.0684,18.4969,4.8,29.2,912,49725.1,55.4094,55.4094,51.797,0,108.771,139.989,0.97727,3.61241,0.9858,1.33347,0,0.2893,0.104378,0.89946,0,3.61241,0
"Jun 19, 12:00 pm",1015.9,293,393,891.237,1,1.00115,0.996191,1,15.0749,0.685136,-10.4772,265.28,349.721,3.73287,34.1523,13.4014,362.185,248.146,994,145.976,18.2929,19.6672,6.6,30.8,923,49729.4,55.4094,55.4094,51.8014,0,108.157,139.989,0.965587,3.60795,0.981336,1.33347,0,0.2893,0.104378,0.89946,0,3.60795,0
"Jun 19, 01:00 pm",1004.36,293,393,881.991,1,1.00068,0.996035,1,15.6617,0.682526,3.77207,262.366,346.093,3.67702,34.0536,13.3626,359.438,245.326,994,193.205,16.0677,19.9906,5.9,32.1,916,49748.9,55.4094,55.4094,51.8218,0,105.337,139.989,0.962873,3.58756,0.960944,1.33347,0,0.2893,0.104378,0.89946,0,3.58756,0
"Jun 19, 02:00 pm",1004.84,293,393,880.481,1,1.00196,0.996503,1,13.8891,0.689632,17.9089,262.375,345.501,3.63871,33.872,13.2914,355.907,245.326,994,231.196,22.467,20.1484,3.8,33,907,49748.9,55.4094,55.4094,51.8218,0,105.337,139.989,0.970762,3.58756,0.961797,1.33347,0,0.2893,0.104378,0.89946,0,3.58756,0
"Jun 19, 03:00 pm",1010.21,293,393,882.573,1,1.00353,0.997524,1,9.93154,0.701827,31.3922,263.678,346.322,3.61334,33.9171,13.3091,351.59,246.756,994,251.42,32.7055,20.3187,4.5,33.6,896,49739,55.4094,55.4094,51.8115,0,106.767,139.989,0.985014,3.59787,0.971255,1.33347,0,0.2893,0.104378,0.89946,0,3.59787,0
"Jun 19, 04:00 pm",995.131,293,393,869.726,1,1.00274,0.998977,1,4.13918,0.710381,43.9763,260.015,341.28,3.60491,33.9882,13.337,342.173,243.073,994,264.05,44.057,20.9875,5.9,33.8,872,49764.4,55.4094,55.4094,51.838,0,103.084,139.989,0.997392,3.57141,0.944799,1.33347,0,0.2893,0.104378,0.89946,0,3.57141,0
"Jun 19, 05:00 pm",910.604,293,393,800.831,1,1.00222,0.999236,1,3.09417,0.706777,55.6884,239.356,314.246,3.61756,33.9245,13.312,314.705,222.426,994,273.744,55.6629,20.7656,6.6,33.5,802,49900.6,55.4094,55.4094,51.9798,0,82.437,139.989,0.998542,3.42955,0.802938,1.33347,0,0.2893,0.104378,0.89946,0,3.42955,0
"Jun 19, 06:00 pm",771.821,293,393,688.185,1,1.00316,0.997152,1,11.3856,0.684395,66.7643,205.45,270.044,3.6472,33.8329,13.276,275.465,188.527,994,282.361,67.151,20.925,7.9,32.8,702,50101.4,55.4094,55.4094,52.1889,0,48.5377,139.989,0.980321,3.22044,0.593831,1.33347,0,0.2893,0.104378,0.89946,0,3.22044,0
"Jun 19, 07:00 pm",202.655,293,393,455.923,0.720854,0.99557,0.994779,0.682514,20.2631,0.259566,75.975,66.3009,178.904,3.69843,33.3884,13.1016,190.706,49.5009,994,290.833,78.2488,20.7016,6.6,31.6,486,15199.4,17.5728,17.5728,15.8327,0,0,49.5009,0.938112,1.74011,0.0458063,0.850891,0,0.2893,0.104378,0.44973,0,1.74011,0
"Jun 19, 08:00 pm",0,324.824,320.615,121.522,0,0.975453,0.992927,0,29.7711,0,0,0,47.6853,2.95364,26.4411,10.3755,54.936,0,994,299.777,88.4543,20.2781,4.8,30.2,140,-355.488,0,0,-0.3703,0,0,0,0.868016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 09:00 pm",0,307.401,303.816,0,0,0.938245,0.992067,0,39.1879,0,0,0,0,2.42236,22.1431,8.68893,0,0,994,309.701,97.8247,20.675,3.8,28.8,0,-355.488,0,0,-0.3703,0,0,0,0.775077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 10:00 pm",0,292.404,289.284,0,0,0.876918,0.990999,0,48.1725,0,0,0,0,2.03148,19.0028,7.45669,0,0,994,321.041,105.999,20.0562,3.2,27.4,0,-355.488,0,0,-0.3703,0,0,0,0.66689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 11:00 pm",0,279.267,276.509,0,0,0.787453,0.989711,0,55.9872,0,0,0,0,1.73367,16.5955,6.51207,0,0,994,334.065,112.248,19.5547,3.8,26,0,-355.488,0,0,-0.3703,0,0,0,0.559379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 12:00 am",0,267.642,265.186,0,0,0.692642,0.988494,0,61.2936,0,0,0,0,1.50576,14.6025,5.73001,0,0,994,348.644,115.976,19.6,3,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.480321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 01:00 am",0,257.212,254.995,0,0,0.666553,0.988174,0,62.4439,0,0,0,0,1.32744,13.0317,5.11363,0,0,994,4.05418,116.719,18.5688,3.2,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.462617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 02:00 am",0,247.77,245.756,0,0,0.739254,0.989079,0,58.9417,0,0,0,0,1.18434,11.7091,4.59464,0,0,994,19.1553,114.372,18.0063,3,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.515909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 03:00 am",0,239.189,237.356,0,0,0.8373,0.990404,0,52.126,0,0,0,0,1.0575,10.5617,4.14443,0,0,994,32.9701,109.251,17.675,2.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.613927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 04:00 am",0,231.317,229.633,0,0,0.912369,0.991586,0,43.5743,0,0,0,0,0.94887,9.62946,3.7786,0,0,994,45.0957,101.919,17.3312,2.7,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.724481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 05:00 am",0,224.032,222.475,0,0,0.960255,0.992539,0,34.282,0,0,0,0,0.854455,8.85595,3.47507,0,0,994,55.645,92.9604,17.1531,3.6,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.826275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 06:00 am",0,229.043,232.997,212.847,0.25292,0.988252,0.993541,0.569227,24.5498,0.0453795,-78.3391,8.97967,83.521,0.949821,9.84463,3.86303,91.8216,0,994,64.9955,83.2934,18.1828,2.7,20.8,234,-355.488,0,0,-0.3703,0,0,0,0.909601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 07:00 am",222.124,293,393,536.481,1,1.00073,0.996052,0.878275,15.6003,0.562342,-71.8289,140.17,210.515,4.12276,33.4821,13.1384,218.567,54.2564,994,73.6238,72.5,18.7406,2.7,22.1,557,9202.11,11.2556,11.2556,9.58554,0,0,34.2817,0.963161,1.67006,0.0563305,0.770319,0,0.2893,0.104378,0.44973,0,1.67006,0
"Jun 20, 08:00 am",806.618,293,393,716.722,1,1.00357,0.998281,1,6.93184,0.695437,-60.9281,214.3,281.242,4.04435,33.713,13.229,283.313,197.026,994,82.0808,61.1629,19.5812,2.4,23.8,722,50053.7,55.4094,55.4094,52.1393,0,57.0372,139.989,0.99269,3.27009,0.643481,1.33347,0,0.2893,0.104378,0.89946,0,3.27009,0
"Jun 20, 09:00 am",906.06,293,393,798.914,1,1.00071,0.999792,1,0.843062,0.70589,-49.5589,238.554,313.494,3.96251,33.8319,13.2756,313.528,221.316,994,91.1077,49.577,20.0141,2.7,25.6,799,49907.6,55.4094,55.4094,51.9871,0,81.3271,139.989,0.999892,3.42224,0.795623,1.33347,0,0.2893,0.104378,0.89946,0,3.42224,0
"Jun 20, 10:00 am",956.821,293,393,839.036,1,1.00362,0.998174,1,7.35668,0.704024,-37.4109,250.858,329.238,3.88633,33.782,13.256,331.97,233.715,994,101.998,38.0415,19.9562,2,27.3,846,49827.5,55.4094,55.4094,51.9036,0,93.7263,139.989,0.991768,3.50576,0.879144,1.33347,0,0.2893,0.104378,0.89946,0,3.50576,0
"Jun 20, 11:00 am",965.048,293,393,847.37,1,1.00284,0.996939,1,12.2154,0.692878,-24.3574,252.839,332.508,3.82001,33.8789,13.2941,340.211,235.725,994,117.696,27.0992,20.3234,3.2,28.8,867,49814.1,55.4094,55.4094,51.8897,0,95.7357,139.989,0.977359,3.51966,0.893053,1.33347,0,0.2893,0.104378,0.89946,0,3.51966,0
"Jun 20, 12:00 pm",963.217,293,393,847.855,1,1.00116,0.996196,1,15.0574,0.682899,-10.5258,252.372,332.698,3.7632,33.9743,13.3315,344.527,235.277,994,145.822,18.3081,20.7641,4.8,30.1,878,49817.1,55.4094,55.4094,51.8928,0,95.2884,139.989,0.965666,3.51656,0.889947,1.33347,0,0.2893,0.104378,0.89946,0,3.51656,0
"Jun 20, 01:00 pm",917.883,293,393,810.778,1,1.00069,0.996038,1,15.6517,0.678582,3.71911,241.185,318.149,3.71132,33.8152,13.2691,330.401,224.204,994,193.035,16.0491,21.3,4,31.3,842,49889.3,55.4094,55.4094,51.968,0,84.2151,139.989,0.96292,3.44134,0.814723,1.33347,0,0.2893,0.104378,0.89946,0,3.44134,0
"Jun 20, 02:00 pm",813.104,293,393,723.217,1,1.00196,0.996503,1,13.8893,0.679387,17.8545,215.511,283.79,3.68129,33.6889,13.2195,292.338,198.611,994,231.113,22.4275,21.4531,4.5,32,745,50044.6,55.4094,55.4094,52.1298,0,58.6216,139.989,0.970761,3.27955,0.652942,1.33347,0,0.2893,0.104378,0.89946,0,3.27955,0
"Jun 20, 03:00 pm",235.628,293,393,248.217,1,1.00353,0.997522,1,9.94069,0.582042,31.3394,74.1571,97.4002,3.70702,32.8617,12.8949,98.8848,57.5551,994,251.378,32.6604,21.2047,4,31.4,252,18391.9,20.9597,20.9597,19.1582,0,0,57.5551,0.984987,1.80147,0.0639728,0.894089,0,0.2893,0.104378,0.44973,0,1.80147,0
"Jun 20, 04:00 pm",520.884,293,393,481.73,1,1.00275,0.998973,1,4.15548,0.671307,43.926,144.019,189.031,3.71132,33.3225,13.0758,189.529,127.232,994,264.021,44.0106,20.675,4.8,31.3,483,45330.1,50.0682,50.0682,47.2188,0,0,127.232,0.997371,2.84936,0.290868,1.26535,0,0.2893,0.104378,0.89946,0,2.84936,0
"Jun 20, 05:00 pm",371.554,293,393,359.483,1,1.00221,0.999241,1,3.07239,0.642461,55.6402,107.443,141.061,3.73719,32.9997,12.9491,141.264,90.7566,994,273.72,55.6165,20.4266,3.2,30.7,360,31090.5,34.9075,34.9075,32.3859,0,0,90.7566,0.998563,2.52162,0.156496,1.07199,0,0.2893,0.104378,0.89946,0,2.52162,0
"Jun 20, 06:00 pm",284.075,293,393,288.24,1,1.00316,0.997159,1,11.3599,0.601468,66.7171,86.0522,113.105,3.7719,32.8532,12.8916,115.366,69.3887,994,282.337,67.1055,20.4078,2.7,29.9,294,23091.4,25.9483,25.9483,24.0535,0,0,69.3887,0.980409,1.89482,0.093694,0.957716,0,0.2893,0.104378,0.44973,0,1.89482,0
"Jun 20, 07:00 pm",0,324.896,320.704,4.69136,0.725319,0.995608,0.994787,0.683565,20.2367,0,75.953,0.687538,1.84089,3.01514,26.152,10.262,1.962,0,994,290.808,78.205,19.9672,2.5,28.6,5,-355.488,0,0,-0.3703,0,0,0,0.938272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 08:00 pm",0,307.4,303.796,0.868268,0,0.975538,0.99293,0,29.742,0,0,0,0.340708,2.46609,22.1802,8.70352,0.3924,0,994,299.749,88.4175,19.5484,3.8,27.4,1,-355.488,0,0,-0.3703,0,0,0,0.868268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 09:00 pm",0,292.29,289.147,0,0,0.93839,0.99207,0,39.1599,0,0,0,0,2.06922,19.0865,7.48954,0,0,994,309.667,97.787,19.8062,4.2,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.775387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 10:00 pm",0,279.055,276.277,0,0,0.877132,0.991003,0,48.1483,0,0,0,0,1.76695,16.6579,6.53656,0,0,994,321,105.967,19.1266,4.8,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.667205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 11:00 pm",0,267.271,264.781,0,0,0.787743,0.989715,0,55.9674,0,0,0,0,1.53398,14.7774,5.79863,0,0,994,334.017,112.224,18.3687,6.6,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.559665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 12:00 am",0,256.689,254.441,0,0,0.692804,0.988496,0,61.2861,0,0,0,0,1.34987,13.1914,5.17632,0,0,994,348.59,115.962,17.3375,7.2,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.480436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 01:00 am",0,247.128,245.091,0,0,0.666321,0.988172,0,62.4536,0,0,0,0,1.1956,11.8381,4.64527,0,0,994,3.9978,116.716,17.2141,6.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.462466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 02:00 am",0,238.424,236.566,0,0,0.73881,0.989074,0,58.9662,0,0,0,0,1.07045,10.6932,4.19602,0,0,994,19.1008,114.38,16.4656,6.3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.515543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 03:00 am",0,230.468,228.769,0,0,0.836928,0.990399,0,52.1587,0,0,0,0,0.960863,9.69568,3.80458,0,0,994,32.9205,109.269,16.0219,5.3,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.613476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 04:00 am",0,223.171,221.614,0,0,0.912125,0.991582,0,43.6107,0,0,0,0,0.86909,8.80543,3.45525,0,0,994,45.0518,101.945,15.7781,3.4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.724043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 05:00 am",0,216.442,215.009,0,0,0.96011,0.992536,0,34.3196,0,0,0,0,0.786681,8.04748,3.15783,0,0,994,55.606,92.9919,16.325,2.5,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.825905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 06:00 am",0,216.426,216.895,104.574,0.249612,0.988178,0.99353,0.568414,24.5862,0.00727834,-78.356,4.34751,41.0347,0.790899,8.22672,3.22816,45.126,0,994,64.9599,83.3282,16.9031,3.2,18.7,115,-355.488,0,0,-0.3703,0,0,0,0.909336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 07:00 am",45.724,293,393,403.494,1,1.00071,0.996042,0.876589,15.6359,0.534962,-71.865,105.218,158.331,4.21642,33.2443,13.0451,164.416,11.1686,994,73.5898,72.5379,17.1703,2.1,20.1,419,-360.883,0,0,-0.37592,0,0,0,0.962994,0.37592,-0.0177581,0,0,0.2893,0.104378,0,0,0,0.37592
"Jun 21, 08:00 am",645.982,293,393,585.646,1,1.00357,0.998272,1,6.96481,0.681547,-60.9655,175.107,229.808,4.13206,33.6037,13.1861,231.516,157.789,994,82.0461,61.2025,17.7594,3,21.9,590,50258.8,55.4094,55.4094,52.3529,0,8.99405,139.989,0.992621,3.05642,0.429809,1.33347,0,0.2893,0.104378,0.89946,0,3.05642,0
"Jun 21, 09:00 am",781.047,293,393,696.93,1,1.00068,0.999799,1,0.813979,0.697544,-49.599,208.099,273.475,4.04435,33.8282,13.2742,273.503,190.78,994,91.0688,49.6172,18.4484,4,23.8,697,50088.9,55.4094,55.4094,52.1759,0,50.7912,139.989,0.999899,3.23343,0.606814,1.33347,0,0.2893,0.104378,0.89946,0,3.23343,0
"Jun 21, 10:00 am",854.326,293,393,755.768,1,1.00362,0.99818,1,7.33282,0.697904,-37.4545,225.963,296.563,3.958,33.9585,13.3253,299.009,208.679,994,101.948,38.0809,17.9656,5,25.7,762,49985.4,55.4094,55.4094,52.0682,0,68.6904,139.989,0.991821,3.34119,0.714576,1.33347,0,0.2893,0.104378,0.89946,0,3.34119,0
"Jun 21, 11:00 am",896.716,293,393,791.713,1,1.00285,0.996943,1,12.198,0.689124,-24.4043,236.235,310.668,3.87744,33.9535,13.3234,317.844,219.034,994,117.618,27.1346,18.3594,4.8,27.5,810,49922,55.4094,55.4094,52.0021,0,79.0448,139.989,0.977423,3.40729,0.780681,1.33347,0,0.2893,0.104378,0.89946,0,3.40729,0
"Jun 21, 12:00 pm",914.992,293,393,808.303,1,1.00117,0.996198,1,15.0468,0.680486,-10.5753,240.602,317.178,3.81123,33.8747,13.2924,328.439,223.498,994,145.678,18.3295,18.5313,4,29,837,49893.8,55.4094,55.4094,51.9727,0,83.5089,139.989,0.965714,3.43665,0.810033,1.33347,0,0.2893,0.104378,0.89946,0,3.43665,0
"Jun 21, 01:00 pm",707.058,293,393,637.462,1,1.00069,0.996039,1,15.6486,0.664851,3.66652,189.628,250.14,3.7719,33.509,13.1489,259.769,172.708,994,192.86,16.0374,18.5719,3.4,29.9,662,50185.3,55.4094,55.4094,52.2764,0,32.7186,139.989,0.962934,3.13299,0.506379,1.33347,0,0.2893,0.104378,0.89946,0,3.13299,0
"Jun 21, 02:00 pm",792.896,293,393,706.693,1,1.00196,0.996501,1,13.8962,0.677973,17.8015,210.586,277.306,3.73287,33.5851,13.1788,285.667,193.675,994,231.019,22.3932,18.5734,3.2,30.8,728,50072.7,55.4094,55.4094,52.1591,0,53.6855,139.989,0.970733,3.25029,0.62368,1.33347,0,0.2893,0.104378,0.89946,0,3.25029,0
"Jun 21, 03:00 pm",632.571,293,393,573.235,1,1.00352,0.997518,1,9.95622,0.676571,31.2891,171.258,224.937,3.71993,33.1936,13.0252,228.377,154.513,994,251.325,32.6195,18.5609,1.7,31.1,582,50274.2,55.4094,55.4094,52.369,0,14.5241,139.989,0.98494,3.04037,0.413763,1.33347,0,0.2893,0.104378,0.89946,0,3.04037,0
"Jun 21, 04:00 pm",667.378,293,393,601.398,1,1.00276,0.998967,1,4.1778,0.68894,43.879,179.796,235.988,3.71562,33.2966,13.0656,236.617,163.015,994,263.984,43.968,18.6219,2.2,31.2,603,50233.7,55.4094,55.4094,52.3268,0,23.0261,139.989,0.997343,3.08259,0.45598,1.33347,0,0.2893,0.104378,0.89946,0,3.08259,0
"Jun 21, 05:00 pm",761.867,293,393,679.04,1,1.00219,0.999248,1,3.04496,0.697425,55.5959,202.951,266.455,3.72424,33.465,13.1317,266.832,186.095,994,273.689,55.5739,18.2656,2.5,31,680,50114.7,55.4094,55.4094,52.2028,0,46.1062,139.989,0.998588,3.20658,0.57997,1.33347,0,0.2893,0.104378,0.89946,0,3.20658,0
"Jun 21, 06:00 pm",541.411,293,393,499.083,1,1.00317,0.997167,1,11.3289,0.66212,66.6742,149,195.84,3.7632,33.1063,12.9909,199.732,132.246,994,282.308,67.0639,18.0688,1.8,30.1,509,47309.5,52.1782,52.1782,49.2808,0,0,132.246,0.980516,2.89742,0.312018,1.29226,0,0.2893,0.104378,0.89946,0,2.89742,0
"Jun 21, 07:00 pm",205.218,293,393,453.277,0.729325,0.995652,0.994796,0.684511,20.205,0.264482,75.9331,66.8927,177.866,3.81123,33.0134,12.9544,189.529,50.127,994,290.777,78.1656,17.7109,1.5,29,483,15447,17.8354,17.8354,16.0906,0,0,50.127,0.938463,1.74481,0.0471586,0.854241,0,0.2893,0.104378,0.44973,0,1.74481,0
"Jun 21, 08:00 pm",0,324.806,320.594,94.6734,0,0.975637,0.992932,0,29.7079,0,0,0,37.1498,3.04479,26.2413,10.2971,42.7716,0,994,299.715,88.3848,17.3484,2.1,27.7,109,-355.488,0,0,-0.3703,0,0,0,0.868563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 09:00 pm",0,307.236,303.618,0,0,0.938561,0.992074,0,39.1268,0,0,0,0,2.5085,22.1821,8.70424,0,0,994,309.629,97.7546,17.2672,3.8,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.775752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 10:00 pm",0,292.095,288.945,0,0,0.877392,0.991007,0,48.1187,0,0,0,0,2.11388,19.0127,7.46058,0,0,994,320.956,105.941,16.5219,3,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.667589,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 11:00 pm",0,278.907,276.141,0,0,0.78812,0.98972,0,55.9416,0,0,0,0,1.81273,16.4488,6.4545,0,0,994,333.967,112.206,15.9156,1.5,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.560038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 12:00 am",0,267.167,264.685,0,0,0.693111,0.9885,0,61.2719,0,0,0,0,1.58234,14.5876,5.72417,0,0,994,348.535,115.955,15.5219,2.4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.480653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 01:00 am",0,256.701,254.48,0,0,0.666255,0.988171,0,62.4564,0,0,0,0,1.39182,12.894,5.05962,0,0,994,3.94196,116.72,15.7062,1.1,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.462423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 02:00 am",0,247.209,245.185,0,0,0.738483,0.989069,0,58.9843,0,0,0,0,1.23807,11.6383,4.56688,0,0,994,19.0485,114.395,15.4609,1.7,18,0,-355.488,0,0,-0.3703,0,0,0,0.515274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 03:00 am",0,238.496,236.634,0,0,0.836621,0.990394,0,52.1858,0,0,0,0,1.1037,10.6369,4.17391,0,0,994,32.8743,109.293,15.2469,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.613103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 04:00 am",0,230.512,228.807,0,0,0.911916,0.991578,0,43.6419,0,0,0,0,0.989022,9.66728,3.79344,0,0,994,45.0121,101.976,15.3328,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.723667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 05:00 am",0,223.148,221.576,0,0,0.959984,0.992533,0,34.3522,0,0,0,0,0.889712,8.85537,3.47485,0,0,994,55.5718,93.0282,14.8031,3.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.825585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 06:00 am",0,229.549,234.458,250.005,0.245837,0.988114,0.99352,0.567482,24.6176,0.0484675,-78.3753,10.2189,98.1019,1.01538,10.1258,3.97337,107.91,0,994,64.9297,83.3673,15.0344,3.4,17.3,275,-355.488,0,0,-0.3703,0,0,0,0.909108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 07:00 am",271.122,293,393,583.488,1,1.00068,0.996034,0.874681,15.6663,0.564838,-71.9059,151.818,228.961,4.27812,33.7006,13.2241,237.794,66.2248,994,73.5617,72.5798,15.1281,3.2,18.8,606,13871.4,16.2117,16.2117,14.4493,0,0,46.2501,0.962851,1.76233,0.0853942,0.833531,0,0.2893,0.104378,0.44973,0,1.76233,0
"Jun 22, 08:00 am",864.672,293,393,765.266,1,1.00358,0.998266,1,6.99225,0.69811,-61.0072,228.813,300.29,4.19286,34.1822,13.4131,302.54,211.207,994,82.0181,61.2458,16.0688,5.9,20.6,771,49970.2,55.4094,55.4094,52.0523,0,71.2175,139.989,0.992563,3.35707,0.730455,1.33347,0,0.2893,0.104378,0.89946,0,3.35707,0
"Jun 22, 09:00 am",972.17,293,393,853.919,1,1.00066,0.999805,1,0.7908,0.708617,-49.6428,254.971,335.078,4.09958,34.1679,13.4075,335.11,237.464,994,91.0377,49.6611,15.9203,4.5,22.6,854,49802.5,55.4094,55.4094,51.8776,0,97.4753,139.989,0.999905,3.53179,0.905177,1.33347,0,0.2893,0.104378,0.89946,0,3.53179,0
"Jun 22, 10:00 am",1017.86,293,393,889.699,1,1.00362,0.998185,1,7.31526,0.706358,-37.5009,266.007,349.118,4.01238,34.0686,13.3685,351.983,248.626,994,101.908,38.1241,15.6719,3.2,24.5,897,49726,55.4094,55.4094,51.7979,0,108.637,139.989,0.991861,3.61144,0.984825,1.33347,0,0.2893,0.104378,0.89946,0,3.61144,0
"Jun 22, 11:00 am",1021.78,293,393,894.379,1,1.00285,0.996946,1,12.1872,0.695125,-24.4533,266.87,350.954,3.9355,34.0292,13.3531,359.046,249.582,994,117.553,27.1745,16.4344,3.2,26.2,915,49719.3,55.4094,55.4094,51.791,0,109.593,139.989,0.977463,3.61841,0.991796,1.33347,0,0.2893,0.104378,0.89946,0,3.61841,0
"Jun 22, 12:00 pm",1021.58,293,393,896.198,1,1.00117,0.996199,1,15.0431,0.685255,-10.6257,266.766,351.668,3.873,34.0451,13.3593,364.147,249.582,994,145.546,18.357,16.7016,3.8,27.6,928,49719.3,55.4094,55.4094,51.791,0,109.593,139.989,0.965731,3.61841,0.991443,1.33347,0,0.2893,0.104378,0.89946,0,3.61841,0
"Jun 22, 01:00 pm",993.217,293,393,873.365,1,1.00069,0.996038,1,15.6524,0.681654,3.6144,259.802,342.708,3.82001,34.0896,13.3767,355.907,242.605,994,192.68,16.0326,17.1594,5.3,28.8,907,49767.6,55.4094,55.4094,51.8413,0,102.616,139.989,0.962916,3.56808,0.941465,1.33347,0,0.2893,0.104378,0.89946,0,3.56808,0
"Jun 22, 02:00 pm",974.287,293,393,856.136,1,1.00195,0.996498,1,13.9097,0.687616,17.7502,255.115,335.948,3.78498,34.0182,13.3487,346.097,237.982,994,230.912,22.3643,17.4906,5,29.6,882,49799,55.4094,55.4094,51.874,0,97.9926,139.989,0.970676,3.53541,0.908798,1.33347,0,0.2893,0.104378,0.89946,0,3.53541,0
"Jun 22, 03:00 pm",927.603,293,393,815.476,1,1.00352,0.997512,1,9.97809,0.697363,31.2413,243.627,319.993,3.76755,33.846,13.2812,324.907,226.578,994,251.262,32.5828,17.8125,3.8,30,828,49874.1,55.4094,55.4094,51.9522,0,86.5893,139.989,0.984874,3.4572,0.830586,1.33347,0,0.2893,0.104378,0.89946,0,3.4572,0
"Jun 22, 04:00 pm",468.223,293,393,438.815,1,1.00277,0.99896,1,4.20608,0.66241,43.8352,131.191,172.191,3.77626,33.2447,13.0452,172.656,114.369,994,263.939,43.9292,17.4172,4.2,29.8,440,40300.7,44.7096,44.7096,41.9799,0,0,114.369,0.997307,2.72971,0.239571,1.197,0,0.2893,0.104378,0.89946,0,2.72971,0
"Jun 22, 05:00 pm",727.145,293,393,651.099,1,1.00218,0.999256,1,3.01195,0.694226,55.5555,194.598,255.491,3.79371,33.615,13.1905,255.845,177.614,994,273.651,55.5351,17.7984,4.2,29.4,652,50159.9,55.4094,55.4094,52.2499,0,37.625,139.989,0.998619,3.15943,0.532813,1.33347,0,0.2893,0.104378,0.89946,0,3.15943,0
"Jun 22, 06:00 pm",573.109,293,393,525.623,1,1.00319,0.997176,1,11.2926,0.66558,66.6358,156.927,206.254,3.8288,33.4089,13.1097,210.326,139.989,994,282.272,67.0264,17.6234,4,28.6,536,50339.3,55.4094,55.4094,52.4368,0,0,139.989,0.98064,2.97256,0.345949,1.33347,0,0.2893,0.104378,0.89946,0,2.97256,0
"Jun 22, 07:00 pm",111.928,293,393,297.563,0.732868,0.995703,0.994806,0.68535,20.1683,0.219789,75.9155,44.1831,116.764,3.88633,33.0198,12.957,124.391,27.3398,994,290.741,78.1304,17.2609,3.6,27.3,317,6584.94,8.44159,8.44159,6.85931,0,0,27.3398,0.938684,1.58228,0.00444331,0.734428,0,0.2893,0.104378,0.44973,0,1.58228,0
"Jun 22, 08:00 pm",0,324.773,320.552,41.7072,0,0.97575,0.992935,0,29.6689,0,0,0,16.3659,3.11083,26.1345,10.2552,18.8352,0,994,299.677,88.3563,16.9156,1.5,25.9,48,-355.488,0,0,-0.3703,0,0,0,0.8689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 09:00 pm",0,307.245,303.637,0,0,0.938757,0.992078,0,39.0887,0,0,0,0,2.55093,21.9911,8.6293,0,0,994,309.587,97.7274,17.725,1.3,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.776171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 10:00 pm",0,292.158,289.02,0,0,0.877699,0.991012,0,48.0839,0,0,0,0,2.14124,18.8569,7.39945,0,0,994,320.909,105.92,16.8719,1,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.668042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 11:00 pm",0,278.922,276.144,0,0,0.788584,0.989726,0,55.9099,0,0,0,0,1.8254,16.5104,6.47867,0,0,994,333.914,112.195,16.5094,2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.560497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 12:00 am",0,267.187,264.708,0,0,0.693563,0.988505,0,61.251,0,0,0,0,1.58504,14.5622,5.7142,0,0,994,348.479,115.954,15.9688,2,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.480973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 01:00 am",0,256.756,254.543,0,0,0.666355,0.988172,0,62.4522,0,0,0,0,1.38105,12.8652,5.0483,0,0,994,3.88675,116.731,15.6031,0.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.462488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 02:00 am",0,247.398,245.404,0,0,0.738273,0.989067,0,58.9958,0,0,0,0,1.21843,11.4749,4.50276,0,0,994,18.9984,114.417,15.3156,0.3,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.515101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 03:00 am",0,238.894,237.076,0,0,0.83638,0.990391,0,52.207,0,0,0,0,1.08304,10.379,4.07271,0,0,994,32.8316,109.324,15.1891,0.3,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.612811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 04:00 am",0,231.099,229.431,0,0,0.911742,0.991575,0,43.6677,0,0,0,0,0.968729,9.45957,3.71194,0,0,994,44.9768,102.013,15.4969,0.4,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.723356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 05:00 am",0,223.945,222.415,0,0,0.959877,0.992531,0,34.3795,0,0,0,0,0.87279,8.60965,3.37843,0,0,994,55.5426,93.0693,15.1453,0.1,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.825315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 06:00 am",0,217.299,215.88,15.4516,0.241602,0.988061,0.993512,0.566433,24.6438,0,-78.3971,0.619513,6.06321,0.785073,7.96235,3.12443,6.6708,0,994,64.9049,83.4105,16.2313,0.4,19.2,17,-355.488,0,0,-0.3703,0,0,0,0.908918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 07:00 am",0,253.568,279.461,138.633,1,1.00066,0.996027,0.872555,15.6914,0.50626,-71.9514,35.9823,54.3998,1.60045,14.7181,5.7754,56.5056,0,994,73.5395,72.6255,16.65,0.8,20.4,144,-355.488,0,0,-0.3703,0,0,0,0.962732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 08:00 am",0,320.716,362.868,212.398,1,1.00358,0.99826,1,7.01409,0.559694,-61.053,63.5064,83.3452,4.08304,31.6613,12.4239,83.9736,0,994,81.9967,61.2927,17.4422,0.7,21.7,214,-355.488,0,0,-0.3703,0,0,0,0.992516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 09:00 am",414.965,293,393,398.964,1,1.00065,0.999809,1,0.773567,0.652435,-49.6901,119.125,156.553,4.0581,32.918,12.917,156.568,101.36,994,91.0144,49.7084,18.0313,0.6,23.5,399,27344.1,30.9907,30.9907,28.4835,0,0,81.3855,0.999909,2.50719,0.192026,1.02203,0,0.2893,0.104378,0.89946,0,2.50719,0
"Jun 23, 10:00 am",498.934,293,393,464.202,1,1.00361,0.998187,1,7.30404,0.663627,-37.5503,138.79,182.153,3.97606,32.9844,12.9431,183.643,121.871,994,101.877,38.171,18.1516,0.6,25.3,468,43227.5,47.8275,47.8275,45.0287,0,0,121.871,0.991885,2.79888,0.268968,1.23677,0,0.2893,0.104378,0.89946,0,2.79888,0
"Jun 23, 11:00 am",516.227,293,393,478.964,1,1.00285,0.996947,1,12.1831,0.6558,-24.5042,142.917,187.946,3.90416,32.9204,12.9179,192.276,126.095,994,117.499,27.2188,18.2281,0.4,26.9,490,44882.9,49.5916,49.5916,46.753,0,0,126.095,0.977478,2.83857,0.28616,1.25927,0,0.2893,0.104378,0.89946,0,2.83857,0
"Jun 23, 12:00 pm",542.286,293,393,501.207,1,1.00117,0.996199,1,15.0464,0.650411,-10.6768,149.191,196.673,3.83761,32.857,12.8931,203.656,132.46,994,145.425,18.3905,18.8687,0.2,28.4,519,47394.2,52.2684,52.2684,49.369,0,0,132.46,0.965716,2.89948,0.312933,1.29341,0,0.2893,0.104378,0.89946,0,2.89948,0
"Jun 23, 01:00 pm",580.015,293,393,532.465,1,1.00068,0.996035,1,15.6631,0.652892,3.56283,158.392,208.939,3.78934,32.9428,12.9268,216.997,141.676,994,192.496,16.0347,19.1094,0.4,29.5,553,50332,55.4094,55.4094,52.4292,0,1.68677,139.989,0.962866,2.98016,0.353546,1.33347,0,0.2893,0.104378,0.89946,0,2.98016,0
"Jun 23, 02:00 pm",564.001,293,393,518.296,1,1.00194,0.996493,1,13.9299,0.657455,17.7004,154.441,203.379,3.75018,32.9437,12.9271,209.542,137.764,994,230.793,22.3407,19.3844,0.6,30.4,534,49508.7,54.5229,54.5229,51.5715,0,0,137.764,0.970591,2.95135,0.33604,1.32217,0,0.2893,0.104378,0.89946,0,2.95135,0
"Jun 23, 03:00 pm",416.307,293,393,395.885,1,1.00351,0.997505,1,10.0063,0.644637,31.1961,118.271,155.345,3.73287,32.7474,12.8501,157.745,101.688,994,251.189,32.5504,19.2375,0.7,30.8,402,35362.7,39.4524,39.4524,36.8362,0,0,101.688,0.984789,2.61626,0.193171,1.12995,0,0.2893,0.104378,0.89946,0,2.61626,0
"Jun 23, 04:00 pm",3.62151,293,393,57.8412,1,1.00279,0.998951,1,4.2403,0.0388677,43.7948,17.2927,22.6969,3.76755,32.2133,12.6405,22.7592,0.884598,994,263.885,43.8943,18.4375,0.8,30,58,-355.488,0,0,-0.3703,0.884598,0,0,0.997263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 05:00 pm",0,325,320.832,16.9771,1,1.00215,0.999265,1,2.9734,0,55.519,5.074,6.66182,2.99728,26.0078,10.2055,6.6708,0,994,273.606,55.5002,20.0594,1,29.2,17,-355.488,0,0,-0.3703,0,0,0,0.998654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 06:00 pm",0,307.667,304.099,15.6925,1,1.0032,0.997187,1,11.2511,0,66.6019,4.68519,6.15774,2.44665,21.96,8.61711,6.2784,0,994,282.23,66.9929,17.8312,0.9,28.3,16,-355.488,0,0,-0.3703,0,0,0,0.980782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 07:00 pm",0,292.705,289.592,57.2751,0.735939,0.995762,0.994818,0.686081,20.1264,0,75.9002,8.54974,22.4747,2.03979,18.9408,7.43236,23.9364,0,994,290.699,78.0996,17.5172,1.1,27.4,61,-355.488,0,0,-0.3703,0,0,0,0.938936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 08:00 pm",0,279.677,276.944,0,0,0.975876,0.992939,0,29.6251,0,0,0,0,1.73424,16.4185,6.44262,0,0,994,299.633,88.3321,17.2984,0.9,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.869278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 09:00 pm",0,268.129,265.688,0,0,0.938978,0.992082,0,39.0456,0,0,0,0,1.50565,14.5032,5.69107,0,0,994,309.54,97.7057,17.3266,1,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.776644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 10:00 pm",0,257.784,255.585,0,0,0.878051,0.991017,0,48.0438,0,0,0,0,1.32516,12.9191,5.06945,0,0,994,320.857,105.906,16.925,0.9,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.668563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 11:00 pm",0,248.437,246.443,0,0,0.789132,0.989733,0,55.8722,0,0,0,0,1.18222,11.5855,4.54613,0,0,994,333.858,112.189,16.6578,0.6,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.56104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 12:00 am",0,239.906,238.082,0,0,0.694158,0.988512,0,61.2234,0,0,0,0,1.06412,10.4955,4.11843,0,0,994,348.422,115.96,15.8266,0.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.481395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 01:00 am",0,232.045,230.362,0,0,0.666622,0.988175,0,62.441,0,0,0,0,0.9664,9.59095,3.76349,0,0,994,3.83224,116.749,15.7375,0.8,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.462662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 02:00 am",0,224.71,223.14,0,0,0.738183,0.989066,0,59.0007,0,0,0,0,0.886568,8.87485,3.48249,0,0,994,18.9507,114.445,15.2359,1.7,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.515027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 03:00 am",0,217.874,216.416,0,0,0.836205,0.990388,0,52.2223,0,0,0,0,0.809525,8.18605,3.21221,0,0,994,32.7925,109.36,14.7313,2.1,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.6126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 04:00 am",0,211.498,210.142,0,0,0.911604,0.991572,0,43.6881,0,0,0,0,0.742241,7.55412,2.96423,0,0,994,44.9459,102.055,14.2313,2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.72311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 05:00 am",0,205.561,204.303,0,0,0.959791,0.992529,0,34.4017,0,0,0,0,0.68137,6.9498,2.7271,0,0,994,55.5184,93.1152,14.6,1.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.825097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 06:00 am",0,210.459,214.113,196.293,0.236912,0.988018,0.993506,0.565268,24.6648,0.0460949,-78.4213,7.70112,77.0255,0.751603,7.75378,3.04258,84.7584,0,994,64.8855,83.4579,15.3953,1.3,17.7,216,-355.488,0,0,-0.3703,0,0,0,0.908765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 07:00 am",133.911,293,393,499.61,1,1.00064,0.996022,0.870213,15.7111,0.549676,-72.0015,129.323,196.047,4.26382,33.4215,13.1146,203.656,32.7094,994,73.5234,72.675,15.8969,2,19.1,519,-390.704,0,0,-0.406983,12.7347,0,0,0.962639,0.406983,0.0133046,0,0,0.2893,0.104378,0,0,0,0.406983
"Jun 24, 08:00 am",758.609,293,393,677.865,1,1.00358,0.998256,1,7.0303,0.691392,-61.1029,202.679,265.994,4.17877,33.6409,13.2007,268.009,185.3,994,81.9821,61.3431,16.4469,1.7,20.9,683,50119,55.4094,55.4094,52.2073,0,45.3105,139.989,0.992482,3.20208,0.575467,1.33347,0,0.2893,0.104378,0.89946,0,3.20208,0
"Jun 24, 09:00 am",908.018,293,393,800.929,1,1.00064,0.999812,1,0.762317,0.705649,-49.7409,239.145,314.285,4.08572,33.8057,13.2654,314.312,221.794,994,90.9989,49.7592,17.3531,1.8,22.9,801,49904.6,55.4094,55.4094,51.984,0,81.8054,139.989,0.999911,3.42538,0.798771,1.33347,0,0.2893,0.104378,0.89946,0,3.42538,0
"Jun 24, 10:00 am",962.434,293,393,844.104,1,1.00361,0.998189,1,7.29917,0.703993,-37.6024,252.375,331.226,3.99873,33.8688,13.2901,333.932,235.086,994,101.855,38.2215,17.7297,2.1,24.8,851,49818.4,55.4094,55.4094,51.8941,0,95.0971,139.989,0.991896,3.51523,0.888621,1.33347,0,0.2893,0.104378,0.89946,0,3.51523,0
"Jun 24, 11:00 am",979.187,293,393,859.195,1,1.00285,0.996946,1,12.1858,0.693432,-24.5569,256.372,337.148,3.91757,33.8337,13.2763,344.92,239.178,994,117.457,27.2674,18.8656,2,26.6,879,49790.9,55.4094,55.4094,51.8656,0,99.1892,139.989,0.977468,3.54381,0.917199,1.33347,0,0.2893,0.104378,0.89946,0,3.54381,0
"Jun 24, 12:00 pm",992.71,293,393,872,1,1.00116,0.996196,1,15.0566,0.684325,-10.7286,259.559,342.173,3.85086,33.7073,13.2267,354.337,242.482,994,145.316,18.43,19.1938,1.2,28.1,903,49768.5,55.4094,55.4094,51.8422,0,102.493,139.989,0.96567,3.5672,0.940583,1.33347,0,0.2893,0.104378,0.89946,0,3.5672,0
"Jun 24, 01:00 pm",981.834,293,393,863.617,1,1.00067,0.99603,1,15.6806,0.681354,3.51188,256.894,338.883,3.79809,33.8212,13.2715,351.983,239.825,994,192.309,16.0438,19.9641,2.5,29.3,897,49786.6,55.4094,55.4094,51.861,0,99.8359,139.989,0.962783,3.54837,0.921754,1.33347,0,0.2893,0.104378,0.89946,0,3.54837,0
"Jun 24, 02:00 pm",948.573,293,393,834.612,1,1.00192,0.996486,1,13.9566,0.686593,17.6524,248.691,327.502,3.7632,33.7091,13.2274,337.464,231.7,994,230.663,22.3226,20.3734,2.1,30.1,860,49840.8,55.4094,55.4094,51.9174,0,91.7114,139.989,0.970479,3.49191,0.865303,1.33347,0,0.2893,0.104378,0.89946,0,3.49191,0
"Jun 24, 03:00 pm",960.016,293,393,841.905,1,1.00351,0.997496,1,10.0407,0.69894,31.1535,251.516,330.363,3.74152,33.8399,13.2788,335.502,234.496,994,251.106,32.5225,20.3656,3.4,30.6,855,49822.3,55.4094,55.4094,51.8982,0,94.5067,139.989,0.984684,3.51115,0.884534,1.33347,0,0.2893,0.104378,0.89946,0,3.51115,0
"Jun 24, 04:00 pm",887.513,293,393,781.813,1,1.0028,0.998942,1,4.28039,0.70467,43.7579,233.738,306.784,3.73719,33.6783,13.2154,307.642,216.786,994,263.823,43.8634,19.8016,2.8,30.7,784,49936,55.4094,55.4094,52.0167,0,76.7969,139.989,0.997211,3.39271,0.766095,1.33347,0,0.2893,0.104378,0.89946,0,3.39271,0
"Jun 24, 05:00 pm",733.744,293,393,656.141,1,1.00213,0.999276,1,2.92936,0.695195,55.4866,196.1,257.47,3.75452,33.4345,13.1197,257.807,179.226,994,273.554,55.4692,19.9094,2.4,30.3,657,50151.5,55.4094,55.4094,52.2411,0,39.2369,139.989,0.998693,3.16825,0.541633,1.33347,0,0.2893,0.104378,0.89946,0,3.16825,0
"Jun 24, 06:00 pm",721.039,293,393,646.439,1,1.00321,0.997199,1,11.2045,0.681083,66.5726,193.008,253.663,3.79371,33.3624,13.0914,258.592,176.122,994,282.182,66.9635,19.4391,1.7,29.4,659,50167.7,55.4094,55.4094,52.258,0,36.1334,139.989,0.98094,3.15132,0.524712,1.33347,0,0.2893,0.104378,0.89946,0,3.15132,0
"Jun 24, 07:00 pm",223.537,293,393,476.183,0.738534,0.995827,0.994831,0.686702,20.0795,0.274453,75.8872,71.4031,186.854,3.84644,33.0148,12.955,198.947,54.6016,994,290.652,78.0732,18.9031,1.1,28.2,507,17219.7,19.7159,19.7159,17.9372,0,0,54.6016,0.939217,1.77875,0.0571171,0.878226,0,0.2893,0.104378,0.44973,0,1.77875,0
"Jun 24, 08:00 pm",0,324.831,320.624,123.497,0,0.976016,0.992943,0,29.5765,0,0,0,48.4602,3.07939,26.1084,10.2449,55.7208,0,994,299.585,88.3121,18.1672,0.6,26.8,142,-355.488,0,0,-0.3703,0,0,0,0.869697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 09:00 pm",0,307.362,303.766,0,0,0.939223,0.992087,0,38.9978,0,0,0,0,2.53223,21.946,8.61161,0,0,994,309.488,97.6893,18.8156,0.9,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.77717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 10:00 pm",0,292.304,289.171,0,0,0.878447,0.991023,0,47.9985,0,0,0,0,2.13127,18.8456,7.395,0,0,994,320.802,105.897,18.6609,0.8,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.66915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 11:00 pm",0,279.113,276.345,0,0,0.789763,0.989742,0,55.8288,0,0,0,0,1.82281,16.4472,6.45388,0,0,994,333.8,112.191,18.0203,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.561667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 12:00 am",0,267.434,264.967,0,0,0.694895,0.988522,0,61.1892,0,0,0,0,1.58624,14.4768,5.68071,0,0,994,348.364,115.973,17.9656,0.8,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.481919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 01:00 am",0,256.97,254.748,0,0,0.667055,0.98818,0,62.4227,0,0,0,0,1.3872,12.9211,5.07022,0,0,994,3.77853,116.773,17.7297,1.1,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.462945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 02:00 am",0,247.499,245.48,0,0,0.738212,0.989066,0,58.9991,0,0,0,0,1.22893,11.6323,4.5645,0,0,994,18.9053,114.48,17.3547,1.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.515051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 03:00 am",0,238.855,237.009,0,0,0.836098,0.990387,0,52.2317,0,0,0,0,1.09182,10.5654,4.14586,0,0,994,32.7571,109.402,17.675,2.1,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.61247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 04:00 am",0,230.947,229.258,0,0,0.911503,0.991571,0,43.7031,0,0,0,0,0.977957,9.59342,3.76446,0,0,994,44.9195,102.102,17.3531,1.8,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.72293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 05:00 am",0,223.692,222.143,0,0,0.959725,0.992527,0,34.4186,0,0,0,0,0.879847,8.73097,3.42603,0,0,994,55.4991,93.1657,16.8062,1.1,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.82493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 06:00 am",0,226.668,229.221,188.999,0.231776,0.987986,0.993501,0.563988,24.6805,0.0320133,-78.4479,7.23749,74.1633,0.93791,9.39521,3.68668,81.6192,0,994,64.8716,83.5093,17.875,1,18.5,208,-355.488,0,0,-0.3703,0,0,0,0.90865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 07:00 am",195.212,293,393,524.602,1,1.00063,0.996018,0.867658,15.7254,0.552193,-72.0561,135.391,205.854,4.21642,33.3433,13.0839,213.858,47.6828,994,73.5132,72.7283,18.2641,1.3,20.1,545,6689.06,8.58943,8.58943,6.96777,0,0,27.7081,0.962572,1.62166,0.0419367,0.736314,0,0.2893,0.104378,0.44973,0,1.62166,0
"Jun 25, 08:00 am",802.549,293,393,713.578,1,1.00358,0.998253,1,7.04084,0.694816,-61.1568,213.357,280.008,4.12741,33.6314,13.197,282.136,196.032,994,81.9742,61.397,18.6406,1.4,22,719,50059.4,55.4094,55.4094,52.1452,0,56.0434,139.989,0.992459,3.26419,0.63758,1.33347,0,0.2893,0.104378,0.89946,0,3.26419,0
"Jun 25, 09:00 am",911.87,293,393,803.93,1,1.00064,0.999813,1,0.757086,0.705999,-49.7952,240.041,315.462,4.03519,33.8179,13.2701,315.49,222.735,994,90.9912,49.8134,19.1953,2.1,24,804,49898.7,55.4094,55.4094,51.9778,0,82.7464,139.989,0.999913,3.43159,0.804983,1.33347,0,0.2893,0.104378,0.89946,0,3.43159,0
"Jun 25, 10:00 am",978.452,293,393,856.995,1,1.00361,0.998188,1,7.30069,0.704941,-37.6573,256.229,336.285,3.94449,33.8587,13.2862,339.034,238.999,994,101.843,38.2756,19.2422,2.1,26,864,49792.1,55.4094,55.4094,51.8668,0,99.0097,139.989,0.991893,3.54255,0.915937,1.33347,0,0.2893,0.104378,0.89946,0,3.54255,0
"Jun 25, 11:00 am",1000.84,293,393,876.758,1,1.00285,0.996944,1,12.1952,0.694542,-24.6115,261.611,344.04,3.86413,33.8431,13.28,351.983,244.467,994,117.427,27.3204,20.2219,2.1,27.8,897,49754.9,55.4094,55.4094,51.828,0,104.478,139.989,0.977434,3.58138,0.954773,1.33347,0,0.2893,0.104378,0.89946,0,3.58138,0
"Jun 25, 12:00 pm",1023.21,293,393,897.035,1,1.00115,0.996191,1,15.0738,0.685612,-10.7811,267.007,351.996,3.79371,33.8435,13.2802,364.54,249.933,994,145.219,18.4753,20.025,2.2,29.4,929,49716.9,55.4094,55.4094,51.7884,0,109.944,139.989,0.965592,3.62097,0.994359,1.33347,0,0.2893,0.104378,0.89946,0,3.62097,0
"Jun 25, 01:00 pm",1026.49,293,393,900.095,1,1.00065,0.996024,1,15.705,0.683393,3.46163,267.738,353.197,3.73719,33.8133,13.2683,366.894,250.733,994,192.12,16.0599,20.4266,2.2,30.7,935,49711.2,55.4094,55.4094,51.7825,0,110.744,139.989,0.962668,3.62683,1.00022,1.33347,0,0.2893,0.104378,0.89946,0,3.62683,0
"Jun 25, 02:00 pm",1031.56,293,393,902.414,1,1.0019,0.996477,1,13.99,0.69046,17.6062,268.886,354.107,3.69843,33.683,13.2172,364.932,251.971,994,230.522,22.3101,20.2719,1.3,31.6,930,49702.5,55.4094,55.4094,51.7734,0,111.982,139.989,0.970338,3.63593,1.00932,1.33347,0,0.2893,0.104378,0.89946,0,3.63593,0
"Jun 25, 03:00 pm",1027.59,293,393,896.934,1,1.0035,0.997486,1,10.0814,0.702145,31.1137,267.951,351.957,3.67702,33.827,13.2737,357.476,251,994,251.013,32.499,20.4203,2.7,32.1,911,49709.3,55.4094,55.4094,51.7806,0,111.011,139.989,0.98456,3.62879,1.00218,1.33347,0,0.2893,0.104378,0.89946,0,3.62879,0
"Jun 25, 04:00 pm",1002.28,293,393,875.498,1,1.00282,0.99893,1,4.32632,0.710598,43.7244,261.75,343.546,3.66848,33.794,13.2608,344.527,244.82,994,263.754,43.8366,20.1125,2.8,32.3,878,49752.4,55.4094,55.4094,51.8254,0,104.831,139.989,0.997151,3.58392,0.957309,1.33347,0,0.2893,0.104378,0.89946,0,3.58392,0
"Jun 25, 05:00 pm",930.206,293,393,816.967,1,1.0021,0.999289,1,2.8799,0.707869,55.4584,244.162,320.578,3.68129,33.8084,13.2664,320.983,227.214,994,273.495,55.4423,19.8906,4,32,818,49870,55.4094,55.4094,51.9479,0,87.2251,139.989,0.998737,3.46147,0.834858,1.33347,0,0.2893,0.104378,0.89946,0,3.46147,0
"Jun 25, 06:00 pm",794.414,293,393,706.403,1,1.00323,0.997212,1,11.1528,0.686818,66.5479,210.917,277.192,3.71562,33.5276,13.1562,282.528,194.045,994,282.128,66.9383,19.7547,2.7,31.2,720,50070.6,55.4094,55.4094,52.1569,0,54.0562,139.989,0.981115,3.25247,0.625856,1.33347,0,0.2893,0.104378,0.89946,0,3.25247,0
"Jun 25, 07:00 pm",241.056,293,393,502.647,0.740647,0.995898,0.994845,0.687213,20.0276,0.280474,75.8765,75.6498,197.239,3.76755,33.1327,13.0013,209.934,58.881,994,290.6,78.0513,19.2969,2,30,535,18918.4,21.5184,21.5184,19.7067,0,0,58.881,0.939528,1.81175,0.0671234,0.901215,0,0.2893,0.104378,0.44973,0,1.81175,0
"Jun 25, 08:00 pm",0,324.897,320.705,138.355,0,0.976169,0.992947,0,29.5233,0,0,0,54.2904,3.01888,26.141,10.2577,62.3916,0,994,299.532,88.2966,18.7344,0.8,28.5,159,-355.488,0,0,-0.3703,0,0,0,0.870156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 09:00 pm",0,307.507,303.928,0,0,0.939491,0.992092,0,38.9452,0,0,0,0,2.49535,21.9148,8.59936,0,0,994,309.433,97.6784,19.2172,0.7,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.777748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 10:00 pm",0,292.481,289.354,0,0,0.878887,0.99103,0,47.9481,0,0,0,0,2.11098,18.8582,7.39995,0,0,994,320.744,105.895,18.35,0.8,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.669804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 11:00 pm",0,279.315,276.552,0,0,0.790475,0.989751,0,55.7796,0,0,0,0,1.81545,16.4328,6.44822,0,0,994,333.74,112.199,17.7781,0.8,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.562378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 12:00 am",0,267.641,265.174,0,0,0.695771,0.988532,0,61.1484,0,0,0,0,1.59085,14.4667,5.67674,0,0,994,348.305,115.992,16.7938,0.5,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.482543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 01:00 am",0,257.161,254.935,0,0,0.667653,0.988188,0,62.3975,0,0,0,0,1.40501,12.9068,5.06461,0,0,994,3.72568,116.805,15.975,0.6,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.463335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 02:00 am",0,247.644,245.614,0,0,0.738362,0.989068,0,58.9909,0,0,0,0,1.25683,11.6388,4.56706,0,0,994,18.8625,114.521,14.4312,0.9,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.515175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 03:00 am",0,238.945,237.087,0,0,0.836059,0.990386,0,52.2351,0,0,0,0,1.12261,10.5709,4.14802,0,0,994,32.7253,109.451,14.2734,1.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.612423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 04:00 am",0,230.954,229.246,0,0,0.91144,0.99157,0,43.7125,0,0,0,0,1.00744,9.64609,3.78513,0,0,994,44.8976,102.155,14.1422,1.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.722816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 05:00 am",0,223.6,222.03,0,0,0.95968,0.992526,0,34.4302,0,0,0,0,0.906495,8.8064,3.45563,0,0,994,55.485,93.2209,13.8469,1.5,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.824815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 06:00 am",0,224.955,226.409,159,0.226199,0.987965,0.993498,0.562595,24.691,0.0202842,-78.4768,5.92741,62.3918,0.936017,9.17043,3.59848,68.67,0,994,64.8633,83.5648,14.7203,1,16.4,175,-355.488,0,0,-0.3703,0,0,0,0.908574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 07:00 am",162.376,293,393,500.515,1,1.00062,0.996016,0.864892,15.7343,0.545738,-72.1152,128.762,196.402,4.32602,33.3312,13.0792,204.048,39.6623,994,73.5092,72.7852,15.1437,1.1,17.8,520,-402.778,0,0,-0.41956,19.6876,0,0,0.96253,0.41956,0.0258818,0,0,0.2893,0.104378,0,0,0,0.41956
