"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 26, 08:00 am",777.864,293,393,693.722,1,1.00358,0.998252,1,7.04565,0.692714,-61.2147,207.42,272.216,4.24007,33.5802,13.1769,274.288,190.003,994,81.9731,61.4542,15.6938,0.9,19.6,699,50093.2,55.4094,55.4094,52.1804,0,50.0138,139.989,0.992449,3.22893,0.60232,1.33347,0,0.2893,0.104378,0.89946,0,3.22893,0
"Jun 26, 09:00 am",880.972,293,393,778.932,1,1.00064,0.999813,1,0.757907,0.703966,-49.8529,232.577,305.653,4.15537,33.7243,13.2334,305.68,215.188,994,90.9915,49.8708,16.6344,1.2,21.4,779,49945.9,55.4094,55.4094,52.0269,0,75.1991,139.989,0.999913,3.38242,0.755807,1.33347,0,0.2893,0.104378,0.89946,0,3.38242,0
"Jun 26, 10:00 am",940.383,293,393,826.232,1,1.00362,0.998186,1,7.30862,0.702727,-37.7149,247.031,324.214,4.0673,33.8025,13.2641,326.869,229.7,994,101.841,38.3332,16.1906,1.5,23.3,833,49853.8,55.4094,55.4094,51.9311,0,89.7109,139.989,0.991875,3.47828,0.851663,1.33347,0,0.2893,0.104378,0.89946,0,3.47828,0
"Jun 26, 11:00 am",966.851,293,393,849.338,1,1.00284,0.99694,1,12.2113,0.692575,-24.6677,253.427,333.28,3.98965,33.8224,13.2719,340.996,236.165,994,117.408,27.3775,16.9141,1.7,25,869,49811.2,55.4094,55.4094,51.8866,0,96.1762,139.989,0.977374,3.52273,0.896115,1.33347,0,0.2893,0.104378,0.89946,0,3.52273,0
"Jun 26, 12:00 pm",962.542,293,393,847.693,1,1.00113,0.996185,1,15.0979,0.682421,-10.8341,252.314,332.635,3.92653,33.8287,13.2744,344.527,235.113,994,145.134,18.5265,17.4937,2.1,26.4,878,49818.2,55.4094,55.4094,51.8939,0,95.1237,139.989,0.965482,3.51542,0.888805,1.33347,0,0.2893,0.104378,0.89946,0,3.51542,0
"Jun 26, 01:00 pm",956.473,293,393,843.168,1,1.00062,0.996015,1,15.7362,0.679666,3.41218,250.796,330.859,3.87744,33.8655,13.2888,343.742,233.63,994,191.927,16.0829,18.3594,2.8,27.5,876,49828,55.4094,55.4094,51.9042,0,93.6411,139.989,0.962521,3.50517,0.878557,1.33347,0,0.2893,0.104378,0.89946,0,3.50517,0
"Jun 26, 02:00 pm",953.421,293,393,839.197,1,1.00188,0.996466,1,14.0298,0.686113,17.5618,250.041,329.301,3.84202,33.9305,13.3143,339.426,232.885,994,230.37,22.3031,18.9641,3.8,28.3,865,49833,55.4094,55.4094,51.9093,0,92.8956,139.989,0.97017,3.50004,0.873425,1.33347,0,0.2893,0.104378,0.89946,0,3.50004,0
"Jun 26, 03:00 pm",948.515,293,393,832.816,1,1.00349,0.997474,1,10.1283,0.697913,31.0768,248.791,326.797,3.82001,33.8552,13.2848,331.97,231.686,994,250.911,32.4801,18.9562,3.2,28.8,846,49840.8,55.4094,55.4094,51.9175,0,91.6973,139.989,0.984416,3.49182,0.865206,1.33347,0,0.2893,0.104378,0.89946,0,3.49182,0
"Jun 26, 04:00 pm",916.179,293,393,805.642,1,1.00285,0.998917,1,4.37803,0.705823,43.6945,240.867,316.134,3.82001,33.7894,13.259,317.059,223.788,994,263.676,43.814,18.8,3,28.8,808,49892,55.4094,55.4094,51.9708,0,83.7988,139.989,0.997082,3.43857,0.811956,1.33347,0,0.2893,0.104378,0.89946,0,3.43857,0
"Jun 26, 05:00 pm",840.562,293,393,744.095,1,1.00207,0.999302,1,2.82507,0.702329,55.4343,222.379,291.983,3.83321,33.711,13.2282,292.338,205.318,994,273.429,55.4195,18.7344,3.2,28.5,745,50005.5,55.4094,55.4094,52.089,0,65.3285,139.989,0.998785,3.32032,0.693706,1.33347,0,0.2893,0.104378,0.89946,0,3.32032,0
"Jun 26, 06:00 pm",718.513,293,393,644.718,1,1.00325,0.997227,1,11.0961,0.680764,66.5279,192.505,252.987,3.86856,33.4641,13.1313,257.807,175.506,994,282.069,66.9174,18.4813,2.2,27.7,657,50170.9,55.4094,55.4094,52.2614,0,35.5165,139.989,0.981306,3.14799,0.521378,1.33347,0,0.2893,0.104378,0.89946,0,3.14799,0
"Jun 26, 07:00 pm",204.465,293,393,442.677,0.742274,0.995976,0.994861,0.687612,19.9708,0.270225,75.8681,66.8155,173.707,3.92204,33.0029,12.9503,184.82,49.9431,994,290.543,78.034,17.9063,1.1,26.5,471,15374.2,17.7583,17.7583,16.0148,0,0,49.9431,0.939867,1.74343,0.0467605,0.853257,0,0.2893,0.104378,0.44973,0,1.74343,0
"Jun 26, 08:00 pm",0,324.727,320.496,114.056,0,0.976335,0.992952,0,29.4653,0,0,0,44.7554,3.13922,26.1463,10.2598,51.4044,0,994,299.474,88.2856,17.3266,0.8,25.1,131,-355.488,0,0,-0.3703,0,0,0,0.870654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 09:00 pm",0,307.133,303.511,0,0,0.939783,0.992098,0,38.8878,0,0,0,0,2.58627,22.0084,8.63611,0,0,994,309.374,97.673,17.1891,1.4,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.778377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 10:00 pm",0,291.937,288.775,0,0,0.879369,0.991038,0,47.8927,0,0,0,0,2.17747,18.9408,7.43237,0,0,994,320.682,105.898,16.1922,1.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.670522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 11:00 pm",0,278.615,275.82,0,0,0.791268,0.989762,0,55.7247,0,0,0,0,1.86791,16.524,6.48402,0,0,994,333.677,112.213,15.4469,2.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.56317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 12:00 am",0,266.838,264.35,0,0,0.696784,0.988545,0,61.101,0,0,0,0,1.62893,14.5008,5.69011,0,0,994,348.245,116.019,14.6844,1.3,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.483267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 01:00 am",0,256.309,254.073,0,0,0.668415,0.988197,0,62.3652,0,0,0,0,1.42615,12.8997,5.06183,0,0,994,3.67379,116.843,14.6219,1.2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.463835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 02:00 am",0,246.816,244.793,0,0,0.738633,0.989071,0,58.976,0,0,0,0,1.26556,11.5481,4.53147,0,0,994,18.8222,114.569,13.9906,0.8,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.515398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 03:00 am",0,238.167,236.321,0,0,0.836089,0.990386,0,52.2325,0,0,0,0,1.12473,10.4697,4.1083,0,0,994,32.6973,109.505,13.5688,1.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.612459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 04:00 am",0,230.225,228.529,0,0,0.911414,0.991569,0,43.7164,0,0,0,0,1.00709,9.55724,3.75026,0,0,994,44.8803,102.213,13.7156,1.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.72277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 05:00 am",0,222.915,221.355,0,0,0.959656,0.992525,0,34.4365,0,0,0,0,0.906747,8.72683,3.42441,0,0,994,55.476,93.2806,13.6156,1.2,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.824754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 06:00 am",0,224.237,225.663,161.72,0.22019,0.987954,0.993497,0.56109,24.6961,0.0195348,-78.5081,5.85286,63.4588,0.935579,9.0541,3.55283,69.8472,0,994,64.8606,83.6241,13.4344,0.5,15.7,178,-355.488,0,0,-0.3703,0,0,0,0.908537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 07:00 am",141.787,293,393,484.144,1,1.00062,0.996015,0.86192,15.7376,0.540809,-72.1788,124.122,189.978,4.35979,33.1772,13.0187,197.377,34.6331,994,73.5113,72.8456,13.9359,0.4,17.1,503,-393.925,0,0,-0.410338,14.6584,0,0,0.962514,0.410338,0.0166598,0,0,0.2893,0.104378,0,0,0,0.410338
"Jun 27, 08:00 am",730.602,293,393,655.018,1,1.00358,0.998252,1,7.0447,0.689072,-61.2765,195.847,257.029,4.27335,33.4237,13.1155,258.984,178.459,994,81.9789,61.5148,14.9547,0.4,18.9,660,50155.5,55.4094,55.4094,52.2453,0,38.4695,139.989,0.992451,3.16404,0.537426,1.33347,0,0.2893,0.104378,0.89946,0,3.16404,0
"Jun 27, 09:00 am",834.703,293,393,740.934,1,1.00064,0.999811,1,0.764811,0.701199,-49.9139,221.232,290.742,4.18347,33.5429,13.1622,290.768,203.886,994,90.9996,49.9314,15.4094,0.5,20.8,741,50013.9,55.4094,55.4094,52.0978,0,63.8974,139.989,0.999911,3.31152,0.684911,1.33347,0,0.2893,0.104378,0.89946,0,3.31152,0
"Jun 27, 10:00 am",903.939,293,393,796.45,1,1.00362,0.998183,1,7.32298,0.700731,-37.775,238.126,312.527,4.09496,33.7239,13.2333,315.097,220.798,994,101.848,38.3941,15.7078,1.2,22.7,803,49910.9,55.4094,55.4094,51.9905,0,80.8092,139.989,0.991843,3.41883,0.792221,1.33347,0,0.2893,0.104378,0.89946,0,3.41883,0
"Jun 27, 11:00 am",936.756,293,393,824.833,1,1.00283,0.996934,1,12.2341,0.690894,-24.7257,246.111,323.664,4.01238,33.8545,13.2845,331.186,228.814,994,117.402,27.4387,16.5313,2.2,24.5,844,49859.6,55.4094,55.4094,51.9371,0,88.825,139.989,0.97729,3.47227,0.845656,1.33347,0,0.2893,0.104378,0.89946,0,3.47227,0
"Jun 27, 12:00 pm",948.08,293,393,835.985,1,1.00111,0.996177,1,15.129,0.681482,-10.8876,248.821,328.041,3.94449,33.8844,13.2962,339.818,231.58,994,145.061,18.5834,17.3281,2.7,26,866,49841.5,55.4094,55.4094,51.9183,0,91.591,139.989,0.965341,3.49109,0.864479,1.33347,0,0.2893,0.104378,0.89946,0,3.49109,0
"Jun 27, 01:00 pm",913.965,293,393,808.366,1,1.00059,0.996005,1,15.7743,0.677294,3.36359,240.434,317.203,3.89524,33.8742,13.2922,329.616,223.247,994,191.733,16.113,17.6469,3.4,27.1,840,49895.4,55.4094,55.4094,51.9744,0,83.258,139.989,0.96234,3.43498,0.80837,1.33347,0,0.2893,0.104378,0.89946,0,3.43498,0
"Jun 27, 02:00 pm",901.375,293,393,796.348,1,1.00185,0.996454,1,14.0762,0.683423,17.5195,237.264,312.487,3.85528,33.7333,13.2369,322.16,220.172,994,230.208,22.3019,17.7656,2.4,28,821,49914.9,55.4094,55.4094,51.9946,0,80.1829,139.989,0.969973,3.41473,0.788115,1.33347,0,0.2893,0.104378,0.89946,0,3.41473,0
"Jun 27, 03:00 pm",881.297,293,393,777.56,1,1.00348,0.99746,1,10.1814,0.69442,31.0427,232.279,305.115,3.83321,33.5828,13.1779,309.996,215.267,994,250.799,32.4658,17.7578,1.5,28.5,790,49945.4,55.4094,55.4094,52.0264,0,75.2784,139.989,0.984253,3.38293,0.756316,1.33347,0,0.2893,0.104378,0.89946,0,3.38293,0
"Jun 27, 04:00 pm",846.832,293,393,748.751,1,1.00287,0.998903,1,4.43546,0.701915,43.6683,223.86,293.81,3.8288,33.5932,13.182,294.692,206.849,994,263.59,43.7955,17.4281,2,28.6,751,49996.4,55.4094,55.4094,52.0796,0,66.8599,139.989,0.997005,3.32979,0.703177,1.33347,0,0.2893,0.104378,0.89946,0,3.32979,0
"Jun 27, 05:00 pm",641.897,293,393,581.322,1,1.00203,0.999317,1,2.76493,0.686546,55.4144,173.73,228.111,3.84644,33.3638,13.092,228.377,156.791,994,273.357,55.4009,17.5359,2.4,28.2,582,50263.5,55.4094,55.4094,52.3579,0,16.8022,139.989,0.998836,3.0515,0.424892,1.33347,0,0.2893,0.104378,0.89946,0,3.0515,0
"Jun 27, 06:00 pm",312.551,293,393,312.121,1,1.00327,0.997242,1,11.0344,0.611817,66.5126,93.1989,122.476,3.88633,33.0483,12.9682,124.783,76.3445,994,282.003,66.9008,17.2609,3.6,27.3,318,25415.2,28.8752,28.8752,26.4742,0,0,76.3445,0.981512,2.40103,0.112847,0.995047,0,0.2893,0.104378,0.89946,0,2.40103,0
"Jun 27, 07:00 pm",8.15498,293,393,124.111,0.743409,0.99606,0.994878,0.687898,19.9091,0.0384571,75.8621,18.7711,48.7011,3.94449,32.708,12.8346,51.7968,1.99195,994,290.48,78.0212,16.625,3,26,132,-355.488,0,0,-0.3703,1.99195,0,0,0.940234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 08:00 pm",0,324.696,320.457,32.234,0,0.976513,0.992957,0,29.4028,0,0,0,12.6486,3.15695,26.1579,10.2644,14.5188,0,994,299.412,88.2791,16.3969,1.7,24.6,37,-355.488,0,0,-0.3703,0,0,0,0.871189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 09:00 pm",0,307.129,303.513,0,0,0.940097,0.992104,0,38.8259,0,0,0,0,2.59941,21.9197,8.6013,0,0,994,309.31,97.6731,16.9844,0.7,23,0,-355.488,0,0,-0.3703,0,0,0,0.779055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 10:00 pm",0,291.931,288.768,0,0,0.879893,0.991046,0,47.8323,0,0,0,0,2.18306,18.9348,7.43003,0,0,994,320.617,105.908,16.1875,1.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.671303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 11:00 pm",0,278.628,275.837,0,0,0.792138,0.989774,0,55.6642,0,0,0,0,1.86829,16.4912,6.47115,0,0,994,333.613,112.234,15.7203,1.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.564043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 12:00 am",0,266.835,264.344,0,0,0.697932,0.988559,0,61.0471,0,0,0,0,1.62655,14.5361,5.70396,0,0,994,348.185,116.052,14.7844,1.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.484091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 01:00 am",0,256.276,254.034,0,0,0.669341,0.988208,0,62.3259,0,0,0,0,1.42746,12.9434,5.07901,0,0,994,3.62294,116.887,14.1703,1.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.464442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 02:00 am",0,246.728,244.694,0,0,0.739026,0.989076,0,58.9544,0,0,0,0,1.26752,11.6272,4.5625,0,0,994,18.7845,114.622,13.4,1.7,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.515721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 03:00 am",0,238.015,236.155,0,0,0.836189,0.990388,0,52.2237,0,0,0,0,1.12706,10.5577,4.14284,0,0,994,32.6732,109.564,12.7219,2.4,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.61258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 04:00 am",0,230.051,228.351,0,0,0.911426,0.991569,0,43.7146,0,0,0,0,1.01045,9.56934,3.75501,0,0,994,44.8676,102.276,12.4563,1.8,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.722791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 05:00 am",0,222.711,221.145,0,0,0.959653,0.992525,0,34.4373,0,0,0,0,0.909378,8.75919,3.43711,0,0,994,55.4722,93.3447,12.3562,1.8,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.824746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 06:00 am",0,223.182,224.032,148.092,0.213757,0.987955,0.993497,0.559475,24.6958,0.0113425,-78.5416,5.18809,58.1112,0.922709,9.02116,3.5399,63.9612,0,994,64.8635,83.6873,12.9563,1.8,15.3,163,-355.488,0,0,-0.3703,0,0,0,0.908539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 07:00 am",108.012,293,393,457.199,1,1.00062,0.996016,0.858744,15.7354,0.532509,-72.2466,116.782,179.405,4.38402,33.4959,13.1438,186.39,26.3832,994,73.5195,72.9096,13.0063,2.7,16.6,475,-380.756,0,0,-0.396621,6.40853,0,0,0.962524,0.396621,0.00294263,0,0,0.2893,0.104378,0,0,0,0.396621
"Jun 28, 08:00 am",720.069,293,393,647.087,1,1.00358,0.998254,1,7.03796,0.68747,-61.3421,193.476,253.917,4.29724,33.8777,13.2936,255.845,175.886,994,81.9915,61.5786,13.6344,3.8,18.4,652,50168.9,55.4094,55.4094,52.2593,0,35.8966,139.989,0.992465,3.15004,0.52343,1.33347,0,0.2893,0.104378,0.89946,0,3.15004,0
"Jun 28, 09:00 am",845.969,293,393,750.931,1,1.00065,0.999808,1,0.777828,0.7012,-49.9781,224.219,294.665,4.20698,34.081,13.3734,294.692,206.638,994,91.0157,49.9952,14.8703,4.8,20.3,751,49997.6,55.4094,55.4094,52.0809,0,66.6493,139.989,0.999908,3.32848,0.70187,1.33347,0,0.2893,0.104378,0.89946,0,3.32848,0
"Jun 28, 10:00 am",911.323,293,393,803.356,1,1.00362,0.998177,1,7.34379,0.700349,-37.8376,240.19,315.237,4.12276,34.3163,13.4657,317.844,222.602,994,101.865,38.4584,15.0688,7.6,22.1,810,49899.5,55.4094,55.4094,51.9787,0,82.6128,139.989,0.991797,3.43071,0.8041,1.33347,0,0.2893,0.104378,0.89946,0,3.43071,0
"Jun 28, 11:00 am",916.785,293,393,809.105,1,1.00282,0.996926,1,12.2637,0.689231,-24.7852,241.413,317.493,4.04435,34.2326,13.4329,324.907,223.936,994,117.408,27.5039,15.7922,6.9,23.8,828,49891,55.4094,55.4094,51.9698,0,83.947,139.989,0.97718,3.43955,0.812941,1.33347,0,0.2893,0.104378,0.89946,0,3.43955,0
"Jun 28, 12:00 pm",883.844,293,393,783.716,1,1.00108,0.996167,1,15.167,0.677558,-10.9415,233.254,307.53,3.98059,34.1084,13.3841,318.629,215.89,994,145,18.646,16.5281,6.3,25.2,812,49941.5,55.4094,55.4094,52.0224,0,75.9005,139.989,0.965167,3.38693,0.760315,1.33347,0,0.2893,0.104378,0.89946,0,3.38693,0
"Jun 28, 01:00 pm",436.264,293,393,415.639,1,1.00055,0.995993,1,15.8191,0.628627,3.31596,123.618,163.097,3.96251,33.3668,13.0931,169.517,106.563,994,191.538,16.15,16.1469,4.8,25.6,432,37261.7,41.4736,41.4736,38.8142,0,0,106.563,0.962127,2.65939,0.210518,1.15573,0,0.2893,0.104378,0.89946,0,2.65939,0
"Jun 28, 02:00 pm",639.637,293,393,581.849,1,1.00181,0.99644,1,14.1291,0.663605,17.4791,173.348,228.318,3.93101,33.5825,13.1778,235.44,156.239,994,230.035,22.3064,16.6906,4.2,26.3,600,50266.1,55.4094,55.4094,52.3606,0,16.2502,139.989,0.969748,3.04879,0.422183,1.33347,0,0.2893,0.104378,0.89946,0,3.04879,0
"Jun 28, 03:00 pm",802.074,293,393,713.451,1,1.00347,0.997445,1,10.2405,0.688658,31.0115,213.122,279.958,3.90416,33.8967,13.301,284.49,195.916,994,250.677,32.4563,16.5875,5.6,26.9,725,50060,55.4094,55.4094,52.1459,0,55.9273,139.989,0.98407,3.2635,0.636892,1.33347,0,0.2893,0.104378,0.89946,0,3.2635,0
"Jun 28, 04:00 pm",362.141,293,393,352.909,1,1.00289,0.998887,1,4.49858,0.636797,43.6457,105.513,138.482,3.91757,33.4818,13.1383,138.91,88.4572,994,263.497,43.7814,16.5219,8.6,26.6,354,30188.5,33.9484,33.9484,31.4463,0,0,88.4572,0.996919,2.50206,0.149173,1.05975,0,0.2893,0.104378,0.89946,0,2.50206,0
"Jun 28, 05:00 pm",478.525,293,393,448.502,1,1.00199,0.999333,1,2.69955,0.663415,55.3988,134.033,175.992,3.93999,33.6576,13.2073,176.188,116.886,994,273.278,55.3865,16.5297,8.6,26.1,449,41281.2,45.754,45.754,43.0013,0,0,116.886,0.99889,2.75273,0.249271,1.21033,0,0.2893,0.104378,0.89946,0,2.75273,0
"Jun 28, 06:00 pm",510.426,293,393,475.159,1,1.00329,0.997259,1,10.9679,0.65647,66.5021,141.887,186.452,3.97154,33.7353,13.2377,189.922,124.678,994,281.932,66.8886,16.3375,8.8,25.4,484,44326.9,48.999,48.999,46.1738,0,0,124.678,0.981734,2.82519,0.280342,1.25171,0,0.2893,0.104378,0.89946,0,2.82519,0
"Jun 28, 07:00 pm",10.0904,293,393,128.866,0.744049,0.99615,0.994897,0.688071,19.8427,0.0458475,75.8585,19.514,50.567,4.02149,33.2004,13.0278,53.7588,2.46471,994,290.412,78.0131,16.0187,9.2,24.3,137,-352.088,0,0,-0.366758,2.46471,0,0,0.940628,0.366758,-0.02692,0,0,0.2893,0.104378,0,0,0,0.366758
"Jun 28, 08:00 pm",0,324.349,320.03,44.4599,0,0.976703,0.992963,0,29.3359,0,0,0,17.4461,3.19978,26.6839,10.4708,20.0124,0,994,299.345,88.2771,15.5609,9.8,23.1,51,-355.488,0,0,-0.3703,0,0,0,0.871763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 09:00 pm",0,306.42,302.729,0,0,0.940433,0.992111,0,38.7593,0,0,0,0,2.6244,22.4234,8.79896,0,0,994,309.242,97.6788,15.7188,9.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.779783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 10:00 pm",0,290.996,287.789,0,0,0.880457,0.991055,0,47.7669,0,0,0,0,2.20166,19.2003,7.5342,0,0,994,320.549,105.923,14.9,8.1,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.672148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 11:00 pm",0,277.548,274.729,0,0,0.793085,0.989787,0,55.598,0,0,0,0,1.88119,16.6463,6.532,0,0,994,333.546,112.261,14.1594,6.6,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.564995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 12:00 am",0,265.645,263.132,0,0,0.699213,0.988575,0,60.9866,0,0,0,0,1.63563,14.6501,5.7487,0,0,994,348.124,116.092,13.2234,5.9,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.485013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 01:00 am",0,254.991,252.73,0,0,0.670428,0.988221,0,62.2796,0,0,0,0,1.43165,13.043,5.11807,0,0,994,3.5732,116.939,12.7094,5.9,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.465158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 02:00 am",0,245.309,243.247,0,0,0.739539,0.989083,0,58.926,0,0,0,0,1.26873,11.7985,4.62973,0,0,994,18.7496,114.683,11.5875,8.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.516144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 03:00 am",0,236.521,234.648,0,0,0.836358,0.99039,0,52.2089,0,0,0,0,1.12871,10.6163,4.16583,0,0,994,32.653,109.63,11.4344,6.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.612784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 04:00 am",0,228.464,226.746,0,0,0.911476,0.99157,0,43.7071,0,0,0,0,1.01051,9.6703,3.79463,0,0,994,44.8596,102.344,11.6766,6.9,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.722882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 05:00 am",0,221.062,219.486,0,0,0.959671,0.992526,0,34.4326,0,0,0,0,0.908646,8.80684,3.45581,0,0,994,55.4736,93.4133,11.7719,5.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.824792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 06:00 am",0,214.212,212.757,90.8581,0.206908,0.987967,0.993499,0.557751,24.69,0,-78.5774,3.07158,35.6527,0.816045,8.09592,3.17684,39.24,0,994,64.8721,83.7542,11.8594,4.5,13.5,100,-355.488,0,0,-0.3703,0,0,0,0.908581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 07:00 am",25.1975,293,393,402.351,1,1.00063,0.996018,0.855367,15.7276,0.516516,-72.3188,102.369,157.882,4.46714,33.5911,13.1812,164.023,6.15479,994,73.5339,72.977,12.5562,4.2,14.9,418,-355.588,0,0,-0.370404,0,0,0,0.962561,0.370404,-0.023274,0,0,0.2893,0.104378,0,0,0,0.370404
"Jun 29, 08:00 am",621.499,293,393,566.713,1,1.00358,0.998257,1,7.02539,0.677535,-61.4114,169.445,222.378,4.38402,33.7724,13.2523,224.06,151.809,994,82.011,61.6455,13.3578,3.6,16.6,571,49537.7,54.619,54.619,51.6018,0,0,137.989,0.992492,3.01726,0.400724,1.32339,0,0.2893,0.104378,0.89946,0,3.01726,0
"Jun 29, 09:00 am",771.308,293,393,689.933,1,1.00067,0.999803,1,0.796984,0.695835,-50.0455,206.008,270.73,4.28767,33.9415,13.3187,270.756,188.401,994,91.0396,50.062,14.4594,3.8,18.6,690,50102.1,55.4094,55.4094,52.1896,0,48.4124,139.989,0.999903,3.21973,0.593113,1.33347,0,0.2893,0.104378,0.89946,0,3.21973,0
"Jun 29, 10:00 am",838.343,293,393,743.802,1,1.00362,0.998171,1,7.37108,0.695805,-37.9027,222.384,291.868,4.19757,34.1763,13.4108,294.3,204.775,994,101.892,38.5259,14.3281,6.3,20.5,750,50008.7,55.4094,55.4094,52.0924,0,64.7865,139.989,0.991736,3.31698,0.690369,1.33347,0,0.2893,0.104378,0.89946,0,3.31698,0
"Jun 29, 11:00 am",832.727,293,393,740.6,1,1.0028,0.996917,1,12.3001,0.68385,-24.8462,220.968,290.612,4.11812,34.2657,13.4458,297.439,203.404,994,117.425,27.5732,15.2859,8.6,22.2,758,50016.8,55.4094,55.4094,52.1008,0,63.4148,139.989,0.977045,3.30857,0.681957,1.33347,0,0.2893,0.104378,0.89946,0,3.30857,0
"Jun 29, 12:00 pm",857.104,293,393,762.32,1,1.00104,0.996155,1,15.212,0.675357,-10.9957,226.876,299.134,4.04893,34.324,13.4687,309.996,209.358,994,144.953,18.7142,15.7313,9.8,23.7,790,49981.4,55.4094,55.4094,52.0639,0,69.369,139.989,0.964962,3.34544,0.718824,1.33347,0,0.2893,0.104378,0.89946,0,3.34544,0
"Jun 29, 01:00 pm",795.371,293,393,711.792,1,1.00051,0.995979,1,15.8708,0.669061,3.26935,211.687,279.307,3.99873,34.1731,13.4095,290.376,194.279,994,191.343,16.194,16.2453,9.2,24.8,740,50069.3,55.4094,55.4094,52.1555,0,54.2901,139.989,0.961881,3.25384,0.62723,1.33347,0,0.2893,0.104378,0.89946,0,3.25384,0
"Jun 29, 02:00 pm",617.661,293,393,564.246,1,1.00177,0.996425,1,14.1884,0.660624,17.4409,168.095,221.41,3.97154,33.7711,13.2518,228.377,150.871,994,229.852,22.3168,16.5328,6.9,25.4,582,50291,55.4094,55.4094,52.3865,0,10.8822,139.989,0.969495,3.02286,0.396248,1.33347,0,0.2893,0.104378,0.89946,0,3.02286,0
"Jun 29, 03:00 pm",765.524,293,393,683.788,1,1.00345,0.997429,1,10.3057,0.685648,30.9834,204.254,268.318,3.95349,33.9251,13.3122,272.718,186.989,994,250.546,32.4515,16.5031,6.3,25.8,695,50109.8,55.4094,55.4094,52.1977,0,46.9997,139.989,0.983867,3.21166,0.585046,1.33347,0,0.2893,0.104378,0.89946,0,3.21166,0
"Jun 29, 04:00 pm",493.65,293,393,460.533,1,1.00292,0.99887,1,4.56731,0.665127,43.6269,137.692,180.713,3.958,33.5215,13.1539,181.289,120.58,994,263.396,43.7717,16.4031,5.9,25.7,462,42723,47.29,47.29,44.5031,0,0,120.58,0.996824,2.78686,0.263807,1.22992,0,0.2893,0.104378,0.89946,0,2.78686,0
"Jun 29, 05:00 pm",698.24,293,393,628.338,1,1.00195,0.999351,1,2.62897,0.691006,55.3875,187.771,246.56,3.96702,33.7682,13.2506,246.82,170.554,994,273.193,55.3764,16.0859,5.3,25.5,629,50196.3,55.4094,55.4094,52.2878,0,30.5647,139.989,0.998948,3.12158,0.49497,1.33347,0,0.2893,0.104378,0.89946,0,3.12158,0
"Jun 29, 06:00 pm",569.227,293,393,523.39,1,1.00331,0.997278,1,10.8965,0.664791,66.4964,156.295,205.378,3.99873,33.7821,13.2561,209.149,139.041,994,281.856,66.8808,15.7375,7.9,24.8,533,50021.3,55.0695,55.0695,52.1055,0,0,139.041,0.98197,2.96399,0.34171,1.32914,0,0.2893,0.104378,0.89946,0,2.96399,0
"Jun 29, 07:00 pm",101.507,293,393,276.668,0.744189,0.996246,0.994917,0.688129,19.7715,0.214919,75.8573,41.9118,108.565,4.05351,33.2928,13.0641,115.366,24.7942,994,290.34,78.0098,14.9672,6.3,23.6,294,5625.35,7.42511,7.42511,5.85974,0,0,24.7942,0.941049,1.56537,0.000501869,0.721464,0,0.2893,0.104378,0.44973,0,1.56537,0
"Jun 29, 08:00 pm",0,324.47,320.179,22.6817,0,0.976904,0.992968,0,29.2645,0,0,0,8.9003,3.23982,26.361,10.3441,10.2024,0,994,299.273,88.2797,14.7,4,22.2,26,-355.488,0,0,-0.3703,0,0,0,0.872373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 09:00 pm",0,306.642,302.972,0,0,0.940791,0.992118,0,38.6883,0,0,0,0,2.64882,22.2068,8.71396,0,0,994,309.171,97.6901,15.0625,4.2,21,0,-355.488,0,0,-0.3703,0,0,0,0.780558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 10:00 pm",0,291.275,288.079,0,0,0.88106,0.991065,0,47.6968,0,0,0,0,2.21284,19.0964,7.49343,0,0,994,320.477,105.945,14.175,5,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.673054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 11:00 pm",0,277.909,275.107,0,0,0.794106,0.9898,0,55.5264,0,0,0,0,1.88556,16.5111,6.47895,0,0,994,333.477,112.295,13.7344,3.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.566027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 12:00 am",0,266.062,263.56,0,0,0.700623,0.988593,0,60.9198,0,0,0,0,1.63158,14.5888,5.72463,0,0,994,348.062,116.139,13.0422,3.8,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.486033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 01:00 am",0,255.415,253.155,0,0,0.671674,0.988237,0,62.2263,0,0,0,0,1.41585,13.0907,5.13677,0,0,994,3.52466,116.997,12.9719,6.3,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.465981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 02:00 am",0,245.801,243.754,0,0,0.740173,0.989091,0,58.8909,0,0,0,0,1.24495,11.7577,4.61371,0,0,994,18.7175,114.749,12.9188,6.6,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.516669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 03:00 am",0,237.078,235.218,0,0,0.836598,0.990394,0,52.1879,0,0,0,0,1.10342,10.6006,4.15969,0,0,994,32.6368,109.701,12.6359,5.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.613074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 04:00 am",0,229.04,227.324,0,0,0.911566,0.991572,0,43.6939,0,0,0,0,0.983484,9.73386,3.81957,0,0,994,44.8564,102.417,12.7875,8.8,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.723041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 05:00 am",0,221.649,220.074,0,0,0.959711,0.992527,0,34.4224,0,0,0,0,0.883086,8.87038,3.48074,0,0,994,55.4803,93.4862,12.7875,7.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.824893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 06:00 am",0,214.792,213.334,46.3418,0.199652,0.98799,0.993502,0.555919,24.6789,0,-78.6154,1.50678,18.1845,0.791845,8.18433,3.21153,20.0124,0,994,64.8864,83.8249,13.2484,8.4,16.1,51,-355.488,0,0,-0.3703,0,0,0,0.908662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 07:00 am",0,286.309,338.805,281.086,1,1.00064,0.996021,0.851793,15.7142,0.509763,-72.3951,71.2183,110.298,3.04597,24.881,9.7633,114.581,0,994,73.5545,73.0477,14.4141,7.6,17.5,292,-355.488,0,0,-0.3703,0,0,0,0.962625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 08:00 am",430.113,293,393,475.423,1,1.00358,0.998262,1,7.00695,0.663123,-61.4845,142.15,186.556,4.24956,33.7919,13.26,187.96,105.06,994,82.0373,61.7155,15.4156,6.9,19.4,479,28799.7,32.5397,32.5397,29.9997,0,0,85.0856,0.992531,2.54003,0.205106,1.04179,0,0.2893,0.104378,0.89946,0,2.54003,0
"Jun 30, 09:00 am",666.598,293,393,603.938,1,1.00069,0.999797,1,0.822301,0.686996,-50.116,180.333,236.985,4.1507,34.0402,13.3574,237.01,162.825,994,91.0716,50.1318,16.1875,8.4,21.5,604,50234.6,55.4094,55.4094,52.3277,0,22.8357,139.989,0.999897,3.08163,0.455014,1.33347,0,0.2893,0.104378,0.89946,0,3.08163,0
"Jun 30, 10:00 am",751.419,293,393,672.346,1,1.00363,0.998162,1,7.40484,0.68989,-37.9701,201.019,263.828,4.05351,34.2041,13.4217,266.047,183.543,994,101.928,38.5967,16.2563,10.3,23.6,678,50128.5,55.4094,55.4094,52.2172,0,43.5544,139.989,0.99166,3.1922,0.565587,1.33347,0,0.2893,0.104378,0.89946,0,3.1922,0
"Jun 30, 11:00 am",787.819,293,393,703.357,1,1.00278,0.996906,1,12.3432,0.681116,-24.9086,209.849,275.997,3.96702,34.2712,13.448,282.528,192.434,994,117.455,27.6463,16.7891,11.7,25.5,720,50079.7,55.4094,55.4094,52.1663,0,52.4454,139.989,0.976885,3.24304,0.616427,1.33347,0,0.2893,0.104378,0.89946,0,3.24304,0
"Jun 30, 12:00 pm",811.621,293,393,724.507,1,1.001,0.996141,1,15.2639,0.67273,-11.0501,215.611,284.297,3.89524,34.3194,13.4669,294.692,198.248,994,144.917,18.7879,17.8422,13,27.1,751,50046.7,55.4094,55.4094,52.132,0,58.2594,139.989,0.964724,3.27738,0.650773,1.33347,0,0.2893,0.104378,0.89946,0,3.27738,0
"Jun 30, 01:00 pm",815.181,293,393,727.932,1,1.00046,0.995964,1,15.9293,0.670325,3.22386,216.473,285.64,3.83761,34.4493,13.5179,297.047,199.118,994,191.147,16.245,18.0875,16.8,28.4,757,50041.7,55.4094,55.4094,52.1268,0,59.1288,139.989,0.961601,3.2826,0.655984,1.33347,0,0.2893,0.104378,0.89946,0,3.2826,0
"Jun 30, 02:00 pm",833.689,293,393,741.448,1,1.00173,0.996407,1,14.2541,0.678375,17.4048,220.871,290.944,3.79371,34.2483,13.439,300.186,203.639,994,229.659,22.333,18.4234,12.3,29.4,765,50015.4,55.4094,55.4094,52.0994,0,63.6497,139.989,0.969213,3.31001,0.683394,1.33347,0,0.2893,0.104378,0.89946,0,3.31001,0
"Jun 30, 03:00 pm",823.288,293,393,730.848,1,1.00344,0.99741,1,10.3769,0.689748,30.9584,218.304,286.785,3.76755,34.2471,13.4386,291.553,201.098,994,250.406,32.4516,18.2031,13,30,743,50030.2,55.4094,55.4094,52.1148,0,61.1091,139.989,0.983644,3.29454,0.667926,1.33347,0,0.2893,0.104378,0.89946,0,3.29454,0
"Jun 30, 04:00 pm",781.138,293,393,695.711,1,1.00295,0.998852,1,4.6416,0.696626,43.6119,208.008,272.997,3.75886,34.2688,13.4471,273.895,190.803,994,263.287,43.7664,17.9344,15,30.2,698,50088.8,55.4094,55.4094,52.1758,0,50.8135,139.989,0.99672,3.23356,0.606943,1.33347,0,0.2893,0.104378,0.89946,0,3.23356,0
"Jun 30, 05:00 pm",632.656,293,393,574.429,1,1.00191,0.999369,1,2.55327,0.6849,55.3806,171.657,225.406,3.7719,34.0235,13.3508,225.63,154.534,994,273.102,55.3707,17.7125,13.9,29.9,575,50274.1,55.4094,55.4094,52.3689,0,14.545,139.989,0.999007,3.04048,0.413864,1.33347,0,0.2893,0.104378,0.89946,0,3.04048,0
"Jun 30, 06:00 pm",548.484,293,393,505.844,1,1.00333,0.997297,1,10.8204,0.662956,66.4956,151.062,198.493,3.80684,33.8452,13.2809,202.086,133.974,994,281.773,66.8776,17.7719,12,29.1,515,47995.5,52.9095,52.9095,49.9953,0,0,133.974,0.98222,2.91418,0.319455,1.30159,0,0.2893,0.104378,0.89946,0,2.91418,0
"Jun 30, 07:00 pm",108.94,293,393,288.098,0.743826,0.996347,0.994938,0.68807,19.6957,0.221611,75.8585,43.6236,113.05,3.8597,33.5221,13.1541,120.074,26.6098,994,290.262,78.0112,17.1187,12.3,27.9,306,6308.91,8.14918,8.14918,6.57178,0,0,26.6098,0.941496,1.5774,0.00329603,0.730699,0,0.2893,0.104378,0.44973,0,1.5774,0
"Jun 30, 08:00 pm",0,324.459,320.166,45.397,0,0.977117,0.992975,0,29.1887,0,0,0,17.8138,3.07521,26.7997,10.5162,20.4048,0,994,299.198,88.287,17.0469,13.9,26.5,52,-355.488,0,0,-0.3703,0,0,0,0.873018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 09:00 pm",0,306.649,302.983,0,0,0.941169,0.992126,0,38.6128,0,0,0,0,2.52426,22.4915,8.82567,0,0,994,309.096,97.707,17.4172,11.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.781381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 10:00 pm",0,291.3,288.108,0,0,0.881702,0.991075,0,47.6218,0,0,0,0,2.11907,19.3068,7.57599,0,0,994,320.403,105.973,16.1859,11.3,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.674021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 11:00 pm",0,277.885,275.071,0,0,0.795199,0.989815,0,55.4492,0,0,0,0,1.80407,16.8071,6.5951,0,0,994,333.406,112.336,15.45,11.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.567136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 12:00 am",0,265.996,263.486,0,0,0.70216,0.988612,0,60.8466,0,0,0,0,1.56272,14.8235,5.81673,0,0,994,348,116.192,15.3781,11.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.48715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 01:00 am",0,255.369,253.115,0,0,0.673077,0.988254,0,62.166,0,0,0,0,1.37493,13.1537,5.16151,0,0,994,3.4774,117.062,15.5969,9.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.466912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 02:00 am",0,245.706,243.647,0,0,0.740928,0.989101,0,58.849,0,0,0,0,1.22153,11.9022,4.67042,0,0,994,18.6883,114.822,14.3141,12.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.517295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 03:00 am",0,236.855,234.967,0,0,0.836907,0.990398,0,52.1606,0,0,0,0,1.09632,10.814,4.24341,0,0,994,32.6246,109.778,13.6953,13.6,16,0,-355.488,0,0,-0.3703,0,0,0,0.61345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 04:00 am",0,228.743,227.013,0,0,0.911694,0.991574,0,43.6748,0,0,0,0,0.981965,9.8286,3.85674,0,0,994,44.858,102.495,13.4469,13.2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.72327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 05:00 am",0,221.29,219.704,0,0,0.959772,0.992528,0,34.4066,0,0,0,0,0.882259,8.95149,3.51256,0,0,994,55.4923,93.5634,13.5813,11.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.825048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 06:00 am",0,221.102,221.511,149.949,0.191996,0.988024,0.993507,0.553982,24.6622,0.00373665,-78.6556,4.67241,58.8401,0.885093,9.03514,3.54539,64.746,0,994,64.9064,83.8991,14.3938,8.5,15.8,165,-355.488,0,0,-0.3703,0,0,0,0.908784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 07:00 am",147.9,293,393,507.351,1,1.00066,0.996026,0.848025,15.6951,0.53337,-72.4755,127.98,199.084,4.35495,33.9635,13.3273,206.795,36.1264,994,73.5813,73.1217,15.4031,7.8,17.2,527,-396.488,0,0,-0.413008,16.1517,0,0,0.962715,0.413008,0.0193301,0,0,0.2893,0.104378,0,0,0,0.413008
"Jul 1, 08:00 am",805.826,293,393,717.638,1,1.00357,0.998268,1,6.98262,0.693793,-61.5611,214.572,281.601,4.27335,34.3166,13.4658,283.705,196.833,994,82.0706,61.7885,15.6969,8.5,18.9,723,50054.8,55.4094,55.4094,52.1404,0,56.8438,139.989,0.992583,3.26894,0.64233,1.33347,0,0.2893,0.104378,0.89946,0,3.26894,0
"Jul 1, 09:00 am",906.788,293,393,800.911,1,1.00071,0.999789,1,0.853803,0.704694,-50.1895,239.152,314.277,4.18347,34.339,13.4746,314.312,221.494,994,91.1114,50.2046,15.9562,7.5,20.8,801,49906.5,55.4094,55.4094,51.986,0,81.505,139.989,0.999889,3.42341,0.796793,1.33347,0,0.2893,0.104378,0.89946,0,3.42341,0
"Jul 1, 10:00 am",960.885,293,393,843.826,1,1.00363,0.998152,1,7.4451,0.70286,-38.0398,252.286,331.117,4.09496,34.3617,13.4835,333.932,234.708,994,101.973,38.6705,15.9813,7.5,22.7,851,49820.9,55.4094,55.4094,51.8968,0,94.7188,139.989,0.991569,3.51261,0.886001,1.33347,0,0.2893,0.104378,0.89946,0,3.51261,0
"Jul 1, 11:00 am",969.851,293,393,852.657,1,1.00276,0.996893,1,12.3931,0.691541,-24.9725,254.385,334.583,4.01693,34.3271,13.4699,342.565,236.898,994,117.496,27.7233,16.275,7.5,24.4,873,49806.3,55.4094,55.4094,51.8815,0,96.909,139.989,0.976698,3.52783,0.901222,1.33347,0,0.2893,0.104378,0.89946,0,3.52783,0
"Jul 1, 12:00 pm",966.085,293,393,851.612,1,1.00096,0.996125,1,15.3227,0.681055,-11.1048,253.421,334.172,3.95349,34.3759,13.4891,346.489,235.978,994,144.895,18.8671,17.0109,9.1,25.8,883,49812.4,55.4094,55.4094,51.8879,0,95.9891,139.989,0.964453,3.52143,0.894814,1.33347,0,0.2893,0.104378,0.89946,0,3.52143,0
"Jul 1, 01:00 pm",986.411,293,393,869.004,1,1.0004,0.995946,1,15.9946,0.67923,3.17954,258.406,340.997,3.90416,34.5551,13.5594,354.73,240.943,994,190.951,16.303,17.525,12.7,26.9,904,49779,55.4094,55.4094,51.8531,0,100.954,139.989,0.961288,3.55627,0.929656,1.33347,0,0.2893,0.104378,0.89946,0,3.55627,0
"Jul 1, 02:00 pm",1006.28,293,393,883.639,1,1.00168,0.996388,1,14.3262,0.686836,17.3711,263.211,346.74,3.86413,34.5316,13.5502,357.869,245.797,994,229.457,22.3553,17.4094,12.2,27.8,912,49745.7,55.4094,55.4094,51.8184,0,105.808,139.989,0.968903,3.59095,0.964336,1.33347,0,0.2893,0.104378,0.89946,0,3.59095,0
"Jul 1, 03:00 pm",1013.62,293,393,887.027,1,1.00342,0.997391,1,10.4541,0.699511,30.9365,264.945,348.07,3.84202,34.4415,13.5149,353.945,247.588,994,250.257,32.4567,17.8312,10.5,28.3,902,49733.2,55.4094,55.4094,51.8055,0,107.599,139.989,0.983401,3.6039,0.977287,1.33347,0,0.2893,0.104378,0.89946,0,3.6039,0
"Jul 1, 04:00 pm",990.333,293,393,867.048,1,1.00298,0.998832,1,4.7214,0.708581,43.6008,259.239,340.23,3.83761,34.4041,13.5002,341.388,241.901,994,263.171,43.7657,18.2828,10.5,28.4,870,49772.4,55.4094,55.4094,51.8463,0,101.912,139.989,0.996607,3.56307,0.936453,1.33347,0,0.2893,0.104378,0.89946,0,3.56307,0
"Jul 1, 05:00 pm",921.38,293,393,811.244,1,1.00186,0.999389,1,2.47252,0.706334,55.3782,242.417,318.332,3.85086,34.4239,13.5079,318.629,225.058,994,273.004,55.3695,18.0609,12.7,28.1,812,49883.8,55.4094,55.4094,51.9623,0,85.0692,139.989,0.999069,3.44702,0.820413,1.33347,0,0.2893,0.104378,0.89946,0,3.44702,0
"Jul 1, 06:00 pm",770.117,293,393,687.739,1,1.00335,0.997318,1,10.7396,0.684835,66.4998,205.39,269.869,3.88633,34.1325,13.3936,274.68,188.111,994,281.685,66.879,17.8078,10.5,27.3,700,50103.7,55.4094,55.4094,52.1913,0,48.1215,139.989,0.982484,3.21806,0.591448,1.33347,0,0.2893,0.104378,0.89946,0,3.21806,0
"Jul 1, 07:00 pm",248.767,293,393,515.256,0.742956,0.996454,0.99496,0.687895,19.6154,0.283095,75.8621,77.9189,202.187,3.93999,33.6763,13.2146,214.643,60.7643,994,290.179,78.0174,17.5844,7.1,26.1,547,19666.5,22.3124,22.3124,20.486,0,0,60.7643,0.941967,1.82643,0.0716766,0.911342,0,0.2893,0.104378,0.44973,0,1.82643,0
"Jul 1, 08:00 pm",0,324.545,320.272,77.7592,0,0.977341,0.992981,0,29.1086,0,0,0,30.5127,3.1468,26.4591,10.3826,34.9236,0,994,299.117,88.2989,17.3563,4.9,24.7,89,-355.488,0,0,-0.3703,0,0,0,0.873699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 09:00 pm",0,306.815,303.166,0,0,0.941567,0.992134,0,38.533,0,0,0,0,2.58199,22.2209,8.71948,0,0,994,309.016,97.7296,17.3406,4.7,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.78225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 10:00 pm",0,291.547,288.371,0,0,0.88238,0.991086,0,47.5422,0,0,0,0,2.16321,19.0728,7.48415,0,0,994,320.325,106.007,16.9953,4.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.675047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 11:00 pm",0,278.203,275.404,0,0,0.796362,0.989831,0,55.3667,0,0,0,0,1.84472,16.6011,6.51429,0,0,994,333.333,112.383,16.8062,4.6,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.568322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 12:00 am",0,266.362,263.862,0,0,0.70382,0.988632,0,60.767,0,0,0,0,1.60215,14.6614,5.75315,0,0,994,347.938,116.253,15.9312,5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.488363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 01:00 am",0,255.774,253.527,0,0,0.674634,0.988273,0,62.0987,0,0,0,0,1.395,13.0553,5.12288,0,0,994,3.43149,117.134,15.1531,5.2,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.467949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 02:00 am",0,246.197,244.157,0,0,0.741802,0.989112,0,58.8004,0,0,0,0,1.23049,11.7538,4.61219,0,0,994,18.662,114.901,14.6656,6,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.518022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 03:00 am",0,237.438,235.569,0,0,0.837288,0.990404,0,52.1271,0,0,0,0,1.08975,10.7081,4.20187,0,0,994,32.6166,109.86,14.5,8.5,17,0,-355.488,0,0,-0.3703,0,0,0,0.613912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 04:00 am",0,229.415,227.704,0,0,0.911861,0.991577,0,43.65,0,0,0,0,0.972971,9.73749,3.82099,0,0,994,44.8645,102.577,14.4734,8.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.72357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 05:00 am",0,222.084,220.522,0,0,0.959855,0.99253,0,34.3852,0,0,0,0,0.875746,8.80638,3.45562,0,0,994,55.5096,93.6448,14.2563,5.2,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.825259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 06:00 am",0,222.79,223.796,180.88,0.18395,0.988069,0.993514,0.551941,24.6399,0.0115476,-78.6979,5.38041,70.9774,0.891349,9.14205,3.58734,78.0876,0,994,64.9322,83.9769,14.5656,5.7,17.3,199,-355.488,0,0,-0.3703,0,0,0,0.908946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 07:00 am",29.221,293,393,388.984,1,1.00068,0.996033,0.844067,15.6703,0.505816,-72.5599,97.6669,152.637,4.29245,33.6076,13.1876,158.53,7.13759,994,73.6143,73.1989,15.0625,6,18.5,404,-356.577,0,0,-0.371435,0,0,0,0.962832,0.371435,-0.0222438,0,0,0.2893,0.104378,0,0,0,0.371435
"Jul 2, 08:00 am",733.696,293,393,658.125,1,1.00357,0.998276,1,6.95237,0.688858,-61.6412,196.779,258.248,4.19757,34.0643,13.3668,260.161,179.214,994,82.1107,61.8644,16.2422,6.8,20.5,663,50151.5,55.4094,55.4094,52.2412,0,26.388,139.989,0.992647,3.16818,0.541569,1.33347,0,0.2893,0.104378,0.89946,0,3.16818,0
"Jul 2, 09:00 am",597.562,293,393,546.934,1,1.00074,0.99978,1,0.891507,0.680022,-50.266,163.318,214.617,4.11348,33.7473,13.2424,214.643,145.962,994,91.1592,50.2801,16.8312,5.7,22.3,547,50313.2,55.4094,55.4094,52.4096,0,5.97289,139.989,0.999879,2.99979,0.373179,1.33347,0,0.2893,0.104378,0.89946,0,2.99979,0
"Jul 2, 10:00 am",620.77,293,393,565.134,1,1.00363,0.99814,1,7.49187,0.677927,-38.1118,168.962,221.759,4.03977,33.8729,13.2917,223.668,151.631,994,102.028,38.7474,16.2047,7.8,23.9,570,50287.6,55.4094,55.4094,52.3829,0,11.6415,139.989,0.991463,3.02648,0.399872,1.33347,0,0.2893,0.104378,0.89946,0,3.02648,0
"Jul 2, 11:00 am",727.105,293,393,653.269,1,1.00274,0.996878,1,12.4498,0.676548,-25.0375,194.891,256.343,3.96251,33.9548,13.3239,262.516,177.604,994,117.55,27.804,16.85,7.5,25.6,669,50160,55.4094,55.4094,52.25,0,37.6153,139.989,0.976485,3.15937,0.532761,1.33347,0,0.2893,0.104378,0.89946,0,3.15937,0
"Jul 2, 12:00 pm",852.323,293,393,757.821,1,1.00091,0.996108,1,15.3885,0.675008,-11.1595,225.495,297.369,3.88633,34.1956,13.4184,308.426,208.19,994,144.885,18.9518,17.2609,9.5,27.3,786,49988.4,55.4094,55.4094,52.0712,0,68.2013,139.989,0.964149,3.33813,0.711521,1.33347,0,0.2893,0.104378,0.89946,0,3.33813,0
"Jul 2, 01:00 pm",593.267,293,393,544.853,1,1.00034,0.995927,1,16.0667,0.65132,3.1365,162.004,213.8,3.84644,33.7533,13.2448,222.491,144.913,994,190.757,16.3679,18.1219,8.5,28.2,567,50317.8,55.4094,55.4094,52.4144,0,4.92364,139.989,0.96094,2.99494,0.368329,1.33347,0,0.2893,0.104378,0.89946,0,2.99494,0
"Jul 2, 02:00 pm",753.181,293,393,675.089,1,1.00163,0.996368,1,14.4046,0.672657,17.3397,201.075,264.905,3.81123,33.8693,13.2903,273.503,183.974,994,229.246,22.3835,17.9063,7.1,29,697,50126.2,55.4094,55.4094,52.2148,0,43.9846,139.989,0.968563,3.19461,0.568,1.33347,0,0.2893,0.104378,0.89946,0,3.19461,0
"Jul 2, 03:00 pm",380.397,293,393,367.693,1,1.0034,0.99737,1,10.5371,0.63313,30.9179,109.821,144.283,3.79809,33.4011,13.1066,146.758,92.9167,994,250.099,32.4668,17.5031,8.1,29.3,374,31936.7,35.8075,35.8075,33.2674,0,0,92.9167,0.983137,2.5401,0.163499,1.08346,0,0.2893,0.104378,0.89946,0,2.5401,0
"Jul 2, 04:00 pm",412.426,293,393,393.611,1,1.00301,0.998811,1,4.80663,0.649945,43.5937,117.687,154.453,3.79371,33.5198,13.1532,154.998,100.74,994,263.047,43.7696,16.9391,9.5,29.4,395,34993.1,39.0591,39.0591,36.4512,0,0,100.74,0.996483,2.60794,0.189869,1.12494,0,0.2893,0.104378,0.89946,0,2.60794,0
"Jul 2, 05:00 pm",257.323,293,393,266.768,1,1.0018,0.999411,1,2.38678,0.599922,55.3803,79.7135,104.68,3.81562,33.2406,13.0436,104.771,62.8543,994,272.9,55.3727,16.5562,8.1,28.9,267,20496.8,23.1937,23.1937,21.3508,0,0,62.8543,0.999132,1.84283,0.0768362,0.922582,0,0.2893,0.104378,0.44973,0,1.84283,0
"Jul 2, 06:00 pm",195.416,293,393,216.207,1,1.00337,0.99734,1,10.6542,0.552923,66.5089,64.5723,84.8398,3.85528,33.0893,12.9843,86.328,47.7328,994,281.592,66.8849,16.3594,6.6,28,220,14500.8,16.8319,16.8319,15.105,0,0,47.7328,0.982761,1.72689,0.0420419,0.841442,0,0.2893,0.104378,0.44973,0,1.72689,0
"Jul 2, 07:00 pm",0,324.637,320.385,6.59725,0.741578,0.996566,0.994984,0.687602,19.5305,0,75.8683,0.995519,2.58876,3.07136,26.4834,10.3921,2.7468,0,994,290.092,78.0285,15.9406,7.5,26.8,7,-355.488,0,0,-0.3703,0,0,0,0.942464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 08:00 pm",0,306.941,303.297,0,0,0.977575,0.992988,0,29.0244,0,0,0,0,2.51146,22.362,8.77485,0,0,994,299.033,88.3156,15.5391,7.8,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.874413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 09:00 pm",0,291.695,288.524,0,0,0.941984,0.992142,0,38.4489,0,0,0,0,2.10237,19.1953,7.53224,0,0,994,308.934,97.7579,15.35,7.5,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.783163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 10:00 pm",0,278.364,275.567,0,0,0.883095,0.991097,0,47.4579,0,0,0,0,1.79389,16.7159,6.55933,0,0,994,320.245,106.047,15.0219,7.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.676131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 11:00 pm",0,266.564,264.072,0,0,0.797594,0.989848,0,55.2788,0,0,0,0,1.55563,14.7176,5.77518,0,0,994,333.258,112.436,14.4813,6.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.569584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 12:00 am",0,256.04,253.807,0,0,0.7056,0.988654,0,60.6811,0,0,0,0,1.36865,13.0271,5.11183,0,0,994,347.875,116.32,13.9016,4.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.48967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 01:00 am",0,246.532,244.506,0,0,0.676343,0.988294,0,62.0245,0,0,0,0,1.2134,11.7014,4.59163,0,0,994,3.38703,117.212,13.3875,4.6,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.469094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 02:00 am",0,237.837,235.98,0,0,0.742795,0.989125,0,58.7449,0,0,0,0,1.08822,10.6291,4.17086,0,0,994,18.6387,114.986,12.7344,5.4,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.51885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 03:00 am",0,229.838,228.13,0,0,0.837739,0.99041,0,52.0872,0,0,0,0,0.974773,9.7147,3.81205,0,0,994,32.6127,109.948,12.6641,6.6,17,0,-355.488,0,0,-0.3703,0,0,0,0.614461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 04:00 am",0,222.447,220.87,0,0,0.912068,0.991581,0,43.6192,0,0,0,0,0.881742,8.89966,3.49223,0,0,994,44.8759,102.665,12.8281,6.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.72394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 05:00 am",0,215.593,214.135,0,0,0.95996,0.992533,0,34.3581,0,0,0,0,0.796587,8.18661,3.21243,0,0,994,55.5324,93.7303,12.5938,7.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.825526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 06:00 am",0,209.236,207.888,6.36403,0.175524,0.988125,0.993522,0.549798,24.6121,0,-78.7424,0.179942,2.49725,0.723153,7.51733,2.9498,2.7468,0,994,64.9637,84.0581,12.5203,6,16.7,7,-355.488,0,0,-0.3703,0,0,0,0.909148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 07:00 am",0,232.659,249.047,94.3716,1,1.0007,0.996041,0.839922,15.6398,0.468866,-72.6483,23.5794,37.0314,1.14947,11.2121,4.39962,38.4552,0,994,73.6535,73.2792,12.9953,4.9,17.8,98,-355.488,0,0,-0.3703,0,0,0,0.962976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 08:00 am",361.89,293,393,564.86,1,1.00357,0.998285,1,6.91618,0.678047,-61.7248,168.893,221.651,4.24007,33.7961,13.2616,223.276,88.3961,994,82.1578,61.9432,13.7406,4.9,19.6,569,22652,25.5408,25.5408,23.5959,0,0,68.4215,0.992723,1.94491,0.148981,0.952518,0,0.2893,0.104378,0.44973,0,1.94491,0
"Jul 3, 09:00 am",958.726,293,393,842.888,1,1.00078,0.999769,1,0.935429,0.707936,-50.3453,251.697,330.749,4.13206,34.1102,13.3849,330.793,234.18,994,91.2149,50.3585,14.7516,3.8,21.9,843,49824.4,55.4094,55.4094,51.9004,0,94.1915,139.989,0.999867,3.50897,0.882355,1.33347,0,0.2893,0.104378,0.89946,0,3.50897,0
"Jul 3, 10:00 am",1006.13,293,393,880.311,1,1.00364,0.998127,1,7.54514,0.705292,-38.1859,263.19,345.434,4.03519,34.1375,13.3955,348.451,245.76,994,102.093,38.8272,14.9375,4,24,888,49745.9,55.4094,55.4094,51.8187,0,105.771,139.989,0.991342,3.59068,0.964066,1.33347,0,0.2893,0.104378,0.89946,0,3.59068,0
"Jul 3, 11:00 am",1017.56,293,393,891.313,1,1.00271,0.996862,1,12.5132,0.69377,-25.1039,265.895,349.751,3.94899,34.1353,13.3947,358.261,248.551,994,117.615,27.8885,16.0172,4.4,25.9,913,49726.5,55.4094,55.4094,51.7985,0,108.562,139.989,0.976246,3.61089,0.98428,1.33347,0,0.2893,0.104378,0.89946,0,3.61089,0
"Jul 3, 12:00 pm",1015.5,293,393,891.526,1,1.00085,0.996089,1,15.4612,0.683388,-11.2143,265.259,349.835,3.87744,33.9767,13.3325,362.97,248.049,994,144.888,19.0418,15.8203,3.1,27.5,925,49730,55.4094,55.4094,51.8021,0,108.06,139.989,0.963811,3.60724,0.980633,1.33347,0,0.2893,0.104378,0.89946,0,3.60724,0
"Jul 3, 01:00 pm",1040.27,293,393,912.531,1,1.00027,0.995906,1,16.1454,0.681629,3.09479,271.303,358.077,3.82001,34.1108,13.3851,372.78,254.098,994,190.564,16.4398,15.8703,4.7,28.8,950,49687.4,55.4094,55.4094,51.7577,0,114.109,139.989,0.960559,3.65166,1.02504,1.33347,0,0.2893,0.104378,0.89946,0,3.65166,0
"Jul 3, 02:00 pm",1054.72,293,393,922.689,1,1.00157,0.996346,1,14.4893,0.688925,17.3107,274.801,362.063,3.77626,34.1394,13.3963,373.957,257.628,994,229.026,22.4179,16.05,5.2,29.8,953,49662.1,55.4094,55.4094,51.7313,0,117.639,139.989,0.968194,3.67802,1.0514,1.33347,0,0.2893,0.104378,0.89946,0,3.67802,0
"Jul 3, 03:00 pm",1064.31,293,393,927.812,1,1.00338,0.997347,1,10.6261,0.701817,30.9026,277.103,364.073,3.75452,34.0924,13.3779,370.426,259.971,994,249.932,32.482,15.925,4.6,30.3,944,49645.1,55.4094,55.4094,51.7137,0,119.982,139.989,0.982852,3.69568,1.06907,1.33347,0,0.2893,0.104378,0.89946,0,3.69568,0
"Jul 3, 04:00 pm",1049.77,293,393,914.649,1,1.00305,0.998788,1,4.89724,0.711834,43.5905,273.477,358.908,3.74152,33.9353,13.3162,360.223,256.419,994,262.916,43.7781,16.3813,3.1,30.6,918,49670.8,55.4094,55.4094,51.7404,0,116.43,139.989,0.996349,3.66895,1.04234,1.33347,0,0.2893,0.104378,0.89946,0,3.66895,0
"Jul 3, 05:00 pm",987.575,293,393,864.305,1,1.00175,0.999433,1,2.29612,0.710691,55.3869,258.256,339.153,3.75452,33.8274,13.2739,339.426,241.227,994,272.789,55.3806,16.3937,2.8,30.3,865,49777,55.4094,55.4094,51.8511,0,101.238,139.989,0.999197,3.55828,0.93167,1.33347,0,0.2893,0.104378,0.89946,0,3.55828,0
