"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 3, 06:00 pm",856.119,293,393,756.948,1,1.00339,0.997363,1,10.5643,0.692103,66.523,226.08,297.027,3.78498,33.5812,13.1773,302.148,209.118,994,281.493,66.8956,16.3969,2,29.6,770,49982.8,55.4094,55.4094,52.0654,0,69.1285,139.989,0.98305,3.34393,0.717317,1.33347,0,0.2893,0.104378,0.89946,0,3.34393,0
"Jul 3, 07:00 pm",279.743,293,393,566.733,0.739687,0.996682,0.995009,0.687191,19.4412,0.289742,75.8769,85.2626,222.386,3.83761,33.3697,13.0943,235.832,68.3307,994,290,78.0445,15.8219,2.8,28.4,601,22671.5,25.5025,25.5025,23.6162,0,0,68.3307,0.942984,1.88633,0.0908897,0.95203,0,0.2893,0.104378,0.44973,0,1.88633,0
"Jul 3, 08:00 pm",0,324.657,320.41,186.409,0,0.97782,0.992995,0,28.936,0,0,0,73.147,3.06472,26.4637,10.3843,83.5812,0,994,298.944,88.3369,15.2813,3.3,27,213,-355.488,0,0,-0.3703,0,0,0,0.875161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 09:00 pm",0,307.075,303.457,0,0,0.94242,0.992151,0,38.3605,0,0,0,0,2.5323,22.1091,8.67563,0,0,994,308.847,97.7919,15.7031,3,25,0,-355.488,0,0,-0.3703,0,0,0,0.784121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 10:00 pm",0,291.965,288.823,0,0,0.883844,0.991109,0,47.3691,0,0,0,0,2.1414,18.883,7.40968,0,0,994,320.162,106.093,15.1875,1.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.677273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 11:00 pm",0,278.692,275.905,0,0,0.798892,0.989865,0,55.1856,0,0,0,0,1.84209,16.5257,6.48467,0,0,994,333.182,112.497,14.0469,2.4,21,0,-355.488,0,0,-0.3703,0,0,0,0.57092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 12:00 am",0,266.903,264.412,0,0,0.707496,0.988678,0,60.589,0,0,0,0,1.61221,14.5709,5.71763,0,0,994,347.812,116.393,13.375,2.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.491072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 01:00 am",0,256.365,254.128,0,0,0.6782,0.988316,0,61.9434,0,0,0,0,1.42525,12.9153,5.06797,0,0,994,3.34408,117.297,12.6906,1.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.470344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 02:00 am",0,246.824,244.791,0,0,0.743906,0.989139,0,58.6825,0,0,0,0,1.27484,11.6041,4.55343,0,0,994,18.6186,115.078,12.3188,1.2,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.51978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 03:00 am",0,238.113,236.253,0,0,0.83826,0.990418,0,52.041,0,0,0,0,1.14038,10.5235,4.12941,0,0,994,32.6131,110.042,11.7875,1.5,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.615097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 04:00 am",0,230.144,228.443,0,0,0.912314,0.991585,0,43.5826,0,0,0,0,1.02393,9.54536,3.7456,0,0,994,44.8923,102.757,11.3438,1.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.724382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 05:00 am",0,222.843,221.286,0,0,0.960087,0.992536,0,34.3254,0,0,0,0,0.922148,8.66651,3.40074,0,0,994,55.5605,93.8198,11.3219,0.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.825849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 06:00 am",0,224.891,226.81,242.807,0.166726,0.988193,0.993532,0.547554,24.5788,0.0182487,-78.7889,6.49511,95.2776,0.966579,9.21661,3.6166,104.771,0,994,65.0011,84.1427,11.5094,0.3,14.4,267,-355.488,0,0,-0.3703,0,0,0,0.90939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 07:00 am",256.548,293,393,610.635,1,1.00073,0.996051,0.835594,15.6035,0.539687,-72.7405,151.791,239.613,4.423,33.3949,13.1042,248.782,62.6651,994,73.6991,73.3625,12.2063,0.3,15.8,634,12473.1,14.7272,14.7272,12.9929,0,0,42.6904,0.963146,1.73437,0.0763645,0.814598,0,0.2893,0.104378,0.44973,0,1.73437,0
"Jul 4, 08:00 am",886.921,293,393,783.328,1,1.00356,0.998295,1,6.87402,0.699738,-61.8118,234.216,307.378,4.34047,33.7264,13.2342,309.604,216.641,994,82.2117,62.0247,12.9688,0.6,17.5,789,49936.9,55.4094,55.4094,52.0176,0,76.6524,139.989,0.992812,3.39177,0.765162,1.33347,0,0.2893,0.104378,0.89946,0,3.39177,0
"Jul 4, 09:00 am",972.116,293,393,853.874,1,1.00082,0.999757,1,0.985585,0.708578,-50.4274,254.985,335.06,4.24956,33.8532,13.284,335.11,237.451,994,91.2785,50.4395,13.6969,0.9,19.4,854,49802.6,55.4094,55.4094,51.8777,0,97.4622,139.989,0.999852,3.5317,0.905086,1.33347,0,0.2893,0.104378,0.89946,0,3.5317,0
"Jul 4, 10:00 am",1011.95,293,393,885.145,1,1.00364,0.998112,1,7.60493,0.7054,-38.262,264.633,347.331,4.1694,33.8477,13.2818,350.413,247.182,994,102.167,38.91,14.225,0.8,21.1,893,49736.1,55.4094,55.4094,51.8084,0,107.193,139.989,0.991204,3.60095,0.974339,1.33347,0,0.2893,0.104378,0.89946,0,3.60095,0
"Jul 4, 11:00 am",1018.58,293,393,892.046,1,1.00267,0.996843,1,12.5834,0.693707,-25.1713,266.1,350.039,4.09034,33.6623,13.2091,358.654,248.8,994,117.692,27.9766,15.1437,0.2,22.8,914,49724.8,55.4094,55.4094,51.7967,0,108.811,139.989,0.97598,3.61271,0.986096,1.33347,0,0.2893,0.104378,0.89946,0,3.61271,0
"Jul 4, 12:00 pm",1023.2,293,393,897.926,1,1.00078,0.996067,1,15.5407,0.683394,-11.269,267.141,352.346,4.03062,33.5925,13.1817,365.717,249.929,994,144.904,19.137,15.5063,0.1,24.1,932,49716.9,55.4094,55.4094,51.7884,0,109.94,139.989,0.96344,3.62094,0.99433,1.33347,0,0.2893,0.104378,0.89946,0,3.62094,0
"Jul 4, 01:00 pm",1019.91,293,393,895.813,1,1.00019,0.995883,1,16.2309,0.680469,3.0545,266.306,351.517,3.98059,33.6381,13.1996,366.109,249.126,994,190.373,16.5186,16.0203,0.3,25.2,933,49722.5,55.4094,55.4094,51.7943,0,109.137,139.989,0.960143,3.61508,0.988469,1.33347,0,0.2893,0.104378,0.89946,0,3.61508,0
"Jul 4, 02:00 pm",1021.15,293,393,895.211,1,1.00151,0.996322,1,14.5803,0.687186,17.2843,266.594,351.281,3.94449,33.6947,13.2218,362.97,249.428,994,228.799,22.4584,16.625,0.6,26,925,49720.4,55.4094,55.4094,51.7921,0,109.439,139.989,0.967796,3.61728,0.990671,1.33347,0,0.2893,0.104378,0.89946,0,3.61728,0
"Jul 4, 03:00 pm",1018.15,293,393,890.186,1,1.00335,0.997323,1,10.7208,0.699537,30.8906,265.853,349.309,3.92653,33.7187,13.2312,355.514,248.695,994,249.757,32.5024,17.1031,0.8,26.4,906,49725.5,55.4094,55.4094,51.7974,0,108.706,139.989,0.982545,3.61194,0.985331,1.33347,0,0.2893,0.104378,0.89946,0,3.61194,0
"Jul 4, 04:00 pm",1006.45,293,393,879.649,1,1.00308,0.998765,1,4.99316,0.70951,43.5914,263.015,345.174,3.92204,33.7799,13.2552,346.489,245.838,994,262.779,43.7914,17.2031,1.3,26.5,883,49745.4,55.4094,55.4094,51.8181,0,105.849,139.989,0.996205,3.59124,0.964627,1.33347,0,0.2893,0.104378,0.89946,0,3.59124,0
"Jul 4, 05:00 pm",960.164,293,393,842.378,1,1.00168,0.999457,1,2.20061,0.708998,55.3981,251.694,330.549,3.9355,33.7076,13.2269,330.793,234.532,994,272.673,55.3931,16.9813,1.2,26.2,843,49822.1,55.4094,55.4094,51.898,0,94.5428,139.989,0.999263,3.5114,0.884783,1.33347,0,0.2893,0.104378,0.89946,0,3.5114,0
"Jul 4, 06:00 pm",843.784,293,393,747.346,1,1.00342,0.997387,1,10.4699,0.691106,66.5421,223.222,293.259,3.97154,33.5023,13.1463,298.224,206.104,994,281.39,66.911,16.5328,0.8,25.4,760,50000.8,55.4094,55.4094,52.0842,0,66.1155,139.989,0.98335,3.32518,0.698565,1.33347,0,0.2893,0.104378,0.89946,0,3.32518,0
"Jul 4, 07:00 pm",272.349,293,393,557.624,0.737284,0.996803,0.995035,0.686659,19.3476,0.286857,75.8881,83.5672,218.812,4.02149,33.1832,13.0211,231.908,66.5246,994,289.903,78.0655,16.0187,0.7,24.3,591,21954.6,24.7413,24.7413,22.8694,0,0,66.5246,0.943526,1.8719,0.0861697,0.942321,0,0.2893,0.104378,0.44973,0,1.8719,0
"Jul 4, 08:00 pm",0,324.533,320.257,189.203,0,0.978074,0.993002,0,28.8435,0,0,0,74.2433,3.2154,26.3066,10.3227,84.7584,0,994,298.851,88.363,15.5562,1.1,22.9,216,-355.488,0,0,-0.3703,0,0,0,0.87594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 09:00 pm",0,306.887,303.257,0,0,0.942874,0.992161,0,38.2681,0,0,0,0,2.65095,21.8931,8.59084,0,0,994,308.757,97.8316,15.6531,0.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.785122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 10:00 pm",0,291.673,288.508,0,0,0.884627,0.991122,0,47.2757,0,0,0,0,2.23075,18.8233,7.38628,0,0,994,320.076,106.146,14.7953,0.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.678471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 11:00 pm",0,278.341,275.543,0,0,0.800253,0.989884,0,55.0872,0,0,0,0,1.90967,16.4272,6.44604,0,0,994,333.104,112.563,14.0156,1.2,18,0,-355.488,0,0,-0.3703,0,0,0,0.572329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 12:00 am",0,266.501,264,0,0,0.709505,0.988703,0,60.4906,0,0,0,0,1.6624,14.5122,5.69458,0,0,994,347.749,116.474,13.4312,1.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.492566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 01:00 am",0,255.91,253.663,0,0,0.680201,0.988341,0,61.8553,0,0,0,0,1.45073,12.9196,5.06963,0,0,994,3.30273,117.388,12.7094,1.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.4717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 02:00 am",0,246.344,244.306,0,0,0.745133,0.989155,0,58.6133,0,0,0,0,1.2826,11.6061,4.55425,0,0,994,18.6016,115.175,12.2,1.7,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.520812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 03:00 am",0,237.625,235.764,0,0,0.838852,0.990426,0,51.9884,0,0,0,0,1.1389,10.5245,4.12981,0,0,994,32.6179,110.141,11.8172,2.2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.615821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 04:00 am",0,229.624,227.916,0,0,0.912599,0.99159,0,43.5399,0,0,0,0,1.01902,9.59706,3.76588,0,0,994,44.9137,102.854,11.6516,2.6,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.724895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 05:00 am",0,222.215,220.635,0,0,0.960236,0.992539,0,34.2868,0,0,0,0,0.914796,8.83815,3.46809,0,0,994,55.5942,93.9134,11.1438,3.8,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.826228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 06:00 am",0,222.054,222.48,186.483,0.157566,0.988272,0.993544,0.545212,24.5397,0.00319367,-78.8375,4.69465,73.1759,0.916807,8.97282,3.52093,80.442,0,994,65.0442,84.2306,11.5094,2.6,14.4,205,-355.488,0,0,-0.3703,0,0,0,0.909673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 07:00 am",184.282,293,393,551.033,1,1.00077,0.996062,0.831087,15.5614,0.528585,-72.8365,136.243,216.225,4.41811,33.5938,13.1822,224.453,45.0132,994,73.7508,73.4488,12.5016,2,15.9,572,5682.95,7.52226,7.52226,5.91974,0,0,25.0385,0.963344,1.60252,0.0364089,0.722703,0,0.2893,0.104378,0.44973,0,1.60252,0
"Jul 5, 08:00 am",839.438,293,393,744.684,1,1.00355,0.998307,1,6.82587,0.696714,-61.9021,222.662,292.214,4.33084,33.8647,13.2885,294.3,205.043,994,82.2726,62.109,13.4031,1.9,17.7,750,50007.1,55.4094,55.4094,52.0907,0,65.054,139.989,0.992912,3.31863,0.692015,1.33347,0,0.2893,0.104378,0.89946,0,3.31863,0
"Jul 5, 09:00 am",938.926,293,393,826.863,1,1.00086,0.999743,1,1.04198,0.70673,-50.5123,246.926,324.461,4.2306,34.025,13.3514,324.515,229.344,994,91.35,50.5232,13.9016,2.6,19.8,827,49856.2,55.4094,55.4094,51.9335,0,89.3552,139.989,0.999835,3.47586,0.849249,1.33347,0,0.2893,0.104378,0.89946,0,3.47586,0
"Jul 5, 10:00 am",991.051,293,393,868.16,1,1.00365,0.998095,1,7.67124,0.704238,-38.3402,259.552,340.666,4.14137,33.9804,13.3339,343.742,242.076,994,102.251,38.9956,14.5906,2,21.7,876,49771.3,55.4094,55.4094,51.8451,0,102.087,139.989,0.99105,3.56431,0.9377,1.33347,0,0.2893,0.104378,0.89946,0,3.56431,0
"Jul 5, 11:00 am",1010.55,293,393,885.923,1,1.00264,0.996823,1,12.6603,0.692788,-25.2398,264.259,347.636,4.0581,34.0487,13.3607,356.299,246.84,994,117.78,28.0682,15.2188,2.8,23.5,908,49738.5,55.4094,55.4094,51.8109,0,106.851,139.989,0.975686,3.59848,0.971864,1.33347,0,0.2893,0.104378,0.89946,0,3.59848,0
"Jul 5, 12:00 pm",998.626,293,393,878.288,1,1.00071,0.996044,1,15.6272,0.681609,-11.3236,261.274,344.64,3.98965,34.0406,13.3575,357.869,243.927,994,144.933,19.2376,16.25,3.3,25,912,49758.6,55.4094,55.4094,51.8319,0,103.938,139.989,0.963035,3.57751,0.950901,1.33347,0,0.2893,0.104378,0.89946,0,3.57751,0
"Jul 5, 01:00 pm",980.374,293,393,863.723,1,1.00011,0.995859,1,16.3231,0.678073,3.01569,256.739,338.925,3.9355,33.9825,13.3347,353.16,239.468,994,190.184,16.6043,16.2391,3.3,26.2,900,49789,55.4094,55.4094,51.8635,0,99.4793,139.989,0.959692,3.54585,0.919242,1.33347,0,0.2893,0.104378,0.89946,0,3.54585,0
"Jul 5, 02:00 pm",994.366,293,393,873.533,1,1.00144,0.996296,1,14.6775,0.685466,17.2604,260.114,342.774,3.89524,33.9766,13.3324,354.337,242.886,994,228.563,22.505,16.9047,3.3,27.1,903,49765.7,55.4094,55.4094,51.8393,0,102.897,139.989,0.967367,3.57008,0.943466,1.33347,0,0.2893,0.104378,0.89946,0,3.57008,0
"Jul 5, 03:00 pm",999.557,293,393,875.156,1,1.00333,0.997297,1,10.8212,0.698324,30.8822,261.351,343.411,3.86856,33.9658,13.3282,349.628,244.154,994,249.575,32.5281,16.9578,3.3,27.7,891,49757,55.4094,55.4094,51.8302,0,104.165,139.989,0.982218,3.57914,0.952528,1.33347,0,0.2893,0.104378,0.89946,0,3.57914,0
"Jul 5, 04:00 pm",927.193,293,393,814.769,1,1.00312,0.998739,1,5.09432,0.705576,43.5964,243.618,319.715,3.86413,33.8323,13.2758,320.983,226.478,994,262.634,43.8095,16.8625,3,27.8,818,49874.7,55.4094,55.4094,51.9528,0,86.4891,139.989,0.99605,3.45653,0.829913,1.33347,0,0.2893,0.104378,0.89946,0,3.45653,0
"Jul 5, 05:00 pm",928.432,293,393,816.451,1,1.00162,0.999481,1,2.10032,0.707384,55.4139,243.937,320.375,3.87744,33.8412,13.2793,320.591,226.781,994,272.551,55.4103,16.6406,3,27.5,817,49872.8,55.4094,55.4094,51.9508,0,86.7917,139.989,0.999328,3.45856,0.831945,1.33347,0,0.2893,0.104378,0.89946,0,3.45856,0
"Jul 5, 06:00 pm",806.841,293,393,717.09,1,1.00344,0.997412,1,10.3712,0.68895,66.5664,214.195,281.386,3.90862,33.6542,13.2059,286.06,197.081,994,281.28,66.9312,16.4875,2.6,26.8,729,50053.4,55.4094,55.4094,52.1389,0,57.0918,139.989,0.983662,3.27042,0.643806,1.33347,0,0.2893,0.104378,0.89946,0,3.27042,0
"Jul 5, 07:00 pm",247.342,293,393,519.25,0.734365,0.996928,0.995062,0.686007,19.2497,0.279939,75.9018,77.4465,203.754,3.96251,33.3017,13.0676,215.82,60.4164,994,289.802,78.0915,16.1469,2.2,25.6,550,19528.3,22.1657,22.1657,20.342,0,0,60.4164,0.944091,1.82371,0.0708285,0.909471,0,0.2893,0.104378,0.44973,0,1.82371,0
"Jul 5, 08:00 pm",0,324.551,320.279,167.46,0,0.978337,0.99301,0,28.7471,0,0,0,65.7111,3.16612,26.4002,10.3594,74.9484,0,994,298.755,88.3938,15.9188,2.4,24.2,191,-355.488,0,0,-0.3703,0,0,0,0.876751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 09:00 pm",0,306.88,303.244,0,0,0.943346,0.99217,0,38.1715,0,0,0,0,2.61069,22.0431,8.64973,0,0,994,308.664,97.8771,16.3453,2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.786164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 10:00 pm",0,291.607,288.428,0,0,0.885443,0.991135,0,47.1779,0,0,0,0,2.20238,18.9942,7.45333,0,0,994,319.987,106.205,15.5781,2.8,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.679724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 11:00 pm",0,278.228,275.421,0,0,0.801676,0.989904,0,54.9837,0,0,0,0,1.88855,16.5481,6.49347,0,0,994,333.024,112.636,14.6375,3,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.57381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 12:00 am",0,266.363,263.857,0,0,0.711624,0.98873,0,60.3861,0,0,0,0,1.6476,14.5828,5.72228,0,0,994,347.686,116.561,13.6187,2.8,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.494153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 01:00 am",0,255.753,253.501,0,0,0.682344,0.988367,0,61.7603,0,0,0,0,1.44949,12.9476,5.08064,0,0,994,3.26306,117.486,12.8047,2.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.473161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 02:00 am",0,246.171,244.13,0,0,0.746474,0.989172,0,58.5372,0,0,0,0,1.29429,11.5951,4.54993,0,0,994,18.5879,115.279,11.6344,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.521945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 03:00 am",0,237.391,235.517,0,0,0.839513,0.990436,0,51.9294,0,0,0,0,1.15338,10.5797,4.15147,0,0,994,32.627,110.245,11.6938,3.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.616632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 04:00 am",0,229.374,227.664,0,0,0.912924,0.991596,0,43.4913,0,0,0,0,1.03655,9.56034,3.75148,0,0,994,44.9401,102.955,11.6969,1.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.725479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 05:00 am",0,221.984,220.409,0,0,0.960407,0.992543,0,34.2425,0,0,0,0,0.932294,8.75645,3.43603,0,0,994,55.6333,94.0108,11.3625,2,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.826663,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 06:00 am",0,215.102,213.638,0,0.148055,0.988362,0.993557,0.542772,24.4951,0,-78.8881,0,0,0.844346,8.099,3.17805,0,0,994,65.0933,84.3217,10.9281,3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.909997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 07:00 am",160.698,293,393,549.234,1,1.00081,0.996075,0.826404,15.5134,0.524543,-72.9362,135.04,215.519,4.53644,33.5879,13.1799,223.668,39.2525,994,73.8089,73.538,11.9375,1.5,13.5,570,-402.033,0,0,-0.418784,19.2778,0,0,0.963568,0.418784,0.0251061,0,0,0.2893,0.104378,0,0,0,0.418784
"Jul 6, 08:00 am",808.463,293,393,719.942,1,1.00354,0.998321,1,6.77171,0.694144,-61.9956,215.266,282.505,4.4573,33.9737,13.3313,284.49,197.477,994,82.3403,62.1959,12.8344,2.6,15.1,725,50051.1,55.4094,55.4094,52.1366,0,57.488,139.989,0.993024,3.27278,0.646166,1.33347,0,0.2893,0.104378,0.89946,0,3.27278,0
"Jul 6, 09:00 am",911.224,293,393,804.85,1,1.00091,0.999727,1,1.10464,0.704623,-50.5998,240.36,315.823,4.36947,34.1828,13.4133,315.882,222.578,994,91.4294,50.6094,13.3844,3.8,16.9,805,49899.7,55.4094,55.4094,51.9788,0,82.5886,139.989,0.999814,3.43055,0.80394,1.33347,0,0.2893,0.104378,0.89946,0,3.43055,0
"Jul 6, 10:00 am",961.763,293,393,845.221,1,1.00365,0.998077,1,7.74406,0.701853,-38.4203,252.69,331.665,4.29245,34.3405,13.4752,334.717,234.922,994,102.344,39.0841,13.5781,5.4,18.5,853,49819.5,55.4094,55.4094,51.8953,0,94.9334,139.989,0.99088,3.5141,0.887487,1.33347,0,0.2893,0.104378,0.89946,0,3.5141,0
"Jul 6, 11:00 am",944.679,293,393,832.962,1,1.0026,0.996802,1,12.744,0.688579,-25.3093,248.446,326.854,4.22114,34.3403,13.4751,335.11,230.749,994,117.881,28.1635,13.7891,6.3,20,854,49847,55.4094,55.4094,51.924,0,90.7603,139.989,0.975365,3.48542,0.858805,1.33347,0,0.2893,0.104378,0.89946,0,3.48542,0
"Jul 6, 12:00 pm",982.671,293,393,866.336,1,1.00064,0.99602,1,15.7205,0.679662,-11.3781,257.692,339.95,4.16004,34.4101,13.5025,353.16,240.029,994,144.974,19.3432,14.5812,7.1,21.3,900,49785.2,55.4094,55.4094,51.8596,0,100.04,139.989,0.962595,3.54981,0.923197,1.33347,0,0.2893,0.104378,0.89946,0,3.54981,0
"Jul 6, 01:00 pm",978.259,293,393,863.285,1,1.00002,0.995832,1,16.422,0.676611,2.97845,256.578,338.753,4.11348,34.4374,13.5132,353.16,238.952,994,189.998,16.6968,14.7609,8.1,22.3,900,49792.5,55.4094,55.4094,51.8671,0,98.9628,139.989,0.959205,3.54222,0.915606,1.33347,0,0.2893,0.104378,0.89946,0,3.54222,0
"Jul 6, 02:00 pm",1001.6,293,393,880.854,1,1.00137,0.996269,1,14.7809,0.684387,17.2392,262.267,345.647,4.08111,34.4898,13.5338,357.476,244.652,994,228.321,22.558,14.6797,8.8,23,911,49753.6,55.4094,55.4094,51.8267,0,104.663,139.989,0.966908,3.58271,0.956102,1.33347,0,0.2893,0.104378,0.89946,0,3.58271,0
"Jul 6, 03:00 pm",1016.44,293,393,890.555,1,1.0033,0.99727,1,10.9274,0.697593,30.8772,265.934,349.454,4.0627,34.6413,13.5932,355.907,248.278,994,249.384,32.5591,14.65,11.5,23.4,907,49728.4,55.4094,55.4094,51.8005,0,108.289,139.989,0.981868,3.60891,0.982295,1.33347,0,0.2893,0.104378,0.89946,0,3.60891,0
"Jul 6, 04:00 pm",1007.63,293,393,882.353,1,1.00315,0.998713,1,5.20066,0.707939,43.6056,263.828,346.235,4.0581,34.7695,13.6436,347.666,246.127,994,262.482,43.8325,14.5547,14.6,23.5,886,49743.4,55.4094,55.4094,51.816,0,106.138,139.989,0.995883,3.59332,0.966711,1.33347,0,0.2893,0.104378,0.89946,0,3.59332,0
"Jul 6, 05:00 pm",969.023,293,393,851.483,1,1.00155,0.999507,1,1.99532,0.707981,55.4344,254.393,334.122,4.0719,34.7239,13.6256,334.325,236.696,994,272.423,55.4323,14.5281,14.6,23.2,852,49807.6,55.4094,55.4094,51.8829,0,96.7067,139.989,0.999394,3.52642,0.89981,1.33347,0,0.2893,0.104378,0.89946,0,3.52642,0
"Jul 6, 06:00 pm",864.855,293,393,766.524,1,1.00346,0.997438,1,10.2681,0.691087,66.5958,228.973,300.784,4.10421,34.7019,13.617,305.68,211.251,994,281.166,66.9562,13.9844,16.9,22.5,779,49969.9,55.4094,55.4094,52.052,0,71.2623,139.989,0.983984,3.35735,0.730738,1.33347,0,0.2893,0.104378,0.89946,0,3.35735,0
"Jul 6, 07:00 pm",274.544,293,393,570.585,0.730929,0.997058,0.99509,0.685233,19.1476,0.282945,75.918,84.6228,223.898,4.16004,34.1541,13.4021,237.01,67.0607,994,289.696,78.1225,13.9562,11.5,21.3,604,22167.4,24.9672,24.9672,23.0911,0,0,67.0607,0.944677,1.87617,0.0875619,0.945203,0,0.2893,0.104378,0.44973,0,1.87617,0
"Jul 6, 08:00 pm",0,324.071,319.687,188.682,0,0.978609,0.993018,0,28.6467,0,0,0,74.039,3.30884,26.9149,10.5614,84.366,0,994,298.654,88.4293,13.3594,10,20,215,-355.488,0,0,-0.3703,0,0,0,0.877593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 09:00 pm",0,305.999,302.283,0,0,0.943834,0.99218,0,38.0709,0,0,0,0,2.70055,22.4189,8.79719,0,0,994,308.567,97.9284,13.4484,9.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.787248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 10:00 pm",0,290.423,287.183,0,0,0.886289,0.991148,0,47.0757,0,0,0,0,2.25472,19.299,7.57293,0,0,994,319.895,106.269,13.5938,11.5,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.681031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 11:00 pm",0,276.855,274.011,0,0,0.803159,0.989924,0,54.875,0,0,0,0,1.91456,16.7263,6.56339,0,0,994,332.943,112.716,12.9797,10,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.575363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 12:00 am",0,264.84,262.304,0,0,0.713848,0.988757,0,60.2755,0,0,0,0,1.65361,14.7554,5.79001,0,0,994,347.622,116.655,12.2094,10.5,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.49583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 01:00 am",0,254.171,251.91,0,0,0.684623,0.988395,0,61.6585,0,0,0,0,1.42921,13.0343,5.11464,0,0,994,3.22513,117.591,12.1656,8.1,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.474726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 02:00 am",0,244.584,242.544,0,0,0.747929,0.989191,0,58.4543,0,0,0,0,1.25016,11.6697,4.5792,0,0,994,18.5774,115.388,12.2781,7.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.523179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 03:00 am",0,235.854,233.993,0,0,0.840244,0.990447,0,51.864,0,0,0,0,1.10304,10.5865,4.15416,0,0,994,32.6405,110.354,11.9828,8.8,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.61753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 04:00 am",0,227.852,226.146,0,0,0.913288,0.991602,0,43.4366,0,0,0,0,0.982277,9.64797,3.78586,0,0,994,44.9717,103.061,12.0781,9.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.726136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 05:00 am",0,220.534,218.977,0,0,0.9606,0.992548,0,34.1924,0,0,0,0,0.884295,8.72868,3.42513,0,0,994,55.6779,94.112,11.9,6,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.827155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 06:00 am",0,213.775,212.339,0,0.138202,0.988463,0.993572,0.540238,24.4448,0,-78.9406,0,0,0.800037,7.99591,3.13759,0,0,994,65.1481,84.4159,12.2125,5.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.910361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 07:00 am",184.634,293,393,579.255,1,1.00085,0.996089,0.821549,15.4597,0.525389,-73.0395,141.593,227.3,4.39861,33.869,13.2902,235.832,45.0991,994,73.8732,73.6301,13.5656,4.4,16.3,601,5715.18,7.55644,7.55644,5.95331,0,0,25.1244,0.963818,1.60313,0.036584,0.723139,0,0.2893,0.104378,0.44973,0,1.60313,0
"Jul 7, 08:00 am",878.541,293,393,776.641,1,1.00353,0.998336,1,6.71153,0.699331,-62.0922,232.22,304.754,4.29245,33.9785,13.3332,306.857,214.594,994,82.4149,62.2853,14.125,2.6,18.5,782,49949.5,55.4094,55.4094,52.0308,0,74.6053,139.989,0.993147,3.37861,0.752,1.33347,0,0.2893,0.104378,0.89946,0,3.37861,0
"Jul 7, 09:00 am",974.321,293,393,855.82,1,1.00096,0.99971,1,1.17355,0.708525,-50.6898,255.591,335.824,4.18816,34.1825,13.4132,335.894,237.99,994,91.5166,50.6981,14.9188,4,20.7,856,49798.9,55.4094,55.4094,51.8739,0,98.0007,139.989,0.99979,3.53547,0.908855,1.33347,0,0.2893,0.104378,0.89946,0,3.53547,0
"Jul 7, 10:00 am",1004.99,293,393,879.735,1,1.00366,0.998057,1,7.8234,0.70449,-38.5023,263.004,345.208,4.08572,34.2467,13.4384,348.451,245.48,994,102.446,39.1752,14.9312,5,22.9,888,49747.9,55.4094,55.4094,51.8207,0,105.491,139.989,0.990692,3.58867,0.962054,1.33347,0,0.2893,0.104378,0.89946,0,3.58867,0
"Jul 7, 11:00 am",1030.95,293,393,902.865,1,1.00255,0.996778,1,12.8344,0.693036,-25.3798,269.277,354.284,3.99419,34.3005,13.4595,363.362,251.823,994,117.992,28.2621,15.6031,6,24.9,926,49703.5,55.4094,55.4094,51.7745,0,111.834,139.989,0.975016,3.63485,1.00823,1.33347,0,0.2893,0.104378,0.89946,0,3.63485,0
"Jul 7, 12:00 pm",1030.17,293,393,904.393,1,1.00055,0.995993,1,15.8206,0.682196,-11.4323,268.982,354.884,3.91757,34.2316,13.4325,368.856,251.823,994,145.027,19.454,15.975,5.7,26.6,940,49704.9,55.4094,55.4094,51.7759,0,111.834,139.989,0.96212,3.63344,1.00683,1.33347,0,0.2893,0.104378,0.89946,0,3.63344,0
"Jul 7, 01:00 pm",1014.09,293,393,891.575,1,0.999923,0.995804,1,16.5275,0.678767,2.94284,264.953,349.854,3.85528,34.1343,13.3943,364.932,247.704,994,189.816,16.7962,16.3594,5.2,28,930,49732.4,55.4094,55.4094,51.8046,0,107.715,139.989,0.958683,3.60474,0.978124,1.33347,0,0.2893,0.104378,0.89946,0,3.60474,0
"Jul 7, 02:00 pm",1014.56,293,393,890.072,1,1.00129,0.99624,1,14.8904,0.685718,17.2208,264.983,349.264,3.81123,34.0297,13.3532,361.4,247.704,994,228.071,22.6172,17.2813,4.2,29,921,49732.4,55.4094,55.4094,51.8046,0,107.715,139.989,0.966419,3.60474,0.978957,1.33347,0,0.2893,0.104378,0.89946,0,3.60474,0
"Jul 7, 03:00 pm",1021.78,293,393,893.162,1,1.00327,0.997241,1,11.0391,0.698942,30.8758,266.696,350.477,3.78498,33.9713,13.3303,357.084,249.581,994,249.185,32.5954,17.2953,3.6,29.6,910,49719.3,55.4094,55.4094,51.791,0,109.592,139.989,0.981497,3.6184,0.991791,1.33347,0,0.2893,0.104378,0.89946,0,3.6184,0
"Jul 7, 04:00 pm",1013.43,293,393,885.182,1,1.00319,0.998685,1,5.31211,0.709608,43.619,264.676,347.345,3.77626,34.0413,13.3578,348.844,247.542,994,262.324,43.8604,17.4172,4.7,29.8,889,49733.6,55.4094,55.4094,51.8058,0,107.553,139.989,0.995705,3.60356,0.976952,1.33347,0,0.2893,0.104378,0.89946,0,3.60356,0
"Jul 7, 05:00 pm",964.094,293,393,845.542,1,1.00148,0.999534,1,1.8857,0.709376,55.4597,252.606,331.791,3.78498,33.9695,13.3296,331.97,235.492,994,272.289,55.459,17.0609,4.6,29.6,846,49815.7,55.4094,55.4094,51.8913,0,95.5027,139.989,0.999458,3.51805,0.891434,1.33347,0,0.2893,0.104378,0.89946,0,3.51805,0
"Jul 7, 06:00 pm",841.439,293,393,745.128,1,1.00348,0.997466,1,10.1608,0.691917,66.6303,222.592,292.388,3.82001,33.7423,13.2405,297.047,205.532,994,281.047,66.9862,17.1594,3.6,28.8,757,50004.2,55.4094,55.4094,52.0877,0,65.5427,139.989,0.984317,3.32164,0.695027,1.33347,0,0.2893,0.104378,0.89946,0,3.32164,0
"Jul 7, 07:00 pm",268.594,293,393,560.553,0.726976,0.997191,0.995119,0.684337,19.0414,0.281948,75.9368,82.5907,219.961,3.873,33.4104,13.1102,232.693,65.6075,994,289.586,78.1585,16.7016,3.1,27.6,593,21590.4,24.3546,24.3546,22.49,0,0,65.6075,0.945283,1.8646,0.0838049,0.937389,0,0.2893,0.104378,0.44973,0,1.8646,0
"Jul 7, 08:00 pm",0,324.653,320.405,186.234,0,0.97889,0.993027,0,28.5425,0,0,0,73.0783,3.09831,26.3852,10.3536,83.1888,0,994,298.549,88.4695,16.725,2.2,26.1,212,-355.488,0,0,-0.3703,0,0,0,0.878463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 09:00 pm",0,307.118,303.511,0,0,0.944338,0.992191,0,37.9664,0,0,0,0,2.54033,22.004,8.63437,0,0,994,308.467,97.9854,17.0656,1.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.788372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 10:00 pm",0,292.027,288.888,0,0,0.887167,0.991162,0,46.9692,0,0,0,0,2.13185,18.885,7.41048,0,0,994,319.801,106.34,16.9156,1.5,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.682391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 11:00 pm",0,278.902,276.15,0,0,0.804699,0.989945,0,54.7612,0,0,0,0,1.82026,16.3288,6.40744,0,0,994,332.861,112.802,17.1,0.5,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.576985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 12:00 am",0,267.249,264.786,0,0,0.716173,0.988787,0,60.1589,0,0,0,0,1.57994,14.4572,5.67299,0,0,994,347.559,116.755,16.3859,0.9,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.497597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 01:00 am",0,256.829,254.616,0,0,0.687035,0.988425,0,61.5498,0,0,0,0,1.38449,12.854,5.04391,0,0,994,3.18902,117.701,15.7375,0.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.476394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 02:00 am",0,247.42,245.414,0,0,0.749494,0.989211,0,58.3644,0,0,0,0,1.23124,11.5282,4.52365,0,0,994,18.5704,115.504,15.1625,0.5,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.524514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 03:00 am",0,238.821,236.983,0,0,0.841043,0.990458,0,51.7921,0,0,0,0,1.0962,10.4904,4.11645,0,0,994,32.6585,110.469,14.875,1.1,18,0,-355.488,0,0,-0.3703,0,0,0,0.618517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 04:00 am",0,230.936,229.251,0,0,0.913691,0.991609,0,43.3758,0,0,0,0,0.983666,9.54807,3.74666,0,0,994,45.0084,103.172,14.4141,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.726865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 05:00 am",0,223.686,222.137,0,0,0.960814,0.992553,0,34.1364,0,0,0,0,0.885035,8.71334,3.41911,0,0,994,55.7281,94.2169,14.1797,0.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.827704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 06:00 am",0,216.955,215.519,0,0.128018,0.988575,0.993589,0.53761,24.3888,0,-78.9951,0,0,0.80219,8.03215,3.15181,0,0,994,65.2089,84.5131,13.6109,1.1,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.910765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 07:00 am",145.791,293,393,535.073,1,1.0009,0.996105,0.816526,15.4001,0.517198,-73.1463,130.001,209.963,4.26382,33.3874,13.1012,217.782,35.6112,994,73.9437,73.7248,14.725,1.3,19.1,555,-395.598,0,0,-0.412081,15.6365,0,0,0.964095,0.412081,0.0184024,0,0,0.2893,0.104378,0,0,0,0.412081
"Jul 8, 08:00 am",709.609,293,393,637.687,1,1.00352,0.998352,1,6.64532,0.688037,-62.1918,190.673,250.228,4.17877,33.5456,13.1633,251.921,173.331,994,82.4964,62.3773,15.6656,1.5,20.9,642,50182.1,55.4094,55.4094,52.2731,0,33.3417,139.989,0.993282,3.13631,0.509702,1.33347,0,0.2893,0.104378,0.89946,0,3.13631,0
"Jul 8, 09:00 am",693.435,293,393,624.852,1,1.00102,0.999692,1,1.24872,0.690642,-50.7824,186.619,245.192,4.08572,33.5206,13.1535,245.25,169.38,994,91.6116,50.7893,16.4937,1.9,22.9,625,50202.2,55.4094,55.4094,52.2939,0,29.391,139.989,0.999763,3.11542,0.488804,1.33347,0,0.2893,0.104378,0.89946,0,3.11542,0
"Jul 8, 10:00 am",895.51,293,393,789.418,1,1.00366,0.998035,1,7.90924,0.699423,-38.586,235.999,309.768,3.99419,33.807,13.2659,312.743,218.739,994,102.558,39.269,16.6578,2.4,24.9,797,49923.8,55.4094,55.4094,52.004,0,78.7504,139.989,0.990487,3.40538,0.778763,1.33347,0,0.2893,0.104378,0.89946,0,3.40538,0
"Jul 8, 11:00 am",727.272,293,393,653.008,1,1.0025,0.996753,1,12.9315,0.675693,-25.4511,194.743,256.24,3.91757,33.5897,13.1806,262.908,177.645,994,118.116,28.3643,17.3031,3,26.6,670,50159.8,55.4094,55.4094,52.2498,0,37.6561,139.989,0.974638,3.1596,0.532983,1.33347,0,0.2893,0.104378,0.89946,0,3.1596,0
"Jul 8, 12:00 pm",512.339,293,393,477.92,1,1.00046,0.995964,1,15.9275,0.641695,-11.4861,142.125,187.536,3.873,33.4013,13.1067,195.023,125.145,994,145.093,19.5698,18.0688,4.6,27.6,497,44510.1,49.1943,49.1943,46.3647,0,0,125.145,0.96161,2.8296,0.282255,1.2542,0,0.2893,0.104378,0.89946,0,2.8296,0
"Jul 8, 01:00 pm",697.339,293,393,630.446,1,0.999818,0.995774,1,16.6397,0.659698,2.90893,187.327,247.387,3.8288,33.5492,13.1647,258.199,170.334,994,189.637,16.9023,18.2094,3.6,28.6,658,50197.4,55.4094,55.4094,52.2889,0,30.3445,139.989,0.958125,3.12042,0.49381,1.33347,0,0.2893,0.104378,0.89946,0,3.12042,0
"Jul 8, 02:00 pm",973.001,293,393,855.786,1,1.0012,0.996209,1,15.006,0.683608,17.2051,254.746,335.811,3.78498,33.8783,13.2938,347.666,237.667,994,227.816,22.6828,18.1547,3.3,29.6,886,49801.1,55.4094,55.4094,51.8762,0,97.6784,139.989,0.965899,3.53321,0.906598,1.33347,0,0.2893,0.104378,0.89946,0,3.53321,0
"Jul 8, 03:00 pm",979.669,293,393,858.465,1,1.00323,0.997211,1,11.1564,0.696945,30.878,256.319,336.862,3.75886,33.8024,13.2641,343.35,239.296,994,248.979,32.6373,18.3641,2.6,30.2,875,49790.1,55.4094,55.4094,51.8647,0,99.3071,139.989,0.981103,3.54464,0.918029,1.33347,0,0.2893,0.104378,0.89946,0,3.54464,0
"Jul 8, 04:00 pm",939.232,293,393,824.286,1,1.00323,0.998656,1,5.4286,0.706106,43.6367,246.47,323.45,3.75452,33.8852,13.2966,324.907,229.419,994,262.159,43.8933,18.6594,4.2,30.3,828,49855.7,55.4094,55.4094,51.933,0,89.4298,139.989,0.995515,3.47637,0.849755,1.33347,0,0.2893,0.104378,0.89946,0,3.47637,0
"Jul 8, 05:00 pm",836.399,293,393,740.646,1,1.0014,0.999563,1,1.77151,0.702623,55.4897,221.257,290.629,3.7632,33.6229,13.1936,290.768,204.301,994,272.15,55.4907,18.3031,2.8,30.1,741,50011.5,55.4094,55.4094,52.0953,0,64.3115,139.989,0.999522,3.31406,0.687451,1.33347,0,0.2893,0.104378,0.89946,0,3.31406,0
"Jul 8, 06:00 pm",624.628,293,393,567.163,1,1.00351,0.997494,1,10.0493,0.675035,66.67,169.437,222.555,3.79371,33.3091,13.0705,226.022,152.573,994,280.923,67.021,18.6187,2.4,29.4,576,50283.2,55.4094,55.4094,52.3784,0,12.584,139.989,0.984658,3.031,0.40439,1.33347,0,0.2893,0.104378,0.89946,0,3.031,0
"Jul 8, 07:00 pm",147.66,293,393,361.337,0.722505,0.997327,0.99515,0.683318,18.9311,0.240618,75.9582,52.8413,141.789,3.84644,32.9435,12.927,149.897,36.0678,994,289.471,78.1997,18.3172,2,28.2,382,9931.92,11.988,11.988,10.3457,0,0,36.0678,0.945909,1.64229,0.0192243,0.779661,0,0.2893,0.104378,0.44973,0,1.64229,0
"Jul 8, 08:00 pm",0,324.703,320.467,90.5743,0,0.979179,0.993035,0,28.4345,0,0,0,35.5414,3.07036,26.3649,10.3456,40.4172,0,994,298.44,88.5144,18.0719,3.6,26.9,103,-355.488,0,0,-0.3703,0,0,0,0.879362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 09:00 pm",0,307.12,303.501,0,0,0.944858,0.992201,0,37.858,0,0,0,0,2.51117,22.1756,8.70172,0,0,994,308.363,98.0483,18.6688,4,25.7,0,-355.488,0,0,-0.3703,0,0,0,0.789534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 10:00 pm",0,291.958,288.804,0,0,0.888073,0.991177,0,46.8584,0,0,0,0,2.09878,19.0825,7.48799,0,0,994,319.705,106.418,17.9766,4.6,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.683803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 11:00 pm",0,278.751,275.981,0,0,0.806294,0.989967,0,54.6425,0,0,0,0,1.78656,16.5422,6.49116,0,0,994,332.777,112.895,17.9875,3.3,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.578676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 12:00 am",0,267.03,264.553,0,0,0.718596,0.988817,0,60.0362,0,0,0,0,1.54629,14.641,5.74513,0,0,994,347.496,116.862,16.9438,4.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.499453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 01:00 am",0,256.531,254.301,0,0,0.689576,0.988456,0,61.4344,0,0,0,0,1.34504,13.0689,5.12823,0,0,994,3.15482,117.819,16.4219,5,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.478165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 02:00 am",0,247.053,245.034,0,0,0.751167,0.989232,0,58.2677,0,0,0,0,1.184,11.7409,4.60714,0,0,994,18.5669,115.625,16.2125,5.2,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.525951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 03:00 am",0,238.432,236.591,0,0,0.841911,0.990471,0,51.7137,0,0,0,0,1.05031,10.6227,4.16836,0,0,994,32.6811,110.588,15.7344,5.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.619592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 04:00 am",0,230.517,228.825,0,0,0.914132,0.991617,0,43.3089,0,0,0,0,0.937567,9.70343,3.80763,0,0,994,45.0503,103.286,15.3781,6.6,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.727666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 05:00 am",0,223.263,221.715,0,0,0.961051,0.992558,0,34.0746,0,0,0,0,0.844744,8.80551,3.45528,0,0,994,55.7838,94.3255,15.4344,4.4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.828309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 06:00 am",0,216.576,215.151,0,0.117512,0.988698,0.993607,0.534891,24.3271,0,-79.0514,0,0,0.765186,8.04646,3.15743,0,0,994,65.2755,84.6133,15.2,3.3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.911209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 07:00 am",121.086,293,393,514.024,1,1.00095,0.996122,0.81134,15.3346,0.510693,-73.2565,124.103,201.703,4.13206,33.5361,13.1596,209.149,29.5767,994,74.0205,73.8222,16.1969,3.6,21.9,533,-385.654,0,0,-0.401723,9.60201,0,0,0.964398,0.401723,0.00804457,0,0,0.2893,0.104378,0,0,0,0.401723
"Jul 9, 08:00 am",818.138,293,393,726.195,1,1.00351,0.998371,1,6.57307,0.696685,-62.2945,217.138,284.959,4.03977,33.788,13.2584,286.844,199.84,994,82.5847,62.4716,16.3609,3,23.9,731,50037.5,55.4094,55.4094,52.1224,0,59.8512,139.989,0.993427,3.28694,0.660329,1.33347,0,0.2893,0.104378,0.89946,0,3.28694,0
"Jul 9, 09:00 am",934.151,293,393,821.779,1,1.00108,0.999672,1,1.33015,0.707412,-50.8774,245.444,322.466,3.93999,33.96,13.3259,322.553,228.178,994,91.7144,50.8829,17.2719,3.8,26.1,822,49863.7,55.4094,55.4094,51.9414,0,88.1888,139.989,0.999731,3.46797,0.841355,1.33347,0,0.2893,0.104378,0.89946,0,3.46797,0
"Jul 9, 10:00 am",976.607,293,393,855.588,1,1.00366,0.998012,1,8.00158,0.703612,-38.6715,255.776,335.733,3.85086,34.0905,13.3771,339.034,238.548,994,102.678,39.3655,17.475,5.4,28.1,864,49795.2,55.4094,55.4094,51.87,0,98.5591,139.989,0.990264,3.53938,0.912771,1.33347,0,0.2893,0.104378,0.89946,0,3.53938,0
"Jul 9, 11:00 am",990.646,293,393,869.014,1,1.00245,0.996726,1,13.0354,0.691323,-25.5232,259.141,341.001,3.76755,34.1391,13.3962,350.021,241.977,994,118.25,28.4697,18.0078,6.6,30,892,49771.9,55.4094,55.4094,51.8458,0,101.988,139.989,0.974231,3.56361,0.936995,1.33347,0,0.2893,0.104378,0.89946,0,3.56361,0
"Jul 9, 12:00 pm",992.461,293,393,872.645,1,1.00036,0.995934,1,16.0412,0.680385,-11.5396,259.476,342.426,3.69843,34.0377,13.3564,356.299,242.421,994,145.172,19.6906,18.9438,5.7,31.6,908,49768.9,55.4094,55.4094,51.8426,0,102.432,139.989,0.961063,3.56676,0.94015,1.33347,0,0.2893,0.104378,0.89946,0,3.56676,0
"Jul 9, 01:00 pm",994.86,293,393,875.182,1,0.999705,0.995742,1,16.7584,0.677553,2.8768,260.009,343.421,3.64295,34.0445,13.3591,358.654,243.007,994,189.463,17.0152,18.6031,6.3,32.9,914,49764.9,55.4094,55.4094,51.8384,0,103.018,139.989,0.957529,3.57094,0.944326,1.33347,0,0.2893,0.104378,0.89946,0,3.57094,0
"Jul 9, 02:00 pm",1003.29,293,393,880.396,1,1.00111,0.996177,1,15.1276,0.684795,17.1924,262.04,345.468,3.6007,34.0773,13.3719,357.869,245.067,994,227.554,22.7548,19.2906,7.1,33.9,912,49750.7,55.4094,55.4094,51.8237,0,105.078,139.989,0.965347,3.58569,0.959081,1.33347,0,0.2893,0.104378,0.89946,0,3.58569,0
"Jul 9, 03:00 pm",1004.66,293,393,878.694,1,1.00319,0.99718,1,11.2792,0.697971,30.884,262.341,344.8,3.57552,34.0605,13.3653,351.59,245.4,994,248.766,32.6846,19.1484,7.1,34.5,896,49748.4,55.4094,55.4094,51.8213,0,105.411,139.989,0.980686,3.58809,0.961475,1.33347,0,0.2893,0.104378,0.89946,0,3.58809,0
"Jul 9, 04:00 pm",966.327,293,393,846.015,1,1.00326,0.998626,1,5.55006,0.707673,43.6588,252.969,331.976,3.56716,34.0579,13.3643,333.54,236.037,994,261.988,43.9313,19.3094,8.1,34.7,850,49812,55.4094,55.4094,51.8875,0,96.0481,139.989,0.995312,3.52184,0.895224,1.33347,0,0.2893,0.104378,0.89946,0,3.52184,0
"Jul 9, 05:00 pm",891.561,293,393,785.673,1,1.00131,0.999592,1,1.65285,0.706083,55.5245,234.696,308.298,3.57971,34.0004,13.3418,308.426,217.775,994,272.005,55.5272,19.6344,8.8,34.4,786,49929.8,55.4094,55.4094,52.0103,0,77.7855,139.989,0.999584,3.39911,0.772494,1.33347,0,0.2893,0.104378,0.89946,0,3.39911,0
"Jul 9, 06:00 pm",766.878,293,393,683.596,1,1.00353,0.997523,1,9.9337,0.68785,66.7149,204.231,268.243,3.61334,33.8907,13.2987,272.326,187.319,994,280.795,67.0608,19.3422,9.5,33.6,694,50108,55.4094,55.4094,52.1958,0,47.3302,139.989,0.985008,3.21354,0.586929,1.33347,0,0.2893,0.104378,0.89946,0,3.21354,0
"Jul 9, 07:00 pm",222.759,293,393,491.262,0.717515,0.997467,0.995181,0.682174,18.8169,0.267174,75.9821,71.2379,192.771,3.65996,33.5534,13.1664,203.656,54.4116,994,289.352,78.2461,19.0625,8.8,32.5,519,17144.3,19.636,19.636,17.8587,0,0,54.4116,0.946554,1.7773,0.0566836,0.877206,0,0.2893,0.104378,0.44973,0,1.7773,0
"Jul 9, 08:00 pm",0,324.828,320.62,136.445,0,0.979476,0.993044,0,28.3227,0,0,0,53.5409,2.92123,26.5169,10.4052,60.822,0,994,298.328,88.5639,18.1313,6,31.1,155,-355.488,0,0,-0.3703,0,0,0,0.880289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 09:00 pm",0,307.421,303.84,0,0,0.945393,0.992213,0,37.7458,0,0,0,0,2.40437,22.1594,8.69535,0,0,994,308.257,98.1169,18.8531,4.2,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.790734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 10:00 pm",0,292.522,289.425,0,0,0.889007,0.991192,0,46.7435,0,0,0,0,2.02397,18.8534,7.39808,0,0,994,319.606,106.501,17.9344,1.5,27.7,0,-355.488,0,0,-0.3703,0,0,0,0.685266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 11:00 pm",0,279.471,276.73,0,0,0.807942,0.98999,0,54.5189,0,0,0,0,1.73879,16.458,6.45813,0,0,994,332.691,112.994,17.3281,1.5,26,0,-355.488,0,0,-0.3703,0,0,0,0.580435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 12:00 am",0,267.842,265.383,0,0,0.721113,0.988849,0,59.9076,0,0,0,0,1.51644,14.6013,5.72956,0,0,994,347.434,116.976,16.8391,2.4,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.501396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 01:00 am",0,257.44,255.23,0,0,0.692241,0.988489,0,61.3121,0,0,0,0,1.33767,12.9611,5.08593,0,0,994,3.12259,117.942,16.0812,1.6,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.480038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 02:00 am",0,248.04,246.036,0,0,0.752946,0.989255,0,58.1642,0,0,0,0,1.19437,11.6243,4.56136,0,0,994,18.5669,115.752,15.2844,1.2,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.527487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 03:00 am",0,239.435,237.594,0,0,0.842845,0.990484,0,51.6288,0,0,0,0,1.06444,10.5982,4.15872,0,0,994,32.7083,110.713,15.1313,2.4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.620754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 04:00 am",0,231.513,229.818,0,0,0.914613,0.991625,0,43.2359,0,0,0,0,0.955827,9.69229,3.80326,0,0,994,45.0974,103.406,15.1563,3.3,20,0,-355.488,0,0,-0.3703,0,0,0,0.728539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 05:00 am",0,224.216,222.657,0,0,0.961308,0.992564,0,34.0068,0,0,0,0,0.860638,8.85567,3.47496,0,0,994,55.8452,94.4377,15.4469,3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.828971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 06:00 am",0,217.443,215.998,0,0.106695,0.988832,0.993627,0.532083,24.2596,0,-79.1096,0,0,0.779651,8.16001,3.20199,0,0,994,65.348,84.7163,15.1125,3.6,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.911693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 07:00 am",0,285.413,335.348,282.665,1,1.001,0.996141,0.805993,15.2632,0.483055,-73.37,67.8002,110.918,2.83669,24.0191,9.4251,114.973,0,994,74.1036,73.9222,15.3969,4,21.1,293,-355.488,0,0,-0.3703,0,0,0,0.964727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 08:00 am",547.789,293,393,575.284,1,1.00349,0.99839,1,6.49478,0.681152,-62.4,172.016,225.741,4.08572,33.5687,13.1724,227.2,133.804,994,82.6798,62.5684,16.3375,3.1,22.9,579,40012.5,44.4857,44.4857,41.6797,0,0,113.829,0.993582,2.80601,0.31872,1.19415,0,0.2893,0.104378,0.89946,0,2.80601,0
"Jul 10, 09:00 am",677.719,293,393,611.813,1,1.00114,0.99965,1,1.41785,0.689327,-50.9747,182.74,240.075,3.99873,33.6402,13.2004,240.149,165.541,994,91.8248,50.9787,17.2609,3.8,24.8,612,50221.3,55.4094,55.4094,52.3139,0,25.5521,139.989,0.999694,3.09549,0.468881,1.33347,0,0.2893,0.104378,0.89946,0,3.09549,0
"Jul 10, 10:00 am",758.58,293,393,677.176,1,1.00367,0.997987,1,8.1004,0.690355,-38.7586,202.436,265.724,3.91757,33.7045,13.2257,268.402,185.292,994,102.808,39.4645,17.4594,3.8,26.6,684,50119,55.4094,55.4094,52.2073,0,45.3033,139.989,0.990023,3.20204,0.575427,1.33347,0,0.2893,0.104378,0.89946,0,3.20204,0
"Jul 10, 11:00 am",628.175,293,393,571.617,1,1.00239,0.996697,1,13.1458,0.666147,-25.596,170.442,224.303,3.85086,33.5163,13.1518,230.339,153.44,994,118.396,28.5786,18.4125,4.2,28.1,587,50279.2,55.4094,55.4094,52.3742,0,13.4505,139.989,0.973794,3.03518,0.408564,1.33347,0,0.2893,0.104378,0.89946,0,3.03518,0
"Jul 10, 12:00 pm",723.183,293,393,651.206,1,1.00026,0.995902,1,16.1616,0.663966,-11.5926,193.605,255.533,3.79809,33.539,13.1607,266.047,176.646,994,145.262,19.8163,18.7531,3.3,29.3,678,50165,55.4094,55.4094,52.2552,0,36.6572,139.989,0.96048,3.15416,0.52755,1.33347,0,0.2893,0.104378,0.89946,0,3.15416,0
"Jul 10, 01:00 pm",649.828,293,393,591.362,1,0.999584,0.995708,1,16.8836,0.654542,2.8465,175.661,232.05,3.75018,33.5947,13.1826,242.503,158.728,994,189.292,17.1349,18.9547,5.7,30.4,618,50254.4,55.4094,55.4094,52.3483,0,18.7394,139.989,0.956897,3.06107,0.434461,1.33347,0,0.2893,0.104378,0.89946,0,3.06107,0
"Jul 10, 02:00 pm",698.206,293,393,629.99,1,1.00101,0.996143,1,15.2553,0.665577,17.1826,187.484,247.208,3.71562,33.6986,13.2233,256.237,170.545,994,227.287,22.8332,18.8563,6.6,31.2,653,50196.3,55.4094,55.4094,52.2878,0,30.5564,139.989,0.964763,3.12154,0.494926,1.33347,0,0.2893,0.104378,0.89946,0,3.12154,0
"Jul 10, 03:00 pm",900.881,293,393,793.999,1,1.00315,0.997147,1,11.4075,0.692324,30.8938,237.036,311.565,3.68985,33.8821,13.2953,317.844,220.051,994,248.547,32.7375,19.0656,5.4,31.8,810,49915.6,55.4094,55.4094,51.9954,0,80.0622,139.989,0.980245,3.41394,0.787325,1.33347,0,0.2893,0.104378,0.89946,0,3.41394,0
"Jul 10, 04:00 pm",917.24,293,393,806.028,1,1.0033,0.998594,1,5.67641,0.704897,43.6852,241.013,316.285,3.67702,33.8657,13.2889,317.844,224.047,994,261.811,43.9744,19.5219,5,32.1,810,49890.3,55.4094,55.4094,51.9691,0,84.0582,139.989,0.995096,3.44029,0.81368,1.33347,0,0.2893,0.104378,0.89946,0,3.44029,0
"Jul 10, 05:00 pm",862.066,293,393,761.728,1,1.00123,0.999622,1,1.52977,0.704227,55.5642,227.53,298.902,3.68129,33.84,13.2788,299.009,210.57,994,271.855,55.5688,19.4219,5.7,32,762,49974.1,55.4094,55.4094,52.0563,0,70.5811,139.989,0.999644,3.35305,0.726441,1.33347,0,0.2893,0.104378,0.89946,0,3.35305,0
"Jul 10, 06:00 pm",816.442,293,393,724.244,1,1.00355,0.997554,1,9.81411,0.691457,66.7651,216.386,284.193,3.70702,33.7754,13.2535,288.414,199.426,994,280.661,67.1057,18.7828,5.4,31.4,735,50039.9,55.4094,55.4094,52.1249,0,59.4368,139.989,0.985366,3.28445,0.657835,1.33347,0,0.2893,0.104378,0.89946,0,3.28445,0
"Jul 10, 07:00 pm",241.792,293,393,528.547,0.712007,0.99761,0.995214,0.680906,18.6989,0.269734,76.0087,75.9283,207.402,3.75452,33.4175,13.113,218.959,59.0607,994,289.229,78.2975,18.2297,4.7,30.3,558,18989.8,21.5942,21.5942,19.7811,0,0,59.0607,0.947217,1.81314,0.067554,0.902182,0,0.2893,0.104378,0.44973,0,1.81314,0
"Jul 10, 08:00 pm",0,324.738,320.509,171.842,0,0.97978,0.993053,0,28.2074,0,0,0,67.4309,2.99398,26.4961,10.3971,76.518,0,994,298.212,88.618,17.5156,4.4,29,195,-355.488,0,0,-0.3703,0,0,0,0.881243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 09:00 pm",0,307.23,303.627,0,0,0.945941,0.992224,0,37.6299,0,0,0,0,2.46708,22.1609,8.69593,0,0,994,308.147,98.1914,17.5516,4,27.2,0,-355.488,0,0,-0.3703,0,0,0,0.791972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 10:00 pm",0,292.158,289.023,0,0,0.889967,0.991208,0,46.6244,0,0,0,0,2.07953,18.9916,7.45229,0,0,994,319.505,106.59,16.8844,3,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.686778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 11:00 pm",0,278.946,276.173,0,0,0.80964,0.990013,0,54.3903,0,0,0,0,1.78639,16.5716,6.50272,0,0,994,332.605,113.1,15.8828,3.3,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.582261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 12:00 am",0,267.198,264.716,0,0,0.723718,0.988882,0,59.7731,0,0,0,0,1.55868,14.656,5.75102,0,0,994,347.371,117.096,15.45,3.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.503426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 01:00 am",0,256.704,254.475,0,0,0.695024,0.988523,0,61.1832,0,0,0,0,1.36405,13.0132,5.10637,0,0,994,3.09241,118.072,15.075,3.1,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.482011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 02:00 am",0,247.218,245.197,0,0,0.754829,0.98928,0,58.0537,0,0,0,0,1.21143,11.6889,4.58674,0,0,994,18.5704,115.885,14.7344,3,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.529124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 03:00 am",0,238.564,236.715,0,0,0.843846,0.990499,0,51.5373,0,0,0,0,1.07752,10.6103,4.16348,0,0,994,32.7402,110.843,14.2125,3.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.622005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 04:00 am",0,230.617,228.919,0,0,0.915131,0.991635,0,43.1567,0,0,0,0,0.96732,9.67488,3.79642,0,0,994,45.1498,103.529,14.0422,4.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.729485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 05:00 am",0,223.355,221.805,0,0,0.961587,0.992571,0,33.9332,0,0,0,0,0.876738,8.73473,3.42751,0,0,994,55.9121,94.5533,13.8547,1.6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.829689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 06:00 am",0,216.588,215.144,0,0.0955778,0.988976,0.993649,0.529188,24.1865,0,-79.1696,0,0,0.794225,8.10069,3.17871,0,0,994,65.4263,84.8222,13.8719,3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.912217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
