"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 11, 07:00 am",156.655,293,393,557.817,1,1.00106,0.996162,0.800491,15.1859,0.509234,-73.4868,132.896,218.887,4.22587,33.5672,13.1718,226.807,38.265,994,74.1929,74.0248,14.1187,2.6,19.9,578,-400.255,0,0,-0.416933,18.2903,0,0,0.965081,0.416933,0.0232542,0,0,0.2893,0.104378,0,0,0,0.416933
"Jul 11, 08:00 am",857.977,293,393,759.223,1,1.00348,0.998411,1,6.41043,0.699052,-62.5083,227.016,297.919,4.13206,33.9269,13.3129,299.794,209.571,994,82.7817,62.6674,15.1812,3.3,21.9,764,49980.1,55.4094,55.4094,52.0626,0,69.5823,139.989,0.993748,3.34677,0.720161,1.33347,0,0.2893,0.104378,0.89946,0,3.34677,0
"Jul 11, 09:00 am",970.349,293,393,851.703,1,1.00121,0.999627,1,1.51179,0.70895,-51.0743,254.404,334.208,4.03977,34.0074,13.3445,334.325,237.02,994,91.943,51.0768,15.6969,3.1,23.9,852,49805.5,55.4094,55.4094,51.8807,0,97.0306,139.989,0.999652,3.52868,0.90207,1.33347,0,0.2893,0.104378,0.89946,0,3.52868,0
"Jul 11, 10:00 am",992.854,293,393,869.011,1,1.00367,0.997961,1,8.2057,0.703912,-38.8473,259.777,341,3.958,33.8986,13.3018,344.527,242.517,994,102.947,39.566,15.7,2.2,25.7,878,49768.2,55.4094,55.4094,51.8419,0,102.528,139.989,0.989762,3.56745,0.940834,1.33347,0,0.2893,0.104378,0.89946,0,3.56745,0
"Jul 11, 11:00 am",1027.13,293,393,899.354,1,1.00233,0.996667,1,13.263,0.691958,-25.6695,268.14,352.907,3.88633,34.0604,13.3653,362.578,250.889,994,118.552,28.6907,16.2844,3.8,27.3,924,49710.1,55.4094,55.4094,51.7814,0,110.9,139.989,0.973327,3.62797,1.00136,1.33347,0,0.2893,0.104378,0.89946,0,3.62797,0
"Jul 11, 12:00 pm",1016.15,293,393,892.67,1,1.00014,0.995868,1,16.2888,0.680147,-11.6452,265.354,350.284,3.8288,33.9383,13.3174,364.932,248.208,994,145.364,19.9469,16.3734,3,28.6,930,49728.9,55.4094,55.4094,51.801,0,108.219,139.989,0.95986,3.60839,0.981782,1.33347,0,0.2893,0.104378,0.89946,0,3.60839,0
"Jul 11, 01:00 pm",1019.47,293,393,895.984,1,0.999454,0.995672,1,17.0154,0.677269,2.81811,266.104,351.584,3.78498,33.8965,13.301,367.679,249.018,994,189.127,17.2611,17.0609,2.8,29.6,937,49723.3,55.4094,55.4094,51.7951,0,109.029,139.989,0.956226,3.61429,0.987679,1.33347,0,0.2893,0.104378,0.89946,0,3.61429,0
"Jul 11, 02:00 pm",1028.16,293,393,901.478,1,1.0009,0.996108,1,15.3888,0.684505,17.1759,268.241,353.74,3.75886,33.9992,13.3413,366.894,251.141,994,227.015,22.9181,17.2703,4,30.2,935,49708.4,55.4094,55.4094,51.7795,0,111.152,139.989,0.964147,3.62983,1.00322,1.33347,0,0.2893,0.104378,0.89946,0,3.62983,0
"Jul 11, 03:00 pm",1038.67,293,393,907.278,1,1.0031,0.997112,1,11.5411,0.69822,30.9074,270.832,356.016,3.74152,34.1076,13.3838,363.362,253.707,994,248.32,32.7961,17.0844,5.4,30.6,926,49690.2,55.4094,55.4094,51.7606,0,113.718,139.989,0.979782,3.64876,1.02215,1.33347,0,0.2893,0.104378,0.89946,0,3.64876,0
"Jul 11, 04:00 pm",1031.01,293,393,899.36,1,1.00333,0.998562,1,5.80759,0.709939,43.7161,268.921,352.909,3.74152,34.0045,13.3434,354.73,251.837,994,261.628,44.0227,17.0844,4.2,30.6,904,49703.4,55.4094,55.4094,51.7744,0,111.848,139.989,0.994867,3.63494,1.00833,1.33347,0,0.2893,0.104378,0.89946,0,3.63494,0
"Jul 11, 05:00 pm",972.895,293,393,852.745,1,1.00113,0.999654,1,1.40237,0.709977,55.6088,254.701,334.617,3.7632,33.886,13.2969,334.717,237.641,994,271.699,55.6153,17.2094,3.6,30.1,853,49801.3,55.4094,55.4094,51.8763,0,97.6524,139.989,0.9997,3.53303,0.906416,1.33347,0,0.2893,0.104378,0.89946,0,3.53303,0
"Jul 11, 06:00 pm",855.138,293,393,756.056,1,1.00357,0.997585,1,9.69059,0.694013,66.8205,225.902,296.676,3.80246,33.6954,13.2221,300.971,208.878,994,280.523,67.1556,17.0125,3,29.2,767,49984.3,55.4094,55.4094,52.0669,0,68.8888,139.989,0.985731,3.34243,0.715816,1.33347,0,0.2893,0.104378,0.89946,0,3.34243,0
"Jul 11, 07:00 pm",254.128,293,393,555.467,0.705982,0.997756,0.995247,0.679512,18.577,0.269949,76.0379,78.9724,217.965,3.85528,33.24,13.0434,229.946,62.0738,994,289.102,78.3542,16.7891,1.7,28,586,20186.7,22.8645,22.8645,21.0279,0,0,62.0738,0.947896,1.83669,0.0748962,0.918384,0,0.2893,0.104378,0.44973,0,1.83669,0
"Jul 11, 08:00 pm",0,324.721,320.489,161.447,0,0.980091,0.993063,0,28.0885,0,0,0,63.3516,3.08611,26.2913,10.3167,71.8092,0,994,298.093,88.6767,16.4609,1.6,26.5,183,-355.488,0,0,-0.3703,0,0,0,0.882222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 09:00 pm",0,307.215,303.613,0,0,0.946503,0.992236,0,37.5102,0,0,0,0,2.5306,21.9932,8.63013,0,0,994,308.034,98.2717,16.2156,1.5,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.793245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 10:00 pm",0,292.133,288.996,0,0,0.890954,0.991224,0,46.5012,0,0,0,0,2.12075,18.9038,7.41783,0,0,994,319.401,106.686,15.8531,1.6,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.688339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 11:00 pm",0,278.955,276.19,0,0,0.811387,0.990037,0,54.2569,0,0,0,0,1.80648,16.4595,6.45872,0,0,994,332.517,113.212,15.5516,1.6,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.584151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 12:00 am",0,267.265,264.795,0,0,0.726409,0.988916,0,59.6328,0,0,0,0,1.56692,14.5435,5.70689,0,0,994,347.309,117.223,15.2281,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.505541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 01:00 am",0,256.846,254.633,0,0,0.697923,0.988559,0,61.0475,0,0,0,0,1.36505,12.8972,5.06086,0,0,994,3.06434,118.208,14.7062,1.3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.484084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 02:00 am",0,247.37,245.348,0,0,0.756812,0.989306,0,57.9364,0,0,0,0,1.2035,11.7111,4.59543,0,0,994,18.5777,116.023,14.9438,3.3,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.53086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 03:00 am",0,238.712,236.863,0,0,0.844912,0.990515,0,51.4393,0,0,0,0,1.06717,10.6455,4.17728,0,0,994,32.7767,110.977,14.8563,4.6,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.623343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 04:00 am",0,230.79,229.097,0,0,0.915687,0.991645,0,43.0714,0,0,0,0,0.955515,9.66828,3.79383,0,0,994,45.2075,103.656,14.925,4.2,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.730503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 05:00 am",0,223.559,222.016,0,0,0.961888,0.992578,0,33.8535,0,0,0,0,0.86384,8.7258,3.42401,0,0,994,55.9847,94.6724,14.3906,1.6,19,0,-355.488,0,0,-0.3703,0,0,0,0.830464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 06:00 am",0,216.902,215.483,0,0.0841708,0.989131,0.993672,0.526207,24.1076,0,-79.2313,0,0,0.78394,7.96267,3.12455,0,0,994,65.5106,84.9307,14.8375,0.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.91278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 07:00 am",108.806,293,393,510.729,1,1.00113,0.996184,0.794837,15.1026,0.499216,-73.6068,120.828,200.41,4.1694,33.2101,13.0316,207.58,26.5773,994,74.2884,74.1297,16.2563,0.8,21.1,529,-381.047,0,0,-0.396924,6.60261,0,0,0.965461,0.396924,0.0032452,0,0,0.2893,0.104378,0,0,0,0.396924
"Jul 12, 08:00 am",804.186,293,393,714.63,1,1.00346,0.998434,1,6.32002,0.696233,-62.6194,213.683,280.421,4.0765,33.5744,13.1746,282.136,196.432,994,82.8903,62.7686,17.5531,1.2,23.1,719,50057.1,55.4094,55.4094,52.1428,0,56.4432,139.989,0.993923,3.26656,0.639951,1.33347,0,0.2893,0.104378,0.89946,0,3.26656,0
"Jul 12, 09:00 am",881.875,293,393,778.692,1,1.00128,0.999602,1,1.61199,0.704688,-51.1762,232.606,305.559,3.98059,33.6822,13.2169,305.68,215.409,994,92.0687,51.1772,18.5594,1.6,25.2,779,49944.5,55.4094,55.4094,52.0255,0,75.4197,139.989,0.999604,3.38384,0.757223,1.33347,0,0.2893,0.104378,0.89946,0,3.38384,0
"Jul 12, 10:00 am",940.786,293,393,826.217,1,1.00367,0.997933,1,8.31745,0.701345,-38.9375,246.977,324.208,3.89524,33.8519,13.2835,327.654,229.799,994,103.095,39.6701,18.5844,2.8,27.1,835,49853.2,55.4094,55.4094,51.9304,0,89.8095,139.989,0.989482,3.47895,0.852333,1.33347,0,0.2893,0.104378,0.89946,0,3.47895,0
"Jul 12, 11:00 am",917.853,293,393,809.394,1,1.00226,0.996634,1,13.3867,0.686716,-25.7435,241.294,317.606,3.8244,33.8256,13.2732,326.477,224.197,994,118.72,28.8061,19.2859,3.3,28.7,832,49889.4,55.4094,55.4094,51.9681,0,84.2079,139.989,0.97283,3.44129,0.814675,1.33347,0,0.2893,0.104378,0.89946,0,3.44129,0
"Jul 12, 12:00 pm",617.044,293,393,564.011,1,1.00002,0.995832,1,16.4227,0.65323,-11.6971,167.631,221.318,3.77626,33.4703,13.1337,230.731,150.721,994,145.478,20.0824,20.1516,4.4,29.8,588,50291.7,55.4094,55.4094,52.3872,0,10.7316,139.989,0.959202,3.02214,0.395531,1.33347,0,0.2893,0.104378,0.89946,0,3.02214,0
"Jul 12, 01:00 pm",388.054,293,393,375.518,1,0.999316,0.995635,1,17.1536,0.614648,2.79169,111.508,147.353,3.74585,33.066,12.9751,154.213,94.7868,994,188.967,17.394,20.6953,3.6,30.5,393,32668.4,36.5858,36.5858,34.0296,0,0,94.7868,0.955517,2.55619,0.169659,1.09339,0,0.2893,0.104378,0.89946,0,2.55619,0
"Jul 12, 02:00 pm",199.763,293,393,219.678,1,1.00079,0.996071,1,15.5283,0.545391,17.1723,65.3569,86.2015,3.73719,32.6836,12.8251,89.4672,48.7946,994,226.738,23.0095,21.0516,2.4,30.7,228,14920.2,17.2767,17.2767,15.5419,0,0,48.7946,0.963498,1.73482,0.044293,0.847115,0,0.2893,0.104378,0.44973,0,1.73482,0
"Jul 12, 03:00 pm",160.688,293,393,187.045,1,1.00305,0.997077,1,11.68,0.523693,30.9249,55.8302,73.3965,3.73287,32.7406,12.8474,74.9484,39.2499,994,248.087,32.8603,20.7219,3.6,30.8,191,11169.7,13.3,13.3,11.6351,0,0,39.2499,0.979294,1.6649,0.0251012,0.796395,0,0.2893,0.104378,0.44973,0,1.6649,0
"Jul 12, 04:00 pm",300.764,293,393,301.371,1,1.00337,0.998528,1,5.94351,0.617889,43.7514,90.1144,118.258,3.75018,32.872,12.899,118.897,73.4652,994,261.439,44.0762,20.8297,2.8,30.4,303,24275.6,27.6646,27.6646,25.2871,0,0,73.4652,0.994624,2.37751,0.104768,0.979607,0,0.2893,0.104378,0.89946,0,2.37751,0
"Jul 12, 05:00 pm",586.354,293,393,535.868,1,1.00104,0.999686,1,1.27071,0.680961,55.6583,160.045,210.275,3.75452,33.2991,13.0666,210.326,143.224,994,271.539,55.667,20.5344,3.1,30.3,536,50325.3,55.4094,55.4094,52.4222,0,3.23499,139.989,0.999754,2.9872,0.360583,1.33347,0,0.2893,0.104378,0.89946,0,2.9872,0
"Jul 12, 06:00 pm",121.265,293,393,154.818,1,1.00358,0.997617,1,9.56322,0.480798,66.8813,46.2605,60.7506,3.79809,32.727,12.8421,61.6068,29.6204,994,280.381,67.2105,19.7687,3.6,29.3,157,7451.59,9.35974,9.35974,7.76208,0,0,29.6204,0.986103,1.59766,0.0081162,0.746139,0,0.2893,0.104378,0.44973,0,1.59766,0
"Jul 12, 07:00 pm",239.657,293,393,536.903,0.699439,0.997903,0.995282,0.677993,18.4515,0.263573,76.0698,75.4704,210.681,3.84644,33.3454,13.0847,222.098,58.5392,994,288.971,78.4161,19.2938,3,28.2,566,18782.7,21.3744,21.3744,19.5653,0,0,58.5392,0.948592,1.80909,0.0663069,0.899378,0,0.2893,0.104378,0.44973,0,1.80909,0
"Jul 12, 08:00 pm",0,324.688,320.448,91.8555,0,0.980408,0.993072,0,27.966,0,0,0,36.0441,3.06974,26.394,10.357,40.8096,0,994,297.97,88.7398,19.1266,4,26.9,104,-355.488,0,0,-0.3703,0,0,0,0.883226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 09:00 pm",0,307.107,303.488,0,0,0.947078,0.992248,0,37.387,0,0,0,0,2.51398,22.1613,8.69609,0,0,994,307.918,98.3578,19.3891,3.8,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.794552,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 10:00 pm",0,291.974,288.827,0,0,0.891965,0.99124,0,46.374,0,0,0,0,2.1021,19.0241,7.46505,0,0,994,319.296,106.788,19.2437,3.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.689947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 11:00 pm",0,278.827,276.07,0,0,0.81318,0.990062,0,54.1188,0,0,0,0,1.79353,16.4268,6.44587,0,0,994,332.428,113.33,19.2719,1.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.586107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 12:00 am",0,267.18,264.718,0,0,0.729181,0.988951,0,59.4866,0,0,0,0,1.55633,14.5024,5.69075,0,0,994,347.247,117.356,18.8703,1.7,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.50774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 01:00 am",0,256.78,254.571,0,0,0.70093,0.988596,0,60.9052,0,0,0,0,1.35987,12.8825,5.05508,0,0,994,3.03846,118.35,17.9922,1.3,21,0,-355.488,0,0,-0.3703,0,0,0,0.486256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 02:00 am",0,247.368,245.361,0,0,0.758893,0.989333,0,57.8122,0,0,0,0,1.20361,11.606,4.55418,0,0,994,18.5886,116.167,17.4047,1.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.532696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 03:00 am",0,238.822,236.996,0,0,0.846041,0.990531,0,51.3348,0,0,0,0,1.07068,10.4675,4.10743,0,0,994,32.8181,111.117,17.0609,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.624769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 04:00 am",0,230.998,229.325,0,0,0.91628,0.991655,0,42.9799,0,0,0,0,0.960056,9.52037,3.73579,0,0,994,45.2706,103.787,16.8172,1.2,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.731593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 05:00 am",0,223.777,222.234,0,0,0.962209,0.992586,0,33.768,0,0,0,0,0.869246,8.71712,3.4206,0,0,994,56.0629,94.7948,16.5344,1.1,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.831295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 06:00 am",0,217.068,215.637,0,0.0724846,0.989296,0.993697,0.523143,24.023,0,-79.2948,0,0,0.788166,8.03941,3.15466,0,0,994,65.6007,85.0418,16.4344,1.5,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.913382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 07:00 am",164.657,293,393,572.758,1,1.00119,0.996207,0.789035,15.0135,0.50358,-73.7298,134.526,224.75,4.1694,33.5811,13.1772,232.693,40.2194,994,74.3901,74.2371,17.4281,2.8,21.1,593,-403.797,0,0,-0.420622,20.2448,0,0,0.965865,0.420622,0.0269435,0,0,0.2893,0.104378,0,0,0,0.420622
"Jul 13, 08:00 am",868.291,293,393,767.45,1,1.00344,0.998458,1,6.22357,0.700125,-62.7331,229.478,301.147,4.0719,33.9328,13.3153,302.933,212.091,994,83.0057,62.872,17.9266,3.6,23.2,772,49964.8,55.4094,55.4094,52.0467,0,72.1017,139.989,0.994106,3.36266,0.73605,1.33347,0,0.2893,0.104378,0.89946,0,3.36266,0
"Jul 13, 09:00 am",972.824,293,393,853.616,1,1.00136,0.999576,1,1.71843,0.709094,-51.2801,255,334.959,3.97606,34.1473,13.3994,335.11,237.624,994,92.2021,51.2797,18.6594,5.2,25.3,854,49801.4,55.4094,55.4094,51.8765,0,97.635,139.989,0.99955,3.53291,0.906295,1.33347,0,0.2893,0.104378,0.89946,0,3.53291,0
"Jul 13, 10:00 am",1011.32,293,393,884.328,1,1.00367,0.997903,1,8.43565,0.70417,-39.0291,264.34,347.01,3.89078,34.2062,13.4225,350.806,247.027,994,103.252,39.7765,18.8406,6,27.2,894,49737.2,55.4094,55.4094,51.8095,0,107.038,139.989,0.989181,3.59983,0.973216,1.33347,0,0.2893,0.104378,0.89946,0,3.59983,0
"Jul 13, 11:00 am",1009.26,293,393,884.793,1,1.00219,0.996601,1,13.5171,0.690383,-25.8181,263.744,347.193,3.81562,34.157,13.4032,357.084,246.525,994,118.898,28.9247,19.4469,6,28.9,910,49740.6,55.4094,55.4094,51.8132,0,106.536,139.989,0.9723,3.5962,0.969588,1.33347,0,0.2893,0.104378,0.89946,0,3.5962,0
"Jul 13, 12:00 pm",1024.87,293,393,900.037,1,0.99989,0.995794,1,16.5632,0.679405,-11.7484,267.457,353.175,3.75452,34.0626,13.3662,368.464,250.336,994,145.604,20.2226,19.9094,4.9,30.3,939,49714,55.4094,55.4094,51.7854,0,110.347,139.989,0.958506,3.62392,0.997311,1.33347,0,0.2893,0.104378,0.89946,0,3.62392,0
"Jul 13, 01:00 pm",1030.19,293,393,905.121,1,0.999169,0.995596,1,17.2983,0.676451,2.7673,268.72,355.17,3.71132,34.0784,13.3724,371.995,251.636,994,188.812,17.5334,20.2844,5.4,31.3,948,49704.9,55.4094,55.4094,51.7759,0,111.647,139.989,0.954769,3.63347,1.00686,1.33347,0,0.2893,0.104378,0.89946,0,3.63347,0
"Jul 13, 02:00 pm",1033.85,293,393,906.01,1,1.00067,0.996032,1,15.6736,0.683902,17.1719,269.507,355.518,3.67702,33.8946,13.3002,369.248,252.53,994,226.457,23.1073,20.1859,3.3,32.1,941,49698.5,55.4094,55.4094,51.7693,0,112.541,139.989,0.962816,3.64005,1.01344,1.33347,0,0.2893,0.104378,0.89946,0,3.64005,0
"Jul 13, 03:00 pm",1035.64,293,393,904.394,1,1.003,0.997039,1,11.8242,0.697692,30.9464,269.924,354.884,3.65996,33.8845,13.2963,362.578,252.967,994,247.848,32.9303,20.0391,3.3,32.5,924,49695.4,55.4094,55.4094,51.7661,0,112.978,139.989,0.978781,3.64328,1.01667,1.33347,0,0.2893,0.104378,0.89946,0,3.64328,0
"Jul 13, 04:00 pm",1027.28,293,393,895.925,1,1.0034,0.998493,1,6.08411,0.709729,43.7913,267.894,351.561,3.65996,33.914,13.3079,353.552,250.927,994,261.244,44.135,20.2734,3.8,32.5,901,49709.9,55.4094,55.4094,51.7811,0,110.938,139.989,0.994367,3.62825,1.00164,1.33347,0,0.2893,0.104378,0.89946,0,3.62825,0
"Jul 13, 05:00 pm",981.842,293,393,859.831,1,1.00093,0.99972,1,1.13488,0.710674,55.7127,256.784,337.398,3.67702,33.8432,13.2801,337.464,239.827,994,271.373,55.7237,19.7562,3.6,32.1,860,49786.5,55.4094,55.4094,51.861,0,99.8378,139.989,0.999804,3.54838,0.921768,1.33347,0,0.2893,0.104378,0.89946,0,3.54838,0
"Jul 13, 06:00 pm",874.22,293,393,771.428,1,1.0036,0.997651,1,9.43206,0.695891,66.9473,230.519,302.708,3.71562,33.8025,13.2641,306.857,213.539,994,280.234,67.2706,19.5594,4.6,31.2,782,49956,55.4094,55.4094,52.0375,0,73.5498,139.989,0.986481,3.37187,0.745256,1.33347,0,0.2893,0.104378,0.89946,0,3.37187,0
"Jul 13, 07:00 pm",258.969,293,393,577.176,0.692381,0.998054,0.995317,0.676346,18.3223,0.265138,76.1043,80.1325,226.484,3.7719,33.3954,13.1043,238.579,63.2563,994,288.836,78.4832,18.8062,3.3,29.9,608,20656.5,23.3632,23.3632,21.5172,0,0,63.2563,0.949303,1.84599,0.0778416,0.924744,0,0.2893,0.104378,0.44973,0,1.84599,0
"Jul 13, 08:00 pm",0,324.746,320.52,178.619,0,0.980732,0.993082,0,27.8402,0,0,0,70.0902,3.01641,26.4232,10.3685,79.2648,0,994,297.843,88.8073,18.2828,3.1,28.4,202,-355.488,0,0,-0.3703,0,0,0,0.884254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 09:00 pm",0,307.271,303.675,0,0,0.947666,0.99226,0,37.2602,0,0,0,0,2.49075,22.0448,8.65037,0,0,994,307.8,98.4497,18.2969,2.2,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.795894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 10:00 pm",0,292.183,289.043,0,0,0.892999,0.991257,0,46.2429,0,0,0,0,2.10244,18.9696,7.44366,0,0,994,319.188,106.896,17.4125,2.4,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.691602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 11:00 pm",0,278.955,276.179,0,0,0.815017,0.990088,0,53.9759,0,0,0,0,1.80632,16.5442,6.49195,0,0,994,332.339,113.455,15.9813,2.6,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.588125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 12:00 am",0,267.222,264.743,0,0,0.73203,0.988987,0,59.3347,0,0,0,0,1.57915,14.5761,5.71965,0,0,994,347.186,117.496,15.0187,2.2,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.510022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 01:00 am",0,256.756,254.535,0,0,0.704042,0.988635,0,60.7563,0,0,0,0,1.39092,12.8996,5.06182,0,0,994,3.01484,118.499,14.6344,1.1,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.488526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 02:00 am",0,247.27,245.247,0,0,0.761069,0.989361,0,57.6812,0,0,0,0,1.2428,11.6178,4.55881,0,0,994,18.6034,116.316,14.2062,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.534629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 03:00 am",0,238.579,236.723,0,0,0.847233,0.990549,0,51.2237,0,0,0,0,1.11001,10.5868,4.15425,0,0,994,32.8642,111.261,13.5406,2.4,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.626281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 04:00 am",0,230.615,228.914,0,0,0.91691,0.991666,0,42.8822,0,0,0,0,1.00094,9.61078,3.77127,0,0,994,45.339,103.923,13.0313,1.9,16,0,-355.488,0,0,-0.3703,0,0,0,0.732755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 05:00 am",0,223.257,221.686,0,0,0.96255,0.992594,0,33.6764,0,0,0,0,0.907268,8.8069,3.45583,0,0,994,56.1468,94.9205,12.5875,1.9,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.832183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 06:00 am",0,216.448,214.998,0,0.06053,0.98947,0.993724,0.519998,23.9327,0,-79.3599,0,0,0.821395,8.07793,3.16978,0,0,994,65.6967,85.1554,11.8625,1.7,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.914023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 07:00 am",158.403,293,393,573.012,1,1.00127,0.996232,0.783091,14.9184,0.498532,-73.8557,133.585,224.85,4.35012,33.7144,13.2295,232.693,38.6919,994,74.498,74.3467,12.6906,3.1,17.3,593,-401.021,0,0,-0.41773,18.7172,0,0,0.966293,0.41773,0.0240516,0,0,0.2893,0.104378,0,0,0,0.41773
"Jul 14, 08:00 am",867.408,293,393,767.599,1,1.00341,0.998483,1,6.12107,0.699412,-62.8493,229.523,301.206,4.25431,34.1325,13.3936,302.933,211.875,994,83.1278,62.9775,13.3625,4.7,19.3,772,49966.1,55.4094,55.4094,52.0481,0,71.8859,139.989,0.994299,3.36129,0.734682,1.33347,0,0.2893,0.104378,0.89946,0,3.36129,0
"Jul 14, 09:00 am",971.774,293,393,853.564,1,1.00144,0.999548,1,1.83109,0.708329,-51.3861,254.997,334.938,4.1694,34.3007,13.4596,335.11,237.368,994,92.3429,51.3842,13.8344,5.7,21.1,854,49803.1,55.4094,55.4094,51.8783,0,97.3788,139.989,0.999489,3.53111,0.904502,1.33347,0,0.2893,0.104378,0.89946,0,3.53111,0
"Jul 14, 10:00 am",1009.83,293,393,884.041,1,1.00367,0.997871,1,8.56026,0.703133,-39.1221,264.245,346.898,4.09034,34.3828,13.4918,350.806,246.663,994,103.418,39.8854,14.05,6.8,22.8,894,49739.7,55.4094,55.4094,51.8122,0,106.674,139.989,0.98886,3.5972,0.970585,1.33347,0,0.2893,0.104378,0.89946,0,3.5972,0
"Jul 14, 11:00 am",1007.25,293,393,884.282,1,1.00211,0.996565,1,13.654,0.689008,-25.8931,263.561,346.992,4.02149,34.4187,13.5059,357.084,246.034,994,119.086,29.0464,15.0031,8.1,24.3,910,49744,55.4094,55.4094,51.8167,0,106.045,139.989,0.971739,3.59265,0.966041,1.33347,0,0.2893,0.104378,0.89946,0,3.59265,0
"Jul 14, 12:00 pm",1022.54,293,393,899.347,1,0.999751,0.995755,1,16.7103,0.677861,-11.7989,267.204,352.904,3.96702,34.3264,13.4697,368.464,249.767,994,145.741,20.3675,15.5391,6.8,25.5,939,49718,55.4094,55.4094,51.7896,0,109.778,139.989,0.957771,3.61976,0.993149,1.33347,0,0.2893,0.104378,0.89946,0,3.61976,0
"Jul 14, 01:00 pm",1027.97,293,393,904.375,1,0.999013,0.995555,1,17.4494,0.674991,2.74501,268.445,354.877,3.92653,34.2135,13.4254,371.995,251.093,994,188.663,17.6794,15.8141,5.4,26.4,948,49708.7,55.4094,55.4094,51.7799,0,111.104,139.989,0.953982,3.62948,1.00287,1.33347,0,0.2893,0.104378,0.89946,0,3.62948,0
"Jul 14, 02:00 pm",1031.41,293,393,905.337,1,1.00055,0.995992,1,15.8247,0.682287,17.1748,269.262,355.254,3.8997,34.222,13.4287,369.248,251.933,994,226.173,23.2117,16.4531,5.7,27,941,49702.8,55.4094,55.4094,51.7737,0,111.944,139.989,0.962101,3.63566,1.00904,1.33347,0,0.2893,0.104378,0.89946,0,3.63566,0
"Jul 14, 03:00 pm",1033.6,293,393,903.897,1,1.00294,0.997001,1,11.9735,0.696316,30.9719,269.749,354.689,3.88633,34.1341,13.3942,362.578,252.469,994,247.604,33.0061,16.675,4.6,27.3,924,49699,55.4094,55.4094,51.7698,0,112.48,139.989,0.978244,3.6396,1.01299,1.33347,0,0.2893,0.104378,0.89946,0,3.6396,0
"Jul 14, 04:00 pm",1025.65,293,393,895.68,1,1.00344,0.998456,1,6.22931,0.7086,43.8358,267.82,351.465,3.88633,34.166,13.4067,353.552,250.527,994,261.044,44.1991,16.675,5.2,27.3,901,49712.7,55.4094,55.4094,51.784,0,110.538,139.989,0.994096,3.62533,0.998713,1.33347,0,0.2893,0.104378,0.89946,0,3.62533,0
"Jul 14, 05:00 pm",980.427,293,393,859.87,1,1.00083,0.999754,1,0.994946,0.70965,55.7722,256.777,337.413,3.90862,34.1154,13.3869,337.464,239.481,994,271.203,55.7856,16.3312,5.2,26.8,860,49788.9,55.4094,55.4094,51.8634,0,99.4923,139.989,0.999849,3.54594,0.919333,1.33347,0,0.2893,0.104378,0.89946,0,3.54594,0
"Jul 14, 06:00 pm",873.278,293,393,771.727,1,1.00362,0.997685,1,9.2972,0.695141,67.0187,230.619,302.826,3.94899,34.0515,13.3618,306.857,213.309,994,280.083,67.3359,15.8219,6,25.9,782,49957.4,55.4094,55.4094,52.039,0,73.3197,139.989,0.986864,3.3704,0.743789,1.33347,0,0.2893,0.104378,0.89946,0,3.3704,0
"Jul 14, 07:00 pm",253.563,293,393,577.617,0.684809,0.998206,0.995353,0.674572,18.1896,0.259603,76.1415,79.1236,226.657,4.00327,33.5992,13.1843,238.579,61.936,994,288.698,78.5556,15.6375,4,24.7,608,20132,22.8064,22.8064,20.9708,0,0,61.936,0.950029,1.83561,0.0745552,0.917643,0,0.2893,0.104378,0.44973,0,1.83561,0
"Jul 14, 08:00 pm",0,324.516,320.236,178.832,0,0.981061,0.993093,0,27.711,0,0,0,70.1735,3.19922,26.379,10.3511,79.2648,0,994,297.713,88.879,15.0969,1.9,23.3,202,-355.488,0,0,-0.3703,0,0,0,0.885305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 09:00 pm",0,306.77,303.117,0,0,0.948264,0.992273,0,37.1299,0,0,0,0,2.63333,22.1126,8.67699,0,0,994,307.678,98.5475,14.8031,2.8,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.797269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 10:00 pm",0,291.498,288.322,0,0,0.894055,0.991275,0,46.1079,0,0,0,0,2.21671,18.938,7.43126,0,0,994,319.078,107.01,13.9625,2.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.693303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 11:00 pm",0,278.117,275.309,0,0,0.816895,0.990114,0,53.8284,0,0,0,0,1.89855,16.5267,6.48508,0,0,994,332.248,113.586,13.4344,2.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.590206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 12:00 am",0,266.294,263.798,0,0,0.734952,0.989024,0,59.1772,0,0,0,0,1.65538,14.4861,5.68435,0,0,994,347.126,117.642,12.2031,1.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.512385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 01:00 am",0,255.746,253.507,0,0,0.707253,0.988675,0,60.6008,0,0,0,0,1.44742,12.8578,5.04539,0,0,994,2.99354,118.653,12.2406,1.2,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.490892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 02:00 am",0,246.23,244.204,0,0,0.763335,0.989391,0,57.5434,0,0,0,0,1.28432,11.5211,4.52087,0,0,994,18.622,116.472,11.5703,0.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.53666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 03:00 am",0,237.596,235.754,0,0,0.848487,0.990567,0,51.1061,0,0,0,0,1.14194,10.3845,4.07488,0,0,994,32.9152,111.409,11.3438,0.6,14,0,-355.488,0,0,-0.3703,0,0,0,0.62788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 04:00 am",0,229.696,228.009,0,0,0.917576,0.991678,0,42.7782,0,0,0,0,1.02636,9.42988,3.70029,0,0,994,45.4128,104.062,10.9781,0.4,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.733988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 05:00 am",0,222.421,220.868,0,0,0.962912,0.992602,0,33.5788,0,0,0,0,0.928759,8.61019,3.37864,0,0,994,56.2363,95.0493,11.125,0.2,13,0,-355.488,0,0,-0.3703,0,0,0,0.833125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 06:00 am",0,215.668,214.229,0,0.0483176,0.989655,0.993752,0.516774,23.8366,0,-79.4266,0,0,0.841531,7.93151,3.11232,0,0,994,65.7986,85.2714,10.7906,0.3,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.914702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 07:00 am",40.7492,293,393,454.37,1,1.00134,0.996259,0.777006,14.8175,0.475527,-73.9845,105.114,178.295,4.47699,32.9669,12.9362,184.428,9.95349,994,74.6121,74.4586,11.7312,0,14.7,470,-359.543,0,0,-0.374524,0,0,0,0.966746,0.374524,-0.0191544,0,0,0.2893,0.104378,0,0,0,0.374524
"Jul 15, 08:00 am",743.904,293,393,666.314,1,1.00339,0.998511,1,6.01253,0.691146,-62.9681,199.238,261.462,4.38402,33.5013,13.1459,262.908,181.708,994,83.2565,63.085,12.5375,0.4,16.6,670,50138.3,55.4094,55.4094,52.2274,0,31.6975,139.989,0.994499,3.18196,0.555344,1.33347,0,0.2893,0.104378,0.89946,0,3.18196,0
"Jul 15, 09:00 am",870.811,293,393,770.554,1,1.00152,0.999519,1,1.94996,0.703067,-51.494,230.21,302.365,4.29724,33.6556,13.2065,302.54,212.706,994,92.4912,51.4908,13.0875,0.5,18.4,771,49961.1,55.4094,55.4094,52.0428,0,72.7171,139.989,0.999421,3.36657,0.739955,1.33347,0,0.2893,0.104378,0.89946,0,3.36657,0
"Jul 15, 10:00 am",926.379,293,393,815.526,1,1.00366,0.997838,1,8.69126,0.698976,-39.2163,243.757,320.013,4.2117,33.8058,13.2654,323.73,226.279,994,103.592,39.9966,12.9344,1.1,20.2,825,49876,55.4094,55.4094,51.9542,0,86.2905,139.989,0.988517,3.45519,0.828581,1.33347,0,0.2893,0.104378,0.89946,0,3.45519,0
"Jul 15, 11:00 am",947.808,293,393,835.185,1,1.00202,0.996527,1,13.7974,0.68604,-25.9685,248.897,327.726,4.14137,33.7451,13.2416,337.464,231.514,994,119.285,29.1714,13.4969,0.8,21.7,860,49842,55.4094,55.4094,51.9187,0,91.5247,139.989,0.971145,3.49064,0.864025,1.33347,0,0.2893,0.104378,0.89946,0,3.49064,0
"Jul 15, 12:00 pm",948.65,293,393,838.329,1,0.999603,0.995713,1,16.8639,0.674107,-11.8487,249.028,328.96,4.08572,33.6964,13.2225,343.742,231.514,994,145.888,20.5172,14.1109,0.7,22.9,876,49840.6,55.4094,55.4094,51.9173,0,91.5247,139.989,0.956996,3.49204,0.865432,1.33347,0,0.2893,0.104378,0.89946,0,3.49204,0
"Jul 15, 01:00 pm",937.932,293,393,830.198,1,0.998847,0.995512,1,17.6068,0.670318,2.72487,246.376,325.77,4.03977,33.7274,13.2346,341.78,229.101,994,188.52,17.8318,14.6812,1.1,23.9,871,49857.7,55.4094,55.4094,51.9352,0,89.1124,139.989,0.953155,3.47421,0.847603,1.33347,0,0.2893,0.104378,0.89946,0,3.47421,0
"Jul 15, 02:00 pm",848.453,293,393,754.66,1,1.00041,0.99595,1,15.9815,0.672799,17.1809,224.409,296.129,4.01238,33.5147,13.1512,308.034,207.245,994,225.886,23.3226,15.125,0.7,24.5,785,49994,55.4094,55.4094,52.0771,0,67.2561,139.989,0.961351,3.33225,0.705636,1.33347,0,0.2893,0.104378,0.89946,0,3.33225,0
"Jul 15, 03:00 pm",958.87,293,393,842.761,1,1.00288,0.996961,1,12.1279,0.692436,31.0015,251.478,330.699,3.99419,33.814,13.2686,338.249,234.216,994,247.353,33.0877,14.9,1.7,24.9,862,49824.1,55.4094,55.4094,51.9002,0,94.2267,139.989,0.977681,3.50921,0.882598,1.33347,0,0.2893,0.104378,0.89946,0,3.50921,0
"Jul 15, 04:00 pm",659.912,293,393,596.285,1,1.00347,0.998419,1,6.37903,0.68464,43.8849,178.296,233.982,3.99873,33.3992,13.1059,235.44,161.192,994,260.839,44.2685,15.0344,1.7,24.8,600,50242.5,55.4094,55.4094,52.336,0,21.2026,139.989,0.993809,3.07338,0.446769,1.33347,0,0.2893,0.104378,0.89946,0,3.07338,0
"Jul 15, 05:00 pm",646.308,293,393,585.935,1,1.00071,0.99979,1,0.850995,0.686545,55.8366,174.96,229.921,4.01693,33.3193,13.0745,229.946,157.869,994,271.028,55.8526,15.0641,1.2,24.4,586,50258.4,55.4094,55.4094,52.3526,0,17.8796,139.989,0.99989,3.05681,0.430202,1.33347,0,0.2893,0.104378,0.89946,0,3.05681,0
"Jul 15, 06:00 pm",32.5841,293,393,82.9291,1,1.00363,0.99772,1,9.15872,0.241465,67.0954,24.7834,32.5414,4.0765,32.4868,12.7478,32.9616,7.95906,994,279.928,67.4063,14.7406,1.1,23.1,84,-357.422,0,0,-0.372315,7.95906,0,0,0.987251,0.372315,-0.0213637,0,0,0.2893,0.104378,0,0,0,0.372315
"Jul 15, 07:00 pm",0,324.598,320.337,0,0.676724,0.998359,0.995391,0.672669,18.0535,0,76.1814,0,0,3.2688,26.0525,10.223,0,0,994,288.555,78.6332,14.6469,0.9,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.950768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 08:00 pm",0,306.873,303.224,0,0,0.981396,0.993103,0,27.5785,0,0,0,0,2.68381,21.9641,8.6187,0,0,994,297.58,88.9548,14.1063,0.9,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.886378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 09:00 pm",0,291.652,288.488,0,0,0.948874,0.992286,0,36.9962,0,0,0,0,2.23016,18.8193,7.3847,0,0,994,307.554,98.651,14.6781,0.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.798675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 10:00 pm",0,278.397,275.617,0,0,0.895133,0.991292,0,45.969,0,0,0,0,1.88813,16.3503,6.41588,0,0,994,318.966,107.13,13.9391,0.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.695048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 11:00 pm",0,266.689,264.216,0,0,0.818813,0.990141,0,53.6762,0,0,0,0,1.62345,14.4036,5.65198,0,0,994,332.156,113.724,13.4172,0.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.592347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 12:00 am",0,256.197,253.968,0,0,0.737942,0.989062,0,59.014,0,0,0,0,1.41582,12.8732,5.05143,0,0,994,347.066,117.794,13.0688,1.2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.514829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 01:00 am",0,246.718,244.699,0,0,0.710558,0.988716,0,60.4388,0,0,0,0,1.24552,11.5785,4.54341,0,0,994,2.97464,118.814,14.7563,1.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.493353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 02:00 am",0,238.15,236.321,0,0,0.765689,0.989422,0,57.3989,0,0,0,0,1.0935,10.4191,4.08845,0,0,994,18.6446,116.632,15.7813,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.538788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 03:00 am",0,230.277,228.593,0,0,0.8498,0.990587,0,50.9819,0,0,0,0,0.975522,9.54151,3.74409,0,0,994,32.9712,111.563,15.6812,2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.629566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 04:00 am",0,223.049,221.506,0,0,0.918278,0.991691,0,42.668,0,0,0,0,0.879314,8.67642,3.40463,0,0,994,45.492,104.205,15.5812,1.1,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.735293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 05:00 am",0,216.357,214.931,0,0,0.963294,0.992612,0,33.4753,0,0,0,0,0.796313,7.97395,3.12898,0,0,994,56.3314,95.1812,15.5812,1.1,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.834124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 06:00 am",0,210.092,208.76,0,0.0358581,0.989849,0.993782,0.513472,23.7348,0,-79.4949,0,0,0.72597,7.41041,2.90784,0,0,994,65.9063,85.3898,15.5812,1.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.915419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 07:00 am",0,281.688,333.777,304.675,1,1.00142,0.996287,0.770787,14.7105,0.468725,-74.1161,69.9264,119.554,2.80691,23.4003,9.18227,123.606,0,994,74.7323,74.5726,17.5031,2.8,19.3,315,-355.488,0,0,-0.3703,0,0,0,0.967221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 08:00 am",531.842,293,393,567.977,1,1.00336,0.998539,1,5.89796,0.680748,-63.0892,169.833,222.874,4.1507,33.522,13.154,224.06,129.909,994,83.3918,63.1945,18.9609,2.4,21.5,571,38498,42.8709,42.8709,40.1021,0,0,109.934,0.994707,2.76877,0.302078,1.17355,0,0.2893,0.104378,0.89946,0,2.76877,0
"Jul 16, 09:00 am",184.525,293,393,207.864,1,1.0016,0.999488,1,2.07502,0.552228,-51.6038,62.1044,81.5657,4.09496,32.9689,12.937,81.6192,45.0724,994,92.6469,51.5995,17.4656,3.3,22.7,208,13452.1,15.7198,15.7198,14.0126,0,0,45.0724,0.999344,1.7072,0.0365296,0.827257,0,0.2893,0.104378,0.44973,0,1.7072,0
"Jul 16, 10:00 am",196.503,293,393,217.393,1,1.00365,0.997804,1,8.82862,0.555997,-39.3118,64.975,85.3052,4.03062,32.9926,12.9463,86.328,47.9981,994,103.775,40.1101,16.2094,3.8,24.1,220,14605.6,16.943,16.943,15.2141,0,0,47.9981,0.988152,1.72887,0.0426017,0.842859,0,0.2893,0.104378,0.44973,0,1.72887,0
"Jul 16, 11:00 am",530.314,293,393,492.052,1,1.00193,0.996488,1,13.9474,0.651108,-26.0442,146.619,193.081,3.95349,33.4604,13.1299,198.947,129.536,994,119.494,29.2994,16.3078,4.4,25.8,507,46237.6,51.0354,51.0354,48.1641,0,0,129.536,0.970517,2.87133,0.300504,1.27769,0,0.2893,0.104378,0.89946,0,2.87133,0
"Jul 16, 12:00 pm",71.5784,293,393,115.698,1,0.999446,0.99567,1,17.0241,0.368234,-11.8977,34.3615,45.3999,3.9355,32.9818,12.942,47.4804,17.4839,994,146.047,20.6714,18.3875,6.8,26.2,121,-368.438,0,0,-0.383789,17.4839,0,0,0.956182,0.383789,-0.00988931,0,0,0.2893,0.104378,0,0,0,0.383789
"Jul 16, 01:00 pm",125.438,293,393,159.984,1,0.998671,0.995468,1,17.7706,0.464781,2.70694,47.4676,62.7778,3.89524,32.9576,12.9326,65.9232,30.6398,994,188.383,17.9905,16.9047,5.7,27.1,168,7840.94,9.77225,9.77225,8.16765,0,0,30.6398,0.952286,1.60461,0.00980129,0.7514,0,0.2893,0.104378,0.44973,0,1.60461,0
"Jul 16, 02:00 pm",85.4783,293,393,126.795,1,1.00027,0.995907,1,16.144,0.403096,17.1905,37.6972,49.7542,3.88188,32.9668,12.9362,51.7968,20.8791,994,225.596,23.4401,18.8062,6.8,27.4,132,-372.906,0,0,-0.388444,20.8791,0,0,0.960566,0.388444,-0.00523438,0,0,0.2893,0.104378,0,0,0,0.388444
"Jul 16, 03:00 pm",206.67,293,393,225.708,1,1.00281,0.99692,1,12.2874,0.556921,31.0352,67.3436,88.568,3.86413,33.1237,12.9977,90.6444,50.4818,994,247.098,33.1751,20.925,6.8,27.8,231,15587.3,17.9843,17.9843,16.2368,0,0,50.4818,0.977092,1.74748,0.0479293,0.856139,0,0.2893,0.104378,0.44973,0,1.74748,0
"Jul 16, 04:00 pm",181.786,293,393,204.662,1,1.0035,0.99838,1,6.5332,0.549313,43.9387,61.1959,80.3095,3.873,32.9244,12.9195,80.8344,44.4034,994,260.628,44.3434,22.0922,4.4,27.6,206,13188.9,15.4407,15.4407,13.7384,0,0,44.4034,0.993506,1.70228,0.0351719,0.823697,0,0.2893,0.104378,0.44973,0,1.70228,0
"Jul 16, 05:00 pm",0,324.637,320.385,16.9987,1,1.00059,0.999826,1,0.703103,0,55.9061,5.0754,6.6703,3.10515,26.3976,10.3584,6.6708,0,994,270.849,55.9249,21.6422,5.4,25.9,17,-355.488,0,0,-0.3703,0,0,0,0.999925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 06:00 pm",125.563,293,393,203.454,1,1.00364,0.997756,1,9.01668,0.543374,67.1774,60.8053,79.8355,3.93101,33.0045,12.951,80.8344,30.6702,994,279.768,67.4819,21.8469,5,26.3,206,7852.58,9.78459,9.78459,8.17977,0,0,30.6702,0.987643,1.60482,0.009852,0.751557,0,0.2893,0.104378,0.44973,0,1.60482,0
"Jul 16, 07:00 pm",0,324.616,320.359,38.0608,0.668128,0.998514,0.995429,0.670638,17.9139,0,76.2239,5.05896,14.9351,3.13455,26.361,10.3441,15.696,0,994,288.409,78.7161,21.5063,4.2,25.1,40,-355.488,0,0,-0.3703,0,0,0,0.95152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 08:00 pm",0,306.961,303.328,0,0,0.981736,0.993114,0,27.4427,0,0,0,0,2.56084,22.1562,8.69409,0,0,994,297.444,89.0346,21.1875,3.6,24,0,-355.488,0,0,-0.3703,0,0,0,0.887472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 09:00 pm",0,291.816,288.667,0,0,0.949494,0.992299,0,36.8591,0,0,0,0,2.12856,18.9631,7.44112,0,0,994,307.427,98.7603,20.9172,2.8,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.800113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 10:00 pm",0,278.679,275.925,0,0,0.89623,0.991311,0,45.8263,0,0,0,0,1.80475,16.3745,6.42536,0,0,994,318.852,107.256,20.5469,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.696836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 11:00 pm",0,267.069,264.615,0,0,0.820769,0.990168,0,53.5195,0,0,0,0,1.55619,14.4393,5.66599,0,0,994,332.064,113.868,19.7859,1.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.594549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 12:00 am",0,256.665,254.455,0,0,0.740997,0.989102,0,58.8452,0,0,0,0,1.36152,12.8889,5.0576,0,0,994,347.007,117.953,18.925,1.5,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.517352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 01:00 am",0,247.254,245.247,0,0,0.713952,0.988759,0,60.2703,0,0,0,0,1.20161,11.6057,4.55406,0,0,994,2.95819,118.981,18.2641,1.9,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.495908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 02:00 am",0,238.697,236.869,0,0,0.768127,0.989454,0,57.2475,0,0,0,0,1.07344,10.4758,4.11071,0,0,994,18.6711,116.798,17.5031,1.5,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.541011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 03:00 am",0,230.87,229.197,0,0,0.85117,0.990607,0,50.8512,0,0,0,0,0.962522,9.51314,3.73296,0,0,994,33.0321,111.721,17.1031,1.2,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.631337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 04:00 am",0,223.648,222.105,0,0,0.919014,0.991704,0,42.5516,0,0,0,0,0.871462,8.71073,3.41809,0,0,994,45.5766,104.351,16.7422,1.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.736668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 05:00 am",0,216.985,215.564,0,0,0.963695,0.992621,0,33.3658,0,0,0,0,0.7943,7.94794,3.11877,0,0,994,56.4323,95.3161,16.3422,0.4,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.835177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 06:00 am",0,210.807,209.493,0,0.0231623,0.990052,0.993814,0.510096,23.6272,0,-79.5648,0,0,0.726212,7.29285,2.86171,0,0,994,66.0199,85.5105,16.2813,0.1,18,0,-355.488,0,0,-0.3703,0,0,0,0.916172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 07:00 am",0,304.034,373.546,412.248,1,1.0015,0.996317,0.764438,14.5977,0.463946,-74.2504,93.8467,161.766,4.02664,31.258,12.2656,167.162,0,994,74.8586,74.6888,15.1563,0.1,20,426,-355.488,0,0,-0.3703,0,0,0,0.967719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 08:00 am",696.942,293,393,635.754,1,1.00333,0.998569,1,5.77737,0.689888,-63.2126,190.099,249.47,4.12741,33.0965,12.9871,250.744,170.237,994,83.5337,63.306,16.0234,0,22,639,50197.9,55.4094,55.4094,52.2895,0,10.2729,139.989,0.994921,3.11991,0.4933,1.33347,0,0.2893,0.104378,0.89946,0,3.11991,0
"Jul 17, 09:00 am",846.318,293,393,749.444,1,1.00169,0.999455,1,2.20625,0.702424,-51.7155,223.927,294.082,4.03519,33.5582,13.1682,294.3,206.723,994,92.8098,51.71,17.0859,0.9,24,750,49997.1,55.4094,55.4094,52.0804,0,66.7344,139.989,0.999259,3.32901,0.702398,1.33347,0,0.2893,0.104378,0.89946,0,3.32901,0
"Jul 17, 10:00 am",911.172,293,393,802.064,1,1.00365,0.997767,1,8.97233,0.698508,-39.4085,239.712,314.73,3.94899,33.6342,13.1981,318.629,222.565,994,103.966,40.2259,17.4625,1.1,25.9,812,49899.7,55.4094,55.4094,51.9789,0,82.5758,139.989,0.987764,3.43047,0.803855,1.33347,0,0.2893,0.104378,0.89946,0,3.43047,0
"Jul 17, 11:00 am",913.166,293,393,805.95,1,1.00183,0.996447,1,14.1038,0.684031,-26.1202,240.119,316.255,3.873,33.6243,13.1942,326.084,223.052,994,119.713,29.4305,18.4203,1.3,27.6,831,49896.6,55.4094,55.4094,51.9757,0,83.0629,139.989,0.969856,3.43369,0.807077,1.33347,0,0.2893,0.104378,0.89946,0,3.43369,0
"Jul 17, 12:00 pm",898.982,293,393,796.742,1,0.999279,0.995625,1,17.1908,0.670984,-11.9457,236.576,312.641,3.81562,33.5712,13.1733,327.262,219.587,994,146.216,20.8303,18.8609,1.3,28.9,834,49918.5,55.4094,55.4094,51.9985,0,79.5982,139.989,0.955326,3.4109,0.784292,1.33347,0,0.2893,0.104378,0.89946,0,3.4109,0
"Jul 17, 01:00 pm",883.69,293,393,784.886,1,0.998485,0.995421,1,17.9406,0.666766,2.69127,232.823,307.989,3.7719,33.6368,13.1991,323.73,215.852,994,188.252,18.1556,18.8062,2.2,29.9,825,49941.8,55.4094,55.4094,52.0227,0,75.863,139.989,0.951377,3.38669,0.760074,1.33347,0,0.2893,0.104378,0.89946,0,3.38669,0
"Jul 17, 02:00 pm",875.55,293,393,776.434,1,1.00012,0.995862,1,16.3122,0.673689,17.2035,230.795,304.673,3.73719,33.625,13.1944,317.452,213.864,994,225.303,23.5641,18.9422,2.4,30.7,809,49954,55.4094,55.4094,52.0354,0,73.8748,139.989,0.959746,3.37394,0.747329,1.33347,0,0.2893,0.104378,0.89946,0,3.37394,0
"Jul 17, 03:00 pm",869.152,293,393,768.488,1,1.00273,0.996877,1,12.4518,0.687461,31.0732,229.264,301.555,3.72424,33.7379,13.2388,308.819,212.301,994,246.838,33.2685,19.1641,3.8,31,787,49963.6,55.4094,55.4094,52.0454,0,72.3119,139.989,0.976478,3.36399,0.737382,1.33347,0,0.2893,0.104378,0.89946,0,3.36399,0
"Jul 17, 04:00 pm",830.39,293,393,734.959,1,1.00353,0.998341,1,6.69175,0.698518,43.9973,219.757,288.398,3.72424,33.6386,13.1998,290.376,202.833,994,260.413,44.4238,19.3984,3.3,31,740,50020.1,55.4094,55.4094,52.1043,0,62.844,139.989,0.993187,3.30508,0.67847,1.33347,0,0.2893,0.104378,0.89946,0,3.30508,0
"Jul 17, 05:00 pm",785.118,293,393,698.968,1,1.00047,0.999864,1,0.551348,0.699174,55.9807,208.676,274.275,3.74152,33.5378,13.1602,274.288,191.775,994,270.665,56.0023,19.5063,2.8,30.6,699,50083.4,55.4094,55.4094,52.1702,0,51.7857,139.989,0.999954,3.2392,0.612585,1.33347,0,0.2893,0.104378,0.89946,0,3.2392,0
"Jul 17, 06:00 pm",668.305,293,393,602.703,1,1.00365,0.997793,1,8.87117,0.681981,67.2649,180.135,236.501,3.78498,33.4051,13.1082,239.364,163.242,994,279.605,67.5627,19.7953,2.8,29.6,610,50232.6,55.4094,55.4094,52.3256,0,23.2527,139.989,0.988038,3.08374,0.45713,1.33347,0,0.2893,0.104378,0.89946,0,3.08374,0
"Jul 17, 07:00 pm",148.753,293,393,405.673,0.659025,0.99867,0.995468,0.668477,17.7711,0.217362,76.2692,53.0255,159.186,3.83761,32.7549,12.853,167.162,36.3348,994,288.26,78.8043,20.0016,0.4,28.4,426,10035.5,12.0978,12.0978,10.4536,0,0,36.3348,0.952283,1.64418,0.0197074,0.781061,0,0.2893,0.104378,0.44973,0,1.64418,0
"Jul 17, 08:00 pm",0,324.873,320.676,96.8559,0,0.98208,0.993124,0,27.3038,0,0,0,38.0063,3.07738,26.0364,10.2167,42.7716,0,994,297.305,89.1182,19.1266,0.4,26.9,109,-355.488,0,0,-0.3703,0,0,0,0.888586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 09:00 pm",0,307.46,303.876,0,0,0.950124,0.992313,0,36.7187,0,0,0,0,2.51945,21.8879,8.58883,0,0,994,307.298,98.8754,19.7062,0.5,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.80158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 10:00 pm",0,292.487,289.373,0,0,0.897347,0.991329,0,45.6799,0,0,0,0,2.10852,18.7668,7.36408,0,0,994,318.736,107.389,19.075,0.3,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.698667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 11:00 pm",0,279.437,276.7,0,0,0.82276,0.990196,0,53.3583,0,0,0,0,1.79651,16.2915,6.3928,0,0,994,331.97,114.018,18.8344,0.1,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.596809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 12:00 am",0,267.857,265.409,0,0,0.744112,0.989142,0,58.6709,0,0,0,0,1.55598,14.4207,5.65867,0,0,994,346.948,118.117,18.5938,0.3,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.519953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 01:00 am",0,257.504,255.305,0,0,0.717429,0.988802,0,60.0955,0,0,0,0,1.35653,12.8388,5.03794,0,0,994,2.94427,119.153,18.5406,0.3,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.498557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 02:00 am",0,248.143,246.146,0,0,0.770646,0.989487,0,57.0894,0,0,0,0,1.19799,11.5616,4.53677,0,0,994,18.7017,116.969,18.7,0.5,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.543329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 03:00 am",0,239.567,237.732,0,0,0.852598,0.990628,0,50.7139,0,0,0,0,1.06342,10.5623,4.14466,0,0,994,33.0979,111.883,18.6906,1.7,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.633193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 04:00 am",0,231.693,230.009,0,0,0.919784,0.991718,0,42.429,0,0,0,0,0.952786,9.62947,3.7786,0,0,994,45.6667,104.501,18.1734,2,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.738114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 05:00 am",0,224.414,222.858,0,0,0.964116,0.992632,0,33.2502,0,0,0,0,0.860629,8.84052,3.46902,0,0,994,56.5388,95.4539,18.0297,2.4,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.836284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 06:00 am",0,217.65,216.206,0,0.0102408,0.990264,0.993847,0.506648,23.514,0,-79.6361,0,0,0.779734,8.15358,3.19946,0,0,994,66.1393,85.6332,18.0469,3.1,20,0,-355.488,0,0,-0.3703,0,0,0,0.916963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 07:00 am",40.8998,293,393,459.914,1,1.00158,0.996348,0.757961,14.479,0.464764,-74.3872,103.822,180.47,4.12741,33.3014,13.0675,186.39,9.99026,994,74.9909,74.8069,19.0313,2.2,22,475,-359.583,0,0,-0.374566,0,0,0,0.968239,0.374566,-0.0191127,0,0,0.2893,0.104378,0,0,0,0.374566
"Jul 18, 08:00 am",748.127,293,393,668.734,1,1.00329,0.998601,1,5.65078,0.693,-63.3383,199.96,262.411,4.03519,33.6036,13.1861,263.693,182.739,994,83.682,63.4193,19.7813,2.2,24,672,50132.8,55.4094,55.4094,52.2217,0,32.7656,139.989,0.995141,3.1877,0.561088,1.33347,0,0.2893,0.104378,0.89946,0,3.1877,0
"Jul 18, 09:00 am",869.619,293,393,768.357,1,1.00178,0.999421,1,2.34363,0.703931,-51.8289,229.59,301.503,3.94449,33.7173,13.2307,301.756,212.415,994,92.98,51.8225,19.2422,2.2,26,769,49962.9,55.4094,55.4094,52.0446,0,72.426,139.989,0.999164,3.36472,0.738106,1.33347,0,0.2893,0.104378,0.89946,0,3.36472,0
"Jul 18, 10:00 am",921.633,293,393,810.616,1,1.00363,0.997729,1,9.12234,0.698782,-39.5062,242.256,318.086,3.8597,33.8328,13.276,322.16,225.12,994,104.166,40.3439,19.0328,3.1,27.9,821,49883.4,55.4094,55.4094,51.9619,0,85.131,139.989,0.987352,3.44744,0.820825,1.33347,0,0.2893,0.104378,0.89946,0,3.44744,0
"Jul 18, 11:00 am",935.895,293,393,824.755,1,1.00172,0.996404,1,14.2666,0.684581,-26.1964,245.685,323.634,3.78934,33.873,13.2917,333.932,228.604,994,119.942,29.5647,19.5,3.8,29.5,851,49861,55.4094,55.4094,51.9385,0,88.6148,139.989,0.969159,3.47085,0.844233,1.33347,0,0.2893,0.104378,0.89946,0,3.47085,0
"Jul 18, 12:00 pm",947.561,293,393,837.034,1,0.999102,0.995578,1,17.3639,0.672566,-11.9928,248.484,328.452,3.72855,33.9003,13.3025,344.135,231.453,994,146.395,20.9936,19.7281,4.4,30.9,877,49842.4,55.4094,55.4094,51.9191,0,91.4643,139.989,0.954428,3.49022,0.863612,1.33347,0,0.2893,0.104378,0.89946,0,3.49022,0
"Jul 18, 01:00 pm",942.396,293,393,833.523,1,0.998288,0.995373,1,18.1168,0.6689,2.67793,247.19,327.074,3.68129,33.9367,13.3168,344.135,230.192,994,188.127,18.3269,19.6563,5.4,32,877,49850.6,55.4094,55.4094,51.9277,0,90.2026,139.989,0.950425,3.48162,0.855006,1.33347,0,0.2893,0.104378,0.89946,0,3.48162,0
"Jul 18, 02:00 pm",961.777,293,393,847.659,1,0.999962,0.995815,1,16.4859,0.677251,17.22,251.915,332.621,3.6472,34.0011,13.3421,346.882,234.926,994,225.009,23.6947,19.9875,6.3,32.8,884,49819.4,55.4094,55.4094,51.8952,0,94.9367,139.989,0.95889,3.51412,0.88751,1.33347,0,0.2893,0.104378,0.89946,0,3.51412,0
"Jul 18, 03:00 pm",955.411,293,393,839.219,1,1.00266,0.996834,1,12.6212,0.691543,31.1154,250.335,329.31,3.63024,33.9794,13.3335,337.464,233.371,994,246.573,33.3678,19.8016,6.3,33.2,860,49829.7,55.4094,55.4094,51.906,0,93.3818,139.989,0.975836,3.50338,0.87677,1.33347,0,0.2893,0.104378,0.89946,0,3.50338,0
"Jul 18, 04:00 pm",926.113,293,393,813.146,1,1.00356,0.9983,1,6.85459,0.703894,44.0605,243.132,319.078,3.63024,33.862,13.2874,321.376,226.214,994,260.193,44.5096,19.5672,5.2,33.2,819,49876.4,55.4094,55.4094,51.9546,0,86.2253,139.989,0.992852,3.45476,0.828145,1.33347,0,0.2893,0.104378,0.89946,0,3.45476,0
"Jul 18, 05:00 pm",870.537,293,393,768.982,1,1.00034,0.999902,1,0.395808,0.704674,56.0604,229.558,301.748,3.65145,33.8109,13.2674,301.756,212.639,994,270.477,56.0851,19.4578,5.4,32.7,769,49961.5,55.4094,55.4094,52.0432,0,72.6503,139.989,0.999976,3.36614,0.739531,1.33347,0,0.2893,0.104378,0.89946,0,3.36614,0
