"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 18, 06:00 pm",752.015,293,393,671.147,1,1.00366,0.99783,1,8.72226,0.68942,67.3577,200.601,263.358,3.68985,33.695,13.2219,266.44,183.689,994,279.438,67.6487,18.8312,5.7,31.8,679,50127.7,55.4094,55.4094,52.2164,0,43.6998,139.989,0.988435,3.19301,0.566402,1.33347,0,0.2893,0.104378,0.89946,0,3.19301,0
"Jul 18, 07:00 pm",171.009,293,393,456.515,0.649416,0.998827,0.995507,0.666187,17.6251,0.222234,76.3171,58.6111,179.136,3.74152,33.381,13.0987,187.96,41.7709,994,288.107,78.8978,18.6469,6,30.6,479,12155.5,14.345,14.345,12.6619,0,0,41.7709,0.953058,1.68307,0.0299422,0.809723,0,0.2893,0.104378,0.44973,0,1.68307,0
"Jul 18, 08:00 pm",0,324.842,320.638,98.759,0,0.982429,0.993136,0,27.1618,0,0,0,38.753,2.99089,26.3123,10.3249,43.5564,0,994,297.162,89.2054,18.0672,3.1,29.2,111,-355.488,0,0,-0.3703,0,0,0,0.889721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 09:00 pm",0,307.373,303.777,0,0,0.950763,0.992326,0,36.5751,0,0,0,0,2.44958,22.1604,8.69572,0,0,994,307.166,98.9962,18.2906,3.8,27.9,0,-355.488,0,0,-0.3703,0,0,0,0.803077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 10:00 pm",0,292.309,289.174,0,0,0.898482,0.991348,0,45.5298,0,0,0,0,2.04783,19.0691,7.48271,0,0,994,318.619,107.527,17.5594,4.2,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.700539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 11:00 pm",0,279.177,276.422,0,0,0.824784,0.990225,0,53.1926,0,0,0,0,1.74356,16.5472,6.49313,0,0,994,331.876,114.174,17.1406,3.1,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.599127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 12:00 am",0,267.575,265.124,0,0,0.747284,0.989182,0,58.4911,0,0,0,0,1.51294,14.5457,5.70772,0,0,994,346.89,118.288,16.6219,2.2,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.522631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 01:00 am",0,257.22,255.021,0,0,0.720984,0.988847,0,59.9142,0,0,0,0,1.32203,12.9215,5.07039,0,0,994,2.93294,119.331,17.0719,1.7,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.501296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 02:00 am",0,247.89,245.9,0,0,0.773242,0.989521,0,56.9247,0,0,0,0,1.17108,11.5732,4.54131,0,0,994,18.7364,117.145,16.2891,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.545741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 03:00 am",0,239.368,237.546,0,0,0.854079,0.99065,0,50.5701,0,0,0,0,1.04171,10.5273,4.13091,0,0,994,33.1689,112.05,16.0234,2,22,0,-355.488,0,0,-0.3703,0,0,0,0.635133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 04:00 am",0,231.576,229.91,0,0,0.920587,0.991733,0,42.3002,0,0,0,0,0.934395,9.55006,3.74744,0,0,994,45.7623,104.655,15.8188,1.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.739629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 05:00 am",0,224.41,222.877,0,0,0.964555,0.992642,0,33.1287,0,0,0,0,0.846678,8.70745,3.4168,0,0,994,56.651,95.5946,15.3406,0.9,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.837445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 06:00 am",0,217.8,216.389,0,0,0.989964,0.9938,0,23.6738,0,0,0,0,0.768947,7.95551,3.12174,0,0,994,66.2645,85.7581,14.6938,0.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.915846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 07:00 am",0,262.198,294.11,195.695,0.997104,1.00166,0.996381,0.752157,14.3532,0.445747,-74.5098,43.7166,76.7906,1.82159,16.7252,6.56298,79.2648,0,994,75.1293,74.927,15.0828,0.6,22.7,202,-355.488,0,0,-0.3703,0,0,0,0.968786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 08:00 am",276.264,293,393,419.049,1,1.00325,0.998634,1,5.51821,0.655958,-63.4661,125.3,164.435,4.00782,32.9464,12.9282,165.2,67.4809,994,83.8369,63.5344,15.7328,0.7,24.6,421,14366.2,16.7371,16.7371,14.9648,0,0,47.5063,0.995366,1.7723,0.0886585,0.840232,0,0.2893,0.104378,0.44973,0,1.7723,0
"Jul 19, 09:00 am",542.974,293,393,500.528,1,1.00187,0.999386,1,2.48712,0.674635,-51.944,149.569,196.407,3.92653,33.1667,13.0146,196.592,132.628,994,93.1574,51.9368,16.7516,1.5,26.4,501,47460.9,52.3396,52.3396,49.4385,0,0,132.628,0.999058,2.90111,0.313655,1.29432,0,0.2893,0.104378,0.89946,0,2.90111,0
"Jul 19, 10:00 am",483.914,293,393,452.008,1,1.00362,0.99769,1,9.27862,0.657704,-39.605,135.077,177.368,3.86413,33.1567,13.0107,179.719,118.202,994,104.374,40.4641,16.8625,2.4,27.8,458,41794.6,46.3009,46.3009,43.536,0,0,118.202,0.986916,2.76485,0.25441,1.2173,0,0.2893,0.104378,0.89946,0,2.76485,0
"Jul 19, 11:00 am",560.309,293,393,516.172,1,1.00161,0.99636,1,14.4359,0.654376,-26.2727,153.737,202.546,3.80246,33.3145,13.0726,209.149,136.862,994,120.18,29.7019,17.8719,3.3,29.2,533,49147.5,54.1377,54.1377,51.1953,0,0,136.862,0.968427,2.94245,0.33206,1.31725,0,0.2893,0.104378,0.89946,0,2.94245,0
"Jul 19, 12:00 pm",730.169,293,393,657.907,1,0.998914,0.995529,1,17.5434,0.658722,-12.0389,195.262,258.163,3.74152,33.5571,13.1678,270.756,178.353,994,146.584,21.1615,18.8813,3.8,30.6,690,50156.1,55.4094,55.4094,52.2459,0,38.3638,139.989,0.953489,3.16346,0.536848,1.33347,0,0.2893,0.104378,0.89946,0,3.16346,0
"Jul 19, 01:00 pm",778.002,293,393,697.831,1,0.99808,0.995323,1,18.2991,0.658901,2.66697,206.896,273.829,3.69414,33.5501,13.1651,288.414,190.036,994,188.009,18.5044,19.2,3.3,31.7,735,50093,55.4094,55.4094,52.1802,0,50.0473,139.989,0.94943,3.22913,0.602514,1.33347,0,0.2893,0.104378,0.89946,0,3.22913,0
"Jul 19, 02:00 pm",809.824,293,393,722.33,1,0.999794,0.995767,1,16.6651,0.66857,17.2401,214.622,283.442,3.66422,33.5081,13.1486,295.87,197.809,994,224.714,23.8319,19.275,2.6,32.4,754,50049.2,55.4094,55.4094,52.1346,0,57.8204,139.989,0.957997,3.27476,0.648149,1.33347,0,0.2893,0.104378,0.89946,0,3.27476,0
"Jul 19, 03:00 pm",757.739,293,393,676.766,1,1.00257,0.996788,1,12.7953,0.679654,31.162,201.85,265.563,3.6472,33.4235,13.1154,272.326,185.087,994,246.304,33.4731,19.9875,2.6,32.8,694,50120.1,55.4094,55.4094,52.2085,0,45.098,139.989,0.975167,3.20088,0.574268,1.33347,0,0.2893,0.104378,0.89946,0,3.20088,0
"Jul 19, 04:00 pm",660.623,293,393,595.5,1,1.00358,0.998258,1,7.02164,0.685377,44.1286,178.052,233.674,3.64295,33.2421,13.0442,235.44,161.365,994,259.968,44.6009,20.0875,2.2,32.9,600,50241.7,55.4094,55.4094,52.3351,0,21.3762,139.989,0.9925,3.07425,0.447642,1.33347,0,0.2893,0.104378,0.89946,0,3.07425,0
"Jul 19, 05:00 pm",522.04,293,393,482.996,1,1.00021,0.999942,1,0.236564,0.672797,56.1451,144.171,189.528,3.65996,33.1209,12.9967,189.529,127.515,994,270.285,56.1732,20.2734,2.8,32.5,483,45441.1,50.1866,50.1866,47.3345,0,0,127.515,0.999991,2.85204,0.292042,1.26686,0,0.2893,0.104378,0.89946,0,2.85204,0
"Jul 19, 06:00 pm",274.582,293,393,279.84,1,1.00367,0.997869,1,8.57004,0.603966,67.4559,83.6457,109.809,3.70272,32.8059,12.873,111.049,67.0699,994,279.267,67.7399,19.9766,2.8,31.5,283,22171.1,24.9711,24.9711,23.0949,0,0,67.0699,0.988834,1.87625,0.0875859,0.945252,0,0.2893,0.104378,0.44973,0,1.87625,0
"Jul 19, 07:00 pm",0,324.947,320.767,85.8459,0.639305,0.998985,0.995548,0.663767,17.476,0,76.3678,10.8127,33.6859,2.95497,26.2118,10.2855,35.316,0,994,287.951,78.9965,19.7141,2.2,30.3,90,-355.488,0,0,-0.3703,0,0,0,0.953843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 08:00 pm",0,307.582,304.007,0.890873,0,0.982782,0.993147,0,27.0168,0,0,0,0.349579,2.42193,22.0692,8.65997,0.3924,0,994,297.017,89.2958,19.5078,2.4,29,1,-355.488,0,0,-0.3703,0,0,0,0.890873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 09:00 pm",0,292.601,289.484,0,0,0.951411,0.99234,0,36.4282,0,0,0,0,2.026,19.0018,7.45632,0,0,994,307.031,99.1228,19.8703,2.8,27.8,0,-355.488,0,0,-0.3703,0,0,0,0.804602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 10:00 pm",0,279.482,276.728,0,0,0.899634,0.991367,0,45.376,0,0,0,0,1.72689,16.589,6.50953,0,0,994,318.499,107.671,19.625,3.3,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.702451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 11:00 pm",0,267.829,265.366,0,0,0.826839,0.990254,0,53.0225,0,0,0,0,1.49476,14.6861,5.76282,0,0,994,331.782,114.336,19.9094,4.2,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.601502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 12:00 am",0,257.421,255.21,0,0,0.750508,0.989224,0,58.3059,0,0,0,0,1.31429,13.0271,5.11182,0,0,994,346.834,118.466,19.3516,3,24,0,-355.488,0,0,-0.3703,0,0,0,0.525384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 01:00 am",0,248.034,246.032,0,0,0.724612,0.988893,0,59.7267,0,0,0,0,1.16317,11.6818,4.58392,0,0,994,2.92425,119.515,18.2563,2.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.504126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 02:00 am",0,239.489,237.662,0,0,0.77591,0.989556,0,56.7533,0,0,0,0,1.04045,10.5632,4.14499,0,0,994,18.7752,117.326,18.1766,2.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.548245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 03:00 am",0,231.653,229.976,0,0,0.855614,0.990673,0,50.4198,0,0,0,0,0.935391,9.61786,3.77405,0,0,994,33.2449,112.221,18.2797,2.4,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.637157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 04:00 am",0,224.388,222.833,0,0,0.921422,0.991748,0,42.1652,0,0,0,0,0.847556,8.85721,3.47557,0,0,994,45.8634,104.812,18.0922,3.3,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.741213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 05:00 am",0,217.643,216.204,0,0,0.965012,0.992653,0,33.0012,0,0,0,0,0.771606,8.14332,3.19544,0,0,994,56.7688,95.738,17.8484,3.3,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.838659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 06:00 am",0,211.38,210.047,0,0,0.990202,0.993837,0,23.5473,0,0,0,0,0.704715,7.48393,2.93669,0,0,994,66.3955,85.8849,18.725,2.6,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.916731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 07:00 am",0,228.671,240.842,83.3658,0.983763,1.00175,0.996417,0.749101,14.2177,0.395186,-74.5743,18.3017,32.7127,0.983768,10.1474,3.98185,33.7464,0,994,75.2737,75.0491,18.8406,2.2,22.2,86,-355.488,0,0,-0.3703,0,0,0,0.96937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 08:00 am",0,288.72,328.488,187.172,1,1.00321,0.998668,1,5.37968,0.598761,-63.596,55.9661,73.4463,2.682,23.2233,9.11281,73.7712,0,994,83.9981,63.6512,19.5812,2.6,23.8,188,-355.488,0,0,-0.3703,0,0,0,0.995595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 09:00 am",198.465,293,393,292.69,1,1.00196,0.999349,1,2.63671,0.613619,-52.0607,87.4671,114.851,3.97154,32.9914,12.9458,114.973,48.4776,994,93.3418,52.053,19.6969,2.8,25.4,293,6990.33,8.90901,8.90901,7.28159,0,0,28.5029,0.998941,1.62742,0.0436178,0.74039,0,0.2893,0.104378,0.44973,0,1.62742,0
"Jul 20, 10:00 am",357.947,293,393,349.205,1,1.0036,0.997648,1,9.44113,0.629422,-39.7048,104.349,137.028,3.89524,33.1836,13.0212,138.91,87.4328,994,104.59,40.5866,19.6391,4.4,27.1,354,29786.2,33.5207,33.5207,31.0273,0,0,87.4328,0.986455,2.49339,0.145955,1.0543,0,0.2893,0.104378,0.89946,0,2.49339,0
"Jul 20, 11:00 am",106.148,293,393,143.214,1,1.00149,0.996313,1,14.6114,0.446454,-26.3492,42.6478,56.197,3.86856,32.7504,12.8513,58.0752,25.9279,994,120.428,29.8421,19.9656,3.6,27.7,148,6051.66,7.87668,7.87668,6.30381,0,0,25.9279,0.967659,1.57287,0.00223665,0.727223,0,0.2893,0.104378,0.44973,0,1.57287,0
"Jul 20, 12:00 pm",0,324.756,320.532,28.5752,1,0.998716,0.995479,1,17.7292,0,-12.084,8.4788,11.2129,3.03901,26.3478,10.3389,11.772,0,994,146.783,21.3339,20.3781,4.7,27.8,30,-355.488,0,0,-0.3703,0,0,0,0.952506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 01:00 pm",247.794,293,393,305.382,1,0.997861,0.995272,1,18.4876,0.583245,2.65843,90.5163,119.832,3.8244,33.1226,12.9973,126.353,60.5266,994,187.898,18.688,20.6141,5.2,28.7,322,19572.1,22.2122,22.2122,20.3876,0,0,60.5266,0.948392,1.82457,0.0710968,0.910064,0,0.2893,0.104378,0.44973,0,1.82457,0
"Jul 20, 02:00 pm",337.332,293,393,334.017,1,0.999617,0.995717,1,16.8499,0.601672,17.2638,99.2221,131.068,3.79371,33.2082,13.0309,136.948,82.3975,994,224.418,23.9755,20.6109,6,29.4,349,27805,31.4147,31.4147,28.9636,0,0,82.3975,0.957068,2.4511,0.130528,1.02744,0,0.2893,0.104378,0.89946,0,2.4511,0
"Jul 20, 03:00 pm",27.0031,293,393,77.9577,1,1.00248,0.996742,1,12.9743,0.210112,31.2129,23.2482,30.5906,3.79809,32.7581,12.8543,31.392,6.59583,994,246.031,33.5843,20.55,5.7,29.3,80,-356.029,0,0,-0.370864,6.59583,0,0,0.974471,0.370864,-0.0228148,0,0,0.2893,0.104378,0,0,0,0.370864
"Jul 20, 04:00 pm",564.713,293,393,517.892,1,1.0036,0.998215,1,7.19284,0.673418,44.2015,154.845,203.221,3.78498,33.4391,13.1215,204.833,137.938,994,259.74,44.6977,20.1859,4.9,29.6,522,49578.5,54.5973,54.5973,51.6442,0,0,137.938,0.99213,2.95307,0.336811,1.32312,0,0.2893,0.104378,0.89946,0,2.95307,0
"Jul 20, 05:00 pm",556.531,293,393,512,1,1.00006,0.999982,1,0.0736918,0.676623,56.2351,152.813,200.909,3.78498,33.3557,13.0888,200.909,135.939,994,270.089,56.2665,20.1859,4,29.6,512,48778.6,53.7445,53.7445,50.8111,0,0,135.939,0.999999,2.93339,0.32801,1.31224,0,0.2893,0.104378,0.89946,0,2.93339,0
"Jul 20, 06:00 pm",649.688,293,393,587.606,1,1.00367,0.997908,1,8.41457,0.680841,67.5595,175.646,230.576,3.81123,33.4869,13.1402,233.086,158.694,994,279.093,67.8365,19.8984,3.8,29,594,50254.5,55.4094,55.4094,52.3485,0,18.7053,139.989,0.989235,3.0609,0.434292,1.33347,0,0.2893,0.104378,0.89946,0,3.0609,0
"Jul 20, 07:00 pm",164.164,293,393,462.044,0.628695,0.999143,0.995589,0.661216,17.3238,0.211135,76.4212,57.0224,181.306,3.84644,33.3253,13.0768,189.922,40.0992,994,287.791,79.1005,19.45,4.2,28.2,484,11501.3,13.6515,13.6515,11.9805,0,0,40.0992,0.954637,1.671,0.0267137,0.800878,0,0.2893,0.104378,0.44973,0,1.671,0
"Jul 20, 08:00 pm",0,324.684,320.443,95.4487,0,0.983138,0.993158,0,26.8688,0,0,0,37.4541,3.06584,26.4108,10.3636,41.9868,0,994,296.869,89.3893,19.1875,4.2,27,107,-355.488,0,0,-0.3703,0,0,0,0.892044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 09:00 pm",0,307.136,303.525,0,0,0.952067,0.992355,0,36.2782,0,0,0,0,2.49898,22.1402,8.68783,0,0,994,306.894,99.2551,20.2797,3.6,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.806153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 10:00 pm",0,292.086,288.956,0,0,0.900801,0.991387,0,45.2186,0,0,0,0,2.08314,18.9351,7.43014,0,0,994,318.378,107.822,19.6531,2.4,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.704403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 11:00 pm",0,278.945,276.188,0,0,0.828923,0.990284,0,52.848,0,0,0,0,1.767,16.5013,6.47512,0,0,994,331.686,114.505,19.3391,2.6,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.603932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 12:00 am",0,267.34,264.888,0,0,0.75378,0.989266,0,58.1154,0,0,0,0,1.5251,14.5126,5.69474,0,0,994,346.778,118.649,18.8297,2,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.52821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 01:00 am",0,256.975,254.773,0,0,0.728307,0.98894,0,59.5329,0,0,0,0,1.32304,12.9311,5.07417,0,0,994,2.91826,119.705,18.2563,2.2,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.507044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 02:00 am",0,247.633,245.641,0,0,0.778648,0.989593,0,56.5752,0,0,0,0,1.16152,11.6086,4.5552,0,0,994,18.8182,117.512,18.1516,2.2,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.550841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 03:00 am",0,239.145,237.331,0,0,0.857199,0.990697,0,50.2631,0,0,0,0,1.02913,10.4965,4.11883,0,0,994,33.326,112.396,18.225,2.2,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.639264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 04:00 am",0,231.378,229.716,0,0,0.922289,0.991764,0,42.0239,0,0,0,0,0.91925,9.5499,3.74738,0,0,994,45.97,104.973,17.8906,2.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.742865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 05:00 am",0,224.275,222.756,0,0,0.965486,0.992665,0,32.8677,0,0,0,0,0.831283,8.64528,3.39241,0,0,994,56.8923,95.8841,17.6906,0.7,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.839926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 06:00 am",0,217.698,216.293,0,0,0.990448,0.993876,0,23.4149,0,0,0,0,0.754248,7.94782,3.11872,0,0,994,66.5322,86.0136,17.6906,0.7,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.917651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 07:00 am",16.7558,293,393,452.977,0.970228,1.00185,0.996454,0.745991,14.0764,0.440336,-74.6399,97.6816,177.748,4.02149,33.0484,12.9682,183.251,4.09282,994,75.424,75.1729,18.2844,0.9,24.3,467,-353.591,0,0,-0.368324,0,0,0,0.969972,0.368324,-0.0253546,0,0,0.2893,0.104378,0,0,0,0.368324
"Jul 21, 08:00 am",716.696,293,393,642.309,1,1.00316,0.998704,1,5.23521,0.691676,-63.7278,192.055,252.042,3.92653,33.2979,13.0661,253.098,175.062,994,84.1656,63.7698,18.5484,0.8,26.4,645,50173.2,55.4094,55.4094,52.2638,0,19.191,139.989,0.995829,3.1456,0.518986,1.33347,0,0.2893,0.104378,0.89946,0,3.1456,0
"Jul 21, 09:00 am",833.561,293,393,738.123,1,1.00205,0.99931,1,2.79236,0.702135,-52.1789,220.592,289.639,3.83321,33.5141,13.1509,289.984,203.608,994,93.5333,52.1709,18.9297,1.5,28.5,739,50015.6,55.4094,55.4094,52.0996,0,63.6185,139.989,0.998813,3.30981,0.683203,1.33347,0,0.2893,0.104378,0.89946,0,3.30981,0
"Jul 21, 10:00 am",893.15,293,393,786.802,1,1.00358,0.997606,1,9.60984,0.696705,-39.8054,235.097,308.741,3.74585,33.6081,13.1878,313.135,218.163,994,104.814,40.7112,18.5859,2,30.5,798,49927.4,55.4094,55.4094,52.0077,0,78.1739,139.989,0.985967,3.40163,0.775014,1.33347,0,0.2893,0.104378,0.89946,0,3.40163,0
"Jul 21, 11:00 am",913.84,293,393,806.356,1,1.00136,0.996265,1,14.7933,0.682074,-26.4256,240.083,316.414,3.66848,33.6344,13.1981,327.262,223.217,994,120.685,29.9853,19.4094,2.4,32.3,834,49895.6,55.4094,55.4094,51.9746,0,83.2275,139.989,0.966853,3.43478,0.808168,1.33347,0,0.2893,0.104378,0.89946,0,3.43478,0
"Jul 21, 12:00 pm",914.547,293,393,809.709,1,0.998506,0.995427,1,17.9213,0.668965,-12.1279,240.193,317.73,3.60491,33.6361,13.1988,333.932,223.217,994,146.991,21.5106,20.2453,2.8,33.8,851,49894.5,55.4094,55.4094,51.9734,0,83.2275,139.989,0.95148,3.43592,0.809312,1.33347,0,0.2893,0.104378,0.89946,0,3.43592,0
"Jul 21, 01:00 pm",879.674,293,393,781.531,1,0.99763,0.995218,1,18.6821,0.663735,2.65237,231.582,306.673,3.55881,33.5178,13.1524,323.73,214.871,994,187.793,18.8777,20.4859,2.4,34.9,825,49947.8,55.4094,55.4094,52.029,0,74.8821,139.989,0.94731,3.38039,0.753773,1.33347,0,0.2893,0.104378,0.89946,0,3.38039,0
"Jul 21, 02:00 pm",850.214,293,393,755.319,1,0.99943,0.995666,1,17.04,0.669928,17.2912,224.32,296.387,3.52555,33.4332,13.1192,309.996,207.675,994,224.121,24.1257,20.5047,2.2,35.7,790,49991.5,55.4094,55.4094,52.0744,0,67.6861,139.989,0.9561,3.33492,0.708311,1.33347,0,0.2893,0.104378,0.89946,0,3.33492,0
"Jul 21, 03:00 pm",776.129,293,393,691.36,1,1.00239,0.996694,1,13.1579,0.68046,31.2682,206.145,271.29,3.51314,33.2631,13.0524,278.604,189.579,994,245.754,33.7016,20.4141,1.7,36,710,50095.6,55.4094,55.4094,52.1829,0,49.5899,139.989,0.973746,3.22649,0.599877,1.33347,0,0.2893,0.104378,0.89946,0,3.22649,0
"Jul 21, 04:00 pm",797.641,293,393,707.113,1,1.00362,0.998171,1,7.3681,0.696378,44.2792,211.414,277.471,3.50901,33.3125,13.0718,279.781,194.834,994,259.507,44.8001,20.7875,1.9,36.1,713,50066.2,55.4094,55.4094,52.1523,0,54.8446,139.989,0.991743,3.25711,0.630495,1.33347,0,0.2893,0.104378,0.89946,0,3.25711,0
"Jul 21, 05:00 pm",704.471,293,393,631.999,1,1.00008,0.999977,1,0.0927287,0.693863,56.3302,188.631,247.996,3.5297,33.1945,13.0255,247.997,172.076,994,269.889,56.3652,20.9906,1.9,35.6,632,50188.5,55.4094,55.4094,52.2797,0,32.0867,139.989,0.999999,3.12963,0.50302,1.33347,0,0.2893,0.104378,0.89946,0,3.12963,0
"Jul 21, 06:00 pm",552.664,293,393,506.694,1,1.00367,0.997948,1,8.25592,0.671922,67.6684,151.466,198.827,3.57134,32.8737,12.8996,200.909,134.995,994,278.915,67.9382,20.3031,0.9,34.6,512,48401.9,53.3428,53.3428,50.4187,0,0,134.995,0.989637,2.92414,0.323887,1.30712,0,0.2893,0.104378,0.89946,0,2.92414,0
"Jul 21, 07:00 pm",64.2939,293,393,265.612,0.61759,0.999301,0.995631,0.658534,17.1687,0.143963,76.4773,32.0769,104.226,3.62178,32.4937,12.7505,109.087,15.7046,994,287.628,79.2098,20.1969,0.9,33.4,278,-366.209,0,0,-0.381468,15.7046,0,0,0.95544,0.381468,-0.0122103,0,0,0.2893,0.104378,0,0,0,0.381468
"Jul 21, 08:00 pm",0,325.171,321.043,36.6225,0,0.983497,0.99317,0,26.7179,0,0,0,14.3707,2.90613,25.9262,10.1734,16.0884,0,994,296.718,89.4854,19.8297,0.5,31.9,41,-355.488,0,0,-0.3703,0,0,0,0.893231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 09:00 pm",0,308.003,304.468,0,0,0.95273,0.992369,0,36.1251,0,0,0,0,2.38281,21.8679,8.58097,0,0,994,306.755,99.3931,20.2313,0.4,30.7,0,-355.488,0,0,-0.3703,0,0,0,0.807732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 10:00 pm",0,293.189,290.107,0,0,0.901984,0.991407,0,45.0577,0,0,0,0,1.99628,18.828,7.38811,0,0,994,318.255,107.978,19.2437,0.6,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.706394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 11:00 pm",0,280.234,277.514,0,0,0.831035,0.990314,0,52.6692,0,0,0,0,1.70715,16.4001,6.43541,0,0,994,331.59,114.68,18.4125,0.4,28.1,0,-355.488,0,0,-0.3703,0,0,0,0.606416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 12:00 am",0,268.763,266.338,0,0,0.757096,0.989309,0,57.9195,0,0,0,0,1.48109,14.4596,5.67393,0,0,994,346.723,118.838,18.2281,0.3,26.9,0,-355.488,0,0,-0.3703,0,0,0,0.53111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 01:00 am",0,258.501,256.319,0,0,0.732065,0.988988,0,59.3329,0,0,0,0,1.30095,12.8693,5.04993,0,0,994,2.91505,119.901,18.2219,0.2,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.51005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 02:00 am",0,249.237,247.259,0,0,0.78145,0.98963,0,56.3907,0,0,0,0,1.15661,11.5455,4.53046,0,0,994,18.8655,117.704,17.5125,0.1,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.553527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 03:00 am",0,240.782,238.972,0,0,0.858833,0.990721,0,50.0999,0,0,0,0,1.03125,10.4883,4.11559,0,0,994,33.4122,112.575,16.9906,0.3,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.641452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 04:00 am",0,233.003,231.337,0,0,0.923185,0.99178,0,41.8765,0,0,0,0,0.927828,9.5889,3.76268,0,0,994,46.0821,105.137,16.8203,0.6,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.744585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 05:00 am",0,225.803,224.261,0,0,0.965978,0.992677,0,32.7282,0,0,0,0,0.840258,8.81291,3.45819,0,0,994,57.0214,96.0328,16.6547,0.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.841245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 06:00 am",0,219.154,217.733,0,0,0.990703,0.993917,0,23.2767,0,0,0,0,0.762692,8.05936,3.16249,0,0,994,66.6747,86.1441,16.3984,0.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.918607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 07:00 am",0,287.98,338.729,325.149,0.956509,1.00194,0.996493,0.742828,13.9293,0.429501,-74.7066,68.8408,127.588,2.81825,24.3704,9.56296,131.454,0,994,75.5803,75.2986,16.7484,0.8,24.6,335,-355.488,0,0,-0.3703,0,0,0,0.970594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 08:00 am",524.011,293,393,548.832,1,1.00311,0.998742,1,5.08483,0.68022,-63.8616,164.102,215.362,3.93101,33.3818,13.099,216.212,127.996,994,84.3395,63.89,17.7844,2.6,26.3,551,37754.4,42.0781,42.0781,39.3275,0,0,108.021,0.996065,2.75063,0.294048,1.16344,0,0.2893,0.104378,0.89946,0,2.75063,0
"Jul 22, 09:00 am",777.045,293,393,692.079,1,1.00214,0.99927,1,2.95404,0.697976,-52.2987,206.842,271.572,3.84644,33.6217,13.1932,271.933,189.803,994,93.7316,52.2906,18.7078,3.1,28.2,693,50094.3,55.4094,55.4094,52.1816,0,49.8137,139.989,0.998671,3.22778,0.601167,1.33347,0,0.2893,0.104378,0.89946,0,3.22778,0
"Jul 22, 10:00 am",834.464,293,393,739.09,1,1.00355,0.997561,1,9.78471,0.692586,-39.9069,220.825,290.019,3.7719,33.7021,13.2247,294.3,203.828,994,105.046,40.8379,18.5719,3.6,29.9,750,50014.3,55.4094,55.4094,52.0982,0,63.839,139.989,0.985453,3.31116,0.684553,1.33347,0,0.2893,0.104378,0.89946,0,3.31116,0
"Jul 22, 11:00 am",853.828,293,393,757.352,1,1.00122,0.996216,1,14.9814,0.677925,-26.5021,225.45,297.185,3.70272,33.6132,13.1898,307.642,208.558,994,120.951,30.1316,18.8438,2.8,31.5,784,49986.2,55.4094,55.4094,52.0689,0,68.5689,139.989,0.96601,3.34043,0.713816,1.33347,0,0.2893,0.104378,0.89946,0,3.34043,0
"Jul 22, 12:00 pm",883.954,293,393,785.038,1,0.998285,0.995372,1,18.1197,0.666158,-12.1707,232.81,308.049,3.65145,33.7461,13.242,324.122,215.917,994,147.208,21.6918,18.7156,4.2,32.7,826,49941.4,55.4094,55.4094,52.0223,0,75.9276,139.989,0.950409,3.3871,0.76049,1.33347,0,0.2893,0.104378,0.89946,0,3.3871,0
"Jul 22, 01:00 pm",884.593,293,393,786.279,1,0.997387,0.995163,1,18.8826,0.662628,2.64883,232.919,308.536,3.60912,33.7351,13.2377,326.084,215.917,994,187.695,19.0733,19.1688,4.4,33.7,831,49940.4,55.4094,55.4094,52.0213,0,75.9276,139.989,0.946184,3.38811,0.761494,1.33347,0,0.2893,0.104378,0.89946,0,3.38811,0
"Jul 22, 02:00 pm",861.017,293,393,765.031,1,0.999233,0.995613,1,17.2355,0.669124,17.3223,227.147,300.198,3.57971,33.7759,13.2537,314.312,210.314,994,223.824,24.2824,19.8688,5.7,34.4,801,49975.6,55.4094,55.4094,52.0579,0,70.325,139.989,0.955095,3.35144,0.724828,1.33347,0,0.2893,0.104378,0.89946,0,3.35144,0
"Jul 22, 03:00 pm",845.544,293,393,749.205,1,1.00228,0.996645,1,13.3461,0.683554,31.328,223.358,293.988,3.56716,33.7841,13.2569,302.148,206.534,994,245.473,33.8249,19.8172,6.3,34.7,770,49998.3,55.4094,55.4094,52.0815,0,66.5453,139.989,0.972993,3.32784,0.701226,1.33347,0,0.2893,0.104378,0.89946,0,3.32784,0
"Jul 22, 04:00 pm",782.825,293,393,695.918,1,1.00364,0.998126,1,7.54735,0.694153,44.3619,208.062,273.078,3.56716,33.8425,13.2798,275.465,191.215,994,259.27,44.9081,20.0906,8.8,34.7,702,50086.5,55.4094,55.4094,52.1734,0,51.2256,139.989,0.991337,3.23594,0.609331,1.33347,0,0.2893,0.104378,0.89946,0,3.23594,0
"Jul 22, 05:00 pm",701.046,293,393,629.993,1,1.00023,0.999935,1,0.26262,0.692681,56.4304,188.052,247.209,3.58809,33.7025,13.2249,247.212,171.239,994,269.685,56.4692,19.7469,8.1,34.2,630,50192.8,55.4094,55.4094,52.2842,0,31.25,139.989,0.99999,3.1252,0.498587,1.33347,0,0.2893,0.104378,0.89946,0,3.1252,0
"Jul 22, 06:00 pm",551.637,293,393,506.899,1,1.00367,0.997989,1,8.09418,0.670672,67.7828,151.533,198.907,3.62601,33.5455,13.1633,200.909,134.744,994,278.734,68.0452,19.6281,8.5,33.3,512,48301.9,53.2362,53.2362,50.3145,0,0,134.744,0.990038,2.92169,0.322795,1.30576,0,0.2893,0.104378,0.89946,0,2.92169,0
"Jul 22, 07:00 pm",65.128,293,393,276.356,0.605993,0.999459,0.995674,0.65572,17.0107,0.140281,76.5362,32.6143,108.442,3.67702,33.2034,13.029,113.404,15.9083,994,287.463,79.3244,19.7562,8.8,32.1,289,-366.461,0,0,-0.38173,15.9083,0,0,0.95625,0.38173,-0.0119487,0,0,0.2893,0.104378,0,0,0,0.38173
"Jul 22, 08:00 pm",0,324.845,320.642,32.1996,0,0.983859,0.993182,0,26.5641,0,0,0,12.6351,2.93637,26.4459,10.3774,14.1264,0,994,296.564,89.5838,19.1766,7.1,30.7,36,-355.488,0,0,-0.3703,0,0,0,0.894434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 09:00 pm",0,307.403,303.813,0,0,0.9534,0.992384,0,35.969,0,0,0,0,2.40366,22.2303,8.72318,0,0,994,306.614,99.5367,19.6344,5.4,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.809335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 10:00 pm",0,292.305,289.163,0,0,0.903181,0.991427,0,44.8933,0,0,0,0,2.01223,19.2238,7.54341,0,0,994,318.131,108.14,18.7422,7.8,28,0,-355.488,0,0,-0.3703,0,0,0,0.708422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 11:00 pm",0,279.113,276.346,0,0,0.833172,0.990344,0,52.4861,0,0,0,0,1.71316,16.7204,6.56108,0,0,994,331.494,114.86,18.1063,7.1,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.608954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 12:00 am",0,267.379,264.898,0,0,0.760454,0.989353,0,57.7184,0,0,0,0,1.48502,14.83,5.81929,0,0,994,346.669,119.033,17.8,9.1,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.534081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 01:00 am",0,256.854,254.619,0,0,0.73588,0.989036,0,59.1268,0,0,0,0,1.29388,13.2485,5.19873,0,0,994,2.91465,120.102,18.1328,10.5,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.51314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 02:00 am",0,247.363,245.341,0,0,0.784314,0.989669,0,56.1995,0,0,0,0,1.14313,11.8704,4.65796,0,0,994,18.9171,117.9,17.975,9.5,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.556302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 03:00 am",0,238.708,236.859,0,0,0.860513,0.990747,0,49.9302,0,0,0,0,1.01464,10.7742,4.22781,0,0,994,33.5037,112.758,17.9828,11,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.64372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 04:00 am",0,230.767,229.07,0,0,0.924111,0.991797,0,41.7229,0,0,0,0,0.909314,9.81624,3.85189,0,0,994,46.1997,105.304,17.1313,11.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.746372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 05:00 am",0,223.503,221.952,0,0,0.966486,0.99269,0,32.5828,0,0,0,0,0.821625,8.88349,3.48588,0,0,994,57.1562,96.184,16.7141,7.5,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.842614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 06:00 am",0,216.785,215.353,0,0,0.990965,0.993959,0,23.1327,0,0,0,0,0.745087,8.15026,3.19816,0,0,994,66.8229,86.2762,16.4969,7.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.919597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 07:00 am",0,266.047,301.547,233.096,0.942617,1.00203,0.996533,0.739613,13.7765,0.417796,-74.7744,48.4304,91.4667,1.93761,18.2122,7.14648,94.176,0,994,75.7424,75.4259,17.2375,5.7,23.8,240,-355.488,0,0,-0.3703,0,0,0,0.971232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 08:00 am",301.246,293,393,428.41,1,1.00306,0.998781,1,4.92857,0.658037,-63.9972,128.094,168.108,3.96251,33.3825,13.0993,168.732,73.5829,994,84.5195,64.0118,17.9047,4.7,25.6,430,16777.5,19.298,19.298,17.4766,0,0,53.6082,0.996303,1.8214,0.105094,0.872895,0,0.2893,0.104378,0.44973,0,1.8214,0
"Jul 23, 09:00 am",587.427,293,393,537.202,1,1.00224,0.999229,1,3.1217,0.679672,-52.4198,160.562,210.798,3.88633,33.6129,13.1897,211.111,143.486,994,93.9368,52.412,18.7453,6,27.3,538,50324.1,55.4094,55.4094,52.421,0,3.49729,139.989,0.998516,2.98839,0.361781,1.33347,0,0.2893,0.104378,0.89946,0,2.98839,0
"Jul 23, 10:00 am",654.253,293,393,591.932,1,1.00352,0.997515,1,9.96568,0.677639,-40.0092,176.843,232.274,3.80684,33.7087,13.2273,235.832,159.809,994,105.286,40.9667,19.4125,6.8,29.1,601,50249.2,55.4094,55.4094,52.3429,0,19.8201,139.989,0.984912,3.06645,0.439842,1.33347,0,0.2893,0.104378,0.89946,0,3.06645,0
"Jul 23, 11:00 am",705.196,293,393,636.019,1,1.00107,0.996164,1,15.1757,0.666119,-26.5784,189.294,249.574,3.74152,33.8941,13.3001,258.592,172.253,994,121.225,30.2807,19.7406,9.5,30.6,659,50187.6,55.4094,55.4094,52.2788,0,32.2636,139.989,0.965128,3.13057,0.503959,1.33347,0,0.2893,0.104378,0.89946,0,3.13057,0
"Jul 23, 12:00 pm",705.987,293,393,638.874,1,0.998051,0.995317,1,18.3242,0.652993,-12.2122,189.409,250.694,3.68557,33.8367,13.2775,264.085,172.446,994,147.433,21.8773,20.0641,9.1,31.9,673,50186.7,55.4094,55.4094,52.2778,0,32.4569,139.989,0.949293,3.1316,0.504986,1.33347,0,0.2893,0.104378,0.89946,0,3.1316,0
"Jul 23, 01:00 pm",695.973,293,393,631.268,1,0.997131,0.995106,1,19.089,0.648549,2.64786,186.942,247.709,3.64295,33.8914,13.299,262.123,170,994,187.604,19.2749,19.8531,11,32.9,668,50199.1,55.4094,55.4094,52.2907,0,30.0108,139.989,0.945012,3.11867,0.492055,1.33347,0,0.2893,0.104378,0.89946,0,3.11867,0
"Jul 23, 02:00 pm",705.329,293,393,637.306,1,0.999027,0.995559,1,17.4363,0.657268,17.3572,189.175,250.079,3.61334,33.8332,13.2761,262.123,172.285,994,223.527,24.4455,20.3187,10,33.6,668,50187.5,55.4094,55.4094,52.2786,0,32.2962,139.989,0.954051,3.13074,0.504132,1.33347,0,0.2893,0.104378,0.89946,0,3.13074,0
"Jul 23, 03:00 pm",697.365,293,393,628.048,1,1.00217,0.996595,1,13.5389,0.671978,31.3924,187.208,246.446,3.6007,33.8122,13.2679,253.49,170.34,994,245.19,33.9542,20.3063,10,33.9,646,50197.4,55.4094,55.4094,52.2889,0,30.3508,139.989,0.972211,3.12046,0.493844,1.33347,0,0.2893,0.104378,0.89946,0,3.12046,0
"Jul 23, 04:00 pm",695.27,293,393,624.274,1,1.00365,0.99808,1,7.73051,0.686974,44.4495,186.636,244.965,3.59649,33.6675,13.2111,247.212,169.828,994,259.029,45.0217,20.6406,7.5,34,630,50199.9,55.4094,55.4094,52.2916,0,29.8391,139.989,0.990912,3.11777,0.491153,1.33347,0,0.2893,0.104378,0.89946,0,3.11777,0
"Jul 23, 05:00 pm",560.901,293,393,514.985,1,1.00037,0.999892,1,0.435904,0.677963,56.5359,153.738,202.08,3.61756,33.4193,13.1137,202.086,137.007,994,269.477,56.5786,20.5313,6.3,33.5,515,49205.4,54.1995,54.1995,51.2556,0,0,137.007,0.999971,2.94388,0.332697,1.31804,0,0.2893,0.104378,0.89946,0,2.94388,0
"Jul 23, 06:00 pm",198.67,293,393,217.897,1,1.00366,0.99803,1,7.92942,0.56213,67.9026,65.1407,85.5026,3.66422,32.9992,12.9489,86.328,48.5276,994,278.549,68.1575,20.2125,7.1,32.4,220,14814.7,17.1648,17.1648,15.4319,0,0,48.5276,0.990439,1.73282,0.0437241,0.845687,0,0.2893,0.104378,0.44973,0,1.73282,0
"Jul 23, 07:00 pm",5.04789,293,393,155.045,0.593908,0.999617,0.995717,0.652776,16.8498,0.0193964,76.5978,17.8559,60.8396,3.71132,32.9041,12.9116,63.5688,1.23301,994,287.294,79.4442,20.05,6.8,31.3,162,-355.488,0,0,-0.3703,1.23301,0,0,0.957068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 08:00 pm",0,324.877,320.681,5.37392,0,0.984224,0.993194,0,26.4076,0,0,0,2.10873,2.96305,26.32,10.328,2.3544,0,994,296.408,89.6841,19.9219,5.2,30,6,-355.488,0,0,-0.3703,0,0,0,0.895653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 09:00 pm",0,307.464,303.881,0,0,0.954077,0.992399,0,35.8098,0,0,0,0,2.4275,22.1233,8.68116,0,0,994,306.47,99.6859,20.2234,3.3,28.7,0,-355.488,0,0,-0.3703,0,0,0,0.810963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 10:00 pm",0,292.44,289.314,0,0,0.904391,0.991448,0,44.7254,0,0,0,0,2.03239,19.051,7.47562,0,0,994,318.005,108.308,19.3531,3.8,27.4,0,-355.488,0,0,-0.3703,0,0,0,0.710487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 11:00 pm",0,279.327,276.576,0,0,0.835332,0.990376,0,52.2987,0,0,0,0,1.7328,16.5516,6.49484,0,0,994,331.397,115.047,19.1469,3,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.611545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 12:00 am",0,267.67,265.206,0,0,0.763848,0.989398,0,57.5121,0,0,0,0,1.502,14.6734,5.75786,0,0,994,346.616,119.234,18.8625,4.2,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.537122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 01:00 am",0,257.217,254.997,0,0,0.739746,0.989085,0,58.9146,0,0,0,0,1.31223,13.1019,5.14117,0,0,994,2.91714,120.308,18.3922,4.9,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.516316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 02:00 am",0,247.799,245.791,0,0,0.787236,0.989708,0,56.002,0,0,0,0,1.16251,11.7226,4.59994,0,0,994,18.9731,118.1,17.8219,3.8,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.559165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 03:00 am",0,239.229,237.398,0,0,0.862238,0.990773,0,49.7542,0,0,0,0,1.03334,10.6108,4.16367,0,0,994,33.6003,112.945,17.6344,4,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.646068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 04:00 am",0,231.371,229.69,0,0,0.925066,0.991815,0,41.5632,0,0,0,0,0.928664,9.6607,3.79086,0,0,994,46.3229,105.474,17.3859,4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.748224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 05:00 am",0,224.176,222.639,0,0,0.96701,0.992703,0,32.4315,0,0,0,0,0.841194,8.75046,3.43368,0,0,994,57.2966,96.3376,17.7281,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.844034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 06:00 am",0,217.514,216.092,0,0,0.991234,0.994002,0,22.9828,0,0,0,0,0.763367,8.04255,3.1559,0,0,994,66.9768,86.4099,17.7453,1.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.920622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 07:00 am",0,255.338,282.379,183.687,0.928561,1.00213,0.996574,0.736349,13.6181,0.403017,-74.8433,37.4347,72.0786,1.59914,15.154,5.94644,74.1636,0,994,75.9104,75.5549,18.1516,1.3,22.8,189,-355.488,0,0,-0.3703,0,0,0,0.971887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 08:00 am",238.86,293,393,407.586,1,1.003,0.998821,1,4.76647,0.653206,-64.1345,121.865,159.937,4.00782,33.1879,13.0229,160.492,58.3444,994,84.7057,64.1352,18.975,2.6,24.6,409,10785.8,12.9363,12.9363,11.2353,0,0,38.3697,0.996542,1.70101,0.0658428,0.791755,0,0.2893,0.104378,0.44973,0,1.70101,0
"Jul 24, 09:00 am",619.133,293,393,563.067,1,1.00233,0.999186,1,3.29531,0.683333,-52.5422,168.302,220.948,3.92653,33.4977,13.1445,221.314,151.231,994,94.1486,52.5351,19.4078,3.6,26.4,564,50289.4,55.4094,55.4094,52.3848,0,11.2418,139.989,0.998347,3.02457,0.397962,1.33347,0,0.2893,0.104378,0.89946,0,3.02457,0
"Jul 24, 10:00 am",735.601,293,393,658.524,1,1.00349,0.997468,1,10.1527,0.684453,-40.1123,196.722,258.405,3.84644,33.6289,13.196,262.516,179.679,994,105.533,41.0977,18.9031,3.8,28.2,669,50149.1,55.4094,55.4094,52.2386,0,39.6904,139.989,0.984341,3.17074,0.544127,1.33347,0,0.2893,0.104378,0.89946,0,3.17074,0
"Jul 24, 11:00 am",808.928,293,393,721.226,1,1.00092,0.996111,1,15.3761,0.673186,-26.6546,214.609,283.009,3.7719,33.7576,13.2465,293.515,197.59,994,121.508,30.4328,19.1969,4.7,29.9,748,50050.5,55.4094,55.4094,52.1359,0,57.6014,139.989,0.964206,3.27345,0.646842,1.33347,0,0.2893,0.104378,0.89946,0,3.27345,0
"Jul 24, 12:00 pm",851.875,293,393,759.453,1,0.997806,0.995259,1,18.5348,0.662019,-12.2525,225.089,298.009,3.71562,33.8745,13.2923,314.312,208.081,994,147.667,22.0671,18.8563,6,31.2,801,49989,55.4094,55.4094,52.0719,0,68.0918,139.989,0.948131,3.33745,0.710838,1.33347,0,0.2893,0.104378,0.89946,0,3.33745,0
"Jul 24, 01:00 pm",877.635,293,393,781.461,1,0.996862,0.995047,1,19.3013,0.659798,2.64951,231.344,306.645,3.66848,33.8992,13.302,324.907,214.373,994,187.519,19.4822,19.6437,6.3,32.3,828,49950.9,55.4094,55.4094,52.0322,0,74.384,139.989,0.943793,3.3772,0.750583,1.33347,0,0.2893,0.104378,0.89946,0,3.3772,0
"Jul 24, 02:00 pm",707.75,293,393,639.441,1,0.998809,0.995503,1,17.6423,0.656576,17.396,189.756,250.917,3.6472,33.7221,13.2326,263.3,172.877,994,223.231,24.6151,19.7531,7.5,32.8,671,50184.5,55.4094,55.4094,52.2755,0,32.8877,139.989,0.952967,3.13389,0.50728,1.33347,0,0.2893,0.104378,0.89946,0,3.13389,0
"Jul 24, 03:00 pm",677.841,293,393,611.982,1,1.00206,0.996543,1,13.7362,0.669753,31.4612,182.389,240.142,3.63447,33.5964,13.1832,247.212,165.571,994,244.904,34.0895,19.7406,6.3,33.1,630,50221.2,55.4094,55.4094,52.3137,0,25.582,139.989,0.971399,3.09565,0.469035,1.33347,0,0.2893,0.104378,0.89946,0,3.09565,0
"Jul 24, 04:00 pm",490.508,293,393,456.605,1,1.00366,0.998033,1,7.9175,0.662327,44.5421,136.504,179.172,3.63871,33.2626,13.0522,180.896,119.813,994,258.785,45.1409,19.4063,5.2,33,461,42423.3,46.9706,46.9706,44.1909,0,0,119.813,0.990467,2.77974,0.260759,1.22584,0,0.2893,0.104378,0.89946,0,2.77974,0
"Jul 24, 05:00 pm",600.76,293,393,547.969,1,1.00052,0.999849,1,0.612504,0.682414,56.6465,163.602,215.023,3.65996,33.6353,13.1985,215.035,146.743,994,269.267,56.6933,19.3359,8.5,32.5,548,50309.7,55.4094,55.4094,52.4059,0,6.75403,139.989,0.999943,3.00342,0.376808,1.33347,0,0.2893,0.104378,0.89946,0,3.00342,0
"Jul 24, 06:00 pm",717.868,293,393,643.054,1,1.00365,0.998073,1,7.76171,0.688537,68.0277,192.249,252.334,3.68985,33.6676,13.2112,254.668,175.348,994,278.361,68.2751,19.7687,6,31.8,649,50171.7,55.4094,55.4094,52.2622,0,35.359,139.989,0.990838,3.14714,0.520528,1.33347,0,0.2893,0.104378,0.89946,0,3.14714,0
"Jul 24, 07:00 pm",152.347,293,393,481.819,0.58134,0.999774,0.995761,0.649699,16.6863,0.188535,76.6621,54.0698,189.066,3.74152,33.4245,13.1158,197.377,37.2125,994,287.122,79.5692,19.9359,6,30.6,503,10376.3,12.459,12.459,10.8086,0,0,37.2125,0.957891,1.65038,0.0213083,0.785668,0,0.2893,0.104378,0.44973,0,1.65038,0
"Jul 24, 08:00 pm",0,324.812,320.6,55.6069,0,0.984591,0.993206,0,26.2483,0,0,0,21.8202,2.98597,26.3813,10.352,24.3288,0,994,296.249,89.7856,19.5344,5,29.3,62,-355.488,0,0,-0.3703,0,0,0,0.896886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 09:00 pm",0,307.33,303.732,0,0,0.954759,0.992414,0,35.6478,0,0,0,0,2.4482,22.1784,8.70282,0,0,994,306.324,99.8408,19.5797,4.2,27.9,0,-355.488,0,0,-0.3703,0,0,0,0.812615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 10:00 pm",0,292.262,289.127,0,0,0.905613,0.991469,0,44.5541,0,0,0,0,2.05478,19.0551,7.4772,0,0,994,317.878,108.481,18.5484,4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.712588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 11:00 pm",0,279.113,276.354,0,0,0.837513,0.990407,0,52.1072,0,0,0,0,1.75404,16.5488,6.49374,0,0,994,331.3,115.239,18.2031,3.1,25,0,-355.488,0,0,-0.3703,0,0,0,0.614186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 12:00 am",0,267.429,264.96,0,0,0.767275,0.989442,0,57.3006,0,0,0,0,1.5225,14.6549,5.75057,0,0,994,346.565,119.441,17.6625,4,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.540232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 01:00 am",0,256.952,254.726,0,0,0.743659,0.989136,0,58.6964,0,0,0,0,1.33196,13.0824,5.13354,0,0,994,2.92256,120.52,17.5219,4.6,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.519573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 02:00 am",0,247.438,245.41,0,0,0.79021,0.989748,0,55.798,0,0,0,0,1.18019,11.8241,4.63977,0,0,994,19.0335,118.306,17.125,6.3,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.562113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 03:00 am",0,238.747,236.891,0,0,0.864005,0.9908,0,49.5718,0,0,0,0,1.04886,10.7419,4.21511,0,0,994,33.7022,113.136,16.2125,7.8,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.648494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 04:00 am",0,230.811,229.116,0,0,0.926047,0.991833,0,41.3974,0,0,0,0,0.940267,9.72485,3.81603,0,0,994,46.4516,105.647,16.1812,6.3,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.750142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 05:00 am",0,223.508,221.948,0,0,0.96755,0.992717,0,32.2742,0,0,0,0,0.851584,8.87227,3.48148,0,0,994,57.4426,96.4936,15.9937,5.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.845502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 06:00 am",0,216.727,215.281,0,0,0.99151,0.994048,0,22.8272,0,0,0,0,0.771381,8.17623,3.20835,0,0,994,67.1362,86.5452,15.8937,6,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.921679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 07:00 am",58.3697,293,393,544.632,0.914351,1.00222,0.996617,0.733036,13.454,0.415999,-74.9131,108.819,213.714,4.14137,33.8032,13.2644,219.744,14.2575,994,76.0841,75.6855,17.1688,6.3,21.7,560,-364.455,0,0,-0.379641,0,0,0,0.972557,0.379641,-0.0140377,0,0,0.2893,0.104378,0,0,0,0.379641
"Jul 25, 08:00 am",860.646,293,393,761.541,1,1.00293,0.998863,1,4.59855,0.701226,-64.2735,227.689,298.829,4.04893,34.1927,13.4172,299.794,210.223,994,84.898,64.2601,18.075,7.5,23.7,764,49976.2,55.4094,55.4094,52.0585,0,64.517,139.989,0.996781,3.35087,0.724256,1.33347,0,0.2893,0.104378,0.89946,0,3.35087,0
"Jul 25, 09:00 am",965.913,293,393,847.439,1,1.00242,0.999141,1,3.47483,0.708203,-52.6659,253.313,332.535,3.96251,34.1867,13.4149,333.148,235.936,994,94.3671,52.6598,18.0609,6,25.6,849,49812.7,55.4094,55.4094,51.8882,0,95.9471,139.989,0.998161,3.52113,0.894522,1.33347,0,0.2893,0.104378,0.89946,0,3.52113,0
"Jul 25, 10:00 am",975.772,293,393,855.855,1,1.00344,0.997418,1,10.3458,0.698162,-40.216,255.648,335.838,3.88188,34.2045,13.4219,341.388,238.344,994,105.788,41.2307,17.7125,6.8,27.4,870,49796.6,55.4094,55.4094,51.8714,0,98.3551,139.989,0.983742,3.53795,0.911339,1.33347,0,0.2893,0.104378,0.89946,0,3.53795,0
"Jul 25, 11:00 am",979.646,293,393,862.104,1,1.00075,0.996056,1,15.5826,0.681355,-26.7307,256.472,338.289,3.81123,34.0722,13.3699,351.198,239.291,994,121.799,30.5879,18.5313,5.4,29,895,49790.2,55.4094,55.4094,51.8648,0,99.3015,139.989,0.963244,3.5446,0.91799,1.33347,0,0.2893,0.104378,0.89946,0,3.5446,0
"Jul 25, 12:00 pm",975.194,293,393,861.699,1,0.997547,0.995199,1,18.7514,0.667079,-12.2914,255.311,338.131,3.75452,34.0306,13.3536,357.084,238.203,994,147.909,22.2612,18.8937,5.4,30.3,910,49797.5,55.4094,55.4094,51.8724,0,98.2141,139.989,0.946922,3.53696,0.91035,1.33347,0,0.2893,0.104378,0.89946,0,3.53696,0
"Jul 25, 01:00 pm",976.12,293,393,863.356,1,0.99658,0.994987,1,19.5194,0.663338,2.65382,255.5,338.781,3.71132,34.0452,13.3593,359.438,238.203,994,187.441,19.6953,18.9562,6,31.3,916,49796,55.4094,55.4094,51.8708,0,98.2141,139.989,0.942528,3.53855,0.911936,1.33347,0,0.2893,0.104378,0.89946,0,3.53855,0
"Jul 25, 02:00 pm",987.888,293,393,870.937,1,0.998581,0.995445,1,17.8534,0.672069,17.4386,258.38,341.756,3.68129,34.1356,13.3948,359.046,241.304,994,222.936,24.7911,19.1875,7.5,32,915,49776.5,55.4094,55.4094,51.8505,0,101.315,139.989,0.951844,3.55882,0.932212,1.33347,0,0.2893,0.104378,0.89946,0,3.55882,0
"Jul 25, 03:00 pm",998.313,293,393,875.443,1,1.00193,0.99649,1,13.9379,0.68895,31.5347,260.862,343.524,3.66848,34.0045,13.3434,353.945,243.85,994,244.615,34.2309,19.4094,5.4,32.3,902,49759.1,55.4094,55.4094,51.8324,0,103.861,139.989,0.970557,3.57697,0.950353,1.33347,0,0.2893,0.104378,0.89946,0,3.57697,0
"Jul 25, 04:00 pm",989.388,293,393,865.263,1,1.00367,0.997985,1,8.10824,0.704665,44.6396,258.662,339.529,3.66848,33.9539,13.3235,342.958,241.67,994,258.538,45.2657,19.4094,4.9,32.3,874,49774,55.4094,55.4094,51.8479,0,101.681,139.989,0.990003,3.56142,0.934813,1.33347,0,0.2893,0.104378,0.89946,0,3.56142,0
"Jul 25, 05:00 pm",934.019,293,393,820.922,1,1.00067,0.999804,1,0.792343,0.708174,56.7623,245.119,322.13,3.68557,33.8631,13.2879,322.16,228.146,994,269.053,56.8134,19.1266,4.6,31.9,821,49864,55.4094,55.4094,51.9416,0,88.1565,139.989,0.999904,3.46775,0.841136,1.33347,0,0.2893,0.104378,0.89946,0,3.46775,0
"Jul 25, 06:00 pm",815.06,293,393,722.611,1,1.00364,0.998115,1,7.59112,0.695968,68.1582,216.04,283.553,3.72424,33.7098,13.2277,286.06,199.088,994,278.171,68.3979,18.9688,4.4,31,729,50041.9,55.4094,55.4094,52.1269,0,59.0994,139.989,0.991236,3.28242,0.655807,1.33347,0,0.2893,0.104378,0.89946,0,3.28242,0
"Jul 25, 07:00 pm",158.839,293,393,510.039,0.568294,0.99993,0.995806,0.64649,16.5201,0.185854,76.7292,55.687,200.139,3.78062,33.4048,13.1081,208.757,38.7983,994,286.948,79.6995,19.075,4.7,29.7,532,10993.6,13.1133,13.1133,11.4516,0,0,38.7983,0.95872,1.66167,0.0242513,0.794013,0,0.2893,0.104378,0.44973,0,1.66167,0
"Jul 25, 08:00 pm",0,324.791,320.575,107.776,0,0.98496,0.993219,0,26.0863,0,0,0,42.2913,3.02193,26.3272,10.3308,47.088,0,994,296.087,90.042,18.9641,3,28.3,120,-355.488,0,0,-0.3703,0,0,0,0.898133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 09:00 pm",0,307.324,303.73,0,0,0.955447,0.992429,0,35.4828,0,0,0,0,2.48609,22.0515,8.653,0,0,994,306.176,100.001,19.4734,2.2,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.81429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 10:00 pm",0,292.295,289.169,0,0,0.906847,0.99149,0,44.3794,0,0,0,0,2.0918,18.8949,7.41436,0,0,994,317.749,108.661,18.6156,1.5,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.714724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 11:00 pm",0,279.122,276.357,0,0,0.839714,0.990439,0,51.9115,0,0,0,0,1.79081,16.5051,6.47659,0,0,994,331.202,115.438,17.875,2,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.616878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 12:00 am",0,267.432,264.962,0,0,0.770732,0.989488,0,57.084,0,0,0,0,1.55957,14.5659,5.71564,0,0,994,346.514,119.654,17.2125,2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.543409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 01:00 am",0,257.002,254.787,0,0,0.747614,0.989187,0,58.4723,0,0,0,0,1.3681,12.9106,5.06611,0,0,994,2.93097,120.738,17.05,1.2,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.522911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 02:00 am",0,247.568,245.556,0,0,0.793233,0.989789,0,55.5876,0,0,0,0,1.21594,11.6123,4.55666,0,0,994,19.0983,118.516,16.0844,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.565145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 03:00 am",0,238.96,237.12,0,0,0.865812,0.990827,0,49.3831,0,0,0,0,1.08392,10.5346,4.13379,0,0,994,33.8094,113.33,15.0719,1.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.650998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 04:00 am",0,231.018,229.32,0,0,0.927054,0.991852,0,41.2254,0,0,0,0,0.97311,9.6688,3.79404,0,0,994,46.5859,105.823,14.9016,3.1,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.752122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 05:00 am",0,223.733,222.177,0,0,0.968103,0.992731,0,32.1111,0,0,0,0,0.881666,8.76898,3.44095,0,0,994,57.5942,96.6519,14.0891,1.5,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.847019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 06:00 am",0,216.973,215.532,0,0,0.991793,0.994094,0,22.6658,0,0,0,0,0.798808,8.08133,3.17111,0,0,994,67.3013,86.6818,14.1063,1.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.922768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 07:00 am",51.9785,293,393,546.962,0.899998,1.00232,0.996661,0.729676,13.2843,0.406807,-74.9839,107.091,214.628,4.24956,33.4573,13.1286,220.529,12.6964,994,76.2635,75.8176,14.6344,1.7,19.4,562,-362.62,0,0,-0.37773,0,0,0,0.973242,0.37773,-0.0159488,0,0,0.2893,0.104378,0,0,0,0.37773
"Jul 26, 08:00 am",829.342,293,393,735.8,1,1.00286,0.998906,1,4.42486,0.699527,-64.4141,219.987,288.728,4.16472,33.7559,13.2458,289.591,202.577,994,85.0963,64.3865,16.0438,1.9,21.2,738,50021.6,55.4094,55.4094,52.1058,0,55.3096,139.989,0.997019,3.30352,0.676909,1.33347,0,0.2893,0.104378,0.89946,0,3.30352,0
