"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 26, 09:00 am",936.36,293,393,823.317,1,1.00252,0.999095,1,3.66021,0.706506,-52.7909,246.115,323.07,4.08111,33.9353,13.3162,323.73,228.717,994,94.5922,52.7861,17.4531,2.6,23,825,49860.2,55.4094,55.4094,51.9378,0,88.7283,139.989,0.99796,3.47161,0.845001,1.33347,0,0.2893,0.104378,0.89946,0,3.47161,0
"Jul 26, 10:00 am",976.078,293,393,856.291,1,1.0034,0.997368,1,10.5448,0.697579,-40.3203,255.753,336.008,3.99873,33.9843,13.3354,341.78,238.419,994,106.05,41.3658,18.0812,3,24.8,871,49796.1,55.4094,55.4094,51.8709,0,98.4299,139.989,0.983112,3.53848,0.911864,1.33347,0,0.2893,0.104378,0.89946,0,3.53848,0
"Jul 26, 11:00 am",979.098,293,393,862.168,1,1.00057,0.996,1,15.7951,0.680214,-26.8065,256.431,338.315,3.93101,34.0048,13.3435,351.59,239.157,994,122.098,30.7459,18.8,3.6,26.3,896,49791.1,55.4094,55.4094,51.8657,0,99.1676,139.989,0.962241,3.54366,0.917047,1.33347,0,0.2893,0.104378,0.89946,0,3.54366,0
"Jul 26, 12:00 pm",974.391,293,393,861.502,1,0.997274,0.995138,1,18.9741,0.665798,-12.329,255.167,338.053,3.87744,33.8504,13.2829,357.476,238.007,994,148.158,22.4595,19.2578,2.4,27.5,911,49798.8,55.4094,55.4094,51.8738,0,98.018,139.989,0.945666,3.53559,0.908975,1.33347,0,0.2893,0.104378,0.89946,0,3.53559,0
"Jul 26, 01:00 pm",954.624,293,393,846.153,1,0.996284,0.994925,1,19.7432,0.660998,2.66082,250.319,332.03,3.83321,33.9116,13.3069,352.768,233.179,994,187.37,19.9141,19.5156,3.6,28.5,899,49831,55.4094,55.4094,51.9073,0,93.1896,139.989,0.941216,3.50206,0.875447,1.33347,0,0.2893,0.104378,0.89946,0,3.50206,0
"Jul 26, 02:00 pm",973.186,293,393,859.415,1,0.998341,0.995386,1,18.0697,0.670123,17.4851,254.885,337.234,3.80684,34.0613,13.3657,354.73,237.713,994,222.642,24.9734,19.6078,5.4,29.1,904,49800.8,55.4094,55.4094,51.8758,0,97.7235,139.989,0.95068,3.53353,0.906914,1.33347,0,0.2893,0.104378,0.89946,0,3.53353,0
"Jul 26, 03:00 pm",980.112,293,393,861.08,1,1.0018,0.996436,1,14.1439,0.687052,31.6128,256.535,337.888,3.78934,33.999,13.3412,348.451,239.404,994,244.324,34.3783,20.125,4.6,29.5,888,49789.4,55.4094,55.4094,51.864,0,99.4152,139.989,0.969685,3.5454,0.91879,1.33347,0,0.2893,0.104378,0.89946,0,3.5454,0
"Jul 26, 04:00 pm",955.618,293,393,838.123,1,1.00367,0.997936,1,8.30266,0.702309,44.7421,250.537,328.879,3.79371,33.95,13.322,332.363,233.421,994,258.288,45.3961,19.4391,4.4,29.4,847,49829.4,55.4094,55.4094,51.9056,0,93.4323,139.989,0.989519,3.50373,0.877118,1.33347,0,0.2893,0.104378,0.89946,0,3.50373,0
"Jul 26, 05:00 pm",868.835,293,393,767.889,1,1.00081,0.999759,1,0.975344,0.704212,56.8834,229.307,301.32,3.81123,33.8222,13.2718,301.363,212.224,994,268.836,56.9388,19.5078,4.2,29,768,49964,55.4094,55.4094,52.0459,0,72.2346,139.989,0.999855,3.3635,0.736892,1.33347,0,0.2893,0.104378,0.89946,0,3.3635,0
"Jul 26, 06:00 pm",630.836,293,393,572.171,1,1.00363,0.998159,1,7.41773,0.680562,68.2941,171.068,224.52,3.85528,33.4439,13.1234,226.415,154.089,994,277.977,68.5259,19.0938,3.3,28,577,50276.2,55.4094,55.4094,52.371,0,14.1003,139.989,0.991631,3.03832,0.411707,1.33347,0,0.2893,0.104378,0.89946,0,3.03832,0
"Jul 26, 07:00 pm",6.98267,293,393,174.639,0.554774,1.00009,0.995851,0.64315,16.3514,0.0238824,76.799,18.5213,68.5282,3.91309,32.8812,12.9026,71.4168,1.7056,994,286.771,79.8349,18.8094,4.2,26.7,182,-355.488,0,0,-0.3703,1.7056,0,0,0.959553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 08:00 pm",0,324.585,320.322,81.8447,0,0.985331,0.993231,0,25.9217,0,0,0,32.1159,3.12569,26.4395,10.3749,35.7084,0,994,295.924,90.1914,17.9953,4.6,25.3,91,-355.488,0,0,-0.3703,0,0,0,0.899392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 09:00 pm",0,306.964,303.339,0,0,0.95614,0.992445,0,35.315,0,0,0,0,2.55455,22.1054,8.67414,0,0,994,306.026,100.167,18.3406,3,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.815987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 10:00 pm",0,291.833,288.686,0,0,0.908091,0.991511,0,44.2014,0,0,0,0,2.13191,18.9367,7.43075,0,0,994,317.619,108.846,17.6531,2.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.716893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 11:00 pm",0,278.63,275.86,0,0,0.841933,0.990471,0,51.7117,0,0,0,0,1.81324,16.4705,6.46301,0,0,994,331.104,115.642,17.2563,2.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.619619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 12:00 am",0,266.992,264.534,0,0,0.774215,0.989534,0,56.8624,0,0,0,0,1.56766,14.4421,5.66707,0,0,994,346.465,119.873,16.6469,1.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.546652,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 01:00 am",0,256.576,254.363,0,0,0.751606,0.989238,0,58.2423,0,0,0,0,1.36368,12.898,5.06118,0,0,994,2.94241,120.96,16.4594,1.7,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.526329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 02:00 am",0,247.136,245.123,0,0,0.796302,0.98983,0,55.371,0,0,0,0,1.19772,11.6593,4.5751,0,0,994,19.1676,118.731,16.0984,3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.56826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 03:00 am",0,238.489,236.642,0,0,0.867657,0.990855,0,49.1882,0,0,0,0,1.06052,10.6463,4.17762,0,0,994,33.9219,113.528,15.6031,5.4,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.653576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 04:00 am",0,230.56,228.866,0,0,0.928086,0.991871,0,41.0475,0,0,0,0,0.947992,9.69481,3.80424,0,0,994,46.7258,106.001,15.85,5.7,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.754166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 05:00 am",0,223.275,221.72,0,0,0.968671,0.992745,0,31.9421,0,0,0,0,0.855004,8.82859,3.46434,0,0,994,57.7513,96.8123,15.7672,4.4,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.848583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 06:00 am",0,216.542,215.107,0,0,0.992082,0.994143,0,22.4987,0,0,0,0,0.775051,8.08888,3.17408,0,0,994,67.472,86.8196,15.7062,3.8,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.923888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 07:00 am",11.7995,293,393,508.397,0.885511,1.00241,0.996707,0.726271,13.1091,0.391239,-75.0556,97.4944,199.495,4.16004,33.6286,13.1959,204.833,2.88217,994,76.4486,75.9512,16.6906,4.6,21.3,522,-352.467,0,0,-0.367153,0,0,0,0.97394,0.367153,-0.0265252,0,0,0.2893,0.104378,0,0,0,0.367153
"Jul 27, 08:00 am",810.139,293,393,720.019,1,1.00279,0.99895,1,4.24544,0.698473,-64.5563,215.262,282.535,4.0673,33.9166,13.3089,283.313,197.886,994,85.3005,64.5143,17.2844,4.4,23.3,722,50048.8,55.4094,55.4094,52.1341,0,40.8048,139.989,0.997256,3.27522,0.648609,1.33347,0,0.2893,0.104378,0.89946,0,3.27522,0
"Jul 27, 09:00 am",924.229,293,393,813.159,1,1.00261,0.999048,1,3.85141,0.70591,-52.9169,243.089,319.084,3.97154,34.0553,13.3633,319.806,225.754,994,94.8236,52.9141,18.5641,4.9,25.4,815,49879.4,55.4094,55.4094,51.9577,0,85.7652,139.989,0.997742,3.45168,0.825063,1.33347,0,0.2893,0.104378,0.89946,0,3.45168,0
"Jul 27, 10:00 am",969.549,293,393,850.803,1,1.00335,0.997315,1,10.7497,0.696914,-40.4252,254.088,333.855,3.88188,34.1014,13.3814,339.818,236.824,994,106.319,41.5029,18.65,5.4,27.4,866,49806.8,55.4094,55.4094,51.882,0,96.8352,139.989,0.982451,3.52732,0.900707,1.33347,0,0.2893,0.104378,0.89946,0,3.52732,0
"Jul 27, 11:00 am",983.847,293,393,866.038,1,1.00039,0.995941,1,16.0137,0.67972,-26.8821,257.519,339.833,3.80684,34.137,13.3954,353.552,240.317,994,122.405,30.9068,19.0219,6.3,29.1,901,49783.2,55.4094,55.4094,51.8575,0,100.328,139.989,0.961196,3.55184,0.925226,1.33347,0,0.2893,0.104378,0.89946,0,3.55184,0
"Jul 27, 12:00 pm",979.594,293,393,865.979,1,0.996988,0.995075,1,19.2026,0.664973,-12.3652,256.404,339.81,3.74152,34.1091,13.3844,359.831,239.278,994,148.415,22.662,18.8813,6.6,30.6,917,49790.3,55.4094,55.4094,51.8649,0,99.2887,139.989,0.944361,3.54451,0.917899,1.33347,0,0.2893,0.104378,0.89946,0,3.54451,0
"Jul 27, 01:00 pm",981.32,293,393,868.426,1,0.995973,0.994861,1,19.9727,0.661098,2.67056,256.811,340.77,3.69414,34.1938,13.4176,362.578,239.699,994,187.306,20.1385,19.0047,8.5,31.7,924,49787.4,55.4094,55.4094,51.8619,0,99.7104,139.989,0.939855,3.54748,0.92087,1.33347,0,0.2893,0.104378,0.89946,0,3.54748,0
"Jul 27, 02:00 pm",988.057,293,393,871.618,1,0.99809,0.995326,1,18.291,0.669987,17.5357,258.423,342.023,3.65996,34.1959,13.4185,360.223,241.345,994,222.35,25.1621,19.3359,8.8,32.5,918,49776.2,55.4094,55.4094,51.8502,0,101.356,139.989,0.949475,3.55912,0.932506,1.33347,0,0.2893,0.104378,0.89946,0,3.55912,0
"Jul 27, 03:00 pm",998.053,293,393,875.779,1,1.00166,0.996381,1,14.3542,0.687246,31.6956,260.863,343.656,3.64295,34.2343,13.4335,354.73,243.787,994,244.031,34.5317,19.8531,9.5,32.9,904,49759.5,55.4094,55.4094,51.8329,0,103.798,139.989,0.968782,3.57651,0.949899,1.33347,0,0.2893,0.104378,0.89946,0,3.57651,0
"Jul 27, 04:00 pm",993.883,293,393,869.343,1,1.00367,0.997886,1,8.50069,0.70384,44.8497,259.856,341.13,3.63871,34.2748,13.4494,344.92,242.768,994,258.034,45.5321,19.6797,10.5,33,879,49766.5,55.4094,55.4094,51.8401,0,102.779,139.989,0.989014,3.56924,0.942624,1.33347,0,0.2893,0.104378,0.89946,0,3.56924,0
"Jul 27, 05:00 pm",944.925,293,393,829.829,1,1.00095,0.999713,1,1.16143,0.708674,57.0097,247.827,325.625,3.6557,34.0524,13.3622,325.692,230.81,994,268.615,57.0696,19.6312,7.5,32.6,830,49846.6,55.4094,55.4094,51.9235,0,90.8205,139.989,0.999795,3.48583,0.859216,1.33347,0,0.2893,0.104378,0.89946,0,3.48583,0
"Jul 27, 06:00 pm",841.138,293,393,744.018,1,1.00361,0.998203,1,7.2416,0.698125,68.4353,222.452,291.952,3.69843,33.8836,13.2959,294.3,205.458,994,277.78,68.6591,19.3734,6.6,31.6,750,50004.7,55.4094,55.4094,52.0882,0,65.4691,139.989,0.992023,3.32119,0.694573,1.33347,0,0.2893,0.104378,0.89946,0,3.32119,0
"Jul 27, 07:00 pm",159.811,293,393,544.541,0.540785,1.00024,0.995897,0.639677,16.1801,0.175449,76.8716,56.0023,213.678,3.75452,33.6696,13.212,222.491,39.0358,994,286.591,79.9755,19.0891,8.1,30.3,567,11086.2,13.2115,13.2115,11.5481,0,0,39.0358,0.96039,1.66337,0.0246975,0.795265,0,0.2893,0.104378,0.44973,0,1.66337,0
"Jul 27, 08:00 pm",0,324.631,320.378,120.689,0,0.985703,0.993244,0,25.7545,0,0,0,47.3583,2.99333,26.6925,10.4741,52.5816,0,994,295.757,90.346,18.8609,9.5,28.9,134,-355.488,0,0,-0.3703,0,0,0,0.900664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 09:00 pm",0,307.031,303.409,0,0,0.956838,0.992461,0,35.1443,0,0,0,0,2.44156,22.3674,8.77695,0,0,994,305.874,100.338,19.8703,8.8,27.8,0,-355.488,0,0,-0.3703,0,0,0,0.817704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 10:00 pm",0,291.921,288.779,0,0,0.909344,0.991533,0,44.0201,0,0,0,0,2.03985,19.1383,7.50987,0,0,994,317.487,109.037,19.8813,6.8,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.719096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 11:00 pm",0,278.725,275.956,0,0,0.844168,0.990504,0,51.5078,0,0,0,0,1.73252,16.6699,6.54127,0,0,994,331.006,115.852,19.9141,6.8,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.622408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 12:00 am",0,267.032,264.561,0,0,0.77772,0.989581,0,56.6358,0,0,0,0,1.49685,14.7191,5.77576,0,0,994,346.417,120.097,19.5562,7.1,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.549959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 01:00 am",0,256.616,254.404,0,0,0.75563,0.98929,0,58.0065,0,0,0,0,1.3066,13.0344,5.11469,0,0,994,2.95694,121.188,19.3031,5.2,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.529823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 02:00 am",0,247.234,245.234,0,0,0.799411,0.989873,0,55.1481,0,0,0,0,1.15637,11.6705,4.57952,0,0,994,19.2415,118.95,18.7547,4.2,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.571456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 03:00 am",0,238.695,236.87,0,0,0.869538,0.990884,0,48.9871,0,0,0,0,1.02828,10.5668,4.1464,0,0,994,34.0397,113.73,18.45,4.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.656229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 04:00 am",0,230.886,229.216,0,0,0.929141,0.991891,0,40.8635,0,0,0,0,0.923424,9.58753,3.76215,0,0,994,46.8711,106.183,17.7156,3.6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.75627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 05:00 am",0,223.691,222.153,0,0,0.969253,0.99276,0,31.7673,0,0,0,0,0.836366,8.76023,3.43752,0,0,994,57.914,96.9749,17.0812,3,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.850193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 06:00 am",0,217.034,215.613,0,0,0.992377,0.994193,0,22.3258,0,0,0,0,0.759069,8.03365,3.1524,0,0,994,67.6481,86.9587,16.7469,2.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.925039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 07:00 am",22.7247,293,393,531.184,0.870899,1.0025,0.996754,0.722822,12.9285,0.385897,-75.1282,99.7218,208.437,4.08111,33.4186,13.1135,213.858,5.5508,994,76.6393,76.0863,17.8828,2.4,23,545,-354.992,0,0,-0.369784,0,0,0,0.97465,0.369784,-0.0238948,0,0,0.2893,0.104378,0,0,0,0.369784
"Jul 28, 08:00 am",813.452,293,393,722.183,1,1.00271,0.998996,1,4.06033,0.699392,-64.6999,215.902,283.385,3.99419,33.6696,13.2119,284.098,198.696,994,85.5106,64.6435,18.9234,2.2,24.9,724,50044.1,55.4094,55.4094,52.1293,0,44.2827,139.989,0.99749,3.28006,0.653451,1.33347,0,0.2893,0.104378,0.89946,0,3.28006,0
"Jul 28, 09:00 am",927.081,293,393,814.961,1,1.0027,0.998999,1,4.04836,0.706354,-53.0441,243.638,319.791,3.90862,33.8395,13.2786,320.591,226.451,994,95.0614,53.0436,19.8859,2.8,26.8,817,49874.9,55.4094,55.4094,51.953,0,86.4617,139.989,0.997505,3.45634,0.82973,1.33347,0,0.2893,0.104378,0.89946,0,3.45634,0
"Jul 28, 10:00 am",968.023,293,393,849.221,1,1.00329,0.997261,1,10.9605,0.696622,-40.5306,253.587,333.234,3.8244,33.9213,13.3107,339.426,236.452,994,106.595,41.642,20.0281,3.6,28.7,865,49809.3,55.4094,55.4094,51.8846,0,96.4625,139.989,0.981758,3.52472,0.898109,1.33347,0,0.2893,0.104378,0.89946,0,3.52472,0
"Jul 28, 11:00 am",970.125,293,393,854.496,1,1.00019,0.995881,1,16.2381,0.678523,-26.9573,254.021,335.304,3.75452,33.8992,13.3021,349.236,236.965,994,122.719,31.0706,20.7297,3.8,30.3,890,49805.8,55.4094,55.4094,51.8811,0,96.9757,139.989,0.960108,3.5283,0.901687,1.33347,0,0.2893,0.104378,0.89946,0,3.5283,0
"Jul 28, 12:00 pm",969.162,293,393,857.194,1,0.996687,0.99501,1,19.437,0.663682,-12.4,253.709,336.363,3.69843,33.8462,13.2812,356.692,236.965,994,148.679,22.8687,20.9359,3.6,31.6,909,49807.4,55.4094,55.4094,51.8827,0,96.9757,139.989,0.943008,3.52666,0.900048,1.33347,0,0.2893,0.104378,0.89946,0,3.52666,0
"Jul 28, 01:00 pm",961.878,293,393,852.109,1,0.995648,0.994795,1,20.2078,0.659419,2.68308,251.887,334.367,3.65145,33.8555,13.2849,356.299,234.95,994,187.248,20.3683,21.0984,4.2,32.7,908,49819.3,55.4094,55.4094,51.8951,0,94.9614,139.989,0.938446,3.51429,0.887681,1.33347,0,0.2893,0.104378,0.89946,0,3.51429,0
"Jul 28, 02:00 pm",973.129,293,393,859.094,1,0.997826,0.995264,1,18.5173,0.668605,17.5902,254.627,337.109,3.62178,33.9117,13.307,355.514,237.699,994,222.06,25.357,21.1344,5,33.4,906,49800.9,55.4094,55.4094,51.8759,0,97.7095,139.989,0.948228,3.53343,0.906816,1.33347,0,0.2893,0.104378,0.89946,0,3.53343,0
"Jul 28, 03:00 pm",984.53,293,393,864.287,1,1.00152,0.996325,1,14.5687,0.686285,31.7831,257.388,339.146,3.60491,33.8927,13.2995,350.413,240.483,994,243.736,34.6911,21.4562,4.7,33.8,893,49782.1,55.4094,55.4094,51.8563,0,100.494,139.989,0.967847,3.55302,0.926405,1.33347,0,0.2893,0.104378,0.89946,0,3.55302,0
"Jul 28, 04:00 pm",981.864,293,393,858.996,1,1.00366,0.997836,1,8.70223,0.703329,44.9623,256.749,337.07,3.60491,33.9232,13.3115,340.996,239.832,994,257.778,45.6737,21.4562,5.2,33.8,869,49786.5,55.4094,55.4094,51.8609,0,99.8431,139.989,0.988488,3.54842,0.921806,1.33347,0,0.2893,0.104378,0.89946,0,3.54842,0
"Jul 28, 05:00 pm",923.466,293,393,811.774,1,1.0011,0.999667,1,1.35053,0.707933,57.1412,242.458,318.54,3.62178,33.8143,13.2687,318.629,225.568,994,268.392,57.2057,21.6031,4.7,33.4,812,49880.6,55.4094,55.4094,51.9589,0,85.5787,139.989,0.999722,3.45043,0.823816,1.33347,0,0.2893,0.104378,0.89946,0,3.45043,0
"Jul 28, 06:00 pm",777.579,293,393,691.711,1,1.00359,0.998248,1,7.06281,0.694447,68.5819,206.818,271.427,3.66422,33.6923,13.2209,273.503,189.933,994,277.581,68.7976,20.6422,5.4,32.4,697,50093.6,55.4094,55.4094,52.1808,0,49.9441,139.989,0.992412,3.22853,0.601918,1.33347,0,0.2893,0.104378,0.89946,0,3.22853,0
"Jul 28, 07:00 pm",42.6597,293,393,272.028,0.526333,1.00039,0.995943,0.636072,16.0065,0.0938336,76.9469,27.0805,106.744,3.72424,32.9666,12.9361,111.049,10.4201,994,286.408,80.1213,21.0781,4.7,31,283,-360.053,0,0,-0.375056,10.4201,0,0,0.961231,0.375056,-0.0186227,0,0,0.2893,0.104378,0,0,0,0.375056
"Jul 28, 08:00 pm",0,324.818,320.608,99.2141,0,0.986076,0.993257,0,25.5848,0,0,0,38.9316,2.97525,26.3972,10.3582,43.164,0,994,295.589,90.5059,21.3188,4.4,29.6,110,-355.488,0,0,-0.3703,0,0,0,0.901947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 09:00 pm",0,307.385,303.798,0,0,0.957539,0.992477,0,34.9709,0,0,0,0,2.42809,22.1447,8.68959,0,0,994,305.72,100.515,21.9594,3.8,28.6,0,-355.488,0,0,-0.3703,0,0,0,0.819443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 10:00 pm",0,292.441,289.333,0,0,0.910606,0.991555,0,43.8355,0,0,0,0,2.02993,18.9116,7.42091,0,0,994,317.355,109.233,21.8359,2,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.721331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 11:00 pm",0,279.346,276.597,0,0,0.846417,0.990537,0,51.2999,0,0,0,0,1.72609,16.554,6.49579,0,0,994,330.907,116.068,21.1656,3.1,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.625244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 12:00 am",0,267.772,265.326,0,0,0.781245,0.989627,0,56.4043,0,0,0,0,1.49162,14.5615,5.71394,0,0,994,346.371,120.327,21.1812,2.4,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.553329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 01:00 am",0,257.475,255.288,0,0,0.759681,0.989343,0,57.765,0,0,0,0,1.30041,12.8888,5.05755,0,0,994,2.97461,121.421,20.5031,1.3,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.533394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 02:00 am",0,248.17,246.185,0,0,0.802558,0.989916,0,54.9191,0,0,0,0,1.14864,11.6047,4.55369,0,0,994,19.32,119.173,20.0375,1.6,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.574732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 03:00 am",0,239.739,237.936,0,0,0.871452,0.990914,0,48.7797,0,0,0,0,1.02152,10.442,4.09746,0,0,994,34.1628,113.935,20.2234,0.9,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.658955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 04:00 am",0,232.019,230.366,0,0,0.930219,0.991911,0,40.6736,0,0,0,0,0.915774,9.50636,3.7303,0,0,994,47.0221,106.367,20.3531,0.9,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.758435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 05:00 am",0,224.897,223.373,0,0,0.969846,0.992776,0,31.5868,0,0,0,0,0.829064,8.70322,3.41514,0,0,994,58.0822,97.1395,20.3266,0.8,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.851848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 06:00 am",0,218.291,216.879,0,0,0.992677,0.994244,0,22.1473,0,0,0,0,0.753018,8.00903,3.14274,0,0,994,67.8298,87.0988,20.2266,0.9,23,0,-355.488,0,0,-0.3703,0,0,0,0.926217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 07:00 am",17.9546,293,393,531.578,0.856172,1.0026,0.996802,0.719331,12.7423,0.377138,-75.2017,97.6479,208.591,3.99419,33.129,12.9998,213.858,4.38562,994,76.8355,76.2227,20.1344,0.7,24.9,545,-353.868,0,0,-0.368613,0,0,0,0.975372,0.368613,-0.0250658,0,0,0.2893,0.104378,0,0,0,0.368613
"Jul 29, 08:00 am",834.926,293,393,739.311,1,1.00262,0.999043,1,3.86959,0.701386,-64.8448,221.013,290.106,3.8997,33.5697,13.1728,290.768,203.941,994,85.7264,64.7741,20.75,1.6,27,741,50013.6,55.4094,55.4094,52.0975,0,48.3628,139.989,0.99772,3.31186,0.685244,1.33347,0,0.2893,0.104378,0.89946,0,3.31186,0
"Jul 29, 09:00 am",943.429,293,393,827.717,1,1.00279,0.998949,1,4.25103,0.707552,-53.1723,247.461,324.796,3.80684,33.6644,13.2099,325.692,230.444,994,95.3054,53.1746,21.2875,1.6,29.1,830,49849,55.4094,55.4094,51.926,0,90.4551,139.989,0.997249,3.48334,0.856725,1.33347,0,0.2893,0.104378,0.89946,0,3.48334,0
"Jul 29, 10:00 am",969.153,293,393,849.574,1,1.00322,0.997206,1,11.1771,0.696629,-40.6365,253.662,333.373,3.72424,33.6647,13.21,339.818,236.727,994,106.878,41.7832,21.7031,1.7,31,866,49807.4,55.4094,55.4094,51.8827,0,96.7383,139.989,0.981033,3.52664,0.900031,1.33347,0,0.2893,0.104378,0.89946,0,3.52664,0
"Jul 29, 11:00 am",972.96,293,393,856.366,1,0.999978,0.99582,1,16.4684,0.67822,-27.0322,254.508,336.038,3.6472,33.6482,13.2035,350.413,237.657,994,123.041,31.2373,22.0578,1.9,32.8,893,49801.2,55.4094,55.4094,51.8762,0,97.6683,139.989,0.958976,3.53314,0.906527,1.33347,0,0.2893,0.104378,0.89946,0,3.53314,0
"Jul 29, 12:00 pm",972.591,293,393,859.685,1,0.996372,0.994943,1,19.6772,0.663112,-12.4332,254.349,337.34,3.58809,33.6229,13.1936,358.261,237.657,994,148.949,23.0795,22.6766,2,34.2,913,49801.2,55.4094,55.4094,51.8762,0,97.6683,139.989,0.941604,3.53314,0.905897,1.33347,0,0.2893,0.104378,0.89946,0,3.53314,0
"Jul 29, 01:00 pm",973.001,293,393,861.091,1,0.995307,0.994727,1,20.4485,0.65906,2.6984,254.438,337.892,3.538,33.7211,13.2322,360.616,237.657,994,187.196,20.6036,22.6266,3.3,35.4,919,49801.2,55.4094,55.4094,51.8762,0,97.6683,139.989,0.936987,3.53314,0.906598,1.33347,0,0.2893,0.104378,0.89946,0,3.53314,0
"Jul 29, 02:00 pm",966.457,293,393,853.192,1,0.99755,0.9952,1,18.7485,0.667706,17.6487,252.792,334.792,3.50901,33.6741,13.2137,353.552,236.069,994,221.772,25.5582,22.3891,3.1,36.1,901,49811.8,55.4094,55.4094,51.8873,0,96.08,139.989,0.946939,3.52206,0.895446,1.33347,0,0.2893,0.104378,0.89946,0,3.52206,0
"Jul 29, 03:00 pm",979.378,293,393,859.556,1,1.00136,0.996267,1,14.7873,0.685766,31.8753,255.925,337.29,3.48841,33.6677,13.2112,348.844,239.225,994,243.44,34.8565,22.7328,3,36.6,889,49790.6,55.4094,55.4094,51.8652,0,99.2359,139.989,0.96688,3.54414,0.917528,1.33347,0,0.2893,0.104378,0.89946,0,3.54414,0
"Jul 29, 04:00 pm",971.306,293,393,849.629,1,1.00365,0.997784,1,8.90722,0.703048,45.08,253.933,333.394,3.48841,33.616,13.1909,337.464,237.253,994,257.52,45.8209,22.7328,2.6,36.6,860,49803.9,55.4094,55.4094,51.8791,0,97.2644,139.989,0.98794,3.53032,0.903703,1.33347,0,0.2893,0.104378,0.89946,0,3.53032,0
"Jul 29, 05:00 pm",909.395,293,393,799.71,1,1.00124,0.999619,1,1.54257,0.707603,57.2778,238.877,313.806,3.50901,33.734,13.2372,313.92,222.131,994,268.167,57.3471,22.3891,4.9,36.1,800,49902.5,55.4094,55.4094,51.9818,0,82.1417,139.989,0.999638,3.4276,0.800989,1.33347,0,0.2893,0.104378,0.89946,0,3.4276,0
"Jul 29, 06:00 pm",794.436,293,393,704.885,1,1.00356,0.998293,1,6.88141,0.696511,68.7337,210.761,276.597,3.54631,33.5483,13.1644,278.604,194.051,994,277.379,68.9413,21.7234,4.2,35.2,710,50070.6,55.4094,55.4094,52.1569,0,54.0617,139.989,0.992796,3.2525,0.625888,1.33347,0,0.2893,0.104378,0.89946,0,3.2525,0
"Jul 29, 07:00 pm",119.649,293,393,476.226,0.511423,1.00054,0.99599,0.632335,15.8305,0.150464,77.0249,45.8039,186.871,3.6007,33.072,12.9774,194.238,29.2257,994,286.224,80.2721,21.5172,2.8,33.9,495,7301.18,9.20038,9.20038,7.60539,0,0,29.2257,0.962073,1.59499,0.00747102,0.744106,0,0.2893,0.104378,0.44973,0,1.59499,0
"Jul 29, 08:00 pm",0,325.044,320.887,59.6139,0,0.986449,0.993281,0,25.4127,0,0,0,23.3925,2.88322,26.2168,10.2875,25.8984,0,994,295.418,90.6711,21.5406,3,32.4,66,-355.488,0,0,-0.3703,0,0,0,0.90324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 09:00 pm",0,307.77,304.213,0,0,0.958244,0.992493,0,34.7948,0,0,0,0,2.3753,22.0483,8.65176,0,0,994,305.565,100.697,21.6375,2.2,30.7,0,-355.488,0,0,-0.3703,0,0,0,0.821201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 10:00 pm",0,292.881,289.783,0,0,0.911877,0.991577,0,43.6477,0,0,0,0,1.99851,18.9304,7.42828,0,0,994,317.221,109.435,21.2266,1.9,29,0,-355.488,0,0,-0.3703,0,0,0,0.723597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 11:00 pm",0,279.857,277.123,0,0,0.848679,0.99057,0,51.088,0,0,0,0,1.717,16.4738,6.46431,0,0,994,330.809,116.289,20.8156,1.3,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.628126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 12:00 am",0,268.232,265.773,0,0,0.784785,0.989675,0,56.1679,0,0,0,0,1.49698,14.6591,5.75223,0,0,994,346.325,120.562,20.0141,2.8,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.556762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 01:00 am",0,257.813,255.6,0,0,0.763754,0.989396,0,57.5178,0,0,0,0,1.31602,13.0523,5.12174,0,0,994,2.99546,121.659,19.3391,2.6,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.537038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 02:00 am",0,248.398,246.39,0,0,0.805738,0.989959,0,54.684,0,0,0,0,1.17278,11.711,4.59538,0,0,994,19.4031,119.401,18.7984,2.2,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.578085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 03:00 am",0,239.825,237.992,0,0,0.873396,0.990944,0,48.5663,0,0,0,0,1.04714,10.5959,4.15783,0,0,994,34.2913,114.144,18.1938,2.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.661752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 04:00 am",0,231.972,230.292,0,0,0.931318,0.991932,0,40.4777,0,0,0,0,0.942628,9.6298,3.77873,0,0,994,47.1785,106.554,17.9625,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.760658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 05:00 am",0,224.74,223.194,0,0,0.970452,0.992791,0,31.4005,0,0,0,0,0.855886,8.78722,3.44811,0,0,994,58.2559,97.3061,17.4406,1.3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.853547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 06:00 am",0,218.026,216.592,0,0,0.992981,0.994297,0,21.9632,0,0,0,0,0.776035,8.09898,3.17804,0,0,994,68.0168,87.2398,17.8484,1.7,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.927424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 07:00 am",0,306.357,372.726,503.669,0.841338,1.00269,0.996852,0.715799,12.5508,0.365701,-75.276,90.4846,197.64,3.95626,31.809,12.4819,202.478,0,994,77.0372,76.3604,18.2375,1.3,22.3,516,-355.488,0,0,-0.3703,0,0,0,0.976104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 08:00 am",806.903,293,393,724.509,1,1.00252,0.999092,1,3.67324,0.699779,-64.9911,216.578,284.297,4.03519,33.6101,13.1886,284.882,197.096,994,85.9479,64.906,19.0781,1.5,24,726,50053.3,55.4094,55.4094,52.1389,0,37.1321,139.989,0.997946,3.27051,0.643895,1.33347,0,0.2893,0.104378,0.89946,0,3.27051,0
"Jul 30, 09:00 am",934.717,293,393,821.506,1,1.00288,0.998897,1,4.45936,0.706123,-53.3014,245.613,322.359,3.95349,34.0038,13.3431,323.338,228.316,994,95.5555,53.3072,19.7062,4.2,25.8,824,49862.8,55.4094,55.4094,51.9405,0,88.3271,139.989,0.996973,3.4689,0.842289,1.33347,0,0.2893,0.104378,0.89946,0,3.4689,0
"Jul 30, 10:00 am",981.441,293,393,860.68,1,1.00315,0.997149,1,11.3994,0.69582,-40.7428,256.944,337.731,3.87744,33.9906,13.3379,344.527,239.729,994,107.167,41.9264,19.9609,3.8,27.5,878,49787.2,55.4094,55.4094,51.8617,0,99.7399,139.989,0.980273,3.54769,0.921078,1.33347,0,0.2893,0.104378,0.89946,0,3.54769,0
"Jul 30, 11:00 am",987.689,293,393,869.683,1,0.999757,0.995756,1,16.7044,0.677113,-27.1066,258.392,341.263,3.81123,33.9598,13.3258,356.299,241.255,994,123.37,31.4069,20.2891,3.8,29,908,49776.9,55.4094,55.4094,51.8509,0,101.266,139.989,0.9578,3.55848,0.931867,1.33347,0,0.2893,0.104378,0.89946,0,3.55848,0
"Jul 30, 12:00 pm",979.635,293,393,866.819,1,0.996041,0.994874,1,19.9232,0.661395,-12.465,256.357,340.14,3.75452,33.9306,13.3144,361.793,239.288,994,149.226,23.2944,20.3391,4,30.3,922,49790.2,55.4094,55.4094,51.8648,0,99.2989,139.989,0.94015,3.54458,0.917971,1.33347,0,0.2893,0.104378,0.89946,0,3.54458,0
"Jul 30, 01:00 pm",978.932,293,393,867.188,1,0.994951,0.994658,1,20.6946,0.657355,2.71657,256.129,340.284,3.71562,33.8884,13.2978,363.755,239.288,994,187.151,20.8443,20.6141,3.8,31.2,927,49791.4,55.4094,55.4094,51.866,0,99.2989,139.989,0.935477,3.54337,0.916761,1.33347,0,0.2893,0.104378,0.89946,0,3.54337,0
"Jul 30, 02:00 pm",985.026,293,393,869.958,1,0.997261,0.995135,1,18.9845,0.66648,17.7113,257.668,341.372,3.68557,34.0921,13.3777,361.008,240.605,994,221.486,25.7655,21.3531,6.8,31.9,920,49781.3,55.4094,55.4094,51.8555,0,100.616,139.989,0.945607,3.55387,0.927262,1.33347,0,0.2893,0.104378,0.89946,0,3.55387,0
"Jul 30, 03:00 pm",987.251,293,393,867.361,1,1.0012,0.996208,1,15.0099,0.68435,31.9722,258.191,340.353,3.67275,34.0724,13.37,352.375,241.148,994,243.143,35.0279,22.0438,6.6,32.2,898,49777.6,55.4094,55.4094,51.8516,0,101.159,139.989,0.965881,3.55772,0.931109,1.33347,0,0.2893,0.104378,0.89946,0,3.55772,0
"Jul 30, 04:00 pm",979.895,293,393,858.025,1,1.00363,0.997731,1,9.11559,0.701919,45.2028,256.425,336.689,3.67275,34.1504,13.4006,340.996,239.351,994,257.259,45.9737,22.4344,8.1,32.2,869,49789.8,55.4094,55.4094,51.8643,0,99.3623,139.989,0.987371,3.54503,0.918417,1.33347,0,0.2893,0.104378,0.89946,0,3.54503,0
"Jul 30, 05:00 pm",932.459,293,393,819.623,1,1.00137,0.999571,1,1.73746,0.707853,57.4197,244.847,321.62,3.69414,34.1191,13.3883,321.768,227.764,994,267.938,57.4939,22.0516,8.5,31.7,820,49866.4,55.4094,55.4094,51.9442,0,87.7755,139.989,0.99954,3.46518,0.838566,1.33347,0,0.2893,0.104378,0.89946,0,3.46518,0
"Jul 30, 06:00 pm",810.561,293,393,719.059,1,1.00353,0.998339,1,6.69749,0.696907,68.8909,215.003,282.159,3.73287,33.8443,13.2805,284.098,197.989,994,277.174,69.0901,22.1281,6.3,30.8,724,50048.2,55.4094,55.4094,52.1335,0,58.0005,139.989,0.993176,3.27584,0.649225,1.33347,0,0.2893,0.104378,0.89946,0,3.27584,0
"Jul 30, 07:00 pm",121.076,293,393,501.68,0.49606,1.00069,0.996038,0.628466,15.6522,0.14466,77.1057,46.5254,196.859,3.78934,33.5418,13.1618,204.44,29.5743,994,286.036,80.428,22,6.8,29.5,521,7434,9.3411,9.3411,7.74375,0,0,29.5743,0.962917,1.59735,0.00804057,0.745901,0,0.2893,0.104378,0.44973,0,1.59735,0
"Jul 30, 08:00 pm",0,324.714,320.48,67.8408,0,0.986823,0.993334,0,25.2381,0,0,0,26.6207,3.02247,26.4672,10.3857,29.43,0,994,295.245,90.8415,21.4031,6,28.2,75,-355.488,0,0,-0.3703,0,0,0,0.904544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 09:00 pm",0,307.19,303.584,0,0,0.958952,0.992509,0,34.616,0,0,0,0,2.47211,22.171,8.69989,0,0,994,305.407,100.885,21.0625,4.2,27,0,-355.488,0,0,-0.3703,0,0,0,0.822977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 10:00 pm",0,292.173,289.05,0,0,0.913154,0.9916,0,43.4567,0,0,0,0,2.06902,18.9199,7.42415,0,0,994,317.085,109.642,20.3312,2.2,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.725895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 11:00 pm",0,279.081,276.334,0,0,0.850951,0.990604,0,50.8721,0,0,0,0,1.76072,16.4408,6.45135,0,0,994,330.71,116.516,20.7156,1.7,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.631053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 12:00 am",0,267.484,265.033,0,0,0.788339,0.989723,0,55.9266,0,0,0,0,1.52607,14.5083,5.69304,0,0,994,346.282,120.803,19.75,1.7,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.560254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 01:00 am",0,257.191,255.005,0,0,0.767847,0.98945,0,57.265,0,0,0,0,1.32926,12.7996,5.02256,0,0,994,3.01953,121.902,18.7422,0.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.540754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 02:00 am",0,247.869,245.879,0,0,0.808947,0.990004,0,54.4429,0,0,0,0,1.17073,11.5703,4.54019,0,0,994,19.4909,119.633,18.7109,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.581514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 03:00 am",0,239.395,237.584,0,0,0.875369,0.990975,0,48.3469,0,0,0,0,1.03913,10.4557,4.10283,0,0,994,34.4251,114.356,18.45,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.664619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 04:00 am",0,231.666,230.012,0,0,0.932436,0.991954,0,40.276,0,0,0,0,0.930178,9.46898,3.71563,0,0,994,47.3405,106.743,18.6406,0.6,22,0,-355.488,0,0,-0.3703,0,0,0,0.762939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 05:00 am",0,224.551,223.028,0,0,0.971069,0.992808,0,31.2085,0,0,0,0,0.840948,8.65328,3.39555,0,0,994,58.4351,97.4746,18.5969,0.4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.855288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 06:00 am",0,217.931,216.516,0,0,0.99329,0.994351,0,21.7736,0,0,0,0,0.763591,7.99641,3.13779,0,0,994,68.2093,87.3817,18.2625,0.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.928657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 07:00 am",13.2039,293,393,550.94,0.826405,1.00278,0.996903,0.712228,12.354,0.360106,-75.3511,96.7487,216.189,4.05351,33.1265,12.9988,221.314,3.22523,994,77.2443,76.4995,19.3031,0.4,23.6,564,-352.782,0,0,-0.367481,0,0,0,0.976844,0.367481,-0.0261973,0,0,0.2893,0.104378,0,0,0,0.367481
"Jul 31, 08:00 am",849.803,293,393,751.618,1,1.00242,0.999142,1,3.47136,0.702507,-65.1386,224.671,294.935,3.958,33.4812,13.138,295.477,207.575,994,86.1751,65.0392,20.3875,0.7,25.7,753,49992.1,55.4094,55.4094,52.0751,0,50.8364,139.989,0.998165,3.3343,0.707687,1.33347,0,0.2893,0.104378,0.89946,0,3.3343,0
"Jul 31, 09:00 am",947.562,293,393,831.227,1,1.00296,0.998844,1,4.67329,0.707243,-53.4315,248.527,326.174,3.86413,33.6635,13.2096,327.262,231.454,994,95.8117,53.4412,21.5891,1.3,27.8,834,49842.4,55.4094,55.4094,51.9191,0,91.4645,139.989,0.996675,3.49023,0.863614,1.33347,0,0.2893,0.104378,0.89946,0,3.49023,0
"Jul 31, 10:00 am",977.639,293,393,857.044,1,1.00307,0.99709,1,11.6274,0.695501,-40.8494,255.823,336.304,3.78062,33.7479,13.2427,343.35,238.8,994,107.463,42.0716,21.4188,2,29.7,875,49793.5,55.4094,55.4094,51.8682,0,98.8112,139.989,0.979479,3.54115,0.914541,1.33347,0,0.2893,0.104378,0.89946,0,3.54115,0
"Jul 31, 11:00 am",971.471,293,393,856.138,1,0.999523,0.995691,1,16.9462,0.675669,-27.1807,254.292,335.949,3.70702,33.871,13.291,351.198,237.294,994,123.705,31.5794,21.7906,3.8,31.4,895,49803.6,55.4094,55.4094,51.8788,0,97.3047,139.989,0.956579,3.5306,0.903985,1.33347,0,0.2893,0.104378,0.89946,0,3.5306,0
"Jul 31, 12:00 pm",967.746,293,393,856.983,1,0.995694,0.994804,1,20.1747,0.659808,-12.4951,253.342,336.28,3.6472,33.9217,13.3109,358.261,236.384,994,149.509,23.5134,21.8625,5,32.8,913,49809.7,55.4094,55.4094,51.8851,0,96.3947,139.989,0.938645,3.52425,0.897637,1.33347,0,0.2893,0.104378,0.89946,0,3.52425,0
"Jul 31, 01:00 pm",964.661,293,393,855.468,1,0.994578,0.994587,1,20.946,0.655551,2.73761,252.555,335.686,3.6007,33.956,13.3244,359.438,235.63,994,187.112,21.0902,21.9859,6,33.9,916,49814.7,55.4094,55.4094,51.8904,0,95.6413,139.989,0.933917,3.51901,0.892397,1.33347,0,0.2893,0.104378,0.89946,0,3.51901,0
"Jul 31, 02:00 pm",968.923,293,393,856.418,1,0.996959,0.995068,1,19.2253,0.664981,17.778,253.564,336.058,3.56716,33.9581,13.3252,355.907,236.671,994,221.204,25.9789,22.5906,6.3,34.7,907,49807.8,55.4094,55.4094,51.8831,0,96.6823,139.989,0.944231,3.52625,0.899641,1.33347,0,0.2893,0.104378,0.89946,0,3.52625,0
"Jul 31, 03:00 pm",969.974,293,393,852.927,1,1.00102,0.996148,1,15.2365,0.683023,32.074,253.835,334.688,3.55047,34.0379,13.3565,346.882,236.928,994,242.845,35.2052,22.6781,7.8,35.1,884,49806.1,55.4094,55.4094,51.8813,0,96.939,139.989,0.964849,3.52804,0.901431,1.33347,0,0.2893,0.104378,0.89946,0,3.52804,0
"Jul 31, 04:00 pm",969.097,293,393,848.63,1,1.00361,0.997677,1,9.32725,0.701449,45.3306,253.598,333.002,3.54631,33.9902,13.3378,337.464,236.928,994,256.996,46.132,23.2078,7.1,35.2,860,49807.5,55.4094,55.4094,51.8828,0,96.939,139.989,0.986779,3.52655,0.899937,1.33347,0,0.2893,0.104378,0.89946,0,3.52655,0
"Jul 31, 05:00 pm",932.105,293,393,818.533,1,1.00151,0.999522,1,1.93515,0.708449,57.5669,244.543,321.192,3.56298,33.8978,13.3015,321.376,227.678,994,267.708,57.6459,23.1594,6.3,34.8,819,49867,55.4094,55.4094,51.9448,0,87.6891,139.989,0.99943,3.46459,0.837983,1.33347,0,0.2893,0.104378,0.89946,0,3.46459,0
"Jul 31, 06:00 pm",826.189,293,393,731.253,1,1.0035,0.998386,1,6.51111,0.698761,69.0533,218.652,286.944,3.60491,33.7409,13.2399,288.806,201.807,994,276.967,69.244,23.0578,5.7,33.8,736,50026.1,55.4094,55.4094,52.1105,0,61.8178,139.989,0.99355,3.29884,0.672223,1.33347,0,0.2893,0.104378,0.89946,0,3.29884,0
"Jul 31, 07:00 pm",109.938,293,393,488.628,0.480251,1.00084,0.996086,0.624466,15.4717,0.134979,77.1891,43.6001,191.737,3.6557,33.3606,13.0907,198.947,26.8537,994,285.847,80.589,22.3266,5.7,32.6,507,6401.04,8.24678,8.24678,6.66775,0,0,26.8537,0.963762,1.57903,0.00367776,0.731944,0,0.2893,0.104378,0.44973,0,1.57903,0
"Jul 31, 08:00 pm",0,324.842,320.638,40.7635,0,0.987198,0.993387,0,25.0611,0,0,0,15.9956,2.91821,26.4978,10.3977,17.658,0,994,295.07,91.017,21.8641,8.1,31.2,45,-355.488,0,0,-0.3703,0,0,0,0.905856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 09:00 pm",0,307.41,303.822,0,0,0.959663,0.992526,0,34.4346,0,0,0,0,2.39771,22.2266,8.72172,0,0,994,305.248,101.078,22.2563,5.4,29.6,0,-355.488,0,0,-0.3703,0,0,0,0.824772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 10:00 pm",0,292.385,289.259,0,0,0.914438,0.991622,0,43.2625,0,0,0,0,2.01461,19.0919,7.49167,0,0,994,316.949,109.855,21.0859,4.9,28,0,-355.488,0,0,-0.3703,0,0,0,0.728221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 11:00 pm",0,279.204,276.437,0,0,0.853234,0.990637,0,50.6524,0,0,0,0,1.71531,16.7138,6.55848,0,0,994,330.611,116.748,20.4891,6.6,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.634024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 12:00 am",0,267.558,265.098,0,0,0.791902,0.989771,0,55.6806,0,0,0,0,1.48694,14.6762,5.75894,0,0,994,346.239,121.049,19.6969,4.9,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.563805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 01:00 am",0,257.102,254.88,0,0,0.771953,0.989504,0,57.0067,0,0,0,0,1.30813,13.1189,5.14785,0,0,993,3.04688,122.15,16.5781,5.7,24,0,-355.488,0,0,-0.3703,0,0,0,0.54454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 02:00 am",0,247.642,245.625,0,0,0.812181,0.990048,0,54.1959,0,0,0,0,1.16316,11.7861,4.62485,0,0,993,19.5834,119.869,16.1375,5.5,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.585016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 03:00 am",0,239.007,237.161,0,0,0.877368,0.991006,0,48.1215,0,0,0,0,1.04521,10.6754,4.18902,0,0,993,34.5644,114.571,15.775,5.5,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.667554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 04:00 am",0,231.081,229.386,0,0,0.933573,0.991976,0,40.0685,0,0,0,0,0.941243,9.72136,3.81466,0,0,993,47.508,106.935,15.6781,5.5,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.765276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 05:00 am",0,223.829,222.281,0,0,0.971696,0.992824,0,31.0108,0,0,0,0,0.854454,8.78948,3.44899,0,0,993,58.6196,97.6449,15.5469,2.6,20,0,-355.488,0,0,-0.3703,0,0,0,0.85707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 06:00 am",0,217.084,215.645,0,0,0.993602,0.994407,0,21.5784,0,0,0,0,0.774367,8.12861,3.18967,0,0,993,68.407,87.5242,15.2125,3.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.929915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 07:00 am",0,294.817,352.469,456.536,0.811384,1.00287,0.996955,0.708618,12.1519,0.350446,-75.427,78.3255,179.145,3.31459,27.501,10.7914,183.251,0,993,77.4567,76.6397,15.975,2.8,21.6,467,-355.488,0,0,-0.3703,0,0,0,0.977593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 08:00 am",759.84,293,393,720.829,1,1.00231,0.999194,1,3.264,0.69933,-65.2873,215.455,282.853,4.05351,33.8234,13.2723,283.313,185.6,993,86.4078,65.1736,16.8813,3.4,23.6,722,50117.4,55.4094,55.4094,52.2056,0,25.6366,139.989,0.998378,3.20378,0.577167,1.33347,0,0.2893,0.104378,0.89946,0,3.20378,0
"Aug 1, 09:00 am",857.727,293,393,758.227,1,1.00305,0.998789,1,4.89275,0.701604,-53.5624,226.707,297.528,3.96702,33.7151,13.2298,298.616,209.51,993,96.0737,53.5768,17.4531,2.2,25.5,761,49980.5,55.4094,55.4094,52.063,0,69.5213,139.989,0.996356,3.34639,0.719779,1.33347,0,0.2893,0.104378,0.89946,0,3.34639,0
"Aug 1, 10:00 am",652.338,293,393,591.104,1,1.00298,0.99703,1,11.861,0.672299,-40.9565,176.416,231.949,3.89524,33.5855,13.1789,237.01,159.341,993,107.766,42.2188,17.4906,4.3,27.1,604,50251.4,55.4094,55.4094,52.3452,0,19.3524,139.989,0.978649,3.06412,0.43751,1.33347,0,0.2893,0.104378,0.89946,0,3.06412,0
"Aug 1, 11:00 am",654.875,293,393,596.114,1,0.999276,0.995624,1,17.1936,0.653282,-27.2542,177.003,233.915,3.8288,33.6733,13.2134,244.858,159.961,993,124.047,31.7547,17.8188,6,28.6,624,50248.5,55.4094,55.4094,52.3422,0,19.9721,139.989,0.955311,3.06721,0.440601,1.33347,0,0.2893,0.104378,0.89946,0,3.06721,0
"Aug 1, 12:00 pm",649.098,293,393,594.114,1,0.995331,0.994732,1,20.4319,0.637306,-12.5237,175.555,233.13,3.7719,33.7246,13.2335,248.782,158.55,993,149.797,23.7364,18.3375,7.5,29.9,634,50255.2,55.4094,55.4094,52.3492,0,18.561,139.989,0.937088,3.06019,0.433576,1.33347,0,0.2893,0.104378,0.89946,0,3.06019,0
"Aug 1, 01:00 pm",735.953,293,393,666.599,1,0.994188,0.994514,1,21.2028,0.640725,2.76155,196.705,261.573,3.72855,33.6667,13.2108,280.566,179.766,993,187.08,21.3413,18.6344,5.2,30.9,715,50148.6,55.4094,55.4094,52.2382,0,39.7765,139.989,0.932306,3.17121,0.544601,1.33347,0,0.2893,0.104378,0.89946,0,3.17121,0
"Aug 1, 02:00 pm",827.399,293,393,740.107,1,0.996644,0.995,1,19.4708,0.656104,17.8489,219.043,290.418,3.69414,33.7567,13.2461,308.034,202.102,993,220.924,26.1983,18.9656,5,31.7,785,50024.4,55.4094,55.4094,52.1087,0,62.1134,139.989,0.942811,3.30063,0.67402,1.33347,0,0.2893,0.104378,0.89946,0,3.30063,0
"Aug 1, 03:00 pm",778.311,293,393,695.852,1,1.00084,0.996087,1,15.467,0.671032,32.1806,207.038,273.052,3.67702,33.7652,13.2495,283.313,190.112,993,242.546,35.3884,19.0531,6.3,32.1,722,50092.6,55.4094,55.4094,52.1798,0,50.1229,139.989,0.963784,3.22956,0.60295,1.33347,0,0.2893,0.104378,0.89946,0,3.22956,0
"Aug 1, 04:00 pm",510.242,293,393,473.359,1,1.00359,0.997623,1,9.54213,0.661701,45.4636,141.443,185.746,3.68985,33.4374,13.1208,188.352,124.633,993,256.731,46.2959,18.5969,6.9,31.8,480,44309.2,48.9801,48.9801,46.1554,0,0,124.633,0.986164,2.82477,0.280158,1.25147,0,0.2893,0.104378,0.89946,0,2.82477,0
"Aug 1, 05:00 pm",820.334,293,393,727.494,1,1.00164,0.999473,1,2.13555,0.701434,57.7191,217.362,285.469,3.70702,33.8394,13.2786,285.667,200.377,993,267.474,57.8032,18.0797,6.3,31.4,728,50034.4,55.4094,55.4094,52.1192,0,60.3877,139.989,0.999305,3.29018,0.663563,1.33347,0,0.2893,0.104378,0.89946,0,3.29018,0
"Aug 1, 06:00 pm",707.297,293,393,635.114,1,1.00346,0.998433,0.99912,6.32233,0.689015,69.221,189.74,249.219,3.74585,33.7102,13.2279,250.744,172.766,993,276.758,69.4031,17.9219,6.3,30.5,639,50185,55.4094,55.4094,52.2761,0,32.777,139.989,0.993918,3.1333,0.50669,1.33347,0,0.2893,0.104378,0.89946,0,3.1333,0
"Aug 1, 07:00 pm",85.9673,293,393,441.79,0.464002,1.00098,0.996134,0.620334,15.2891,0.116841,77.2753,37.8423,173.359,3.79809,33.2459,13.0457,179.719,20.9986,993,285.655,80.7549,17.5031,4,29.3,458,-373.069,0,0,-0.388613,20.9986,0,0,0.964608,0.388613,-0.0050652,0,0,0.2893,0.104378,0,0,0,0.388613
"Aug 1, 08:00 pm",0,324.816,320.605,25.401,0,0.987572,0.993441,0,24.8819,0,0,0,9.96734,3.03775,26.2417,10.2972,10.9872,0,993,294.893,91.1977,17.3141,3.2,27.9,28,-355.488,0,0,-0.3703,0,0,0,0.907177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 09:00 pm",0,307.256,303.639,0,0,0.960376,0.992542,0,34.2506,0,0,0,0,2.50275,22.1812,8.70389,0,0,993,305.087,101.276,17.5844,3.8,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.826584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 10:00 pm",0,292.106,288.955,0,0,0.915727,0.991645,0,43.0652,0,0,0,0,2.10574,19.0501,7.47526,0,0,993,316.811,110.073,16.5875,3.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.730577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 11:00 pm",0,278.814,276.025,0,0,0.855524,0.990672,0,50.4287,0,0,0,0,1.80513,16.6459,6.53184,0,0,993,330.511,116.986,15.9203,4.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.637038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 12:00 am",0,267.082,264.604,0,0,0.795471,0.989819,0,55.43,0,0,0,0,1.57605,14.5686,5.71674,0,0,993,346.198,121.3,15.175,2.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.567413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 01:00 am",0,256.595,254.369,0,0,0.776068,0.989559,0,56.743,0,0,0,0,1.38169,12.9556,5.08376,0,0,993,3.07753,122.402,14.8563,2.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.548395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 02:00 am",0,247.109,245.087,0,0,0.815438,0.990094,0,53.943,0,0,0,0,1.2273,11.649,4.57106,0,0,993,19.6806,120.109,14.5938,2.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.58859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 03:00 am",0,238.422,236.566,0,0,0.879391,0.991038,0,47.8901,0,0,0,0,1.09282,10.6217,4.16797,0,0,993,34.709,114.789,13.8547,3.8,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.670554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 04:00 am",0,230.426,228.718,0,0,0.934727,0.991998,0,39.8552,0,0,0,0,0.981883,9.70681,3.80895,0,0,993,47.681,107.129,13.4672,4.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.767667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 05:00 am",0,223.076,221.508,0,0,0.972332,0.992841,0,30.8076,0,0,0,0,0.887448,8.83531,3.46698,0,0,993,58.8096,97.8169,13.3406,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.858892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 06:00 am",0,216.265,214.814,0,0,0.993918,0.994464,0,21.3777,0,0,0,0,0.803432,8.12467,3.18812,0,0,993,68.61,87.6673,12.7719,3.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.931198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 07:00 am",0,291.984,347.949,453.954,0.796281,1.00295,0.997008,0.704972,11.9446,0.342259,-75.5036,76.05,178.131,3.29953,26.5904,10.4341,182.074,0,993,77.6745,76.7812,13.3,2.4,18.3,464,-355.488,0,0,-0.3703,0,0,0,0.978348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 08:00 am",673.997,293,393,659.064,1,1.0022,0.999246,1,3.0512,0.69313,-65.4371,196.981,258.617,4.2117,33.7922,13.2601,258.984,164.632,993,86.6459,65.3092,14.2234,3.2,20.2,660,50225.8,55.4094,55.4094,52.3185,0,4.66832,139.989,0.998582,3.09083,0.464219,1.33347,0,0.2893,0.104378,0.89946,0,3.09083,0
"Aug 2, 09:00 am",867.27,293,393,766.93,1,1.00313,0.998734,1,5.11769,0.701118,-53.6942,229.315,300.944,4.11812,34.035,13.3553,302.148,211.841,993,96.3415,53.7138,14.8563,4.5,22.2,770,49966.4,55.4094,55.4094,52.0483,0,71.8523,139.989,0.996014,3.36108,0.734469,1.33347,0,0.2893,0.104378,0.89946,0,3.36108,0
"Aug 2, 10:00 am",910.671,293,393,803.737,1,1.00289,0.996968,1,12.1001,0.689631,-41.0638,239.838,315.387,4.03062,34.0604,13.3653,322.553,222.442,993,108.074,42.368,15.0375,4.7,24.1,822,49900.5,55.4094,55.4094,51.9797,0,82.4535,139.989,0.977783,3.42966,0.803047,1.33347,0,0.2893,0.104378,0.89946,0,3.42966,0
"Aug 2, 11:00 am",916.642,293,393,812.805,1,0.999016,0.995556,1,17.4466,0.669711,-27.3273,241.266,318.945,3.95349,34.177,13.4111,334.325,223.901,993,124.395,31.933,15.3703,6.9,25.8,852,49891.2,55.4094,55.4094,51.97,0,83.9121,139.989,0.953997,3.43932,0.812709,1.33347,0,0.2893,0.104378,0.89946,0,3.43932,0
"Aug 2, 12:00 pm",912.128,293,393,812.93,1,0.994951,0.994658,1,20.6945,0.653376,-12.5507,240.104,318.994,3.89078,34.1873,13.4151,340.996,222.798,993,150.091,23.9634,15.7938,7.8,27.2,869,49898.3,55.4094,55.4094,51.9774,0,82.8093,139.989,0.935478,3.43201,0.805399,1.33347,0,0.2893,0.104378,0.89946,0,3.43201,0
"Aug 2, 01:00 pm",894.496,293,393,799.422,1,0.993782,0.99444,1,21.4648,0.648206,2.78843,235.785,313.693,3.84202,34.2799,13.4514,337.072,218.492,993,187.053,21.5976,16.1516,10.5,28.3,859,49925.4,55.4094,55.4094,52.0056,0,78.5027,139.989,0.930642,3.40376,0.777151,1.33347,0,0.2893,0.104378,0.89946,0,3.40376,0
"Aug 2, 02:00 pm",885.792,293,393,789.791,1,0.996314,0.994931,1,19.7209,0.657199,17.9238,233.653,309.914,3.81123,34.3441,13.4766,329.224,216.365,993,220.647,26.4237,16.4219,12.5,29,839,49938.6,55.4094,55.4094,52.0194,0,76.3765,139.989,0.941347,3.38999,0.763382,1.33347,0,0.2893,0.104378,0.89946,0,3.38999,0
"Aug 2, 03:00 pm",892.909,293,393,791.327,1,1.00065,0.996025,1,15.7014,0.676181,32.292,235.386,310.517,3.79371,34.3729,13.4879,322.553,218.104,993,242.247,35.5775,16.5094,13.2,29.4,822,49927.8,55.4094,55.4094,52.0081,0,78.1149,139.989,0.962685,3.40124,0.774632,1.33347,0,0.2893,0.104378,0.89946,0,3.40124,0
"Aug 2, 04:00 pm",878.963,293,393,776.594,1,1.00356,0.997567,1,9.76015,0.694339,45.6016,232.033,304.736,3.79371,34.5093,13.5415,309.211,214.697,993,256.464,46.4653,16.0406,16.9,29.4,788,49948.9,55.4094,55.4094,52.0301,0,74.7084,139.989,0.985526,3.37927,0.75266,1.33347,0,0.2893,0.104378,0.89946,0,3.37927,0
"Aug 2, 05:00 pm",795.8,293,393,708.409,1,1.00177,0.999422,1,2.3386,0.698691,57.8766,211.677,277.98,3.82001,34.3353,13.4732,278.212,194.384,993,267.239,57.9658,16.3,15.1,28.8,709,50068.7,55.4094,55.4094,52.1549,0,54.3949,139.989,0.999167,3.25446,0.627847,1.33347,0,0.2893,0.104378,0.89946,0,3.25446,0
"Aug 2, 06:00 pm",609.971,293,393,560.774,1,1.00342,0.998481,0.991171,6.13121,0.673221,69.3939,166.199,220.048,3.86413,34.0005,13.3418,221.314,148.993,993,276.547,69.5672,15.8078,12.5,27.8,564,50299.6,55.4094,55.4094,52.3954,0,9.00389,139.989,0.99428,3.01396,0.387349,1.33347,0,0.2893,0.104378,0.89946,0,3.01396,0
"Aug 2, 07:00 pm",31.2481,293,393,301.221,0.447319,1.00113,0.996183,0.616071,15.1044,0.0623441,77.3642,24.7077,118.199,3.92204,33.5193,13.153,122.429,7.63272,993,285.462,80.9257,15.7188,10.9,26.5,312,-357.084,0,0,-0.371963,7.63272,0,0,0.965453,0.371963,-0.0217154,0,0,0.2893,0.104378,0,0,0,0.371963
