"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 2, 08:00 pm",0,324.521,320.242,7.26805,0,0.987946,0.993496,0,24.7003,0,0,0,2.85198,3.13435,26.5359,10.4127,3.1392,0,993,294.714,91.3834,15,8.1,25,8,-355.488,0,0,-0.3703,0,0,0,0.908506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 09:00 pm",0,306.778,303.127,0,0,0.961091,0.992559,0,34.064,0,0,0,0,2.57418,22.2573,8.73376,0,0,993,304.924,101.479,15.3141,5.5,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.828413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 10:00 pm",0,291.461,288.274,0,0,0.917022,0.991668,0,42.8648,0,0,0,0,2.16347,19.1545,7.51621,0,0,993,316.672,110.296,14.2781,6.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.732961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 11:00 pm",0,278.068,275.258,0,0,0.85782,0.990706,0,50.2012,0,0,0,0,1.85127,16.6578,6.53653,0,0,993,330.412,117.229,13.5156,5.9,20,0,-355.488,0,0,-0.3703,0,0,0,0.640093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 12:00 am",0,266.191,263.683,0,0,0.799045,0.989868,0,55.1746,0,0,0,0,1.60947,14.6921,5.76518,0,0,993,346.159,121.557,13.0094,5.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.571077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 01:00 am",0,255.514,253.247,0,0,0.780189,0.989613,0,56.474,0,0,0,0,1.40967,13.1564,5.16258,0,0,993,3.11154,122.66,12.9813,7.8,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.552315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 02:00 am",0,245.861,243.806,0,0,0.818712,0.990139,0,53.6843,0,0,0,0,1.24959,11.8066,4.63292,0,0,993,19.7826,120.353,11.9375,7.5,16,0,-355.488,0,0,-0.3703,0,0,0,0.592234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 03:00 am",0,237.021,235.135,0,0,0.881436,0.991071,0,47.653,0,0,0,0,1.11044,10.7672,4.22506,0,0,993,34.8591,115.01,11.0813,10.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.673619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 04:00 am",0,228.971,227.256,0,0,0.935897,0.992021,0,39.6362,0,0,0,0,0.995729,9.69828,3.80561,0,0,993,47.8595,107.325,10.4031,7.2,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.770111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 05:00 am",0,221.596,220.024,0,0,0.972978,0.992859,0,30.5988,0,0,0,0,0.90103,8.79904,3.45274,0,0,993,59.0048,97.9905,9.90312,4.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.860752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 06:00 am",0,214.765,213.312,0,0,0.994236,0.994523,0,21.1716,0,0,0,0,0.815483,8.08513,3.17261,0,0,993,68.8183,87.8108,9.56875,4.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.932503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 07:00 am",0,276.379,321.15,372.061,0.781105,1.00303,0.997063,0.701291,11.7321,0.333531,-75.5809,60.8318,145.997,2.62369,21.5971,8.4747,149.112,0,993,77.8974,76.9238,10.6219,3.6,15.7,380,-355.488,0,0,-0.3703,0,0,0,0.979109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 08:00 am",539.723,293,393,594.273,1,1.00207,0.9993,1,2.83304,0.685543,-65.5879,177.604,233.193,4.34047,33.6496,13.2041,233.478,131.834,993,86.8893,65.4461,10.9375,2.2,17.5,595,39246.3,43.6687,43.6687,40.8816,0,0,111.859,0.998778,2.78712,0.310253,1.18373,0,0.2893,0.104378,0.89946,0,2.78712,0
"Aug 3, 09:00 am",805.929,293,393,716.866,1,1.0032,0.998676,1,5.34804,0.696774,-53.8267,214.349,281.298,4.24482,33.7567,13.2461,282.528,196.858,993,96.6149,53.8523,12.0781,1.8,19.5,720,50054.7,55.4094,55.4094,52.1403,0,56.8691,139.989,0.995647,3.26909,0.642481,1.33347,0,0.2893,0.104378,0.89946,0,3.26909,0
"Aug 3, 10:00 am",884.24,293,393,782.48,1,1.00278,0.996905,1,12.3447,0.687171,-41.1713,233.456,307.045,4.15537,33.9302,13.3142,314.312,215.986,993,108.389,42.5192,12.65,2.8,21.4,801,49940.9,55.4094,55.4094,52.0218,0,75.9973,139.989,0.976879,3.38755,0.760938,1.33347,0,0.2893,0.104378,0.89946,0,3.38755,0
"Aug 3, 11:00 am",896.197,293,393,796.402,1,0.998742,0.995485,1,17.7051,0.667305,-27.3998,236.315,312.508,4.08111,33.963,13.3271,328.046,218.907,993,124.749,32.1142,13.5078,3.4,23,836,49922.8,55.4094,55.4094,52.0029,0,78.9181,139.989,0.952634,3.40647,0.779855,1.33347,0,0.2893,0.104378,0.89946,0,3.40647,0
"Aug 3, 12:00 pm",896.273,293,393,800.279,1,0.994553,0.994582,1,20.9625,0.651009,-12.576,236.255,314.03,4.01693,33.9258,13.3125,336.287,218.907,993,150.389,24.1944,13.8141,3.4,24.4,857,49922.8,55.4094,55.4094,52.0029,0,78.9181,139.989,0.933815,3.40647,0.779977,1.33347,0,0.2893,0.104378,0.89946,0,3.40647,0
"Aug 3, 01:00 pm",910.242,293,393,812.81,1,0.993357,0.994363,1,21.732,0.647554,2.81827,239.613,318.947,3.96702,33.9153,13.3084,343.35,222.338,993,187.032,21.8588,14.2109,3.4,25.5,875,49901.2,55.4094,55.4094,51.9804,0,82.3488,139.989,0.928926,3.42897,0.802355,1.33347,0,0.2893,0.104378,0.89946,0,3.42897,0
"Aug 3, 02:00 pm",912.627,293,393,812.02,1,0.99597,0.99486,1,19.9756,0.657517,18.003,240.13,318.637,3.93101,33.8388,13.2783,339.034,222.92,993,220.374,26.655,14.5812,2.8,26.3,864,49897.5,55.4094,55.4094,51.9765,0,82.9314,139.989,0.939838,3.43282,0.806207,1.33347,0,0.2893,0.104378,0.89946,0,3.43282,0
"Aug 3, 03:00 pm",865.006,293,393,768.28,1,1.00045,0.995961,1,15.9395,0.673907,32.4082,228.47,301.473,3.91757,33.8014,13.2637,313.528,211.288,993,241.947,35.7724,14.8031,3.2,26.6,799,49969.7,55.4094,55.4094,52.0518,0,71.2993,139.989,0.961552,3.35758,0.730972,1.33347,0,0.2893,0.104378,0.89946,0,3.35758,0
"Aug 3, 04:00 pm",874.062,293,393,772.134,1,1.00352,0.997511,1,9.98125,0.69399,45.7447,230.678,302.985,3.91757,33.793,13.2604,307.642,213.5,993,256.195,46.6402,14.8031,3,26.6,784,49956.2,55.4094,55.4094,52.0377,0,73.5112,139.989,0.984865,3.37162,0.74501,1.33347,0,0.2893,0.104378,0.89946,0,3.37162,0
"Aug 3, 05:00 pm",821.879,293,393,729.28,1,1.0019,0.999372,1,2.54422,0.700829,58.0392,217.93,286.17,3.93999,33.7318,13.2364,286.452,200.754,993,267.002,58.1336,14.4594,3,26.1,730,50032.2,55.4094,55.4094,52.1169,0,60.7649,139.989,0.999014,3.29245,0.665842,1.33347,0,0.2893,0.104378,0.89946,0,3.29245,0
"Aug 3, 06:00 pm",668.041,293,393,613.69,1,1.00337,0.998529,0.982975,5.93783,0.673977,69.5719,180.378,240.812,3.98512,33.6792,13.2157,242.111,163.177,993,276.333,69.7364,14.1234,4.3,25.1,617,50232.9,55.4094,55.4094,52.326,0,23.1881,139.989,0.994635,3.08341,0.456802,1.33347,0,0.2893,0.104378,0.89946,0,3.08341,0
"Aug 3, 07:00 pm",39.6801,293,393,342.069,0.430208,1.00127,0.996233,0.611678,14.9177,0.0697745,77.4558,26.7977,134.228,4.04435,33.2848,13.061,138.91,9.69235,993,285.266,81.1014,13.5656,4.7,23.8,354,-359.26,0,0,-0.374229,9.69235,0,0,0.966297,0.374229,-0.0194495,0,0,0.2893,0.104378,0,0,0,0.374229
"Aug 3, 08:00 pm",0,324.446,320.15,1.81968,0,0.988319,0.99355,0,24.5165,0,0,0,0.714044,3.23104,26.426,10.3696,0.7848,0,993,294.533,91.5741,12.9078,5.5,22.4,2,-355.488,0,0,-0.3703,0,0,0,0.909842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 09:00 pm",0,306.621,302.952,0,0,0.961808,0.992576,0,33.8748,0,0,0,0,2.65148,22.1908,8.70766,0,0,993,304.759,101.687,13.0484,4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.830257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 10:00 pm",0,291.232,288.03,0,0,0.91832,0.991692,0,42.6614,0,0,0,0,2.22317,19.1102,7.49884,0,0,993,316.532,110.525,12.4469,5.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.735372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 11:00 pm",0,277.804,274.988,0,0,0.860121,0.990741,0,49.9699,0,0,0,0,1.8981,16.579,6.5056,0,0,993,330.313,117.477,11.9234,4.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.643189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 12:00 am",0,265.928,263.421,0,0,0.802619,0.989916,0,54.9147,0,0,0,0,1.64909,14.5788,5.72071,0,0,993,346.121,121.818,11.3219,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.574796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 01:00 am",0,255.299,253.043,0,0,0.784312,0.989668,0,56.1997,0,0,0,0,1.44213,12.9872,5.09618,0,0,993,3.14894,122.922,10.7906,3.8,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.5563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 02:00 am",0,245.722,243.684,0,0,0.822001,0.990186,0,53.42,0,0,0,0,1.27848,11.6107,4.55603,0,0,993,19.8895,120.6,10.1984,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.595945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 03:00 am",0,236.993,235.131,0,0,0.883499,0.991103,0,47.41,0,0,0,0,1.13668,10.5308,4.1323,0,0,993,35.0146,115.234,9.325,3.4,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.676747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 04:00 am",0,228.97,227.258,0,0,0.937082,0.992044,0,39.4115,0,0,0,0,1.01969,9.61328,3.77225,0,0,993,48.0434,107.523,9.0375,4,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.772606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 05:00 am",0,221.632,220.069,0,0,0.973631,0.992877,0,30.3846,0,0,0,0,0.921961,8.68812,3.40922,0,0,993,59.2054,98.1658,8.95,1.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.86265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 06:00 am",0,214.842,213.397,0,0,0.994557,0.994583,0,20.9601,0,0,0,0,0.834922,7.97945,3.13114,0,0,993,69.0317,87.9546,8.92813,1.6,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.93383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 07:00 am",0,280.139,327.765,405.668,0.765864,1.00311,0.997119,0.697575,11.5145,0.325864,-75.659,64.6964,159.184,2.85675,22.6857,8.90187,162.454,0,993,78.1255,77.0675,9.725,1.8,14.1,414,-355.488,0,0,-0.3703,0,0,0,0.979874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 08:00 am",597.862,293,393,631.345,1,1.00194,0.999355,1,2.60958,0.689627,-65.7398,188.669,247.74,4.41323,33.7158,13.2301,247.997,146.035,993,87.138,65.5841,10.6094,1.9,16,632,44785.5,49.5773,49.5773,46.6515,0,0,126.06,0.998963,2.92575,0.373519,1.25909,0,0.2893,0.104378,0.89946,0,2.92575,0
"Aug 4, 09:00 am",831.741,293,393,738.479,1,1.00327,0.998617,1,5.58374,0.697769,-53.9599,220.814,289.779,4.32122,33.9709,13.3302,291.161,203.163,993,96.8939,53.9922,11.5328,3,17.9,742,50018.2,55.4094,55.4094,52.1023,0,63.174,139.989,0.995255,3.3071,0.680485,1.33347,0,0.2893,0.104378,0.89946,0,3.3071,0
"Aug 4, 10:00 am",879.204,293,393,778.798,1,1.00267,0.99684,1,12.5947,0.685826,-41.2791,232.316,305.6,4.2306,33.9669,13.3286,313.135,214.756,993,108.71,42.6723,11.9094,2.8,19.8,798,49948.5,55.4094,55.4094,52.0297,0,74.7674,139.989,0.975937,3.37965,0.753038,1.33347,0,0.2893,0.104378,0.89946,0,3.37965,0
"Aug 4, 11:00 am",891.74,293,393,793.32,1,0.998453,0.995414,1,17.969,0.665579,-27.4717,235.316,311.299,4.15537,34.0009,13.342,327.262,217.818,993,125.109,32.2982,12.4937,3.4,21.4,834,49929.6,55.4094,55.4094,52.01,0,77.8294,139.989,0.951223,3.39939,0.772779,1.33347,0,0.2893,0.104378,0.89946,0,3.39939,0
"Aug 4, 12:00 pm",889.071,293,393,795.079,1,0.994138,0.994505,1,21.2359,0.648806,-12.5997,234.603,311.989,4.09034,34.0129,13.3467,334.717,217.166,993,150.692,24.4293,13.1906,4,22.8,853,49933.6,55.4094,55.4094,52.0142,0,77.1775,139.989,0.932097,3.39517,0.768555,1.33347,0,0.2893,0.104378,0.89946,0,3.39517,0
"Aug 4, 01:00 pm",898.463,293,393,803.845,1,0.992914,0.994285,1,22.0042,0.645072,2.85108,236.846,315.429,4.04435,33.9986,13.341,340.211,219.46,993,187.017,22.125,13.5656,4,23.8,867,49919.3,55.4094,55.4094,51.9993,0,79.4715,139.989,0.927157,3.41008,0.783464,1.33347,0,0.2893,0.104378,0.89946,0,3.41008,0
"Aug 4, 02:00 pm",872.634,293,393,779.714,1,0.99561,0.994787,1,20.2347,0.653669,18.0863,230.476,305.96,4.01238,33.9254,13.3123,326.084,213.151,993,220.104,26.8921,13.875,3.8,24.5,831,49958.4,55.4094,55.4094,52.04,0,73.1624,139.989,0.938284,3.3694,0.742788,1.33347,0,0.2893,0.104378,0.89946,0,3.3694,0
"Aug 4, 03:00 pm",841.131,293,393,749.1,1,1.00024,0.995897,1,16.1812,0.671268,32.5293,222.704,293.947,3.99419,33.776,13.2537,306.072,205.456,993,241.648,35.9731,13.9625,2.8,24.9,780,50004.7,55.4094,55.4094,52.0882,0,65.4674,139.989,0.960385,3.32117,0.694563,1.33347,0,0.2893,0.104378,0.89946,0,3.32117,0
"Aug 4, 04:00 pm",785.32,293,393,699.751,1,1.00347,0.997454,1,10.2053,0.68755,45.893,209.033,274.582,3.99419,33.6759,13.2144,278.996,191.824,993,255.925,46.8206,13.9625,2.6,24.9,711,50083.1,55.4094,55.4094,52.1699,0,51.835,139.989,0.984179,3.23948,0.612872,1.33347,0,0.2893,0.104378,0.89946,0,3.23948,0
"Aug 4, 05:00 pm",675.213,293,393,609.296,1,1.00203,0.99932,1,2.75235,0.68903,58.207,182.089,239.088,4.02149,33.482,13.1383,239.364,164.929,993,266.763,58.3065,13.7531,2.1,24.3,610,50224.3,55.4094,55.4094,52.317,0,24.94,139.989,0.998846,3.09235,0.46574,1.33347,0,0.2893,0.104378,0.89946,0,3.09235,0
"Aug 4, 06:00 pm",419.098,293,393,409.933,1,1.00332,0.998578,0.974532,5.74224,0.633207,69.7551,119.454,160.858,4.0673,33.1717,13.0166,161.669,102.37,993,276.118,69.9105,13.3781,2.1,23.3,412,35628.5,39.7352,39.7352,37.113,0,0,102.37,0.994982,2.62226,0.19556,1.13356,0,0.2893,0.104378,0.89946,0,2.62226,0
"Aug 4, 07:00 pm",0,324.411,320.106,152.808,0.412677,1.0014,0.996282,0.607154,14.729,0,77.5501,11.4003,59.9619,3.24899,26.4453,10.3771,61.9992,0,993,285.068,81.282,12.6812,2.8,21.9,158,-355.488,0,0,-0.3703,0,0,0,0.967139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 08:00 pm",0,306.644,302.99,0,0,0.988691,0.993606,0,24.3305,0,0,0,0,2.66928,22.0318,8.64527,0,0,993,294.35,91.7698,12.0406,1.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.911184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 09:00 pm",0,291.396,288.225,0,0,0.962525,0.992593,0,33.6832,0,0,0,0,2.22549,18.8702,7.40468,0,0,993,304.593,101.9,12.3906,1.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.832117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 10:00 pm",0,278.089,275.297,0,0,0.919622,0.991715,0,42.4549,0,0,0,0,1.88776,16.4291,6.44679,0,0,993,316.391,110.758,11.9594,1.8,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.737809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 11:00 pm",0,266.335,263.853,0,0,0.862426,0.990776,0,49.7349,0,0,0,0,1.63121,14.4455,5.66842,0,0,993,330.213,117.731,11.5453,1.4,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.646325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 12:00 am",0,255.851,253.626,0,0,0.806191,0.989966,0,54.6502,0,0,0,0,1.42714,12.8129,5.02779,0,0,993,346.084,122.085,11.3094,0.9,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.578567,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 01:00 am",0,246.465,244.466,0,0,0.788433,0.989724,0,55.9202,0,0,0,0,1.25386,11.4,4.47336,0,0,993,3.18976,123.188,11.3219,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.560347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 02:00 am",0,237.936,236.114,0,0,0.825301,0.990232,0,53.15,0,0,0,0,1.11452,10.3118,4.04635,0,0,993,20.0011,120.852,11.0781,0.2,16,0,-355.488,0,0,-0.3703,0,0,0,0.599722,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 03:00 am",0,230.077,228.397,0,0,0.885579,0.991137,0,47.1614,0,0,0,0,0.994601,9.47036,3.71617,0,0,993,35.1755,115.461,11.1344,0.9,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.679935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 04:00 am",0,222.838,221.292,0,0,0.93828,0.992068,0,39.1813,0,0,0,0,0.897708,8.64593,3.39266,0,0,993,48.2328,107.723,11.0906,0.6,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.775151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 05:00 am",0,216.148,214.723,0,0,0.974292,0.992895,0,30.1649,0,0,0,0,0.815413,7.91451,3.10566,0,0,993,59.4113,98.3426,11.125,0.3,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.864583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 06:00 am",0,209.879,208.546,0,0,0.994879,0.994644,0,20.7434,0,0,0,0,0.743225,7.36848,2.89139,0,0,993,69.2502,88.0985,11.4375,0.9,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.935176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 07:00 am",0,237.187,256.32,173.574,0.750564,1.00319,0.997176,0.693827,11.292,0.303552,-75.7377,26.9865,68.1103,1.26815,11.8125,4.63524,69.4548,0,993,78.3586,77.2122,11.6875,0.6,17,177,-355.488,0,0,-0.3703,0,0,0,0.980642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 08:00 am",184.03,293,393,407.648,1,1.0018,0.999412,1,2.38087,0.652829,-65.8925,121.81,159.961,4.26858,33.1898,13.0237,160.099,44.9515,993,87.3919,65.7233,12.8281,1.4,19,408,5659.83,7.49774,7.49774,5.89566,0,0,24.9769,0.999137,1.60208,0.0362835,0.72239,0,0.2893,0.104378,0.44973,0,1.60208,0
"Aug 5, 09:00 am",594.266,293,393,543.181,1,1.00334,0.998557,1,5.82471,0.67751,-54.0938,162.419,213.144,4.1694,33.3657,13.0927,214.25,145.157,993,97.1783,54.1336,13.8344,1.4,21.1,546,50316.8,55.4094,55.4094,52.4133,0,5.16777,139.989,0.994837,2.99607,0.369455,1.33347,0,0.2893,0.104378,0.89946,0,2.99607,0
"Aug 5, 10:00 am",693.759,293,393,625.921,1,1.00254,0.996774,1,12.8501,0.672668,-41.3871,186.677,245.612,4.0673,33.5134,13.1507,251.921,169.459,993,109.036,42.8275,14.2375,1.9,23.3,642,50201.8,55.4094,55.4094,52.2935,0,29.4701,139.989,0.974955,3.11583,0.489218,1.33347,0,0.2893,0.104378,0.89946,0,3.11583,0
"Aug 5, 11:00 am",754.106,293,393,679.081,1,0.99815,0.99534,1,18.2383,0.656528,-27.5431,201.354,266.471,3.98059,33.5718,13.1736,280.566,184.2,993,125.474,32.4851,14.9656,2.1,25.2,715,50124.9,55.4094,55.4094,52.2135,0,44.2106,139.989,0.949763,3.19588,0.56927,1.33347,0,0.2893,0.104378,0.89946,0,3.19588,0
"Aug 5, 12:00 pm",829.79,293,393,745.19,1,0.993703,0.994425,1,21.5146,0.644856,-12.6216,219.769,292.412,3.90862,33.5737,13.1743,314.312,202.686,993,151,24.6681,15.7062,1.6,26.8,801,50021,55.4094,55.4094,52.1052,0,62.6972,139.989,0.930324,3.30419,0.677575,1.33347,0,0.2893,0.104378,0.89946,0,3.30419,0
"Aug 5, 01:00 pm",871.579,293,393,780.981,1,0.992452,0.994206,1,22.2814,0.642823,2.8869,229.984,306.457,3.84644,33.7501,13.2435,331.186,212.894,993,187.007,22.396,16.5203,3,28.2,844,49959.9,55.4094,55.4094,52.0416,0,72.9048,139.989,0.925333,3.36776,0.741149,1.33347,0,0.2893,0.104378,0.89946,0,3.36776,0
"Aug 5, 02:00 pm",875.095,293,393,781.194,1,0.995236,0.994713,1,20.4982,0.653155,18.1738,230.81,306.54,3.80684,33.7667,13.2501,327.262,213.753,993,219.838,27.135,16.9125,3.4,29.1,834,49954.7,55.4094,55.4094,52.0361,0,73.7636,139.989,0.936683,3.37323,0.74662,1.33347,0,0.2893,0.104378,0.89946,0,3.37323,0
"Aug 5, 03:00 pm",872.254,293,393,774.06,1,1.00002,0.995831,1,16.4266,0.672817,32.6553,230.059,303.741,3.78062,33.6885,13.2194,316.667,213.059,993,241.348,36.1795,17.1219,2.8,29.7,807,49958.9,55.4094,55.4094,52.0406,0,73.0697,139.989,0.959183,3.36881,0.742197,1.33347,0,0.2893,0.104378,0.89946,0,3.36881,0
"Aug 5, 04:00 pm",817.099,293,393,724.817,1,1.00343,0.997396,1,10.4324,0.690135,46.0463,216.497,284.418,3.77626,33.4722,13.1345,289.199,199.586,993,255.654,47.0064,17.2219,1.6,29.8,737,50039,55.4094,55.4094,52.124,0,59.5973,139.989,0.983469,3.28541,0.6588,1.33347,0,0.2893,0.104378,0.89946,0,3.28541,0
"Aug 5, 05:00 pm",694.686,293,393,624.164,1,1.00215,0.999268,1,2.96291,0.691888,58.3799,186.545,244.922,3.79371,33.2974,13.0659,245.25,169.686,993,266.522,58.4846,16.9,1.5,29.4,625,50200.7,55.4094,55.4094,52.2923,0,29.6965,139.989,0.998663,3.11702,0.490405,1.33347,0,0.2893,0.104378,0.89946,0,3.11702,0
"Aug 5, 06:00 pm",503.106,293,393,483.726,1,1.00326,0.998627,0.965844,5.5445,0.644392,69.9434,139.7,189.814,3.83761,33.0587,12.9722,190.706,122.89,993,275.9,70.0897,16.4469,1.3,28.4,486,43626.2,48.2524,48.2524,45.444,0,0,122.89,0.995321,2.8084,0.273074,1.24219,0,0.2893,0.104378,0.89946,0,2.8084,0
"Aug 5, 07:00 pm",0,293,393,211.019,0.394731,1.00154,0.996333,0.602501,14.5385,0,77.647,14.946,82.804,3.8997,32.6172,12.799,85.5432,0,993,284.868,81.4673,16.4531,1.2,27,218,-355.488,0,0,-0.3703,0,0,0,0.967979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 08:00 pm",0,324.802,320.589,0,0,0.989063,0.993662,0,24.1424,0,0,0,0,3.12719,26.0388,10.2176,0,0,993,294.165,91.9704,15.8906,1.1,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.912532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 09:00 pm",0,307.212,303.588,0,0,0.963243,0.99261,0,33.4891,0,0,0,0,2.56264,22.0804,8.66434,0,0,993,304.426,102.118,16.4266,2.1,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.833991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 10:00 pm",0,292.084,288.938,0,0,0.920927,0.991739,0,42.2454,0,0,0,0,2.14756,18.8978,7.41551,0,0,993,316.25,110.997,15.7125,1.4,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.740272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 11:00 pm",0,278.897,276.131,0,0,0.864733,0.990811,0,49.4961,0,0,0,0,1.83246,16.3994,6.43514,0,0,993,330.114,117.99,15.3891,0.9,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.649499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 12:00 am",0,267.19,264.716,0,0,0.80976,0.990015,0,54.3812,0,0,0,0,1.59188,14.507,5.69253,0,0,993,346.05,122.357,14.6531,1.3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.582389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 01:00 am",0,256.707,254.481,0,0,0.792548,0.989779,0,55.6355,0,0,0,0,1.39588,12.9199,5.06977,0,0,993,3.23404,123.459,13.9438,1.3,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.564455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 02:00 am",0,247.218,245.195,0,0,0.828608,0.990279,0,52.8746,0,0,0,0,1.24186,11.6196,4.55953,0,0,993,20.1176,121.107,13.3469,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.603562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 03:00 am",0,238.584,236.74,0,0,0.887674,0.991171,0,46.9072,0,0,0,0,1.10692,10.5015,4.1208,0,0,993,35.3418,115.691,12.9594,1.3,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.683182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 04:00 am",0,230.66,228.967,0,0,0.939489,0.992092,0,38.9456,0,0,0,0,0.995728,9.5691,3.75491,0,0,993,48.4276,107.926,12.2594,1.4,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.777743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 05:00 am",0,223.348,221.787,0,0,0.974959,0.992913,0,29.9399,0,0,0,0,0.900449,8.75865,3.43689,0,0,993,59.6223,98.5209,12.4844,1.3,16,0,-355.488,0,0,-0.3703,0,0,0,0.866549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 06:00 am",0,216.598,215.16,0,0,0.995203,0.994707,0,20.5213,0,0,0,0,0.81596,8.00838,3.14249,0,0,993,69.4737,88.2422,12.6187,0.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.936542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 07:00 am",0,236.398,250.473,139.36,0.735213,1.00326,0.997235,0.690047,11.0645,0.277075,-75.817,21.1112,54.6851,1.20609,11.3818,4.46622,55.7208,0,993,78.5967,77.358,13.1156,1.2,17.1,142,-355.488,0,0,-0.3703,0,0,0,0.981412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 08:00 am",38.2917,293,393,294.793,1,1.00165,0.99947,1,2.147,0.612059,-66.0462,88.0793,115.677,4.28767,32.9788,12.9409,115.758,9.35321,993,87.6509,65.8636,14.0688,1.2,18.6,295,-358.894,0,0,-0.373848,0,0,0,0.999298,0.373848,-0.0198301,0,0,0.2893,0.104378,0,0,0,0.373848
"Aug 6, 09:00 am",720.359,293,393,646.355,1,1.0034,0.998496,1,6.07089,0.689863,-54.2283,193.269,253.63,4.19286,33.4353,13.12,255.06,175.956,993,97.468,54.2764,14.7016,0.7,20.6,650,50168.6,55.4094,55.4094,52.2589,0,25.3459,139.989,0.994392,3.15043,0.523813,1.33347,0,0.2893,0.104378,0.89946,0,3.15043,0
"Aug 6, 10:00 am",829.339,293,393,737.268,1,1.00241,0.996706,1,13.1107,0.681967,-41.4953,219.841,289.304,4.10421,33.5394,13.1608,297.047,202.576,993,109.368,42.9847,14.2969,0.7,22.5,757,50021.6,55.4094,55.4094,52.1059,0,62.5871,139.989,0.973934,3.30352,0.676904,1.33347,0,0.2893,0.104378,0.89946,0,3.30352,0
"Aug 6, 11:00 am",847.677,293,393,756.705,1,0.997831,0.995265,1,18.5129,0.661233,-27.6138,224.282,296.931,4.02605,33.6394,13.2001,313.135,207.055,993,125.845,32.6749,14.5906,1.4,24.2,798,49995.2,55.4094,55.4094,52.0783,0,67.0665,139.989,0.948252,3.33107,0.704458,1.33347,0,0.2893,0.104378,0.89946,0,3.33107,0
"Aug 6, 12:00 pm",845.329,293,393,758.581,1,0.99325,0.994344,1,21.7984,0.644067,-12.6418,223.598,297.667,3.96251,33.5213,13.1538,320.591,206.482,993,151.312,24.9107,15.0531,0.9,25.6,817,49998.6,55.4094,55.4094,52.0819,0,66.493,139.989,0.928496,3.32751,0.700902,1.33347,0,0.2893,0.104378,0.89946,0,3.32751,0
"Aug 6, 01:00 pm",831.536,293,393,747.999,1,0.991971,0.994124,1,22.5635,0.639033,2.92575,220.146,293.515,3.91309,33.436,13.1203,317.844,203.113,993,187.003,22.6718,15.2547,0.7,26.7,810,50018.5,55.4094,55.4094,52.1026,0,63.1239,139.989,0.923455,3.30679,0.680179,1.33347,0,0.2893,0.104378,0.89946,0,3.30679,0
"Aug 6, 02:00 pm",811.225,293,393,728.393,1,0.994846,0.994638,1,20.766,0.648233,18.2656,215.108,285.821,3.88188,33.3207,13.0751,305.68,198.152,993,219.576,27.3834,15.1344,0.4,27.4,779,50047.3,55.4094,55.4094,52.1326,0,58.1625,139.989,0.935036,3.27681,0.650194,1.33347,0,0.2893,0.104378,0.89946,0,3.27681,0
"Aug 6, 03:00 pm",868.49,293,393,771.146,1,0.999784,0.995764,1,16.6755,0.671578,32.7862,229.124,302.598,3.86413,33.4361,13.1203,315.882,212.139,993,241.05,36.3916,15.1828,0.6,27.8,805,49964.5,55.4094,55.4094,52.0464,0,72.1503,139.989,0.957945,3.36297,0.736358,1.33347,0,0.2893,0.104378,0.89946,0,3.36297,0
"Aug 6, 04:00 pm",749.113,293,393,669.243,1,1.00337,0.997338,1,10.6622,0.684743,46.2047,199.875,262.611,3.8597,33.2181,13.0348,267.224,182.98,993,255.381,47.1975,15.2437,0.4,27.9,681,50131.5,55.4094,55.4094,52.2203,0,42.9911,139.989,0.982735,3.18905,0.562434,1.33347,0,0.2893,0.104378,0.89946,0,3.18905,0
"Aug 6, 05:00 pm",610.264,293,393,555.146,1,1.00227,0.999215,1,3.17584,0.683236,58.5579,165.928,217.839,3.88188,33.0835,12.982,218.174,149.065,993,266.279,58.6678,14.9,0.6,27.4,556,50299.3,55.4094,55.4094,52.3951,0,9.07551,139.989,0.998464,3.0143,0.387686,1.33347,0,0.2893,0.104378,0.89946,0,3.0143,0
"Aug 6, 06:00 pm",113.757,293,393,155.322,1,1.0032,0.998677,0.956912,5.34468,0.453921,70.1367,44.4414,60.9483,3.9355,32.4144,12.7194,61.2144,27.7865,993,275.681,70.2737,14.4813,0.5,26.2,156,6754.19,8.6209,8.6209,7.03562,0,0,27.7865,0.995652,1.58528,0.00515217,0.736715,0,0.2893,0.104378,0.44973,0,1.58528,0
"Aug 6, 07:00 pm",0,324.855,320.654,14.5322,0.376378,1.00167,0.996383,0.59772,14.3461,0,77.7466,0.973815,5.70245,3.15606,25.868,10.1506,5.886,0,993,284.666,81.6573,13.9406,0.1,24.8,15,-355.488,0,0,-0.3703,0,0,0,0.968817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 08:00 pm",0,307.378,303.78,0,0,0.989433,0.993718,0,23.9521,0,0,0,0,2.59143,21.8156,8.56044,0,0,993,293.979,92.1758,13.5391,0.1,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.913885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 09:00 pm",0,292.306,289.17,0,0,0.963962,0.992628,0,33.2925,0,0,0,0,2.18269,18.738,7.35279,0,0,993,304.257,102.342,13.6578,0.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.835879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 10:00 pm",0,279.164,276.407,0,0,0.922234,0.991763,0,42.0329,0,0,0,0,1.86968,16.2416,6.37319,0,0,993,316.107,111.241,12.8219,0,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.74276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 11:00 pm",0,267.458,264.983,0,0,0.86704,0.990846,0,49.2537,0,0,0,0,1.62954,14.4233,5.65972,0,0,993,330.014,118.253,11.8469,0.2,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.652711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 12:00 am",0,256.911,254.67,0,0,0.813321,0.990064,0,54.1079,0,0,0,0,1.43637,12.9284,5.07311,0,0,993,346.016,122.633,11.05,0.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.586261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 01:00 am",0,247.374,245.342,0,0,0.796654,0.989835,0,55.3459,0,0,0,0,1.27393,11.6089,4.55534,0,0,993,3.28182,123.735,10.4188,0.7,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.568621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 02:00 am",0,238.654,236.792,0,0,0.831919,0.990327,0,52.5937,0,0,0,0,1.14273,10.5459,4.13821,0,0,993,20.239,121.365,9.6875,1.1,15,0,-355.488,0,0,-0.3703,0,0,0,0.607463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 03:00 am",0,230.685,228.983,0,0,0.889781,0.991205,0,46.6475,0,0,0,0,1.02759,9.54838,3.74678,0,0,993,35.5136,115.923,9.22188,0.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.686485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 04:00 am",0,223.297,221.719,0,0,0.94071,0.992117,0,38.7044,0,0,0,0,0.931073,8.79599,3.45154,0,0,993,48.6278,108.13,8.93437,1.1,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.780382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 05:00 am",0,216.423,214.959,0,0,0.975632,0.992932,0,29.7096,0,0,0,0,0.84714,8.10942,3.18214,0,0,993,59.8386,98.7005,8.74687,1.4,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.868549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 06:00 am",0,210.059,208.709,0,0,0.995527,0.994771,0,20.2941,0,0,0,0,0.772166,7.41863,2.91107,0,0,993,69.7022,88.3858,8.64688,0.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.937924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 07:00 am",0,247.868,274.526,248.492,0.719818,1.00332,0.997294,0.686238,10.832,0.296806,-75.8969,36.656,97.5083,1.61361,14.211,5.57638,99.2772,0,993,78.8396,77.5047,9.34375,1.6,14.5,253,-355.488,0,0,-0.3703,0,0,0,0.982182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 08:00 am",403.522,293,393,559.69,1,1.00149,0.999529,1,1.90802,0.680919,-66.2007,167.209,219.622,4.39374,33.608,13.1878,219.744,98.5652,993,87.9148,66.005,10.3062,2.1,16.4,560,26242.4,29.8184,29.8184,27.3358,0,0,78.5905,0.999446,2.48259,0.18238,1.00708,0,0.2893,0.104378,0.89946,0,2.48259,0
"Aug 7, 09:00 am",798.089,293,393,710.652,1,1.00346,0.998433,1,6.32219,0.69482,-54.3634,212.494,278.86,4.29724,33.7756,13.2535,280.566,194.943,993,97.7628,54.4206,11.2516,1.8,18.4,715,50065.6,55.4094,55.4094,52.1516,0,54.9539,139.989,0.993918,3.25775,0.631139,1.33347,0,0.2893,0.104378,0.89946,0,3.25775,0
"Aug 7, 10:00 am",890.043,293,393,788.026,1,1.00227,0.996637,1,13.3765,0.683995,-41.6035,234.926,309.221,4.20227,33.945,13.32,317.844,217.404,993,109.705,43.1439,12.0406,2.6,20.4,810,49932.2,55.4094,55.4094,52.0127,0,77.4147,139.989,0.972871,3.3967,0.770091,1.33347,0,0.2893,0.104378,0.89946,0,3.3967,0
"Aug 7, 11:00 am",911.27,293,393,810.367,1,0.997497,0.995188,1,18.7926,0.662675,-27.6839,240.087,317.988,4.12276,34.0875,13.3759,335.894,222.589,993,126.22,32.8675,12.8813,4.3,22.1,856,49899.6,55.4094,55.4094,51.9787,0,82.5998,139.989,0.946691,3.43063,0.804014,1.33347,0,0.2893,0.104378,0.89946,0,3.43063,0
"Aug 7, 12:00 pm",916.792,293,393,819.125,1,0.992776,0.994261,1,22.0873,0.645574,-12.6602,241.309,321.425,4.05351,33.939,13.3177,346.882,223.938,993,151.627,25.1572,13.4438,3,23.6,884,49891,55.4094,55.4094,51.9698,0,83.9486,139.989,0.926612,3.43956,0.812952,1.33347,0,0.2893,0.104378,0.89946,0,3.43956,0
"Aug 7, 01:00 pm",916.865,293,393,820.155,1,0.99147,0.994041,1,22.8504,0.641273,2.96763,241.241,321.829,4.00327,33.8476,13.2818,349.236,223.938,993,187.004,22.9523,13.8406,2.4,24.7,890,49891,55.4094,55.4094,51.9698,0,83.9486,139.989,0.921522,3.43956,0.813071,1.33347,0,0.2893,0.104378,0.89946,0,3.43956,0
"Aug 7, 02:00 pm",944.422,293,393,840.008,1,0.994439,0.994561,1,21.0381,0.653207,18.3616,247.95,329.619,3.96702,33.8849,13.2964,353.16,230.686,993,219.318,27.6375,14.2109,2.6,25.5,900,49847.4,55.4094,55.4094,51.9244,0,90.6975,139.989,0.933342,3.48499,0.858377,1.33347,0,0.2893,0.104378,0.89946,0,3.48499,0
"Aug 7, 03:00 pm",968.043,293,393,854.308,1,0.999541,0.995696,1,16.9279,0.674792,32.9219,253.754,335.231,3.94899,34.0183,13.3488,350.413,236.456,993,240.751,36.6094,14.4937,3.8,25.9,893,49809.2,55.4094,55.4094,51.8846,0,96.4672,139.989,0.956672,3.52475,0.898141,1.33347,0,0.2893,0.104378,0.89946,0,3.52475,0
"Aug 7, 04:00 pm",992.954,293,393,870.031,1,1.00331,0.997278,1,10.8948,0.697626,46.3682,259.81,341.4,3.94449,33.9554,13.3241,347.666,242.541,993,255.108,47.394,14.3594,2.8,26,886,49768.1,55.4094,55.4094,51.8417,0,102.552,139.989,0.981976,3.56762,0.941008,1.33347,0,0.2893,0.104378,0.89946,0,3.56762,0
"Aug 7, 05:00 pm",932.032,293,393,819.563,1,1.00238,0.999162,1,3.39107,0.706667,58.7409,244.975,321.596,3.96702,34.0162,13.3479,322.16,227.66,993,266.035,58.856,14.2109,4.3,25.5,821,49867.1,55.4094,55.4094,51.9449,0,87.6712,139.989,0.998249,3.46447,0.837862,1.33347,0,0.2893,0.104378,0.89946,0,3.46447,0
"Aug 7, 06:00 pm",481.049,293,393,475.08,1,1.00313,0.998727,0.947737,5.14283,0.627767,70.335,134.627,186.421,4.01693,33.4038,13.1076,187.175,117.502,993,275.459,70.4626,14.5562,3.6,24.4,477,41521.6,46.0101,46.0101,43.2517,0,0,117.502,0.995974,2.7584,0.251672,1.21359,0,0.2893,0.104378,0.89946,0,2.7584,0
"Aug 7, 07:00 pm",0,293,393,204.596,0.357625,1.0018,0.996434,0.59281,14.152,0,77.8487,12.9223,80.2836,4.08572,32.9294,12.9215,82.7964,0,993,284.463,81.8519,14.2672,3,22.9,211,-355.488,0,0,-0.3703,0,0,0,0.969651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 08:00 pm",0,324.517,320.237,0,0,0.989801,0.993775,0,23.7598,0,0,0,0,3.26921,26.1994,10.2807,0,0,993,293.791,92.3859,13.8438,2.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.915243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 09:00 pm",0,306.737,303.078,0,0,0.964681,0.992645,0,33.0936,0,0,0,0,2.67232,22.0723,8.66116,0,0,993,304.086,102.57,13.9937,2.1,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.83778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 10:00 pm",0,291.451,288.272,0,0,0.923542,0.991787,0,41.8175,0,0,0,0,2.23284,18.9161,7.42267,0,0,993,315.963,111.49,13.4797,1.9,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.745273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 11:00 pm",0,278.032,275.216,0,0,0.869347,0.990881,0,49.0076,0,0,0,0,1.89625,16.5931,6.51112,0,0,993,329.915,118.522,13.5906,4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.655959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 12:00 am",0,266.131,263.618,0,0,0.816873,0.990114,0,53.8301,0,0,0,0,1.63759,14.6563,5.75113,0,0,993,345.985,122.915,13.4672,4.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.590181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 01:00 am",0,255.479,253.219,0,0,0.800748,0.989891,0,55.0513,0,0,0,0,1.42325,13.072,5.12944,0,0,993,3.33312,124.014,12.6719,5.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.572843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 02:00 am",0,245.903,243.865,0,0,0.835231,0.990374,0,52.3075,0,0,0,0,1.25052,11.6837,4.58469,0,0,993,20.3654,121.627,12.0156,4.5,16,0,-355.488,0,0,-0.3703,0,0,0,0.611424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 03:00 am",0,237.21,235.356,0,0,0.891899,0.991239,0,46.3824,0,0,0,0,1.10727,10.55,4.13984,0,0,993,35.6908,116.158,12.1844,4.3,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.689843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 04:00 am",0,229.239,227.537,0,0,0.941939,0.992142,0,38.458,0,0,0,0,0.990918,9.61664,3.77357,0,0,993,48.8334,108.336,12.175,4.7,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.783065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 05:00 am",0,221.956,220.405,0,0,0.97631,0.992951,0,29.4741,0,0,0,0,0.893909,8.68613,3.40844,0,0,993,60.0599,98.8815,12.1313,2.1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.870579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 06:00 am",0,215.217,213.782,0,0,0.995851,0.994836,0,20.0618,0,0,0,0,0.808934,7.98288,3.13248,0,0,993,69.9357,88.5288,13.4984,2.1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.939323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 07:00 am",0,292.377,349.385,539.641,0.704385,1.00339,0.997355,0.682399,10.5948,0.294698,-75.9774,77.4714,211.755,3.39191,26.9963,10.5933,215.428,0,993,79.0874,77.6524,14.5562,2.4,16.9,549,-355.488,0,0,-0.3703,0,0,0,0.982952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 08:00 am",797.498,293,393,758.68,1,1.00132,0.999589,1,1.66401,0.702051,-66.3559,226.634,297.706,4.26382,33.8358,13.2772,297.832,194.799,993,88.1836,66.1475,15.8969,1.8,19.1,759,50066.4,55.4094,55.4094,52.1525,0,34.835,139.989,0.999578,3.2569,0.630289,1.33347,0,0.2893,0.104378,0.89946,0,3.2569,0
"Aug 8, 09:00 am",955.633,293,393,839.436,1,1.00351,0.998369,1,6.57855,0.703982,-54.4991,250.998,329.395,4.16004,34.1833,13.4135,331.578,233.425,993,98.0628,54.5662,16.5344,4.5,21.3,845,49829.4,55.4094,55.4094,51.9056,0,93.4359,139.989,0.993416,3.50375,0.877143,1.33347,0,0.2893,0.104378,0.89946,0,3.50375,0
"Aug 8, 10:00 am",987.192,293,393,867.787,1,1.00211,0.996566,1,13.6473,0.688141,-41.7119,258.646,340.52,4.0627,34.2755,13.4497,350.413,241.134,993,110.047,43.305,16.7594,5.9,23.4,893,49777.7,55.4094,55.4094,51.8517,0,101.145,139.989,0.971766,3.55762,0.931008,1.33347,0,0.2893,0.104378,0.89946,0,3.55762,0
"Aug 8, 11:00 am",978.238,293,393,865.691,1,0.997146,0.995109,1,19.0775,0.664778,-27.7534,256.368,339.697,3.97154,34.275,13.4495,359.438,238.947,993,126.601,33.0631,17.2359,6.9,25.4,916,49792.5,55.4094,55.4094,51.8672,0,98.9577,139.989,0.945077,3.54218,0.91557,1.33347,0,0.2893,0.104378,0.89946,0,3.54218,0
"Aug 8, 12:00 pm",932.374,293,393,832.203,1,0.992283,0.994177,1,22.3813,0.644874,-12.6769,245.019,326.557,3.90416,34.0753,13.3712,353.16,227.744,993,151.946,25.4074,17.8766,5.5,26.9,900,49866.6,55.4094,55.4094,51.9443,0,87.7546,139.989,0.924671,3.46504,0.838425,1.33347,0,0.2893,0.104378,0.89946,0,3.46504,0
"Aug 8, 01:00 pm",965.178,293,393,860.684,1,0.990948,0.993956,1,23.142,0.641887,3.01257,253.007,337.732,3.84644,34.1591,13.404,367.286,235.757,993,187.01,23.2374,18.5125,6.6,28.2,936,49813.9,55.4094,55.4094,51.8895,0,95.7675,139.989,0.919534,3.51989,0.893274,1.33347,0,0.2893,0.104378,0.89946,0,3.51989,0
"Aug 8, 02:00 pm",979.038,293,393,869.183,1,0.994016,0.994482,1,21.3143,0.653198,18.4618,256.433,341.068,3.81123,34.3512,13.4794,366.109,239.142,993,219.064,27.897,18.1406,10,29,933,49791.2,55.4094,55.4094,51.8658,0,99.1528,139.989,0.931601,3.54356,0.916943,1.33347,0,0.2893,0.104378,0.89946,0,3.54356,0
"Aug 8, 03:00 pm",988.526,293,393,871.291,1,0.999286,0.995627,1,17.1836,0.674715,33.0625,258.715,341.895,3.78934,34.3162,13.4657,357.869,241.459,993,240.454,36.8326,17.8594,9.4,29.5,912,49775.5,55.4094,55.4094,51.8494,0,101.47,139.989,0.955363,3.55993,0.933318,1.33347,0,0.2893,0.104378,0.89946,0,3.55993,0
"Aug 8, 04:00 pm",948.834,293,393,834.012,1,1.00324,0.997218,1,11.1302,0.694862,46.5367,249.022,327.266,3.78498,34.3336,13.4725,333.54,231.764,993,254.834,47.5958,17.9203,10.9,29.6,850,49840.3,55.4094,55.4094,51.917,0,91.7753,139.989,0.981191,3.49235,0.86574,1.33347,0,0.2893,0.104378,0.89946,0,3.49235,0
"Aug 8, 05:00 pm",757.676,293,393,676.656,1,1.00249,0.999108,1,3.60852,0.695635,58.929,202.27,265.52,3.81562,34.1061,13.3832,266.047,185.072,993,265.789,59.0492,17.4156,11.3,28.9,678,50120.2,55.4094,55.4094,52.2086,0,45.0826,139.989,0.998017,3.20079,0.574181,1.33347,0,0.2893,0.104378,0.89946,0,3.20079,0
"Aug 8, 06:00 pm",522.533,293,393,516.077,1,1.00306,0.998778,0.93832,4.939,0.62793,70.5383,144.788,202.508,3.86413,33.8666,13.2893,203.263,127.635,993,275.237,70.6563,16.8234,11.3,27.8,518,45488.5,50.237,50.237,47.3839,0,0,127.635,0.996287,2.85318,0.292543,1.2675,0,0.2893,0.104378,0.89946,0,2.85318,0
"Aug 8, 07:00 pm",33.2567,293,393,426.041,0.33848,1.00192,0.996486,0.587773,13.9562,0.0471566,77.9536,25.2563,167.178,3.92653,33.6554,13.2064,172.264,8.12337,993,284.258,82.0511,16.0094,9.4,26.4,439,-357.593,0,0,-0.372493,8.12337,0,0,0.970481,0.372493,-0.0211855,0,0,0.2893,0.104378,0,0,0,0.372493
"Aug 8, 08:00 pm",0,324.508,320.226,0,0,0.990168,0.993832,0,23.5654,0,0,0,0,3.1376,26.5511,10.4187,0,0,993,293.601,92.6008,16.15,8.6,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.916604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 09:00 pm",0,306.706,303.041,0,0,0.965399,0.992663,0,32.8923,0,0,0,0,2.57161,22.3671,8.77686,0,0,993,303.914,102.802,16.2906,7.8,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.839693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 10:00 pm",0,291.399,288.216,0,0,0.924852,0.991811,0,41.5991,0,0,0,0,2.15317,19.1496,7.5143,0,0,993,315.818,111.743,15.5938,6.6,22,0,-355.488,0,0,-0.3703,0,0,0,0.747808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 11:00 pm",0,278.012,275.204,0,0,0.871652,0.990917,0,48.7579,0,0,0,0,1.83728,16.6832,6.54649,0,0,993,329.815,118.796,14.875,6.9,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.659242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 12:00 am",0,266.156,263.652,0,0,0.820414,0.990163,0,53.5481,0,0,0,0,1.593,14.6999,5.76825,0,0,993,345.955,123.201,14.2563,6.6,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.594148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 01:00 am",0,255.497,253.234,0,0,0.804825,0.989947,0,54.7519,0,0,0,0,1.39529,13.1651,5.166,0,0,993,3.38798,124.298,13.6812,8.6,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.577118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 02:00 am",0,245.823,243.764,0,0,0.838541,0.990422,0,52.0161,0,0,0,0,1.23799,11.8728,4.65888,0,0,993,20.4966,121.893,13.475,10,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.61544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 03:00 am",0,236.981,235.095,0,0,0.894024,0.991274,0,46.1119,0,0,0,0,1.10162,10.789,4.2336,0,0,993,35.8735,116.395,13.0656,11.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.693253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 04:00 am",0,228.843,227.108,0,0,0.943177,0.992167,0,38.2062,0,0,0,0,0.987783,9.85934,3.86881,0,0,993,49.0443,108.544,12.7563,13.6,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.78579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 05:00 am",0,221.35,219.754,0,0,0.976992,0.992971,0,29.2334,0,0,0,0,0.892268,8.98869,3.52716,0,0,993,60.2863,99.0637,13.1156,11.9,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.872638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 06:00 am",0,214.461,212.999,0,0,0.996175,0.994902,0,19.8245,0,0,0,0,0.806933,8.17185,3.20664,0,0,993,70.1739,88.6711,13.25,8.6,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.940736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 07:00 am",0,279.726,327.302,463.332,0.68892,1.00344,0.997417,0.678532,10.3529,0.286116,-76.0585,64.6951,181.811,2.77483,23.0384,9.04027,184.82,0,993,79.34,77.801,13.8906,7.8,16,471,-355.488,0,0,-0.3703,0,0,0,0.98372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 08:00 am",673.256,293,393,694.788,1,1.00114,0.999651,1,1.41505,0.695646,-66.5119,207.524,272.635,4.32602,34.3586,13.4823,272.718,164.451,993,88.4572,66.291,14.675,9.4,17.8,695,50226.7,55.4094,55.4094,52.3195,0,4.48727,139.989,0.999695,3.08991,0.463293,1.33347,0,0.2893,0.104378,0.89946,0,3.08991,0
"Aug 9, 09:00 am",902.039,293,393,796.292,1,1.00355,0.998304,1,6.83988,0.700129,-54.6353,238.093,312.465,4.2306,34.4759,13.5283,314.705,220.334,993,98.3676,54.7132,15.5031,9.4,19.8,802,49913.8,55.4094,55.4094,51.9936,0,80.3451,139.989,0.992883,3.41579,0.789177,1.33347,0,0.2893,0.104378,0.89946,0,3.41579,0
"Aug 9, 10:00 am",935.324,293,393,825.997,1,1.00194,0.996494,1,13.9232,0.684163,-41.8204,246.131,324.121,4.14137,34.4691,13.5257,333.932,228.464,993,110.394,43.4682,15.45,9.4,21.7,851,49861.9,55.4094,55.4094,51.9395,0,88.4753,139.989,0.970619,3.4699,0.84329,1.33347,0,0.2893,0.104378,0.89946,0,3.4699,0
"Aug 9, 11:00 am",907.929,293,393,808.504,1,0.996778,0.995029,1,19.3674,0.659475,-27.8221,239.324,317.257,4.0673,34.3638,13.4843,336.287,221.773,993,126.985,33.2615,16.0344,9,23.3,857,49904.8,55.4094,55.4094,51.9841,0,81.7838,139.989,0.943412,3.42524,0.798629,1.33347,0,0.2893,0.104378,0.89946,0,3.42524,0
"Aug 9, 12:00 pm",935.238,293,393,835.941,1,0.991768,0.99409,1,22.6801,0.642571,-12.6918,245.97,328.023,4.00327,34.464,13.5237,355.514,228.443,993,152.267,25.6615,16.1844,10.9,24.7,906,49862,55.4094,55.4094,51.9396,0,88.4543,139.989,0.922672,3.46976,0.843148,1.33347,0,0.2893,0.104378,0.89946,0,3.46976,0
"Aug 9, 01:00 pm",919.321,293,393,823.906,1,0.990405,0.993869,1,23.4382,0.637262,3.06058,242.042,323.301,3.95349,34.4881,13.5331,352.375,224.555,993,187.021,23.527,16.5031,12.5,25.8,898,49887.1,55.4094,55.4094,51.9657,0,84.5663,139.989,0.91749,3.44367,0.817061,1.33347,0,0.2893,0.104378,0.89946,0,3.44367,0
"Aug 9, 02:00 pm",949.825,293,393,846.128,1,0.993577,0.994403,1,21.5946,0.649725,18.5662,249.5,332.021,3.92204,34.5868,13.5719,357.084,232.006,993,218.814,28.1619,16.4609,14.2,26.5,910,49838.7,55.4094,55.4094,51.9154,0,92.0172,139.989,0.929811,3.49401,0.867397,1.33347,0,0.2893,0.104378,0.89946,0,3.49401,0
"Aug 9, 03:00 pm",953.521,293,393,843.352,1,0.99902,0.995557,1,17.4426,0.671437,33.208,250.334,330.931,3.90862,34.4453,13.5163,346.882,232.909,993,240.158,37.0614,16.0969,11.3,26.8,884,49832.8,55.4094,55.4094,51.9092,0,92.9201,139.989,0.954018,3.50021,0.873594,1.33347,0,0.2893,0.104378,0.89946,0,3.50021,0
"Aug 9, 04:00 pm",941.401,293,393,828.422,1,1.00316,0.997157,1,11.3681,0.693498,46.7103,247.319,325.073,3.90862,34.3054,13.4614,331.578,229.949,993,254.559,47.8028,16.4875,9,26.8,845,49852.2,55.4094,55.4094,51.9294,0,89.9596,139.989,0.980381,3.47996,0.853353,1.33347,0,0.2893,0.104378,0.89946,0,3.47996,0
"Aug 9, 05:00 pm",900.85,293,393,794.224,1,1.0026,0.999054,1,3.82815,0.704476,59.122,237.427,311.653,3.93101,34.283,13.4527,312.35,220.043,993,265.542,59.2474,16.4953,9.4,26.3,796,49915.7,55.4094,55.4094,51.9955,0,80.0545,139.989,0.997769,3.41389,0.787275,1.33347,0,0.2893,0.104378,0.89946,0,3.41389,0
"Aug 9, 06:00 pm",693.88,293,393,672.698,1,1.00299,0.998829,0.928665,4.73327,0.639894,70.7466,186.783,263.967,3.97606,33.9396,13.3179,264.87,169.489,993,275.012,70.8547,15.7687,6.6,25.3,675,50201.6,55.4094,55.4094,52.2934,0,29.4997,139.989,0.99659,3.11599,0.489373,1.33347,0,0.2893,0.104378,0.89946,0,3.11599,0
"Aug 9, 07:00 pm",16.8285,293,393,383.666,0.318949,1.00204,0.996537,0.58261,13.7587,0.0265201,78.0609,21.2473,150.551,4.03519,33.3881,13.1015,154.998,4.11056,993,284.051,82.2547,15.0938,5.2,24,395,-353.608,0,0,-0.368341,4.11056,0,0,0.971306,0.368341,-0.0253372,0,0,0.2893,0.104378,0,0,0,0.368341
"Aug 9, 08:00 pm",0,324.447,320.151,0,0,0.990533,0.99389,0,23.3691,0,0,0,0,3.2272,26.4339,10.3727,0,0,993,293.41,92.8203,14.4531,5.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.917969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 09:00 pm",0,306.639,302.974,0,0,0.966117,0.992681,0,32.6886,0,0,0,0,2.63542,22.2025,8.71226,0,0,993,303.741,103.04,13.9,4.3,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.841618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 10:00 pm",0,291.372,288.199,0,0,0.926161,0.991835,0,41.3779,0,0,0,0,2.20144,18.9534,7.43731,0,0,993,315.672,112.001,14.1672,2.8,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.750366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 11:00 pm",0,278.126,275.349,0,0,0.873954,0.990953,0,48.5046,0,0,0,0,1.8761,16.3505,6.41594,0,0,993,329.716,119.074,13.9438,1.1,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.66256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 12:00 am",0,266.387,263.907,0,0,0.82394,0.990213,0,53.2619,0,0,0,0,1.62331,14.4534,5.67153,0,0,993,345.927,123.492,14.0156,1.5,18,0,-355.488,0,0,-0.3703,0,0,0,0.598159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 01:00 am",0,255.932,253.714,0,0,0.808884,0.990003,0,54.4477,0,0,0,0,1.41259,12.8047,5.02455,0,0,993,3.44641,124.586,13.5938,0.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.581446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 02:00 am",0,246.508,244.5,0,0,0.841846,0.99047,0,51.7195,0,0,0,0,1.24364,11.4953,4.51077,0,0,993,20.6329,122.161,13.4844,0.9,17,0,-355.488,0,0,-0.3703,0,0,0,0.619511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 03:00 am",0,237.913,236.077,0,0,0.896155,0.991309,0,45.8361,0,0,0,0,1.10257,10.4445,4.09842,0,0,993,36.0615,116.635,13.575,1.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.696713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 04:00 am",0,230.025,228.34,0,0,0.944421,0.992192,0,37.9493,0,0,0,0,0.986433,9.52482,3.73754,0,0,993,49.2605,108.753,13.6266,1.8,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.788556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 05:00 am",0,222.725,221.167,0,0,0.977677,0.992991,0,28.9876,0,0,0,0,0.889474,8.7582,3.43672,0,0,993,60.5177,99.2471,13.4656,2.4,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.874724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 06:00 am",0,215.955,214.513,0,0,0.996498,0.994969,0,19.5822,0,0,0,0,0.804554,8.056,3.16118,0,0,993,70.4169,88.8125,13.8953,2.6,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.942162,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 07:00 am",0,277.401,322.132,447.94,0.67343,1.00349,0.997479,0.674638,10.1063,0.278311,-76.1401,60.7957,175.772,2.58741,21.7075,8.51803,178.542,0,993,79.5972,77.9505,15.0266,1.9,17.8,455,-355.488,0,0,-0.3703,0,0,0,0.984484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 08:00 am",634.358,293,393,669.862,1,1.00095,0.999713,1,1.16122,0.694356,-66.6685,200.053,262.854,4.2306,33.82,13.271,262.908,154.95,993,88.7354,66.4356,15.3469,3.2,19.8,670,48305.5,53.3343,53.3343,50.3183,0,0,134.975,0.999795,3.01603,0.415885,1.30701,0,0.2893,0.104378,0.89946,0,3.01603,0
"Aug 10, 09:00 am",866.489,293,393,766.07,1,1.00359,0.998237,1,7.1061,0.698672,-54.7719,229.05,300.606,4.12741,33.8226,13.272,302.933,211.651,993,98.6772,54.8617,16.2969,2.2,22,772,49967.5,55.4094,55.4094,52.0495,0,71.6615,139.989,0.992319,3.35987,0.733262,1.33347,0,0.2893,0.104378,0.89946,0,3.35987,0
"Aug 10, 10:00 am",907.806,293,393,802.686,1,1.00176,0.996421,1,14.204,0.68248,-41.9289,239.125,314.974,4.03062,34.0253,13.3515,324.907,221.743,993,110.746,43.6334,15.8578,4.3,24.1,828,49904.9,55.4094,55.4094,51.9843,0,81.7537,139.989,0.969428,3.42504,0.798431,1.33347,0,0.2893,0.104378,0.89946,0,3.42504,0
"Aug 10, 11:00 am",907.064,293,393,807.031,1,0.996392,0.994947,1,19.6622,0.658846,-27.8902,238.776,316.679,3.94449,33.8187,13.2705,336.287,221.743,993,127.374,33.4628,16.8203,2.6,26,857,49906.1,55.4094,55.4094,51.9855,0,81.7537,139.989,0.941693,3.42385,0.797237,1.33347,0,0.2893,0.104378,0.89946,0,3.42385,0
