"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 10, 12:00 pm",899.658,293,393,805.538,1,0.991232,0.994002,1,22.9838,0.640025,-12.7049,236.875,316.093,3.873,33.7661,13.2498,343.35,219.753,993,152.592,25.9192,17.4828,2.6,27.6,875,49917.5,55.4094,55.4094,51.9974,0,79.7635,139.989,0.920615,3.41198,0.785372,1.33347,0,0.2893,0.104378,0.89946,0,3.41198,0
"Aug 10, 01:00 pm",896.069,293,393,803.711,1,0.989841,0.993781,1,23.739,0.635293,3.11168,235.954,315.376,3.82001,33.7872,13.2581,344.527,218.876,993,187.036,23.821,17.7844,3.2,28.8,878,49923,55.4094,55.4094,52.0031,0,78.8868,139.989,0.915389,3.40626,0.779651,1.33347,0,0.2893,0.104378,0.89946,0,3.40626,0
"Aug 10, 02:00 pm",903.214,293,393,806.409,1,0.993119,0.994321,1,21.8788,0.646991,18.6749,237.659,316.435,3.78498,33.7745,13.2531,340.996,220.621,993,218.568,28.4321,17.725,3.2,29.6,869,49912,55.4094,55.4094,51.9917,0,80.6321,139.989,0.927974,3.41767,0.791059,1.33347,0,0.2893,0.104378,0.89946,0,3.41767,0
"Aug 10, 03:00 pm",903.413,293,393,801.167,1,0.998742,0.995486,1,17.7048,0.668679,33.3583,237.729,314.378,3.7632,33.8844,13.2962,330.008,220.621,993,239.862,37.2956,17.6391,4.7,30.1,841,49912,55.4094,55.4094,51.9917,0,80.6321,139.989,0.952636,3.41767,0.791377,1.33347,0,0.2893,0.104378,0.89946,0,3.41767,0
"Aug 10, 04:00 pm",865.19,293,393,765.025,1,1.00308,0.997095,1,11.6086,0.689585,46.8889,228.359,300.196,3.7632,33.798,13.2623,306.464,211.333,993,254.284,48.0149,17.4047,4.3,30.1,781,49969.4,55.4094,55.4094,52.0515,0,71.3442,139.989,0.979545,3.35787,0.731255,1.33347,0,0.2893,0.104378,0.89946,0,3.35787,0
"Aug 10, 05:00 pm",809.285,293,393,718.202,1,1.0027,0.998999,1,4.04987,0.699675,59.32,214.711,281.823,3.78498,33.7629,13.2486,282.528,197.678,993,265.294,59.4505,17.725,4.7,29.6,720,50050,55.4094,55.4094,52.1354,0,57.6887,139.989,0.997503,3.27398,0.647363,1.33347,0,0.2893,0.104378,0.89946,0,3.27398,0
"Aug 10, 06:00 pm",588.424,293,393,585.17,1,1.00291,0.998881,0.918771,4.52568,0.623992,70.9596,160.744,229.621,3.83321,33.5906,13.1809,230.339,143.73,993,274.786,71.0578,17.1328,5,28.5,587,50323.1,55.4094,55.4094,52.4199,0,3.74062,139.989,0.996882,2.98951,0.362895,1.33347,0,0.2893,0.104378,0.89946,0,2.98951,0
"Aug 10, 07:00 pm",0,324.536,320.261,208.035,0.29904,1.00216,0.996589,0.577321,13.5596,0,78.1709,10.7055,81.633,3.05973,26.6975,10.4761,83.9736,0,993,283.843,82.4628,16.6484,6.6,27,214,-355.488,0,0,-0.3703,0,0,0,0.972127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 08:00 pm",0,306.889,303.259,0,0,0.990896,0.993948,0,23.1707,0,0,0,0,2.51,22.255,8.73286,0,0,993,293.217,93.0444,16.0469,6,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.919336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 09:00 pm",0,291.716,288.561,0,0,0.966834,0.992699,0,32.4826,0,0,0,0,2.08921,19.1111,7.49918,0,0,993,303.566,103.282,16.5922,6,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.843554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 10:00 pm",0,278.484,275.708,0,0,0.927471,0.99186,0,41.1538,0,0,0,0,1.77257,16.6149,6.51967,0,0,993,315.525,112.264,16.1,5.5,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.752946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 11:00 pm",0,266.786,264.315,0,0,0.876251,0.990989,0,48.2478,0,0,0,0,1.53018,14.6308,5.74111,0,0,993,329.616,119.357,15.4906,5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.66591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 12:00 am",0,256.315,254.092,0,0,0.827451,0.990263,0,52.9714,0,0,0,0,1.33706,13.041,5.11729,0,0,993,345.9,123.787,15.0594,5.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.602213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 01:00 am",0,246.837,244.817,0,0,0.812921,0.990059,0,54.1388,0,0,0,0,1.17852,11.7552,4.61275,0,0,993,3.50846,124.878,14.9063,6.3,21,0,-355.488,0,0,-0.3703,0,0,0,0.585823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 02:00 am",0,238.215,236.373,0,0,0.845143,0.990518,0,51.418,0,0,0,0,1.05003,10.6208,4.16759,0,0,993,20.7741,122.433,14.4406,5.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.623634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 03:00 am",0,230.277,228.581,0,0,0.89829,0.991345,0,45.5553,0,0,0,0,0.939782,9.72687,3.81683,0,0,993,36.255,116.876,14.6656,7.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.700221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 04:00 am",0,222.931,221.362,0,0,0.94567,0.992218,0,37.6872,0,0,0,0,0.849296,8.93216,3.50498,0,0,993,49.482,108.964,14.8125,8.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.79136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 05:00 am",0,216.091,214.634,0,0,0.978365,0.993011,0,28.7369,0,0,0,0,0.770919,8.24883,3.23684,0,0,993,60.754,99.4316,14.825,10.2,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.876837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 06:00 am",0,209.769,208.428,0,0,0.996819,0.995038,0,19.335,0,0,0,0,0.703524,7.52573,2.9531,0,0,993,70.6646,88.9527,14.8813,6.9,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.943599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 07:00 am",0,274.895,321.937,479.814,0.65792,1.00354,0.997543,0.670718,9.85509,0.273521,-76.2222,63.2591,188.279,2.44741,21.7691,8.54218,191.099,0,993,79.8589,78.1009,15.7219,7.5,20.8,487,-355.488,0,0,-0.3703,0,0,0,0.985244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 08:00 am",595.738,293,393,640.92,1,1.00075,0.999777,1,0.902582,0.691606,-66.8258,191.384,251.497,4.09958,33.9595,13.3257,251.528,145.516,993,89.0182,66.5812,16.8188,6.6,22.6,641,44582,49.3602,49.3602,46.4396,0,0,125.542,0.999876,2.92057,0.371116,1.25632,0,0.2893,0.104378,0.89946,0,2.92057,0
"Aug 11, 09:00 am",882.941,293,393,779.494,1,1.00362,0.998169,1,7.37714,0.699256,-54.909,233.055,305.873,3.99873,34.1159,13.3871,308.426,215.669,993,98.9915,55.0115,17.4172,6.3,24.8,786,49942.9,55.4094,55.4094,52.0239,0,75.6801,139.989,0.991722,3.38551,0.758897,1.33347,0,0.2893,0.104378,0.89946,0,3.38551,0
"Aug 11, 10:00 am",985.586,293,393,866.532,1,1.00157,0.996346,1,14.4897,0.685486,-42.0374,258.076,340.027,3.8997,34.2376,13.4348,351.198,240.741,993,111.103,43.8006,17.3906,6.9,27,895,49780.3,55.4094,55.4094,51.8545,0,100.752,139.989,0.968193,3.55484,0.92823,1.33347,0,0.2893,0.104378,0.89946,0,3.55484,0
"Aug 11, 11:00 am",976.396,293,393,864.726,1,0.995988,0.994864,1,19.9619,0.660641,-27.9575,255.722,339.319,3.81562,34.1726,13.4093,361.008,238.497,993,127.767,33.6669,17.8453,6.9,28.9,920,49795.5,55.4094,55.4094,51.8703,0,98.5076,139.989,0.93992,3.53902,0.912409,1.33347,0,0.2893,0.104378,0.89946,0,3.53902,0
"Aug 11, 12:00 pm",848.373,293,393,763.273,1,0.990674,0.993912,1,23.2923,0.635496,-12.7161,224.3,299.508,3.74585,33.9681,13.3291,326.084,207.225,993,152.919,26.1806,18.1563,7.2,30.5,831,49994.1,55.4094,55.4094,52.0772,0,67.2363,139.989,0.9185,3.33213,0.705514,1.33347,0,0.2893,0.104378,0.89946,0,3.33213,0
"Aug 11, 01:00 pm",943.656,293,393,843.826,1,0.989254,0.993691,1,24.0442,0.635724,3.16587,247.561,331.117,3.69414,34.0669,13.3679,362.578,230.499,993,187.056,24.1194,18.4969,7.2,31.7,924,49848.6,55.4094,55.4094,51.9257,0,90.5104,139.989,0.913231,3.48371,0.857102,1.33347,0,0.2893,0.104378,0.89946,0,3.48371,0
"Aug 11, 02:00 pm",950.878,293,393,846.444,1,0.992644,0.994238,1,22.167,0.647599,18.7878,249.318,332.145,3.65996,34.1346,13.3944,358.654,232.264,993,218.326,28.7075,18.8281,8.6,32.5,914,49837,55.4094,55.4094,51.9136,0,92.2746,139.989,0.926088,3.49577,0.869161,1.33347,0,0.2893,0.104378,0.89946,0,3.49577,0
"Aug 11, 03:00 pm",881.239,293,393,782.852,1,0.998452,0.995413,1,17.9702,0.666532,33.5135,232.21,307.191,3.63871,33.9402,13.3181,322.945,215.253,993,239.568,37.5351,19.4063,7.2,33,823,49945.5,55.4094,55.4094,52.0265,0,75.2643,139.989,0.951217,3.38284,0.756225,1.33347,0,0.2893,0.104378,0.89946,0,3.38284,0
"Aug 11, 04:00 pm",926.679,293,393,815.243,1,1.00299,0.997032,1,11.8516,0.692487,47.0724,243.311,319.901,3.63871,33.9449,13.32,326.869,226.353,993,254.008,48.2322,19.1719,6.3,33,833,49875.5,55.4094,55.4094,51.9537,0,86.3637,139.989,0.978683,3.45568,0.829073,1.33347,0,0.2893,0.104378,0.89946,0,3.45568,0
"Aug 11, 05:00 pm",911.578,293,393,801.765,1,1.0028,0.998943,1,4.27363,0.705773,59.523,239.703,314.612,3.65996,34.0953,13.379,315.49,222.664,993,265.044,59.6584,19.0625,9,32.5,804,49899.1,55.4094,55.4094,51.9782,0,82.6751,139.989,0.99722,3.43112,0.804511,1.33347,0,0.2893,0.104378,0.89946,0,3.43112,0
"Aug 11, 06:00 pm",708.013,293,393,699.012,1,1.00282,0.998933,0.908642,4.31628,0.62871,71.1775,189.892,274.292,3.70272,33.7633,13.2487,275.072,172.941,993,274.559,71.2655,19.5469,5.9,31.5,701,50184.1,55.4094,55.4094,52.2751,0,32.9519,139.989,0.997164,3.13423,0.507622,1.33347,0,0.2893,0.104378,0.89946,0,3.13423,0
"Aug 11, 07:00 pm",11.8366,293,393,415.446,0.278761,1.00228,0.996642,0.571908,13.3589,0.0172555,78.2834,19.7456,163.021,3.76755,33.3507,13.0868,167.555,2.89123,993,283.633,82.6752,19.2969,6.3,30,427,-352.475,0,0,-0.367162,2.89123,0,0,0.972942,0.367162,-0.0265165,0,0,0.2893,0.104378,0,0,0,0.367162
"Aug 11, 08:00 pm",0,324.775,320.556,0,0,0.991256,0.994006,0,22.9705,0,0,0,0,3.0139,26.3766,10.3502,0,0,993,293.023,93.2729,19.125,6,28.5,0,-355.488,0,0,-0.3703,0,0,0,0.920706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 09:00 pm",0,307.22,303.606,0,0,0.967549,0.992717,0,32.2744,0,0,0,0,2.46343,22.2632,8.73607,0,0,993,303.39,103.528,19.4484,5.7,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.845501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 10:00 pm",0,292.012,288.847,0,0,0.928779,0.991884,0,40.9268,0,0,0,0,2.05851,19.2736,7.56298,0,0,993,315.377,112.532,19.3984,9,26,0,-355.488,0,0,-0.3703,0,0,0,0.755547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 11:00 pm",0,278.687,275.892,0,0,0.878543,0.991025,0,47.9875,0,0,0,0,1.7481,16.8343,6.60578,0,0,993,329.517,119.645,19.175,10.5,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.669292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 12:00 am",0,266.9,264.411,0,0,0.830944,0.990313,0,52.6769,0,0,0,0,1.51305,14.8132,5.81268,0,0,993,345.875,124.087,18.8906,9.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.606309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 01:00 am",0,256.431,254.209,0,0,0.816933,0.990115,0,53.8254,0,0,0,0,1.322,13.0656,5.12694,0,0,993,3.57414,125.174,18.6547,5.9,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.590248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 02:00 am",0,246.993,244.981,0,0,0.848429,0.990566,0,51.1115,0,0,0,0,1.17094,11.7137,4.59644,0,0,993,20.9203,122.708,18.6703,5.2,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.627806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 03:00 am",0,238.391,236.554,0,0,0.900426,0.991381,0,45.2694,0,0,0,0,1.0404,10.6213,4.16779,0,0,993,36.4539,117.12,18.4438,5.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.703775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 04:00 am",0,230.525,228.844,0,0,0.946924,0.992245,0,37.4202,0,0,0,0,0.93358,9.63586,3.78111,0,0,993,49.7086,109.177,18.1,5,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.794201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 05:00 am",0,223.258,221.705,0,0,0.979054,0.993031,0,28.4812,0,0,0,0,0.844659,8.8364,3.4674,0,0,993,60.9953,99.6172,17.6219,5.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.878974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 06:00 am",0,216.552,215.123,0,0,0.997139,0.995108,0,19.083,0,0,0,0,0.764893,8.07383,3.16817,0,0,993,70.9169,89.0913,18.0906,4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.945046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 07:00 am",0,282.083,330.028,508.775,0.642395,1.00358,0.997608,0.666773,9.59941,0.263239,-76.3049,65.1161,199.643,2.66365,23.3239,9.15229,202.478,0,993,80.1251,78.252,18.5969,4.5,21.8,516,-355.488,0,0,-0.3703,0,0,0,0.985998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 08:00 am",700.855,293,393,710.956,1,1.00054,0.999842,1,0.639233,0.69845,-66.9837,212.266,278.979,4.04893,34.0268,13.3521,278.996,171.192,993,89.3055,66.7279,19.0906,6.3,23.7,711,50193,55.4094,55.4094,52.2844,0,11.2288,139.989,0.999938,3.12495,0.498341,1.33347,0,0.2893,0.104378,0.89946,0,3.12495,0
"Aug 12, 09:00 am",925.095,293,393,813.687,1,1.00365,0.9981,1,7.6529,0.701407,-55.0466,243.267,319.291,3.95349,34.0156,13.3477,322.16,225.966,993,99.3103,55.1627,20.3312,4.5,25.8,821,49878,55.4094,55.4094,51.9563,0,85.9767,139.989,0.991093,3.45309,0.826479,1.33347,0,0.2893,0.104378,0.89946,0,3.45309,0
"Aug 12, 10:00 am",960.62,293,393,846.048,1,1.00137,0.996269,1,14.7801,0.683394,-42.146,251.904,331.989,3.86413,34.1412,13.397,343.35,234.643,993,111.464,43.9699,19.675,6.3,27.8,875,49821.3,55.4094,55.4094,51.8972,0,94.6542,139.989,0.966912,3.51217,0.885554,1.33347,0,0.2893,0.104378,0.89946,0,3.51217,0
"Aug 12, 11:00 am",939.953,293,393,834.902,1,0.995566,0.994778,1,20.2664,0.657421,-28.0242,246.776,327.616,3.78498,34.1388,13.3961,349.236,229.595,993,128.163,33.8739,19.9906,7.5,29.6,890,49854.5,55.4094,55.4094,51.9318,0,89.6059,139.989,0.938092,3.47756,0.85095,1.33347,0,0.2893,0.104378,0.89946,0,3.47756,0
"Aug 12, 12:00 pm",917.078,293,393,821.027,1,0.990093,0.99382,1,23.6054,0.637127,-12.7256,241.108,322.171,3.71993,34.1003,13.3809,351.59,224.008,993,153.248,26.4456,20.1234,8.1,31.1,896,49890.6,55.4094,55.4094,51.9693,0,84.0186,139.989,0.916325,3.44003,0.813417,1.33347,0,0.2893,0.104378,0.89946,0,3.44003,0
"Aug 12, 01:00 pm",903.476,293,393,810.805,1,0.988645,0.993599,1,24.3538,0.631908,3.22315,237.705,318.16,3.67275,34.0147,13.3474,349.236,220.685,993,187.081,24.422,20.2469,7.5,32.2,890,49911.6,55.4094,55.4094,51.9913,0,80.6961,139.989,0.911016,3.41809,0.791479,1.33347,0,0.2893,0.104378,0.89946,0,3.41809,0
"Aug 12, 02:00 pm",899.504,293,393,804.013,1,0.99215,0.994154,1,22.459,0.643592,18.9049,236.682,315.495,3.63871,33.9674,13.3288,341.388,219.715,993,218.089,28.988,20.1484,7.2,33,870,49917.7,55.4094,55.4094,51.9976,0,79.7257,139.989,0.924153,3.41174,0.785125,1.33347,0,0.2893,0.104378,0.89946,0,3.41174,0
"Aug 12, 03:00 pm",886.391,293,393,787.352,1,0.99815,0.99534,1,18.2386,0.665577,33.6735,233.457,308.957,3.62178,33.954,13.3235,325.3,216.512,993,239.276,37.7799,19.6891,7.5,33.4,829,49937.7,55.4094,55.4094,52.0184,0,76.5228,139.989,0.949761,3.39094,0.764326,1.33347,0,0.2893,0.104378,0.89946,0,3.39094,0
"Aug 12, 04:00 pm",941.023,293,393,827.214,1,1.00289,0.996969,1,12.0971,0.6924,47.261,246.844,324.599,3.62178,34.0627,13.3662,331.97,229.856,993,253.732,48.4545,19.9625,8.1,33.4,846,49852.8,55.4094,55.4094,51.93,0,89.8673,139.989,0.977794,3.47934,0.852726,1.33347,0,0.2893,0.104378,0.89946,0,3.47934,0
"Aug 12, 05:00 pm",896.832,293,393,789.559,1,1.0029,0.998887,1,4.49937,0.704877,59.7308,236.063,309.823,3.64295,34.0413,13.3578,310.781,219.062,993,264.794,59.8711,19.8531,8.6,32.9,792,49921.8,55.4094,55.4094,52.0019,0,79.0732,139.989,0.996918,3.40748,0.780866,1.33347,0,0.2893,0.104378,0.89946,0,3.40748,0
"Aug 12, 06:00 pm",679.483,293,393,681.248,1,1.00273,0.998985,0.898279,4.10513,0.619277,71.4001,182.949,267.322,3.68985,33.8608,13.287,268.009,165.972,993,274.331,71.4778,19.7687,8.1,31.8,683,50219.2,55.4094,55.4094,52.3117,0,25.9829,139.989,0.997434,3.09771,0.471098,1.33347,0,0.2893,0.104378,0.89946,0,3.09771,0
"Aug 12, 07:00 pm",7.64466,293,393,429.424,0.25812,1.00239,0.996694,0.566373,13.1567,0.0107906,78.3984,18.7188,168.506,3.74585,33.3988,13.1057,173.048,1.8673,993,283.421,82.8918,19.25,6.9,30.5,441,-355.488,0,0,-0.3703,1.8673,0,0,0.973751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 08:00 pm",0,324.763,320.541,0,0,0.991614,0.994065,0,22.7683,0,0,0,0,2.99501,26.4464,10.3776,0,0,993,292.827,93.5059,18.9219,7.5,29,0,-355.488,0,0,-0.3703,0,0,0,0.922077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 09:00 pm",0,307.166,303.542,0,0,0.968263,0.992735,0,32.0638,0,0,0,0,2.45524,22.3576,8.77313,0,0,993,303.212,103.779,19.0625,7.8,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.847457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 10:00 pm",0,292.018,288.867,0,0,0.930086,0.991909,0,40.6971,0,0,0,0,2.0616,19.1513,7.51495,0,0,993,315.228,112.804,18.6344,6.3,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.758167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 11:00 pm",0,278.798,276.025,0,0,0.880828,0.991061,0,47.7238,0,0,0,0,1.76077,16.6338,6.52709,0,0,993,329.417,119.937,18.3453,5.2,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.672705,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 12:00 am",0,267.059,264.579,0,0,0.834417,0.990362,0,52.3784,0,0,0,0,1.5295,14.711,5.77258,0,0,993,345.852,124.391,17.6656,5.9,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.610444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 01:00 am",0,256.54,254.306,0,0,0.820919,0.99017,0,53.5075,0,0,0,0,1.34129,13.1107,5.14464,0,0,993,3.64347,125.474,17.325,6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.594718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 02:00 am",0,247.057,245.036,0,0,0.851701,0.990615,0,50.8003,0,0,0,0,1.19101,11.7293,4.60258,0,0,993,21.0715,122.986,17.1406,4.7,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.632026,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 03:00 am",0,238.406,236.558,0,0,0.902562,0.991417,0,44.9785,0,0,0,0,1.05921,10.648,4.17827,0,0,993,36.6582,117.367,16.8531,5.7,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.707372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 04:00 am",0,230.513,228.828,0,0,0.948181,0.992271,0,37.1482,0,0,0,0,0.953061,9.62013,3.77494,0,0,993,49.9405,109.391,16.8172,3.8,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.797076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 05:00 am",0,223.248,221.696,0,0,0.979745,0.993052,0,28.2207,0,0,0,0,0.863652,8.78099,3.44566,0,0,993,61.2414,99.8037,16.4344,3,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.881132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 06:00 am",0,216.522,215.088,0,0,0.997456,0.995179,0,18.8262,0,0,0,0,0.782934,8.06019,3.16282,0,0,993,71.1738,89.2281,16.4906,2.8,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.946502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 07:00 am",0,275.533,318.428,469.69,0.626859,1.00361,0.997674,0.662804,9.33931,0.255014,-76.388,58.3167,184.307,2.42426,21.0507,8.26031,186.782,0,993,80.3957,78.404,16.8969,1.8,20.1,476,-355.488,0,0,-0.3703,0,0,0,0.986745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 08:00 am",658.229,293,393,694.985,1,1.00032,0.999908,1,0.371254,0.697108,-67.1421,207.466,272.712,4.13206,33.6892,13.2196,272.718,160.78,993,89.5971,66.8755,17.9156,2.1,21.9,695,50244.5,55.4094,55.4094,52.3381,0,0.81668,139.989,0.999979,3.07131,0.444703,1.33347,0,0.2893,0.104378,0.89946,0,3.07131,0
"Aug 13, 09:00 am",895.129,293,393,789.372,1,1.00366,0.998029,1,7.9333,0.699125,-55.1845,235.984,309.75,4.04435,33.8783,13.2939,312.743,218.646,993,99.6334,55.3154,19.0344,2.8,23.8,797,49924.4,55.4094,55.4094,52.0046,0,78.6572,139.989,0.990429,3.40477,0.778157,1.33347,0,0.2893,0.104378,0.89946,0,3.40477,0
"Aug 13, 10:00 am",937.566,293,393,827.506,1,1.00115,0.996191,1,15.0752,0.681002,-42.2546,246.311,324.714,3.958,33.9977,13.3407,336.287,229.012,993,111.83,44.1411,18.9813,4,25.7,857,49858.3,55.4094,55.4094,51.9358,0,89.023,139.989,0.965585,3.47361,0.846997,1.33347,0,0.2893,0.104378,0.89946,0,3.47361,0
"Aug 13, 11:00 am",946.291,293,393,840.716,1,0.995124,0.994691,1,20.5756,0.655958,-28.0901,248.363,329.897,3.88188,33.9894,13.3374,352.375,231.143,993,128.563,34.0838,19.7047,4.3,27.4,898,49844.4,55.4094,55.4094,51.9213,0,91.1542,139.989,0.936209,3.48811,0.861493,1.33347,0,0.2893,0.104378,0.89946,0,3.48811,0
"Aug 13, 12:00 pm",935.769,293,393,837.307,1,0.989489,0.993727,1,23.9231,0.635917,-12.7332,245.716,328.559,3.82001,33.9529,13.3231,359.438,228.573,993,153.58,26.7143,19.7375,4.5,28.8,916,49861.2,55.4094,55.4094,51.9387,0,88.584,139.989,0.914091,3.47064,0.844025,1.33347,0,0.2893,0.104378,0.89946,0,3.47064,0
"Aug 13, 01:00 pm",929.542,293,393,833.318,1,0.988012,0.993505,1,24.6676,0.630997,3.28354,244.126,326.994,3.76755,33.911,13.3067,359.831,227.052,993,187.109,24.7288,20.5078,4.5,30,917,49871,55.4094,55.4094,51.949,0,87.0631,139.989,0.908744,3.46038,0.833769,1.33347,0,0.2893,0.104378,0.89946,0,3.46038,0
"Aug 13, 02:00 pm",784.903,293,393,709.148,1,0.991638,0.994069,1,22.7546,0.635355,19.0263,208.631,278.27,3.73287,33.5769,13.1756,301.756,191.722,993,217.856,29.2735,20.7219,3.2,30.8,769,50083.7,55.4094,55.4094,52.1705,0,51.7331,139.989,0.92217,3.23889,0.612279,1.33347,0,0.2893,0.104378,0.89946,0,3.23889,0
"Aug 13, 03:00 pm",636.535,293,393,581.288,1,0.997835,0.995266,1,18.51,0.646382,33.8384,172.29,228.098,3.72424,33.3445,13.0844,240.541,155.481,993,238.985,38.03,20.0234,3,31,613,50269.7,55.4094,55.4094,52.3643,0,15.4924,139.989,0.948268,3.04509,0.418477,1.33347,0,0.2893,0.104378,0.89946,0,3.04509,0
"Aug 13, 04:00 pm",802.937,293,393,714.098,1,1.00278,0.996905,1,12.3448,0.68374,47.4544,213.054,280.212,3.72424,33.6458,13.2026,286.844,196.127,993,253.456,48.6818,19.8281,3.8,31,731,50058.8,55.4094,55.4094,52.1446,0,56.1381,139.989,0.976879,3.26475,0.638141,1.33347,0,0.2893,0.104378,0.89946,0,3.26475,0
"Aug 13, 05:00 pm",625.244,293,393,567.065,1,1.00298,0.998831,1,4.72701,0.684013,59.9434,169.547,222.516,3.75452,33.3051,13.0689,223.276,152.723,993,264.543,60.0885,19.5187,2.6,30.3,569,50282.5,55.4094,55.4094,52.3776,0,12.7344,139.989,0.996599,3.03173,0.405113,1.33347,0,0.2893,0.104378,0.89946,0,3.03173,0
"Aug 13, 06:00 pm",422.207,293,393,451.955,1,1.00263,0.999038,0.887685,3.89228,0.58017,71.6273,119.936,177.347,3.80246,33.1392,13.0038,177.757,103.129,993,274.101,71.6946,19.2781,2.6,29.2,453,35924.4,40.0502,40.0502,37.4213,0,0,103.129,0.997693,2.62895,0.198236,1.13758,0,0.2893,0.104378,0.89946,0,2.62895,0
"Aug 13, 07:00 pm",0,324.789,320.572,163.725,0.237125,1.00249,0.996747,0.560716,12.9531,0,78.5158,6.4919,64.2457,3.04036,26.2846,10.3141,65.9232,0,993,283.208,83.1126,19.1281,1.6,27.8,168,-355.488,0,0,-0.3703,0,0,0,0.974554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 08:00 pm",0,307.4,303.824,0,0,0.991969,0.994124,0,22.5643,0,0,0,0,2.49838,21.879,8.58533,0,0,993,292.629,93.7431,18.3531,0.6,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.92345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 09:00 pm",0,292.5,289.402,0,0,0.968975,0.992753,0,31.8511,0,0,0,0,2.08953,18.6924,7.33492,0,0,993,303.033,104.034,18.8766,0.1,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.849423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 10:00 pm",0,279.471,276.736,0,0,0.931391,0.991934,0,40.4646,0,0,0,0,1.78015,16.3124,6.401,0,0,993,315.079,113.08,18.1281,0.2,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.760808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 11:00 pm",0,267.903,265.457,0,0,0.883105,0.991097,0,47.4567,0,0,0,0,1.53953,14.4449,5.66816,0,0,993,329.318,120.234,17.4016,0.5,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.676147,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 12:00 am",0,257.501,255.29,0,0,0.837868,0.990412,0,52.0758,0,0,0,0,1.35049,12.939,5.07726,0,0,993,345.83,124.7,17.4734,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.614618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 01:00 am",0,248.084,246.075,0,0,0.824875,0.990226,0,53.1851,0,0,0,0,1.18811,11.6702,4.57937,0,0,993,3.71647,125.777,17.4422,1.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.599231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 02:00 am",0,239.458,237.614,0,0,0.854958,0.990663,0,50.4843,0,0,0,0,1.05536,10.6524,4.18001,0,0,993,21.2278,123.267,17.6844,3.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.63629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 03:00 am",0,231.538,229.844,0,0,0.904696,0.991453,0,44.6828,0,0,0,0,0.943454,9.71808,3.81338,0,0,993,36.8678,117.615,17.5406,4.3,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.711011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 04:00 am",0,224.237,222.677,0,0,0.949439,0.992298,0,36.8714,0,0,0,0,0.851958,8.88564,3.48672,0,0,993,50.1775,109.606,17.7484,4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.799985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 05:00 am",0,217.476,216.033,0,0,0.980435,0.993073,0,27.9555,0,0,0,0,0.771961,8.1613,3.20249,0,0,993,61.4922,99.9913,17.2969,4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.883312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 06:00 am",0,211.147,209.8,0,0,0.99777,0.995251,0,18.5648,0,0,0,0,0.704315,7.58026,2.97449,0,0,993,71.4351,89.3627,17.3141,5.5,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.947964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 07:00 am",0,273.973,319.358,507.566,0.611319,1.00364,0.997741,0.658812,9.07487,0.249953,-76.4715,61.0925,199.169,2.35579,21.21,8.32282,201.694,0,993,80.6706,78.5567,18.0938,4.5,22,514,-355.488,0,0,-0.3703,0,0,0,0.987483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 08:00 am",716.159,293,393,742.999,1,1.00009,0.999976,1,0.09873,0.701277,-67.301,221.762,291.553,4.03519,33.8096,13.2669,291.553,174.931,993,89.893,67.0242,19.3516,3,24,743,50173.9,55.4094,55.4094,52.2645,0,14.9669,139.989,0.999999,3.14489,0.518279,1.33347,0,0.2893,0.104378,0.89946,0,3.14489,0
"Aug 14, 09:00 am",901.95,293,393,794.754,1,1.00367,0.997958,1,8.21826,0.699188,-55.3229,237.578,311.861,3.93999,33.9593,13.3256,315.097,220.312,993,99.9609,55.4694,20.2797,4.3,26.1,803,49914,55.4094,55.4094,51.9937,0,80.3232,139.989,0.989731,3.41565,0.789034,1.33347,0,0.2893,0.104378,0.89946,0,3.41565,0
"Aug 14, 10:00 am",967.971,293,393,852.363,1,1.00092,0.996111,1,15.3749,0.681612,-42.3632,253.63,334.467,3.85086,33.9981,13.3408,346.882,236.439,993,112.199,44.3144,19.9359,4.3,28.1,884,49809.3,55.4094,55.4094,51.8847,0,96.4496,139.989,0.964212,3.52463,0.898019,1.33347,0,0.2893,0.104378,0.89946,0,3.52463,0
"Aug 14, 11:00 am",960.972,293,393,852.989,1,0.994663,0.994603,1,20.8893,0.65519,-28.1553,251.849,334.713,3.76755,34.0271,13.3522,358.261,234.729,993,128.966,34.2966,20.0781,5.5,30,913,49820.7,55.4094,55.4094,51.8966,0,94.7402,139.989,0.934271,3.51276,0.886149,1.33347,0,0.2893,0.104378,0.89946,0,3.51276,0
"Aug 14, 12:00 pm",901.262,293,393,808.763,1,0.98886,0.993631,1,24.2452,0.632491,-12.7389,237.166,317.359,3.69843,33.954,13.3235,348.059,220.144,993,153.913,26.9865,20.5063,6.3,31.6,887,49915,55.4094,55.4094,51.9948,0,80.1552,139.989,0.911796,3.41455,0.787934,1.33347,0,0.2893,0.104378,0.89946,0,3.41455,0
"Aug 14, 01:00 pm",415.999,293,393,404.261,1,0.987356,0.99341,1,24.9856,0.58061,3.34704,118.341,158.632,3.66422,33.2921,13.0638,175.01,101.613,993,187.141,25.0397,20.4078,6.9,32.4,446,35333.4,39.4212,39.4212,36.8056,0,0,101.613,0.906414,2.6156,0.192908,1.12955,0,0.2893,0.104378,0.89946,0,2.6156,0
"Aug 14, 02:00 pm",293.935,293,393,300.885,1,0.991107,0.993982,1,23.0539,0.559539,19.1519,88.4647,118.067,3.6472,33.1813,13.0203,128.315,71.7971,993,217.628,29.5639,20.925,8.1,32.8,327,23614.7,26.9626,26.9626,24.5986,0,0,71.7971,0.920137,2.36398,0.100185,0.970653,0,0.2893,0.104378,0.89946,0,2.36398,0
"Aug 14, 03:00 pm",322.041,293,393,321.891,1,0.997507,0.99519,1,18.7843,0.589602,34.008,95.3677,126.31,3.64295,33.2886,13.0624,133.416,78.6623,993,238.696,38.2851,21.4547,9.4,32.9,340,26331.4,29.8486,29.8486,27.4285,0,0,78.6623,0.946737,2.42011,0.119506,1.00746,0,0.2893,0.104378,0.89946,0,2.42011,0
"Aug 14, 04:00 pm",0,324.917,320.731,33.1818,1,1.00267,0.99684,1,12.5948,0,47.6528,9.89816,13.0206,2.88892,26.4344,10.3729,13.3416,0,993,253.179,48.914,21.0844,7.2,32.1,34,-355.488,0,0,-0.3703,0,0,0,0.975937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 05:00 pm",89.4184,293,393,172.353,1,1.00307,0.998774,1,4.9565,0.514019,60.1608,51.5333,67.6313,3.70702,32.9562,12.932,67.8852,21.8415,993,264.291,60.3106,21.1656,7.2,31.4,173,4523.65,6.25827,6.25827,4.71214,0,0,21.8415,0.996261,1.54613,-0.00386087,0.706581,0,0.2893,0.104378,0.44973,0,1.54613,0
"Aug 14, 06:00 pm",24.1259,293,393,85.8229,1,1.00253,0.999091,0.876863,3.67778,0.174627,71.8592,22.4961,33.6769,3.75452,32.7434,12.8485,33.7464,5.89304,993,273.87,71.9158,20.5344,5.7,30.3,86,-355.329,0,0,-0.370134,5.89304,0,0,0.997941,0.370134,-0.0235442,0,0,0.2893,0.104378,0,0,0,0.370134
"Aug 14, 07:00 pm",0,324.773,320.553,19.507,0.215783,1.00259,0.996801,0.554938,12.748,0,78.6357,0.696719,7.65455,2.99542,26.4271,10.37,7.848,0,993,282.994,83.3373,20.0938,6.6,29,20,-355.488,0,0,-0.3703,0,0,0,0.97535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 08:00 pm",0,307.264,303.66,0,0,0.992322,0.994183,0,22.3584,0,0,0,0,2.44917,22.2178,8.71827,0,0,993,292.43,93.9846,19.8703,5,27.8,0,-355.488,0,0,-0.3703,0,0,0,0.924822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 09:00 pm",0,292.226,289.099,0,0,0.969685,0.992771,0,31.6361,0,0,0,0,2.04293,19.0245,7.46523,0,0,993,302.853,104.294,20.2375,3.8,26.8,0,-355.488,0,0,-0.3703,0,0,0,0.851397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 10:00 pm",0,279.142,276.398,0,0,0.932693,0.991959,0,40.2293,0,0,0,0,1.73325,16.4952,6.47272,0,0,993,314.928,113.361,19.2984,2.6,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.763466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 11:00 pm",0,267.59,265.149,0,0,0.885374,0.991134,0,47.1862,0,0,0,0,1.49843,14.5065,5.69234,0,0,993,329.218,120.535,19.5484,1.9,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.679618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 12:00 am",0,257.263,255.068,0,0,0.841295,0.990462,0,51.7694,0,0,0,0,1.31336,12.9067,5.06459,0,0,993,345.81,125.012,19.4078,1.6,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.618828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 01:00 am",0,247.968,245.986,0,0,0.828798,0.990282,0,52.8585,0,0,0,0,1.16563,11.5332,4.52561,0,0,993,3.79318,126.084,20.2828,0.8,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.603785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 02:00 am",0,239.443,237.619,0,0,0.858196,0.990712,0,50.1637,0,0,0,0,1.05373,10.5106,4.12435,0,0,993,21.389,123.55,19.6594,1.4,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.640596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 03:00 am",0,231.615,229.94,0,0,0.906826,0.99149,0,44.3823,0,0,0,0,0.933487,9.6108,3.77128,0,0,993,37.0828,117.865,20.1375,2.4,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.714688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 04:00 am",0,224.371,222.821,0,0,0.950698,0.992325,0,36.5898,0,0,0,0,0.846104,8.828,3.46411,0,0,993,50.4196,109.823,19.6766,2.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.802923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 05:00 am",0,217.656,216.223,0,0,0.981125,0.993095,0,27.6856,0,0,0,0,0.769486,8.1059,3.18075,0,0,993,61.7477,100.18,19.7281,2.6,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.88551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 06:00 am",0,211.378,210.042,0,0,0.998081,0.995323,0,18.2989,0,0,0,0,0.704683,7.51114,2.94737,0,0,993,71.7008,89.4946,20.3656,3.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.949432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 07:00 am",0,217.783,222.516,79.057,0.595778,1.00366,0.997809,0.654798,8.80618,0.161766,-76.5555,9.21796,31.0219,0.794524,8.5252,3.34529,31.392,0,993,80.9497,78.7102,21.0797,3.8,21.9,80,-355.488,0,0,-0.3703,0,0,0,0.988212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 08:00 am",0,251.342,273.17,103.999,1,1.00016,0.999956,1,0.178249,0.589769,-67.4605,31.0421,40.8094,1.45039,14.076,5.52344,40.8096,0,993,90.193,67.1738,20.9906,2.6,23.1,104,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 09:00 am",52.2021,293,393,268.018,1,1.00367,0.997885,1,8.50767,0.594169,-55.4616,80.1133,105.17,3.99419,32.9638,12.935,106.34,12.751,993,100.292,55.6248,22.1656,2.8,24.9,271,-362.684,0,0,-0.377795,0,0,0,0.988996,0.377795,-0.0158829,0,0,0.2893,0.104378,0,0,0,0.377795
"Aug 15, 10:00 am",32.373,293,393,82.8,1,1.00067,0.996031,1,15.6791,0.234322,-42.4718,24.63,32.4907,3.93999,32.5752,12.7825,33.7464,7.90751,993,112.573,44.4898,23.1313,2.4,26.1,86,-357.369,0,0,-0.372259,0.68383,0,0,0.96279,0.372259,-0.0214194,0,0,0.2893,0.104378,0,0,0,0.372259
"Aug 15, 11:00 am",0,324.732,320.503,34.4942,1,0.994181,0.994513,1,21.2076,0,-28.2197,10.1787,13.5355,3.07157,26.3081,10.3233,14.5188,0,993,129.372,34.5122,23.4625,3.8,26.9,37,-355.488,0,0,-0.3703,0,0,0,0.932276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 12:00 pm",0,307.222,303.619,13.6416,1,0.988207,0.993534,1,24.5718,0,-12.7429,3.99731,5.35297,2.45732,22.1893,8.7071,5.886,0,993,154.247,27.2622,23.5547,4.3,27.5,15,-355.488,0,0,-0.3703,0,0,0,0.909441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 01:00 pm",0,292.198,289.074,3.6161,1,0.986675,0.993313,1,25.3077,0,3.41365,1.05772,1.41896,2.02039,19.058,7.47838,1.5696,0,993,187.177,25.3545,23.4984,4.7,27.6,4,-355.488,0,0,-0.3703,0,0,0,0.904025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 02:00 pm",549.502,293,393,627.949,1,0.990556,0.993893,1,23.3568,0.623982,19.2817,184.507,246.407,3.81562,33.675,13.2141,268.402,134.223,993,217.404,29.8591,22.5328,5.5,28.9,684,40175.3,44.6593,44.6593,41.8492,0,0,114.248,0.918054,2.81003,0.320532,1.19636,0,0.2893,0.104378,0.89946,0,2.81003,0
"Aug 15, 03:00 pm",841.046,293,393,751.409,1,0.997166,0.995114,1,19.0615,0.658536,34.1825,222.529,294.853,3.77626,33.9387,13.3176,311.958,205.436,993,238.408,38.5452,20.9328,6.6,29.8,795,50004.8,55.4094,55.4094,52.0883,0,65.4467,139.989,0.945169,3.32105,0.694435,1.33347,0,0.2893,0.104378,0.89946,0,3.32105,0
"Aug 15, 04:00 pm",844.359,293,393,748.775,1,1.00255,0.996775,1,12.847,0.684374,47.856,223.318,293.819,3.75886,33.9298,13.3141,301.363,206.245,993,252.903,49.151,21.2547,6.6,30.2,768,50000,55.4094,55.4094,52.0833,0,66.256,139.989,0.974967,3.32605,0.699435,1.33347,0,0.2893,0.104378,0.89946,0,3.32605,0
"Aug 15, 05:00 pm",809.098,293,393,718.047,1,1.00315,0.998716,1,5.18779,0.698543,60.3829,214.7,281.761,3.75886,33.916,13.3086,282.92,197.632,993,264.038,60.5372,20.8641,7.2,30.2,721,50050.2,55.4094,55.4094,52.1357,0,57.6431,139.989,0.995904,3.2737,0.647091,1.33347,0,0.2893,0.104378,0.89946,0,3.2737,0
"Aug 15, 06:00 pm",574.243,293,393,607.889,1,1.00242,0.999145,0.865814,3.46168,0.586956,72.0956,157.325,238.536,3.78498,33.8275,13.2739,238.972,140.266,993,273.637,72.1413,20.7719,8.6,29.6,609,50338.1,55.4094,55.4094,52.4356,0,0.276818,139.989,0.998175,2.9738,0.347191,1.33347,0,0.2893,0.104378,0.89946,0,2.9738,0
"Aug 15, 07:00 pm",0,324.495,320.21,335.792,0.194104,1.00269,0.996854,0.549042,12.5416,0,78.7581,10.6753,131.765,2.99514,26.9378,10.5704,134.986,0,993,282.779,83.566,20.575,8.6,28.7,344,-355.488,0,0,-0.3703,0,0,0,0.976139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 08:00 pm",0,306.893,303.275,0,0,0.992671,0.994243,0,22.1507,0,0,0,0,2.44356,22.333,8.76346,0,0,993,292.23,94.2303,21.2719,8.6,27.6,0,-355.488,0,0,-0.3703,0,0,0,0.926195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 09:00 pm",0,291.794,288.654,0,0,0.970392,0.99279,0,31.4189,0,0,0,0,2.03913,19.1208,7.50299,0,0,993,302.672,104.557,20.3281,6.9,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.853379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 10:00 pm",0,278.628,275.865,0,0,0.933993,0.991984,0,39.9912,0,0,0,0,1.73267,16.6173,6.52064,0,0,993,314.776,113.646,20.0094,6,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.766143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 11:00 pm",0,266.993,264.535,0,0,0.887632,0.99117,0,46.9124,0,0,0,0,1.49831,14.6189,5.73646,0,0,993,329.119,120.84,19.1828,5,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.683116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 12:00 am",0,256.618,254.415,0,0,0.844697,0.990511,0,51.4591,0,0,0,0,1.31241,12.9613,5.08601,0,0,993,345.792,125.329,17.5578,3.6,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.623073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 01:00 am",0,247.261,245.266,0,0,0.832688,0.990337,0,52.5277,0,0,0,0,1.16027,11.6271,4.56248,0,0,993,3.87359,126.395,17.4609,3.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.608378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 02:00 am",0,238.713,236.886,0,0,0.861413,0.99076,0,49.8387,0,0,0,0,1.0362,10.564,4.14532,0,0,993,21.5554,123.836,17.5594,4,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.644942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 03:00 am",0,230.838,229.153,0,0,0.90895,0.991526,0,44.0773,0,0,0,0,0.928178,9.68104,3.79884,0,0,993,37.3032,118.117,17.7453,5.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.718402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 04:00 am",0,223.576,222.025,0,0,0.951956,0.992352,0,36.3037,0,0,0,0,0.839867,8.84476,3.47068,0,0,993,50.6668,110.04,17.6187,5,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.805891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 05:00 am",0,216.863,215.432,0,0,0.981814,0.993116,0,27.4112,0,0,0,0,0.763882,8.09514,3.17653,0,0,993,62.0079,100.369,17.6313,4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.887726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 06:00 am",0,210.604,209.273,0,0,0.998387,0.995397,0,18.0284,0,0,0,0,0.697735,7.48258,2.93617,0,0,993,71.9708,89.6235,17.1406,4.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.950903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 07:00 am",0,216.703,221.221,79.1144,0.580239,1.00367,0.997878,0.650763,8.53333,0.154302,-76.6399,8.92941,31.0445,0.784095,8.41352,3.30147,31.392,0,993,81.2329,78.8644,18.0063,4,21.6,80,-355.488,0,0,-0.3703,0,0,0,0.98893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 08:00 am",0,250.28,272.153,103.997,1,1.00039,0.999887,1,0.459593,0.591036,-67.6204,31.0465,40.8083,1.43515,13.9943,5.49138,40.8096,0,993,90.497,67.3244,17.5656,3.8,22.8,104,-355.488,0,0,-0.3703,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 09:00 am",49.2273,293,393,267.809,1,1.00366,0.99781,1,8.80145,0.593148,-55.6006,80.044,105.088,4.00782,33.029,12.9606,106.34,12.0244,993,100.628,55.7817,18.35,3.4,24.6,271,-361.849,0,0,-0.376926,0,0,0,0.988225,0.376926,-0.016752,0,0,0.2893,0.104378,0,0,0,0.376926
"Aug 16, 10:00 am",31.9243,293,393,82.6736,1,1.00041,0.995948,1,15.9877,0.231074,-42.5803,24.584,32.4411,3.94899,32.7142,12.8371,33.7464,7.79791,993,112.95,44.6672,18.9859,3.8,25.9,86,-357.255,0,0,-0.372141,0,0,0,0.961321,0.372141,-0.0215377,0,0,0.2893,0.104378,0,0,0,0.372141
"Aug 16, 11:00 am",0,324.751,320.526,34.4183,1,0.993678,0.994421,1,21.5303,0,-28.2835,10.1502,13.5057,3.07984,26.2525,10.3015,14.5188,0,993,129.781,34.7307,19.6688,3,26.7,37,-355.488,0,0,-0.3703,0,0,0,0.930224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 12:00 pm",0,307.275,303.679,13.6054,1,0.987529,0.993435,1,24.9026,0,-12.7449,3.98356,5.33875,2.46544,22.1119,8.67669,5.886,0,993,154.582,27.5414,19.4484,3,27.3,15,-355.488,0,0,-0.3703,0,0,0,0.907025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 01:00 pm",0,292.275,289.156,3.60631,1,0.985969,0.993253,1,25.6337,0,3.48337,1.05404,1.41512,2.02256,19.0175,7.46247,1.5696,0,993,187.217,25.6733,19.7094,3.8,27.6,4,-355.488,0,0,-0.3703,0,0,0,0.901578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 02:00 pm",547.573,293,393,626.49,1,0.989985,0.993803,1,23.663,0.622043,19.4157,183.956,245.835,3.82001,33.5849,13.1787,268.402,133.751,993,217.184,30.159,20.1281,4.3,28.8,684,39992,44.4638,44.4638,41.6583,0,0,113.777,0.915922,2.8055,0.318493,1.19387,0,0.2893,0.104378,0.89946,0,2.8055,0
"Aug 16, 03:00 pm",839.238,293,393,750.132,1,0.996811,0.995036,1,19.3413,0.657121,34.3616,222.055,294.352,3.78062,33.8439,13.2803,311.958,204.994,993,238.123,38.8103,20.6375,5.2,29.7,795,50007.4,55.4094,55.4094,52.091,0,65.005,139.989,0.943562,3.31833,0.691714,1.33347,0,0.2893,0.104378,0.89946,0,3.31833,0
"Aug 16, 04:00 pm",843.437,293,393,748.009,1,1.00242,0.996709,1,13.1014,0.683626,48.064,223.046,293.519,3.7632,33.7993,13.2628,301.363,206.02,993,252.627,49.3928,20.5688,4.7,30.1,768,50001.3,55.4094,55.4094,52.0847,0,66.0307,139.989,0.973971,3.32465,0.698041,1.33347,0,0.2893,0.104378,0.89946,0,3.32465,0
"Aug 16, 05:00 pm",809.231,293,393,717.776,1,1.00322,0.998658,1,5.4208,0.698658,60.6096,214.622,281.655,3.7632,33.6244,13.1942,282.92,197.665,993,263.784,60.7683,20.1781,3.2,30.1,721,50050.1,55.4094,55.4094,52.1355,0,57.6756,139.989,0.995528,3.2739,0.647285,1.33347,0,0.2893,0.104378,0.89946,0,3.2739,0
"Aug 16, 06:00 pm",566.486,293,393,608.024,1,1.0023,0.999198,0.854542,3.24403,0.579028,72.3364,155.302,238.589,3.78934,33.4893,13.1412,238.972,138.371,993,273.404,72.3711,20.8672,3.6,29.5,609,49752.3,54.7826,54.7826,51.8253,0,0,138.371,0.998398,2.95735,0.338731,1.32548,0,0.2893,0.104378,0.89946,0,2.95735,0
"Aug 16, 07:00 pm",0,324.647,320.398,336.06,0.172095,1.00279,0.996908,0.543029,12.3338,0,78.8828,9.37006,131.87,3.00869,26.6244,10.4474,134.986,0,993,282.562,83.7986,19.8672,3,28.5,344,-355.488,0,0,-0.3703,0,0,0,0.97692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 08:00 pm",0,307.188,303.599,0,0,0.993017,0.994303,0,21.9413,0,0,0,0,2.45961,22.0724,8.66122,0,0,993,292.029,94.4801,20.4078,3,27.4,0,-355.488,0,0,-0.3703,0,0,0,0.927567,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 09:00 pm",0,292.198,289.08,0,0,0.971097,0.992808,0,31.1996,0,0,0,0,2.05323,18.9264,7.42673,0,0,993,302.489,104.825,19.4078,2.4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.855368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 10:00 pm",0,279.077,276.323,0,0,0.935288,0.992009,0,39.7505,0,0,0,0,1.74358,16.5389,6.48985,0,0,993,314.624,113.935,19.3844,3.2,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.768836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 11:00 pm",0,267.479,265.028,0,0,0.88988,0.991206,0,46.6353,0,0,0,0,1.50661,14.5542,5.71106,0,0,993,329.02,121.15,18.9703,2.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.68664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 12:00 am",0,257.098,254.893,0,0,0.848072,0.990561,0,51.1451,0,0,0,0,1.31963,12.9693,5.08914,0,0,993,345.776,125.65,18.5172,2.6,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.627351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 01:00 am",0,247.689,245.682,0,0,0.836542,0.990393,0,52.1928,0,0,0,0,1.16406,11.7128,4.59612,0,0,993,3.95773,126.709,17.9344,3.8,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.613007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 02:00 am",0,239.106,237.271,0,0,0.864607,0.990809,0,49.5093,0,0,0,0,1.03757,10.6199,4.16724,0,0,993,21.7267,124.125,17.7031,4.3,22,0,-355.488,0,0,-0.3703,0,0,0,0.649325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 03:00 am",0,231.205,229.515,0,0,0.911067,0.991563,0,43.7677,0,0,0,0,0.930458,9.71915,3.81379,0,0,993,37.5289,118.37,17.6719,5.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.722151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 04:00 am",0,223.879,222.313,0,0,0.953212,0.99238,0,36.013,0,0,0,0,0.841087,8.94964,3.51184,0,0,993,50.9189,110.259,17.975,7.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.808884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 05:00 am",0,217.091,215.644,0,0,0.982501,0.993138,0,27.1322,0,0,0,0,0.762987,8.21241,3.22255,0,0,993,62.2726,100.559,17.8922,6.9,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.889956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 06:00 am",0,210.785,209.445,0,0,0.998689,0.995472,0,17.7536,0,0,0,0,0.696485,7.54993,2.96259,0,0,993,72.245,89.7489,18.6906,6,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.952376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 07:00 am",0,254.01,284.648,381.999,0.564707,1.00367,0.997948,0.646706,8.25641,0.223868,-76.7247,41.7025,149.896,1.62323,15.726,6.17086,151.466,0,993,81.5202,79.0193,19.2313,5,22.2,386,-355.488,0,0,-0.3703,0,0,0,0.989635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 08:00 am",565.119,293,393,674.943,1,1.00063,0.999816,1,0.74521,0.695604,-67.7807,201.526,264.848,4.02605,33.78,13.2553,264.87,138.037,993,90.805,67.476,19.9813,4,24.2,675,41660.1,46.2429,46.2429,43.396,0,0,118.062,0.999915,2.84695,0.33725,1.21656,0,0.2893,0.104378,0.89946,0,2.84695,0
"Aug 17, 09:00 am",871.791,293,393,770.184,1,1.00364,0.997735,1,9.09951,0.695737,-55.74,230.174,302.22,3.93101,33.8875,13.2974,306.072,212.946,993,100.967,55.9399,20.9094,4,26.3,780,49959.6,55.4094,55.4094,52.0413,0,72.9567,139.989,0.987415,3.36809,0.741478,1.33347,0,0.2893,0.104378,0.89946,0,3.36809,0
"Aug 17, 10:00 am",889.908,293,393,788.958,1,1.00013,0.995865,1,16.3005,0.673908,-42.6889,234.521,309.587,3.84202,33.9154,13.3084,322.553,217.371,993,113.331,44.8466,20.4484,4.7,28.3,822,49932.4,55.4094,55.4094,52.0129,0,77.3818,139.989,0.959803,3.39649,0.769878,1.33347,0,0.2893,0.104378,0.89946,0,3.39649,0
"Aug 17, 11:00 am",863.052,293,393,773.119,1,0.993154,0.994327,1,21.8572,0.64494,-28.3465,227.858,303.372,3.7632,33.8521,13.2836,326.869,210.811,993,130.192,34.9521,20.7641,5,30.1,833,49972.6,55.4094,55.4094,52.0548,0,70.8219,139.989,0.928114,3.35457,0.727958,1.33347,0,0.2893,0.104378,0.89946,0,3.35457,0
"Aug 17, 12:00 pm",892.484,293,393,803.238,1,0.986825,0.993334,1,25.2376,0.625626,-12.7452,234.991,315.191,3.69414,33.8853,13.2966,348.451,218,993,154.919,27.824,21.4266,5.5,31.7,888,49928.4,55.4094,55.4094,52.0088,0,78.0111,139.989,0.904548,3.40057,0.773957,1.33347,0,0.2893,0.104378,0.89946,0,3.40057,0
"Aug 17, 01:00 pm",912.256,293,393,820.853,1,0.985237,0.993228,1,25.9636,0.621975,3.55619,239.732,322.103,3.64295,33.7908,13.2595,358.261,222.83,993,187.259,25.9959,21.6891,4.3,32.9,913,49898.1,55.4094,55.4094,51.9771,0,82.8407,139.989,0.899073,3.43222,0.805606,1.33347,0,0.2893,0.104378,0.89946,0,3.43222,0
"Aug 17, 02:00 pm",927.961,293,393,829.675,1,0.989393,0.993712,1,23.9727,0.636167,19.5539,243.449,325.565,3.60491,33.5845,13.1786,356.299,226.666,993,216.969,30.4635,21.4562,2.1,33.8,908,49873.5,55.4094,55.4094,51.9516,0,86.6769,139.989,0.913739,3.45779,0.831174,1.33347,0,0.2893,0.104378,0.89946,0,3.45779,0
"Aug 17, 03:00 pm",951.433,293,393,842.074,1,0.996443,0.994958,1,19.6239,0.662473,34.5455,249.16,330.43,3.58809,33.5699,13.1728,350.806,232.399,993,237.839,39.0802,21.5047,1.8,34.2,894,49836.2,55.4094,55.4094,51.9127,0,92.4102,139.989,0.941918,3.4967,0.870091,1.33347,0,0.2893,0.104378,0.89946,0,3.4967,0
"Aug 17, 04:00 pm",956.201,293,393,839.653,1,1.00228,0.996642,1,13.3577,0.689708,48.2768,250.321,329.48,3.5839,33.5715,13.1734,338.641,233.564,993,252.352,49.6392,21.0969,1.8,34.3,863,49828.5,55.4094,55.4094,51.9047,0,93.5747,139.989,0.972947,3.50471,0.878099,1.33347,0,0.2893,0.104378,0.89946,0,3.50471,0
"Aug 17, 05:00 pm",915.607,293,393,804.067,1,1.00329,0.9986,1,5.65548,0.705383,60.8409,240.427,315.516,3.60491,33.5716,13.1735,317.059,223.648,993,263.53,61.0038,20.7141,2.2,33.8,808,49892.9,55.4094,55.4094,51.9717,0,83.6591,139.989,0.995132,3.43764,0.811029,1.33347,0,0.2893,0.104378,0.89946,0,3.43764,0
"Aug 17, 06:00 pm",652.554,293,393,699.025,1,1.00218,0.999253,0.84305,3.02488,0.58029,72.5816,176.132,274.297,3.65145,33.3505,13.0867,274.68,159.394,993,273.17,72.605,21.0984,1.6,32.7,700,50251.2,55.4094,55.4094,52.345,0,19.4052,139.989,0.998607,3.06438,0.437772,1.33347,0,0.2893,0.104378,0.89946,0,3.06438,0
"Aug 17, 07:00 pm",0,324.857,320.657,416.497,0.149764,1.00288,0.996962,0.536901,12.1247,0,79.0098,9.99335,163.433,2.91523,26.4778,10.3899,167.162,0,993,282.344,84.0348,20.9094,0.8,31.3,426,-355.488,0,0,-0.3703,0,0,0,0.977693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 08:00 pm",0,307.628,304.087,0,0,0.99336,0.994364,0,21.7301,0,0,0,0,2.39896,21.8632,8.57912,0,0,993,291.826,94.7338,21.8703,0.7,29.8,0,-355.488,0,0,-0.3703,0,0,0,0.928938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 09:00 pm",0,292.842,289.766,0,0,0.971799,0.992827,0,30.9781,0,0,0,0,2.00589,18.7408,7.3539,0,0,993,302.305,105.097,21.5125,0.4,28.7,0,-355.488,0,0,-0.3703,0,0,0,0.857364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 10:00 pm",0,279.877,277.155,0,0,0.93658,0.992034,0,39.5071,0,0,0,0,1.71289,16.4001,6.4354,0,0,993,314.471,114.228,21.1719,0.7,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.771546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 11:00 pm",0,268.41,265.987,0,0,0.892115,0.991243,0,46.355,0,0,0,0,1.48422,14.4337,5.6638,0,0,993,328.92,121.463,20.6969,0.4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.690188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 12:00 am",0,258.159,255.979,0,0,0.851419,0.99061,0,50.8273,0,0,0,0,1.30584,12.8332,5.03573,0,0,993,345.761,125.975,20.5906,0.2,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.63166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 01:00 am",0,248.888,246.909,0,0,0.840357,0.990448,0,51.8538,0,0,0,0,1.15577,11.5517,4.53287,0,0,993,4.0456,127.027,20.1422,0.3,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.61767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 02:00 am",0,240.43,238.62,0,0,0.867776,0.990857,0,49.1756,0,0,0,0,1.03505,10.4746,4.11022,0,0,993,21.9032,124.416,20.4531,0.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.653743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 03:00 am",0,232.651,230.985,0,0,0.913174,0.9916,0,43.4537,0,0,0,0,0.928495,9.57889,3.75876,0,0,993,37.7598,118.625,19.6625,0.8,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.725931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 04:00 am",0,225.49,223.957,0,0,0.954465,0.992407,0,35.7178,0,0,0,0,0.842646,8.73652,3.42821,0,0,993,51.176,110.479,20.1391,0.4,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.811902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 05:00 am",0,218.864,217.448,0,0,0.983185,0.99316,0,26.849,0,0,0,0,0.768518,8.00711,3.14199,0,0,993,62.5418,100.75,19.6219,0.2,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.8922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
