"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 18, 06:00 am",0,212.679,211.359,0,0,0.998987,0.995548,0,17.4745,0,0,0,0,0.701654,7.41693,2.9104,0,0,993,72.5234,90.0171,20.4031,0.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.953851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 07:00 am",0,264.006,300.761,470.406,0.549185,1.00366,0.998019,0.64263,7.9755,0.218613,-76.8099,49.6306,184.587,1.906,17.7813,6.97738,186.39,0,993,81.8113,79.1748,20.9438,0.4,23.6,475,-355.488,0,0,-0.3703,0,0,0,0.990327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 08:00 am",632.47,293,393,702.885,1,1.00086,0.999745,1,1.035,0.698913,-67.9414,209.902,275.812,3.96702,33.473,13.1348,275.857,154.489,993,91.1167,67.6285,21.5938,1.1,25.5,703,48122.1,53.1385,53.1385,50.1272,0,0,134.514,0.999837,3.01129,0.413643,1.30451,0,0.2893,0.104378,0.89946,0,3.01129,0
"Aug 18, 09:00 am",892.111,293,393,786.294,1,1.0036,0.997658,1,9.40174,0.696767,-55.8797,234.964,308.542,3.87744,33.5811,13.1772,312.743,217.909,993,101.31,56.0996,22.1484,1.2,27.5,797,49929,55.4094,55.4094,52.0094,0,77.9199,139.989,0.986567,3.39998,0.773365,1.33347,0,0.2893,0.104378,0.89946,0,3.39998,0
"Aug 18, 10:00 am",924.851,293,393,817.374,1,0.999839,0.99578,1,16.6176,0.674917,-42.7974,242.876,320.738,3.79371,33.579,13.1764,334.717,225.906,993,113.715,45.0282,21.7437,1.2,29.4,853,49878.4,55.4094,55.4094,51.9567,0,85.9172,139.989,0.958235,3.45269,0.82608,1.33347,0,0.2893,0.104378,0.89946,0,3.45269,0
"Aug 18, 11:00 am",916.848,293,393,817.611,1,0.992608,0.994232,1,22.1884,0.646344,-28.4087,240.815,320.831,3.71562,33.5071,13.1482,346.489,223.951,993,130.606,35.1763,22.45,1.1,31.2,883,49890.9,55.4094,55.4094,51.9697,0,83.9622,139.989,0.925947,3.43965,0.813042,1.33347,0,0.2893,0.104378,0.89946,0,3.43965,0
"Aug 18, 12:00 pm",899.655,293,393,809.102,1,0.986094,0.993257,1,25.5766,0.624325,-12.7436,236.513,317.492,3.6557,33.3971,13.105,351.983,219.752,993,155.256,28.11,22.5609,0.8,32.6,897,49917.5,55.4094,55.4094,51.9974,0,79.7628,139.989,0.902009,3.41198,0.785367,1.33347,0,0.2893,0.104378,0.89946,0,3.41198,0
"Aug 18, 01:00 pm",890.066,293,393,802.375,1,0.984479,0.993202,1,26.2972,0.619051,3.63211,234.149,314.852,3.60491,33.4726,13.1346,351.198,217.41,993,187.305,26.3222,22.6281,1.6,33.8,895,49932.1,55.4094,55.4094,52.0126,0,77.4206,139.989,0.896508,3.39674,0.770129,1.33347,0,0.2893,0.104378,0.89946,0,3.39674,0
"Aug 18, 02:00 pm",895.554,293,393,803.038,1,0.988781,0.993619,1,24.2855,0.632766,19.6962,235.465,315.112,3.57552,33.4858,13.1398,345.704,218.75,993,216.758,30.7724,23.1328,1.8,34.5,881,49923.8,55.4094,55.4094,52.0039,0,78.761,139.989,0.911507,3.40544,0.778832,1.33347,0,0.2893,0.104378,0.89946,0,3.40544,0
"Aug 18, 03:00 pm",913.91,293,393,811.423,1,0.99606,0.994878,1,19.9089,0.659204,34.7341,239.979,318.402,3.55881,33.606,13.187,338.641,223.234,993,237.558,39.3548,23.2203,2.8,34.9,863,49895.5,55.4094,55.4094,51.9745,0,83.2446,139.989,0.940235,3.43489,0.80828,1.33347,0,0.2893,0.104378,0.89946,0,3.43489,0
"Aug 18, 04:00 pm",900.432,293,393,794.038,1,1.00213,0.996575,1,13.6161,0.68605,48.4943,236.671,311.581,3.55881,33.5653,13.171,320.591,219.941,993,252.077,49.8903,23.2203,2.6,34.9,817,49916.3,55.4094,55.4094,51.9961,0,79.9524,139.989,0.971895,3.41322,0.786607,1.33347,0,0.2893,0.104378,0.89946,0,3.41322,0
"Aug 18, 05:00 pm",836.45,293,393,739.075,1,1.00336,0.998541,1,5.89178,0.700775,61.0767,220.994,290.013,3.57971,33.3875,13.1013,291.553,204.313,993,263.276,61.2437,23.5406,1.7,34.4,743,50011.4,55.4094,55.4094,52.0952,0,64.3242,139.989,0.994718,3.31414,0.687528,1.33347,0,0.2893,0.104378,0.89946,0,3.31414,0
"Aug 18, 06:00 pm",539.313,293,393,597.284,1,1.00206,0.999307,0.83134,2.80427,0.561393,72.8311,148.396,234.374,3.62601,33.2218,13.0362,234.655,131.734,993,272.935,72.8431,22.9094,2.1,33.3,598,47106.4,51.9617,51.9617,49.0692,0,0,131.734,0.998802,2.89246,0.309826,1.2895,0,0.2893,0.104378,0.89946,0,2.89246,0
"Aug 18, 07:00 pm",0,324.884,320.69,306.257,0.127121,1.00296,0.997016,0.530659,11.9143,0,79.1391,6.16563,120.175,2.89477,26.4808,10.3911,122.821,0,993,282.125,84.2745,22.2125,2.2,31.9,313,-355.488,0,0,-0.3703,0,0,0,0.978457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 08:00 pm",0,307.596,304.041,0,0,0.993699,0.994425,0,21.5172,0,0,0,0,2.37613,22.0331,8.64578,0,0,993,291.622,94.9914,22.4531,2.4,30.5,0,-355.488,0,0,-0.3703,0,0,0,0.930308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 09:00 pm",0,292.761,289.675,0,0,0.972497,0.992846,0,30.7546,0,0,0,0,1.98476,18.868,7.40382,0,0,993,302.12,105.372,22.2516,1.6,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.859366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 10:00 pm",0,279.789,277.066,0,0,0.937867,0.99206,0,39.261,0,0,0,0,1.69423,16.4494,6.45474,0,0,993,314.316,114.526,21.95,1.4,28.2,0,-355.488,0,0,-0.3703,0,0,0,0.774271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 11:00 pm",0,268.281,265.848,0,0,0.894338,0.991279,0,46.0715,0,0,0,0,1.4667,14.5456,5.70769,0,0,993,328.821,121.781,21.3188,1.7,27.1,0,-355.488,0,0,-0.3703,0,0,0,0.69376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 12:00 am",0,257.959,255.765,0,0,0.854736,0.99066,0,50.506,0,0,0,0,1.28877,12.983,5.09454,0,0,993,345.748,126.303,20.9,1.9,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.635998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 01:00 am",0,248.613,246.618,0,0,0.844133,0.990503,0,51.511,0,0,0,0,1.1375,11.7065,4.59362,0,0,993,4.13723,127.348,21.0203,2.6,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.622364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 02:00 am",0,240.098,238.277,0,0,0.870918,0.990906,0,48.8378,0,0,0,0,1.01622,10.5952,4.15755,0,0,993,22.0847,124.71,20.7281,2.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.658192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 03:00 am",0,232.287,230.615,0,0,0.91527,0.991637,0,43.1354,0,0,0,0,0.912478,9.6549,3.78858,0,0,993,37.996,118.882,20.6969,2.8,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.72974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 04:00 am",0,225.037,223.484,0,0,0.955714,0.992435,0,35.4183,0,0,0,0,0.82572,8.90883,3.49583,0,0,993,51.438,110.7,20.0234,4.3,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.814942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 05:00 am",0,218.326,216.893,0,0,0.983866,0.993182,0,26.5614,0,0,0,0,0.751085,8.16033,3.20211,0,0,993,62.8154,100.941,19.8797,3.6,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.894456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 06:00 am",0,212.106,210.781,0,0,0.999278,0.995625,0,17.1912,0,0,0,0,0.68558,7.48565,2.93737,0,0,993,72.8057,90.1872,19.4891,2.6,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.955324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 07:00 am",0,254.704,284.946,404.33,0.533676,1.00365,0.99809,0.638534,7.6907,0.209034,-76.8954,41.1927,158.659,1.58042,15.6627,6.14605,160.099,0,993,82.1062,79.3311,19.6,3.2,24.6,408,-355.488,0,0,-0.3703,0,0,0,0.991005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 08:00 am",373.034,293,393,515.861,1,1.00108,0.999672,1,1.32888,0.676754,-68.1025,154.074,202.424,3.92653,33.434,13.1195,202.478,91.1182,993,91.4322,67.7821,20.5406,3.8,26.4,516,23298.7,26.6874,26.6874,24.2695,0,0,71.1435,0.999731,2.41794,0.15766,0.967143,0,0.2893,0.104378,0.89946,0,2.41794,0
"Aug 19, 09:00 am",328.91,293,393,325.274,1,1.00356,0.997581,1,9.70805,0.620426,-56.0197,97.1882,127.638,3.86856,33.0771,12.9795,129.492,80.3402,993,101.657,56.2607,21.1766,3.8,27.7,330,26993.7,30.5525,30.5525,28.1185,0,0,80.3402,0.98568,2.43399,0.124412,1.01644,0,0.2893,0.104378,0.89946,0,2.43399,0
"Aug 19, 10:00 am",297.744,293,393,301.334,1,0.99953,0.995693,1,16.9388,0.588382,-42.9059,89.5036,118.244,3.81123,33.0399,12.9649,123.606,72.7275,993,114.102,45.2118,21.7344,4.3,29,315,23983.4,27.3542,27.3542,24.9827,0,0,72.7275,0.956616,2.37152,0.102732,0.975648,0,0.2893,0.104378,0.89946,0,2.37152,0
"Aug 19, 11:00 am",850.202,293,393,762.994,1,0.992039,0.994136,1,22.5237,0.640722,-28.4703,224.578,299.399,3.71993,33.6018,13.1853,324.122,207.672,993,131.021,35.4033,22.35,2.6,31.1,826,49991.5,55.4094,55.4094,52.0745,0,67.6833,139.989,0.923721,3.33491,0.708293,1.33347,0,0.2893,0.104378,0.89946,0,3.33491,0
"Aug 19, 12:00 pm",864.642,293,393,780.686,1,0.985335,0.993231,1,25.9197,0.620075,-12.7401,228.025,306.341,3.64295,33.594,13.1823,340.603,211.199,993,155.593,28.3994,23.0172,2.8,32.9,868,49970.3,55.4094,55.4094,52.0523,0,71.2104,139.989,0.899408,3.35702,0.73041,1.33347,0,0.2893,0.104378,0.89946,0,3.35702,0
"Aug 19, 01:00 pm",797.879,293,393,725.834,1,0.983694,0.993176,1,26.6345,0.611658,3.71113,211.639,284.817,3.59229,33.5234,13.1546,318.629,194.892,993,187.354,26.6521,23.9437,3.4,34.1,812,50065.8,55.4094,55.4094,52.1519,0,54.9028,139.989,0.893884,3.25745,0.630838,1.33347,0,0.2893,0.104378,0.89946,0,3.25745,0
"Aug 19, 02:00 pm",859.543,293,393,773.75,1,0.988147,0.993525,1,24.6015,0.628732,19.8427,226.711,303.62,3.55047,33.6556,13.2065,333.932,209.954,993,216.551,31.0857,23.85,4.3,35.1,851,49977.8,55.4094,55.4094,52.0602,0,69.9649,139.989,0.909225,3.34918,0.722563,1.33347,0,0.2893,0.104378,0.89946,0,3.34918,0
"Aug 19, 03:00 pm",887.684,293,393,790.229,1,0.995664,0.994798,1,20.1965,0.656257,34.9273,233.599,310.086,3.5297,33.7458,13.2418,330.401,216.828,993,237.279,39.6341,23.9984,5.2,35.6,842,49935.7,55.4094,55.4094,52.0164,0,76.8387,139.989,0.938514,3.39298,0.766365,1.33347,0,0.2893,0.104378,0.89946,0,3.39298,0
"Aug 19, 04:00 pm",900.277,293,393,794.127,1,1.00197,0.996507,1,13.8764,0.685094,48.7164,236.645,311.615,3.52141,33.6889,13.2195,320.983,219.904,993,251.802,50.1458,23.6906,4.3,35.8,818,49916.5,55.4094,55.4094,51.9964,0,79.9146,139.989,0.970815,3.41297,0.786359,1.33347,0,0.2893,0.104378,0.89946,0,3.41297,0
"Aug 19, 05:00 pm",891.651,293,393,784.489,1,1.00341,0.998481,1,6.12962,0.703469,61.317,234.573,307.834,3.538,33.7377,13.2387,309.604,217.797,993,263.021,61.4878,23.8375,5,35.4,789,49929.7,55.4094,55.4094,52.0101,0,77.8076,139.989,0.994283,3.39925,0.772637,1.33347,0,0.2893,0.104378,0.89946,0,3.39925,0
"Aug 19, 06:00 pm",609.391,293,393,676.313,1,1.00192,0.999362,0.819417,2.58224,0.560318,73.0848,165.608,265.385,3.57552,33.5917,13.1814,265.655,148.851,993,272.699,73.0852,22.9375,5.2,34.5,677,50300.2,55.4094,55.4094,52.3961,0,8.86213,139.989,0.998985,3.01329,0.386681,1.33347,0,0.2893,0.104378,0.89946,0,3.01329,0
"Aug 19, 07:00 pm",0,324.859,320.659,355.454,0.104174,1.00304,0.997071,0.524305,11.7027,0,79.2707,5.79488,139.48,2.85109,26.6378,10.4527,142.441,0,993,281.905,84.5177,22.0844,3.6,33.1,363,-355.488,0,0,-0.3703,0,0,0,0.979213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 08:00 pm",0,307.636,304.096,0,0,0.994035,0.994486,0,21.3025,0,0,0,0,2.3378,22.0088,8.63626,0,0,993,291.417,95.2529,22.5422,2.4,31.8,0,-355.488,0,0,-0.3703,0,0,0,0.931675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 09:00 pm",0,292.835,289.755,0,0,0.973192,0.992865,0,30.5289,0,0,0,0,1.96285,18.8794,7.40826,0,0,993,301.933,105.652,21.9016,1.8,30.3,0,-355.488,0,0,-0.3703,0,0,0,0.861373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 10:00 pm",0,279.898,277.182,0,0,0.939148,0.992085,0,39.0124,0,0,0,0,1.68046,16.4305,6.44731,0,0,993,314.161,114.827,21.3219,1.2,28.9,0,-355.488,0,0,-0.3703,0,0,0,0.77701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 11:00 pm",0,268.44,266.017,0,0,0.896547,0.991316,0,45.7849,0,0,0,0,1.46179,14.482,5.68276,0,0,993,328.721,122.103,20.6641,0.9,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.697354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 12:00 am",0,258.196,256.018,0,0,0.858022,0.990709,0,50.1811,0,0,0,0,1.29149,12.8583,5.04559,0,0,993,345.736,126.635,20.5313,0.4,26,0,-355.488,0,0,-0.3703,0,0,0,0.640363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 01:00 am",0,248.898,246.913,0,0,0.847867,0.990558,0,51.1644,0,0,0,0,1.14742,11.6209,4.56005,0,0,993,4.23262,127.672,20.2906,0.9,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.627088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 02:00 am",0,240.399,238.58,0,0,0.874031,0.990954,0,48.496,0,0,0,0,1.03145,10.5449,4.13782,0,0,993,22.2712,125.006,19.0906,1.1,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.662672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 03:00 am",0,232.582,230.908,0,0,0.917354,0.991674,0,42.8129,0,0,0,0,0.92886,9.63282,3.77992,0,0,993,38.2375,119.14,19.0156,1.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.733576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 04:00 am",0,225.36,223.815,0,0,0.956958,0.992463,0,35.1147,0,0,0,0,0.843474,8.82198,3.46174,0,0,993,51.7048,110.922,18.8844,1.4,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.818003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 05:00 am",0,218.666,217.236,0,0,0.984542,0.993205,0,26.2697,0,0,0,0,0.769618,8.10006,3.17847,0,0,993,63.0934,101.133,18.4234,1.2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.896721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 06:00 am",0,212.426,211.096,0,0,0.999564,0.995702,0,16.9038,0,0,0,0,0.702101,7.48521,2.9372,0,0,993,73.0921,90.3579,18.3062,1.4,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.956794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 07:00 am",0,259.478,293.03,463.108,0.518183,1.00362,0.998163,0.634419,7.40209,0.202805,-76.9814,45.5183,181.724,1.7624,16.7983,6.59165,183.251,0,993,82.4049,79.4879,18.9031,1.7,23.2,467,-355.488,0,0,-0.3703,0,0,0,0.991666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 08:00 am",617.978,293,393,703.716,1,1.0013,0.999598,1,1.62674,0.698584,-68.264,210.211,276.138,3.98965,33.7366,13.2382,276.25,150.949,993,91.7512,67.9365,19.7656,3.2,25,704,46719.4,51.6412,51.6412,48.666,0,0,130.974,0.999597,2.97517,0.396618,1.28541,0,0.2893,0.104378,0.89946,0,2.97517,0
"Aug 20, 09:00 am",894.49,293,393,788.786,1,1.00351,0.997502,1,10.0183,0.695137,-56.16,235.649,309.52,3.8997,33.7908,13.2595,314.312,218.49,993,102.007,56.4233,20.9063,2.8,27,801,49925.4,55.4094,55.4094,52.0056,0,78.5012,139.989,0.984752,3.40375,0.777142,1.33347,0,0.2893,0.104378,0.89946,0,3.40375,0
"Aug 20, 10:00 am",906.332,293,393,803.111,1,0.999204,0.995605,1,17.264,0.670839,-43.0144,238.445,315.141,3.81562,33.7581,13.2467,330.008,221.383,993,114.492,45.3975,20.9312,2.8,28.9,841,49907.2,55.4094,55.4094,51.9867,0,81.3936,139.989,0.954947,3.42267,0.79606,1.33347,0,0.2893,0.104378,0.89946,0,3.42267,0
"Aug 20, 11:00 am",922.29,293,393,823.764,1,0.991447,0.994037,1,22.8631,0.642181,-28.5311,242.296,323.245,3.74152,33.8269,13.2737,350.806,225.281,993,131.438,35.6332,20.7563,3.8,30.6,894,49882.4,55.4094,55.4094,51.9609,0,85.2917,139.989,0.921436,3.44851,0.821898,1.33347,0,0.2893,0.104378,0.89946,0,3.44851,0
"Aug 20, 12:00 pm",900.217,293,393,811.553,1,0.984549,0.993205,1,26.2667,0.619193,-12.7349,236.845,318.454,3.68129,33.8299,13.2749,355.122,219.889,993,155.931,28.692,21.4531,4.7,32,905,49916.6,55.4094,55.4094,51.9965,0,79.8999,139.989,0.896744,3.41288,0.786264,1.33347,0,0.2893,0.104378,0.89946,0,3.41288,0
"Aug 20, 01:00 pm",892.661,293,393,806.538,1,0.982882,0.99315,1,26.9753,0.613995,3.79322,234.97,316.485,3.63447,33.8736,13.292,355.122,218.043,993,187.406,26.9857,21.6156,5.9,33.1,905,49928.2,55.4094,55.4094,52.0085,0,78.0542,139.989,0.891202,3.40085,0.774237,1.33347,0,0.2893,0.104378,0.89946,0,3.40085,0
"Aug 20, 02:00 pm",904.787,293,393,812.576,1,0.987491,0.99343,1,24.9206,0.628588,19.9932,237.906,318.855,3.6007,33.8937,13.2999,351.59,221.005,993,216.349,31.4032,21.9859,6.3,33.9,896,49909.6,55.4094,55.4094,51.9892,0,81.0163,139.989,0.906892,3.42019,0.793581,1.33347,0,0.2893,0.104378,0.89946,0,3.42019,0
"Aug 20, 03:00 pm",913.353,293,393,812.166,1,0.995253,0.994717,1,20.4865,0.655763,35.1251,239.965,318.694,3.58809,33.842,13.2796,340.211,223.098,993,237.002,39.9179,22.4422,5.5,34.2,867,49896.4,55.4094,55.4094,51.9754,0,83.1087,139.989,0.936755,3.43399,0.807381,1.33347,0,0.2893,0.104378,0.89946,0,3.43399,0
"Aug 20, 04:00 pm",907.96,293,393,800.979,1,1.00181,0.996438,1,14.1385,0.684249,48.9431,238.63,314.304,3.58809,33.7968,13.2619,324.122,221.78,993,251.528,50.4057,22.6766,5,34.2,826,49904.7,55.4094,55.4094,51.9841,0,81.7914,139.989,0.969708,3.42529,0.798679,1.33347,0,0.2893,0.104378,0.89946,0,3.42529,0
"Aug 20, 05:00 pm",867.813,293,393,765.248,1,1.00347,0.998422,1,6.36897,0.701556,61.5617,228.818,300.283,3.61334,33.7179,13.2309,302.148,211.974,993,262.766,61.7361,22.4672,4.5,33.6,770,49965.5,55.4094,55.4094,52.0474,0,71.9848,139.989,0.993828,3.36192,0.735309,1.33347,0,0.2893,0.104378,0.89946,0,3.36192,0
"Aug 20, 06:00 pm",553.79,293,393,630.465,1,1.00179,0.999417,0.807284,2.35885,0.546315,73.3426,152.083,247.395,3.6557,33.5302,13.1573,247.604,135.27,993,272.462,73.3312,22.1312,4.7,32.6,631,48511.5,53.4597,53.4597,50.5328,0,0,135.27,0.999153,2.92683,0.325085,1.30861,0,0.2893,0.104378,0.89946,0,2.92683,0
"Aug 20, 07:00 pm",0,324.809,320.597,290.068,0.0809318,1.00312,0.997126,0.517842,11.4899,0,79.4045,3.62902,113.823,2.9169,26.562,10.4229,116.15,0,993,281.684,84.7642,21.4344,3.4,31.2,296,-355.488,0,0,-0.3703,0,0,0,0.97996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 08:00 pm",0,307.47,303.905,0,0,0.994366,0.994547,0,21.0862,0,0,0,0,2.39992,22.0456,8.65068,0,0,993,291.21,95.518,21.7094,2.6,29.6,0,-355.488,0,0,-0.3703,0,0,0,0.93304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 09:00 pm",0,292.549,289.445,0,0,0.973883,0.992884,0,30.3012,0,0,0,0,2.01662,18.9267,7.42682,0,0,993,301.745,105.935,20.6391,2.1,28.1,0,-355.488,0,0,-0.3703,0,0,0,0.863385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 10:00 pm",0,279.486,276.744,0,0,0.940424,0.992111,0,38.7611,0,0,0,0,1.72714,16.5018,6.47532,0,0,993,314.005,115.131,20.3281,2.1,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.779763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 11:00 pm",0,267.896,265.446,0,0,0.898742,0.991352,0,45.4952,0,0,0,0,1.50272,14.5694,5.71704,0,0,993,328.622,122.428,19.6484,2.1,25,0,-355.488,0,0,-0.3703,0,0,0,0.700969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 12:00 am",0,257.439,255.215,0,0,0.861275,0.990758,0,49.8527,0,0,0,0,1.32596,13.0919,5.13727,0,0,993,345.727,126.971,19.1031,3.8,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.644755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 01:00 am",0,248.007,245.997,0,0,0.851557,0.990613,0,50.8141,0,0,0,0,1.17636,11.7114,4.59553,0,0,993,4.33177,127.999,18.6672,2.8,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.631839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 02:00 am",0,239.438,237.607,0,0,0.877114,0.991002,0,48.1503,0,0,0,0,1.05672,10.5527,4.14086,0,0,993,22.4629,125.304,18.0922,1.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.667178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 03:00 am",0,231.565,229.881,0,0,0.919424,0.991711,0,42.4864,0,0,0,0,0.949556,9.63641,3.78133,0,0,993,38.4842,119.4,18.5078,2.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.737437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 04:00 am",0,224.27,222.71,0,0,0.958196,0.992492,0,34.8069,0,0,0,0,0.861327,8.86165,3.47731,0,0,993,51.9764,111.144,18.2984,3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.821081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 05:00 am",0,217.541,216.106,0,0,0.985214,0.993227,0,25.9738,0,0,0,0,0.784318,8.08016,3.17066,0,0,993,63.3756,101.326,17.7031,1.7,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.898994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 06:00 am",0,211.269,209.934,0,0,0.999844,0.995781,0,16.6125,0,0,0,0,0.716121,7.46839,2.9306,0,0,993,73.3823,90.5291,17.2125,1.9,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.95826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 07:00 am",0,250.659,278.517,402.878,0.502708,1.00359,0.998236,0.630286,7.10979,0.193354,-77.0677,38.167,158.089,1.55321,14.8057,5.80977,159.314,0,993,82.7071,79.6454,17.7484,2.2,20.6,406,-355.488,0,0,-0.3703,0,0,0,0.992311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 08:00 am",536.353,293,393,660.626,1,1.0015,0.999524,1,1.92848,0.694184,-68.4258,197.366,259.229,4.11348,33.6333,13.1977,259.376,131.011,993,92.0736,68.092,18.2375,2.2,22.3,661,38926.3,43.3275,43.3275,40.5482,0,0,111.036,0.999434,2.77926,0.306746,1.17938,0,0.2893,0.104378,0.89946,0,2.77926,0
"Aug 21, 09:00 am",865.037,293,393,765.384,1,1.00345,0.997422,1,10.3325,0.692121,-56.3006,228.625,300.336,4.02605,33.9021,13.3032,305.287,211.296,993,102.36,56.5873,19.0828,3.6,24.2,778,49969.7,55.4094,55.4094,52.0517,0,71.3067,139.989,0.983783,3.35763,0.731018,1.33347,0,0.2893,0.104378,0.89946,0,3.35763,0
"Aug 21, 10:00 am",893.063,293,393,793.085,1,0.998861,0.995516,1,17.5931,0.668169,-43.1229,235.366,311.206,3.93999,33.8548,13.2846,326.477,218.142,993,114.885,45.5853,19.8109,3.2,26.1,832,49927.6,55.4094,55.4094,52.0079,0,78.1526,139.989,0.953227,3.40149,0.774876,1.33347,0,0.2893,0.104378,0.89946,0,3.40149,0
"Aug 21, 11:00 am",890.756,293,393,798.691,1,0.990831,0.993937,1,23.2063,0.638067,-28.5913,234.752,313.406,3.86413,33.9177,13.3093,340.996,217.578,993,131.857,35.8659,20.0266,4.5,27.8,869,49931.1,55.4094,55.4094,52.0115,0,77.5891,139.989,0.919092,3.39783,0.771221,1.33347,0,0.2893,0.104378,0.89946,0,3.39783,0
"Aug 21, 12:00 pm",853.177,293,393,773.326,1,0.983734,0.993178,1,26.6174,0.613974,-12.7278,225.496,303.453,3.80246,33.8798,13.2944,339.426,208.399,993,156.268,28.9879,20.45,5.2,29.2,865,49987.1,55.4094,55.4094,52.0699,0,68.4099,139.989,0.894018,3.33944,0.712823,1.33347,0,0.2893,0.104378,0.89946,0,3.33944,0
"Aug 21, 01:00 pm",821.63,293,393,748.083,1,0.982041,0.993123,1,27.3196,0.607424,3.87839,217.748,293.548,3.75886,33.8833,13.2958,330.401,200.693,993,187.46,27.3226,20.2391,6.3,30.2,842,50032.6,55.4094,55.4094,52.1173,0,60.7042,139.989,0.88846,3.29209,0.665476,1.33347,0,0.2893,0.104378,0.89946,0,3.29209,0
"Aug 21, 02:00 pm",868.349,293,393,783.306,1,0.986814,0.993333,1,25.2426,0.624171,20.1479,229.157,307.369,3.72424,33.9638,13.3274,339.818,212.105,993,216.151,31.7249,20.4531,6.9,31,866,49964.8,55.4094,55.4094,52.0466,0,72.1159,139.989,0.90451,3.36275,0.736139,1.33347,0,0.2893,0.104378,0.89946,0,3.36275,0
"Aug 21, 03:00 pm",875.289,293,393,781.624,1,0.994827,0.994634,1,20.7788,0.651737,35.3275,230.823,306.709,3.71132,33.9249,13.3121,328.046,213.8,993,236.728,40.2062,20.675,6.3,31.3,836,49954.4,55.4094,55.4094,52.0358,0,73.8109,139.989,0.934957,3.37353,0.746921,1.33347,0,0.2893,0.104378,0.89946,0,3.37353,0
"Aug 21, 04:00 pm",855.218,293,393,758.392,1,1.00163,0.996368,1,14.4024,0.679895,49.1744,225.888,297.593,3.71132,33.8407,13.2791,307.249,208.897,993,251.254,50.67,20.4797,5.5,31.3,783,49984.1,55.4094,55.4094,52.0668,0,68.9083,139.989,0.968573,3.34255,0.715938,1.33347,0,0.2893,0.104378,0.89946,0,3.34255,0
"Aug 21, 05:00 pm",655.607,293,393,592.039,1,1.00351,0.998361,1,6.60975,0.684738,61.8107,177.024,232.316,3.73719,33.5041,13.147,233.87,160.14,993,262.51,61.9884,19.9969,4.5,30.7,596,50247.6,55.4094,55.4094,52.3413,0,20.1509,139.989,0.993353,3.06811,0.441494,1.33347,0,0.2893,0.104378,0.89946,0,3.06811,0
"Aug 21, 06:00 pm",143.603,293,393,217.849,1,1.00164,0.999473,0.794944,2.13413,0.410048,73.6045,51.7424,85.4839,3.78498,32.825,12.8805,85.5432,35.0769,993,272.224,73.581,20.1859,3.6,29.6,218,9548.12,11.5813,11.5813,9.94595,0,0,35.0769,0.999306,1.63533,0.0174473,0.774473,0,0.2893,0.104378,0.44973,0,1.63533,0
"Aug 21, 07:00 pm",0,324.902,320.712,11.7684,0.0574031,1.00319,0.99718,0.511271,11.2759,0,79.5405,0.103117,4.61791,3.03018,26.1024,10.2426,4.7088,0,993,281.461,85.0137,19.8406,1.8,28.2,12,-355.488,0,0,-0.3703,0,0,0,0.980697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 08:00 pm",0,307.472,303.883,0,0,0.994694,0.994609,0,20.8683,0,0,0,0,2.49409,21.9913,8.6294,0,0,993,291.002,95.7867,19.8813,1.3,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.934402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 09:00 pm",0,292.394,289.256,0,0,0.97457,0.992902,0,30.0714,0,0,0,0,2.0972,18.9751,7.44583,0,0,993,301.556,106.222,19.7656,2.1,25,0,-355.488,0,0,-0.3703,0,0,0,0.865402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 10:00 pm",0,279.18,276.407,0,0,0.941694,0.992137,0,38.5073,0,0,0,0,1.79215,16.5636,6.49957,0,0,993,313.848,115.44,18.7734,2.6,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.782529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 11:00 pm",0,267.45,264.971,0,0,0.900921,0.991389,0,45.2025,0,0,0,0,1.55987,14.6282,5.74012,0,0,993,328.522,122.757,17.4859,2.8,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.704604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 12:00 am",0,256.962,254.735,0,0,0.864494,0.990807,0,49.521,0,0,0,0,1.37704,12.9788,5.09289,0,0,993,345.719,127.311,16.1984,1.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.64917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 01:00 am",0,247.487,245.468,0,0,0.855203,0.990667,0,50.4602,0,0,0,0,1.22335,11.6479,4.57063,0,0,993,4.4347,128.329,15.975,1.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.636614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 02:00 am",0,238.855,237.011,0,0,0.880164,0.99105,0,47.8009,0,0,0,0,1.09993,10.5261,4.13045,0,0,993,22.6596,125.604,15.925,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.671709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 03:00 am",0,230.891,229.188,0,0,0.921479,0.991749,0,42.156,0,0,0,0,0.988734,9.65805,3.78982,0,0,993,38.736,119.661,15.3031,2.6,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.741321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 04:00 am",0,223.568,222.005,0,0,0.959427,0.99252,0,34.4951,0,0,0,0,0.89803,8.77998,3.44527,0,0,993,52.2526,111.368,15.3844,1.4,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.824175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 05:00 am",0,216.822,215.384,0,0,0.98588,0.99325,0,25.6741,0,0,0,0,0.818694,7.99945,3.13898,0,0,993,63.662,101.519,14.3375,0.5,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.901273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 06:00 am",0,210.547,209.214,0,0,1.00012,0.99586,0,16.3172,0,0,0,0,0.747294,7.37354,2.89338,0,0,993,73.6763,90.7008,13.5344,0.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.959721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 07:00 am",0,227.883,240.067,201.566,0.487252,1.00355,0.99831,0.626135,6.81387,0.167634,-77.1543,18.3872,79.0946,1.05205,10.1475,3.98188,79.6572,0,993,83.0129,79.8035,13.5406,0.6,16.9,203,-355.488,0,0,-0.3703,0,0,0,0.992937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 08:00 am",29.5201,293,393,305.767,1,1.00171,0.999448,1,2.234,0.617708,-68.5879,91.3615,119.983,4.30202,32.8454,12.8885,120.074,7.21064,993,92.3994,68.2484,14.3156,0.4,18.3,306,-356.652,0,0,-0.371512,0,0,0,0.99924,0.371512,-0.0221663,0,0,0.2893,0.104378,0,0,0,0.371512
"Aug 22, 09:00 am",561.531,293,393,516.939,1,1.00337,0.997341,1,10.6504,0.664531,-56.4415,154.389,202.847,4.21642,33.1586,13.0114,206.402,137.161,993,102.717,56.7527,14.8266,0.4,20.1,526,44164.6,48.8816,48.8816,46.0048,0,0,124.397,0.982773,2.87673,0.333376,1.25022,0,0.2893,0.104378,0.89946,0,2.87673,0
"Aug 22, 10:00 am",572.206,293,393,529.009,1,0.998501,0.995425,1,17.926,0.640626,-43.2314,156.925,207.583,4.13671,33.1798,13.0197,218.174,139.768,993,115.281,45.7752,14.6906,0.6,21.8,556,50314.2,55.3818,55.3818,52.4106,0,0,139.768,0.951455,2.97122,0.34496,1.33312,0,0.2893,0.104378,0.89946,0,2.97122,0
"Aug 22, 11:00 am",743.062,293,393,676.516,1,0.990191,0.993835,1,23.5533,0.626752,-28.6507,198.693,265.465,4.0581,33.4683,13.133,289.591,181.502,993,132.276,36.1014,15.5313,1.1,23.5,738,50139.4,55.4094,55.4094,52.2286,0,41.5129,139.989,0.916688,3.18081,0.554201,1.33347,0,0.2893,0.104378,0.89946,0,3.18081,0
"Aug 22, 12:00 pm",574.342,293,393,540.085,1,0.98289,0.99315,1,26.9718,0.589964,-12.7189,157.345,211.929,4.00782,33.2498,13.0472,237.794,140.29,993,156.605,29.287,15.9281,1.4,24.6,606,50338,55.4094,55.4094,52.4355,0,0.301131,139.989,0.89123,2.97391,0.3473,1.33347,0,0.2893,0.104378,0.89946,0,2.97391,0
"Aug 22, 01:00 pm",633.578,293,393,590.735,1,0.981172,0.993096,1,27.6672,0.591291,3.9666,171.791,231.804,3.96251,33.306,13.0693,261.731,154.759,993,187.516,27.6629,16.1469,1.4,25.6,667,50273.1,55.4094,55.4094,52.3678,0,14.77,139.989,0.885659,3.04157,0.414958,1.33347,0,0.2893,0.104378,0.89946,0,3.04157,0
"Aug 22, 02:00 pm",779.577,293,393,709.935,1,0.986114,0.993258,1,25.5675,0.616611,20.3066,207.529,278.578,3.93101,33.5801,13.1768,308.819,190.421,993,215.957,32.0507,16.4953,2.1,26.3,787,50090.9,55.4094,55.4094,52.178,0,50.4321,139.989,0.902077,3.23135,0.604736,1.33347,0,0.2893,0.104378,0.89946,0,3.23135,0
"Aug 22, 03:00 pm",807.246,293,393,725.968,1,0.994386,0.994551,1,21.0734,0.645883,35.5344,214.275,284.87,3.90862,33.6037,13.1861,305.287,197.18,993,236.455,40.4988,17.0344,2.1,26.8,778,50052.8,55.4094,55.4094,52.1384,0,57.1908,139.989,0.933121,3.27101,0.644395,1.33347,0,0.2893,0.104378,0.89946,0,3.27101,0
"Aug 22, 04:00 pm",773.241,293,393,691.698,1,1.00145,0.996298,1,14.668,0.673188,49.4102,205.97,271.422,3.90862,33.6088,13.1881,280.566,188.874,993,250.982,50.9385,17.0344,2.6,26.8,715,50099.5,55.4094,55.4094,52.1869,0,48.8845,139.989,0.967409,3.22243,0.595821,1.33347,0,0.2893,0.104378,0.89946,0,3.22243,0
"Aug 22, 05:00 pm",631.522,293,393,572.879,1,1.00356,0.998301,1,6.85193,0.681303,62.0639,171.292,224.798,3.9355,33.3825,13.0993,226.415,154.257,993,262.255,62.2448,16.7859,2.2,26.2,577,50275.4,55.4094,55.4094,52.3702,0,14.268,139.989,0.992858,3.03913,0.41252,1.33347,0,0.2893,0.104378,0.89946,0,3.03913,0
"Aug 22, 06:00 pm",411.224,293,393,502.721,1,1.00149,0.999529,0.782402,1.90813,0.508906,73.8703,117.509,197.268,3.97606,33.3495,13.0864,197.377,100.446,993,271.986,73.8346,16.6281,2.8,25.3,503,34878.6,38.9372,38.9372,36.3318,0,0,100.446,0.999445,2.60537,0.18885,1.12338,0,0.2893,0.104378,0.89946,0,2.60537,0
"Aug 22, 07:00 pm",0,324.455,320.161,160.954,0.033597,1.00326,0.997236,0.504595,11.0608,0,79.6786,0.814753,63.1582,3.16972,26.566,10.4245,64.3536,0,993,281.238,85.2663,15.7969,4.7,24,164,-355.488,0,0,-0.3703,0,0,0,0.981424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 08:00 pm",0,306.669,303.009,0,0,0.995018,0.994671,0,20.6487,0,0,0,0,2.59017,22.2786,8.74212,0,0,993,290.793,96.059,15.925,6,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.93576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 09:00 pm",0,291.362,288.178,0,0,0.975253,0.992922,0,29.8396,0,0,0,0,2.16067,19.1349,7.50853,0,0,993,301.366,106.512,15.45,6.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.867422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 10:00 pm",0,278.022,275.225,0,0,0.942958,0.992162,0,38.2509,0,0,0,0,1.83768,16.5999,6.5138,0,0,993,313.689,115.751,15.0313,5.2,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.785307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 11:00 pm",0,266.206,263.71,0,0,0.903084,0.991426,0,44.9068,0,0,0,0,1.58972,14.6507,5.74893,0,0,993,328.422,123.089,14.3781,5.5,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.708257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 12:00 am",0,255.617,253.369,0,0,0.867679,0.990856,0,49.1859,0,0,0,0,1.39185,13.0645,5.12651,0,0,993,345.712,127.654,13.825,5.9,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.653607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 01:00 am",0,246.076,244.044,0,0,0.858804,0.990721,0,50.1028,0,0,0,0,1.22661,11.6997,4.59095,0,0,993,4.54141,128.662,13.3594,5.2,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.641412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 02:00 am",0,237.413,235.565,0,0,0.883181,0.991098,0,47.4478,0,0,0,0,1.09113,10.5525,4.14079,0,0,993,22.8613,125.907,13.15,4.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.676262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 03:00 am",0,229.478,227.784,0,0,0.923517,0.991786,0,41.8217,0,0,0,0,0.976911,9.60333,3.76835,0,0,993,38.993,119.923,12.9063,4.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.745224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 04:00 am",0,222.172,220.614,0,0,0.96065,0.992549,0,34.1794,0,0,0,0,0.883478,8.76216,3.43827,0,0,993,52.5336,111.592,12.6625,3.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.827283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 05:00 am",0,215.404,213.963,0,0,0.98654,0.993294,0,25.3704,0,0,0,0,0.801555,8.04672,3.15753,0,0,993,63.9525,101.712,12.6187,3.4,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.903557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 06:00 am",0,209.139,207.811,0,0,1.00038,0.99594,0,16.0181,0,0,0,0,0.731885,7.3592,2.88775,0,0,993,73.974,90.873,12.8313,1.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.961175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 07:00 am",0,203.257,202.014,23.845,0.471819,1.0035,0.998385,0.621966,6.51444,0,-77.2413,2.09231,9.35679,0.661723,6.87677,2.69845,9.4176,0,993,83.3221,79.9622,13.675,3.4,16.8,24,-355.488,0,0,-0.3703,0,0,0,0.993543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 08:00 am",0,291.536,356.126,288.715,1,1.0019,0.999372,1,2.5432,0.634661,-68.7504,86.2765,113.292,3.46733,27.6157,10.8364,113.404,0,993,92.7284,68.4058,14.0156,4.7,18,289,-355.488,0,0,-0.3703,0,0,0,0.999015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 09:00 am",700.963,293,393,673.46,1,1.00328,0.997258,1,10.9721,0.682156,-56.5826,201.101,264.266,4.2117,33.7984,13.2625,269.186,171.219,993,103.076,56.9196,14.8875,3,20.2,686,50192.9,55.4094,55.4094,52.2843,0,11.2551,139.989,0.98172,3.12509,0.49848,1.33347,0,0.2893,0.104378,0.89946,0,3.12509,0
"Aug 23, 10:00 am",821.063,293,393,735.014,1,0.998122,0.995333,1,18.2626,0.660333,-43.34,217.931,288.419,4.11348,33.799,13.2627,303.718,200.555,993,115.679,45.9672,15.2297,2.6,22.3,774,50033.4,55.4094,55.4094,52.1181,0,60.5657,139.989,0.94963,3.29125,0.664638,1.33347,0,0.2893,0.104378,0.89946,0,3.29125,0
"Aug 23, 11:00 am",844.069,293,393,761.549,1,0.989525,0.993732,1,23.9041,0.630754,-28.7095,223.494,298.832,4.02605,33.8776,13.2936,326.869,206.174,993,132.697,36.3397,15.7625,3.6,24.2,833,50000.4,55.4094,55.4094,52.0838,0,66.1851,139.989,0.914225,3.32561,0.698996,1.33347,0,0.2893,0.104378,0.89946,0,3.32561,0
"Aug 23, 12:00 pm",835.646,293,393,760.452,1,0.982016,0.993122,1,27.3298,0.607682,-12.7082,221.342,298.401,3.95349,33.8225,13.2719,335.894,204.117,993,156.942,29.5892,16.3078,3.6,25.8,856,50012.6,55.4094,55.4094,52.0964,0,64.1278,139.989,0.888379,3.31294,0.686323,1.33347,0,0.2893,0.104378,0.89946,0,3.31294,0
"Aug 23, 01:00 pm",837.787,293,393,763.621,1,0.980273,0.993068,1,28.0181,0.602899,4.05786,221.858,299.645,3.8997,33.942,13.3188,339.426,204.64,993,187.575,28.0066,16.8438,5.5,27,865,50009.5,55.4094,55.4094,52.0932,0,64.6507,139.989,0.882799,3.31615,0.689534,1.33347,0,0.2893,0.104378,0.89946,0,3.31615,0
"Aug 23, 02:00 pm",873.146,293,393,788.945,1,0.98539,0.993233,1,25.8951,0.619747,20.4693,230.45,309.582,3.8597,33.9294,13.3139,344.135,213.277,993,215.767,32.3803,17.1187,5,27.9,877,49957.6,55.4094,55.4094,52.0392,0,73.2876,139.989,0.899595,3.3702,0.743585,1.33347,0,0.2893,0.104378,0.89946,0,3.3702,0
"Aug 23, 03:00 pm",871.139,293,393,779.453,1,0.99393,0.994467,1,21.3701,0.647872,35.7457,229.936,305.857,3.84202,33.9138,13.3078,328.439,212.786,993,236.186,40.7956,16.9719,5,28.3,837,49960.6,55.4094,55.4094,52.0423,0,72.7972,139.989,0.931246,3.36708,0.740464,1.33347,0,0.2893,0.104378,0.89946,0,3.36708,0
"Aug 23, 04:00 pm",841.369,293,393,747.852,1,1.00125,0.996228,1,14.9353,0.676664,49.6503,222.633,293.457,3.83761,33.8446,13.2806,303.718,205.515,993,250.71,51.2111,16.8375,4.7,28.4,774,50004.3,55.4094,55.4094,52.0878,0,65.5257,139.989,0.966218,3.32153,0.694922,1.33347,0,0.2893,0.104378,0.89946,0,3.32153,0
"Aug 23, 05:00 pm",645.679,293,393,584.489,1,1.00359,0.99824,1,7.09543,0.682384,62.3212,174.759,229.354,3.86413,33.5869,13.1795,231.124,157.715,993,261.999,62.505,16.4328,4.7,27.8,589,50259.2,55.4094,55.4094,52.3533,0,17.7261,139.989,0.992342,3.05606,0.429444,1.33347,0,0.2893,0.104378,0.89946,0,3.05606,0
"Aug 23, 06:00 pm",157.789,293,393,240.896,1,1.00133,0.999585,0.769662,1.68088,0.407556,74.1399,55.3859,94.5277,3.92204,32.9307,12.922,94.5684,38.5419,993,271.747,74.0918,16.4609,3.4,26.5,241,10893.6,13.0074,13.0074,11.3475,0,0,38.5419,0.99957,1.65984,0.023771,0.792662,0,0.2893,0.104378,0.44973,0,1.65984,0
"Aug 23, 07:00 pm",0,324.617,320.36,67.7677,0.00952256,1.00332,0.997291,0,10.8445,0,79.8187,0,26.5921,3.1346,26.3591,10.3433,27.0756,0,993,281.014,85.5216,16.1156,3.6,25.1,69,-355.488,0,0,-0.3703,0,0,0,0.982141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 08:00 pm",0,306.973,303.341,0,0,0.995337,0.994733,0,20.4276,0,0,0,0,2.55473,22.1535,8.69304,0,0,993,290.583,96.3346,17.0906,3.6,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.937114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 09:00 pm",0,291.786,288.628,0,0,0.975932,0.992941,0,29.6058,0,0,0,0,2.13043,19.0319,7.46813,0,0,993,301.174,106.805,16.2469,3.8,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.869445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 10:00 pm",0,278.568,275.797,0,0,0.944215,0.992188,0,37.9921,0,0,0,0,1.80671,16.5009,6.47494,0,0,993,313.53,116.067,15.8156,2.8,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.788096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 11:00 pm",0,266.89,264.423,0,0,0.905229,0.991462,0,44.6081,0,0,0,0,1.56089,14.5248,5.69954,0,0,993,328.322,123.425,15.2844,2.4,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.711927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 12:00 am",0,256.467,254.254,0,0,0.870828,0.990904,0,48.8476,0,0,0,0,1.36743,12.8897,5.05791,0,0,993,345.707,128,14.4406,1.7,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.658064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 01:00 am",0,247.079,245.078,0,0,0.862356,0.990775,0,49.742,0,0,0,0,1.20739,11.546,4.53065,0,0,993,4.65189,128.997,14.2875,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.64623,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 02:00 am",0,238.525,236.696,0,0,0.886162,0.991146,0,47.0911,0,0,0,0,1.07865,10.459,4.1041,0,0,993,23.0681,126.211,13.7219,1.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.680835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 03:00 am",0,230.663,228.982,0,0,0.925537,0.991823,0,41.4837,0,0,0,0,0.966677,9.554,3.74899,0,0,993,39.2551,120.187,13.7516,1.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.749144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 04:00 am",0,223.368,221.809,0,0,0.961864,0.992577,0,33.8599,0,0,0,0,0.87556,8.80527,3.45519,0,0,993,52.819,111.816,13.6812,2.8,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.830402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 05:00 am",0,216.654,215.224,0,0,0.987194,0.993387,0,25.063,0,0,0,0,0.79626,8.00416,3.14083,0,0,993,64.247,101.906,14.1625,1.2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.905842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 06:00 am",0,210.383,209.05,0,0,1.00064,0.996021,0,15.7153,0,0,0,0,0.726945,7.42124,2.91209,0,0,993,74.2752,91.0456,14.1797,1.7,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.962619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 07:00 am",0,240.126,261.003,346.951,0.456408,1.00343,0.998461,0.617781,6.2116,0.168119,-77.3286,29.2514,136.144,1.30607,12.543,4.92185,136.948,0,993,83.6346,80.1215,15.2625,1.4,18.7,349,-355.488,0,0,-0.3703,0,0,0,0.994129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 08:00 am",472.42,293,393,636.209,1,1.00209,0.999295,1,2.85596,0.691039,-68.9131,190.138,249.648,4.19757,33.6632,13.2094,249.959,115.394,993,93.0606,68.5641,16.2422,2.4,20.5,637,32847,36.849,36.849,34.2156,0,0,95.4197,0.998758,2.63339,0.243503,1.09675,0,0.2893,0.104378,0.89946,0,2.63339,0
"Aug 24, 09:00 am",838.601,293,393,744.294,1,1.00318,0.997175,1,11.2972,0.687767,-56.7241,222.212,292.061,4.10421,33.8156,13.2692,297.832,204.839,993,103.439,57.0879,17.0313,2.6,22.5,759,50008.3,55.4094,55.4094,52.092,0,64.8496,139.989,0.980624,3.31737,0.690757,1.33347,0,0.2893,0.104378,0.89946,0,3.31737,0
"Aug 24, 10:00 am",877.762,293,393,781.896,1,0.997725,0.99524,1,18.6028,0.662293,-43.4485,231.717,306.816,4.01238,33.8963,13.3009,323.73,214.404,993,116.079,46.1613,17.4688,3.4,24.5,825,49950.7,55.4094,55.4094,52.032,0,74.4151,139.989,0.947753,3.37739,0.750782,1.33347,0,0.2893,0.104378,0.89946,0,3.37739,0
"Aug 24, 11:00 am",872.062,293,393,784.975,1,0.988834,0.993627,1,24.2585,0.63048,-28.7677,230.183,308.024,3.93101,33.7423,13.2405,337.856,213.012,993,133.118,36.5809,17.3937,2.4,26.3,861,49959.2,55.4094,55.4094,52.0409,0,73.0227,139.989,0.911701,3.36851,0.741899,1.33347,0,0.2893,0.104378,0.89946,0,3.36851,0
"Aug 24, 12:00 pm",857.797,293,393,779.209,1,0.981111,0.993094,1,27.6912,0.606777,-12.6958,226.586,305.762,3.86413,33.6256,13.1947,345.312,209.527,993,157.278,29.8945,17.6437,1.9,27.8,880,49980.4,55.4094,55.4094,52.0629,0,69.5385,139.989,0.885465,3.3465,0.719886,1.33347,0,0.2893,0.104378,0.89946,0,3.3465,0
"Aug 24, 01:00 pm",858.689,293,393,781.334,1,0.979345,0.99304,1,28.3721,0.601936,4.15213,226.783,306.595,3.81562,33.695,13.2219,348.451,209.745,993,187.636,28.3534,18.0406,2.8,28.9,888,49979,55.4094,55.4094,52.0615,0,69.7562,139.989,0.87988,3.34786,0.721253,1.33347,0,0.2893,0.104378,0.89946,0,3.34786,0
"Aug 24, 02:00 pm",865.234,293,393,782.239,1,0.984644,0.993208,1,26.2254,0.617653,20.6359,228.312,306.95,3.78062,33.6081,13.1878,342.173,211.344,993,215.581,32.7137,18.2156,2.1,29.7,872,49969.4,55.4094,55.4094,52.0514,0,71.355,139.989,0.897063,3.35794,0.731323,1.33347,0,0.2893,0.104378,0.89946,0,3.35794,0
"Aug 24, 03:00 pm",886.238,293,393,791.792,1,0.993458,0.994381,1,21.6688,0.647498,35.9614,233.445,310.699,3.7632,33.6581,13.2074,334.325,216.475,993,235.918,41.0966,17.8344,2.4,30.1,852,49937.9,55.4094,55.4094,52.0187,0,76.4855,139.989,0.929334,3.3907,0.764085,1.33347,0,0.2893,0.104378,0.89946,0,3.3907,0
"Aug 24, 04:00 pm",875.808,293,393,775.858,1,1.00105,0.996157,1,15.2041,0.678078,49.8948,230.907,304.447,3.7632,33.6821,13.2168,315.49,213.927,993,250.439,51.4877,18.3031,2.8,30.1,804,49953.6,55.4094,55.4094,52.035,0,73.9377,139.989,0.964998,3.37434,0.747731,1.33347,0,0.2893,0.104378,0.89946,0,3.37434,0
"Aug 24, 05:00 pm",826.365,293,393,731.952,1,1.00362,0.998178,1,7.34022,0.697016,62.5825,218.842,287.218,3.78934,33.6465,13.2029,289.591,201.85,993,261.743,62.7691,18.0938,3,29.5,738,50025.9,55.4094,55.4094,52.1103,0,61.8607,139.989,0.991805,3.2991,0.672484,1.33347,0,0.2893,0.104378,0.89946,0,3.2991,0
"Aug 24, 06:00 pm",482.963,293,393,602.806,0.985189,1.00117,0.999642,0.760804,1.45182,0.498567,74.3272,134.956,236.541,3.83761,33.5093,13.1491,236.617,117.97,993,271.508,74.3525,17.4625,3.6,28.4,603,41704,46.2043,46.2043,43.4416,0,0,117.97,0.999679,2.76271,0.2535,1.21607,0,0.2893,0.104378,0.89946,0,2.76271,0
"Aug 24, 07:00 pm",0,324.632,320.379,247.568,0,1.00334,0.997312,0,10.7616,0,0,0,97.1457,3.0637,26.5114,10.4031,98.8848,0,993,280.789,85.7794,17.7813,2.8,27,252,-355.488,0,0,-0.3703,0,0,0,0.982412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 08:00 pm",0,307.107,303.503,0,0,0.995652,0.994796,0,20.2049,0,0,0,0,2.49818,22.0881,8.66736,0,0,993,290.372,96.6136,18.9906,3,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.938464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 09:00 pm",0,292.043,288.91,0,0,0.976606,0.99296,0,29.37,0,0,0,0,2.08468,18.9614,7.44046,0,0,993,300.982,107.102,18.6156,2.8,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.871471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 10:00 pm",0,278.909,276.153,0,0,0.945464,0.992214,0,37.7308,0,0,0,0,1.76857,16.4822,6.4676,0,0,993,313.37,116.385,18.6531,2.4,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.790895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 11:00 pm",0,267.266,264.806,0,0,0.907357,0.991499,0,44.3066,0,0,0,0,1.52556,14.5755,5.71941,0,0,993,328.222,123.765,18.5734,3,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.715612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 12:00 am",0,256.841,254.626,0,0,0.87394,0.990953,0,48.5062,0,0,0,0,1.33378,12.9949,5.09921,0,0,993,345.704,128.35,18.3375,3.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.662539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 01:00 am",0,247.437,245.432,0,0,0.865861,0.990828,0,49.378,0,0,0,0,1.17347,11.667,4.57813,0,0,993,4.76616,129.336,17.9156,3.2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.651065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 02:00 am",0,238.968,237.16,0,0,0.889107,0.991194,0,46.7311,0,0,0,0,1.04647,10.4056,4.08317,0,0,993,23.2799,126.517,17.0812,0.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.685424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 03:00 am",0,231.199,229.536,0,0,0.927538,0.991861,0,41.1422,0,0,0,0,0.93613,9.51108,3.73215,0,0,993,39.5222,120.451,16.6469,1.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.753079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 04:00 am",0,224.023,222.489,0,0,0.963067,0.992606,0,33.5368,0,0,0,0,0.846834,8.7157,3.42004,0,0,993,53.109,112.042,15.7219,1.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.833531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 05:00 am",0,217.396,215.981,0,0,0.98784,0.99348,0,24.752,0,0,0,0,0.770025,7.9696,3.12727,0,0,993,64.5454,102.101,15.6781,0.8,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.908129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 06:00 am",0,211.219,209.904,0,0,1.00089,0.996102,0,15.409,0,0,0,0,0.703119,7.36553,2.89023,0,0,993,74.5799,91.2187,16.0688,0.9,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.964054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 07:00 am",0,244.764,268.384,403.845,0.441023,1.00336,0.998537,0.613578,5.90545,0.163694,-77.4162,32.6767,158.469,1.36207,13.3431,5.23585,159.314,0,993,83.9503,80.2814,16.9562,0.7,21.8,406,-355.488,0,0,-0.3703,0,0,0,0.994693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 08:00 am",519.787,293,393,661.984,1,1.00226,0.999216,1,3.17219,0.69482,-69.0762,197.861,259.763,4.04893,33.2491,13.0469,260.161,126.964,993,93.3956,68.7234,18.075,0.2,23.7,663,37353.2,41.6505,41.6505,38.9096,0,0,106.99,0.998468,2.74088,0.289756,1.15799,0,0.2893,0.104378,0.89946,0,2.74088,0
"Aug 25, 09:00 am",848.132,293,393,751.265,1,1.00307,0.997091,1,11.6259,0.688328,-56.8659,224.249,294.796,3.95349,33.458,13.1289,300.971,207.167,993,103.804,57.2577,18.5734,0.6,25.8,767,49994.5,55.4094,55.4094,52.0776,0,67.1775,139.989,0.979484,3.33176,0.705148,1.33347,0,0.2893,0.104378,0.89946,0,3.33176,0
"Aug 25, 10:00 am",872.268,293,393,776.52,1,0.997308,0.995145,1,18.9465,0.661354,-43.5571,230.006,304.706,3.86413,33.3332,13.08,322.16,213.062,993,116.482,46.3576,18.3859,0.2,27.8,821,49958.9,55.4094,55.4094,52.0405,0,73.0732,139.989,0.945822,3.36883,0.742219,1.33347,0,0.2893,0.104378,0.89946,0,3.36883,0
"Aug 25, 11:00 am",865.372,293,393,779.113,1,0.988117,0.993521,1,24.6164,0.628564,-28.8252,228.274,305.724,3.78062,33.4248,13.1159,336.287,211.378,993,133.54,36.8248,18.8406,0.8,29.7,857,49969.2,55.4094,55.4094,52.0512,0,71.3888,139.989,0.909117,3.35815,0.731537,1.33347,0,0.2893,0.104378,0.89946,0,3.35815,0
"Aug 25, 12:00 pm",846.439,293,393,769.53,1,0.980175,0.993065,1,28.056,0.604236,-12.6816,223.552,301.963,3.71562,33.3408,13.0829,342.173,206.753,993,157.613,30.2028,19.325,0.7,31.2,872,49997,55.4094,55.4094,52.0802,0,66.764,139.989,0.882488,3.32919,0.702582,1.33347,0,0.2893,0.104378,0.89946,0,3.32919,0
"Aug 25, 01:00 pm",846.485,293,393,770.797,1,0.978386,0.993012,1,28.7291,0.599456,4.24939,223.499,302.461,3.66422,33.3096,13.0707,344.92,206.753,993,187.699,28.7033,20.1734,0.7,32.4,879,49997,55.4094,55.4094,52.0802,0,66.764,139.989,0.876903,3.32919,0.702651,1.33347,0,0.2893,0.104378,0.89946,0,3.32919,0
"Aug 25, 02:00 pm",859.74,293,393,777.304,1,0.983873,0.993182,1,26.5582,0.615849,20.8066,226.689,305.014,3.62601,33.2842,13.0607,340.996,210.002,993,215.399,33.0508,20.6047,0.6,33.3,869,49977.5,55.4094,55.4094,52.0599,0,70.013,139.989,0.894481,3.34948,0.722866,1.33347,0,0.2893,0.104378,0.89946,0,3.34948,0
"Aug 25, 03:00 pm",874.687,293,393,781.784,1,0.992971,0.994295,1,21.9695,0.645881,36.1815,230.361,306.772,3.60912,33.3822,13.0992,330.793,213.653,993,235.654,41.4015,20.6531,1.1,33.7,843,49955.3,55.4094,55.4094,52.0368,0,73.664,139.989,0.927383,3.3726,0.745984,1.33347,0,0.2893,0.104378,0.89946,0,3.3726,0
"Aug 25, 04:00 pm",869.574,293,393,770.036,1,1.00084,0.996085,1,15.4744,0.677466,50.1435,229.109,302.162,3.60912,33.3727,13.0954,313.528,212.404,993,250.169,51.7683,21.1219,1.1,33.7,799,49962.9,55.4094,55.4094,52.0447,0,72.4151,139.989,0.96375,3.36465,0.738038,1.33347,0,0.2893,0.104378,0.89946,0,3.36465,0
"Aug 25, 05:00 pm",801.573,293,393,710.724,1,1.00364,0.998117,1,7.58623,0.695907,62.8479,212.487,278.888,3.63024,33.2887,13.0625,281.351,195.794,993,261.487,63.0368,21.4813,1.1,33.2,717,50060.7,55.4094,55.4094,52.1466,0,55.805,139.989,0.991247,3.26278,0.636167,1.33347,0,0.2893,0.104378,0.89946,0,3.26278,0
"Aug 25, 06:00 pm",424.355,293,393,555.874,0.960605,1.001,0.999698,0.754458,1.22148,0.475096,74.4612,120.318,218.125,3.67702,33.096,12.9869,218.174,103.654,993,271.268,74.6167,21.0844,1.4,32.1,556,36128.8,40.2677,40.2677,37.6341,0,0,103.654,0.999773,2.63358,0.200093,1.14035,0,0.2893,0.104378,0.89946,0,2.63358,0
"Aug 25, 07:00 pm",0,324.879,320.683,205.474,0,1.0034,0.997369,0,10.5396,0,0,0,80.628,2.93773,26.3809,10.3519,82.0116,0,993,280.562,86.0396,21.0516,2.4,30.7,209,-355.488,0,0,-0.3703,0,0,0,0.983129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
