"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 25, 08:00 pm",0,307.585,304.028,0,0,0.995963,0.994858,0,19.9806,0,0,0,0,2.41293,21.949,8.6128,0,0,993,290.159,96.8957,21.6437,1.3,29.3,0,-355.488,0,0,-0.3703,0,0,0,0.939809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 09:00 pm",0,292.658,289.551,0,0,0.977275,0.992979,0,29.1323,0,0,0,0,2.02496,18.9257,7.42644,0,0,993,300.788,107.402,20.9859,1.8,27.9,0,-355.488,0,0,-0.3703,0,0,0,0.873498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 10:00 pm",0,279.642,276.912,0,0,0.946705,0.99224,0,37.467,0,0,0,0,1.73103,16.4098,6.43922,0,0,993,313.209,116.707,20.1328,0.9,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.793704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 11:00 pm",0,268.088,265.644,0,0,0.909466,0.991535,0,44.0023,0,0,0,0,1.50474,14.5181,5.69689,0,0,993,328.122,124.108,19.0844,1.2,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.719312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 12:00 am",0,257.754,255.558,0,0,0.877014,0.991001,0,48.1617,0,0,0,0,1.32654,12.8932,5.0593,0,0,993,345.702,128.702,17.9188,0.7,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.667031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 01:00 am",0,248.448,246.462,0,0,0.869317,0.990881,0,49.0108,0,0,0,0,1.18248,11.5204,4.5206,0,0,993,4.8842,129.677,17.2437,0.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.655916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 02:00 am",0,239.897,238.067,0,0,0.892015,0.991241,0,46.3677,0,0,0,0,1.06552,10.5306,4.13219,0,0,993,23.4968,126.825,16.5469,0.9,21,0,-355.488,0,0,-0.3703,0,0,0,0.690027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 03:00 am",0,232.031,230.348,0,0,0.929519,0.991898,0,40.7972,0,0,0,0,0.959028,9.61354,3.77235,0,0,993,39.7943,120.716,15.925,1.2,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.757027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 04:00 am",0,224.755,223.198,0,0,0.964261,0.992635,0,33.2102,0,0,0,0,0.872791,8.81464,3.45886,0,0,993,53.4034,112.268,15.3594,1.2,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.836667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 05:00 am",0,218.02,216.582,0,0,0.988478,0.993574,0,24.4374,0,0,0,0,0.795821,8.07452,3.16844,0,0,993,64.8476,102.296,15.5625,0.8,19,0,-355.488,0,0,-0.3703,0,0,0,0.910414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 06:00 am",0,211.743,210.406,0,0,1.00113,0.996185,0,15.0991,0,0,0,0,0.7265,7.4596,2.92715,0,0,993,74.8881,91.3922,14.9547,0.9,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.965477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 07:00 am",0,233.363,248.555,285.632,0.425662,1.00328,0.998614,0.609359,5.59609,0.148233,-77.5041,22.1531,112.082,1.11777,11.0641,4.34154,112.619,0,993,84.269,80.4418,15.2297,0.8,19.8,287,-355.488,0,0,-0.3703,0,0,0,0.995234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 08:00 am",367.989,293,393,569.94,1,1.00243,0.999137,0.998266,3.49178,0.682047,-69.2396,170.07,223.644,4.16004,33.3591,13.0901,224.06,89.8858,993,93.7336,68.8836,16.2609,1.1,21.3,571,23242.3,26.1684,26.1684,24.2108,0,0,69.9111,0.998144,1.95764,0.153707,0.960523,0,0.2893,0.104378,0.44973,0,1.95764,0
"Aug 26, 09:00 am",780.256,293,393,696.55,1,1.00295,0.997005,1,11.9578,0.682157,-57.0081,207.873,273.326,4.0765,33.6629,13.2093,279.389,190.587,993,104.171,57.429,16.7719,2.1,23.1,712,50090,55.4094,55.4094,52.1771,0,50.598,139.989,0.9783,3.23231,0.605696,1.33347,0,0.2893,0.104378,0.89946,0,3.23231,0
"Aug 26, 10:00 am",805.907,293,393,722.98,1,0.996872,0.99505,1,19.2936,0.654913,-43.6658,214.033,283.697,3.99873,33.5931,13.1819,300.578,196.853,993,116.886,46.556,17.4172,1.6,24.8,766,50054.7,55.4094,55.4094,52.1403,0,56.8637,139.989,0.943838,3.26906,0.642448,1.33347,0,0.2893,0.104378,0.89946,0,3.26906,0
"Aug 26, 11:00 am",802.328,293,393,727.898,1,0.987373,0.993412,1,24.9776,0.621962,-28.8821,213.085,285.627,3.93101,33.5757,13.1751,315.097,195.979,993,133.963,37.0714,17.7844,1.8,26.3,803,50059.7,55.4094,55.4094,52.1455,0,55.9895,139.989,0.906473,3.26387,0.63726,1.33347,0,0.2893,0.104378,0.89946,0,3.26387,0
"Aug 26, 12:00 pm",788.025,293,393,722.027,1,0.979207,0.993036,1,28.4241,0.597481,-12.6657,209.539,283.323,3.873,33.5905,13.1809,322.16,192.485,993,157.947,30.5142,18.0688,2.4,27.6,821,50079.4,55.4094,55.4094,52.166,0,52.4957,139.989,0.879449,3.24333,0.61672,1.33347,0,0.2893,0.104378,0.89946,0,3.24333,0
"Aug 26, 01:00 pm",787.216,293,393,722.687,1,0.977396,0.992983,1,29.0889,0.592537,4.34963,209.331,283.582,3.8288,33.6777,13.2151,324.515,192.287,993,187.763,29.0562,18.0141,3.6,28.6,827,50080.5,55.4094,55.4094,52.1672,0,52.298,139.989,0.873866,3.24218,0.615568,1.33347,0,0.2893,0.104378,0.89946,0,3.24218,0
"Aug 26, 02:00 pm",741.151,293,393,679.589,1,0.983079,0.993156,1,26.8935,0.605451,20.9811,198.027,266.671,3.80684,33.5994,13.1844,299.009,181.035,993,215.221,33.3915,18.2016,3.6,29.1,762,50141.9,55.4094,55.4094,52.2311,0,41.0462,139.989,0.891849,3.17823,0.551613,1.33347,0,0.2893,0.104378,0.89946,0,3.17823,0
"Aug 26, 03:00 pm",771.582,293,393,697.747,1,0.992468,0.994208,1,22.2722,0.636998,36.4058,205.477,273.796,3.78934,33.6879,13.2191,295.87,188.468,993,235.391,41.7104,18.4844,4.3,29.5,754,50101.7,55.4094,55.4094,52.1893,0,48.4793,139.989,0.925394,3.22011,0.593497,1.33347,0,0.2893,0.104378,0.89946,0,3.22011,0
"Aug 26, 04:00 pm",740.257,293,393,665.069,1,1.00061,0.996013,1,15.7462,0.666855,50.3964,197.82,260.973,3.78934,33.6733,13.2134,271.148,180.817,993,249.9,52.0526,18.2891,4.7,29.5,691,50143.1,55.4094,55.4094,52.2323,0,40.8278,139.989,0.962473,3.17702,0.550404,1.33347,0,0.2893,0.104378,0.89946,0,3.17702,0
"Aug 26, 05:00 pm",675.114,293,393,608.27,1,1.00366,0.998054,1,7.83342,0.684441,63.117,181.847,238.685,3.81562,33.4528,13.1269,240.934,164.905,993,261.231,63.3081,17.8453,3,28.9,614,50224.4,55.4094,55.4094,52.3171,0,24.9159,139.989,0.990669,3.09223,0.465617,1.33347,0,0.2893,0.104378,0.89946,0,3.09223,0
"Aug 26, 06:00 pm",285.151,293,393,413.938,0.935781,1.00082,0.999756,0.748006,0.990332,0.428747,74.5974,86.524,162.429,3.86413,33.1508,13.0084,162.454,69.6515,993,271.027,74.8842,17.2531,3,27.8,414,23195.6,26.059,26.059,24.1621,0,0,69.6515,0.999851,1.89693,0.0943948,0.959128,0,0.2893,0.104378,0.44973,0,1.89693,0
"Aug 26, 07:00 pm",0,324.742,320.515,68.8684,0,1.00345,0.997426,0,10.3163,0,0,0,27.024,3.08696,26.2513,10.301,27.468,0,993,280.335,86.3019,16.6563,2.4,26.5,70,-355.488,0,0,-0.3703,0,0,0,0.983834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 08:00 pm",0,307.173,303.556,0,0,0.996269,0.994921,0,19.7548,0,0,0,0,2.51613,22.1465,8.69028,0,0,993,289.946,97.1809,16.6938,3.4,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.941148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 09:00 pm",0,292.041,288.893,0,0,0.977939,0.992998,0,28.8926,0,0,0,0,2.09558,19.0429,7.47242,0,0,993,300.592,107.705,16.4969,3.8,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.875527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 10:00 pm",0,278.853,276.087,0,0,0.947939,0.992266,0,37.2009,0,0,0,0,1.77684,16.5406,6.49053,0,0,993,313.046,117.032,16.3,3.2,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.796521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 11:00 pm",0,267.228,264.773,0,0,0.911556,0.991572,0,43.6952,0,0,0,0,1.53346,14.5153,5.69581,0,0,993,328.021,124.454,16.4937,2.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.723025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 12:00 am",0,256.806,254.591,0,0,0.880049,0.991049,0,47.8142,0,0,0,0,1.34083,12.9754,5.09156,0,0,993,345.702,129.058,16.6094,2.8,22,0,-355.488,0,0,-0.3703,0,0,0,0.671537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 01:00 am",0,247.41,245.407,0,0,0.872722,0.990934,0,48.6406,0,0,0,0,1.17647,11.6452,4.56958,0,0,993,5.00601,130.02,16.6219,2.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.66078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 02:00 am",0,238.856,237.028,0,0,0.894883,0.991288,0,46.0012,0,0,0,0,1.04148,10.5577,4.14282,0,0,993,23.7186,127.134,16.8516,3.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.694643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 03:00 am",0,230.978,229.292,0,0,0.931478,0.991935,0,40.4489,0,0,0,0,0.928725,9.68725,3.80128,0,0,993,40.0714,120.983,16.7906,5.5,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.760985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 04:00 am",0,223.678,222.118,0,0,0.965442,0.992664,0,32.8801,0,0,0,0,0.837348,8.91475,3.49815,0,0,993,53.7022,112.494,16.7469,6.9,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.839808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 05:00 am",0,216.959,215.527,0,0,0.989108,0.993668,0,24.1194,0,0,0,0,0.758173,8.11591,3.18468,0,0,993,65.1536,102.491,16.5906,4.7,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.912696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 06:00 am",0,210.69,209.357,0,0,1.00136,0.996267,0,14.7859,0,0,0,0,0.691458,7.51356,2.94832,0,0,993,75.1995,91.566,16.5906,5.5,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.966886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 07:00 am",0,204.828,203.586,0,0.410328,1.00318,0.998692,0.605124,5.28362,0,-77.5924,0,0,0.632271,6.95671,2.72981,0,0,993,84.5908,80.6028,16.5781,5.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.995751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 08:00 am",0,199.354,198.201,0.997785,1,1.00259,0.999057,0.99074,3.81461,0,-69.4032,0.295517,0.391531,0.578986,6.41968,2.51908,0.3924,0,993,94.0742,69.0449,17.3563,4.7,22.2,1,-355.488,0,0,-0.3703,0,0,0,0.997785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 09:00 am",0,204.291,207.896,24.4268,1,1.0028,0.996918,1,12.2931,0.395625,-57.1505,7.28809,9.58507,0.633077,7.06912,2.77392,9.81,0,993,104.541,57.6018,17.6141,5,23.2,25,-355.488,0,0,-0.3703,0,0,0,0.977071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 10:00 am",0,252.122,284.105,145.037,1,0.996416,0.994952,1,19.6439,0.585997,-43.7746,42.9134,56.9126,1.54057,15.1919,5.9613,60.4296,0,993,117.292,46.7565,17.825,4.7,24.7,154,-355.488,0,0,-0.3703,0,0,0,0.9418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 11:00 am",89.1902,293,393,292.821,1,0.986601,0.993303,1,25.3422,0.540535,-28.9385,85.6438,114.903,3.91757,33.1394,13.0039,127.138,21.7858,993,134.385,37.3208,18.7094,5,26.6,324,-374.148,0,0,-0.389737,1.81112,0,0,0.903768,0.389737,-0.00394104,0,0,0.2893,0.104378,0,0,0,0.389737
"Aug 27, 12:00 pm",688.352,293,393,638.857,1,0.978206,0.993006,1,28.7953,0.587774,-12.6481,185.207,250.687,3.81562,33.7729,13.2525,286.06,168.138,993,158.279,30.8284,19.6422,6.9,28.9,729,50208.4,55.4094,55.4094,52.3004,0,28.1495,139.989,0.876346,3.10893,0.482319,1.33347,0,0.2893,0.104378,0.89946,0,3.10893,0
"Aug 27, 01:00 pm",593.919,293,393,559.906,1,0.976374,0.992953,1,29.4516,0.574967,4.45281,162.006,219.707,3.75018,33.5981,13.1839,252.313,145.072,993,187.829,29.412,20.2047,6.9,30.4,643,50317.1,55.4094,55.4094,52.4137,0,5.08284,139.989,0.870771,2.99568,0.369063,1.33347,0,0.2893,0.104378,0.89946,0,2.99568,0
"Aug 27, 02:00 pm",723.423,293,393,665.098,1,0.982259,0.99313,1,27.2311,0.60203,21.1595,193.637,260.984,3.69843,33.7256,13.2339,293.515,176.705,993,215.047,33.7357,20.8969,6.6,31.6,748,50164.7,55.4094,55.4094,52.2549,0,36.7159,139.989,0.889168,3.15448,0.527869,1.33347,0,0.2893,0.104378,0.89946,0,3.15448,0
"Aug 27, 03:00 pm",669.518,293,393,613.116,1,0.991948,0.99412,1,22.5766,0.627656,36.6344,180.444,240.587,3.67275,33.7226,13.2328,260.554,163.538,993,235.131,42.023,20.2469,8.1,32.2,664,50231.2,55.4094,55.4094,52.3241,0,23.549,139.989,0.923367,3.08525,0.458637,1.33347,0,0.2893,0.104378,0.89946,0,3.08525,0
"Aug 27, 04:00 pm",689,293,393,622.837,1,1.00038,0.99594,1,16.0193,0.661869,50.6533,185.201,244.401,3.66422,33.7421,13.2404,254.275,168.297,993,249.632,52.3407,20.4078,8.1,32.4,648,50207.6,55.4094,55.4094,52.2996,0,28.3077,139.989,0.961169,3.10976,0.483143,1.33347,0,0.2893,0.104378,0.89946,0,3.10976,0
"Aug 27, 05:00 pm",654.172,293,393,591.071,1,1.00367,0.997992,1,8.08172,0.682095,63.39,176.696,231.936,3.67275,33.7256,13.2339,234.263,159.789,993,260.976,63.5829,20.7156,8.6,32.2,597,50249.3,55.4094,55.4094,52.343,0,19.8004,139.989,0.990069,3.06636,0.439743,1.33347,0,0.2893,0.104378,0.89946,0,3.06636,0
"Aug 27, 06:00 pm",153.487,293,393,268.976,0.910725,1.00064,0.999813,0.741452,0.758423,0.355179,74.7357,54.2315,105.546,3.71132,33.2034,13.029,105.556,37.4911,993,270.786,75.155,20.2844,8.6,31.3,269,10484.6,12.5738,12.5738,10.9215,0,0,37.4911,0.999912,1.65236,0.0218207,0.787132,0,0.2893,0.104378,0.44973,0,1.65236,0
"Aug 27, 07:00 pm",0,324.744,320.517,116.174,0,1.0035,0.997483,0,10.0918,0,0,0,45.5868,2.95042,26.5962,10.4364,46.3032,0,993,280.107,86.5659,20.2391,7.8,30.2,118,-355.488,0,0,-0.3703,0,0,0,0.984528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 08:00 pm",0,307.262,303.666,0,0,0.99657,0.994985,0,19.5275,0,0,0,0,2.40542,22.2717,8.73941,0,0,993,289.731,97.4691,20.6453,6.6,29.2,0,-355.488,0,0,-0.3703,0,0,0,0.942481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 09:00 pm",0,292.186,289.05,0,0,0.978597,0.993018,0,28.6511,0,0,0,0,2.001,19.2055,7.53624,0,0,993,300.396,108.011,20.6437,8.1,28.3,0,-355.488,0,0,-0.3703,0,0,0,0.877556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 10:00 pm",0,279.035,276.276,0,0,0.949163,0.992292,0,36.9324,0,0,0,0,1.6972,16.6944,6.55089,0,0,993,312.883,117.36,20.1516,7.2,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.799345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 11:00 pm",0,267.38,264.917,0,0,0.913627,0.991608,0,43.3855,0,0,0,0,1.46426,14.7524,5.78884,0,0,993,327.92,124.802,20.5969,7.8,26.3,0,-355.488,0,0,-0.3703,0,0,0,0.726749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 12:00 am",0,256.958,254.744,0,0,0.883045,0.991096,0,47.4638,0,0,0,0,1.28109,13.1243,5.14997,0,0,993,345.704,129.417,20.0656,7.2,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.676056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 01:00 am",0,247.528,245.518,0,0,0.876076,0.990986,0,48.2675,0,0,0,0,1.13594,11.808,4.63346,0,0,993,5.13159,130.366,19.6688,7.5,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.665654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 02:00 am",0,238.953,237.121,0,0,0.897712,0.991335,0,45.6317,0,0,0,0,1.01999,10.6446,4.17694,0,0,993,23.9455,127.445,19.2891,6,23,0,-355.488,0,0,-0.3703,0,0,0,0.699268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 03:00 am",0,231.066,229.38,0,0,0.933415,0.991973,0,40.0974,0,0,0,0,0.91618,9.73101,3.81845,0,0,993,40.3534,121.25,18.6109,7.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.764951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 04:00 am",0,223.759,222.197,0,0,0.966612,0.992693,0,32.5467,0,0,0,0,0.830886,8.94442,3.50979,0,0,993,54.0053,112.72,18.7531,8.1,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.842953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 05:00 am",0,216.997,215.556,0,0,0.989728,0.993763,0,23.7981,0,0,0,0,0.756315,8.18865,3.21322,0,0,993,65.4633,102.686,18.5094,6.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.914973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 06:00 am",0,210.721,209.388,0,0,1.00159,0.996351,0,14.4695,0,0,0,0,0.690754,7.5203,2.95096,0,0,993,75.5141,91.7402,19.2687,5.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.968281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 07:00 am",0,220.266,227.116,166.373,0.395019,1.00307,0.998771,0.600872,4.96814,0.113384,-77.6809,11.8073,65.2846,0.83392,9.02972,3.54326,65.5308,0,993,84.9154,80.7644,19.5047,5.2,22.2,167,-355.488,0,0,-0.3703,0,0,0,0.996243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 08:00 am",111.841,293,393,398.956,1,1.00274,0.998976,0.983192,4.14057,0.63801,-69.5672,117.268,156.55,4.05351,33.3138,13.0723,156.96,27.3185,993,94.4175,69.2071,19.6938,3.8,23.6,400,-382.165,0,0,-0.398088,7.34383,0,0,0.99739,0.398088,0.00440967,0,0,0.2893,0.104378,0,0,0,0.398088
"Aug 28, 09:00 am",741.036,293,393,664.518,1,1.00265,0.996831,1,12.6314,0.67736,-57.2933,198.221,260.757,3.97606,33.7345,13.2374,267.224,181.007,993,104.913,57.7762,20.4953,4,25.3,681,50142,55.4094,55.4094,52.2313,0,41.0182,139.989,0.975797,3.17807,0.551458,1.33347,0,0.2893,0.104378,0.89946,0,3.17807,0
"Aug 28, 10:00 am",900.962,293,393,802.511,1,0.99594,0.994854,1,19.9974,0.656713,-43.8834,237.309,314.905,3.8997,33.9913,13.3382,335.11,220.071,993,117.699,46.9591,20.2422,5,27,854,49915.5,55.4094,55.4094,51.9953,0,80.082,139.989,0.939708,3.41407,0.787455,1.33347,0,0.2893,0.104378,0.89946,0,3.41407,0
"Aug 28, 11:00 am",776.037,293,393,707.287,1,0.985801,0.993247,1,25.7099,0.615375,-28.9943,206.687,277.539,3.83321,33.8874,13.2974,308.034,189.556,993,134.808,37.573,20.6094,6.6,28.5,785,50095.7,55.4094,55.4094,52.183,0,49.5675,139.989,0.901002,3.22636,0.599748,1.33347,0,0.2893,0.104378,0.89946,0,3.22636,0
"Aug 28, 12:00 pm",289.377,293,393,302.121,1,0.977171,0.992976,1,29.1695,0.520612,-12.6288,87.4905,118.552,3.79371,33.1627,13.0131,135.77,70.6838,993,158.61,31.1456,20.4156,6.3,29.4,346,23173.3,26.4938,26.4938,24.1389,0,0,70.6838,0.873182,2.35498,0.0971655,0.964674,0,0.2893,0.104378,0.89946,0,2.35498,0
"Aug 28, 01:00 pm",831.746,293,393,761.769,1,0.97532,0.992923,1,29.817,0.58969,4.5589,220.169,298.918,3.75018,33.7794,13.255,344.527,203.164,993,187.896,29.7706,20.4,4.7,30.4,878,50018.2,55.4094,55.4094,52.1023,0,63.1751,139.989,0.867618,3.3071,0.680491,1.33347,0,0.2893,0.104378,0.89946,0,3.3071,0
"Aug 28, 02:00 pm",342.164,293,393,344.825,1,0.981415,0.993104,1,27.5709,0.547535,21.3417,100.304,135.309,3.74152,33.0898,12.9844,152.644,83.5777,993,214.876,34.0832,20.5609,4.7,30.6,389,28269.9,31.9088,31.9088,29.4479,0,0,83.5777,0.886439,2.46096,0.134085,1.03374,0,0.2893,0.104378,0.89946,0,2.46096,0
"Aug 28, 03:00 pm",609.883,293,393,563.837,1,0.991412,0.994031,1,22.8827,0.620329,36.867,165.836,221.25,3.72855,33.4768,13.1363,240.149,148.971,993,234.874,42.3392,20.8219,5,30.9,612,50299.7,55.4094,55.4094,52.3955,0,8.98227,139.989,0.921303,3.01386,0.387247,1.33347,0,0.2893,0.104378,0.89946,0,3.01386,0
"Aug 28, 04:00 pm",0,324.941,320.76,6.71885,1,1.00014,0.995866,1,16.2937,0,50.9143,1.99723,2.63648,2.94746,26.2421,10.2974,2.7468,0,993,249.365,52.6324,20.5,4,30.5,7,-355.488,0,0,-0.3703,0,0,0,0.959836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 05:00 pm",0,307.548,303.966,2.96834,1,1.00367,0.997929,1,8.33111,0,63.6666,0.887309,1.16478,2.40518,22.1612,8.69606,1.1772,0,993,260.72,63.8611,20.2813,3.8,29.5,3,-355.488,0,0,-0.3703,0,0,0,0.989447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 06:00 pm",0,332.176,353.404,205.991,0.885447,1.00045,0.99987,0.734796,0.525778,0.292262,74.876,40.0118,80.831,3.81361,32.0424,12.5734,80.8344,0,993,270.545,75.4288,20.0281,4,28.7,206,-355.488,0,0,-0.3703,0,0,0,0.999958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 07:00 pm",0,324.466,320.223,274.874,0,1.00354,0.997541,0,9.86609,0,0,0,107.86,3.03146,26.5084,10.4019,109.48,0,993,279.879,86.8315,18.8719,3,27.7,279,-355.488,0,0,-0.3703,0,0,0,0.985211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 08:00 pm",0,306.961,303.36,0,0,0.996866,0.995048,0,19.2987,0,0,0,0,2.48396,22.094,8.66967,0,0,993,289.515,97.7602,19.2125,3.6,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.943809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 09:00 pm",0,291.864,288.723,0,0,0.97925,0.993037,0,28.4077,0,0,0,0,2.07962,19.0298,7.46728,0,0,993,300.198,108.32,18.3031,4.3,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.879585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 10:00 pm",0,278.664,275.894,0,0,0.950379,0.992318,0,36.6615,0,0,0,0,1.77217,16.5759,6.50439,0,0,993,312.718,117.691,17.55,4.3,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.802177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 11:00 pm",0,267.04,264.585,0,0,0.915676,0.991644,0,43.0731,0,0,0,0,1.53806,14.4952,5.6879,0,0,993,327.819,125.154,16.875,2.1,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.730483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 12:00 am",0,256.624,254.412,0,0,0.886,0.991144,0,47.1106,0,0,0,0,1.35287,12.9285,5.07313,0,0,993,345.706,129.778,16.0438,2.2,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.680585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 01:00 am",0,247.174,245.159,0,0,0.879379,0.991038,0,47.8915,0,0,0,0,1.19836,11.676,4.58168,0,0,993,5.26092,130.715,16.6063,3.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.670537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 02:00 am",0,238.557,236.716,0,0,0.900501,0.991382,0,45.2593,0,0,0,0,1.07429,10.5619,4.14447,0,0,993,24.1773,127.758,15.975,3,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.703899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 03:00 am",0,230.667,228.981,0,0,0.935329,0.99201,0,39.7428,0,0,0,0,0.965246,9.59488,3.76503,0,0,993,40.6402,121.517,15.6875,2.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.768922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 04:00 am",0,223.406,221.856,0,0,0.967768,0.992722,0,32.2102,0,0,0,0,0.876096,8.74457,3.43137,0,0,993,54.3125,112.948,15.3609,1.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.846099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 05:00 am",0,216.695,215.264,0,0,0.99034,0.993859,0,23.4736,0,0,0,0,0.797929,8.00311,3.14042,0,0,993,65.7765,102.882,15.0781,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.917244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 06:00 am",0,210.422,209.088,7.75728,0,1.0018,0.996435,0,14.1499,0,0,0,3.04396,0.727363,7.42367,2.91305,3.1392,0,993,75.8318,91.9147,14.8828,1.6,17.5,8,-355.488,0,0,-0.3703,0,0,0,0.96966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 07:00 am",0,233.104,249.002,339.878,0.379737,1.00295,0.99885,0.596605,4.64976,0.130653,-77.7698,23.0221,133.368,1.13767,11.2182,4.40202,133.808,0,993,85.2427,80.9264,15.3797,1.5,18.7,341,-355.488,0,0,-0.3703,0,0,0,0.996709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 08:00 am",419.35,293,393,626.09,1,1.00288,0.998895,0.975623,4.46955,0.670829,-69.7314,182.625,245.678,4.19286,33.4387,13.1214,246.427,102.431,993,94.7633,69.3703,16.4594,0.9,20.6,628,27765.9,31.4394,31.4394,28.9228,0,0,82.4566,0.996959,2.51667,0.195776,1.02775,0,0.2893,0.104378,0.89946,0,2.51667,0
"Aug 29, 09:00 am",789.301,293,393,704.547,1,1.00248,0.996742,1,12.9728,0.679566,-57.4364,210.107,276.464,4.10421,33.6554,13.2064,283.705,192.796,993,105.288,57.952,17.3047,1.8,22.5,723,50077.6,55.4094,55.4094,52.1642,0,52.8073,139.989,0.974477,3.24515,0.61854,1.33347,0,0.2893,0.104378,0.89946,0,3.24515,0
"Aug 29, 10:00 am",866.186,293,393,774.426,1,0.995442,0.994754,1,20.354,0.652767,-43.9924,228.867,303.885,4.01693,33.826,13.2733,324.122,211.576,993,118.108,47.1639,17.4078,2.8,24.4,826,49968,55.4094,55.4094,52.05,0,71.5874,139.989,0.937562,3.3594,0.732793,1.33347,0,0.2893,0.104378,0.89946,0,3.3594,0
"Aug 29, 11:00 am",856.026,293,393,775.126,1,0.984973,0.993219,1,26.0807,0.617453,-29.0496,226.315,304.159,3.93999,33.8426,13.2798,338.641,209.095,993,135.23,37.8278,17.5844,3.6,26.1,863,49983,55.4094,55.4094,52.0656,0,69.1059,139.989,0.898176,3.34379,0.717175,1.33347,0,0.2893,0.104378,0.89946,0,3.34379,0
"Aug 29, 12:00 pm",837.308,293,393,766.43,1,0.976102,0.992945,1,29.5466,0.591612,-12.6078,221.699,300.747,3.873,33.9029,13.3035,345.704,204.523,993,158.94,31.4655,18.225,5.2,27.6,881,50010.2,55.4094,55.4094,52.0939,0,64.5337,139.989,0.869955,3.31543,0.688815,1.33347,0,0.2893,0.104378,0.89946,0,3.31543,0
"Aug 29, 01:00 pm",826.976,293,393,758.95,1,0.974232,0.992893,1,30.1849,0.586308,4.66787,219.103,297.812,3.8244,33.8429,13.28,344.527,201.999,993,187.964,30.132,18.075,5,28.7,878,50025,55.4094,55.4094,52.1094,0,62.0099,139.989,0.864407,3.3,0.673391,1.33347,0,0.2893,0.104378,0.89946,0,3.3,0
"Aug 29, 02:00 pm",848.891,293,393,772.32,1,0.980545,0.993077,1,27.9128,0.604599,21.5276,224.449,303.058,3.79371,33.9037,13.3038,342.958,207.352,993,214.709,34.4338,17.7984,5.7,29.4,874,49993.4,55.4094,55.4094,52.0765,0,67.3629,139.989,0.883661,3.33291,0.7063,1.33347,0,0.2893,0.104378,0.89946,0,3.33291,0
"Aug 29, 03:00 pm",867.073,293,393,778.563,1,0.99086,0.993942,1,23.1905,0.637235,37.1038,228.843,305.508,3.78062,33.8159,13.2693,332.363,211.793,993,234.62,42.659,17.5906,4.3,29.7,847,49966.6,55.4094,55.4094,52.0486,0,71.8042,139.989,0.919201,3.36078,0.734164,1.33347,0,0.2893,0.104378,0.89946,0,3.36078,0
"Aug 29, 04:00 pm",858.485,293,393,762.947,1,0.999884,0.995793,1,16.5693,0.671346,51.1792,226.717,299.38,3.78062,33.7433,13.2409,312.35,209.695,993,249.099,52.9275,17.7859,3.6,29.7,796,49979.3,55.4094,55.4094,52.0618,0,69.7063,139.989,0.958476,3.34755,0.720939,1.33347,0,0.2893,0.104378,0.89946,0,3.34755,0
"Aug 29, 05:00 pm",779.664,293,393,694.141,1,1.00366,0.997866,1,8.58151,0.691349,63.9468,207.482,272.381,3.80684,33.7217,13.2324,275.465,190.442,993,260.465,64.1425,17.7719,4.5,29.1,702,50090.8,55.4094,55.4094,52.1779,0,50.4533,139.989,0.988805,3.23147,0.604859,1.33347,0,0.2893,0.104378,0.89946,0,3.23147,0
"Aug 29, 06:00 pm",319.946,293,393,508.993,0.859957,1.00025,0.999928,0.728041,0.292425,0.391278,75.0183,95.1251,199.729,3.8597,33.4218,13.1147,199.732,78.1506,993,270.303,75.7057,17.3141,4.3,27.9,509,26129.2,29.6338,29.6338,27.2179,0,0,78.1506,0.999987,2.41588,0.118024,1.00472,0,0.2893,0.104378,0.89946,0,2.41588,0
"Aug 29, 07:00 pm",0,324.62,320.364,92.6729,0,1.00357,0.997598,0,9.63921,0,0,0,36.3648,3.08564,26.4785,10.3902,36.8856,0,993,279.649,87.0981,17.1031,5.2,26.4,94,-355.488,0,0,-0.3703,0,0,0,0.985882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 08:00 pm",0,307.025,303.406,0,0,0.997157,0.995112,0,19.0684,0,0,0,0,2.52099,22.1511,8.69211,0,0,993,289.298,98.054,17.3312,3.8,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.945129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 09:00 pm",0,291.945,288.81,0,0,0.979898,0.993057,0,28.1624,0,0,0,0,2.10706,18.916,7.42265,0,0,993,299.999,108.632,17.0906,2.2,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.881613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 10:00 pm",0,278.793,276.033,0,0,0.951585,0.992344,0,36.3884,0,0,0,0,1.79265,16.4483,6.45432,0,0,993,312.552,118.025,16.3422,1.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.805014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 11:00 pm",0,267.147,264.687,0,0,0.917705,0.991681,0,42.7581,0,0,0,0,1.55125,14.5092,5.69341,0,0,993,327.717,125.509,15.75,1.9,22,0,-355.488,0,0,-0.3703,0,0,0,0.734226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 12:00 am",0,256.72,254.504,0,0,0.888915,0.991191,0,46.7548,0,0,0,0,1.36058,12.9276,5.07279,0,0,993,345.711,130.143,15.2359,1.9,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.685122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 01:00 am",0,247.309,245.303,0,0,0.88263,0.99109,0,47.5128,0,0,0,0,1.19907,11.608,4.55499,0,0,993,5.39401,131.065,14.9875,1.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.675425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 02:00 am",0,238.746,236.917,0,0,0.903248,0.991428,0,44.8841,0,0,0,0,1.06946,10.497,4.11902,0,0,993,24.4141,128.072,14.9125,1.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.708535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 03:00 am",0,230.876,229.193,0,0,0.937219,0.992047,0,39.3853,0,0,0,0,0.956815,9.59836,3.7664,0,0,993,40.9319,121.786,14.6906,2.6,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.772897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 04:00 am",0,223.572,222.011,0,0,0.96891,0.992751,0,31.8705,0,0,0,0,0.86521,8.84918,3.47242,0,0,993,54.6239,113.175,14.8375,3.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.849243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 05:00 am",0,216.793,215.348,0,0,0.990941,0.993955,0,23.146,0,0,0,0,0.78488,8.13935,3.19388,0,0,993,66.0932,103.078,15.3797,4,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.919506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 06:00 am",0,210.492,209.153,7.76816,0,1.002,0.996519,0,13.8273,0,0,0,3.04823,0.71529,7.48965,2.93894,3.1392,0,993,76.1525,92.0896,15.2625,3.4,18.7,8,-355.488,0,0,-0.3703,0,0,0,0.971021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 07:00 am",0,225.866,236.698,259.258,0.364481,1.00282,0.99893,0.592321,4.3286,0.116163,-77.8589,16.7339,101.733,0.968089,9.97537,3.91433,102.024,0,993,85.5728,81.0891,15.6203,3.2,19.8,260,-355.488,0,0,-0.3703,0,0,0,0.997148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 08:00 am",312.346,293,393,560.028,1,1.00301,0.998812,0.968031,4.80144,0.656594,-69.896,162.091,219.755,4.14603,33.5055,13.1476,220.529,76.2944,993,95.1114,69.5345,15.975,2.4,21.6,562,17851.9,20.4393,20.4393,18.5957,0,0,56.3198,0.996491,1.84356,0.112705,0.887452,0,0.2893,0.104378,0.44973,0,1.84356,0
"Aug 30, 09:00 am",823.523,293,393,732.752,1,1.0023,0.996653,1,13.317,0.680782,-57.5799,218.459,287.532,4.05351,33.7654,13.2495,295.477,201.156,993,105.664,58.1293,17.35,2.6,23.6,753,50029.9,55.4094,55.4094,52.1145,0,61.1665,139.989,0.973111,3.29489,0.668273,1.33347,0,0.2893,0.104378,0.89946,0,3.29489,0
"Aug 30, 10:00 am",858.145,293,393,767.931,1,0.994923,0.994653,1,20.7135,0.650646,-44.1016,226.806,301.336,3.96251,33.7184,13.2311,322.16,209.612,993,118.518,47.3709,17.2016,2.2,25.6,821,49979.8,55.4094,55.4094,52.0623,0,69.6233,139.989,0.935361,3.34703,0.720419,1.33347,0,0.2893,0.104378,0.89946,0,3.34703,0
"Aug 30, 11:00 am",847.482,293,393,768.158,1,0.984116,0.99319,1,26.4544,0.614852,-29.1044,224.079,301.425,3.88633,33.5996,13.1845,336.679,207.008,993,135.651,38.0853,17.4562,1.7,27.3,858,49995.4,55.4094,55.4094,52.0786,0,67.0188,139.989,0.895289,3.33077,0.704162,1.33347,0,0.2893,0.104378,0.89946,0,3.33077,0
"Aug 30, 12:00 pm",828.434,293,393,759.199,1,0.974998,0.992914,1,29.9266,0.588682,-12.5853,219.352,297.91,3.82001,33.5814,13.1773,343.742,202.355,993,159.267,31.7882,17.55,2.1,28.8,876,50022.9,55.4094,55.4094,52.1072,0,62.366,139.989,0.866665,3.30217,0.675557,1.33347,0,0.2893,0.104378,0.89946,0,3.30217,0
"Aug 30, 01:00 pm",619.309,293,393,582.991,1,0.973111,0.992862,1,30.5553,0.569437,4.7797,168.107,228.766,3.77626,33.2736,13.0566,265.655,151.274,993,188.034,30.496,17.6516,2.2,29.8,677,50289.2,55.4094,55.4094,52.3846,0,11.2847,139.989,0.861139,3.02478,0.398167,1.33347,0,0.2893,0.104378,0.89946,0,3.02478,0
"Aug 30, 02:00 pm",335.998,293,393,340.002,1,0.97965,0.993049,1,28.2568,0.541847,21.7172,98.7176,133.417,3.75452,32.8529,12.8915,151.466,82.0716,993,214.546,34.7876,17.8,2.1,30.3,386,27676.6,31.2781,31.2781,28.8298,0,0,82.0716,0.880835,2.44838,0.129552,1.02569,0,0.2893,0.104378,0.89946,0,2.44838,0
"Aug 30, 03:00 pm",482.915,293,393,458.531,1,0.990291,0.993851,1,23.4998,0.601212,37.3445,134.686,179.927,3.74585,33.085,12.9826,196.2,117.958,993,234.367,42.9823,18.1563,2.4,30.5,500,41699.4,46.1995,46.1995,43.4369,0,0,117.958,0.917061,2.7626,0.253454,1.21601,0,0.2893,0.104378,0.89946,0,2.7626,0
"Aug 30, 04:00 pm",223.01,293,393,239.272,1,0.99962,0.995718,1,16.8461,0.555281,51.4479,71.0778,93.8902,3.75452,32.7478,12.8502,98.1,54.473,993,248.834,53.2261,17.9953,2.6,30.3,250,17168.7,19.6618,19.6618,17.884,0,0,54.473,0.957087,1.77777,0.0568237,0.877536,0,0.2893,0.104378,0.44973,0,1.77777,0
"Aug 30, 05:00 pm",0,293,393,47.4307,1,1.00365,0.997802,1,8.83289,0,64.2304,14.1762,18.6118,3.79809,32.5271,12.7636,18.8352,0,993,260.21,64.4272,17.7375,3.4,29.3,48,-355.488,0,0,-0.3703,0,0,0,0.98814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 06:00 pm",0,324.827,320.619,17,0.834265,1.00005,0.999986,0.72119,0.0583898,0,75.1625,3.05274,6.6708,3.03449,26.23,10.2926,6.6708,0,993,270.06,75.9855,17.1797,3.2,28,17,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 07:00 pm",0,307.377,303.785,8.87886,0,1.0036,0.997656,0,9.41118,0,0,0,3.48407,2.48781,22.025,8.64262,3.5316,0,993,279.419,87.3655,16.9734,1.7,26.7,9,-355.488,0,0,-0.3703,0,0,0,0.98654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 08:00 pm",0,292.42,289.311,0,0,0.997443,0.995176,0,18.8367,0,0,0,0,2.07051,18.8257,7.38719,0,0,993,289.08,98.3505,17.5234,0.9,26,0,-355.488,0,0,-0.3703,0,0,0,0.946442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 09:00 pm",0,279.384,276.648,0,0,0.980539,0.993076,0,27.9153,0,0,0,0,1.75366,16.3807,6.42779,0,0,993,299.798,108.946,17.3312,0.8,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.883641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 10:00 pm",0,267.85,265.412,0,0,0.952782,0.99237,0,36.1131,0,0,0,0,1.51041,14.4589,5.67369,0,0,993,312.385,118.361,17.2563,0.9,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.807856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 11:00 pm",0,257.538,255.347,0,0,0.919711,0.991717,0,42.4406,0,0,0,0,1.32053,12.871,5.05059,0,0,993,327.615,125.867,16.6125,0.8,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.737977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 12:00 am",0,248.242,246.259,0,0,0.891789,0.991238,0,46.3963,0,0,0,0,1.16689,11.5413,4.5288,0,0,993,345.716,130.51,16.3422,0.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.689667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 01:00 am",0,239.813,238.01,0,0,0.885827,0.991141,0,47.1316,0,0,0,0,1.03793,10.4002,4.08104,0,0,993,5.53083,131.418,16.45,0.3,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.680317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 02:00 am",0,232.068,230.409,0,0,0.905952,0.991475,0,44.5063,0,0,0,0,0.931552,9.50859,3.73117,0,0,993,24.6558,128.387,16.2844,0.6,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.713174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 03:00 am",0,224.916,223.385,0,0,0.939084,0.992084,0,39.0249,0,0,0,0,0.840474,8.71836,3.42109,0,0,993,41.2282,122.055,16.3406,0.7,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.776872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 04:00 am",0,218.264,216.843,0,0,0.970038,0.992781,0,31.528,0,0,0,0,0.763939,8.04822,3.15812,0,0,993,54.9393,113.402,16.1406,1.1,22,0,-355.488,0,0,-0.3703,0,0,0,0.852385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 05:00 am",0,212.064,210.743,0,0,0.991531,0.994051,0,22.8154,0,0,0,0,0.698403,7.42922,2.91523,0,0,993,66.4133,103.273,16.1969,1.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.921759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 06:00 am",0,206.242,205.006,0,0,1.00219,0.996605,0,13.5018,0,0,0,0,0.641673,6.91244,2.71244,0,0,993,76.4761,92.2648,16.0797,1.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.972363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 07:00 am",0,200.8,199.651,0,0.349251,1.00268,0.99901,0.588021,4.00474,0,-77.9484,0,0,0.586836,6.38995,2.50742,0,0,993,85.9053,81.2522,16.45,1.3,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.997558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 08:00 am",0,195.653,194.572,0,1,1.00313,0.998729,0.960416,5.13611,0,-70.0609,0,0,0.541488,5.98713,2.34935,0,0,993,95.4617,69.6997,17.2844,2.2,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.995985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 09:00 am",0,208.484,217.253,44.6981,1,1.0021,0.996562,1,13.664,0.532903,-57.7238,13.3222,17.5395,0.684411,7.6928,3.01865,18.0504,0,993,106.042,58.3082,17.825,4.5,24.7,46,-355.488,0,0,-0.3703,0,0,0,0.971698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 10:00 am",215.121,293,393,502.944,1,0.994382,0.99455,1,21.0757,0.62153,-44.211,148.447,197.355,3.89078,33.3845,13.1001,211.504,52.5459,993,118.928,47.58,18.6453,3.8,27.2,539,8543.83,10.5571,10.5571,8.89982,0,0,32.5712,0.933106,1.6573,0.052478,0.761411,0,0.2893,0.104378,0.44973,0,1.6573,0
"Aug 31, 11:00 am",841.356,293,393,763.845,1,0.983228,0.993161,1,26.8309,0.611834,-29.1588,222.613,299.733,3.79371,33.9136,13.3077,335.894,205.512,993,136.072,38.3455,18.8531,6,29.4,856,50004.3,55.4094,55.4094,52.0879,0,65.5225,139.989,0.892342,3.32151,0.694903,1.33347,0,0.2893,0.104378,0.89946,0,3.32151,0
"Aug 31, 12:00 pm",821.681,293,393,754.537,1,0.973859,0.992883,1,30.3092,0.58522,-12.5611,217.744,296.08,3.71132,33.9625,13.3269,342.958,200.706,993,159.593,32.1135,19.3859,8.1,31.3,874,50032.5,55.4094,55.4094,52.1172,0,60.7165,139.989,0.863315,3.29216,0.66555,1.33347,0,0.2893,0.104378,0.89946,0,3.29216,0
"Aug 31, 01:00 pm",706.406,293,393,657.943,1,0.971956,0.992831,1,30.928,0.573305,4.89432,189.488,258.177,3.65145,33.8641,13.2883,300.971,172.548,993,188.104,30.8625,19.4578,10,32.7,767,50186.1,55.4094,55.4094,52.2772,0,32.5592,139.989,0.857814,3.13214,0.50553,1.33347,0,0.2893,0.104378,0.89946,0,3.13214,0
"Aug 31, 02:00 pm",413.119,293,393,405.618,1,0.978728,0.993022,1,28.6027,0.556623,21.9105,117.655,159.164,3.62178,33.4439,13.1234,181.289,100.909,993,214.386,35.1444,19.4547,10.2,33.4,462,35059.1,39.1294,39.1294,36.5199,0,0,100.909,0.877961,2.60943,0.190457,1.12583,0,0.2893,0.104378,0.89946,0,2.60943,0
"Aug 31, 03:00 pm",273.837,293,393,284.529,1,0.989704,0.99376,1,23.8106,0.548099,37.5891,83.5189,111.649,3.60491,33.1958,13.026,122.036,66.888,993,234.118,43.3088,19.7375,9.4,33.8,311,22098.9,24.8945,24.8945,23.0197,0,0,66.888,0.914885,1.8748,0.0871126,0.944275,0,0.2893,0.104378,0.44973,0,1.8748,0
"Aug 31, 04:00 pm",115.816,293,393,150.996,1,0.999346,0.995643,1,17.124,0.456287,51.7203,44.839,59.2508,3.60912,32.9776,12.9404,61.9992,28.2894,993,248.571,53.5279,19.4031,9.4,33.7,158,6945.06,8.82309,8.82309,7.23443,0,0,28.2894,0.95567,1.58866,0.00595643,0.739294,0,0.2893,0.104378,0.44973,0,1.58866,0
"Aug 31, 05:00 pm",208.647,293,393,226.127,1,1.00364,0.997739,1,9.08519,0.567158,64.5174,67.5798,88.7323,3.63447,33.0803,12.9807,89.8596,50.9646,993,259.955,64.7148,19.2328,8.6,33.1,229,15778.4,18.187,18.187,16.4359,0,0,50.9646,0.987455,1.75112,0.0489835,0.858725,0,0.2893,0.104378,0.44973,0,1.75112,0
"Aug 31, 06:00 pm",0,324.817,320.606,27.9999,0.808379,1.00015,0.999956,0.714246,0.176304,0,75.3086,4.82545,10.9871,2.8885,26.6204,10.4459,10.9872,0,993,269.818,76.268,18.9531,11.7,32,28,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 07:00 pm",0,307.363,303.771,5.92312,0,1.00363,0.997714,0,9.18204,0,0,0,2.32423,2.35922,22.3575,8.77307,2.3544,0,993,279.188,87.633,18.8078,8.6,30.8,6,-355.488,0,0,-0.3703,0,0,0,0.987186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 08:00 pm",0,292.301,289.167,0,0,0.997724,0.99524,0,18.6036,0,0,0,0,1.97465,19.2537,7.55517,0,0,993,288.861,98.6495,19.6344,9.4,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.947748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 09:00 pm",0,279.111,276.344,0,0,0.981174,0.993096,0,27.6664,0,0,0,0,1.68244,16.8024,6.59328,0,0,993,299.597,109.262,19.0938,10,28,0,-355.488,0,0,-0.3703,0,0,0,0.885666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 10:00 pm",0,267.406,264.932,0,0,0.953968,0.992396,0,35.8355,0,0,0,0,1.45842,14.848,5.82637,0,0,993,312.217,118.7,18.8656,10.5,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.810701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 11:00 pm",0,256.96,254.742,0,0,0.921696,0.991753,0,42.1207,0,0,0,0,1.28295,13.1504,5.16023,0,0,993,327.512,126.227,18.5594,7.8,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.741733,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 12:00 am",0,247.517,245.503,0,0,0.89462,0.991284,0,46.0352,0,0,0,0,1.14075,11.8147,4.6361,0,0,993,345.724,130.879,18.5094,7.5,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.694216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 01:00 am",0,238.888,237.045,0,0,0.888971,0.991192,0,46.7479,0,0,0,0,1.02651,10.7119,4.20333,0,0,994,5.67136,131.773,14.6094,7.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.68521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 02:00 am",0,230.977,229.286,0,0,0.908614,0.99152,0,44.1259,0,0,0,0,0.932834,9.71791,3.81331,0,0,994,24.9024,128.703,14.1078,6.1,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.717811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 03:00 am",0,223.638,222.07,0,0,0.940923,0.992121,0,38.6619,0,0,0,0,0.85575,8.92505,3.50219,0,0,994,41.5293,122.325,12.9813,6.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.780846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 04:00 am",0,216.837,215.388,0,0,0.971151,0.99281,0,31.1826,0,0,0,0,0.783046,8.17376,3.20738,0,0,994,55.2586,113.63,12.6109,4.9,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.855522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 05:00 am",0,210.509,209.164,0,0,0.992111,0.994148,0,22.482,0,0,0,0,0.720749,7.51645,2.94946,0,0,994,66.7366,103.47,12.0281,3.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 06:00 am",0,204.635,203.393,0,0,1.00238,0.99669,0,13.1734,0,0,0,0,0.662485,6.88265,2.70075,0,0,994,76.8024,92.4402,11.1469,1.9,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.973685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 07:00 am",0,199.094,197.926,6.98558,0.334045,1.00253,0.999091,0.583706,3.67831,0,-78.0381,0.407168,2.74114,0.608076,6.4446,2.52886,2.7468,0,994,86.2403,81.4159,11.3125,3.1,18.5,7,-355.488,0,0,-0.3703,0,0,0,0.99794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 08:00 am",396.342,293,393,705.767,1,1.00324,0.998645,0.952779,5.47345,0.660155,-70.2261,201.067,276.943,4.18816,33.6798,13.216,278.212,96.8113,994,95.8141,69.8659,12.4188,1.6,20.7,709,25550.1,29.082,29.082,26.6147,0,0,76.8366,0.99544,2.46725,0.176429,0.997684,0,0.2893,0.104378,0.89946,0,2.46725,0
"Sep 1, 09:00 am",904.208,293,393,799.476,1,1.00189,0.996471,1,14.0137,0.683075,-57.8682,238.209,313.714,4.08572,33.7921,13.26,323.338,220.864,994,106.422,58.4886,13.4469,1.7,22.9,824,49910.5,55.4094,55.4094,51.9901,0,80.8747,139.989,0.970238,3.41926,0.792651,1.33347,0,0.2893,0.104378,0.89946,0,3.41926,0
"Sep 1, 10:00 am",921.701,293,393,821.893,1,0.993819,0.994446,1,21.4407,0.649765,-44.3206,242.424,322.511,3.98965,33.8875,13.2974,346.489,225.137,994,119.34,47.7912,13.8672,2.8,25,883,49883.3,55.4094,55.4094,51.9618,0,85.1477,139.989,0.930796,3.44755,0.820936,1.33347,0,0.2893,0.104378,0.89946,0,3.44755,0
"Sep 1, 11:00 am",898.682,293,393,812.852,1,0.98231,0.993132,1,27.2102,0.612051,-29.2128,236.667,318.963,3.90416,33.7639,13.2489,358.654,219.514,994,136.492,38.6083,14.5562,2.4,26.9,914,49919,55.4094,55.4094,51.9989,0,79.5251,139.989,0.889335,3.41043,0.783815,1.33347,0,0.2893,0.104378,0.89946,0,3.41043,0
"Sep 1, 12:00 pm",872.776,293,393,798.849,1,0.972683,0.992851,1,30.6944,0.58481,-12.5354,230.246,313.468,3.83321,33.7057,13.2261,364.54,213.186,994,159.916,32.4415,15.6875,2.6,28.5,929,49958.2,55.4094,55.4094,52.0397,0,73.1973,139.989,0.859902,3.36962,0.743009,1.33347,0,0.2893,0.104378,0.89946,0,3.36962,0
"Sep 1, 01:00 pm",764.725,293,393,708.324,1,0.970766,0.9928,1,31.3029,0.57422,5.01172,203.741,277.946,3.78498,33.545,13.163,325.3,186.793,994,188.175,31.2315,16.1625,2.8,29.6,829,50110.9,55.4094,55.4094,52.1988,0,46.8044,139.989,0.854432,3.21055,0.583935,1.33347,0,0.2893,0.104378,0.89946,0,3.21055,0
"Sep 1, 02:00 pm",888.564,293,393,807.662,1,0.97778,0.992994,1,28.9503,0.599259,22.1074,234.039,316.926,3.75452,33.7458,13.2419,362.185,217.043,994,214.229,35.504,16.6281,3.3,30.3,923,49934.4,55.4094,55.4094,52.015,0,77.0536,139.989,0.87504,3.39437,0.767754,1.33347,0,0.2893,0.104378,0.89946,0,3.39437,0
"Sep 1, 03:00 pm",905.888,293,393,812.278,1,0.989101,0.993667,1,24.1227,0.633595,37.8376,238.264,318.738,3.74152,33.7608,13.2478,349.236,221.274,994,233.871,43.6385,16.85,3.3,30.6,890,49907.9,55.4094,55.4094,51.9874,0,81.2853,139.989,0.912672,3.42196,0.795348,1.33347,0,0.2893,0.104378,0.89946,0,3.42196,0
"Sep 1, 04:00 pm",749.689,293,393,673.683,1,0.999061,0.995568,1,17.4029,0.661003,51.9963,199.981,264.353,3.74585,33.4225,13.115,277.034,183.121,994,248.309,53.8328,16.75,2.1,30.5,706,50130.8,55.4094,55.4094,52.2195,0,43.1316,139.989,0.954225,3.18983,0.56322,1.33347,0,0.2893,0.104378,0.89946,0,3.18983,0
"Sep 1, 05:00 pm",713.327,293,393,639.412,1,1.00361,0.997675,1,9.33837,0.685237,64.8076,191.076,250.905,3.78062,33.2743,13.0569,254.275,174.239,994,259.7,65.0055,16.2625,1.2,29.7,648,50177.5,55.4094,55.4094,52.2682,0,34.2497,139.989,0.986747,3.14117,0.514562,1.33347,0,0.2893,0.104378,0.89946,0,3.14117,0
"Sep 1, 06:00 pm",329.718,293,393,589.985,0.782311,1.00035,0.999898,0.70721,0.411633,0.347871,75.4566,97.4426,231.51,3.83321,33.3123,13.0717,231.516,80.5377,994,269.575,76.5533,16.0781,1.9,28.5,590,27071.7,30.6353,30.6353,28.1997,0,0,80.5377,0.999974,2.43563,0.124995,1.0175,0,0.2893,0.104378,0.89946,0,2.43563,0
"Sep 1, 07:00 pm",0,324.8,320.587,1.97564,0,1.00365,0.997772,0,8.9518,0,0,0,0.775241,3.07438,26.1764,10.2716,0.7848,0,994,278.956,87.9001,15.8062,2.6,26.9,2,-355.488,0,0,-0.3703,0,0,0,0.98782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 08:00 pm",0,307.233,303.615,0,0,0.997999,0.995304,0,18.3691,0,0,0,0,2.51805,22.1521,8.69249,0,0,994,288.64,98.9508,15.9906,3.3,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.949046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 09:00 pm",0,292.103,288.956,0,0,0.981803,0.993116,0,27.4157,0,0,0,0,2.10572,19.014,7.46107,0,0,994,299.393,109.581,15.4156,3.1,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.887689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 10:00 pm",0,278.854,276.074,0,0,0.955144,0.992423,0,35.5558,0,0,0,0,1.79388,16.6042,6.51548,0,0,994,312.047,119.041,14.7406,3.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.81355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 11:00 pm",0,267.157,264.687,0,0,0.923657,0.991789,0,41.7985,0,0,0,0,1.55573,14.5695,5.71706,0,0,994,327.409,126.589,14.6906,2.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.745494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 12:00 am",0,256.699,254.479,0,0,0.897409,0.99133,0,45.6718,0,0,0,0,1.36798,12.9503,5.08169,0,0,994,345.732,131.251,14.3281,2.1,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.698768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 01:00 am",0,247.315,245.316,0,0,0.892062,0.991242,0,46.3618,0,0,0,0,1.20628,11.5416,4.52893,0,0,994,5.8156,132.129,13.9625,1,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.690102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 02:00 am",0,238.762,236.934,0,0,0.911232,0.991566,0,43.7432,0,0,0,0,1.07606,10.4702,4.10849,0,0,994,25.1539,129.021,13.8094,1.3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.722446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 03:00 am",0,230.867,229.178,0,0,0.942736,0.992158,0,38.2963,0,0,0,0,0.963794,9.62167,3.77554,0,0,994,41.835,122.595,13.7219,2.8,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.784816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 04:00 am",0,223.553,221.99,0,0,0.972248,0.992839,0,30.8345,0,0,0,0,0.870125,8.84872,3.47224,0,0,994,55.5818,113.858,13.9688,3.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.858651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 05:00 am",0,216.801,215.362,0,0,0.992679,0.994245,0,22.1459,0,0,0,0,0.790863,8.07889,3.17015,0,0,994,67.0631,103.666,13.825,2.4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.926227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 06:00 am",0,210.511,209.174,0,0,1.00255,0.996776,0,12.8425,0,0,0,0,0.720801,7.46366,2.92874,0,0,994,77.1315,92.616,15.1531,2.6,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.974985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 07:00 am",0,223.931,233.422,273.532,0.318864,1.00236,0.999172,0.579374,3.34942,0.0963761,-78.1282,15.1045,107.334,0.939533,9.69132,3.80287,107.518,0,994,86.5775,81.5801,15.3328,3.3,19.2,274,-355.488,0,0,-0.3703,0,0,0,0.998292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 08:00 am",300.809,293,393,569.058,1,1.00334,0.99856,0.945118,5.81334,0.639187,-70.3916,160.818,223.298,4.17408,33.5796,13.1766,224.453,73.4763,994,96.1685,70.0331,16.8203,2.8,21,572,16735.3,19.2531,19.2531,17.4326,0,0,53.5016,0.994857,1.82053,0.104798,0.872323,0,0.2893,0.104378,0.44973,0,1.82053,0
"Sep 2, 09:00 am",763.202,293,393,683.924,1,1.00166,0.996378,1,14.366,0.672918,-58.0129,203.714,268.372,4.0719,33.6926,13.221,277.034,186.421,994,106.803,58.6705,17.7703,2.6,23.2,706,50112.9,55.4094,55.4094,52.2009,0,46.4323,139.989,0.968731,3.20843,0.581821,1.33347,0,0.2893,0.104378,0.89946,0,3.20843,0
"Sep 2, 10:00 am",772.106,293,393,698.181,1,0.993234,0.994341,1,21.8083,0.639126,-44.4305,205.791,273.966,3.97154,33.6974,13.2229,295.085,188.596,994,119.752,48.0046,17.5875,3.1,25.4,752,50101,55.4094,55.4094,52.1885,0,48.6074,139.989,0.928432,3.22084,0.594231,1.33347,0,0.2893,0.104378,0.89946,0,3.22084,0
"Sep 2, 11:00 am",684.626,293,393,633.681,1,0.981362,0.993102,1,27.5921,0.596039,-29.2664,184.317,248.656,3.88633,33.6449,13.2022,280.566,167.228,994,136.911,38.8737,18.1984,4.5,27.3,715,50213,55.4094,55.4094,52.3052,0,27.2391,139.989,0.886267,3.1042,0.477589,1.33347,0,0.2893,0.104378,0.89946,0,3.1042,0
"Sep 2, 12:00 pm",651.117,293,393,611.49,1,0.971471,0.992818,1,31.082,0.56766,-12.5083,176.019,239.949,3.81562,33.5379,13.1603,280.174,159.043,994,160.237,32.772,18.6656,4.3,28.9,714,50252.9,55.4094,55.4094,52.3467,0,19.0543,139.989,0.856429,3.06264,0.436026,1.33347,0,0.2893,0.104378,0.89946,0,3.06264,0
"Sep 2, 01:00 pm",699.426,293,393,653.564,1,0.969541,0.992768,1,31.68,0.566901,5.13185,187.747,256.458,3.7632,33.4873,13.1404,301.363,170.843,994,188.247,31.6028,19.1625,3.3,30.1,768,50194.8,55.4094,55.4094,52.2863,0,30.8542,139.989,0.850995,3.12311,0.496497,1.33347,0,0.2893,0.104378,0.89946,0,3.12311,0
"Sep 2, 02:00 pm",318.54,293,393,326.155,1,0.976805,0.992966,1,29.2997,0.530175,22.3078,94.4141,127.983,3.74585,32.7754,12.8611,146.758,77.8072,994,214.075,35.8664,19.0156,1.7,30.5,374,25993.5,29.4896,29.4896,27.0766,0,0,77.8072,0.872072,2.41305,0.117033,1.00288,0,0.2893,0.104378,0.89946,0,2.41305,0
