"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 2, 03:00 pm",770.91,293,393,700.115,1,0.988481,0.993574,1,24.4362,0.624028,38.0898,205.215,274.725,3.72424,33.6051,13.1866,301.756,188.304,994,233.626,43.9712,19.1641,3.8,31,769,50102.6,55.4094,55.4094,52.1902,0,48.3151,139.989,0.910423,3.21917,0.592556,1.33347,0,0.2893,0.104378,0.89946,0,3.21917,0
"Sep 2, 04:00 pm",727.184,293,393,655.494,1,0.998766,0.995492,1,17.6827,0.657935,52.2758,194.51,257.216,3.72424,33.5419,13.1619,269.971,177.624,994,248.047,54.1407,19.3984,3.8,31,688,50159.9,55.4094,55.4094,52.2499,0,37.6345,139.989,0.952753,3.15948,0.532865,1.33347,0,0.2893,0.104378,0.89946,0,3.15948,0
"Sep 2, 05:00 pm",683.758,293,393,615.275,1,1.00358,0.99761,1,9.59238,0.682096,65.101,183.846,241.434,3.75018,33.3312,13.0792,244.858,167.016,994,259.446,65.2989,18.9547,2.1,30.4,624,50214,55.4094,55.4094,52.3063,0,27.0273,139.989,0.986018,3.1031,0.476492,1.33347,0,0.2893,0.104378,0.89946,0,3.1031,0
"Sep 2, 06:00 pm",227.506,293,393,457.971,0.756068,1.00055,0.99984,0.700085,0.647578,0.30921,75.6063,72.3752,179.708,3.79809,33.1451,13.0061,179.719,55.571,994,269.331,76.841,18.5578,2.6,29.3,458,17604.3,20.124,20.124,18.3378,0,0,55.571,0.999936,1.78618,0.0593425,0.88343,0,0.2893,0.104378,0.44973,0,1.78618,0
"Sep 2, 07:00 pm",0,324.784,320.566,87.9711,0,1.00366,0.997831,0,8.72049,0,0,0,34.5199,3.04015,26.2943,10.3179,34.9236,0,994,278.723,88.1662,19.3234,2.8,27.8,89,-355.488,0,0,-0.3703,0,0,0,0.98844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 08:00 pm",0,307.273,303.669,0,0,0.998269,0.995369,0,18.1333,0,0,0,0,2.48431,22.1326,8.68483,0,0,994,288.419,99.2545,19.6688,3.3,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.950335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 09:00 pm",0,292.241,289.115,0,0,0.982425,0.993135,0,27.1633,0,0,0,0,2.0764,18.9296,7.42798,0,0,994,299.189,109.902,19.0375,2.1,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.889709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 10:00 pm",0,279.076,276.312,0,0,0.956309,0.992449,0,35.2739,0,0,0,0,1.76522,16.5552,6.49625,0,0,994,311.876,119.384,18.7578,3.1,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.816401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 11:00 pm",0,267.497,265.052,0,0,0.925595,0.991825,0,41.4739,0,0,0,0,1.5264,14.4629,5.67524,0,0,994,327.305,126.954,18.3438,1.2,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.749257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 12:00 am",0,257.159,254.963,0,0,0.900155,0.991376,0,45.306,0,0,0,0,1.34012,12.8501,5.04238,0,0,994,345.742,131.625,18.2203,0.8,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.703321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 01:00 am",0,247.844,245.858,0,0,0.895098,0.991292,0,45.9735,0,0,0,0,1.18588,11.5109,4.51689,0,0,994,5.96353,132.488,18.1625,0.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.694991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 02:00 am",0,239.364,237.551,0,0,0.913807,0.991611,0,43.3582,0,0,0,0,1.06198,10.4097,4.08476,0,0,994,25.4102,129.339,17.3406,0.4,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.727075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 03:00 am",0,231.582,229.916,0,0,0.944521,0.992194,0,37.9283,0,0,0,0,0.954176,9.49205,3.72468,0,0,994,42.1452,122.865,17.2313,0.5,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.78878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 04:00 am",0,224.4,222.864,0,0,0.973329,0.992868,0,30.4838,0,0,0,0,0.864407,8.68713,3.40883,0,0,994,55.9087,114.086,16.9094,0.4,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.861772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 05:00 am",0,217.744,216.322,0,0,0.993235,0.994342,0,21.8072,0,0,0,0,0.787924,7.97849,3.13076,0,0,994,67.3926,103.862,16.7437,0.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.928439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 06:00 am",0,211.543,210.223,0,0,1.00271,0.996863,0,12.5089,0,0,0,0,0.719092,7.36456,2.88985,0,0,994,77.4631,92.792,17.6031,0.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.976262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 07:00 am",0,231.96,246.301,403.44,0.303705,1.00218,0.999254,0.575026,3.01816,0.0993402,-78.2186,21.0577,158.31,1.07673,10.7865,4.23261,158.53,0,994,86.917,81.7448,17.6484,0.1,20.5,404,-355.488,0,0,-0.3703,0,0,0,0.998613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 08:00 am",490.251,293,393,716.843,1,1.00342,0.998475,0.937433,6.15567,0.649445,-70.5575,200.935,281.289,4.11348,33.3343,13.0804,282.92,119.75,994,96.5248,70.2013,18.2375,0.1,22.3,721,34545.7,38.6586,38.6586,35.9851,0,0,99.7751,0.994234,2.67348,0.26051,1.11983,0,0.2893,0.104378,0.89946,0,2.67348,0
"Sep 3, 09:00 am",910.737,293,393,804.691,1,1.00141,0.996285,1,14.7206,0.681392,-58.1581,239.605,315.761,4.01238,33.4696,13.1335,326.477,222.459,994,107.185,58.8541,19.3438,0.2,24.5,832,49900.4,55.4094,55.4094,51.9796,0,82.4697,139.989,0.967176,3.42977,0.803154,1.33347,0,0.2893,0.104378,0.89946,0,3.42977,0
"Sep 3, 10:00 am",910.616,293,393,813.04,1,0.992625,0.994235,1,22.1783,0.645607,-44.5407,239.473,319.037,3.91757,33.4522,13.1266,344.527,222.459,994,120.164,48.2201,19.0609,0.3,26.6,878,49900.4,55.4094,55.4094,51.9796,0,82.4697,139.989,0.926013,3.42977,0.802959,1.33347,0,0.2893,0.104378,0.89946,0,3.42977,0
"Sep 3, 11:00 am",887.752,293,393,804.541,1,0.980381,0.993072,1,27.9765,0.606598,-29.3196,233.773,315.702,3.83321,33.3731,13.0956,357.476,216.844,994,137.328,39.1417,19.7109,0.3,28.5,911,49935.6,55.4094,55.4094,52.0163,0,76.8554,139.989,0.88314,3.39308,0.766473,1.33347,0,0.2893,0.104378,0.89946,0,3.39308,0
"Sep 3, 12:00 pm",858.554,293,393,788.075,1,0.97022,0.992785,1,31.472,0.578393,-12.4796,226.55,309.241,3.7632,33.3195,13.0746,362.578,209.712,994,160.556,33.1051,19.9828,0.4,30.1,924,49979.2,55.4094,55.4094,52.0617,0,69.7234,139.989,0.852895,3.34766,0.721047,1.33347,0,0.2893,0.104378,0.89946,0,3.34766,0
"Sep 3, 01:00 pm",366.206,293,393,369.511,1,0.968279,0.992735,1,32.059,0.522837,5.25465,106.006,144.996,3.74585,32.6458,12.8102,171.086,89.4503,994,188.319,31.9764,20.0703,0.5,30.5,436,30578.2,34.3628,34.3628,31.8523,0,0,89.4503,0.847502,2.5105,0.152319,1.06504,0,0.2893,0.104378,0.89946,0,2.5105,0
"Sep 3, 02:00 pm",0,325.09,320.944,13.0359,1,0.975803,0.992937,1,29.6507,0,22.5116,3.76959,5.11527,2.97531,25.8978,10.1623,5.886,0,994,213.924,36.2313,20.2125,0.4,29.9,15,-355.488,0,0,-0.3703,0,0,0,0.869058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 03:00 pm",312.79,293,393,361.439,1,0.987842,0.993481,1,24.7508,0.572001,38.3456,105.865,141.829,3.75452,32.5643,12.7782,156.175,76.4028,994,233.384,44.3069,20.1437,0.2,30.3,398,25438.3,28.8998,28.8998,26.4982,0,0,76.4028,0.908138,2.40151,0.113013,0.99536,0,0.2893,0.104378,0.89946,0,2.40151,0
"Sep 3, 04:00 pm",690.527,293,393,624.973,1,0.99846,0.995415,1,17.9635,0.654248,52.5588,185.382,245.24,3.74585,33.0437,12.9663,257.807,168.67,994,247.788,54.4516,20.0703,0.3,30.5,657,50205.8,55.4094,55.4094,52.2977,0,28.6807,139.989,0.951253,3.1117,0.485088,1.33347,0,0.2893,0.104378,0.89946,0,3.1117,0
"Sep 3, 05:00 pm",36.49,293,393,84.733,1,1.00354,0.997545,1,9.84718,0.264121,65.3973,25.3158,33.2492,3.78498,32.1551,12.6177,33.7464,8.91313,994,259.192,65.595,20.1859,0.3,29.6,86,-358.424,0,0,-0.373359,8.91313,0,0,0.985267,0.373359,-0.0203196,0,0,0.2893,0.104378,0,0,0,0.373359
"Sep 3, 06:00 pm",32.6525,293,393,161.981,0.729663,1.00074,0.999782,0.692875,0.884118,0.125467,75.7576,24.4533,63.5612,3.8288,32.2342,12.6487,63.5688,7.97578,994,269.088,77.1312,19.3813,0.1,28.6,162,-357.44,0,0,-0.372333,7.97578,0,0,0.999881,0.372333,-0.0213456,0,0,0.2893,0.104378,0,0,0,0.372333
"Sep 3, 07:00 pm",0,324.996,320.828,0,0,1.00367,0.99789,0,8.48814,0,0,0,0,3.07128,25.8253,10.1339,0,0,994,278.49,88.4303,18.8406,0.1,27.2,0,-355.488,0,0,-0.3703,0,0,0,0.989046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 08:00 pm",0,307.652,304.081,0,0,0.998534,0.995434,0,17.8961,0,0,0,0,2.51294,21.8115,8.55883,0,0,994,288.196,99.5603,19.8719,0.1,26.2,0,-355.488,0,0,-0.3703,0,0,0,0.951616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 09:00 pm",0,292.693,289.58,0,0,0.983041,0.993155,0,26.9092,0,0,0,0,2.1031,18.7714,7.36588,0,0,994,298.983,110.226,19.5531,0.2,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.891725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 10:00 pm",0,279.639,276.9,0,0,0.957463,0.992475,0,34.99,0,0,0,0,1.7916,16.3176,6.40302,0,0,994,311.704,119.73,19.625,0.1,24,0,-355.488,0,0,-0.3703,0,0,0,0.819252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 11:00 pm",0,268.082,265.639,0,0,0.927509,0.99186,0,41.1471,0,0,0,0,1.55221,14.3942,5.64827,0,0,994,327.2,127.322,19.2281,0.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.753022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 12:00 am",0,257.738,255.54,0,0,0.902857,0.991422,0,44.938,0,0,0,0,1.36111,12.8232,5.03181,0,0,994,345.753,132.002,18.6969,0.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.707872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 01:00 am",0,248.401,246.409,0,0,0.89808,0.991341,0,45.583,0,0,0,0,1.20257,11.5167,4.51916,0,0,994,6.11512,132.848,18.5438,0.1,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.699875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 02:00 am",0,239.877,238.053,0,0,0.916337,0.991656,0,42.9711,0,0,0,0,1.07315,10.4628,4.10559,0,0,994,25.6714,129.659,18.1563,0.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.731697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 03:00 am",0,232.06,230.386,0,0,0.946279,0.992231,0,37.558,0,0,0,0,0.960937,9.53436,3.74128,0,0,994,42.4599,123.136,17.7391,0.4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.792737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 04:00 am",0,224.854,223.313,0,0,0.974394,0.992898,0,30.1307,0,0,0,0,0.86896,8.71958,3.42156,0,0,994,56.2394,114.314,17.5953,0.3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.864882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 05:00 am",0,218.198,216.777,0,0,0.99378,0.994439,0,21.466,0,0,0,0,0.789743,7.97918,3.13103,0,0,994,67.7252,104.059,17.0438,0.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.930635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 06:00 am",0,211.993,210.671,0,0,1.00286,0.996949,0,12.1729,0,0,0,0,0.719616,7.38197,2.89668,0,0,994,77.7971,92.9683,17.1437,0.2,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.977516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 07:00 am",0,206.194,204.963,5.99341,0.288568,1.00199,0.999337,0.570662,2.68467,0,-78.3093,0.294948,2.35182,0.657314,6.8346,2.6819,2.3544,0,994,87.2585,81.9101,16.8797,0.2,20.2,6,-355.488,0,0,-0.3703,0,0,0,0.998902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 08:00 am",379.299,293,393,693.513,1,1.00349,0.998389,0.929723,6.5003,0.641156,-70.7237,192.794,272.134,4.10421,33.3343,13.0804,273.895,92.6484,994,96.8828,70.3706,18.7109,0.2,22.5,698,23904.5,27.3316,27.3316,24.9005,0,0,72.6737,0.993571,2.43112,0.162623,0.975359,0,0.2893,0.104378,0.89946,0,2.43112,0
"Sep 4, 09:00 am",889.974,293,393,787.909,1,1.00115,0.99619,1,15.0776,0.678914,-58.3039,234.524,309.175,4.00327,33.4696,13.1335,320.198,217.387,994,107.569,59.0391,19.2313,0.3,24.7,816,49932.3,55.4094,55.4094,52.0128,0,77.398,139.989,0.965575,3.39659,0.769983,1.33347,0,0.2893,0.104378,0.89946,0,3.39659,0
"Sep 4, 10:00 am",905.078,293,393,809.021,1,0.991993,0.994128,1,22.5507,0.643145,-44.6512,238.112,317.46,3.90416,33.4652,13.1317,343.742,221.076,994,120.577,48.4378,18.9312,0.4,26.9,876,49909.2,55.4094,55.4094,51.9887,0,81.0873,139.989,0.92354,3.42066,0.794047,1.33347,0,0.2893,0.104378,0.89946,0,3.42066,0
"Sep 4, 11:00 am",880.069,293,393,798.998,1,0.979369,0.993041,1,28.3632,0.603335,-29.3726,231.916,313.527,3.81562,33.4669,13.1324,356.299,214.968,994,137.744,39.4123,19.8375,0.8,28.9,908,49947.2,55.4094,55.4094,52.0284,0,74.9786,139.989,0.879954,3.381,0.754392,1.33347,0,0.2893,0.104378,0.89946,0,3.381,0
"Sep 4, 12:00 pm",852.202,293,393,783.905,1,0.968931,0.992752,1,31.8642,0.574736,-12.4496,225.044,307.604,3.73719,33.503,13.1466,362.185,208.161,994,160.872,33.4405,20.0359,1.6,30.7,923,49988.6,55.4094,55.4094,52.0714,0,68.1717,139.989,0.849302,3.33795,0.711337,1.33347,0,0.2893,0.104378,0.89946,0,3.33795,0
"Sep 4, 01:00 pm",847.68,293,393,781.502,1,0.966981,0.992702,1,32.4399,0.569834,5.38009,223.892,306.661,3.68129,33.5223,13.1541,363.362,207.056,994,188.392,32.3521,20.3594,2.1,32,926,49995.2,55.4094,55.4094,52.0783,0,67.0672,139.989,0.843954,3.33108,0.704463,1.33347,0,0.2893,0.104378,0.89946,0,3.33108,0
"Sep 4, 02:00 pm",869.12,293,393,793.254,1,0.974773,0.992908,1,30.0031,0.590624,22.7189,229.137,311.273,3.6472,33.6319,13.1971,359.438,212.293,994,213.777,36.5988,20.4953,3.1,32.8,916,49963.6,55.4094,55.4094,52.0454,0,72.3041,139.989,0.865998,3.36394,0.737333,1.33347,0,0.2893,0.104378,0.89946,0,3.36394,0
"Sep 4, 03:00 pm",899.169,293,393,807.989,1,0.987187,0.993386,1,25.0665,0.627486,38.605,236.48,317.055,3.63024,33.6804,13.2162,350.021,219.633,994,233.144,44.6453,20.5438,3.3,33.2,892,49918.2,55.4094,55.4094,51.9982,0,79.6441,139.989,0.905817,3.4112,0.784591,1.33347,0,0.2893,0.104378,0.89946,0,3.4112,0
"Sep 4, 04:00 pm",891.315,293,393,791.122,1,0.998142,0.995338,1,18.2451,0.666061,52.845,234.573,310.436,3.63024,33.71,13.2278,326.869,217.715,994,247.529,54.7652,20.7781,3.8,33.2,833,49930.2,55.4094,55.4094,52.0106,0,77.7257,139.989,0.949726,3.39872,0.772106,1.33347,0,0.2893,0.104378,0.89946,0,3.39872,0
"Sep 4, 05:00 pm",770.318,293,393,686.193,1,1.00349,0.99748,1,10.1027,0.687962,65.6965,204.992,269.262,3.6557,33.5801,13.1768,273.503,188.159,994,258.938,65.8938,20.1,4.1,32.6,697,50103.4,55.4094,55.4094,52.191,0,48.1704,139.989,0.984495,3.21834,0.591728,1.33347,0,0.2893,0.104378,0.89946,0,3.21834,0
"Sep 4, 06:00 pm",264.102,293,393,564.892,0.703103,1.00092,0.999723,0.685583,1.12124,0.290971,75.9107,81.3197,221.664,3.70272,33.402,13.1069,221.706,64.51,994,268.844,77.4237,19.9766,4.1,31.5,565,21154.5,23.8919,23.8919,22.036,0,0,64.51,0.999809,1.8559,0.0810037,0.931487,0,0.2893,0.104378,0.44973,0,1.8559,0
"Sep 4, 07:00 pm",0,324.822,320.614,115.788,0,1.00367,0.997948,0,8.25476,0,0,0,45.4351,2.95358,26.444,10.3766,45.9108,0,994,278.255,88.6914,19.6531,4.9,30.2,117,-355.488,0,0,-0.3703,0,0,0,0.989639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 08:00 pm",0,307.411,303.829,0,0,0.998793,0.995498,0,17.6575,0,0,0,0,2.41337,22.1445,8.68951,0,0,994,287.973,99.8682,19.9984,3.9,29.1,0,-355.488,0,0,-0.3703,0,0,0,0.952887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 09:00 pm",0,292.406,289.284,0,0,0.98365,0.993175,0,26.6534,0,0,0,0,2.01523,19.0604,7.47929,0,0,994,298.776,110.551,19.8359,4.3,28,0,-355.488,0,0,-0.3703,0,0,0,0.893736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 10:00 pm",0,279.293,276.541,0,0,0.958605,0.992501,0,34.704,0,0,0,0,1.71287,16.6062,6.51628,0,0,994,311.53,120.077,19.3219,4.3,26.9,0,-355.488,0,0,-0.3703,0,0,0,0.822104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 11:00 pm",0,267.678,265.224,0,0,0.929399,0.991896,0,40.8182,0,0,0,0,1.48109,14.6537,5.7501,0,0,994,327.095,127.691,18.7297,4.3,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.756788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 12:00 am",0,257.329,255.131,0,0,0.905516,0.991467,0,44.5678,0,0,0,0,1.29943,12.9697,5.08931,0,0,994,345.765,132.38,18.1375,2.6,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.712421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 01:00 am",0,247.989,245.997,0,0,0.901008,0.991391,0,45.1906,0,0,0,0,1.15907,11.6233,4.56097,0,0,994,6.27034,133.21,18.3,1.9,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.70475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 02:00 am",0,239.471,237.649,0,0,0.918822,0.991701,0,42.582,0,0,0,0,1.04485,10.5143,4.12582,0,0,994,25.9373,129.979,17.4859,1.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.736309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 03:00 am",0,231.662,229.991,0,0,0.948009,0.992267,0,37.1855,0,0,0,0,0.941158,9.56296,3.75251,0,0,994,42.779,123.407,17.2547,1.4,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.796683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 04:00 am",0,224.422,222.873,0,0,0.975441,0.992927,0,29.7753,0,0,0,0,0.855644,8.80121,3.45359,0,0,994,56.5736,114.542,17.0234,1.9,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.867979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 05:00 am",0,217.681,216.242,0,0,0.994311,0.994537,0,21.1225,0,0,0,0,0.780115,8.12198,3.18707,0,0,994,68.0606,104.255,16.7969,2.4,20,0,-355.488,0,0,-0.3703,0,0,0,0.932812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 06:00 am",0,211.425,210.094,0,0,1.00299,0.997037,0,11.8346,0,0,0,0,0.711458,7.45611,2.92578,0,0,994,78.1335,93.1449,17.0703,1.7,20,0,-355.488,0,0,-0.3703,0,0,0,0.978744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 07:00 am",0,205.598,204.363,5.99496,0.27345,1.00178,0.99942,0.566281,2.34904,0,-78.4003,0.277388,2.35242,0.650657,6.87395,2.69734,2.3544,0,994,87.602,82.0758,17.2141,1.2,20.3,6,-355.488,0,0,-0.3703,0,0,0,0.99916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 08:00 am",356.877,293,393,681.107,1,1.00355,0.998302,0.921988,6.84712,0.633253,-70.8904,187.765,267.267,4.11348,33.6094,13.1883,269.186,87.1714,994,97.2423,70.5408,18.2375,1.7,22.3,686,22166.5,25.0246,25.0246,23.0901,0,0,67.1968,0.992868,1.93448,0.145138,0.945935,0,0.2893,0.104378,0.44973,0,1.93448,0
"Sep 5, 09:00 am",882.881,293,393,782.707,1,1.00087,0.996095,1,15.4367,0.67682,-58.4501,232.888,307.134,4.01693,33.6821,13.2168,318.629,215.654,994,107.954,59.2258,18.9703,1.4,24.4,812,49943,55.4094,55.4094,52.024,0,75.6654,139.989,0.963925,3.38541,0.758802,1.33347,0,0.2893,0.104378,0.89946,0,3.38541,0
"Sep 5, 10:00 am",882.166,293,393,791.15,1,0.991337,0.994019,1,22.9253,0.63927,-44.7622,232.673,310.447,3.93101,33.7974,13.2621,337.072,215.654,994,120.99,48.6576,18.8,2.8,26.3,859,49944.1,55.4094,55.4094,52.0251,0,75.6654,139.989,0.921013,3.38429,0.75768,1.33347,0,0.2893,0.104378,0.89946,0,3.38429,0
"Sep 5, 11:00 am",870.859,293,393,792.544,1,0.978323,0.99301,1,28.7522,0.599662,-29.4254,229.79,310.994,3.85086,33.6926,13.221,354.73,212.718,994,138.158,39.6853,19.5844,2.4,28.1,904,49961,55.4094,55.4094,52.0427,0,72.7288,139.989,0.876708,3.36664,0.74003,1.33347,0,0.2893,0.104378,0.89946,0,3.36664,0
"Sep 5, 12:00 pm",842.356,293,393,777.151,1,0.967603,0.992718,1,32.2585,0.570568,-12.4181,222.792,304.954,3.78498,33.7696,13.2512,360.616,205.756,994,161.185,33.7783,20.5766,4.1,29.6,919,50002.9,55.4094,55.4094,52.0863,0,65.7668,139.989,0.845648,3.32302,0.696411,1.33347,0,0.2893,0.104378,0.89946,0,3.32302,0
"Sep 5, 01:00 pm",836.991,293,393,773.965,1,0.965646,0.992669,1,32.8226,0.565703,5.50811,221.419,303.704,3.73719,33.7316,13.2363,361.4,204.445,994,188.464,32.7299,21.0516,4.1,30.7,921,50010.6,55.4094,55.4094,52.0944,0,64.4564,139.989,0.840353,3.31495,0.68834,1.33347,0,0.2893,0.104378,0.89946,0,3.31495,0
"Sep 5, 02:00 pm",859.257,293,393,786.096,1,0.973715,0.992879,1,30.3569,0.587127,22.9294,226.817,308.464,3.70272,33.7155,13.23,357.476,209.884,994,213.632,36.9687,21.2656,3.8,31.5,911,49978.2,55.4094,55.4094,52.0606,0,69.895,139.989,0.862894,3.34874,0.722124,1.33347,0,0.2893,0.104378,0.89946,0,3.34874,0
"Sep 5, 03:00 pm",890.205,293,393,801.37,1,0.986513,0.99329,1,25.3832,0.624732,38.8679,234.36,314.458,3.68985,33.7065,13.2264,348.059,217.443,994,232.907,44.9865,21.4875,3.3,31.8,887,49931.9,55.4094,55.4094,52.0124,0,77.4545,139.989,0.903461,3.39696,0.770349,1.33347,0,0.2893,0.104378,0.89946,0,3.39696,0
"Sep 5, 04:00 pm",897.187,293,393,796.464,1,0.997814,0.995261,1,18.5275,0.664861,53.1344,236.061,312.532,3.68985,33.6953,13.222,329.616,219.149,994,247.272,55.0814,21.2922,3.1,31.8,840,49921.3,55.4094,55.4094,52.0013,0,79.1599,139.989,0.948171,3.40804,0.781431,1.33347,0,0.2893,0.104378,0.89946,0,3.40804,0
"Sep 5, 05:00 pm",291.596,293,393,294.126,1,1.00344,0.997415,1,10.3589,0.607069,65.9985,87.8564,115.415,3.72424,32.8905,12.9062,117.328,71.2259,994,258.685,66.1949,21.3125,3.3,31,299,23388.3,26.7221,26.7221,24.3628,0,0,71.2259,0.983701,2.35936,0.0986316,0.967585,0,0.2893,0.104378,0.89946,0,2.35936,0
"Sep 5, 06:00 pm",2.99951,293,393,125.965,0.6764,1.0011,0.999665,0.67821,1.35891,0.0148186,76.0652,17.2592,49.4285,3.77626,32.493,12.7502,49.4424,0.732668,994,268.6,77.7183,20.9328,1.9,29.8,126,-355.488,0,0,-0.3703,0.732668,0,0,0.999719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 07:00 pm",0,324.879,320.683,95.061,0,1.00366,0.998007,0,8.02039,0,0,0,37.3019,3.02182,26.167,10.2679,37.6704,0,994,278.021,88.9482,20.3531,1.4,28.4,96,-355.488,0,0,-0.3703,0,0,0,0.990218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 08:00 pm",0,307.51,303.936,0,0,0.999046,0.995564,0,17.4177,0,0,0,0,2.47321,21.9293,8.60505,0,0,994,287.748,100.178,20.1516,0.9,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.954148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 09:00 pm",0,292.548,289.435,0,0,0.984251,0.993195,0,26.3959,0,0,0,0,2.06846,18.859,7.40027,0,0,994,298.567,110.878,20.0281,1,26.2,0,-355.488,0,0,-0.3703,0,0,0,0.895743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 10:00 pm",0,279.452,276.703,0,0,0.959735,0.992527,0,34.4161,0,0,0,0,1.75998,16.4673,6.46178,0,0,994,311.354,120.427,19.8656,1.4,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.824955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 11:00 pm",0,267.821,265.362,0,0,0.931265,0.991931,0,40.4872,0,0,0,0,1.52244,14.5829,5.72232,0,0,994,326.989,128.063,20.0547,2.1,24,0,-355.488,0,0,-0.3703,0,0,0,0.760551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 12:00 am",0,257.403,255.19,0,0,0.908131,0.991512,0,44.1956,0,0,0,0,1.335,12.9926,5.09831,0,0,994,345.778,132.761,19.4625,2.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.716964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 01:00 am",0,248.041,246.045,0,0,0.903882,0.991439,0,44.7963,0,0,0,0,1.18054,11.5945,4.5497,0,0,994,6.42918,133.573,19.2875,1.1,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.709616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 02:00 am",0,239.491,237.663,0,0,0.921262,0.991745,0,42.1911,0,0,0,0,1.05444,10.5399,4.13584,0,0,994,26.2079,130.3,18.9172,1.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.740909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 03:00 am",0,231.668,229.994,0,0,0.949711,0.992304,0,36.811,0,0,0,0,0.945429,9.5713,3.75578,0,0,994,43.1024,123.678,18.7906,1.4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.800616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 04:00 am",0,224.459,222.917,0,0,0.97647,0.992956,0,29.4177,0,0,0,0,0.856144,8.74808,3.43275,0,0,994,56.9113,114.77,19.0156,1.1,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.871062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 05:00 am",0,217.746,216.312,0,0,0.99483,0.994635,0,20.7767,0,0,0,0,0.780893,8.08186,3.17132,0,0,994,68.3987,104.451,19.4531,1.6,20,0,-355.488,0,0,-0.3703,0,0,0,0.93497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 06:00 am",0,211.518,210.193,0,0,1.00312,0.997124,0,11.4942,0,0,0,0,0.710363,7.42017,2.91168,0,0,994,78.4721,93.3217,19.5359,1.1,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.979945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 07:00 am",0,205.711,204.48,1.99877,0.258351,1.00156,0.999503,0.561883,2.01139,0,-78.4916,0.0866863,0.784316,0.650797,6.8496,2.68778,0.7848,0,994,87.9474,82.2421,19.5016,0.8,20.4,2,-355.488,0,0,-0.3703,0,0,0,0.999384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 08:00 am",0,213.331,218.794,35.7164,1,1.0036,0.998215,0.914226,7.196,0.41853,-71.0574,9.76289,14.0151,0.751036,7.89891,3.09953,14.1264,0,994,97.6033,70.7122,19.8031,0.8,21.6,36,-355.488,0,0,-0.3703,0,0,0,0.992123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 09:00 am",0,295.196,353.365,264.613,1,1.00057,0.995999,1,15.7979,0.600501,-58.5969,78.7024,103.834,3.25701,27.1289,10.6454,107.91,0,994,108.34,59.414,20.4969,1.1,23.7,275,-355.488,0,0,-0.3703,0,0,0,0.962228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 10:00 am",189.885,293,393,256.243,1,0.990656,0.993909,1,23.302,0.534368,-44.8735,75.2995,100.55,3.96702,32.6963,12.83,109.48,46.3817,994,121.403,48.8795,19.6016,1,25.5,279,6197.54,8.06807,8.06807,6.45578,0,0,26.407,0.918432,1.61229,0.0392197,0.729664,0,0.2893,0.104378,0.44973,0,1.61229,0
"Sep 6, 11:00 am",0,324.789,320.573,33.1894,1,0.977244,0.992978,1,29.1433,0,-29.478,9.61198,13.0235,3.1002,26.1312,10.2539,14.9112,0,994,138.57,39.9608,19.4031,1.6,26.2,38,-355.488,0,0,-0.3703,0,0,0,0.873405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 12:00 pm",0,307.287,303.685,6.73549,1,0.966235,0.992684,1,32.6548,0,-12.3854,1.92812,2.64301,2.50717,22.0601,8.6564,3.1392,0,994,161.496,34.1184,19.0469,2.1,26,8,-355.488,0,0,-0.3703,0,0,0,0.841937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 01:00 pm",0,293,393,37.6514,1,0.964272,0.992635,1,33.2069,0,5.63866,10.7558,14.7744,3.91757,32.4497,12.7333,17.658,0,994,188.537,33.1097,19.0609,2.1,26.6,45,-355.488,0,0,-0.3703,0,0,0,0.836698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 02:00 pm",187.162,293,393,216.656,1,0.972629,0.992849,1,30.712,0.462323,23.1433,62.4413,85.0157,3.873,32.7512,12.8516,98.8848,45.7167,994,213.49,37.3407,19.3188,2.4,27.6,252,5947.18,7.80251,7.80251,6.19498,0,0,25.742,0.859745,1.60753,0.0378479,0.726277,0,0.2893,0.104378,0.44973,0,1.60753,0
"Sep 6, 03:00 pm",575.552,293,393,538.84,1,0.985821,0.993248,1,25.7008,0.599116,39.1341,157.466,211.441,3.83761,33.2386,13.0428,234.655,140.586,994,232.672,45.3302,19.0641,2.1,28.4,598,50336.8,55.4094,55.4094,52.4341,0,0.596622,139.989,0.901071,2.97524,0.348628,1.33347,0,0.2893,0.104378,0.89946,0,2.97524,0
"Sep 6, 04:00 pm",19.2305,293,393,71.9408,1,0.997475,0.995183,1,18.8105,0.157508,53.4269,21.3133,28.2296,3.83761,32.5648,12.7784,29.8224,4.69728,994,247.016,55.4002,19.8062,3.1,28.4,76,-354.165,0,0,-0.368922,4.69728,0,0,0.94659,0.368922,-0.024756,0,0,0.2893,0.104378,0,0,0,0.368922
"Sep 6, 05:00 pm",0,324.832,320.625,37.3496,1,1.00338,0.997349,1,10.6158,0,66.3031,11.155,14.656,3.0384,26.211,10.2852,14.9112,0,994,258.432,66.4985,19.3844,2.6,27.9,38,-355.488,0,0,-0.3703,0,0,0,0.982885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 06:00 pm",0,307.352,303.754,64.9747,0.649564,1.00127,0.999606,0.670761,1.59714,0,76.2213,8.45643,25.4961,2.47103,22.1212,8.68036,25.506,0,994,268.356,78.015,19.1922,2.1,27.2,65,-355.488,0,0,-0.3703,0,0,0,0.999611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 07:00 pm",0,292.333,289.21,53.5023,0,1.00365,0.998067,0,7.78504,0,0,0,20.9943,2.05965,18.9566,7.43857,21.1896,0,994,277.785,89.1992,18.8,1.7,26.3,54,-355.488,0,0,-0.3703,0,0,0,0.990783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 08:00 pm",0,279.228,276.479,0,0,0.999293,0.995629,0,17.1766,0,0,0,0,1.76182,16.4643,6.4606,0,0,994,287.522,100.49,18.3937,1.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.955399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 09:00 pm",0,267.611,265.156,0,0,0.984846,0.993215,0,26.1369,0,0,0,0,1.53092,14.5313,5.70208,0,0,994,298.357,111.207,18.2437,1.7,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.897744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 10:00 pm",0,257.264,255.067,0,0,0.960854,0.992554,0,34.1262,0,0,0,0,1.34991,12.8352,5.03655,0,0,994,311.177,120.778,17.3125,0.5,22,0,-355.488,0,0,-0.3703,0,0,0,0.827804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 11:00 pm",0,247.894,245.895,0,0,0.933105,0.991967,0,40.1542,0,0,0,0,1.20414,11.5565,4.53475,0,0,994,326.881,128.436,16.0688,0.6,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.764312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 12:00 am",0,239.305,237.468,0,0,0.910702,0.991557,0,43.8215,0,0,0,0,1.08467,10.5208,4.12836,0,0,994,345.792,133.144,15.2156,1.1,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.721501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 01:00 am",0,231.386,229.693,0,0,0.9067,0.991487,0,44.4003,0,0,0,0,0.985799,9.61004,3.77098,0,0,994,6.59159,133.938,14.9094,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.714469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 02:00 am",0,224.014,222.438,0,0,0.923658,0.991789,0,41.7984,0,0,0,0,0.903959,8.86365,3.47809,0,0,994,26.4833,130.622,14.2125,1.9,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.745495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 03:00 am",0,217.176,215.719,0,0,0.951383,0.99234,0,36.4346,0,0,0,0,0.826626,8.12406,3.18788,0,0,994,43.4301,123.949,13.7641,1.4,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.804536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 04:00 am",0,210.772,209.41,0,0,0.977482,0.992985,0,29.058,0,0,0,0,0.759741,7.53856,2.95813,0,0,994,57.2523,114.998,13.1031,1.9,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.874128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 05:00 am",0,204.765,203.494,0,0,0.995335,0.994733,0,20.4288,0,0,0,0,0.701695,6.98263,2.73998,0,0,994,68.7395,104.648,12.7375,1.7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.937107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 06:00 am",0,199.083,197.887,0,0,1.00323,0.997212,0,11.1516,0,0,0,0,0.646882,6.54227,2.56719,0,0,994,78.8128,93.4988,12.325,2.8,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.981119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 07:00 am",0,209.428,216.627,291.876,0.243267,1.00133,0.999587,0.557469,1.67184,0.0686344,-78.5832,11.8241,114.532,0.789588,8.0794,3.17036,114.581,0,994,88.2944,82.4089,12.8562,3.3,15.2,292,-355.488,0,0,-0.3703,0,0,0,0.999574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 08:00 am",154.455,293,393,494.678,1,1.00364,0.998127,0.906437,7.54682,0.59522,-71.2249,134.058,194.111,4.36947,33.4864,13.14,195.808,37.7275,994,97.9657,70.8846,13.3062,2.1,16.9,499,-399.298,0,0,-0.415935,17.7528,0,0,0.991338,0.415935,0.0222569,0,0,0.2893,0.104378,0,0,0,0.415935
"Sep 7, 09:00 am",872.227,293,393,776.07,1,1.00026,0.995902,1,16.161,0.671964,-58.7443,230.728,304.53,4.26858,34.1668,13.4071,317.059,213.052,994,108.726,59.6039,14.5469,4.9,19,808,49959,55.4094,55.4094,52.0406,0,73.0632,139.989,0.960483,3.36877,0.742156,1.33347,0,0.2893,0.104378,0.89946,0,3.36877,0
"Sep 7, 10:00 am",870.464,293,393,783.923,1,0.989951,0.993798,1,23.6807,0.633001,-44.9853,230.174,307.611,4.17877,34.0822,13.3739,335.894,212.621,994,121.815,49.1035,14.3766,4.5,20.9,856,49961.6,55.4094,55.4094,52.0433,0,72.6324,139.989,0.915798,3.36603,0.739417,1.33347,0,0.2893,0.104378,0.89946,0,3.36603,0
"Sep 7, 11:00 am",856.885,293,393,783.909,1,0.976131,0.992946,1,29.5364,0.592004,-29.5304,226.762,307.606,4.09034,34.0653,13.3672,353.552,209.305,994,138.981,40.2388,14.675,5.2,22.8,901,49981.7,55.4094,55.4094,52.0643,0,69.3156,139.989,0.870043,3.3451,0.718489,1.33347,0,0.2893,0.104378,0.89946,0,3.3451,0
"Sep 7, 12:00 pm",827.49,293,393,767.761,1,0.964827,0.992649,1,33.0529,0.562334,-12.3514,219.453,301.269,4.02149,33.9126,13.3073,359.438,202.124,994,161.803,34.4607,15.7062,4.3,24.3,916,50024.3,55.4094,55.4094,52.1086,0,62.1355,139.989,0.838167,3.30077,0.674154,1.33347,0,0.2893,0.104378,0.89946,0,3.30077,0
"Sep 7, 01:00 pm",754.447,293,393,706.377,1,0.962861,0.992601,1,33.5928,0.553809,5.77167,201.486,277.182,3.97154,33.7207,13.232,332.755,184.283,994,188.609,33.4913,16.3375,3.6,25.4,848,50124.5,55.4094,55.4094,52.213,0,44.2938,139.989,0.832991,3.19635,0.569738,1.33347,0,0.2893,0.104378,0.89946,0,3.19635,0
"Sep 7, 02:00 pm",714.147,293,393,665.542,1,0.971514,0.992819,1,31.0682,0.572129,23.3603,191.587,261.159,3.94449,33.6476,13.2033,304.895,174.439,994,213.35,37.715,16.8203,3.6,26,777,50176.4,55.4094,55.4094,52.2671,0,34.4502,139.989,0.856553,3.14225,0.515637,1.33347,0,0.2893,0.104378,0.89946,0,3.14225,0
"Sep 7, 03:00 pm",835.183,293,393,757.559,1,0.985112,0.993224,1,26.0193,0.616711,39.4036,221.218,297.266,3.93101,33.8506,13.283,330.793,204.004,994,232.439,45.6762,16.6906,4.1,26.3,843,50013.2,55.4094,55.4094,52.0971,0,64.0147,139.989,0.898646,3.31224,0.68563,1.33347,0,0.2893,0.104378,0.89946,0,3.31224,0
"Sep 7, 04:00 pm",720.111,293,393,652.037,1,0.997125,0.995105,1,19.0942,0.649647,53.7224,193.091,255.859,3.9355,33.7908,13.2595,270.756,175.896,994,246.761,55.7214,16.5906,5.4,26.2,690,50168.9,55.4094,55.4094,52.2593,0,35.9069,139.989,0.944982,3.1501,0.523486,1.33347,0,0.2893,0.104378,0.89946,0,3.1501,0
"Sep 7, 05:00 pm",627.044,293,393,570.569,1,1.00331,0.997284,1,10.8733,0.671814,66.6102,170.386,223.891,3.97154,33.7704,13.2515,227.984,153.163,994,258.18,66.8042,16.3375,6.7,25.4,581,50280.5,55.4094,55.4094,52.3755,0,13.1741,139.989,0.982047,3.03384,0.407231,1.33347,0,0.2893,0.104378,0.89946,0,3.03384,0
"Sep 7, 06:00 pm",116.475,293,393,369.81,0.622604,1.00144,0.999547,0.663239,1.8359,0.195956,76.3789,45.6205,145.113,4.03062,33.4847,13.1394,145.188,28.4505,994,268.111,78.3137,16.0531,7,24.1,370,7006.24,8.88791,8.88791,7.29817,0,0,28.4505,0.999487,1.58974,0.00621536,0.740121,0,0.2893,0.104378,0.44973,0,1.58974,0
"Sep 7, 07:00 pm",0,324.444,320.148,78.3153,0,1.00364,0.998126,0,7.54874,0,0,0,30.7309,3.2232,26.4496,10.3788,30.9996,0,994,277.549,89.4425,15.6469,4.3,22.6,79,-355.488,0,0,-0.3703,0,0,0,0.991333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 08:00 pm",0,306.613,302.943,0,0,0.999534,0.995694,0,16.9342,0,0,0,0,2.63116,22.2529,8.73203,0,0,994,287.295,100.803,16.1875,5.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.95664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 09:00 pm",0,291.348,288.175,0,0,0.985433,0.993235,0,25.8762,0,0,0,0,2.20074,18.9486,7.43543,0,0,994,298.145,111.537,15.5344,2.8,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.899739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 10:00 pm",0,278.059,275.272,0,0,0.96196,0.99258,0,33.8344,0,0,0,0,1.87169,16.4353,6.4492,0,0,994,310.999,121.131,14.9813,2.1,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.83065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 11:00 pm",0,266.272,263.782,0,0,0.93492,0.992002,0,39.8193,0,0,0,0,1.6183,14.5371,5.70435,0,0,994,326.773,128.812,14.35,2.8,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.768068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 12:00 am",0,255.697,253.452,0,0,0.913228,0.991601,0,43.4455,0,0,0,0,1.4197,12.9767,5.09206,0,0,994,345.807,133.528,13.3062,3.3,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.726029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 01:00 am",0,246.15,244.116,0,0,0.909465,0.991535,0,44.0026,0,0,0,0,1.24778,11.6598,4.57531,0,0,994,6.75756,134.304,13.275,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.719309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 02:00 am",0,237.488,235.64,0,0,0.926007,0.991832,0,41.4041,0,0,0,0,1.11022,10.5032,4.12144,0,0,994,26.7632,130.944,12.8313,2.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.750064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 03:00 am",0,229.494,227.786,0,0,0.953026,0.992376,0,36.0563,0,0,0,0,0.991688,9.66195,3.79135,0,0,994,43.7619,124.22,12.6094,5.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.808439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 04:00 am",0,222.131,220.562,0,0,0.978475,0.993014,0,28.6964,0,0,0,0,0.89482,8.81327,3.45833,0,0,994,57.5967,115.225,12.9344,4.3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.877176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 05:00 am",0,215.294,213.839,0,0,0.995827,0.994831,0,20.0789,0,0,0,0,0.810975,8.12197,3.18706,0,0,994,69.0828,104.844,13.2031,4.9,15,0,-355.488,0,0,-0.3703,0,0,0,0.939221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 06:00 am",0,208.937,207.59,0,0,1.00333,0.997301,0,10.8071,0,0,0,0,0.738312,7.47203,2.93202,0,0,994,79.1556,93.676,13.2031,4.3,15,0,-355.488,0,0,-0.3703,0,0,0,0.982264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 07:00 am",0,219.42,226.889,334.91,0.228197,1.00108,0.999672,0.553037,1.33051,0.0617972,-78.6752,12.6238,131.419,0.904766,9.1629,3.59552,131.454,0,994,88.6431,82.5762,13.7781,3.1,16.2,335,-355.488,0,0,-0.3703,0,0,0,0.99973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 08:00 am",343.121,293,393,649.775,1,1.00366,0.998038,0.898619,7.89946,0.609674,-71.3928,174.559,254.972,4.31161,33.9166,13.3089,257.414,83.8114,994,98.3292,71.058,14.1156,4.1,18.1,656,20833.8,23.6079,23.6079,21.7019,0,0,63.8367,0.990511,1.90607,0.134794,0.927866,0,0.2893,0.104378,0.44973,0,1.90607,0
"Sep 8, 09:00 am",872.63,293,393,776.54,1,0.999925,0.995804,1,16.526,0.670614,-58.8923,230.768,304.714,4.20227,34.1879,13.4153,317.844,213.151,994,109.113,59.7953,15.0875,5.7,20.4,810,49958.4,55.4094,55.4094,52.04,0,73.1615,139.989,0.958691,3.36939,0.742782,1.33347,0,0.2893,0.104378,0.89946,0,3.36939,0
"Sep 8, 10:00 am",883.507,293,393,795.319,1,0.989221,0.993686,1,24.0613,0.631421,-45.0977,233.322,312.083,4.10421,34.1745,13.4101,341.78,215.807,994,122.227,49.3297,15.0781,6.1,22.5,871,49942,55.4094,55.4094,52.023,0,75.8182,139.989,0.91311,3.3864,0.759786,1.33347,0,0.2893,0.104378,0.89946,0,3.3864,0
"Sep 8, 11:00 am",855.321,293,393,783.428,1,0.974984,0.992914,1,29.9314,0.588963,-29.5828,226.349,307.417,4.00782,34.1974,13.4191,354.73,208.923,994,139.389,40.5192,15.5766,8,24.6,904,49984,55.4094,55.4094,52.0667,0,68.9335,139.989,0.866624,3.34271,0.716096,1.33347,0,0.2893,0.104378,0.89946,0,3.34271,0
"Sep 8, 12:00 pm",824.663,293,393,766.759,1,0.963377,0.992614,1,33.4528,0.558583,-12.3161,218.83,300.876,3.93101,34.3138,13.4647,360.616,201.434,994,162.107,34.8051,16.1437,11.9,26.3,919,50028.3,55.4094,55.4094,52.1128,0,61.4449,139.989,0.83434,3.29657,0.66996,1.33347,0,0.2893,0.104378,0.89946,0,3.29657,0
"Sep 8, 01:00 pm",694.262,293,393,655.923,1,0.96141,0.992567,1,33.98,0.546354,5.9071,186.807,257.384,3.88188,34.0031,13.3428,310.388,169.582,994,188.682,33.8747,16.15,10,27.4,791,50201.2,55.4094,55.4094,52.2929,0,29.593,139.989,0.829233,3.11647,0.489862,1.33347,0,0.2893,0.104378,0.89946,0,3.11647,0
"Sep 8, 02:00 pm",352.192,293,393,358.394,1,0.970371,0.992789,1,31.4255,0.521984,23.5803,103.045,140.634,3.85528,33.5435,13.1625,164.808,86.0271,994,213.213,38.0912,15.9688,10.7,28,420,29233.8,32.9334,32.9334,30.4518,0,0,86.0271,0.853319,2.48153,0.141583,1.04681,0,0.2893,0.104378,0.89946,0,2.48153,0
"Sep 8, 03:00 pm",113.534,293,393,153.248,1,0.984384,0.993199,1,26.3386,0.413293,39.6763,44.7164,60.1346,3.8597,33.447,13.1246,67.1004,27.7321,994,232.209,46.0246,16.1031,15.8,27.9,171,6733.58,8.59906,8.59906,7.01415,0,0,27.7321,0.896188,1.58491,0.00506561,0.736437,0,0.2893,0.104378,0.44973,0,1.58491,0
"Sep 8, 04:00 pm",83.757,293,393,126.409,1,0.996763,0.995026,1,19.3785,0.389084,54.0206,37.4174,49.6027,3.88633,33.314,13.0724,52.5816,20.4587,994,246.508,56.0449,15.6594,13.3,27.3,134,-372.337,0,0,-0.387852,20.4587,0,0,0.943347,0.387852,-0.0058269,0,0,0.2893,0.104378,0,0,0,0.387852
"Sep 8, 05:00 pm",15.6151,293,393,69.6643,1,1.00324,0.997218,1,11.1314,0.136903,66.9197,20.8005,27.3363,3.92653,33.282,13.0598,27.8604,3.81418,994,257.927,67.1121,15.6187,14.1,26.4,71,-353.329,0,0,-0.368051,3.81418,0,0,0.981187,0.368051,-0.0256274,0,0,0.2893,0.104378,0,0,0,0.368051
"Sep 8, 06:00 pm",27.3142,293,393,203.866,0.595531,1.0016,0.999488,0.655647,2.07517,0.0833463,76.5377,23.7828,79.9971,3.98059,33.4617,13.1304,80.0496,6.67184,994,267.866,78.6141,15.3172,12.3,25.2,204,-356.105,0,0,-0.370943,6.67184,0,0,0.999344,0.370943,-0.0227351,0,0,0.2893,0.104378,0,0,0,0.370943
"Sep 8, 07:00 pm",0,324.334,320.012,82.3251,0,1.00362,0.998186,0,7.31151,0,0,0,32.3044,3.16842,26.7905,10.5126,32.5692,0,994,277.312,89.6758,15.0328,11.4,23.9,83,-355.488,0,0,-0.3703,0,0,0,0.991869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 08:00 pm",0,306.477,302.804,0,0,0.99977,0.99576,0,16.6906,0,0,0,0,2.59022,22.3777,8.78102,0,0,994,287.067,101.118,15.3344,8.6,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.95787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 09:00 pm",0,291.185,288.007,0,0,0.986012,0.993255,0,25.614,0,0,0,0,2.16428,19.0816,7.48761,0,0,994,297.932,111.869,15.0719,5.8,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.901727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 10:00 pm",0,277.787,274.976,0,0,0.963053,0.992606,0,33.5408,0,0,0,0,1.84165,16.6906,6.54938,0,0,994,310.818,121.486,14.8266,7.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.833492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 11:00 pm",0,265.998,263.51,0,0,0.936709,0.992037,0,39.4825,0,0,0,0,1.59412,14.5762,5.71968,0,0,994,326.664,129.189,14.2906,4.5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.771818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 12:00 am",0,255.464,253.228,0,0,0.91571,0.991645,0,43.0678,0,0,0,0,1.39893,12.9561,5.08398,0,0,994,345.824,133.915,13.5203,3.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.730546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 01:00 am",0,245.945,243.917,0,0,0.912174,0.991582,0,43.6034,0,0,0,0,1.2423,11.6295,4.5634,0,0,994,6.92705,134.671,12.5938,3.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.724131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 02:00 am",0,237.273,235.423,0,0,0.928311,0.991875,0,41.0083,0,0,0,0,1.11488,10.5068,4.12288,0,0,994,27.0478,131.267,11.8625,3.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.754614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 03:00 am",0,229.32,227.622,0,0,0.954639,0.992411,0,35.6765,0,0,0,0,1.00103,9.56594,3.75368,0,0,994,44.0979,124.492,11.7312,3.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.812323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 04:00 am",0,221.934,220.359,0,0,0.979448,0.993043,0,28.333,0,0,0,0,0.906926,8.82174,3.46165,0,0,994,57.9442,115.453,11.2875,4.3,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.880204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 05:00 am",0,215.135,213.689,0,0,0.996305,0.994929,0,19.7272,0,0,0,0,0.826159,8.01409,3.14473,0,0,994,69.4286,105.041,11.1781,2.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.94131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 06:00 am",0,208.796,207.452,0,0,1.00342,0.997389,0,10.4608,0,0,0,0,0.752235,7.4121,2.90851,0,0,994,79.5002,93.8536,11.2563,2.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.983379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 07:00 am",0,214.612,218.931,250.963,0.213139,1.00082,0.999756,0.548588,0.987499,0.0470047,-78.7675,8.76272,98.4778,0.8436,8.38309,3.28952,98.4924,0,994,88.9932,82.744,11.6875,1.9,14.5,251,-355.488,0,0,-0.3703,0,0,0,0.999851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 08:00 am",0,256.679,284.727,146.467,1,1.00367,0.997949,0.890771,8.25378,0.53403,-71.5612,39.001,57.4737,1.80806,15.7467,6.17901,58.0752,0,994,98.6938,71.2325,12.8313,2.8,15.8,148,-355.488,0,0,-0.3703,0,0,0,0.989642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 09:00 am",0,260.81,258.434,0,1,0.999575,0.995705,1,16.8926,0,-59.0409,0,0,1.52751,13.7831,5.40848,0,0,994,109.501,59.9883,13.2062,3.9,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.956851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 10:00 am",0,250.814,248.69,0,1,0.988466,0.993572,1,24.4435,0,-45.2105,0,0,1.30369,12.2731,4.81595,0,0,994,122.638,49.5579,13.0391,3.8,18,0,-355.488,0,0,-0.3703,0,0,0,0.91037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 11:00 am",0,299.647,337.186,190.756,1,0.973802,0.992881,1,30.3281,0.481079,-29.6351,55.0449,74.8526,3.19567,25.8151,10.1298,86.7204,0,994,139.794,40.8019,13.6969,4.3,19.4,221,-355.488,0,0,-0.3703,0,0,0,0.863148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 12:00 pm",509.911,293,393,553.915,1,0.961885,0.992578,1,33.8543,0.536492,-12.2797,157.835,217.356,4.1694,33.7634,13.2487,261.731,124.552,994,162.409,35.1516,14.225,5.8,21.1,667,36415.1,40.6506,40.6506,37.9324,0,0,104.577,0.830457,2.7182,0.279828,1.14523,0,0.2893,0.104378,0.89946,0,2.7182,0
"Sep 9, 01:00 pm",662.114,293,393,629.798,1,0.95992,0.992532,1,34.3685,0.540176,6.04487,179.082,247.133,4.10884,33.7508,13.2438,299.401,161.729,994,188.754,34.2598,14.3531,4.5,22.4,763,50239.9,55.4094,55.4094,52.3333,0,21.7404,139.989,0.825424,3.07609,0.449476,1.33347,0,0.2893,0.104378,0.89946,0,3.07609,0
"Sep 9, 02:00 pm",829.11,293,393,765.888,1,0.969198,0.992759,1,31.7838,0.572815,23.8034,219.934,300.534,4.0673,34.0127,13.3466,353.552,202.52,994,213.078,38.4693,14.9016,5.2,23.3,901,50021.9,55.4094,55.4094,52.1062,0,62.5313,139.989,0.850042,3.30318,0.676564,1.33347,0,0.2893,0.104378,0.89946,0,3.30318,0
"Sep 9, 03:00 pm",501.25,293,393,479.021,1,0.983638,0.993175,1,26.6585,0.582126,39.952,139.665,187.968,4.04893,33.5864,13.1793,210.326,122.436,994,231.981,46.3751,14.5594,5.8,23.7,536,43448.9,48.0634,48.0634,45.2592,0,0,122.436,0.893697,2.80416,0.271245,1.23978,0,0.2893,0.104378,0.89946,0,2.80416,0
"Sep 9, 04:00 pm",22.8871,293,393,76.2766,1,0.99639,0.994947,1,19.6633,0.175887,54.3216,22.5679,29.9309,4.0719,32.8888,12.9056,31.7844,5.59046,994,246.255,56.3705,14.5281,5.2,23.2,81,-355.031,0,0,-0.369824,5.59046,0,0,0.941686,0.369824,-0.0238543,0,0,0.2893,0.104378,0,0,0,0.369824
"Sep 9, 05:00 pm",0,324.46,320.167,0,1,1.00315,0.997151,1,11.3899,0,67.2314,0,0,3.23553,26.3891,10.3551,0,0,994,257.676,67.4219,14.2922,4.9,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.980306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 06:00 pm",0,306.659,302.995,0,0.568354,1.00176,0.999428,0.647988,2.31495,0,76.6979,0,0,2.63946,22.1816,8.70405,0,0,994,267.621,78.9161,13.3312,3.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.999184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 07:00 pm",0,291.357,288.175,0,0,1.00359,0.998245,0,7.07338,0,0,0,0,2.20378,19.0122,7.4604,0,0,994,277.074,90.0546,12.6609,3.6,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.992389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 08:00 pm",0,278.033,275.239,0,0,0.999999,0.995826,0,16.4458,0,0,0,0,1.87604,16.4763,6.4653,0,0,994,286.837,101.434,12.8281,2.6,19,0,-355.488,0,0,-0.3703,0,0,0,0.959088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 09:00 pm",0,266.282,263.801,0,0,0.986584,0.9933,0,25.3502,0,0,0,0,1.62318,14.4576,5.67318,0,0,994,297.717,112.203,12.4312,1.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.903708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 10:00 pm",0,255.726,253.484,0,0,0.964133,0.992632,0,33.2455,0,0,0,0,1.42439,12.9411,5.0781,0,0,994,310.636,121.842,11.7781,2.6,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.83633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 11:00 pm",0,246.157,244.119,0,0,0.938472,0.992072,0,39.144,0,0,0,0,1.26433,11.6561,4.57385,0,0,994,326.554,129.567,11.0078,3.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.775561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 12:00 am",0,237.435,235.574,0,0,0.918148,0.991688,0,42.6885,0,0,0,0,1.13405,10.5361,4.13437,0,0,994,345.841,134.302,10.3156,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.73505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 01:00 am",0,229.393,227.676,0,0,0.91483,0.991629,0,43.2028,0,0,0,0,1.02303,9.64741,3.78564,0,0,994,7.10002,135.04,9.47188,3.8,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.728935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 02:00 am",0,221.948,220.361,0,0,0.93057,0.991918,0,40.6112,0,0,0,0,0.931732,8.84018,3.46889,0,0,994,27.337,131.59,9.09688,3.6,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.759144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 03:00 am",0,215.018,213.544,0,0,0.956222,0.992447,0,35.2951,0,0,0,0,0.847023,8.15742,3.20097,0,0,994,44.4378,124.763,8.83125,4.3,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.816187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 04:00 am",0,208.548,207.177,0,0,0.980403,0.993072,0,27.9679,0,0,0,0,0.776543,7.53038,2.95492,0,0,994,58.2948,115.68,8.46562,4.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.883211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 05:00 am",0,202.518,201.247,0,0,0.996769,0.995027,0,19.3737,0,0,0,0,0.714783,6.92223,2.71628,0,0,994,69.7766,105.237,8.3,2.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.943375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 06:00 am",0,196.857,195.67,0,0,1.00349,0.997478,0,10.1128,0,0,0,0,0.658075,6.42683,2.52189,0,0,994,79.8466,94.0313,8.22188,2.4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.984464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 07:00 am",0,206.778,213.664,353.978,0.19809,1.00055,0.999841,0.54412,0.642937,0.0541912,-78.8601,11.3913,138.901,0.795396,7.81904,3.06819,138.91,0,994,89.3447,82.9124,8.69687,1.4,11.9,354,-355.488,0,0,-0.3703,0,0,0,0.999937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 08:00 am",327.717,293,393,675.303,1,1.00366,0.997859,0.882893,8.60965,0.598616,-71.73,178.211,264.989,4.5116,33.8055,13.2653,268.009,80.0488,994,99.0593,71.4081,10.1719,1.6,14,683,19340.9,22.0214,22.0214,20.1468,0,0,60.0741,0.988731,1.87459,0.123555,0.907631,0,0.2893,0.104378,0.44973,0,1.87459,0
"Sep 10, 09:00 am",865.453,293,393,771.611,1,0.999208,0.995606,1,17.2608,0.666745,-59.1902,229.094,302.78,4.39374,33.8998,13.3023,317.059,211.398,994,109.889,60.1829,11.3219,1.6,16.4,808,49969,55.4094,55.4094,52.0511,0,71.4085,139.989,0.954964,3.35827,0.731662,1.33347,0,0.2893,0.104378,0.89946,0,3.35827,0
"Sep 10, 10:00 am",874.721,293,393,789.592,1,0.987685,0.993458,1,24.8274,0.625861,-45.3241,231.229,309.836,4.28289,33.8541,13.2843,341.388,213.661,994,123.048,49.7883,11.3563,1.6,18.7,870,49955.2,55.4094,55.4094,52.0367,0,73.6723,139.989,0.907577,3.37265,0.746037,1.33347,0,0.2893,0.104378,0.89946,0,3.37265,0
"Sep 10, 11:00 am",844.548,293,393,776.234,1,0.972584,0.992848,1,30.7264,0.582189,-29.6875,223.704,304.594,4.17877,33.726,13.2341,354.337,206.291,994,140.197,41.0869,12.6187,1.4,20.9,903,49999.7,55.4094,55.4094,52.083,0,66.3021,139.989,0.859617,3.32633,0.69972,1.33347,0,0.2893,0.104378,0.89946,0,3.32633,0
