"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 10, 12:00 pm",812.967,293,393,758.744,1,0.960351,0.992542,1,34.2572,0.551261,-12.2423,215.847,297.731,4.09034,33.586,13.1791,360.223,198.577,994,162.706,35.5001,13.1906,1.1,22.8,918,50044.8,55.4094,55.4094,52.13,0,58.588,139.989,0.826519,3.27935,0.65274,1.33347,0,0.2893,0.104378,0.89946,0,3.27935,0
"Sep 10, 01:00 pm",807.879,293,393,755.84,1,0.95839,0.992496,1,34.7582,0.54662,6.18493,214.571,296.592,4.03062,33.656,13.2066,361.008,197.334,994,188.825,34.6464,13.6313,1.9,24.1,920,50051.9,55.4094,55.4094,52.1374,0,57.3452,139.989,0.821565,3.27193,0.645315,1.33347,0,0.2893,0.104378,0.89946,0,3.27193,0
"Sep 10, 02:00 pm",834.069,293,393,770.519,1,0.967996,0.992728,1,32.1428,0.570543,24.0295,220.983,302.352,3.99873,33.7729,13.2525,357.084,203.732,994,212.946,38.8492,13.55,2.8,24.8,910,50014.8,55.4094,55.4094,52.0988,0,63.7426,139.989,0.846725,3.31057,0.683963,1.33347,0,0.2893,0.104378,0.89946,0,3.31057,0
"Sep 10, 03:00 pm",868.749,293,393,787.797,1,0.982873,0.99315,1,26.979,0.611743,40.2306,229.508,309.131,3.98965,33.9337,13.3156,346.882,212.202,994,231.755,46.7277,13.8672,4.1,25,884,49964.2,55.4094,55.4094,52.046,0,72.2135,139.989,0.891173,3.36337,0.736758,1.33347,0,0.2893,0.104378,0.89946,0,3.36337,0
"Sep 10, 04:00 pm",878.31,293,393,783.959,1,0.996006,0.994867,1,19.9486,0.655555,54.6251,231.842,307.626,3.99873,33.9074,13.3052,327.262,214.538,994,246.004,56.6981,13.7062,3.6,24.8,834,49949.9,55.4094,55.4094,52.0311,0,74.5488,139.989,0.939999,3.37825,0.751638,1.33347,0,0.2893,0.104378,0.89946,0,3.37825,0
"Sep 10, 05:00 pm",811.149,293,393,721.82,1,1.00306,0.997085,1,11.649,0.68511,67.5452,215.457,283.242,4.03977,33.8534,13.2841,289.199,198.133,994,257.425,67.7335,13.8219,3.8,23.9,737,50047.4,55.4094,55.4094,52.1327,0,58.144,139.989,0.979403,3.27669,0.650083,1.33347,0,0.2893,0.104378,0.89946,0,3.27669,0
"Sep 10, 06:00 pm",146.94,293,393,513.489,0.541085,1.00191,0.999369,0.640266,2.55523,0.177953,76.8593,53.1596,201.493,4.10421,33.546,13.1635,201.694,35.8919,994,267.376,79.2197,13.3203,3.9,22.5,514,9863.74,11.9158,11.9158,10.2747,0,0,35.8919,0.999006,1.64105,0.0189071,0.77874,0,0.2893,0.104378,0.44973,0,1.64105,0
"Sep 10, 07:00 pm",0,324.36,320.044,60.5666,0,1.00355,0.998305,0,6.83436,0,0,0,23.7663,3.28989,26.4339,10.3727,23.9364,0,994,276.836,90.3623,12.2062,4.1,20.8,61,-355.488,0,0,-0.3703,0,0,0,0.992894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 08:00 pm",0,306.46,302.776,0,0,1.00022,0.995892,0,16.1997,0,0,0,0,2.69296,22.1989,8.71085,0,0,994,286.607,101.751,12.8203,4.1,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.960295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 09:00 pm",0,291.103,287.911,0,0,0.987148,0.99338,0,25.085,0,0,0,0,2.2548,18.9549,7.43789,0,0,994,297.501,112.537,12.4188,2.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.90568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 10:00 pm",0,277.709,274.9,0,0,0.9652,0.992658,0,32.9484,0,0,0,0,1.92428,16.4599,6.45888,0,0,994,310.453,122.199,11.7609,2.4,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.839161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 11:00 pm",0,265.904,263.412,0,0,0.940208,0.992107,0,38.8039,0,0,0,0,1.66957,14.4092,5.65418,0,0,994,326.442,129.947,11.125,1.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.779295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 12:00 am",0,255.382,253.149,0,0,0.92054,0.991732,0,42.3077,0,0,0,0,1.46902,12.7532,5.00436,0,0,994,345.858,134.692,10.2156,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.739541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 01:00 am",0,245.826,243.79,0,0,0.917431,0.991676,0,42.801,0,0,0,0,1.30102,11.5404,4.52844,0,0,994,7.27644,135.41,9.87969,1.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.733718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 02:00 am",0,237.092,235.229,0,0,0.932783,0.991961,0,40.2129,0,0,0,0,1.16542,10.4689,4.10799,0,0,994,27.6306,131.914,9.20938,1.6,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.763651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 03:00 am",0,229.047,227.33,0,0,0.957775,0.992482,0,34.9123,0,0,0,0,1.04689,9.5814,3.75974,0,0,994,44.7816,125.034,8.93906,2.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.820029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 04:00 am",0,221.69,220.123,0,0,0.981339,0.993101,0,27.6012,0,0,0,0,0.949241,8.64699,3.39308,0,0,994,58.6483,115.907,8.84688,0.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.886194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 05:00 am",0,214.88,213.431,0,0,0.997219,0.995126,0,19.0187,0,0,0,0,0.864539,7.93296,3.11289,0,0,994,70.1269,105.433,8.7375,0.4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.945412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 06:00 am",0,208.519,207.17,0,0,1.00355,0.997567,0,9.76331,0,0,0,0,0.787947,7.34769,2.88323,0,0,994,80.1947,94.2093,9.18437,0.6,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.985517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 07:00 am",0,216.093,221.592,347.995,0.183047,1.00026,0.999927,0.539635,0.296939,0.0434972,-78.9531,10.2609,136.553,0.916754,8.67587,3.40441,136.555,0,994,89.6975,83.0812,9.75,0.8,11,348,-355.488,0,0,-0.3703,0,0,0,0.999987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 08:00 am",336.648,293,393,671.689,1,1.00365,0.997769,0.874982,8.96696,0.591352,-71.8994,175.65,263.571,4.5814,33.8363,13.2773,266.832,82.2304,994,99.4256,71.5848,10.1391,1.6,12.6,680,20206.5,22.9413,22.9413,21.0485,0,0,62.2558,0.987778,1.8928,0.130027,0.919363,0,0.2893,0.104378,0.44973,0,1.8928,0
"Sep 11, 09:00 am",861.373,293,393,769.096,1,0.998822,0.995506,1,17.6303,0.664424,-59.3403,228.236,301.793,4.49675,33.9903,13.3378,316.667,210.401,994,110.277,60.3791,10.6281,1.9,14.3,807,49975.1,55.4094,55.4094,52.0574,0,70.412,139.989,0.95303,3.35199,0.725375,1.33347,0,0.2893,0.104378,0.89946,0,3.35199,0
"Sep 11, 10:00 am",870.099,293,393,787.117,1,0.986878,0.993342,1,25.2127,0.622553,-45.4382,230.289,308.865,4.40835,34.0165,13.3481,341.388,212.532,994,123.458,50.0207,11.1781,2.4,16.1,870,49962.1,55.4094,55.4094,52.0439,0,72.5432,139.989,0.904733,3.36546,0.73885,1.33347,0,0.2893,0.104378,0.89946,0,3.36546,0
"Sep 11, 11:00 am",838.352,293,393,772.995,1,0.97133,0.992815,1,31.1263,0.577918,-29.74,222.476,303.323,4.33565,34.0531,13.3624,354.337,204.778,994,140.597,41.3742,11.4281,3.6,17.6,903,50008.7,55.4094,55.4094,52.0924,0,64.7888,139.989,0.85603,3.31699,0.690383,1.33347,0,0.2893,0.104378,0.89946,0,3.31699,0
"Sep 11, 12:00 pm",805.804,293,393,755.079,1,0.958773,0.992505,1,34.6615,0.546404,-12.2038,214.443,296.293,4.26858,34.0133,13.3468,360.223,196.828,994,163,35.8505,11.9688,4.1,19,918,50054.8,55.4094,55.4094,52.1405,0,56.8386,139.989,0.822526,3.26891,0.642299,1.33347,0,0.2893,0.104378,0.89946,0,3.26891,0
"Sep 11, 01:00 pm",800.726,293,393,752.245,1,0.956819,0.99246,1,35.149,0.54178,6.3272,213.193,295.181,4.2306,34.0869,13.3757,361.008,195.587,994,188.896,35.0345,12.4953,5.4,19.8,920,50061.9,55.4094,55.4094,52.1478,0,55.598,139.989,0.817658,3.26155,0.634943,1.33347,0,0.2893,0.104378,0.89946,0,3.26155,0
"Sep 11, 02:00 pm",827.856,293,393,767.464,1,0.966764,0.992697,1,32.5026,0.566292,24.2583,219.82,301.153,4.20227,34.1577,13.4035,357.084,202.214,994,212.816,39.2307,12.8219,6.1,20.4,910,50023.7,55.4094,55.4094,52.1081,0,62.2248,139.989,0.843367,3.30131,0.674698,1.33347,0,0.2893,0.104378,0.89946,0,3.30131,0
"Sep 11, 03:00 pm",862.813,293,393,784.649,1,0.98209,0.993125,1,27.3,0.608252,40.512,228.403,307.896,4.19757,34.2827,13.4525,346.489,210.753,994,231.531,47.0821,13.0391,7.3,20.5,883,49973,55.4094,55.4094,52.0552,0,70.7636,139.989,0.888617,3.3542,0.727591,1.33347,0,0.2893,0.104378,0.89946,0,3.3542,0
"Sep 11, 04:00 pm",449.645,293,393,430.673,1,0.995611,0.994787,1,20.2343,0.609796,54.9311,127.303,168.996,4.2117,33.7923,13.2601,180.112,109.831,994,245.755,57.0276,13.2469,8.6,20.2,459,38534,42.8282,42.8282,40.1395,0,0,109.831,0.938286,2.68864,0.222491,1.17301,0,0.2893,0.104378,0.89946,0,2.68864,0
"Sep 11, 05:00 pm",215.633,293,393,234.835,1,1.00296,0.997018,1,11.9085,0.559282,67.861,70.0845,92.1492,4.25907,33.5232,13.1545,94.176,52.671,994,257.174,68.0468,12.7156,9.1,19.2,240,16454.2,18.9039,18.9039,17.1398,0,0,52.671,0.978478,1.76403,0.0527571,0.867868,0,0.2893,0.104378,0.44973,0,1.76403,0
"Sep 11, 06:00 pm",0,323.999,319.599,115.862,0.513733,1.00205,0.999309,0.632485,2.79599,0,77.0218,11.251,45.4642,3.38541,26.8514,10.5365,45.5184,0,994,267.131,79.5247,12.1406,10,18,116,-355.488,0,0,-0.3703,0,0,0,0.99881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 07:00 pm",0,305.802,302.058,51.656,0,1.00351,0.998365,0,6.59448,0,0,0,20.2698,2.77222,22.443,8.80664,20.4048,0,994,276.597,90.6713,11.6563,8.2,16.5,52,-355.488,0,0,-0.3703,0,0,0,0.993384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 08:00 pm",0,290.278,287.053,0,0,1.00044,0.995958,0,15.9526,0,0,0,0,2.29828,19.0677,7.48217,0,0,994,286.375,102.07,12.0719,6.1,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.961489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 09:00 pm",0,276.763,273.929,0,0,0.987703,0.99346,0,24.8183,0,0,0,0,1.93843,16.5841,6.50759,0,0,994,297.283,112.873,11.8625,6.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.907644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 10:00 pm",0,264.819,262.298,0,0,0.966253,0.992684,0,32.6496,0,0,0,0,1.66491,14.6124,5.7339,0,0,994,310.267,122.558,11.475,6.7,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.841985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 11:00 pm",0,254.166,251.907,0,0,0.941918,0.992141,0,38.4621,0,0,0,0,1.44761,12.9748,5.0913,0,0,994,326.329,130.329,11.3438,6.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.783019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 12:00 am",0,244.553,242.508,0,0,0.922888,0.991775,0,41.9255,0,0,0,0,1.27527,11.6479,4.57065,0,0,994,345.877,135.082,11.1906,6.1,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.744014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 01:00 am",0,235.814,233.951,0,0,0.919978,0.991722,0,42.398,0,0,0,0,1.11875,10.5573,4.14267,0,0,994,7.45625,135.78,11.3344,7.3,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.738479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 02:00 am",0,227.84,226.14,0,0,0.934951,0.992003,0,39.8135,0,0,0,0,0.992431,9.57423,3.75693,0,0,994,27.9286,132.237,11.2219,6.7,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.768133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 03:00 am",0,220.473,218.904,0,0,0.959297,0.992517,0,34.5283,0,0,0,0,0.88872,8.80022,3.45321,0,0,994,45.1293,125.305,11.8125,8,14,0,-355.488,0,0,-0.3703,0,0,0,0.823847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 04:00 am",0,213.604,212.144,0,0,0.982254,0.99313,0,27.2331,0,0,0,0,0.813488,8.12441,3.18802,0,0,994,59.0047,116.134,12.5531,8.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.889152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 05:00 am",0,207.239,205.893,0,0,0.997654,0.995224,0,18.6621,0,0,0,0,0.727484,7.46638,2.92981,0,0,994,70.4793,105.629,12.425,8.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.947422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 06:00 am",0,201.312,200.063,0,0,1.0036,0.997656,0,9.41233,0,0,0,0,0.666109,6.87513,2.6978,0,0,994,80.5443,94.3875,13.15,7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.986537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 07:00 am",0,195.753,194.589,0,0.168008,1.00004,0.999988,0.53513,0.0503755,0,-79.0465,0,0,0.612113,6.37383,2.50109,0,0,994,90.0513,83.2506,13.2156,6.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 08:00 am",0,190.51,189.419,0,1,1.00361,0.997678,0.867039,9.32556,0,-72.0694,0,0,0.570697,5.92608,2.32539,0,0,994,99.7926,71.7626,14.0094,5.4,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.986784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 09:00 am",0,185.57,184.55,0,1,0.998418,0.995405,1,18.0012,0,-59.4911,0,0,0.52995,5.49933,2.15794,0,0,994,110.665,60.5769,14.6047,4.1,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.95105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 10:00 am",0,180.89,179.931,0,1,0.986044,0.993256,1,25.5994,0,-45.5531,0,0,0.493512,5.13704,2.01577,0,0,994,123.866,50.2552,14.6187,3.8,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.901837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 11:00 am",0,176.454,175.554,0,1,0.97004,0.992781,1,31.5275,0,-29.7926,0,0,0.462145,4.78715,1.87848,0,0,994,140.995,41.6638,14.5547,2.8,16,0,-355.488,0,0,-0.3703,0,0,0,0.852389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 12:00 pm",0,172.253,171.41,0,1,0.957151,0.992468,1,35.0671,0,-12.1643,0,0,0.43513,4.4484,1.74555,0,0,994,163.291,36.2027,15.2328,1.4,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.81848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 01:00 pm",0,168.266,167.474,0,1,0.955207,0.992424,1,35.5406,0,6.47161,0,0,0.408882,4.1467,1.62717,0,0,994,188.966,35.424,15.8469,0.8,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.813703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 02:00 pm",0,167.989,168.063,7.55973,1,0.965503,0.992666,1,32.863,0.0372534,24.4899,2.16239,2.96644,0.407698,4.13641,1.62313,3.5316,0,994,212.687,39.6138,16.4422,0.6,18.2,9,-355.488,0,0,-0.3703,0,0,0,0.83997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 03:00 pm",0,173.358,176.656,20.3787,1,0.981288,0.9931,1,27.6214,0.409682,40.7962,5.92702,7.9966,0.439118,4.5628,1.79044,9.0252,0,994,231.31,47.4383,16.7344,0.8,19,23,-355.488,0,0,-0.3703,0,0,0,0.88603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 04:00 pm",0,180.249,183.533,20.6041,1,0.995204,0.994707,1,20.5203,0.422209,55.2394,6.08739,8.08503,0.477027,5.00896,1.96552,8.6328,0,994,245.506,57.3589,17.1344,0.7,19.4,22,-355.488,0,0,-0.3703,0,0,0,0.936548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 05:00 pm",0,192.191,198.762,34.2136,1,1.00286,0.996951,1,12.1684,0.527758,68.1786,10.209,13.4254,0.572357,6.08672,2.38843,13.734,0,994,256.924,68.3618,17.2953,1.4,19.6,35,-355.488,0,0,-0.3703,0,0,0,0.977532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 06:00 pm",0,202.849,207.652,94.8666,0.486309,1.00219,0.99925,0.624647,3.03723,0.140122,77.1853,8.61301,37.2256,0.659793,6.95653,2.72974,37.278,0,994,266.885,79.8309,17.2344,1.1,19.5,95,-355.488,0,0,-0.3703,0,0,0,0.998595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 07:00 pm",0,200.299,199.122,17.8894,0,1.00346,0.998425,0,6.35375,0,0,0,7.01981,0.613359,6.50851,2.55394,7.0632,0,994,276.357,90.9815,16.8344,2.4,19.1,18,-355.488,0,0,-0.3703,0,0,0,0.993858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 08:00 pm",0,195.052,193.952,0,0,1.00065,0.996024,0,15.7043,0,0,0,0,0.574245,6.02434,2.36395,0,0,994,286.142,102.389,16.2734,1.4,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.962672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 09:00 pm",0,190.065,189.027,0,0,0.988251,0.99354,0,24.5502,0,0,0,0,0.540958,5.64407,2.21473,0,0,994,297.063,113.209,15.6125,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.909598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 10:00 pm",0,185.292,184.306,0,0,0.967293,0.99271,0,32.3493,0,0,0,0,0.511012,5.32435,2.08927,0,0,994,310.079,122.917,15.0516,1.7,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.844802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 11:00 pm",0,180.712,179.773,0,0,0.943601,0.992176,0,38.1189,0,0,0,0,0.48526,5.02724,1.97269,0,0,994,326.215,130.711,14.3906,1.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.786731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 12:00 am",0,176.316,175.423,0,0,0.925192,0.991817,0,41.542,0,0,0,0,0.461937,4.73897,1.85957,0,0,994,345.896,135.474,13.8297,1.7,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.74847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 01:00 am",0,172.081,171.23,0,0,0.922471,0.991767,0,41.994,0,0,0,0,0.445127,4.47529,1.7561,0,0,994,7.63942,136.152,12.6078,1.1,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.743215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 02:00 am",0,167.94,167.115,0,0,0.937073,0.992044,0,39.4131,0,0,0,0,0.430841,4.30682,1.69,0,0,994,28.2311,132.561,11.3031,2.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.772588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 03:00 am",0,163.909,163.115,0,0,0.960789,0.992552,0,34.1431,0,0,0,0,0.413941,4.11484,1.61466,0,0,994,45.4806,125.575,10.525,2.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.827639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 04:00 am",0,159.992,159.23,0,0,0.98315,0.993159,0,26.8637,0,0,0,0,0.39922,3.91956,1.53804,0,0,994,59.3638,116.361,9.49063,2.8,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.892084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 05:00 am",0,156.213,155.488,0,0,0.998074,0.995322,0,18.3043,0,0,0,0,0.385253,3.6915,1.44854,0,0,994,70.8336,105.825,9.125,1.4,11,0,-355.488,0,0,-0.3703,0,0,0,0.949402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 06:00 am",0,152.55,151.855,0,0,1.00364,0.997745,0,9.06006,0,0,0,0,0.370751,3.50874,1.37683,0,0,994,80.8954,94.5659,9.025,1.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.987524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 07:00 am",0,160.628,165.707,322.992,0.15297,1.00034,0.999902,0.530607,0.398888,0.0453762,-79.1402,7.82615,126.742,0.415479,4.22899,1.65946,126.745,0,994,90.4062,83.4205,9.90312,2.6,11.7,323,-355.488,0,0,-0.3703,0,0,0,0.999976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 08:00 am",198.336,293,393,670.308,1,1.00357,0.997586,0.85906,9.68533,0.57788,-72.2399,172.054,263.029,4.54142,33.9352,13.3162,266.832,48.4459,994,100.16,71.9414,10.4703,2.6,13.4,680,6978.31,8.89626,8.89626,7.26908,0,0,28.4712,0.985747,1.62719,0.0435505,0.740227,0,0.2893,0.104378,0.44973,0,1.62719,0
"Sep 13, 09:00 am",860.147,293,393,768.709,1,0.997995,0.995303,1,18.3733,0.661021,-59.6427,227.885,301.641,4.44748,33.9867,13.3364,317.844,210.102,994,111.052,60.7763,11.55,2.1,15.3,810,49976.9,55.4094,55.4094,52.0593,0,70.1125,139.989,0.949023,3.3501,0.723491,1.33347,0,0.2893,0.104378,0.89946,0,3.3501,0
"Sep 13, 10:00 am",866.98,293,393,785.631,1,0.985184,0.993226,1,25.9873,0.617483,-45.6687,229.433,308.282,4.35979,33.8999,13.3023,342.958,211.771,994,124.273,50.4917,11.6313,1.7,17.1,874,49966.8,55.4094,55.4094,52.0487,0,71.7815,139.989,0.898892,3.36063,0.734021,1.33347,0,0.2893,0.104378,0.89946,0,3.36063,0
"Sep 13, 11:00 am",832.787,293,393,769.767,1,0.968712,0.992746,1,31.93,0.57155,-29.8455,220.934,302.056,4.27812,33.7352,13.2377,355.907,203.418,994,141.389,41.9554,12.3937,1.2,18.8,907,50016.7,55.4094,55.4094,52.1007,0,63.4295,139.989,0.848695,3.30866,0.682046,1.33347,0,0.2893,0.104378,0.89946,0,3.30866,0
"Sep 13, 12:00 pm",799.548,293,393,751.674,1,0.955485,0.99243,1,35.4738,0.539225,-12.1239,212.728,294.957,4.2117,33.6822,13.2169,362.185,195.299,994,163.578,36.5567,12.6609,1.4,20.2,923,50063.5,55.4094,55.4094,52.1495,0,55.3103,139.989,0.814381,3.25985,0.633242,1.33347,0,0.2893,0.104378,0.89946,0,3.25985,0
"Sep 13, 01:00 pm",607.885,293,393,587.034,1,0.953553,0.992387,1,35.9331,0.521928,6.61809,165.791,230.352,4.1694,33.4814,13.1381,284.49,148.483,994,189.035,35.8147,13.2094,2.1,21.1,725,50301.9,55.4094,55.4094,52.3978,0,8.49431,139.989,0.809703,3.01156,0.38495,1.33347,0,0.2893,0.104378,0.89946,0,3.01156,0
"Sep 13, 02:00 pm",140.3,293,393,179.855,1,0.964211,0.992634,1,33.224,0.406205,24.7241,51.3753,70.5751,4.16472,32.9785,12.9407,84.366,34.2699,994,212.561,39.9982,13.3094,3.6,21.2,215,9236.21,11.2507,11.2507,9.62106,0,0,34.2699,0.836535,1.62968,0.016019,0.770257,0,0.2893,0.104378,0.44973,0,1.62968,0
"Sep 13, 03:00 pm",24.7682,293,393,79.5071,1,0.980467,0.993074,1,27.9432,0.171309,41.0829,23.1042,31.1986,4.18347,32.8003,12.8708,35.316,6.04994,994,231.09,47.7961,13.1437,3.3,20.8,90,-355.484,0,0,-0.370296,6.04994,0,0,0.883413,0.370296,-0.0233825,0,0,0.2893,0.104378,0,0,0,0.370296
"Sep 13, 04:00 pm",450.357,293,393,430.936,1,0.994786,0.994626,1,20.8066,0.608112,55.5499,127.255,169.099,4.19286,33.2731,13.0564,180.896,110.005,994,245.259,57.6918,13.1,2.1,20.6,461,38601.7,42.9003,42.9003,40.2101,0,0,110.005,0.934785,2.6902,0.223136,1.17393,0,0.2893,0.104378,0.89946,0,2.6902,0
"Sep 13, 05:00 pm",1.51355,293,393,58.5939,1,1.00274,0.996883,1,12.4286,0.0157027,68.4979,17.4807,22.9922,4.24007,32.8005,12.8709,23.544,0.369703,994,256.674,68.6781,12.4906,3.3,19.6,60,-355.488,0,0,-0.3703,0.369703,0,0,0.976565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 06:00 pm",0,324.243,319.899,115.81,0.458822,1.00232,0.99919,0.616758,3.27894,0,77.3499,9.79562,45.4439,3.38017,26.4188,10.3667,45.5184,0,994,266.64,80.1382,12.0719,2.6,18.4,116,-355.488,0,0,-0.3703,0,0,0,0.998363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 07:00 pm",0,306.246,302.543,30.8238,0,1.00341,0.998486,0,6.11221,0,0,0,12.0952,2.7675,22.1533,8.69296,12.1644,0,994,276.116,91.2928,11.6313,2.8,17.1,31,-355.488,0,0,-0.3703,0,0,0,0.994315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 08:00 pm",0,290.83,287.626,0,0,1.00085,0.99609,0,15.4549,0,0,0,0,2.29713,18.929,7.42773,0,0,994,285.908,102.71,11.9688,2.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.963841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 09:00 pm",0,277.387,274.568,0,0,0.98879,0.993621,0,24.2807,0,0,0,0,1.9419,16.4822,6.46763,0,0,994,296.842,113.547,11.9719,3.1,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.911542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 10:00 pm",0,265.515,263.009,0,0,0.968318,0.992736,0,32.0474,0,0,0,0,1.66733,14.5121,5.69454,0,0,994,309.89,123.278,11.8797,3.1,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.84761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 11:00 pm",0,254.931,252.686,0,0,0.945257,0.99221,0,37.7743,0,0,0,0,1.45119,12.8797,5.05398,0,0,994,326.099,131.095,12.1781,2.6,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.79043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 12:00 am",0,245.359,243.32,0,0,0.92745,0.991859,0,41.1573,0,0,0,0,1.27915,11.6025,4.55283,0,0,994,345.916,135.868,11.6344,3.3,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.752905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 01:00 am",0,236.698,234.852,0,0,0.924911,0.991812,0,41.5891,0,0,0,0,1.12857,10.4303,4.09285,0,0,994,7.8259,136.524,12.025,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.747924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 02:00 am",0,228.796,227.11,0,0,0.93915,0.992085,0,39.012,0,0,0,0,1.00376,9.46552,3.71427,0,0,994,28.5378,132.885,11.6563,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.777015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 03:00 am",0,221.513,219.96,0,0,0.96225,0.992587,0,33.7569,0,0,0,0,0.902697,8.66731,3.40105,0,0,994,45.8356,125.845,11.8125,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.831403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 04:00 am",0,214.778,213.345,0,0,0.984025,0.993187,0,26.4931,0,0,0,0,0.816949,7.94311,3.11688,0,0,994,59.7255,116.587,12.0469,1.7,14,0,-355.488,0,0,-0.3703,0,0,0,0.894988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 05:00 am",0,208.479,207.143,0,0,0.99848,0.99542,0,17.9452,0,0,0,0,0.744311,7.37159,2.89261,0,0,994,71.1898,106.021,12.75,2.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.951352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 06:00 am",0,202.586,201.342,0,0,1.00366,0.997834,0,8.70661,0,0,0,0,0.682675,6.81827,2.67549,0,0,994,81.2477,94.7446,13.5313,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.988476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 07:00 am",0,207.519,211.172,353.97,0.137929,1.00063,0.999815,0.526064,0.748477,0.0282166,-79.2343,7.66879,138.898,0.745618,7.65447,3.00362,138.91,0,994,90.7619,83.5908,13.9719,1.7,15.3,354,-355.488,0,0,-0.3703,0,0,0,0.999915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 08:00 am",296.886,293,393,672.528,1,1.00351,0.997495,0.851046,10.0461,0.572333,-72.411,170.988,263.9,4.32602,33.8206,13.2712,268.009,72.518,994,100.528,72.1214,15.2609,2.6,17.8,683,16356,18.8502,18.8502,17.0375,0,0,52.5433,0.984668,1.81275,0.102156,0.867184,0,0.2893,0.104378,0.44973,0,1.81275,0
"Sep 14, 09:00 am",856.413,293,393,765.136,1,0.997553,0.995201,1,18.7463,0.65978,-59.7952,226.702,300.239,4.19286,33.9455,13.3202,317.059,209.189,994,111.44,60.9773,16.4594,3.1,20.6,808,49982.4,55.4094,55.4094,52.065,0,69.2004,139.989,0.946951,3.34438,0.717767,1.33347,0,0.2893,0.104378,0.89946,0,3.34438,0
"Sep 14, 10:00 am",860.076,293,393,779.43,1,0.984297,0.993196,1,26.3762,0.615382,-45.7852,227.41,305.848,4.0719,33.7762,13.2538,341.388,210.084,994,124.678,50.7302,15.9344,2.1,23.2,870,49977,55.4094,55.4094,52.0594,0,70.0951,139.989,0.895896,3.34999,0.723382,1.33347,0,0.2893,0.104378,0.89946,0,3.34999,0
"Sep 14, 11:00 am",824.65,293,393,762.989,1,0.967347,0.992712,1,32.3335,0.568472,-29.8986,218.673,299.397,3.958,33.8532,13.284,354.337,201.431,994,141.78,42.2493,16.7547,4.1,25.7,903,50028.3,55.4094,55.4094,52.1128,0,61.4417,139.989,0.844949,3.29655,0.669941,1.33347,0,0.2893,0.104378,0.89946,0,3.29655,0
"Sep 14, 12:00 pm",790.13,293,393,743.793,1,0.953773,0.992392,1,35.8814,0.535776,-12.0827,210.112,291.864,3.8597,33.7763,13.2538,360.223,192.999,994,163.861,36.9123,17.7047,4.5,27.9,918,50076.5,55.4094,55.4094,52.163,0,53.0098,139.989,0.810232,3.24633,0.619723,1.33347,0,0.2893,0.104378,0.89946,0,3.24633,0
"Sep 14, 01:00 pm",785.539,293,393,741.204,1,0.951857,0.99235,1,36.3263,0.531505,6.76655,208.951,290.848,3.79371,33.8433,13.2801,361.008,191.878,994,189.104,36.2066,18.2281,6.1,29.4,920,50082.8,55.4094,55.4094,52.1696,0,51.8885,139.989,0.805656,3.2398,0.613183,1.33347,0,0.2893,0.104378,0.89946,0,3.2398,0
"Sep 14, 02:00 pm",815.235,293,393,758.087,1,0.962888,0.992602,1,33.5854,0.557659,24.9609,216.243,297.473,3.75452,34.039,13.3569,357.084,199.131,994,212.437,40.3839,17.9953,9.1,30.3,910,50041.6,55.4094,55.4094,52.1267,0,59.1421,139.989,0.833063,3.28268,0.656064,1.33347,0,0.2893,0.104378,0.89946,0,3.28268,0
"Sep 14, 03:00 pm",855.253,293,393,778.596,1,0.979628,0.993049,1,28.2652,0.60224,41.3721,226.055,305.521,3.74152,34.1692,13.408,346.882,208.906,994,230.873,48.1554,17.9828,10.7,30.6,884,49984.1,55.4094,55.4094,52.0668,0,68.9169,139.989,0.880765,3.3426,0.715992,1.33347,0,0.2893,0.104378,0.89946,0,3.3426,0
"Sep 14, 04:00 pm",870.11,293,393,778.12,1,0.994356,0.994545,1,21.0931,0.649435,55.8624,229.659,305.334,3.75018,34.0825,13.374,327.262,212.535,994,245.013,58.0261,18.0562,8.6,30.4,834,49962.1,55.4094,55.4094,52.0439,0,72.5461,139.989,0.932997,3.36548,0.738869,1.33347,0,0.2893,0.104378,0.89946,0,3.36548,0
"Sep 14, 05:00 pm",807.76,293,393,719,1,1.00262,0.996816,1,12.6892,0.682248,68.8188,214.463,282.135,3.78934,34.0683,13.3684,289.199,197.305,994,256.424,68.9958,18.0938,9.5,29.5,737,50052.1,55.4094,55.4094,52.1376,0,57.3162,139.989,0.975576,3.27175,0.645142,1.33347,0,0.2893,0.104378,0.89946,0,3.27175,0
"Sep 14, 06:00 pm",94.91,293,393,513.03,0.431284,1.00245,0.99913,0.60882,3.52111,0.114941,77.5154,40.2671,201.313,3.85528,33.7128,13.2289,201.694,23.1829,994,266.394,80.4464,18.1563,8.6,28,514,5022.56,6.78665,6.78665,5.23183,0,0,23.1829,0.998112,1.55482,-0.00190671,0.713321,0,0.2893,0.104378,0.44973,0,1.55482,0
"Sep 14, 07:00 pm",0,324.578,320.312,60.6802,0,1.00335,0.998546,0,5.86988,0,0,0,23.8109,3.08764,26.5504,10.4184,23.9364,0,994,275.875,91.6049,17.7844,7.3,26.3,61,-355.488,0,0,-0.3703,0,0,0,0.994757,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 08:00 pm",0,306.905,303.269,0,0,1.00105,0.996157,0,15.2044,0,0,0,0,2.52331,22.275,8.74072,0,0,994,285.673,103.031,18.6156,6.1,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.964996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 09:00 pm",0,291.702,288.54,0,0,0.989321,0.993701,0,24.0099,0,0,0,0,2.1083,19.111,7.49914,0,0,994,296.619,113.885,18.0797,5.7,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.913476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 10:00 pm",0,278.374,275.578,0,0,0.96933,0.992762,0,31.744,0,0,0,0,1.79168,16.7239,6.56246,0,0,994,309.698,123.639,17.4656,7.7,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.850407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 11:00 pm",0,266.598,264.111,0,0,0.946886,0.992244,0,37.4284,0,0,0,0,1.54767,14.6988,5.76782,0,0,994,325.982,131.48,17.6156,6.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.794114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 12:00 am",0,256.036,253.793,0,0,0.929664,0.991901,0,40.7716,0,0,0,0,1.3567,13.1257,5.15054,0,0,994,345.936,136.262,17.1969,7.3,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.757319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 01:00 am",0,246.46,244.419,0,0,0.927298,0.991856,0,41.1835,0,0,0,0,1.20491,11.828,4.64131,0,0,994,8.01563,136.897,16.6,8.2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.752604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 02:00 am",0,237.775,235.922,0,0,0.941182,0.992126,0,38.6101,0,0,0,0,1.08245,10.6131,4.16457,0,0,994,28.8488,133.21,16.1594,5.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.781411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 03:00 am",0,229.788,228.082,0,0,0.963681,0.992621,0,33.3698,0,0,0,0,0.972618,9.70245,3.80724,0,0,994,46.1942,126.115,15.85,6.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.835138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 04:00 am",0,222.4,220.824,0,0,0.984881,0.993216,0,26.1215,0,0,0,0,0.882442,8.89384,3.48994,0,0,994,60.0898,116.813,15.6969,6.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.897862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 05:00 am",0,215.554,214.097,0,0,0.99887,0.995518,0,17.585,0,0,0,0,0.803276,8.15649,3.20061,0,0,994,71.5477,106.217,15.0797,5.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.95327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 06:00 am",0,209.195,207.846,0,0,1.00367,0.997924,0,8.35212,0,0,0,0,0.732399,7.49703,2.94184,0,0,994,81.6012,94.9235,15.2922,4.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.989394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 07:00 am",0,209.71,210.497,235.957,0.122884,1.00091,0.999729,0.521502,1.09902,0.00770153,-79.3288,4.51574,92.5894,0.741276,7.80136,3.06125,92.6064,0,994,91.1184,83.7617,15.875,5.7,16.5,236,-355.488,0,0,-0.3703,0,0,0,0.999816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 08:00 am",109.816,293,393,495.708,1,1.00343,0.997403,0.842994,10.4079,0.542424,-72.5828,124.818,194.516,4.31161,33.7202,13.2318,197.77,26.8238,994,100.896,72.3025,16.4594,4.9,18.1,504,-381.417,0,0,-0.397309,6.84915,0,0,0.983547,0.397309,0.00363095,0,0,0.2893,0.104378,0,0,0,0.397309
"Sep 15, 09:00 am",861.19,293,393,770.039,1,0.997092,0.995097,1,19.1203,0.657762,-59.9486,228.026,302.163,4.22114,34.273,13.4487,319.806,210.356,994,111.827,61.1799,16.5625,7,20,815,49975.4,55.4094,55.4094,52.0577,0,70.3672,139.989,0.944833,3.35171,0.725093,1.33347,0,0.2893,0.104378,0.89946,0,3.35171,0
"Sep 15, 10:00 am",865.66,293,393,785.71,1,0.983383,0.993166,1,26.7661,0.612339,-45.9025,229.022,308.313,4.12741,34.2684,13.4469,345.312,211.448,994,125.082,50.9707,16.7266,7.7,22,880,49968.7,55.4094,55.4094,52.0508,0,71.459,139.989,0.892852,3.35859,0.731981,1.33347,0,0.2893,0.104378,0.89946,0,3.35859,0
"Sep 15, 11:00 am",66.9655,293,393,116.92,1,0.965943,0.992676,1,32.7381,0.299891,-29.9521,33.4595,45.8794,4.09034,33.1601,13.012,54.5436,16.3571,994,142.168,42.5451,16.7062,8.2,22.8,139,-367.017,0,0,-0.38231,16.3571,0,0,0.841152,0.38231,-0.0113685,0,0,0.2893,0.104378,0,0,0,0.38231
"Sep 15, 12:00 pm",103.167,293,393,149.922,1,0.952016,0.992353,1,36.2899,0.345267,-12.0408,42.2714,58.8294,4.05351,33.1757,13.0182,72.9864,25.1998,994,164.141,37.2695,16.2563,8,23.6,186,5777.65,7.58644,7.58644,6.01839,0,0,25.1998,0.806033,1.56805,0.00111866,0.723521,0,0.2893,0.104378,0.44973,0,1.56805,0
"Sep 15, 01:00 pm",52.3567,293,393,105.807,1,0.950118,0.992312,1,36.7201,0.246902,6.91693,29.7722,41.5186,4.03062,33.0091,12.9528,51.7968,12.7888,994,189.171,36.5996,16.5219,6.7,24.1,132,-362.727,0,0,-0.377841,12.7888,0,0,0.801566,0.377841,-0.0158374,0,0,0.2893,0.104378,0,0,0,0.377841
"Sep 15, 02:00 pm",181.754,293,393,215.684,1,0.961535,0.99257,1,33.947,0.43515,25.2002,61.4349,84.6344,4.01238,33.1978,13.0268,102.024,44.3957,994,212.314,40.7708,16.6875,7,24.5,260,13185.9,15.4375,15.4375,13.7353,0,0,44.3957,0.829554,1.70222,0.0351565,0.823657,0,0.2893,0.104378,0.44973,0,1.70222,0
"Sep 15, 03:00 pm",683.337,293,393,634.858,1,0.978769,0.993023,1,28.5874,0.588334,41.6637,184.157,249.118,3.99419,33.7637,13.2489,283.705,166.913,994,230.657,48.5161,16.8531,5.2,24.9,723,50214.5,55.4094,55.4094,52.3068,0,26.9245,139.989,0.878088,3.10257,0.47596,1.33347,0,0.2893,0.104378,0.89946,0,3.10257,0
"Sep 15, 04:00 pm",121.938,293,393,158.301,1,0.993915,0.994464,1,21.3797,0.446496,56.1768,46.6975,62.1175,4.00327,32.8987,12.9094,66.708,29.7848,994,244.768,58.3619,16.6531,4.1,24.7,170,7514.32,9.4262,9.4262,7.82742,0,0,29.7848,0.931185,1.59878,0.00838621,0.746986,0,0.2893,0.104378,0.44973,0,1.59878,0
"Sep 15, 05:00 pm",0,324.507,320.225,34.1098,1,1.00249,0.996748,1,12.9501,0,69.141,10.1723,13.3847,3.17959,26.4454,10.3772,13.734,0,994,256.175,69.3147,16.1437,5.4,23.8,35,-355.488,0,0,-0.3703,0,0,0,0.974566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 06:00 pm",0,306.676,303.005,111.758,0.403705,1.00257,0.99907,0.600838,3.76373,0,77.6816,8.10369,43.854,2.59351,22.363,8.77525,43.9488,0,994,266.148,80.7555,15.9813,4.9,22.7,112,-355.488,0,0,-0.3703,0,0,0,0.997843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 07:00 pm",0,291.419,288.248,13.9325,0,1.00328,0.998607,0,5.62677,0,0,0,5.46713,2.16534,19.0248,7.46534,5.4936,0,994,275.633,91.9178,15.1156,3.9,21.6,14,-355.488,0,0,-0.3703,0,0,0,0.995182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 08:00 pm",0,278.137,275.351,0,0,1.00124,0.996223,0,14.9528,0,0,0,0,1.84072,16.5062,6.47703,0,0,994,285.437,103.353,15.8516,3.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.966139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 09:00 pm",0,266.386,263.904,0,0,0.989843,0.993781,0,23.7377,0,0,0,0,1.58946,14.5522,5.71027,0,0,994,296.394,114.223,14.9688,3.3,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.915398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 10:00 pm",0,255.873,253.641,0,0,0.970327,0.992788,0,31.4392,0,0,0,0,1.39314,12.9509,5.08193,0,0,994,309.505,124.001,14.2594,3.1,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.853194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 11:00 pm",0,246.423,244.411,0,0,0.948487,0.992278,0,37.0812,0,0,0,0,1.23483,11.5474,4.53119,0,0,994,325.863,131.865,14.0797,1.7,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.797782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 12:00 am",0,237.768,235.919,0,0,0.931834,0.991942,0,40.3849,0,0,0,0,1.10662,10.5251,4.13004,0,0,994,345.957,136.657,13.0969,2.8,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.761709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 01:00 am",0,229.838,228.145,0,0,0.929632,0.9919,0,40.7772,0,0,0,0,0.993924,9.56009,3.75138,0,0,994,8.20858,137.271,13.1219,2.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.757255,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 02:00 am",0,222.481,220.911,0,0,0.943169,0.992167,0,38.2077,0,0,0,0,0.900847,8.80841,3.45642,0,0,994,29.1639,133.534,12.9906,3.3,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.785774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 03:00 am",0,215.654,214.2,0,0,0.96508,0.992655,0,32.982,0,0,0,0,0.817782,8.09709,3.1773,0,0,994,46.5561,126.385,12.7688,3.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.838841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 04:00 am",0,209.299,207.951,0,0,0.985715,0.993244,0,25.749,0,0,0,0,0.747801,7.45585,2.92568,0,0,994,60.4564,117.038,12.5078,2.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.900706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 05:00 am",0,203.308,202.042,0,0,0.999245,0.995616,0,17.2239,0,0,0,0,0.686833,6.96978,2.73494,0,0,994,71.9072,106.412,12.425,4.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.955155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 06:00 am",0,197.641,196.451,0,0,1.00366,0.998013,0,7.99672,0,0,0,0,0.632577,6.5239,2.55998,0,0,994,81.9559,95.1026,11.7219,5.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.990276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 07:00 am",0,199.801,201.591,316.898,0.10783,1.00117,0.999642,0.516919,1.4504,0.0151042,-79.4236,5.27599,124.351,0.657763,6.98116,2.73941,124.391,0,994,91.4755,83.9331,12.3094,5.4,15.2,317,-355.488,0,0,-0.3703,0,0,0,0.99968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 08:00 am",261.743,293,393,670.968,1,1.00334,0.99731,0.834903,10.7703,0.558139,-72.7552,167.297,263.288,4.34529,34.06,13.3652,268.009,63.934,994,101.265,72.4847,13.2594,5.2,17.4,683,12970.8,15.2556,15.2556,13.5113,0,0,43.9593,0.982384,1.74429,0.0795459,0.821337,0,0.2893,0.104378,0.44973,0,1.74429,0
"Sep 16, 09:00 am",863.287,293,393,772.047,1,0.996612,0.994994,1,19.495,0.656143,-60.1029,228.487,302.951,4.22587,34.1303,13.3927,321.376,210.868,994,112.213,61.3841,14.3922,4.9,19.9,819,49972.3,55.4094,55.4094,52.0544,0,70.8793,139.989,0.94267,3.35493,0.72832,1.33347,0,0.2893,0.104378,0.89946,0,3.35493,0
"Sep 16, 10:00 am",867.028,293,393,787.438,1,0.982441,0.993136,1,27.1568,0.609842,-46.0208,229.299,308.991,4.11348,34.1579,13.4035,347.274,211.782,994,125.484,51.2132,14.2922,6.1,22.3,885,49966.7,55.4094,55.4094,52.0487,0,71.7932,139.989,0.88976,3.36071,0.734095,1.33347,0,0.2893,0.104378,0.89946,0,3.36071,0
"Sep 16, 11:00 am",828.857,293,393,769.483,1,0.964502,0.992641,1,33.1434,0.561424,-30.006,219.87,301.945,4.01238,34.1456,13.3987,360.616,202.458,994,142.553,42.843,14.9688,7.7,24.5,919,50022.3,55.4094,55.4094,52.1066,0,62.4694,139.989,0.837304,3.3028,0.676187,1.33347,0,0.2893,0.104378,0.89946,0,3.3028,0
"Sep 16, 12:00 pm",792.921,293,393,749.669,1,0.950212,0.992314,1,36.6991,0.527893,-11.9981,210.965,294.17,3.92653,34.041,13.3577,366.894,193.681,994,164.416,37.6282,15.2281,7.7,26.4,935,50072.7,55.4094,55.4094,52.159,0,53.6916,139.989,0.801785,3.25033,0.623716,1.33347,0,0.2893,0.104378,0.89946,0,3.25033,0
"Sep 16, 01:00 pm",788.597,293,393,747.195,1,0.948336,0.992274,1,37.1143,0.523893,7.06912,209.845,293.199,3.86856,34.027,13.3522,367.679,192.624,994,189.238,36.9936,15.1219,8.2,27.7,937,50078.6,55.4094,55.4094,52.1652,0,52.6354,139.989,0.797433,3.24415,0.617536,1.33347,0,0.2893,0.104378,0.89946,0,3.24415,0
"Sep 16, 02:00 pm",819.087,293,393,764.06,1,0.960151,0.992537,1,34.3089,0.551208,25.4417,217.312,299.817,3.8288,34.1784,13.4116,362.97,200.072,994,212.192,41.1587,15.5141,10.7,28.6,925,50036.2,55.4094,55.4094,52.121,0,60.0831,139.989,0.826011,3.28834,0.661726,1.33347,0,0.2893,0.104378,0.89946,0,3.28834,0
"Sep 16, 03:00 pm",859.933,293,393,784.343,1,0.977892,0.992997,1,28.9097,0.597426,41.9574,227.309,307.776,3.81562,34.2609,13.444,351.59,210.049,994,230.443,48.8779,15.2672,11.4,28.9,896,49977.2,55.4094,55.4094,52.0596,0,70.0601,139.989,0.875383,3.34977,0.723162,1.33347,0,0.2893,0.104378,0.89946,0,3.34977,0
"Sep 16, 04:00 pm",872.801,293,393,781.582,1,0.993462,0.994382,1,21.6665,0.646021,56.4929,230.436,306.693,3.82001,34.2091,13.4236,330.008,213.192,994,244.525,58.6988,15.2062,10,28.8,841,49958.1,55.4094,55.4094,52.0397,0,73.2033,139.989,0.929349,3.36966,0.743048,1.33347,0,0.2893,0.104378,0.89946,0,3.36966,0
"Sep 16, 05:00 pm",787.867,293,393,711.654,1,1.00236,0.99668,0.987919,13.2112,0.670908,69.4645,209.623,279.253,3.8597,33.938,13.3173,286.844,192.446,994,255.927,69.6346,15.0484,6.7,27.9,731,50079.6,55.4094,55.4094,52.1663,0,52.4571,139.989,0.973534,3.24311,0.616495,1.33347,0,0.2893,0.104378,0.89946,0,3.24311,0
"Sep 16, 06:00 pm",57.0221,293,393,464.861,0.376095,1.00268,0.999009,0.592815,4.0068,0.0761701,77.8486,30.9845,182.411,3.92204,33.4712,13.1341,182.858,13.9283,994,265.902,81.0653,14.9375,5.4,26.5,466,-364.063,0,0,-0.379232,13.9283,0,0,0.997556,0.379232,-0.0144459,0,0,0.2893,0.104378,0,0,0,0.379232
"Sep 16, 07:00 pm",0,324.572,320.305,16.925,0,1.00321,0.998667,0,5.38292,0,0,0,6.64138,3.1403,26.4269,10.3699,6.6708,0,994,275.391,92.2314,14.7437,5.7,24.9,17,-355.488,0,0,-0.3703,0,0,0,0.99559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 08:00 pm",0,306.782,303.119,0,0,1.00142,0.99629,0,14.7003,0,0,0,0,2.57741,22.3453,8.76831,0,0,994,285.199,103.675,15.0969,7,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.967267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 09:00 pm",0,291.454,288.266,0,0,0.990357,0.993862,0,23.4644,0,0,0,0,2.16326,19.1635,7.51975,0,0,994,296.168,114.562,14.1219,6.5,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.917308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 10:00 pm",0,278.098,275.298,0,0,0.971309,0.992814,0,31.1331,0,0,0,0,1.84964,16.5963,6.5124,0,0,994,309.309,124.363,13.5766,4.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.855969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 11:00 pm",0,266.244,263.74,0,0,0.950061,0.992311,0,36.7329,0,0,0,0,1.60621,14.6708,5.75683,0,0,994,325.742,132.252,12.7406,5.4,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.801432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 12:00 am",0,255.628,253.375,0,0,0.933959,0.991983,0,39.9974,0,0,0,0,1.4162,13.0414,5.11744,0,0,994,345.977,137.054,12.5469,4.7,17,0,-355.488,0,0,-0.3703,0,0,0,0.766074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 01:00 am",0,245.995,243.943,0,0,0.931914,0.991944,0,40.3704,0,0,0,0,1.26305,11.7547,4.61255,0,0,994,8.40467,137.645,11.7281,5.4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.761872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 02:00 am",0,237.168,235.285,0,0,0.945112,0.992207,0,37.8048,0,0,0,0,1.13943,10.6777,4.18992,0,0,994,29.4832,133.858,10.7312,6.1,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.790104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 03:00 am",0,229.073,227.347,0,0,0.966449,0.992689,0,32.5936,0,0,0,0,1.02722,9.69748,3.80529,0,0,994,46.9213,126.654,10.3562,5.4,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.842513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 04:00 am",0,221.624,220.037,0,0,0.986529,0.993293,0,25.3757,0,0,0,0,0.935571,8.82121,3.46144,0,0,994,60.8253,117.263,9.43437,3.6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.903517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 05:00 am",0,214.727,213.261,0,0,0.999605,0.995714,0,16.8619,0,0,0,0,0.853521,8.0804,3.17075,0,0,994,72.2682,106.608,8.42188,2.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.957007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 06:00 am",0,208.274,206.906,0,0,1.00364,0.998103,0,7.64055,0,0,0,0,0.779169,7.49699,2.94182,0,0,994,82.3114,95.282,8.27812,3.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.991122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 07:00 am",0,202.154,200.863,265.868,0.0927644,1.00142,0.999555,0.512315,1.80249,0.00278357,-79.5189,3.77466,104.327,0.706753,7.07789,2.77737,104.378,0.290544,994,91.8331,84.1049,8.30937,3.6,11.2,266,-355.488,0,0,-0.3703,0,0,0,0.999505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 08:00 am",252.238,293,393,667.202,1,1.00324,0.997217,0.826771,11.1335,0.550226,-72.9283,164.705,261.81,4.58642,33.896,13.3008,266.832,61.6122,994,101.633,72.668,8.51563,2.1,12.5,680,12175.3,14.4103,14.4103,12.6826,0,0,41.928,0.98118,1.72772,0.0737562,0.810555,0,0.2893,0.104378,0.44973,0,1.72772,0
"Sep 17, 09:00 am",857.137,293,393,768.359,1,0.996113,0.994889,1,19.8704,0.653064,-60.2581,227.258,301.504,4.5116,34.0971,13.3797,320.591,209.366,994,112.599,61.5899,9.50781,2.8,14,817,49981.3,55.4094,55.4094,52.0639,0,69.3773,139.989,0.940464,3.34549,0.718875,1.33347,0,0.2893,0.104378,0.89946,0,3.34549,0
"Sep 17, 10:00 am",859.456,293,393,782.887,1,0.981472,0.993105,1,27.5482,0.605885,-46.1401,227.742,307.205,4.44258,34.0645,13.3669,346.489,209.933,994,125.884,51.4576,10.0094,2.8,15.4,883,49977.9,55.4094,55.4094,52.0603,0,69.9436,139.989,0.886622,3.34904,0.72243,1.33347,0,0.2893,0.104378,0.89946,0,3.34904,0
"Sep 17, 11:00 am",820.834,293,393,765.069,1,0.963021,0.992605,1,33.5495,0.556596,-30.0603,218.265,300.213,4.37917,34.1151,13.3868,360.223,200.499,994,142.934,43.1429,10.45,4.3,16.7,918,50033.7,55.4094,55.4094,52.1185,0,60.5098,139.989,0.833408,3.29091,0.664301,1.33347,0,0.2893,0.104378,0.89946,0,3.29091,0
"Sep 17, 12:00 pm",783.995,293,393,744.855,1,0.94836,0.992275,1,37.1089,0.522509,-11.9549,209.194,292.281,4.33084,34.0527,13.3623,366.502,191.5,994,164.688,37.9883,11.3719,4.5,17.7,934,50084.9,55.4094,55.4094,52.1718,0,51.5114,139.989,0.79749,3.2376,0.610991,1.33347,0,0.2893,0.104378,0.89946,0,3.2376,0
"Sep 17, 01:00 pm",758.948,293,393,724.246,1,0.94651,0.992236,1,37.5089,0.51745,7.22305,203,284.194,4.29724,33.9475,13.321,358.261,185.382,994,189.303,37.3883,11.7984,3.9,18.4,913,50118.5,55.4094,55.4094,52.2068,0,45.3932,139.989,0.793259,3.20255,0.575934,1.33347,0,0.2893,0.104378,0.89946,0,3.20255,0
"Sep 17, 02:00 pm",811.394,293,393,759.928,1,0.958736,0.992504,1,34.6709,0.546622,25.6855,215.812,298.196,4.28289,33.9854,13.3359,362.578,198.193,994,212.073,41.5475,11.6297,3.6,18.7,924,50047,55.4094,55.4094,52.1323,0,58.2038,139.989,0.822433,3.27705,0.650441,1.33347,0,0.2893,0.104378,0.89946,0,3.27705,0
"Sep 17, 03:00 pm",852.398,293,393,780.149,1,0.976996,0.992971,1,29.2319,0.593516,42.2532,225.88,306.13,4.28289,34.1195,13.3885,350.806,208.209,994,230.231,49.2409,11.5125,4.5,18.7,894,49988.3,55.4094,55.4094,52.0711,0,68.2197,139.989,0.87265,3.33825,0.711636,1.33347,0,0.2893,0.104378,0.89946,0,3.33825,0
"Sep 17, 04:00 pm",865.271,293,393,777.236,1,0.992997,0.9943,1,21.9533,0.64274,56.8107,229.028,304.987,4.29724,34.0934,13.3783,328.831,211.353,994,244.282,59.0368,11.525,3.9,18.4,838,49969.3,55.4094,55.4094,52.0514,0,71.3639,139.989,0.927489,3.35799,0.731379,1.33347,0,0.2893,0.104378,0.89946,0,3.35799,0
"Sep 17, 05:00 pm",766.184,293,393,706.022,1,1.00221,0.996612,0.972961,13.4725,0.656937,69.7891,204.772,277.043,4.33565,33.8593,13.2864,284.882,187.15,994,255.679,69.9554,11.0375,2.4,17.6,726,50108.9,55.4094,55.4094,52.1968,0,47.1608,139.989,0.972482,3.21258,0.585964,1.33347,0,0.2893,0.104378,0.89946,0,3.21258,0
"Sep 17, 06:00 pm",41.1034,293,393,452.751,0.348464,1.00279,0.998949,0.584756,4.25031,0.0563572,78.0163,27.5815,177.66,4.39374,33.5059,13.1477,178.15,10.04,994,265.655,81.3755,9.8375,2.8,16.4,454,-359.637,0,0,-0.374622,10.04,0,0,0.99725,0.374622,-0.0190563,0,0,0.2893,0.104378,0,0,0,0.374622
"Sep 17, 07:00 pm",0,324.166,319.804,15.9357,0,1.00313,0.998728,0,5.13833,0,0,0,6.25317,3.51111,26.2265,10.2913,6.2784,0,994,275.148,92.5454,9.00625,1.6,15.1,16,-355.488,0,0,-0.3703,0,0,0,0.995981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 08:00 pm",0,306.084,302.363,0,0,1.0016,0.996357,0,14.4467,0,0,0,0,2.86313,22.0433,8.64979,0,0,994,284.96,103.998,9.12187,1.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.96838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 09:00 pm",0,290.526,287.291,0,0,0.990861,0.993942,0,23.1898,0,0,0,0,2.38481,18.9345,7.42991,0,0,994,295.94,114.901,8.76875,2.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.919206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 10:00 pm",0,277,274.165,0,0,0.972276,0.99284,0,30.8256,0,0,0,0,2.02215,16.3857,6.42977,0,0,994,309.111,124.725,8.57187,1.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.858731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 11:00 pm",0,265.056,262.536,0,0,0.951606,0.992345,0,36.3836,0,0,0,0,1.74387,14.4162,5.65693,0,0,994,325.619,132.638,8.375,1.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.805064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 12:00 am",0,254.309,252.028,0,0,0.936041,0.992024,0,39.6091,0,0,0,0,1.52431,12.9423,5.07856,0,0,994,345.998,137.451,8.3125,3.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.770412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 01:00 am",0,244.658,242.606,0,0,0.934144,0.991987,0,39.9633,0,0,0,0,1.32237,11.576,4.54243,0,0,994,8.60384,138.019,8.32187,3.1,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.766456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 02:00 am",0,235.923,234.061,0,0,0.94701,0.992246,0,37.4016,0,0,0,0,1.15913,10.4452,4.09869,0,0,994,29.8065,134.181,8.87813,3.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.794397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 03:00 am",0,228.02,226.337,0,0,0.967786,0.992723,0,32.2046,0,0,0,0,1.02828,9.37212,3.67762,0,0,994,47.2898,126.922,9.1,1.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.84615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 04:00 am",0,220.732,219.178,0,0,0.987322,0.993405,0,25.0017,0,0,0,0,0.922001,8.60838,3.37793,0,0,994,61.1964,117.488,8.9875,1.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.906295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 05:00 am",0,214.008,212.579,0,0,0.999949,0.995811,0,16.4992,0,0,0,0,0.832091,7.8667,3.08689,0,0,994,72.6305,106.803,9.1875,1,12,0,-355.488,0,0,-0.3703,0,0,0,0.958824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 06:00 am",0,207.757,206.432,0,0,1.00361,0.998193,0,7.28372,0,0,0,0,0.757482,7.24813,2.84417,0,0,994,82.6678,95.4616,8.975,0.8,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.99193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 07:00 am",0,201.921,200.69,33.9759,0.077684,1.00165,0.999468,0.50769,2.15518,0,-79.6146,0.400369,13.3322,0.68811,6.70782,2.63215,13.3416,0,994,92.191,84.2773,9.28438,0.6,12.8,34,-355.488,0,0,-0.3703,0,0,0,0.999293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
