"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 18, 08:00 am",0,205.784,208.723,27.4382,1,1.00312,0.997124,0.818598,11.4971,0.284941,-73.1022,6.70499,10.7667,0.737087,7.23036,2.83719,10.9872,0,994,102.001,72.8525,10.25,0.9,14,28,-355.488,0,0,-0.3703,0,0,0,0.979935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 09:00 am",41.5279,293,393,370.595,1,0.995594,0.994784,1,20.2463,0.5947,-60.4144,109.542,145.421,4.38888,33.0683,12.976,154.998,10.1437,994,112.984,61.7973,11.9688,0.7,16.5,395,-359.75,0,0,-0.37474,0,0,0,0.938214,0.37474,-0.0189384,0,0,0.2893,0.104378,0,0,0,0.37474
"Sep 18, 10:00 am",851.384,293,393,775.658,1,0.980475,0.993074,1,27.9402,0.603613,-46.2603,225.403,304.368,4.24482,33.6317,13.1971,344.527,207.961,994,126.282,51.704,12.2344,0.6,19.5,878,49989.8,55.4094,55.4094,52.0727,0,58.141,139.989,0.883437,3.3367,0.710092,1.33347,0,0.2893,0.104378,0.89946,0,3.3367,0
"Sep 18, 11:00 am",812.132,293,393,757.301,1,0.9615,0.992569,1,33.9562,0.553711,-30.1153,215.7,297.165,4.12741,33.6371,13.1992,358.261,198.373,994,143.311,43.4446,12.9375,1.3,22,913,50046,55.4094,55.4094,52.1312,0,58.3842,139.989,0.829465,3.27813,0.65152,1.33347,0,0.2893,0.104378,0.89946,0,3.27813,0
"Sep 18, 12:00 pm",774.138,293,393,736.042,1,0.946461,0.992235,1,37.5192,0.519276,-11.9112,206.296,288.823,4.02605,33.5813,13.1773,364.147,189.093,994,164.955,38.3498,14.0438,1.7,24.2,928,50098.2,55.4094,55.4094,52.1857,0,49.1037,139.989,0.793149,3.22369,0.59708,1.33347,0,0.2893,0.104378,0.89946,0,3.22369,0
"Sep 18, 01:00 pm",735.116,293,393,703.039,1,0.94464,0.992197,1,37.9037,0.513577,7.37862,196.659,275.872,3.958,33.4866,13.1402,349.628,179.561,994,189.367,37.7839,14.9188,1.7,25.7,891,50149.7,55.4094,55.4094,52.2393,0,39.5721,139.989,0.789045,3.17009,0.543476,1.33347,0,0.2893,0.104378,0.89946,0,3.17009,0
"Sep 18, 02:00 pm",802.773,293,393,751.679,1,0.957289,0.992471,1,35.0329,0.544349,25.9315,213.14,294.959,3.90862,33.4967,13.1441,360.223,196.087,994,211.954,41.937,15.3156,1.3,26.8,918,50059.1,55.4094,55.4094,52.1449,0,56.098,139.989,0.818822,3.26452,0.637903,1.33347,0,0.2893,0.104378,0.89946,0,3.26452,0
"Sep 18, 03:00 pm",844.726,293,393,772.462,1,0.97608,0.992945,1,29.5542,0.592148,42.551,223.439,303.114,3.88188,33.6963,13.2224,348.451,206.335,994,230.021,49.6048,15.3297,2.6,27.4,888,49999.5,55.4094,55.4094,52.0828,0,66.3457,139.989,0.86989,3.3266,0.69999,1.33347,0,0.2893,0.104378,0.89946,0,3.3266,0
"Sep 18, 04:00 pm",858.489,293,393,770.104,1,0.992521,0.994217,1,22.2401,0.642301,57.13,226.799,302.189,3.88188,33.6928,13.221,326.477,209.696,994,244.041,59.3758,15.3297,2.4,27.4,832,49979.3,55.4094,55.4094,52.0618,0,69.7074,139.989,0.925606,3.34756,0.720946,1.33347,0,0.2893,0.104378,0.89946,0,3.34756,0
"Sep 18, 05:00 pm",744.449,293,393,696.5,1,1.00206,0.996544,0.957929,13.734,0.646313,70.1147,198.845,273.307,3.91309,33.3615,13.0911,281.351,181.841,994,255.431,70.2771,15.45,0.7,26.7,717,50137.6,55.4094,55.4094,52.2267,0,41.8517,139.989,0.971408,3.1827,0.556083,1.33347,0,0.2893,0.104378,0.89946,0,3.1827,0
"Sep 18, 06:00 pm",0,324.75,320.524,62.8063,0.320824,1.00289,0.998888,0.576664,4.49425,0,78.1846,3.47404,24.6452,3.1364,26.1107,10.2459,24.7212,0,994,265.409,81.6861,14.9656,1,25.2,63,-355.488,0,0,-0.3703,0,0,0,0.996925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 07:00 pm",0,307.204,303.593,0,0,1.00305,0.998789,0,4.89304,0,0,0,0,2.58222,21.9379,8.60844,0,0,994,274.904,92.8599,15.1625,0.8,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.996356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 08:00 pm",0,292.118,288.98,0,0,1.00177,0.996424,0,14.1921,0,0,0,0,2.15434,18.8187,7.38445,0,0,994,284.72,104.321,15.3953,0.7,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.969479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 09:00 pm",0,278.916,276.146,0,0,0.991357,0.994022,0,22.914,0,0,0,0,1.82787,16.4448,6.45292,0,0,994,295.709,115.241,14.9641,1.3,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.92109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 10:00 pm",0,267.242,264.776,0,0,0.973229,0.992866,0,30.5169,0,0,0,0,1.57975,14.4791,5.68159,0,0,994,308.91,125.088,14.4328,1.1,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.861479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 11:00 pm",0,256.775,254.552,0,0,0.953124,0.992378,0,36.0334,0,0,0,0,1.38132,12.9369,5.07643,0,0,994,325.494,133.026,14.275,1.6,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.808675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 12:00 am",0,247.333,245.321,0,0,0.938078,0.992064,0,39.2203,0,0,0,0,1.22245,11.5957,4.55017,0,0,994,346.019,137.848,14,1.3,19,0,-355.488,0,0,-0.3703,0,0,0,0.774721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 01:00 am",0,238.734,236.897,0,0,0.936323,0.992029,0,39.5558,0,0,0,0,1.09642,10.4821,4.11317,0,0,994,8.80605,138.394,13.2125,1.1,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.771004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 02:00 am",0,230.822,229.13,0,0,0.948865,0.992286,0,36.9983,0,0,0,0,0.992219,9.56965,3.75513,0,0,994,30.1337,134.505,12.7375,1.3,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.798654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 03:00 am",0,223.437,221.859,0,0,0.969094,0.992756,0,31.8153,0,0,0,0,0.906959,8.86316,3.47791,0,0,994,47.6613,127.19,12.2406,2.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.849752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 04:00 am",0,216.532,215.06,0,0,0.988095,0.993517,0,24.6272,0,0,0,0,0.826003,8.21689,3.22431,0,0,994,61.5694,117.712,11.9141,4.1,15,0,-355.488,0,0,-0.3703,0,0,0,0.909038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 05:00 am",0,210.149,208.795,0,0,1.00028,0.995909,0,16.136,0,0,0,0,0.758391,7.47988,2.9351,0,0,994,72.9942,106.998,11.5875,1.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.960605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 06:00 am",0,204.171,202.906,0,0,1.00357,0.998282,0,6.92639,0,0,0,0,0.698686,6.93702,2.72209,0,0,994,83.0249,95.6414,11.9688,1.7,14,0,-355.488,0,0,-0.3703,0,0,0,0.992702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 07:00 am",0,198.524,197.336,0,0.0625855,1.00188,0.999381,0.503044,2.50832,0,-79.7106,0,0,0.644481,6.48451,2.54452,0,0,994,92.5493,84.4501,12.1422,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.999042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 08:00 am",0,224.447,242.196,101.779,1,1.00298,0.99703,0.810382,11.8611,0.479646,-73.2768,24.6163,39.9383,1.06395,10.1381,3.97819,40.8096,0,994,102.369,73.0381,12.8047,1.7,15.5,104,-355.488,0,0,-0.3703,0,0,0,0.978649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 09:00 am",0,267.849,292.662,122.606,1,0.995056,0.994678,1,20.6225,0.53305,-60.5717,36.217,48.1105,2.03046,17.2919,6.78536,51.4044,0,994,113.368,62.0063,13.2062,1.7,16.8,131,-355.488,0,0,-0.3703,0,0,0,0.935922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 10:00 am",223.125,293,393,383.771,1,0.97945,0.993043,1,28.3325,0.550064,-46.3817,111.402,150.592,4.29724,33.1203,12.9964,171.086,54.5011,994,126.678,51.9522,14.025,1.2,18.4,436,9296.51,11.3558,11.3558,9.68387,0,0,34.5264,0.880208,1.67189,0.0568878,0.771597,0,0.2893,0.104378,0.44973,0,1.67189,0
"Sep 19, 11:00 am",762.072,293,393,715.687,1,0.95994,0.992532,1,34.3633,0.547147,-30.1709,203.509,280.835,4.20698,33.5279,13.1564,340.211,186.145,994,143.684,43.7482,14.9875,0.8,20.3,867,50114.4,55.4094,55.4094,52.2025,0,46.1563,139.989,0.825475,3.20687,0.580254,1.33347,0,0.2893,0.104378,0.89946,0,3.20687,0
"Sep 19, 12:00 pm",738.519,293,393,706.732,1,0.944514,0.992194,1,37.9299,0.513075,-11.867,197.666,277.322,4.13206,33.4895,13.1413,351.59,180.392,994,165.218,38.7125,15.8062,1,21.9,896,50145.3,55.4094,55.4094,52.2347,0,40.4032,139.989,0.788764,3.17467,0.548057,1.33347,0,0.2893,0.104378,0.89946,0,3.17467,0
"Sep 19, 01:00 pm",732.235,293,393,702.389,1,0.942725,0.992158,1,38.2986,0.509278,7.53574,196.071,275.617,4.08111,33.4683,13.133,351.198,178.857,994,189.429,38.1801,15.6563,1.1,23,895,50153.4,55.4094,55.4094,52.2431,0,38.8683,139.989,0.784792,3.16622,0.539611,1.33347,0,0.2893,0.104378,0.89946,0,3.16622,0
"Sep 19, 02:00 pm",771.246,293,393,726.326,1,0.955811,0.992438,1,35.3948,0.538818,26.1794,205.626,285.01,4.04893,33.6156,13.1908,349.628,188.386,994,211.837,42.3272,15.8875,1.9,23.7,891,50102.1,55.4094,55.4094,52.1897,0,48.3972,139.989,0.81518,3.21964,0.593026,1.33347,0,0.2893,0.104378,0.89946,0,3.21964,0
"Sep 19, 03:00 pm",818.393,293,393,751.779,1,0.975146,0.992919,1,29.8762,0.587584,42.8506,217.242,294.998,4.03977,33.8942,13.3001,340.211,199.902,994,229.812,49.9696,15.8531,4.1,23.9,867,50037.2,55.4094,55.4094,52.1221,0,59.9134,139.989,0.867103,3.28732,0.660703,1.33347,0,0.2893,0.104378,0.89946,0,3.28732,0
"Sep 19, 04:00 pm",829.456,293,393,747.273,1,0.992034,0.994135,1,22.5269,0.638222,57.4506,219.949,293.23,4.04435,33.894,13.3,317.452,202.605,994,243.8,59.7156,15.9484,3.9,23.8,809,50021.4,55.4094,55.4094,52.1057,0,62.6157,139.989,0.9237,3.30369,0.677078,1.33347,0,0.2893,0.104378,0.89946,0,3.30369,0
"Sep 19, 05:00 pm",586.4,293,393,571.515,1,1.0019,0.996475,0.942827,13.9956,0.619735,70.4411,160.554,224.263,4.08111,33.7341,13.2373,231.124,143.235,994,255.184,70.5993,15.9688,5.2,23,589,50325.2,55.4094,55.4094,52.4221,0,3.24638,139.989,0.970314,2.98725,0.360635,1.33347,0,0.2893,0.104378,0.89946,0,2.98725,0
"Sep 19, 06:00 pm",9.65572,293,393,393.65,0.293183,1.00299,0.998828,0.568543,4.73861,0.0152165,78.3533,19.6187,154.468,4.13671,33.4441,13.1235,154.998,2.35853,994,265.162,81.9969,14.8469,4.9,21.8,395,-351.992,0,0,-0.366659,2.35853,0,0,0.996582,0.366659,-0.0270198,0,0,0.2893,0.104378,0,0,0,0.366659
"Sep 19, 07:00 pm",0,324.379,320.067,16.9441,0,1.00295,0.998851,0,4.64707,0,0,0,6.64887,3.30254,26.3669,10.3464,6.6708,0,994,274.659,93.1745,13.9375,3.9,20.5,17,-355.488,0,0,-0.3703,0,0,0,0.996713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 08:00 pm",0,306.489,302.807,0,0,1.00193,0.996491,0,13.9367,0,0,0,0,2.68721,22.2001,8.7113,0,0,994,284.478,104.644,14.3484,4.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.970563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 09:00 pm",0,291.141,287.95,0,0,0.991843,0.994103,0,22.6371,0,0,0,0,2.23824,18.9848,7.44965,0,0,994,295.477,115.58,14.2297,3.3,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.922961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 10:00 pm",0,277.856,275.072,0,0,0.974166,0.992891,0,30.2071,0,0,0,0,1.89732,16.3422,6.41267,0,0,994,308.707,125.451,14.4063,1.2,18,0,-355.488,0,0,-0.3703,0,0,0,0.864212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 11:00 pm",0,266.118,263.638,0,0,0.954614,0.992411,0,35.6823,0,0,0,0,1.63772,14.4029,5.65172,0,0,994,325.367,133.414,14.1703,1.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.812264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 12:00 am",0,255.617,253.387,0,0,0.940072,0.992104,0,38.8309,0,0,0,0,1.43047,12.8311,5.03493,0,0,994,346.04,138.246,13.8781,1.3,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 01:00 am",0,246.06,244.022,0,0,0.93845,0.992071,0,39.1483,0,0,0,0,1.25705,11.6636,4.57678,0,0,994,9.01121,138.77,13.7297,3.6,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.775515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 02:00 am",0,237.38,235.529,0,0,0.950675,0.992324,0,36.5948,0,0,0,0,1.11829,10.5056,4.12238,0,0,994,30.4648,134.828,12.8562,2.8,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.802871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 03:00 am",0,229.419,227.719,0,0,0.97037,0.992789,0,31.4258,0,0,0,0,1.00249,9.57741,3.75818,0,0,994,48.0357,127.457,12.825,3.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.853316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 04:00 am",0,222.084,220.52,0,0,0.988846,0.993629,0,24.2523,0,0,0,0,0.90495,8.74747,3.43251,0,0,994,61.9444,117.935,12.4469,2.6,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.911746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 05:00 am",0,215.304,213.861,0,0,1.00059,0.996006,0,15.7724,0,0,0,0,0.822111,8.006,3.14156,0,0,994,73.3589,107.193,12.225,1.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.962349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 06:00 am",0,208.967,207.622,0,0,1.00351,0.998372,0,6.56868,0,0,0,0,0.750792,7.4203,2.91172,0,0,994,83.3826,95.8215,12.2594,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.993435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 07:00 am",0,203.057,201.81,0,0.0474655,1.00209,0.999293,0,2.86181,0,-79.8072,0,0,0.688415,6.83448,2.68185,0,0,994,92.9076,84.6234,12.65,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.998753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 08:00 am",70.8549,293,393,499.412,1,1.00283,0.996936,0.80212,12.2253,0.508705,-73.4522,119.527,195.969,4.40835,33.4224,13.1149,200.516,17.3072,994,102.737,73.2248,13.6,1.4,16.1,511,-368.213,0,0,-0.383555,0,0,0,0.977323,0.383555,-0.0101235,0,0,0.2893,0.104378,0,0,0,0.383555
"Sep 20, 09:00 am",718.143,293,393,653.511,1,0.994499,0.994572,1,20.9989,0.638617,-60.7302,192.914,256.438,4.31161,33.607,13.1874,274.68,175.415,994,113.75,62.2168,14.5063,1.3,18.1,700,50171.4,55.4094,55.4094,52.2619,0,32.7588,139.989,0.933587,3.1475,0.520891,1.33347,0,0.2893,0.104378,0.89946,0,3.1475,0
"Sep 20, 10:00 am",743.607,293,393,686.641,1,0.978397,0.993012,1,28.7251,0.591165,-46.5043,199.099,269.438,4.22587,33.7372,13.2385,307.249,181.635,994,127.071,52.2023,14.275,2.4,19.9,783,50138.7,55.4094,55.4094,52.2278,0,41.646,139.989,0.876935,3.18155,0.55494,1.33347,0,0.2893,0.104378,0.89946,0,3.18155,0
"Sep 20, 11:00 am",631.573,293,393,604.58,1,0.95834,0.992495,1,34.7707,0.534162,-30.2271,171.622,237.237,4.15537,33.632,13.1972,288.806,154.269,994,144.053,44.0535,14.9156,3.3,21.4,736,50275.4,55.4094,55.4094,52.3702,0,14.2805,139.989,0.821441,3.03919,0.41258,1.33347,0,0.2893,0.104378,0.89946,0,3.03919,0
"Sep 20, 12:00 pm",421.202,293,393,429.816,1,0.942518,0.992153,1,38.3407,0.47845,-11.8225,119.956,168.66,4.09958,33.0599,12.9727,215.035,102.884,994,165.477,39.0763,15.3344,1.2,22.6,548,35828.7,39.9483,39.9483,37.3215,0,0,102.884,0.784336,2.62678,0.197369,1.13628,0,0.2893,0.104378,0.89946,0,2.62678,0
"Sep 20, 01:00 pm",316.865,293,393,338.738,1,0.940765,0.992118,1,38.6935,0.454476,7.69431,94.3581,132.921,4.0765,32.8326,12.8835,170.302,77.398,994,189.49,38.5768,15.7172,0.8,23.1,434,25831.8,29.3178,29.3178,26.9081,0,0,77.398,0.780502,2.40969,0.115856,1.00069,0,0.2893,0.104378,0.89946,0,2.40969,0
"Sep 20, 02:00 pm",221.869,293,393,251.567,1,0.954302,0.992404,1,35.7565,0.445515,26.4292,71.1049,98.715,4.0673,32.7302,12.8433,121.644,54.1942,994,211.721,42.718,15.7219,1,23.3,310,17058.1,19.5445,19.5445,17.7689,0,0,54.1942,0.811507,1.77564,0.0561891,0.876039,0,0.2893,0.104378,0.44973,0,1.77564,0
"Sep 20, 03:00 pm",0.609244,293,393,58.7718,1,0.974193,0.992892,1,30.1981,0.00557711,43.1518,16.9663,23.0621,4.09034,32.4341,12.7271,26.6832,0.148815,994,229.605,50.335,15.4562,1,22.8,68,-355.488,0,0,-0.3703,0.148815,0,0,0.864291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 04:00 pm",0,324.59,320.327,6.4524,1,0.991535,0.994052,1,22.8136,0,57.7723,1.89806,2.53192,3.25672,26.0977,10.2408,2.7468,0,994,243.561,60.056,15.3375,1.2,21.9,7,-355.488,0,0,-0.3703,0,0,0,0.921771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 05:00 pm",0,329.506,335.197,76.5667,1,1.00173,0.996407,0.927665,14.2574,0.200017,70.7681,21.1587,30.0448,3.69069,28.7144,11.2675,30.9996,0,994,254.937,70.9221,15.2406,0.8,21.1,79,-355.488,0,0,-0.3703,0,0,0,0.969199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 06:00 pm",0,315.374,311.422,60.7694,0.265554,1.00308,0.998767,0.560398,4.9834,0,78.5224,2.70399,23.8459,2.98141,23.9306,9.39037,23.9364,0,994,264.915,82.3078,15.2563,0.7,20.1,61,-355.488,0,0,-0.3703,0,0,0,0.99622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 07:00 pm",0,298.937,295.537,0.997052,0,1.00285,0.998912,0,4.40044,0,0,0,0.391243,2.46399,20.2937,7.96324,0.3924,0,994,274.414,93.4893,14.6469,0.8,19.1,1,-355.488,0,0,-0.3703,0,0,0,0.997052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 08:00 pm",0,284.73,281.763,0,0,1.00209,0.996558,0,13.6803,0,0,0,0,2.05911,17.5231,6.87605,0,0,994,284.235,104.967,15.1453,0.9,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.971631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 09:00 pm",0,272.281,269.66,0,0,0.99232,0.994183,0,22.3592,0,0,0,0,1.75033,15.3289,6.01507,0,0,994,295.243,115.919,14.65,0.8,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.924817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 10:00 pm",0,261.253,258.918,0,0,0.975087,0.992917,0,29.8962,0,0,0,0,1.51171,13.5327,5.31022,0,0,994,308.502,125.814,14.7578,0.5,18,0,-355.488,0,0,-0.3703,0,0,0,0.86693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 11:00 pm",0,251.318,249.203,0,0,0.956077,0.992444,0,35.3305,0,0,0,0,1.31904,12.1796,4.77927,0,0,994,325.237,133.801,14.7313,1.3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.81583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 12:00 am",0,242.291,240.365,0,0,0.942022,0.992143,0,38.4412,0,0,0,0,1.16484,11.0177,4.32334,0,0,994,346.061,138.645,15.0344,1.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.783247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 01:00 am",0,234.04,232.277,0,0,0.940527,0.992113,0,38.7407,0,0,0,0,1.03559,10.0212,3.93233,0,0,994,9.21927,139.145,14.7563,2.4,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.779986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 02:00 am",0,226.502,224.893,0,0,0.952443,0.992363,0,36.1915,0,0,0,0,0.931007,9.06799,3.55828,0,0,994,30.7996,135.151,14.5562,1.1,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.807048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 03:00 am",0,219.536,218.05,0,0,0.971616,0.992822,0,31.0361,0,0,0,0,0.843427,8.31976,3.26467,0,0,994,48.4131,127.724,14.5688,1.1,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.856842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 04:00 am",0,213.07,211.694,0,0,0.989577,0.99374,0,23.8771,0,0,0,0,0.767601,7.65024,3.00195,0,0,994,62.3211,118.158,14.5078,0.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.914416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 05:00 am",0,207.032,205.752,0,0,1.00089,0.996103,0,15.4084,0,0,0,0,0.703394,7.07133,2.77479,0,0,994,73.7246,107.388,14.0562,0.8,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.964056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 06:00 am",0,201.373,200.178,0,0,1.00343,0.998461,0,6.21072,0,0,0,0,0.648681,6.55182,2.57093,0,0,994,83.7407,96.0018,14.6594,0.6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.994131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 07:00 am",0,196.032,194.91,0,0.0323206,1.00229,0.999206,0,3.21552,0,-79.9041,0,0,0.600766,6.11299,2.39874,0,0,994,93.266,84.7971,14.425,0.7,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.998426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 08:00 am",0,291.704,361.358,389.407,1,1.00267,0.996842,0.793812,12.5896,0.495921,-73.6285,92.2097,152.803,3.52516,28.1329,11.0394,156.568,0,994,103.104,73.4126,15.7062,1.1,19.3,399,-355.488,0,0,-0.3703,0,0,0,0.975956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 09:00 am",50.6317,293,393,135.957,1,0.993921,0.994465,1,21.3754,0.402236,-60.8897,40.1065,53.3495,4.20698,32.7605,12.8552,57.2904,12.3674,994,114.132,62.4289,16.0812,1.9,20.3,146,-362.242,0,0,-0.377335,0,0,0,0.931212,0.377335,-0.0163434,0,0,0.2893,0.104378,0,0,0,0.377335
"Sep 21, 10:00 am",0,324.437,320.138,24.4614,1,0.977315,0.99298,1,29.1179,0,-46.6281,7.08479,9.59864,3.29718,26.2745,10.3101,10.9872,0,994,127.461,52.4542,18.3563,2.6,20.7,28,-355.488,0,0,-0.3703,0,0,0,0.873621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 11:00 am",0,329.858,335.973,76.8321,1,0.956699,0.992458,1,35.1783,0.181032,-30.2842,21.7722,30.1489,3.68475,29.0773,11.4099,36.8856,0,994,144.418,44.3606,16.8391,2.6,21.8,94,-355.488,0,0,-0.3703,0,0,0,0.817363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 12:00 pm",0,315.879,311.914,39.7732,1,0.940472,0.992112,1,38.7517,0,-11.7778,11.0756,15.607,2.91967,24.2087,9.49951,20.0124,0,994,165.732,39.4412,16.9875,2.8,22.3,51,-355.488,0,0,-0.3703,0,0,0,0.779866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 01:00 pm",0,299.5,296.115,19.4044,1,0.938759,0.992078,1,39.0882,0,7.85424,5.39351,7.61429,2.37258,20.4241,8.01443,9.81,0,994,189.549,38.974,17.2484,1.4,22.6,25,-355.488,0,0,-0.3703,0,0,0,0.776176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 02:00 pm",0,316.468,331.138,105.822,1,0.952761,0.99237,1,36.118,0.314936,26.6809,29.8611,41.5247,3.26532,26.5207,10.4067,51.4044,0,994,211.606,43.1091,17.6656,1.1,22.9,131,-355.488,0,0,-0.3703,0,0,0,0.807805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 03:00 pm",377.762,293,393,422.113,1,0.97322,0.992865,1,30.5197,0.544528,43.4546,121.731,165.637,4.05351,33.0731,12.9779,192.276,92.2729,994,229.4,50.7009,17.8188,1.4,23.6,490,23755.9,27.1736,27.1736,24.7457,0,0,72.2983,0.861455,2.42788,0.161399,0.973343,0,0.2893,0.104378,0.89946,0,2.42788,0
"Sep 21, 04:00 pm",175.249,293,393,203.28,1,0.991024,0.993968,1,23.1001,0.493617,58.0951,59.7617,79.7672,4.0581,32.8668,12.8969,86.7204,42.8067,994,243.323,60.397,17.7188,2.6,23.5,221,12561.6,14.7756,14.7756,13.085,0,0,42.8067,0.919821,1.6906,0.0319786,0.815215,0,0.2893,0.104378,0.44973,0,1.6906,0
"Sep 21, 05:00 pm",0,324.566,320.297,1.93613,1,1.00155,0.996338,0.912449,14.5192,0,71.0956,0.52613,0.759736,3.22453,26.2239,10.2903,0.7848,0,994,254.691,71.2452,19.4188,2.6,22.7,2,-355.488,0,0,-0.3703,0,0,0,0.968064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 06:00 pm",0,306.83,303.178,45.8086,0.237946,1.00316,0.998706,0.552233,5.2286,0,78.6919,1.79981,17.9753,2.62869,22.1174,8.67886,18.0504,0,994,264.668,82.6185,19.8859,2.1,21.8,46,-355.488,0,0,-0.3703,0,0,0,0.995839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 07:00 pm",0,291.542,288.362,0,0,1.00275,0.998973,0,4.15318,0,0,0,0,2.19758,19.0168,7.46221,0,0,994,274.167,93.804,18.725,3.3,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.997374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 08:00 pm",0,278.198,275.4,0,0,1.00224,0.996625,0,13.423,0,0,0,0,1.8421,16.6035,6.5152,0,0,994,283.991,105.289,18.625,4.7,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.972683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 09:00 pm",0,266.466,263.99,0,0,0.992788,0.994263,0,22.0802,0,0,0,0,1.58461,14.5241,5.69925,0,0,994,295.007,116.258,17.4953,2.8,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.926659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 10:00 pm",0,255.929,253.691,0,0,0.975994,0.992942,0,29.5843,0,0,0,0,1.38026,13.0295,5.11277,0,0,994,308.294,126.176,17.3031,4.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.86963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 11:00 pm",0,246.434,244.412,0,0,0.957511,0.992476,0,34.978,0,0,0,0,1.21525,11.6688,4.57884,0,0,994,325.106,134.189,16.7422,4.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.819372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 12:00 am",0,237.777,235.928,0,0,0.943929,0.992182,0,38.0512,0,0,0,0,1.08251,10.583,4.15276,0,0,994,346.082,139.044,15.6125,4.7,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.78746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 01:00 am",0,229.854,228.163,0,0,0.942555,0.992154,0,38.3332,0,0,0,0,0.973688,9.59926,3.76675,0,0,994,9.43013,139.52,15.4984,3.8,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.784417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 02:00 am",0,222.535,220.972,0,0,0.954168,0.992401,0,35.7883,0,0,0,0,0.884287,8.79361,3.45061,0,0,994,31.1382,135.473,15.15,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.811183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 03:00 am",0,215.674,214.212,0,0,0.972831,0.992855,0,30.6465,0,0,0,0,0.807089,8.18465,3.21166,0,0,994,48.7931,127.99,14.4891,6.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.860329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 04:00 am",0,209.265,207.905,0,0,0.990287,0.993851,0,23.5018,0,0,0,0,0.738558,7.55832,2.96589,0,0,994,62.6994,118.381,13.8156,6.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.917048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 05:00 am",0,203.305,202.048,0,0,1.00117,0.996199,0,15.0443,0,0,0,0,0.680814,6.9264,2.71792,0,0,994,74.0912,107.583,13.2984,3.6,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.965726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 06:00 am",0,197.684,196.503,0,0,1.00335,0.99855,0,5.85264,0,0,0,0,0.62935,6.46817,2.53811,0,0,994,84.0992,96.1824,13.1375,4.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.994787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 07:00 am",0,192.404,191.302,0,0.0171474,1.00247,0.999118,0,3.56932,0,-80.0015,0,0,0.584527,5.98171,2.34722,0,0,994,93.6242,84.9714,13.0375,2.8,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.99806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 08:00 am",0,293.915,367.832,418.082,1,1.00249,0.996747,0.785456,12.9538,0.48968,-73.8056,97.9311,164.056,3.81668,29.7704,11.6819,168.34,0,994,103.47,73.6016,15.1203,4.1,16.8,429,-355.488,0,0,-0.3703,0,0,0,0.974551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 09:00 am",376.358,293,393,397.525,1,0.993325,0.994358,1,21.7518,0.594302,-61.0505,117.184,155.989,4.27812,33.3713,13.0949,167.947,91.9301,994,114.512,62.6425,14.1125,3.1,18.8,428,23620.2,27.0293,27.0293,24.6043,0,0,71.9554,0.928798,2.42493,0.160286,0.971503,0,0.2893,0.104378,0.89946,0,2.42493,0
"Sep 22, 10:00 am",60.8382,293,393,110.524,1,0.976205,0.992948,1,29.5106,0.298194,-46.7531,31.9738,43.3695,4.24482,32.7944,12.8685,49.8348,14.8605,994,127.849,52.7079,13.4844,2.4,19.5,127,-365.18,0,0,-0.380396,14.8605,0,0,0.870265,0.380396,-0.0132828,0,0,0.2893,0.104378,0,0,0,0.380396
"Sep 22, 11:00 am",292.191,293,393,313.099,1,0.955018,0.99242,1,35.5859,0.472425,-30.3421,88.5645,122.86,4.19286,33.1305,13.0004,151.074,71.3712,994,144.779,44.6692,13.9984,2.8,20.6,385,23445.9,26.7833,26.7833,24.4228,0,0,71.3712,0.813244,2.36053,0.0990257,0.968366,0,0.2893,0.104378,0.89946,0,2.36053,0
"Sep 22, 12:00 pm",227.936,293,393,262.071,1,0.938376,0.99207,1,39.1625,0.419781,-11.7328,72.813,102.837,4.16004,33.0708,12.977,132.631,55.676,994,165.982,39.8071,14.5812,3.3,21.3,338,17646,20.1682,20.1682,18.3812,0,0,55.676,0.775357,1.78699,0.059585,0.883994,0,0.2893,0.104378,0.44973,0,1.78699,0
"Sep 22, 01:00 pm",576.365,293,393,569.6,1,0.936708,0.992037,1,39.4828,0.486148,8.0154,157.969,223.511,4.09958,33.3478,13.0857,289.591,140.784,994,189.607,39.3715,14.8656,1.7,22.6,738,50335.9,55.4094,55.4094,52.4332,0,0.795196,139.989,0.771816,2.97613,0.349521,1.33347,0,0.2893,0.104378,0.89946,0,2.97613,0
"Sep 22, 02:00 pm",599.313,293,393,580.542,1,0.951187,0.992335,1,36.479,0.516706,26.9341,163.542,227.805,4.0627,33.3582,13.0898,283.313,146.39,994,211.492,43.5006,15.4703,1.7,23.4,722,50311.3,55.4094,55.4094,52.4076,0,6.40051,139.989,0.804075,3.00178,0.375164,1.33347,0,0.2893,0.104378,0.89946,0,3.00178,0
"Sep 22, 03:00 pm",480.705,293,393,467.075,1,0.972229,0.992839,1,30.8409,0.550057,43.7587,134.557,183.28,4.04893,33.3576,13.0895,213.466,117.418,994,229.196,51.0673,15.575,3.3,23.7,544,41488.9,45.9752,45.9752,43.2176,0,0,117.418,0.858594,2.75763,0.251345,1.21315,0,0.2893,0.104378,0.89946,0,2.75763,0
"Sep 22, 04:00 pm",155.58,293,393,187.241,1,0.990501,0.993884,1,23.3864,0.474734,58.4188,55.0127,73.4734,4.0673,32.9847,12.9432,80.0496,38.0023,994,243.086,60.7384,15.4094,4.1,23.3,204,10683.5,12.7846,12.7846,11.1286,0,0,38.0023,0.917849,1.656,0.0227659,0.789821,0,0.2893,0.104378,0.44973,0,1.656,0
"Sep 22, 05:00 pm",185.962,293,393,233.992,1,1.00137,0.996269,0.897186,14.781,0.47834,71.4235,62.5062,91.8183,4.09958,33.0865,12.9831,94.9608,45.4235,994,254.445,71.5685,15.1781,4.1,22.6,242,13590.3,15.8664,15.8664,14.1566,0,0,45.4235,0.966908,1.70978,0.0372466,0.829127,0,0.2893,0.104378,0.44973,0,1.70978,0
"Sep 22, 06:00 pm",0,324.381,320.07,115.471,0.21037,1.00324,0.998645,0.544052,5.47422,0,78.8616,3.9517,45.3108,3.26334,26.4625,10.3839,45.5184,0,994,264.421,82.9289,14.7031,3.6,21.5,116,-355.488,0,0,-0.3703,0,0,0,0.995439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 07:00 pm",0,306.479,302.794,0,0,1.00264,0.999035,0,3.90531,0,0,0,0,2.66324,22.283,8.74384,0,0,994,273.921,94.1186,14.3844,5.7,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.997678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 08:00 pm",0,291.134,287.944,0,0,1.00238,0.996692,0,13.1648,0,0,0,0,2.2059,19.06,7.47914,0,0,994,283.746,105.611,14.9,4.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.973719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 09:00 pm",0,277.812,275.019,0,0,0.993247,0.994344,0,21.8002,0,0,0,0,1.85769,16.5076,6.4776,0,0,994,294.769,116.597,14.8125,3.8,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.928484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 10:00 pm",0,266.101,263.629,0,0,0.976885,0.992968,0,29.2715,0,0,0,0,1.5944,14.4576,5.67318,0,0,994,308.083,126.538,14.5469,2.4,19,0,-355.488,0,0,-0.3703,0,0,0,0.872313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 11:00 pm",0,255.627,253.403,0,0,0.958917,0.992508,0,34.625,0,0,0,0,1.38434,12.9096,5.06571,0,0,994,324.971,134.577,14.1859,3.1,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.822888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 12:00 am",0,246.163,244.146,0,0,0.945794,0.992221,0,37.6611,0,0,0,0,1.21759,11.6165,4.5583,0,0,994,346.102,139.443,14.35,3.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.791639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 01:00 am",0,237.562,235.726,0,0,0.944533,0.992195,0,37.926,0,0,0,0,1.0776,10.5007,4.12048,0,0,994,9.64374,139.895,14.0719,3.6,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.788805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 02:00 am",0,229.694,228.013,0,0,0.95585,0.992438,0,35.3855,0,0,0,0,0.964237,9.54265,3.74454,0,0,994,31.4803,135.794,14.0063,3.3,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.815274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 03:00 am",0,222.419,220.866,0,0,0.974016,0.992887,0,30.257,0,0,0,0,0.869737,8.76318,3.43867,0,0,994,49.1758,128.255,13.7281,3.8,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.863774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 04:00 am",0,215.643,214.199,0,0,0.990976,0.99396,0,23.1265,0,0,0,0,0.787804,8.10565,3.18066,0,0,994,63.0793,118.603,13.8625,5.2,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.91964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 05:00 am",0,209.386,208.059,0,0,1.00144,0.996295,0,14.6801,0,0,0,0,0.719511,7.38255,2.89691,0,0,994,74.4586,107.777,13.6844,2.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.967356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 06:00 am",0,203.544,202.309,0,0,1.00325,0.99864,0,5.4946,0,0,0,0,0.66163,6.8216,2.6768,0,0,994,84.4579,96.3633,13.9359,2.1,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.995405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 07:00 am",0,198.054,196.9,0,0.00194264,1.00264,0.99903,0,3.92308,0,-80.0993,0,0,0.611283,6.33577,2.48616,0,0,994,93.9822,85.146,13.7016,1.9,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.997657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 08:00 am",0,192.851,191.763,0.973107,1,1.0023,0.996652,0.777051,13.3179,0,-73.9836,0.225435,0.381847,0.562254,5.95134,2.3353,0.3924,0,994,103.835,73.7917,14.2062,3.3,17.8,1,-355.488,0,0,-0.3703,0,0,0,0.973107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 09:00 am",0,187.89,186.86,2.77903,1,0.992709,0.99425,1,22.1281,0,-61.2125,0.818619,1.09049,0.521409,5.61127,2.20186,1.1772,0,994,114.89,62.8577,16.0734,5.2,18.3,3,-355.488,0,0,-0.3703,0,0,0,0.926344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 10:00 am",0,222.18,245.27,105.758,1,0.975067,0.992916,1,29.9031,0.533514,-46.8795,30.5585,41.4995,0.992487,10.2578,4.02517,47.8728,0,994,128.234,52.9634,15.3656,5.4,20.6,122,-355.488,0,0,-0.3703,0,0,0,0.866869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 11:00 am",0,247.428,257.047,59.0632,1,0.953295,0.992382,1,35.9934,0.364433,-30.401,16.6761,23.1764,1.26549,12.6691,4.97134,28.6452,0,994,145.136,44.9795,16.35,5.8,22.6,73,-355.488,0,0,-0.3703,0,0,0,0.809085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 12:00 pm",0,284.296,308.021,131.809,1,0.93623,0.992028,1,39.5733,0.390586,-11.6879,36.536,51.7217,2.26922,20.536,8.05832,67.1004,0,994,166.228,40.1738,16.9953,6.1,24.3,171,-355.488,0,0,-0.3703,0,0,0,0.770811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 01:00 pm",215.041,293,393,359.154,1,0.93461,0.991996,1,39.8769,0.448532,8.17771,99.3784,140.932,3.95349,33.2701,13.0552,183.643,52.5264,994,189.663,39.7692,18.2219,5.4,25.8,468,8536.34,10.5492,10.5492,8.89202,0,0,32.5517,0.767423,1.65715,0.0524345,0.761309,0,0.2893,0.104378,0.44973,0,1.65715,0
"Sep 23, 02:00 pm",224.546,293,393,255.301,1,0.949582,0.992301,1,36.8396,0.438168,27.1889,71.796,100.18,3.92653,33.1841,13.0214,125.176,54.848,994,211.379,43.8921,18.7437,6.7,26.4,319,17317.4,19.8196,19.8196,18.039,0,0,54.848,0.800317,1.78064,0.0576804,0.879548,0,0.2893,0.104378,0.44973,0,1.78064,0
"Sep 23, 03:00 pm",180.721,293,393,212.216,1,0.971218,0.992812,1,31.1616,0.453611,44.0641,61.0708,83.2737,3.91757,33.1549,13.01,97.3152,44.1432,994,228.993,51.434,18.8656,7.3,26.6,248,13086.6,15.3322,15.3322,13.6319,0,0,44.1432,0.855711,1.70037,0.0346472,0.822314,0,0.2893,0.104378,0.44973,0,1.70037,0
"Sep 23, 04:00 pm",427.792,293,393,413.967,1,0.989967,0.9938,1,23.6724,0.589143,58.7431,121.55,162.441,3.91309,33.4965,13.144,177.365,104.493,994,242.85,61.08,18.9656,7.3,26.7,452,36455.8,40.6158,40.6158,37.9748,0,0,104.493,0.915856,2.64101,0.203079,1.14479,0,0.2893,0.104378,0.89946,0,2.64101,0
"Sep 23, 05:00 pm",497.463,293,393,528.255,1,1.00117,0.996199,0.881885,15.0429,0.56611,71.7516,138.67,207.287,3.93101,33.7092,13.2275,214.643,121.511,994,254.199,71.892,18.9562,7.3,26.3,547,43087,47.6779,47.6779,44.8823,0,0,121.511,0.965732,2.79553,0.267528,1.23486,0,0.2893,0.104378,0.89946,0,2.79553,0
"Sep 23, 06:00 pm",0,324.535,320.26,71.6415,0.182836,1.00331,0.998583,0.535859,5.72023,0,79.0314,2.09878,28.1121,3.13116,26.5177,10.4055,28.2528,0,994,264.174,83.2389,18.6156,6.1,25.1,72,-355.488,0,0,-0.3703,0,0,0,0.99502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 07:00 pm",0,306.883,303.252,0,0,1.00252,0.999096,0,3.65684,0,0,0,0,2.55833,22.139,8.68735,0,0,994,273.673,94.4328,18.4531,3.6,24,0,-355.488,0,0,-0.3703,0,0,0,0.997964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 08:00 pm",0,291.699,288.541,0,0,1.00252,0.99676,0,12.9059,0,0,0,0,2.11668,19.0612,7.47962,0,0,994,283.499,105.933,19.1469,4.7,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.974738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 09:00 pm",0,278.451,275.673,0,0,0.993696,0.994424,0,21.5193,0,0,0,0,1.78153,16.6146,6.51959,0,0,994,294.529,116.934,19.2156,5.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.930294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 10:00 pm",0,266.767,264.299,0,0,0.97776,0.992993,0,28.9577,0,0,0,0,1.52548,14.6172,5.7358,0,0,994,307.87,126.9,19.4016,4.9,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.874977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 11:00 pm",0,256.341,254.127,0,0,0.960295,0.99254,0,34.2716,0,0,0,0,1.32419,13.0019,5.10193,0,0,994,324.835,134.965,19.275,4.7,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.826377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 12:00 am",0,246.933,244.927,0,0,0.947616,0.992259,0,37.2709,0,0,0,0,1.16482,11.6838,4.58474,0,0,994,346.122,139.842,19.2047,4.9,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.795781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 01:00 am",0,238.331,236.493,0,0,0.946462,0.992235,0,37.5191,0,0,0,0,1.03331,10.6439,4.17666,0,0,994,9.86001,140.271,18.4531,7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.79315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 02:00 am",0,230.431,228.743,0,0,0.95749,0.992476,0,34.9831,0,0,0,0,0.925299,9.70828,3.80953,0,0,994,31.8259,136.115,18.2094,7.7,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.819321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 03:00 am",0,223.158,221.605,0,0,0.975171,0.992919,0,29.8677,0,0,0,0,0.837127,8.85769,3.47576,0,0,994,49.5609,128.519,17.7313,6.5,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.867178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 04:00 am",0,216.437,215.004,0,0,0.991644,0.99407,0,22.7512,0,0,0,0,0.760177,8.10638,3.18094,0,0,994,63.4605,118.824,17.6484,5.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.922193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 05:00 am",0,210.138,208.799,0,0,1.00169,0.996391,0,14.316,0,0,0,0,0.694975,7.53952,2.95851,0,0,994,74.8266,107.971,17.9562,7.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.968947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 06:00 am",0,204.241,202.994,0,0,1.00313,0.998729,0,5.1367,0,0,0,0,0.639757,6.97114,2.73548,0,0,994,84.8167,96.5444,18.4984,6.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.995984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 07:00 am",0,198.697,197.531,0,0,1.00283,0.998929,0,4.32956,0,0,0,0,0.590948,6.47831,2.54209,0,0,994,94.3398,85.321,18.3813,6.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.997146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 08:00 am",0,193.5,192.414,2.91494,0.986703,1.00209,0.996559,0.772222,13.6767,0,-74.0858,0.661972,1.14382,0.545602,5.98952,2.35029,1.1772,0,994,104.2,73.983,18.2563,5.2,20.6,3,-355.488,0,0,-0.3703,0,0,0,0.971645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 09:00 am",0,230.727,256.122,114.558,1,0.992073,0.994141,1,22.504,0.577274,-61.3757,33.72,44.9525,1.11788,11.5019,4.51335,48.6576,0,994,115.266,63.0744,18.5672,5.8,22.2,124,-355.488,0,0,-0.3703,0,0,0,0.923853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 10:00 am",0,308.778,358.309,244.352,1,0.9739,0.992884,1,30.2954,0.497036,-47.0073,70.5181,95.8839,3.61688,29.8314,11.7058,111.049,0,994,128.616,53.2205,19.5688,4.7,24.1,283,-355.488,0,0,-0.3703,0,0,0,0.863436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 11:00 am",0,334.802,335.829,57.9519,1,0.951532,0.992343,1,36.4007,0.035584,-30.461,16.3314,22.7403,3.65292,29.748,11.6731,28.2528,0,994,145.488,45.2912,19.8047,3.9,25,72,-355.488,0,0,-0.3703,0,0,0,0.804887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 12:00 pm",0,318.147,314.156,26.818,1,0.934034,0.991985,1,39.9837,0,-11.6429,7.41591,10.5234,2.88942,24.5819,9.64592,13.734,0,994,166.469,40.5413,19.6969,2.1,25.4,35,-355.488,0,0,-0.3703,0,0,0,0.766228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 01:00 pm",69.7601,293,393,185.409,1,0.932466,0.991954,1,40.2706,0.360168,8.34104,51.183,72.7544,3.93101,32.8973,12.9089,95.3532,17.0397,994,189.717,40.1671,19.5031,4.3,26.3,243,-367.874,0,0,-0.383202,0,0,0,0.763,0.383202,-0.0104763,0,0,0.2893,0.104378,0,0,0,0.383202
"Sep 24, 02:00 pm",372.849,293,393,384.726,1,0.947945,0.992266,1,37.1996,0.480522,27.445,108.003,150.967,3.89078,33.2283,13.0388,189.529,91.073,994,211.267,44.2838,19.7,4.7,27.2,483,30054.2,33.8152,33.8152,31.3065,0,0,88.1381,0.796535,2.50871,0.157514,1.05805,0,0.2893,0.104378,0.89946,0,2.50871,0
"Sep 24, 03:00 pm",150.948,293,393,186.764,1,0.970188,0.992785,1,31.4819,0.429051,44.3706,53.6879,73.2863,3.88188,32.9643,12.9352,85.9356,36.8708,994,228.792,51.8008,19.9,5.4,27.4,219,10243.5,12.3183,12.3183,10.6703,0,0,36.8708,0.852805,1.64796,0.0206826,0.783873,0,0.2893,0.104378,0.44973,0,1.64796,0
"Sep 24, 04:00 pm",0,324.674,320.431,19.1907,1,0.989421,0.993716,1,23.9582,0,59.0681,5.63125,7.53042,3.07289,26.4116,10.3639,8.2404,0,994,242.615,61.4218,19.2219,5.8,26.8,21,-355.488,0,0,-0.3703,0,0,0,0.913842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 05:00 pm",0,307.016,303.381,4.82268,1,1.00097,0.99613,0.866553,15.3048,0,72.0798,1.24363,1.89242,2.49479,22.3436,8.76763,1.962,0,994,253.954,72.2154,21.0609,7.3,26.1,5,-355.488,0,0,-0.3703,0,0,0,0.964535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 06:00 pm",0,291.8,288.635,6.96208,0.155355,1.00338,0.998522,0.527658,5.96665,0,79.2013,0.170651,2.73192,2.08029,19.2092,7.53771,2.7468,0,994,263.927,83.5482,20.8203,7.7,25,7,-355.488,0,0,-0.3703,0,0,0,0.994583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 07:00 pm",0,278.504,275.715,0,0,1.00239,0.999158,0,3.40782,0,0,0,0,1.75101,16.7719,6.58127,0,0,994,273.425,94.7466,20.8281,9.5,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.998232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 08:00 pm",0,266.697,264.203,0,0,1.00264,0.996827,0,12.6461,0,0,0,0,1.5001,14.8812,5.83937,0,0,994,283.251,106.254,20.5406,12.7,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.975741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 09:00 pm",0,256.161,253.925,0,0,0.994135,0.994504,0,21.2375,0,0,0,0,1.30531,13.2103,5.18372,0,0,994,294.287,117.272,20.3094,11.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.932087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 10:00 pm",0,246.666,244.643,0,0,0.978619,0.993019,0,28.6432,0,0,0,0,1.14992,11.843,4.6472,0,0,994,307.654,127.261,20.1563,10.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.877622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 11:00 pm",0,238.042,236.201,0,0,0.961645,0.992572,0,33.9179,0,0,0,0,1.0243,10.6816,4.19145,0,0,994,324.695,135.352,19.8859,9.5,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.829838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 12:00 am",0,230.197,228.521,0,0,0.949396,0.992297,0,36.8809,0,0,0,0,0.920787,9.62288,3.77602,0,0,994,346.141,140.242,19.325,6.1,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.799885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 01:00 am",0,222.968,221.424,0,0,0.948343,0.992275,0,37.1127,0,0,0,0,0.838545,8.78745,3.44819,0,0,994,10.0788,140.646,19.2672,4.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.79745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 02:00 am",0,216.253,214.821,0,0,0.959089,0.992512,0,34.5813,0,0,0,0,0.768306,8.07912,3.17025,0,0,994,32.1749,136.436,19.1703,4.5,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.823322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 03:00 am",0,209.97,208.635,0,0,0.976296,0.992951,0,29.4788,0,0,0,0,0.708766,7.47498,2.93318,0,0,994,49.9484,128.783,18.3703,4.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.870538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 04:00 am",0,204.065,202.815,0,0,0.992291,0.994178,0,22.3763,0,0,0,0,0.65409,6.94706,2.72603,0,0,994,63.843,119.045,17.775,4.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.924704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 05:00 am",0,198.563,197.406,0,0,1.00192,0.996487,0,13.9522,0,0,0,0,0.607843,6.3649,2.49759,0,0,994,75.195,108.166,17.1406,2.1,18,0,-355.488,0,0,-0.3703,0,0,0,0.970497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 06:00 am",0,193.368,192.281,0,0,1.003,0.998818,0,4.77911,0,0,0,0,0.567163,5.93618,2.32936,0,0,994,85.1754,96.7257,15.6297,1.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.996523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 07:00 am",0,188.423,187.396,0,0,1.00297,0.998841,0,4.68684,0,0,0,0,0.530318,5.57686,2.18836,0,0,994,94.6969,85.4964,15.1,2.4,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.996656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 08:00 am",19.4588,293,393,516.121,0.971425,1.00187,0.996465,0.767883,14.0341,0.466427,-74.1775,114.71,202.526,4.23533,33.3967,13.1049,208.757,4.75305,994,104.564,74.1754,16.1844,1.7,19.7,532,-354.219,0,0,-0.368978,0,0,0,0.970152,0.368978,-0.0247003,0,0,0.2893,0.104378,0,0,0,0.368978
"Sep 25, 09:00 am",736.805,293,393,670.725,1,0.991418,0.994032,1,22.8794,0.630011,-61.5402,197.275,263.192,4.13671,33.5501,13.1651,285.667,179.973,994,115.641,63.2926,16.8391,1.4,21.8,728,50147.5,55.4094,55.4094,52.237,0,24.7628,139.989,0.921325,3.17236,0.545747,1.33347,0,0.2893,0.104378,0.89946,0,3.17236,0
"Sep 25, 10:00 am",763.569,293,393,706.892,1,0.972705,0.992851,1,30.6873,0.578234,-47.1366,203.746,277.384,4.04893,33.6044,13.1864,322.553,186.511,994,128.995,53.4793,16.9813,1.9,23.7,822,50112.4,55.4094,55.4094,52.2004,0,46.5219,139.989,0.859966,3.20894,0.58233,1.33347,0,0.2893,0.104378,0.89946,0,3.20894,0
"Sep 25, 11:00 am",722.485,293,393,688.561,1,0.949726,0.992304,1,36.8075,0.522947,-30.522,193.668,270.192,3.97606,33.6792,13.2157,337.464,176.476,994,145.835,45.6044,17.4875,3.6,25.3,860,50165.9,55.4094,55.4094,52.2561,0,36.4868,139.989,0.800653,3.15324,0.526626,1.33347,0,0.2893,0.104378,0.89946,0,3.15324,0
"Sep 25, 12:00 pm",690.525,293,393,673.264,1,0.931786,0.991941,1,40.3936,0.486244,-11.5981,185.72,264.189,3.91309,33.4798,13.1375,346.882,168.669,994,166.706,40.9095,17.9109,2.4,26.7,884,50205.8,55.4094,55.4094,52.2977,0,28.6802,139.989,0.761611,3.1117,0.485086,1.33347,0,0.2893,0.104378,0.89946,0,3.1117,0
"Sep 25, 01:00 pm",689.973,293,393,673.589,1,0.930274,0.991912,1,40.6638,0.483667,8.50528,185.503,264.316,3.873,33.373,13.0956,348.451,168.669,994,189.769,40.5649,18.0688,1.7,27.6,888,50206.4,55.4094,55.4094,52.2984,0,28.6802,139.989,0.758546,3.11099,0.484382,1.33347,0,0.2893,0.104378,0.89946,0,3.11099,0
"Sep 25, 02:00 pm",729.888,293,393,696.807,1,0.946275,0.992231,1,37.5589,0.516885,27.7024,195.26,273.427,3.84644,33.4607,13.13,344.92,178.284,994,211.155,44.6753,18.3172,2.1,28.2,879,50156.4,55.4094,55.4094,52.2463,0,38.2949,139.989,0.792727,3.16308,0.536471,1.33347,0,0.2893,0.104378,0.89946,0,3.16308,0
"Sep 25, 03:00 pm",768.764,293,393,713.048,1,0.969139,0.992757,1,31.8016,0.570373,44.678,204.748,279.8,3.83761,33.4608,13.13,329.224,187.78,994,228.592,52.1676,18.4781,1.7,28.4,839,50105.5,55.4094,55.4094,52.1932,0,47.7911,139.989,0.849878,3.21617,0.589559,1.33347,0,0.2893,0.104378,0.89946,0,3.21617,0
"Sep 25, 04:00 pm",786.652,293,393,713.034,1,0.988864,0.993632,1,24.2436,0.626185,59.3934,209.095,279.794,3.85528,33.3593,13.0902,306.857,192.149,994,242.38,61.7635,18.3516,0.8,28,782,50081.3,55.4094,55.4094,52.168,0,52.1603,139.989,0.911808,3.24138,0.614765,1.33347,0,0.2893,0.104378,0.89946,0,3.24138,0
"Sep 25, 05:00 pm",544.897,293,393,592.441,1,1.00076,0.996061,0.851197,15.5666,0.551526,72.4078,150.025,232.474,3.89524,33.2109,13.032,241.326,133.098,994,253.709,72.5386,17.6469,0.9,27.1,615,47647.3,52.5382,52.5382,49.6326,0,0,133.098,0.963319,2.90567,0.315673,1.29685,0,0.2893,0.104378,0.89946,0,2.90567,0
"Sep 25, 06:00 pm",0,324.657,320.41,250.52,0.127937,1.00343,0.99846,0.519455,6.21345,0,79.3711,4.97823,98.3039,3.10978,26.349,10.3394,98.8848,0,994,263.679,83.8568,17.3625,1,25.8,252,-355.488,0,0,-0.3703,0,0,0,0.994126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 07:00 pm",0,307.096,303.483,0,0,1.00226,0.99922,0,3.15826,0,0,0,0,2.54927,22.0276,8.64365,0,0,994,273.176,95.0598,17.6641,1.9,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.998481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 08:00 pm",0,292.032,288.899,0,0,1.00276,0.996895,0,12.3857,0,0,0,0,2.12641,18.8472,7.39563,0,0,994,283.002,106.575,17.5063,1.2,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.976726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 09:00 pm",0,278.877,276.117,0,0,0.994565,0.994584,0,20.9549,0,0,0,0,1.80461,16.4258,6.44548,0,0,994,294.043,117.608,17.075,1.4,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.933863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 10:00 pm",0,267.194,264.725,0,0,0.979462,0.993044,0,28.328,0,0,0,0,1.55655,14.5609,5.71371,0,0,994,307.435,127.621,16.7219,2.4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.880246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 11:00 pm",0,256.714,254.487,0,0,0.962968,0.992604,0,33.5639,0,0,0,0,1.36035,13.0094,5.1049,0,0,994,324.552,135.739,16.0562,3.1,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.83327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 12:00 am",0,247.205,245.177,0,0,0.951134,0.992334,0,36.4911,0,0,0,0,1.2023,11.7535,4.61209,0,0,994,346.159,140.641,15.7813,4.5,20,0,-355.488,0,0,-0.3703,0,0,0,0.803949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 01:00 am",0,238.578,236.736,0,0,0.950177,0.992314,0,36.707,0,0,0,0,1.07144,10.5756,4.14987,0,0,994,10.3002,141.02,15.4328,3.3,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.801703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 02:00 am",0,230.638,228.94,0,0,0.960647,0.992549,0,34.1801,0,0,0,0,0.964747,9.6764,3.79702,0,0,994,32.5271,136.755,14.5938,4.3,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.827276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 03:00 am",0,223.264,221.689,0,0,0.977392,0.992983,0,29.0904,0,0,0,0,0.876735,8.91342,3.49763,0,0,994,50.338,129.045,14.2625,5.4,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.873853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 04:00 am",0,216.417,214.958,0,0,0.992918,0.994286,0,22.0016,0,0,0,0,0.795688,8.20038,3.21783,0,0,994,64.2265,119.265,14.4312,5.7,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.927173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 05:00 am",0,210.046,208.693,0,0,1.00214,0.996582,0,13.5887,0,0,0,0,0.728608,7.54601,2.96105,0,0,994,75.5638,108.359,14.7344,4.9,17,0,-355.488,0,0,-0.3703,0,0,0,0.972007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 06:00 am",0,204.045,202.776,0,0,1.00286,0.998906,0,4.42194,0,0,0,0,0.670266,7.0424,2.76344,0,0,994,85.534,96.9074,14.3563,6.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.997023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 07:00 am",0,198.464,197.292,0,0,1.0031,0.998752,0,5.0436,0,0,0,0,0.618386,6.44326,2.52834,0,0,994,95.0534,85.6722,14.4734,3.3,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.996128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
