"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 26, 08:00 am",0,193.228,192.135,0.968624,0.956105,1.00164,0.996372,0.763503,14.3907,0,-74.2701,0.210608,0.380088,0.567625,5.98218,2.34741,0.3924,0,994,104.926,74.3689,15,3.1,17.5,1,-355.488,0,0,-0.3703,0,0,0,0.968624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 09:00 am",0,188.284,187.258,1.83752,1,0.990744,0.993923,1,23.2543,0,-61.7061,0.54003,0.721044,0.522809,5.58719,2.19241,0.7848,0,994,116.014,63.5122,15.2969,3.6,18.5,2,-355.488,0,0,-0.3703,0,0,0,0.918762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 10:00 am",0,183.584,182.616,5.99523,1,0.971482,0.992819,1,31.0785,0,-47.2674,1.72576,2.35253,0.485002,5.24851,2.05952,2.7468,0,994,129.371,53.7398,15.4156,4.7,19.4,7,-355.488,0,0,-0.3703,0,0,0,0.856461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 11:00 am",0,198.533,208.462,50.9686,1,0.947879,0.992265,1,37.2138,0.436409,-30.5842,14.3072,20.0001,0.632793,6.91791,2.71459,25.1136,0,994,146.178,45.9189,15.7781,4.9,20.7,64,-355.488,0,0,-0.3703,0,0,0,0.796384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 12:00 pm",0,277.39,330.211,255.096,1,0.929486,0.991898,1,40.803,0.444212,-11.5536,70.1914,100.1,2.57882,22.6059,8.87056,132.239,0,994,166.938,41.2783,16.3969,6.7,22.1,337,-355.488,0,0,-0.3703,0,0,0,0.756961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 01:00 pm",418.593,293,393,526.338,1,0.928035,0.99187,1,41.0562,0.464891,8.67032,144.596,206.535,4.05351,33.6661,13.2106,273.895,102.247,994,189.819,40.9627,16.4125,6.5,23.6,698,27693.1,31.362,31.362,28.847,0,0,82.2718,0.754065,2.51503,0.195127,1.02676,0,0.2893,0.104378,0.89946,0,2.51503,0
"Sep 26, 02:00 pm",481.539,293,393,482.016,1,0.944574,0.992196,1,37.9174,0.490588,27.961,134.824,189.143,4.01693,33.6006,13.1849,239.756,117.622,994,211.044,45.0666,16.7437,6.7,24.4,611,41568.3,46.0598,46.0598,43.3003,0,0,117.622,0.788897,2.7595,0.252139,1.21423,0,0.2893,0.104378,0.89946,0,2.7595,0
"Sep 26, 03:00 pm",542.823,293,393,522.556,1,0.968071,0.99273,1,32.1206,0.547647,44.9862,149.88,205.051,3.99873,33.8677,13.2897,242.111,132.591,994,228.393,52.5342,16.9094,10,24.8,617,47446.3,52.324,52.324,49.4232,0,0,132.591,0.846931,2.90076,0.313496,1.29412,0,0.2893,0.104378,0.89946,0,2.90076,0
"Sep 26, 04:00 pm",733.315,293,393,670.489,1,0.988295,0.993547,1,24.5286,0.61937,59.719,196.489,263.1,3.99419,34.081,13.3734,289.199,179.121,994,242.147,62.1051,16.5016,9.1,24.9,737,50152,55.4094,55.4094,52.2417,0,39.1321,139.989,0.909754,3.16767,0.541058,1.33347,0,0.2893,0.104378,0.89946,0,3.16767,0
"Sep 26, 05:00 pm",572.42,293,393,632.089,1,1.00054,0.995991,0.835826,15.8283,0.542347,72.7355,157.129,248.032,4.01238,33.8842,13.2961,257.807,139.821,994,253.465,72.8614,16.5313,6.5,24.5,657,50335.3,55.4044,55.4044,52.4326,0,0,139.821,0.962084,2.97174,0.345195,1.33341,0,0.2893,0.104378,0.89946,0,2.97174,0
"Sep 26, 06:00 pm",0,324.199,319.845,333.866,0.100592,1.00349,0.998399,0.511252,6.46064,0,79.5409,5.13402,131.009,3.17419,27.0239,10.6042,131.846,0,994,263.431,84.1643,15.9438,9.1,23.6,336,-355.488,0,0,-0.3703,0,0,0,0.993649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 07:00 pm",0,306.321,302.646,0,0,1.00212,0.999282,0,2.90818,0,0,0,0,2.58834,22.3881,8.78509,0,0,994,272.926,95.3723,16.7188,9.5,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.998712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 08:00 pm",0,290.97,287.777,0,0,1.00288,0.996962,0,12.1244,0,0,0,0,2.14651,19.2258,7.54422,0,0,994,282.751,106.894,16.2922,10,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.977694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 09:00 pm",0,277.616,274.816,0,0,0.994985,0.994664,0,20.6714,0,0,0,0,1.81249,16.6714,6.54187,0,0,994,293.797,117.943,16.3734,8.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.93562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 10:00 pm",0,265.807,263.313,0,0,0.980289,0.993069,0,28.0121,0,0,0,0,1.55655,14.7109,5.77254,0,0,994,307.214,127.981,16.1812,9.1,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.882848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 11:00 pm",0,255.313,253.087,0,0,0.964262,0.992635,0,33.2098,0,0,0,0,1.35643,12.9878,5.09642,0,0,994,324.407,136.126,15.7938,6.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.836671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 12:00 am",0,245.802,243.775,0,0,0.952831,0.992371,0,36.1016,0,0,0,0,1.19525,11.7409,4.60714,0,0,994,346.177,141.04,15.6406,8.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.807973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 01:00 am",0,237.132,235.282,0,0,0.951963,0.992352,0,36.3019,0,0,0,0,1.06276,10.6335,4.17259,0,0,994,10.5239,141.395,15.2359,8.6,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.805908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 02:00 am",0,229.2,227.506,0,0,0.962165,0.992585,0,33.7798,0,0,0,0,0.95281,9.65263,3.78769,0,0,994,32.8826,137.074,14.6578,7.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.831181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 03:00 am",0,221.831,220.259,0,0,0.978458,0.993014,0,28.7027,0,0,0,0,0.862041,8.91029,3.4964,0,0,994,50.7297,129.307,14.1969,10,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.877124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 04:00 am",0,215.035,213.59,0,0,0.993524,0.994393,0,21.6275,0,0,0,0,0.78303,8.11864,3.18575,0,0,994,64.6111,119.485,13.9359,7.3,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.929599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 05:00 am",0,208.729,207.392,0,0,1.00235,0.996676,0,13.2257,0,0,0,0,0.715683,7.45282,2.92449,0,0,994,75.9328,108.553,14.0875,5.8,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.973476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 06:00 am",0,202.787,201.532,0,0,1.00271,0.998995,0,4.06533,0,0,0,0,0.658105,6.96184,2.73183,0,0,994,85.8922,97.0893,14.0438,7.7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.997484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 07:00 am",0,197.208,196.037,0,0,1.00322,0.998663,0,5.3997,0,0,0,0,0.606438,6.45118,2.53144,0,0,994,95.4091,85.8483,14.1047,7,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.995562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 08:00 am",0,272.171,325.635,331.702,0.940741,1.00139,0.996278,0.759081,14.7464,0.441687,-74.3636,70.528,130.16,2.53325,21.7806,8.54671,134.593,0,994,105.287,74.5635,14.3031,7.3,18.6,343,-355.488,0,0,-0.3703,0,0,0,0.967062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 09:00 am",325.581,293,393,426.017,1,0.99005,0.993813,1,23.6283,0.590063,-61.8734,125.101,167.169,4.20227,33.7207,13.232,182.466,79.5271,994,116.384,63.7333,15.6344,7.7,20.4,465,19133.9,21.8014,21.8014,19.9312,0,0,59.5524,0.916165,1.87026,0.122026,0.904825,0,0.2893,0.104378,0.44973,0,1.87026,0
"Sep 27, 10:00 am",711.656,293,393,665.28,1,0.97023,0.992786,1,31.469,0.567941,-47.3997,191.252,261.056,4.11348,33.9132,13.3075,306.072,173.831,994,129.743,54.0018,15.5031,5.7,22.3,780,50179.6,55.4094,55.4094,52.2704,0,33.8417,139.989,0.852922,3.13899,0.512375,1.33347,0,0.2893,0.104378,0.89946,0,3.13899,0
"Sep 27, 11:00 am",690.337,293,393,663.765,1,0.94599,0.992225,1,37.6195,0.512796,-30.6477,185.944,260.461,4.03977,33.8458,13.2811,328.831,168.623,994,146.517,46.2346,16.2047,5.8,23.9,838,50206,55.4094,55.4094,52.2979,0,28.6342,139.989,0.792082,3.11146,0.484846,1.33347,0,0.2893,0.104378,0.89946,0,3.11146,0
"Sep 27, 12:00 pm",561.913,293,393,562.706,1,0.927134,0.991853,1,41.2117,0.467621,-11.5094,154.434,220.806,3.98512,33.6256,13.1947,293.515,137.254,994,167.166,41.6475,16.1156,5.7,25.1,748,49304.3,54.3049,54.3049,51.3586,0,0,137.254,0.75228,2.94631,0.333787,1.31939,0,0.2893,0.104378,0.89946,0,2.94631,0
"Sep 27, 01:00 pm",548.703,293,393,551.675,1,0.925749,0.991827,1,41.4479,0.464074,8.83603,151.176,216.477,3.94899,33.6389,13.1999,288.806,134.027,994,189.867,41.3602,16.5641,6.5,25.9,736,48016.7,52.9321,52.9321,50.0174,0,0,134.027,0.749558,2.9147,0.319686,1.30188,0,0.2893,0.104378,0.89946,0,2.9147,0
"Sep 27, 02:00 pm",686.054,293,393,661.793,1,0.942839,0.99216,1,38.2752,0.506592,28.2205,184.762,259.688,3.91757,33.8106,13.2673,330.793,167.577,994,210.934,45.4575,16.7172,6.5,26.6,843,50211.2,55.4094,55.4094,52.3034,0,27.5881,139.989,0.785045,3.10601,0.4794,1.33347,0,0.2893,0.104378,0.89946,0,3.10601,0
"Sep 27, 03:00 pm",138.483,293,393,177.232,1,0.966984,0.992703,1,32.4389,0.410492,45.295,50.7753,69.546,3.93999,33.1527,13.0091,82.404,33.8262,994,228.196,52.9006,16.725,8,26.1,210,9064.99,11.0693,11.0693,9.4427,0,0,33.8262,0.843964,1.62659,0.0152409,0.767943,0,0.2893,0.104378,0.44973,0,1.62659,0
"Sep 27, 04:00 pm",0,324.523,320.245,0,1,0.987714,0.993462,1,24.8132,0,60.0447,0,0,3.13444,26.5313,10.4109,0,0,994,241.914,62.4464,16.25,8.2,25,0,-355.488,0,0,-0.3703,0,0,0,0.907681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 05:00 pm",0,306.796,303.148,0,1,1.00032,0.995921,0.820447,16.0898,0,73.0629,0,0,2.56174,22.2624,8.73578,0,0,994,253.221,73.1839,15.6359,5.7,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.960828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 06:00 pm",0,291.57,288.404,0,0.0733316,1.00353,0.998337,0.503054,6.70821,0,79.7104,0,0,2.13553,19.0689,7.48264,0,0,994,263.183,84.4706,15.7687,4.9,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.993154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 07:00 pm",0,278.355,275.584,0,0,1.00197,0.999344,0,2.65762,0,0,0,0,1.81136,16.4734,6.46416,0,0,994,272.676,95.6839,15.9625,2.8,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.998924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 08:00 pm",0,266.671,264.202,0,0,1.00298,0.99703,0,11.8626,0,0,0,0,1.56265,14.5258,5.69992,0,0,994,282.499,107.212,14.75,2.8,21,0,-355.488,0,0,-0.3703,0,0,0,0.978644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 09:00 pm",0,256.251,254.039,0,0,0.995395,0.994744,0,20.3873,0,0,0,0,1.36712,12.8791,5.05377,0,0,994,293.549,118.277,14.2797,1.9,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.937359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 10:00 pm",0,246.901,244.908,0,0,0.9811,0.993094,0,27.6957,0,0,0,0,1.21139,11.4696,4.50069,0,0,994,306.989,128.339,14.2,0.7,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.885429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 11:00 pm",0,238.383,236.562,0,0,0.965529,0.992666,0,32.8556,0,0,0,0,1.08445,10.3865,4.07564,0,0,994,324.258,136.511,13.925,0.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.84004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 12:00 am",0,230.53,228.85,0,0,0.954487,0.992408,0,35.7126,0,0,0,0,0.97923,9.5119,3.73247,0,0,994,346.193,141.438,13.8453,1.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.811955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 01:00 am",0,223.231,221.671,0,0,0.953704,0.992391,0,35.8977,0,0,0,0,0.894866,8.76024,3.43752,0,0,994,10.7499,141.769,13.5656,1.6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.810065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 02:00 am",0,216.394,214.937,0,0,0.963642,0.99262,0,33.3803,0,0,0,0,0.821926,8.1274,3.18919,0,0,994,33.241,137.392,12.8562,2.6,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.835037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 03:00 am",0,210.025,208.673,0,0,0.979494,0.993045,0,28.3157,0,0,0,0,0.761513,7.4589,2.92687,0,0,994,51.1234,129.568,12.2422,1.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.880348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 04:00 am",0,204.068,202.809,0,0,0.99411,0.9945,0,21.2541,0,0,0,0,0.703849,6.8885,2.70305,0,0,994,64.9964,119.704,12.0719,0.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.931982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 05:00 am",0,198.462,197.283,0,0,1.00254,0.996771,0,12.8633,0,0,0,0,0.655287,6.39629,2.5099,0,0,994,76.3019,108.747,11.7625,0.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.974904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 06:00 am",0,193.15,192.04,0,0,1.00254,0.999083,0,3.70942,0,0,0,0,0.610523,5.98432,2.34825,0,0,994,86.2501,97.2715,10.5422,0.7,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.997905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 07:00 am",0,188.096,187.047,0,0,1.00332,0.998575,0,5.755,0,0,0,0,0.569114,5.62167,2.20594,0,0,994,95.764,86.0247,10.2469,1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.99496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 08:00 am",0,295.382,373.414,496.25,0.925329,1.00113,0.996184,0.754617,15.1011,0.431593,-74.4579,103.139,194.729,4.09672,30.5634,11.9931,201.694,0,994,105.647,74.7592,11.2875,0.6,14.1,514,-355.488,0,0,-0.3703,0,0,0,0.965468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 09:00 am",668.969,293,393,635.82,1,0.989337,0.993703,1,24.0014,0.618819,-62.0421,186.555,249.496,4.41323,33.4758,13.1359,273.11,163.404,994,116.752,63.9558,12.6016,0.5,16,696,50231.8,55.4094,55.4094,52.3248,0,3.44025,139.989,0.913535,3.08457,0.457955,1.33347,0,0.2893,0.104378,0.89946,0,3.08457,0
"Sep 28, 10:00 am",709.188,293,393,664.194,1,0.96895,0.992752,1,31.8587,0.564523,-47.5337,190.681,260.63,4.32602,33.4543,13.1275,306.857,173.228,994,130.112,54.2653,13.3469,0.5,17.8,782,50182.7,55.4094,55.4094,52.2736,0,33.2388,139.989,0.849353,3.13576,0.509152,1.33347,0,0.2893,0.104378,0.89946,0,3.13576,0
"Sep 28, 11:00 am",689.862,293,393,664.861,1,0.944059,0.992185,1,38.0243,0.5088,-30.7126,185.863,260.891,4.25431,33.389,13.1018,331.186,168.507,994,146.85,46.5516,13.9094,0.5,19.3,844,50206.6,55.4094,55.4094,52.2985,0,28.5182,139.989,0.78775,3.11085,0.484241,1.33347,0,0.2893,0.104378,0.89946,0,3.11085,0
"Sep 28, 12:00 pm",669.732,293,393,660.853,1,0.92473,0.991808,1,41.6196,0.471602,-11.4657,180.892,259.319,4.19757,33.3944,13.104,346.882,163.59,994,167.388,42.0172,14.4844,0.8,20.5,884,50230.9,55.4094,55.4094,52.3239,0,23.6012,139.989,0.747571,3.08551,0.458903,1.33347,0,0.2893,0.104378,0.89946,0,3.08551,0
"Sep 28, 01:00 pm",683.8,293,393,674.249,1,0.923415,0.991784,1,41.8386,0.470336,9.00228,184.292,264.575,4.15537,33.409,13.1097,355.122,167.027,994,189.913,41.7574,14.4859,0.9,21.4,905,50214,55.4094,55.4094,52.3062,0,27.0375,139.989,0.745027,3.10316,0.476545,1.33347,0,0.2893,0.104378,0.89946,0,3.10316,0
"Sep 28, 02:00 pm",737.459,293,393,708.523,1,0.941073,0.992124,1,38.632,0.506125,28.4808,197.431,278.025,4.13206,33.5506,13.1652,355.907,180.133,994,210.823,45.848,14.7516,1.4,21.9,907,50146.7,55.4094,55.4094,52.2361,0,40.1443,139.989,0.781172,3.17324,0.546628,1.33347,0,0.2893,0.104378,0.89946,0,3.17324,0
"Sep 28, 03:00 pm",795.795,293,393,740.06,1,0.965879,0.992675,1,32.7565,0.562919,45.6043,211.772,290.4,4.12741,33.7959,13.2615,345.312,194.383,994,227.999,53.2666,14.6563,2.8,22,880,50068.7,55.4094,55.4094,52.1549,0,54.3937,139.989,0.840978,3.25445,0.62784,1.33347,0,0.2893,0.104378,0.89946,0,3.25445,0
"Sep 28, 04:00 pm",819.181,293,393,743.489,1,0.987122,0.993376,1,25.0972,0.621104,60.3703,217.586,291.745,4.14603,34.0075,13.3446,322.16,200.095,994,241.683,62.7872,14.4906,4.7,21.6,821,50036.1,55.4094,55.4094,52.1209,0,60.106,139.989,0.905589,3.28848,0.661864,1.33347,0,0.2893,0.104378,0.89946,0,3.28848,0
"Sep 28, 05:00 pm",563.883,293,393,648.658,1,1.00009,0.995851,0.805068,16.3513,0.519241,73.3897,155.221,254.534,4.18816,33.8884,13.2978,265.262,137.735,994,252.977,73.5057,13.6297,4.7,20.7,676,49497.1,54.5106,54.5106,51.5595,0,0,137.735,0.959554,2.95106,0.335913,1.32201,0,0.2893,0.104378,0.89946,0,2.95106,0
"Sep 28, 06:00 pm",0,324.125,319.754,261.064,0.0461656,1.00357,0.998275,0,6.95614,0,79.8797,0,102.442,3.335,26.7495,10.4965,103.201,0,994,262.935,84.7755,13.5406,4.7,19.4,263,-355.488,0,0,-0.3703,0,0,0,0.992639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 07:00 pm",0,306.191,302.505,0,0,1.00182,0.999406,0,2.40659,0,0,0,0,2.71439,22.1491,8.69132,0,0,994,272.425,95.9945,13.7953,3.9,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.999118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 08:00 pm",0,290.799,287.598,0,0,1.00308,0.997097,0,11.6,0,0,0,0,2.25455,19.01,7.45954,0,0,994,282.246,107.53,13.2125,4.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.979575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 09:00 pm",0,277.409,274.602,0,0,0.995795,0.994824,0,20.1024,0,0,0,0,1.90612,16.4839,6.4683,0,0,994,293.298,118.61,12.5906,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.93908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 10:00 pm",0,265.609,263.118,0,0,0.981895,0.993119,0,27.3787,0,0,0,0,1.63966,14.4726,5.67904,0,0,994,306.761,128.696,12.8281,2.8,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.887986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 11:00 pm",0,255.092,252.861,0,0,0.966768,0.992697,0,32.5016,0,0,0,0,1.42995,12.8358,5.03676,0,0,994,324.107,136.896,12.6359,2.1,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.843377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 12:00 am",0,245.643,243.631,0,0,0.956102,0.992444,0,35.3242,0,0,0,0,1.26249,11.458,4.49614,0,0,994,346.208,141.837,12.5219,1.2,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.815894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 01:00 am",0,237.052,235.218,0,0,0.955399,0.992428,0,35.4945,0,0,0,0,1.11962,10.3696,4.06902,0,0,994,10.9781,142.142,12.4563,1.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.814171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 02:00 am",0,229.167,227.484,0,0,0.96508,0.992655,0,32.982,0,0,0,0,1.00185,9.46059,3.71234,0,0,994,33.6024,137.708,12.3125,1.6,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.838842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 03:00 am",0,221.899,220.348,0,0,0.980502,0.993075,0,27.9295,0,0,0,0,0.905219,8.6484,3.39363,0,0,994,51.5188,129.828,11.9344,1.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.883524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 04:00 am",0,215.203,213.778,0,0,0.994675,0.994605,0,20.8813,0,0,0,0,0.820964,7.88209,3.09293,0,0,994,65.3824,119.922,11.5219,0.5,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.934321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 05:00 am",0,208.971,207.649,0,0,1.00271,0.996864,0,12.5017,0,0,0,0,0.749826,7.27049,2.85294,0,0,994,76.671,108.94,11.5,0.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.976289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 06:00 am",0,203.127,201.892,0,0,1.00236,0.999171,0,3.35435,0,0,0,0,0.690185,6.7464,2.64729,0,0,994,86.6074,97.454,11.7688,0.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.998287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 07:00 am",0,197.625,196.469,0,0,1.00341,0.998486,0,6.10936,0,0,0,0,0.637162,6.278,2.46349,0,0,994,96.1178,86.2014,11.925,0.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.994321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 08:00 am",0,280.547,340.242,388.428,0.909865,1.00085,0.99609,0.750111,15.4546,0.42018,-74.553,78.8775,152.419,3.01774,23.9902,9.41375,158.137,0,994,106.005,74.9561,12.6625,0.5,16.1,403,-355.488,0,0,-0.3703,0,0,0,0.963842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 09:00 am",525.305,293,393,568.386,1,0.988606,0.993593,1,24.3735,0.609566,-62.2123,166.627,223.035,4.30202,33.3034,13.0683,244.858,128.312,994,117.118,64.1798,13.7687,0.5,18.3,624,37877.2,42.2091,42.2091,39.4555,0,0,108.337,0.910874,2.75362,0.295368,1.16511,0,0.2893,0.104378,0.89946,0,2.75362,0
"Sep 29, 10:00 am",670.762,293,393,631.777,1,0.967641,0.992719,1,32.2473,0.558953,-47.6694,181.124,247.909,4.20227,33.3332,13.0799,293.123,163.842,994,130.477,54.5303,13.8375,0.5,20.4,747,50229.7,55.4094,55.4094,52.3226,0,23.8527,139.989,0.845753,3.0868,0.460184,1.33347,0,0.2893,0.104378,0.89946,0,3.0868,0
"Sep 29, 11:00 am",654.217,293,393,634.545,1,0.942087,0.992145,1,38.4281,0.502764,-30.779,177.01,248.995,4.11812,33.3638,13.0919,317.844,159.8,994,147.178,46.8696,14.2313,1,22.2,810,50249.2,55.4094,55.4094,52.343,0,19.8114,139.989,0.783388,3.06641,0.439798,1.33347,0,0.2893,0.104378,0.89946,0,3.06641,0
"Sep 29, 12:00 pm",626.111,293,393,623.239,1,0.922273,0.991763,1,42.0265,0.464533,-11.4225,170.135,244.559,4.04893,33.5133,13.1506,329.224,152.935,994,167.607,42.3871,14.8719,2.8,23.7,839,50281.6,55.4094,55.4094,52.3766,0,12.9463,139.989,0.742836,3.03274,0.406133,1.33347,0,0.2893,0.104378,0.89946,0,3.03274,0
"Sep 29, 01:00 pm",639.597,293,393,636.066,1,0.921032,0.991741,1,42.2283,0.46349,9.16895,173.399,249.592,4.00327,33.5532,13.1663,337.072,156.229,994,189.957,42.1542,15.4813,3.3,24.7,859,50266.2,55.4094,55.4094,52.3606,0,16.2403,139.989,0.740473,3.04875,0.422135,1.33347,0,0.2893,0.104378,0.89946,0,3.04875,0
"Sep 29, 02:00 pm",682.707,293,393,661.466,1,0.939274,0.992088,1,38.9877,0.499381,28.7418,183.959,259.559,3.97606,33.6991,13.2235,333.932,166.759,994,210.714,46.2379,15.5734,4.5,25.3,851,50215.3,55.4094,55.4094,52.3076,0,26.7704,139.989,0.777281,3.10177,0.475163,1.33347,0,0.2893,0.104378,0.89946,0,3.10177,0
"Sep 29, 03:00 pm",737.481,293,393,690.49,1,0.964754,0.992647,1,33.0732,0.557123,45.914,197.351,270.948,3.96251,33.7667,13.25,323.338,180.139,994,227.804,53.6321,16.3422,4.5,25.6,824,50146.7,55.4094,55.4094,52.2361,0,40.1498,139.989,0.837974,3.17327,0.546658,1.33347,0,0.2893,0.104378,0.89946,0,3.17327,0
"Sep 29, 04:00 pm",745.066,293,393,681.223,1,0.986518,0.993291,1,25.3808,0.615107,60.6957,199.224,267.312,3.98059,33.7717,13.252,295.87,181.992,994,241.452,63.1275,16.0203,4.3,25.2,754,50136.8,55.4094,55.4094,52.2258,0,42.0026,139.989,0.903479,3.18353,0.556922,1.33347,0,0.2893,0.104378,0.89946,0,3.18353,0
"Sep 29, 05:00 pm",487.242,293,393,580.706,1,0.999844,0.995781,0.789697,16.6126,0.500494,73.7157,136.265,227.869,4.02149,33.7115,13.2284,237.794,119.015,994,252.734,73.8267,16.3312,5.2,24.3,606,42111.8,46.6388,46.6388,43.8664,0,0,119.015,0.95826,2.77235,0.257606,1.22161,0,0.2893,0.104378,0.89946,0,2.77235,0
"Sep 29, 06:00 pm",0,324.308,319.979,255.963,0.0191043,1.0036,0.998212,0,7.20444,0,80.0486,0,100.44,3.20574,26.7446,10.4946,101.239,0,994,262.687,85.0787,15.5562,5.4,22.9,258,-355.488,0,0,-0.3703,0,0,0,0.992105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 07:00 pm",0,306.518,302.861,0,0,1.00165,0.999468,0,2.15513,0,0,0,0,2.60499,22.2134,8.71656,0,0,994,272.173,96.3039,16.6141,5.2,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.999293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 08:00 pm",0,291.258,288.085,0,0,1.00317,0.997165,0,11.3369,0,0,0,0,2.16357,19.0421,7.4721,0,0,994,281.991,107.845,16.0313,4.9,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.980488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 09:00 pm",0,277.938,275.145,0,0,0.996185,0.994904,0,19.817,0,0,0,0,1.83061,16.5904,6.51008,0,0,994,293.045,118.941,15.6219,5.4,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.94078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 10:00 pm",0,266.258,263.793,0,0,0.982674,0.993143,0,27.0614,0,0,0,0,1.57568,14.4569,5.67289,0,0,994,306.53,129.051,15.2734,2.4,20,0,-355.488,0,0,-0.3703,0,0,0,0.89052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 11:00 pm",0,255.801,253.58,0,0,0.96798,0.992728,0,32.1477,0,0,0,0,1.37394,12.9167,5.06853,0,0,994,323.951,137.28,15.0422,3.1,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.846679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 12:00 am",0,246.364,244.353,0,0,0.957678,0.99248,0,34.9364,0,0,0,0,1.21412,11.5871,4.54676,0,0,994,346.222,142.234,14.8281,2.8,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.819788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 01:00 am",0,237.788,235.957,0,0,0.957049,0.992465,0,35.0924,0,0,0,0,1.08124,10.4613,4.105,0,0,994,11.2084,142.515,14.4234,2.4,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.818226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 02:00 am",0,229.929,228.25,0,0,0.966479,0.99269,0,32.5848,0,0,0,0,0.973416,9.5128,3.73282,0,0,994,33.9666,138.024,13.7625,2.1,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.842596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 03:00 am",0,222.649,221.094,0,0,0.981482,0.993106,0,27.5444,0,0,0,0,0.884514,8.74197,3.43035,0,0,994,51.9159,130.087,13.4922,2.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.886653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 04:00 am",0,215.827,214.372,0,0,0.99522,0.99471,0,20.5095,0,0,0,0,0.802961,8.14358,3.19554,0,0,994,65.769,120.14,13.3094,4.9,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.936614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 05:00 am",0,209.515,208.177,0,0,1.00287,0.996958,0,12.141,0,0,0,0,0.735927,7.42202,2.9124,0,0,994,77.0399,109.133,13.0656,2.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.977633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 06:00 am",0,203.615,202.368,0,0,1.00217,0.999259,0,3.00025,0,0,0,0,0.67697,6.86749,2.6948,0,0,994,86.9641,97.6369,13.1,2.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 07:00 am",0,198.065,196.898,0,0,1.00349,0.998398,0,6.46265,0,0,0,0,0.624697,6.38627,2.50597,0,0,994,96.4705,86.3783,13.1,2.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.993645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 08:00 am",0,301.179,377.168,511.883,0.894348,1.00056,0.995997,0.745561,15.8069,0.406193,-74.649,101.516,200.863,4.14578,32.045,12.5745,208.757,0,994,106.361,75.154,13.9719,2.1,17.8,532,-355.488,0,0,-0.3703,0,0,0,0.962185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 09:00 am",711.072,293,393,661.158,1,0.987855,0.993482,1,24.7444,0.616755,-62.384,193.655,259.438,4.22587,33.7482,13.2428,285.667,173.688,994,117.481,64.4051,14.6656,2.8,19.9,728,50180.3,55.4094,55.4094,52.2711,0,13.7243,139.989,0.908184,3.13822,0.511611,1.33347,0,0.2893,0.104378,0.89946,0,3.13822,0
"Sep 30, 10:00 am",740.449,293,393,692.227,1,0.966305,0.992685,1,32.6348,0.560726,-47.8068,198.173,271.63,4.13206,33.582,13.1776,322.553,180.864,994,130.838,54.7967,15.025,1.6,21.9,822,50142.8,55.4094,55.4094,52.2321,0,40.8748,139.989,0.842125,3.17728,0.550664,1.33347,0,0.2893,0.104378,0.89946,0,3.17728,0
"Sep 30, 11:00 am",692.625,293,393,669.94,1,0.940072,0.992104,1,38.8309,0.501334,-30.8469,186.477,262.884,4.05351,33.7443,13.2413,337.464,169.182,994,147.502,47.1887,14.9672,4.3,23.6,860,50203.2,55.4094,55.4094,52.295,0,29.1932,139.989,0.779,3.11438,0.487767,1.33347,0,0.2893,0.104378,0.89946,0,3.11438,0
"Sep 30, 12:00 pm",656.737,293,393,652.458,1,0.919763,0.991718,1,42.4323,0.462452,-11.38,177.618,256.025,3.98965,33.6715,13.2127,346.882,160.416,994,167.82,42.7573,15.5469,4.5,25,884,50246.3,55.4094,55.4094,52.3399,0,20.427,139.989,0.738075,3.06949,0.442876,1.33347,0,0.2893,0.104378,0.89946,0,3.06949,0
"Sep 30, 01:00 pm",657.218,293,393,653.477,1,0.918602,0.991697,1,42.6169,0.460706,9.3359,177.667,256.424,3.94449,33.612,13.1893,348.451,160.416,994,189.999,42.5505,15.5313,4.1,26,888,50245.7,55.4094,55.4094,52.3393,0,20.427,139.989,0.735897,3.07008,0.443465,1.33347,0,0.2893,0.104378,0.89946,0,3.07008,0
"Sep 30, 02:00 pm",702.265,293,393,679.794,1,0.937443,0.992051,1,39.3424,0.497324,29.0034,188.681,266.751,3.91757,33.7058,13.2262,344.92,171.537,994,210.604,46.6271,15.3891,4.7,26.6,879,50191.3,55.4094,55.4094,52.2826,0,31.5479,139.989,0.773372,3.12678,0.500163,1.33347,0,0.2893,0.104378,0.89946,0,3.12678,0
"Sep 30, 03:00 pm",748.642,293,393,700.526,1,0.96361,0.992619,1,33.3891,0.555443,46.2237,199.977,274.886,3.90862,33.647,13.2031,329.224,182.865,994,227.609,53.9969,15.55,3.3,26.8,839,50132.1,55.4094,55.4094,52.221,0,42.8759,139.989,0.834953,3.1884,0.561791,1.33347,0,0.2893,0.104378,0.89946,0,3.1884,0
"Sep 30, 04:00 pm",773.251,293,393,704.856,1,0.985903,0.993251,1,25.6638,0.615519,61.0207,205.999,276.586,3.92204,33.6409,13.2007,306.857,188.876,994,241.222,63.4671,15.4844,2.8,26.5,782,50099.4,55.4094,55.4094,52.1869,0,48.8871,139.989,0.901351,3.22245,0.595836,1.33347,0,0.2893,0.104378,0.89946,0,3.22245,0
"Sep 30, 05:00 pm",481.488,293,393,588.534,0.992158,0.999597,0.995712,0.776474,16.87,0.487346,73.9958,134.682,230.941,3.96251,33.4098,13.11,241.326,117.609,994,252.491,74.1469,14.8578,2.1,25.6,615,41563.4,46.0546,46.0546,43.2952,0,0,117.609,0.956965,2.75939,0.252091,1.21416,0,0.2893,0.104378,0.89946,0,2.75939,0
"Sep 30, 06:00 pm",0,324.481,320.193,249.819,0,1.00364,0.998127,0,7.54381,0,0,0,98.0289,3.15935,26.5451,10.4163,98.8848,0,994,262.438,85.3801,14.6516,2.8,24.3,252,-355.488,0,0,-0.3703,0,0,0,0.991345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 07:00 pm",0,306.843,303.217,0,0,1.00149,0.99953,0,1.90327,0,0,0,0,2.59312,22.0124,8.63768,0,0,994,271.92,96.6121,14.6187,1.9,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.999448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 08:00 pm",0,291.691,288.54,0,0,1.00325,0.997232,0,11.0732,0,0,0,0,2.1763,18.856,7.39911,0,0,994,281.735,108.16,13.8438,1.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.981383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 09:00 pm",0,278.433,275.651,0,0,0.996565,0.994984,0,19.531,0,0,0,0,1.85838,16.4425,6.45203,0,0,994,292.79,119.271,13.5766,1.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.942461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 10:00 pm",0,266.682,264.199,0,0,0.983436,0.993168,0,26.7437,0,0,0,0,1.61408,14.5013,5.6903,0,0,994,306.296,129.405,12.45,1.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.893028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 11:00 pm",0,256.19,253.963,0,0,0.969164,0.992758,0,31.7941,0,0,0,0,1.4218,12.8474,5.04133,0,0,994,323.792,137.663,11.5578,0.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.849947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 12:00 am",0,246.694,244.669,0,0,0.959214,0.992515,0,34.5495,0,0,0,0,1.26882,11.5506,4.53244,0,0,994,346.234,142.631,10.8,0.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.823636,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 01:00 am",0,237.999,236.142,0,0,0.958654,0.992502,0,34.6916,0,0,0,0,1.14185,10.4974,4.1192,0,0,995,11.4407,142.887,9.94687,1.3,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.822228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 02:00 am",0,229.985,228.273,0,0,0.96784,0.992724,0,32.1888,0,0,0,0,1.03824,9.58072,3.75947,0,0,995,34.3335,138.339,8.99375,1.4,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.846297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 03:00 am",0,222.527,220.936,0,0,0.982432,0.993136,0,27.1604,0,0,0,0,0.951064,8.82966,3.46476,0,0,995,52.3145,130.345,7.59375,1.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.889732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 04:00 am",0,215.607,214.134,0,0,0.995745,0.994814,0,20.1387,0,0,0,0,0.868645,8.09887,3.178,0,0,995,66.156,120.357,7.10625,1.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.938862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 05:00 am",0,209.134,207.761,0,0,1.00301,0.997051,0,11.7813,0,0,0,0,0.798638,7.49459,2.94088,0,0,995,77.4085,109.326,6.4625,1.6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.978934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 06:00 am",0,203.075,201.797,0,0,1.00196,0.999346,0,2.64725,0,0,0,0,0.735742,6.92659,2.71799,0,0,995,87.3199,97.82,6.19687,1.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.998933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 07:00 am",0,197.335,196.13,0,0,1.00355,0.99831,0,6.81473,0,0,0,0,0.67733,6.50651,2.55315,0,0,995,96.8219,86.5553,5.8625,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.992935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 08:00 am",0,208.331,215.942,63.393,0.878774,1.00026,0.995903,0.740969,16.1577,0.321631,-74.7459,12.2721,24.8754,0.831976,7.92656,3.11038,25.8984,0,995,106.715,75.353,6.97188,2.6,10.8,66,-355.488,0,0,-0.3703,0,0,0,0.960499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 09:00 am",0,283.043,334.314,237.232,1,0.987086,0.993371,1,25.114,0.554678,-62.5572,69.4242,93.0898,3.08776,23.7274,9.31062,102.809,0,995,117.841,64.6317,8.20313,3.1,12.5,262,-355.488,0,0,-0.3703,0,0,0,0.905465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 10:00 am",499.66,293,393,565.968,1,0.964941,0.992652,1,33.0209,0.543939,-47.9461,161.793,222.086,4.46222,33.787,13.258,264.87,122.048,995,131.196,55.0645,9.45313,3.7,15,675,35440.8,39.6123,39.6123,36.9175,0,0,102.073,0.838471,2.69481,0.269681,1.13199,0,0.2893,0.104378,0.89946,0,2.69481,0
"Oct 1, 11:00 am",569.049,293,393,563.899,1,0.938015,0.992063,1,39.2324,0.486571,-30.9164,156.611,221.274,4.36463,33.7638,13.2489,285.667,138.997,995,147.82,47.5088,9.73438,4.4,17,728,50003.8,55.0509,55.0509,52.0873,0,0,138.997,0.774587,2.96356,0.341516,1.3289,0,0.2893,0.104378,0.89946,0,2.96356,0
"Oct 1, 12:00 pm",353.411,293,393,382.045,1,0.917201,0.991672,1,42.8369,0.42225,-11.3384,103.709,149.915,4.31161,33.3151,13.0728,204.44,86.3249,995,168.028,43.1275,9.89688,3.1,18.1,521,29350.8,33.0578,33.0578,30.5738,0,0,86.3249,0.733292,2.48404,0.142504,1.04839,0,0.2893,0.104378,0.89946,0,2.48404,0
"Oct 1, 01:00 pm",466.253,293,393,484.123,1,0.916123,0.991652,1,43.0042,0.438421,9.503,131.262,189.97,4.25907,33.4228,13.1151,259.769,113.888,995,190.039,42.9461,10.2938,2.9,19.2,662,40113.3,44.51,44.51,41.7847,0,0,113.888,0.731303,2.72533,0.237735,1.19446,0,0.2893,0.104378,0.89946,0,2.72533,0
"Oct 1, 02:00 pm",387.441,293,393,403.959,1,0.93558,0.992015,1,39.6959,0.459382,29.2654,111.894,158.514,4.2306,33.1966,13.0264,206.01,94.6372,995,210.494,47.0154,10.425,2,19.8,525,32609.9,36.5236,36.5236,33.9687,0,0,94.6372,0.769446,2.5549,0.169163,1.0926,0,0.2893,0.104378,0.89946,0,2.5549,0
"Oct 1, 03:00 pm",137.548,293,393,178.03,1,0.962448,0.992591,1,33.7039,0.400098,46.5335,50.7589,69.859,4.24956,32.9043,12.9117,83.9736,33.5977,995,227.416,54.3609,10.2594,2.4,19.4,214,8976.86,10.9759,10.9759,9.35089,0,0,33.5977,0.831916,1.625,0.014842,0.766752,0,0.2893,0.104378,0.44973,0,1.625,0
"Oct 1, 04:00 pm",427.081,293,393,416.332,1,0.985276,0.993229,1,25.9462,0.574191,61.3452,121.596,163.369,4.25907,33.1728,13.017,181.681,104.32,995,240.992,63.8058,10.1375,1.3,19.2,463,36388.1,40.5438,40.5438,37.9043,0,0,104.32,0.899205,2.63947,0.202459,1.14387,0,0.2893,0.104378,0.89946,0,2.63947,0
"Oct 1, 05:00 pm",0,293,393,77.4115,0.965337,0.999352,0.995645,0.768443,17.1187,0,74.1657,17.0526,30.3763,4.31641,32.6415,12.8085,31.7844,0,995,252.248,74.466,9.71875,1.3,18,81,-355.488,0,0,-0.3703,0,0,0,0.955697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 06:00 pm",0,324.308,319.98,1.98152,0,1.00365,0.998064,0,7.79476,0,0,0,0.777549,3.45601,26.1051,10.2437,0.7848,0,995,262.19,85.6794,9.1,0.9,16.6,2,-355.488,0,0,-0.3703,0,0,0,0.99076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 07:00 pm",0,306.386,302.698,0,0,1.00131,0.999592,0,1.65102,0,0,0,0,2.82843,21.881,8.58609,0,0,995,271.667,96.9189,8.85938,0.4,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 08:00 pm",0,291.014,287.819,0,0,1.00333,0.9973,0,10.8089,0,0,0,0,2.3635,18.6992,7.33757,0,0,995,281.477,108.472,8.79688,0.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.982258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 09:00 pm",0,277.55,274.725,0,0,0.996935,0.995063,0,19.2444,0,0,0,0,2.00741,16.3635,6.42105,0,0,995,292.533,119.598,8.5,0.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.944121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 10:00 pm",0,265.698,263.197,0,0,0.984182,0.993193,0,26.4258,0,0,0,0,1.7379,14.2986,5.61078,0,0,995,306.059,129.758,8.025,0.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.895512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 11:00 pm",0,255.092,252.841,0,0,0.970321,0.992788,0,31.4409,0,0,0,0,1.52213,12.7443,5.00087,0,0,995,323.63,138.044,7.49375,0.3,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.853178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 12:00 am",0,245.452,243.398,0,0,0.960711,0.99255,0,34.1636,0,0,0,0,1.34925,11.534,4.52594,0,0,995,346.245,143.028,6.62813,1,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.827438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 01:00 am",0,236.71,234.847,0,0,0.960216,0.992539,0,34.292,0,0,0,0,1.20042,10.3693,4.0689,0,0,995,11.6748,143.258,6.2625,0.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.826177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 02:00 am",0,228.699,226.991,0,0,0.969163,0.992758,0,31.7943,0,0,0,0,1.07766,9.43793,3.70344,0,0,995,34.7029,138.653,6.2875,0.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.849945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 03:00 am",0,221.25,219.661,0,0,0.983356,0.993165,0,26.7776,0,0,0,0,0.977235,8.72064,3.42198,0,0,995,52.7144,130.601,6.05625,1.2,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.892762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 04:00 am",0,214.325,212.854,0,0,0.996249,0.994917,0,19.769,0,0,0,0,0.885905,8.03071,3.15125,0,0,995,66.5432,120.573,5.9125,1.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.941064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 05:00 am",0,207.862,206.494,0,0,1.00314,0.997143,0,11.4228,0,0,0,0,0.809779,7.419,2.91122,0,0,995,77.7767,109.519,5.5125,1.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.980192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 06:00 am",0,201.809,200.534,0,0,1.00175,0.999433,0,2.2955,0,0,0,0,0.742698,6.87189,2.69653,0,0,995,87.6748,98.0034,5,1.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 07:00 am",0,196.091,194.892,0,0,1.0036,0.998222,0,7.16546,0,0,0,0,0.682899,6.43041,2.52329,0,0,995,97.172,86.7324,5.625,2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.99219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 08:00 am",0,223.35,241.946,136.147,0.863141,0.999942,0.995809,0.736332,16.507,0.368323,-74.8436,25.715,53.4243,1.14767,10.3061,4.04413,55.7208,0,995,107.068,75.5531,6.80937,2.7,9.7,142,-355.488,0,0,-0.3703,0,0,0,0.958785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 09:00 am",0,296.989,344.81,230.194,1,0.986299,0.993265,1,25.4821,0.531877,-62.7319,67.3035,90.328,3.58985,26.7407,10.4931,100.062,0,995,118.199,64.8597,7.95938,4,12.1,255,-355.488,0,0,-0.3703,0,0,0,0.90272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 10:00 am",152.445,293,393,242.09,1,0.96355,0.992618,1,33.4057,0.452731,-48.0872,69.1042,94.9962,4.49675,33.3547,13.0884,113.796,37.2367,995,131.549,55.3335,9.22188,4.6,14.3,290,-398.43,0,0,-0.415031,17.262,0,0,0.834794,0.415031,0.0213527,0,0,0.2893,0.104378,0,0,0,0.415031
"Oct 2, 11:00 am",365.036,293,393,385.076,1,0.935917,0.992021,1,39.6325,0.454457,-30.9876,106.703,151.104,4.38402,33.5222,13.1541,196.2,89.1645,995,148.134,47.8297,9.88125,4.8,16.6,500,30466.1,34.2436,34.2436,31.7355,0,0,89.1645,0.770151,2.50807,0.151411,1.06352,0,0.2893,0.104378,0.89946,0,2.50807,0
"Oct 2, 12:00 pm",361.126,293,393,390.47,1,0.914585,0.991625,1,43.2402,0.419393,-11.2977,105.689,153.22,4.31161,33.5574,13.1679,210.326,88.2094,995,168.232,43.4977,10.3656,5.9,18.1,536,30091.2,33.845,33.845,31.345,0,0,88.2094,0.728488,2.49996,0.148392,1.05843,0,0.2893,0.104378,0.89946,0,2.49996,0
"Oct 2, 01:00 pm",485.702,293,393,503.597,1,0.913595,0.991607,1,43.3902,0.436278,9.67011,136.16,197.612,4.26382,33.7846,13.2571,271.933,118.639,995,190.076,43.341,10.975,7.1,19.1,693,41965,46.4824,46.4824,43.7135,0,0,118.639,0.726692,2.76888,0.256125,1.21962,0,0.2893,0.104378,0.89946,0,2.76888,0
"Oct 2, 02:00 pm",601.276,293,393,594.797,1,0.933684,0.991978,1,40.0481,0.481704,29.5275,164.415,233.399,4.22114,33.958,13.3251,304.895,146.869,995,210.385,47.4028,11.3281,7.7,20,777,50309.1,55.4094,55.4094,52.4054,0,6.87997,139.989,0.765505,3.00401,0.377395,1.33347,0,0.2893,0.104378,0.89946,0,3.00401,0
"Oct 2, 03:00 pm",561.189,293,393,542.906,1,0.961267,0.992563,1,34.0178,0.533329,46.8431,154.596,213.036,4.20698,33.9232,13.3115,257.022,137.077,995,227.223,54.7239,11.2375,8.2,20.3,655,49233.6,54.2295,54.2295,51.285,0,0,137.077,0.828864,2.94457,0.333008,1.31843,0,0.2893,0.104378,0.89946,0,2.94457,0
"Oct 2, 04:00 pm",699.621,293,393,645.871,1,0.984638,0.993208,1,26.2279,0.604864,61.6689,188.51,253.44,4.22114,34.1425,13.3975,282.528,170.891,995,240.764,64.1435,11.4844,8.5,20,720,50194.6,55.4094,55.4094,52.286,0,30.9019,139.989,0.897043,3.12336,0.496748,1.33347,0,0.2893,0.104378,0.89946,0,3.12336,0
"Oct 2, 05:00 pm",435.993,293,393,586.009,0.938652,0.999098,0.995577,0.760418,17.3672,0.442016,74.3353,124.17,229.95,4.26858,34.16,13.4044,240.934,106.497,995,252.005,74.784,10.875,9.8,19,614,37235.9,41.4462,41.4462,38.7874,0,0,106.497,0.954411,2.6588,0.210278,1.15538,0,0.2893,0.104378,0.89946,0,2.6588,0
"Oct 2, 06:00 pm",0,323.879,319.45,245.559,0,1.00367,0.998001,0,8.04579,0,0,0,96.3573,3.40018,27.0347,10.6084,97.3152,0,995,261.941,85.9764,10.3906,10.2,17.5,248,-355.488,0,0,-0.3703,0,0,0,0.990157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 07:00 pm",0,305.73,302,0,0,1.00113,0.999655,0,1.39842,0,0,0,0,2.76995,22.3341,8.76389,0,0,995,271.413,97.224,10.6406,7.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.999702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 08:00 pm",0,290.175,286.941,0,0,1.0034,0.997368,0,10.5441,0,0,0,0,2.30706,19.1107,7.49904,0,0,995,281.218,108.783,9.95313,7.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.983114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 09:00 pm",0,276.725,273.907,0,0,0.997295,0.995142,0,18.9574,0,0,0,0,1.9614,16.4027,6.43642,0,0,995,292.274,119.924,9.86875,3.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.94576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 10:00 pm",0,264.855,262.349,0,0,0.984912,0.993217,0,26.1077,0,0,0,0,1.694,14.4262,5.66082,0,0,995,305.818,130.108,9.3375,2.7,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.897969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 11:00 pm",0,254.187,251.923,0,0,0.971451,0.992818,0,31.0883,0,0,0,0,1.48139,12.927,5.07255,0,0,995,323.464,138.424,8.25937,4.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.856373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 12:00 am",0,244.543,242.49,0,0,0.962169,0.992585,0,33.7787,0,0,0,0,1.31254,11.6011,4.55228,0,0,995,346.254,143.423,7.39375,4,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.831192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 01:00 am",0,235.737,233.86,0,0,0.961736,0.992574,0,33.8939,0,0,0,0,1.16949,10.5304,4.13215,0,0,995,11.9106,143.628,6.75,4.8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.830071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 02:00 am",0,227.624,225.895,0,0,0.970449,0.992791,0,31.4013,0,0,0,0,1.05421,9.62569,3.77712,0,0,995,35.0747,138.965,6.45313,5.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.853539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 03:00 am",0,220.114,218.516,0,0,0.984251,0.993195,0,26.3961,0,0,0,0,0.957937,8.82106,3.46138,0,0,995,53.1155,130.857,6.1,5.4,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.895742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 04:00 am",0,213.122,211.639,0,0,0.996735,0.99502,0,19.4005,0,0,0,0,0.870078,8.14037,3.19428,0,0,995,66.9305,120.789,6.06875,6.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.94322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 05:00 am",0,206.62,205.247,0,0,1.00326,0.997234,0,11.0655,0,0,0,0,0.796089,7.4747,2.93307,0,0,995,78.1443,109.712,5.88125,4.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.981408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 06:00 am",0,200.535,199.255,0,0,1.00152,0.99952,0,1.94512,0,0,0,0,0.732029,6.91368,2.71293,0,0,995,88.0287,98.1871,5.6375,4.2,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.999424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 07:00 am",0,194.847,193.658,0,0,1.00364,0.998135,0,7.5147,0,0,0,0,0.674536,6.36927,2.4993,0,0,995,97.5205,86.9096,5.85,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.991411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 08:00 am",0,288.776,356.908,491.92,0.847445,0.999612,0.995716,0.731652,16.8546,0.376446,-74.9422,90.6043,193.03,3.77209,27.7918,10.9055,201.694,0,995,107.418,75.7542,7.53438,3.1,9.8,514,-355.488,0,0,-0.3703,0,0,0,0.957044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 09:00 am",622.436,293,393,626.365,1,0.985494,0.993237,1,25.8485,0.60444,-62.9083,182.981,245.786,4.59144,33.9207,13.3105,273.11,152.038,995,118.554,65.089,9.35312,3.1,12.4,696,47149.9,52.1007,52.1007,49.1144,0,0,132.063,0.89995,2.98623,0.40182,1.29127,0,0.2893,0.104378,0.89946,0,2.98623,0
"Oct 3, 10:00 am",685.662,293,393,649.915,1,0.962131,0.992584,1,33.7888,0.545796,-48.2302,185.238,255.027,4.46714,33.8666,13.2893,306.857,167.481,995,131.898,55.6039,10.525,3.1,14.9,782,50211.7,55.4094,55.4094,52.3039,0,27.4922,139.989,0.831094,3.10551,0.478902,1.33347,0,0.2893,0.104378,0.89946,0,3.10551,0
"Oct 3, 11:00 am",659.315,293,393,646.247,1,0.933776,0.99198,1,40.0311,0.486271,-31.0607,178.655,253.587,4.36463,33.7527,13.2446,331.186,161.046,995,148.442,48.1513,10.2813,2.9,17,844,50243.3,55.4094,55.4094,52.3367,0,21.0568,139.989,0.765696,3.07265,0.446036,1.33347,0,0.2893,0.104378,0.89946,0,3.07265,0
"Oct 3, 12:00 pm",635.148,293,393,639.721,1,0.911915,0.991578,1,43.642,0.447249,-11.258,172.641,251.027,4.27812,33.69,13.22,346.882,155.143,995,168.431,43.8678,10.9875,3.1,18.8,884,50271.3,55.4094,55.4094,52.3659,0,15.1535,139.989,0.723666,3.04344,0.416824,1.33347,0,0.2893,0.104378,0.89946,0,3.04344,0
"Oct 3, 01:00 pm",649.868,293,393,653.469,1,0.911019,0.991562,1,43.7748,0.446996,9.83709,176.174,256.421,4.22114,33.6777,13.2151,355.122,158.738,995,190.11,43.7349,11.4844,3.1,20,905,50254.3,55.4094,55.4094,52.3482,0,18.7492,139.989,0.722065,3.06112,0.43451,1.33347,0,0.2893,0.104378,0.89946,0,3.06112,0
"Oct 3, 02:00 pm",708.616,293,393,690.726,1,0.931756,0.991941,1,40.3989,0.48633,29.7898,190.531,271.041,4.18816,33.7781,13.2545,355.907,173.088,995,210.276,47.789,11.9891,3.5,20.7,907,50183.4,55.4094,55.4094,52.2743,0,33.0991,139.989,0.761551,3.13502,0.508407,1.33347,0,0.2893,0.104378,0.89946,0,3.13502,0
"Oct 3, 03:00 pm",774.555,293,393,726.702,1,0.960067,0.992535,1,34.3306,0.547895,47.1524,206.669,285.158,4.17877,33.8821,13.2953,345.312,189.195,995,227.031,55.0859,11.8375,3.7,20.9,880,50097.7,55.4094,55.4094,52.1851,0,49.2056,139.989,0.825797,3.22428,0.597666,1.33347,0,0.2893,0.104378,0.89946,0,3.22428,0
"Oct 3, 04:00 pm",805.632,293,393,734.683,1,0.983988,0.993186,1,26.509,0.610831,61.9918,214.285,288.29,4.19757,33.8991,13.302,322.16,196.785,995,240.536,64.4802,11.6719,3.3,20.5,821,50055.1,55.4094,55.4094,52.1407,0,56.7965,139.989,0.894864,3.26866,0.642049,1.33347,0,0.2893,0.104378,0.89946,0,3.26866,0
"Oct 3, 05:00 pm",465.528,293,393,644.301,0.912114,0.998838,0.99551,0.752402,17.6156,0.428673,74.5046,131.22,252.824,4.25431,33.7783,13.2546,265.262,113.711,995,251.763,75.1007,10.9406,3.1,19.3,676,40044.3,44.4366,44.4366,41.7128,0,0,113.711,0.953108,2.72372,0.237061,1.19352,0,0.2893,0.104378,0.89946,0,2.72372,0
"Oct 3, 06:00 pm",0,324.122,319.75,260.247,0,1.00367,0.997938,0,8.29689,0,0,0,102.121,3.41106,26.5613,10.4226,103.201,0,995,261.692,86.2707,10.3906,2,17.5,263,-355.488,0,0,-0.3703,0,0,0,0.989534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 07:00 pm",0,306.173,302.483,0,0,1.00094,0.999717,0,1.1455,0,0,0,0,2.7825,22.0026,8.63382,0,0,995,271.159,97.5275,10.7406,1.7,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.9998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 08:00 pm",0,290.789,287.591,0,0,1.00346,0.997435,0,10.2789,0,0,0,0,2.32309,18.8164,7.38357,0,0,995,280.958,109.092,10.2875,1.3,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.983951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 09:00 pm",0,277.34,274.52,0,0,0.997645,0.995222,0,18.67,0,0,0,0,1.97238,16.4175,6.44224,0,0,995,292.012,120.248,9.79531,2,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.947378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 10:00 pm",0,265.378,262.851,0,0,0.985626,0.993241,0,25.7895,0,0,0,0,1.70134,14.5768,5.71994,0,0,995,305.574,130.457,9.14688,3.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.900399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 11:00 pm",0,254.643,252.366,0,0,0.972554,0.992847,0,30.7362,0,0,0,0,1.48664,13.0199,5.109,0,0,995,323.293,138.802,8.69375,4.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.85953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 12:00 am",0,244.933,242.867,0,0,0.963589,0.992619,0,33.3949,0,0,0,0,1.31412,11.7051,4.59309,0,0,995,346.261,143.817,7.92813,5.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.834896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 01:00 am",0,236.106,234.225,0,0,0.963213,0.99261,0,33.4974,0,0,0,0,1.16893,10.5653,4.14583,0,0,995,12.1481,143.997,7.4625,4.8,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.83391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 02:00 am",0,228.005,226.278,0,0,0.971699,0.992824,0,31.0099,0,0,0,0,1.04927,9.62531,3.77697,0,0,995,35.4488,139.277,7.075,5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.857079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 03:00 am",0,220.493,218.893,0,0,0.985119,0.993224,0,26.0161,0,0,0,0,0.950517,8.85618,3.47517,0,0,995,53.5176,131.112,7,5.9,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.898671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 04:00 am",0,213.518,212.038,0,0,0.997201,0.995121,0,19.0335,0,0,0,0,0.862286,8.14166,3.19479,0,0,995,67.3178,121.004,6.83438,5.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.945328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 05:00 am",0,206.993,205.613,0,0,1.00336,0.997325,0,10.7097,0,0,0,0,0.787488,7.54522,2.96075,0,0,995,78.5112,109.904,6.35625,6.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.982581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 06:00 am",0,200.863,199.574,0,0,1.00127,0.999606,0,1.59626,0,0,0,0,0.721545,7.01263,2.75176,0,0,995,88.3814,98.3711,7.09375,7.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.999612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 07:00 am",0,195.121,193.921,0,0,1.00366,0.998047,0,7.86231,0,0,0,0,0.664435,6.47914,2.54241,0,0,995,97.8674,87.0867,7.22812,5.9,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.9906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
