"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 4, 08:00 am",11.4616,293,393,612.332,0.831685,0.999269,0.995622,0.726927,17.2004,0.36509,-75.0418,109.922,240.279,4.64691,34.2625,13.4446,251.528,2.79964,995,107.766,75.9563,8.72188,7.1,11.3,641,-352.392,0,0,-0.367075,0,0,0,0.955276,0.367075,-0.0266036,0,0,0.2893,0.104378,0,0,0,0.367075
"Oct 4, 09:00 am",771.12,293,393,706.959,1,0.984672,0.993209,1,26.2132,0.609148,-63.0862,206.347,277.411,4.50665,34.3643,13.4846,309.211,188.355,995,118.905,65.3195,10.35,7.7,14.1,788,50102.3,55.4094,55.4094,52.1899,0,31.1914,139.989,0.897156,3.21946,0.59285,1.33347,0,0.2893,0.104378,0.89946,0,3.21946,0
"Oct 4, 10:00 am",780.059,293,393,732.226,1,0.960686,0.99255,1,34.1701,0.54867,-48.3753,208.377,287.325,4.38402,34.2864,13.454,347.274,190.539,995,132.243,55.8753,10.7406,7.4,16.6,885,50090.2,55.4094,55.4094,52.1773,0,50.5499,139.989,0.827374,3.23203,0.605417,1.33347,0,0.2893,0.104378,0.89946,0,3.23203,0
"Oct 4, 11:00 am",720.703,293,393,702.607,1,0.931595,0.991938,1,40.428,0.486051,-31.1357,193.774,275.703,4.27335,34.3014,13.4599,362.185,176.041,995,148.744,48.4737,11.7906,10.2,18.9,923,50168.1,55.4094,55.4094,52.2585,0,36.0516,139.989,0.761222,3.15088,0.524269,1.33347,0,0.2893,0.104378,0.89946,0,3.15088,0
"Oct 4, 12:00 pm",681.668,293,393,684.325,1,0.909192,0.99153,1,44.0422,0.445721,-11.2195,184.117,268.529,4.19286,34.1972,13.419,373.565,166.506,995,168.625,44.2377,12.3969,10.2,20.6,952,50216.5,55.4094,55.4094,52.3089,0,26.5166,139.989,0.718828,3.10046,0.473851,1.33347,0,0.2893,0.104378,0.89946,0,3.10046,0
"Oct 4, 01:00 pm",679.05,293,393,682.27,1,0.908393,0.991517,1,44.1578,0.444476,10.0038,183.401,267.723,4.13206,34.1553,13.4025,373.172,165.866,995,190.143,44.1279,12.6812,10.2,21.9,951,50219.7,55.4094,55.4094,52.3122,0,25.8772,139.989,0.717424,3.09717,0.470554,1.33347,0,0.2893,0.104378,0.89946,0,3.09717,0
"Oct 4, 02:00 pm",676.952,293,393,664.401,1,0.929796,0.991903,1,40.7483,0.480492,30.052,182.877,260.711,4.10421,34.1965,13.4187,344.135,165.354,995,210.166,48.1741,13.125,11.4,22.5,877,50222.2,55.4094,55.4094,52.3148,0,25.3649,139.989,0.757584,3.09453,0.467919,1.33347,0,0.2893,0.104378,0.89946,0,3.09453,0
"Oct 4, 03:00 pm",697.404,293,393,661.465,1,0.958849,0.992507,1,34.6423,0.539953,47.4612,187.872,259.559,4.09496,34.2185,13.4273,315.49,170.349,995,226.84,55.4466,13.6375,11.4,22.7,804,50197.3,55.4094,55.4094,52.2889,0,30.3604,139.989,0.822717,3.12051,0.493894,1.33347,0,0.2893,0.104378,0.89946,0,3.12051,0
"Oct 4, 04:00 pm",672.766,293,393,623.976,1,0.983327,0.993164,1,26.7894,0.59912,62.3137,181.869,244.848,4.11812,34.1982,13.4194,274.288,164.331,995,240.309,64.8155,13.6063,11.4,22.2,699,50227.3,55.4094,55.4094,52.3201,0,24.3423,139.989,0.892669,3.08929,0.462682,1.33347,0,0.2893,0.104378,0.89946,0,3.08929,0
"Oct 4, 05:00 pm",240.907,293,393,390.233,0.885731,0.998569,0.995442,0.744402,17.8639,0.365758,74.6734,76.3306,153.127,4.18347,33.9005,13.3026,160.884,58.8446,995,251.521,75.4159,12.8312,12.2,20.8,410,18904,21.5031,21.5031,19.6916,0,0,58.8446,0.951788,1.81146,0.0670363,0.90102,0,0.2893,0.104378,0.44973,0,1.81146,0
"Oct 4, 06:00 pm",0,324.05,319.662,119.656,0,1.00367,0.997874,0,8.54803,0,0,0,46.953,3.34364,26.8642,10.5415,47.4804,0,995,261.443,86.562,12.0688,10.5,19.1,121,-355.488,0,0,-0.3703,0,0,0,0.988892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 07:00 pm",0,305.911,302.179,0,0,1.00075,0.99978,0,0.892287,0,0,0,0,2.72114,22.4818,8.82184,0,0,995,270.903,97.8291,12.6313,10.9,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 08:00 pm",0,290.358,287.124,0,0,1.00351,0.997503,0,10.0133,0,0,0,0,2.26471,19.219,7.54155,0,0,995,280.696,109.399,12.2563,9.6,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.984767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 09:00 pm",0,276.853,274.023,0,0,0.997984,0.995301,0,18.3823,0,0,0,0,1.91992,16.6071,6.51662,0,0,995,291.748,120.57,11.5297,7.1,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.948974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 10:00 pm",0,264.997,262.495,0,0,0.986323,0.993265,0,25.4713,0,0,0,0,1.65768,14.4885,5.6853,0,0,995,305.327,130.803,11.0375,4,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.902801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 11:00 pm",0,254.461,252.227,0,0,0.97363,0.992877,0,30.3848,0,0,0,0,1.44986,12.793,5.01998,0,0,995,323.119,139.179,10.6844,2.2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.862648,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 12:00 am",0,244.965,242.943,0,0,0.964971,0.992653,0,33.0125,0,0,0,0,1.28502,11.46,4.49691,0,0,995,346.265,144.211,10.4656,1.7,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.838551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 01:00 am",0,236.331,234.49,0,0,0.964648,0.992645,0,33.1026,0,0,0,0,1.14759,10.3422,4.05828,0,0,995,12.3871,144.365,9.66562,1.3,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.837693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 02:00 am",0,228.405,226.713,0,0,0.972912,0.992857,0,30.6202,0,0,0,0,1.03563,9.4184,3.69578,0,0,995,35.825,139.586,9.39063,1.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.860563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 03:00 am",0,221.075,219.513,0,0,0.98596,0.993253,0,25.6377,0,0,0,0,0.942013,8.62531,3.38457,0,0,995,53.9205,131.365,9.29375,1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.901548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 04:00 am",0,214.246,212.793,0,0,0.997647,0.995222,0,18.668,0,0,0,0,0.856375,7.97292,3.12858,0,0,995,67.7048,121.218,9.3625,1.5,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.947389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 05:00 am",0,207.885,206.537,0,0,1.00344,0.997416,0,10.3554,0,0,0,0,0.785207,7.33623,2.87874,0,0,995,78.8772,110.097,8.55,1,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.983712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 06:00 am",0,201.901,200.639,0,0,1.00102,0.999692,0,1.24905,0,0,0,0,0.722064,6.83475,2.68196,0,0,995,88.7328,98.5555,9.03125,1.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 07:00 am",0,196.24,195.053,0,0,1.00367,0.99796,0,8.20816,0,0,0,0,0.664677,6.40035,2.5115,0,0,995,98.2125,87.2636,9.10938,2.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.989756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 08:00 am",0,294.178,365.712,545.393,0.815857,0.998913,0.995529,0.722157,17.5443,0.35537,-75.1422,95.3693,214.012,3.98517,29.6132,11.6202,224.453,0,995,108.112,76.1595,10.5375,2,12.1,572,-355.488,0,0,-0.3703,0,0,0,0.953484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 09:00 am",692.345,293,393,669.862,1,0.983832,0.993181,1,26.576,0.604251,-63.2659,195.346,262.854,4.47699,33.8318,13.2756,293.908,169.114,995,119.254,65.5512,11.6531,2.2,14.7,749,50203.5,55.4094,55.4094,52.2953,0,9.15,139.989,0.894342,3.11402,0.487409,1.33347,0,0.2893,0.104378,0.89946,0,3.11402,0
"Oct 5, 10:00 am",730.505,293,393,690.207,1,0.959214,0.992515,1,34.5495,0.542633,-48.5223,196.111,270.837,4.35495,33.9495,13.3218,328.831,178.435,995,132.584,56.148,12.3563,4,17.2,838,50155.6,55.4094,55.4094,52.2455,0,38.4457,139.989,0.823636,3.16391,0.537296,1.33347,0,0.2893,0.104378,0.89946,0,3.16391,0
"Oct 5, 11:00 am",688.466,293,393,675.005,1,0.929372,0.991895,1,40.8231,0.480446,-31.2128,185.709,264.872,4.25907,33.8529,13.2839,350.021,168.166,995,149.042,48.7966,13.2625,4.2,19.2,892,50208.3,55.4094,55.4094,52.3003,0,28.1772,139.989,0.756732,3.10908,0.482463,1.33347,0,0.2893,0.104378,0.89946,0,3.10908,0
"Oct 5, 12:00 pm",644.389,293,393,651.86,1,0.906416,0.991482,1,44.4406,0.439344,-11.1823,174.839,255.79,4.17877,33.7928,13.2603,358.261,157.4,995,168.814,44.6072,14.1031,4.8,20.9,913,50260.7,55.4094,55.4094,52.3549,0,17.4109,139.989,0.713976,3.0545,0.427889,1.33347,0,0.2893,0.104378,0.89946,0,3.0545,0
"Oct 5, 01:00 pm",657.111,293,393,663.59,1,0.905719,0.991471,1,44.5392,0.439356,10.1701,177.846,260.393,4.11812,33.6919,13.2207,365.324,160.507,995,190.173,44.5198,14.8563,3.8,22.2,931,50245.8,55.4094,55.4094,52.3394,0,20.5183,139.989,0.712771,3.06995,0.443334,1.33347,0,0.2893,0.104378,0.89946,0,3.06995,0
"Oct 5, 02:00 pm",714.474,293,393,698.593,1,0.927804,0.991866,1,41.0963,0.479771,30.3139,191.869,274.128,4.08572,33.8027,13.2642,363.755,174.519,995,210.057,48.5578,15.0875,4.4,22.9,927,50176,55.4094,55.4094,52.2667,0,34.5299,139.989,0.753606,3.14268,0.516066,1.33347,0,0.2893,0.104378,0.89946,0,3.14268,0
"Oct 5, 03:00 pm",790.118,293,393,741.76,1,0.957612,0.992478,1,34.9527,0.543464,47.7693,210.4,291.067,4.0765,33.9642,13.3276,355.122,192.996,995,226.65,55.806,14.8969,5.2,23.1,905,50076.5,55.4094,55.4094,52.163,0,53.0068,139.989,0.819625,3.24632,0.619706,1.33347,0,0.2893,0.104378,0.89946,0,3.24632,0
"Oct 5, 04:00 pm",817.182,293,393,745.315,1,0.982655,0.993143,1,27.069,0.607744,62.6344,217.082,292.461,4.09958,34.0866,13.3756,328.439,199.607,995,240.082,65.1495,14.7094,6.2,22.6,837,50038.9,55.4094,55.4094,52.1238,0,59.6176,139.989,0.890459,3.28553,0.658922,1.33347,0,0.2893,0.104378,0.89946,0,3.28553,0
"Oct 5, 05:00 pm",431.41,293,393,654.86,0.859514,0.998293,0.995375,0.736421,18.1121,0.389761,74.8417,122.926,256.967,4.15537,34.1324,13.3936,270.364,105.377,995,251.28,75.7296,13.9,8.5,21.4,689,36800,40.9821,40.9821,38.3333,0,0,105.377,0.95045,2.64884,0.206242,1.14946,0,0.2893,0.104378,0.89946,0,2.64884,0
"Oct 5, 06:00 pm",0,324.064,319.679,250.022,0,1.00366,0.997811,0,8.79918,0,0,0,98.1088,3.32041,26.8982,10.5548,99.2772,0,995,261.193,86.8501,13.2547,7.7,19.7,253,-355.488,0,0,-0.3703,0,0,0,0.988231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 07:00 pm",0,306.054,302.352,0,0,1.00054,0.999842,0,0.638811,0,0,0,0,2.70605,22.2923,8.74752,0,0,995,270.647,98.1288,13.6219,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.999938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 08:00 pm",0,290.678,287.482,0,0,1.00356,0.997571,0,9.74732,0,0,0,0,2.25696,18.9585,7.4393,0,0,995,280.433,109.704,13.4031,3.8,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.985564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 09:00 pm",0,277.286,274.477,0,0,0.998313,0.995379,0,18.0942,0,0,0,0,1.91848,16.4578,6.45803,0,0,995,291.481,120.889,13.1625,3.3,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.950547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 10:00 pm",0,265.465,262.97,0,0,0.987004,0.99336,0,25.1531,0,0,0,0,1.65702,14.4587,5.67361,0,0,995,305.076,131.148,12.5531,2.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.905175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 11:00 pm",0,254.906,252.665,0,0,0.974681,0.992906,0,30.0343,0,0,0,0,1.45071,12.8472,5.04124,0,0,995,322.94,139.554,11.9828,2.2,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.865726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 12:00 am",0,245.372,243.342,0,0,0.966316,0.992686,0,32.6315,0,0,0,0,1.28506,11.5273,4.52331,0,0,995,346.268,144.603,11.8813,2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.842156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 01:00 am",0,236.691,234.839,0,0,0.966043,0.992679,0,32.7097,0,0,0,0,1.14682,10.424,4.09036,0,0,995,12.6274,144.732,11.3156,1.9,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.84142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 02:00 am",0,228.676,226.965,0,0,0.97409,0.992889,0,30.2324,0,0,0,0,1.03351,9.56595,3.75368,0,0,995,36.2031,139.895,11.0016,3.1,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.86399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 03:00 am",0,221.233,219.647,0,0,0.986775,0.993327,0,25.2611,0,0,0,0,0.939896,8.80267,3.45417,0,0,995,54.3242,131.618,10.5703,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.904373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 04:00 am",0,214.314,212.844,0,0,0.998075,0.995322,0,18.3041,0,0,0,0,0.853335,8.10617,3.18086,0,0,995,68.0916,121.432,10.5219,4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.949403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 05:00 am",0,207.91,206.555,0,0,1.00351,0.997506,0,10.0029,0,0,0,0,0.78197,7.3992,2.90345,0,0,995,79.2422,110.289,9.94375,2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.984799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 06:00 am",0,201.912,200.648,0,0,1.00075,0.999777,0,0.903626,0,0,0,0,0.718983,6.85862,2.69132,0,0,995,89.0827,98.7401,9.78047,1.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.999876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 07:00 am",0,196.28,195.099,0,0,1.00367,0.997873,0,8.55211,0,0,0,0,0.663147,6.35972,2.49556,0,0,995,98.5558,87.4403,9.68047,1.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.988881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 08:00 am",0,291.384,360.631,541.5,0.799961,0.998545,0.995436,0.717344,17.8861,0.345702,-75.2435,92.1821,212.484,3.80568,28.5157,11.1896,223.276,0,995,108.455,76.3637,11.1844,1.9,12.2,569,-355.488,0,0,-0.3703,0,0,0,0.951669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 09:00 am",681.79,293,393,670.414,1,0.982975,0.993153,1,26.9367,0.601687,-63.4472,195.332,263.07,4.47699,33.9088,13.3058,295.085,166.536,995,119.599,65.7841,12.2781,2.9,14.7,752,50216.4,55.4094,55.4094,52.3088,0,6.57181,139.989,0.891508,3.10062,0.474005,1.33347,0,0.2893,0.104378,0.89946,0,3.10062,0
"Oct 6, 10:00 am",724.65,293,393,686.242,1,0.957716,0.992481,1,34.9269,0.538927,-48.6715,194.674,269.281,4.35979,33.9175,13.3092,328.439,177.005,995,132.92,56.4216,12.725,3.7,17.1,837,50163.1,55.4094,55.4094,52.2533,0,37.0156,139.989,0.819883,3.15611,0.529496,1.33347,0,0.2893,0.104378,0.89946,0,3.15611,0
"Oct 6, 11:00 am",681.213,293,393,670.236,1,0.927108,0.991853,1,41.2162,0.475918,-31.2919,183.94,263.001,4.25907,33.8594,13.2864,349.628,166.395,995,149.334,49.12,13.9266,4.4,19.2,891,50217.1,55.4094,55.4094,52.3095,0,26.4055,139.989,0.752229,3.09989,0.473278,1.33347,0,0.2893,0.104378,0.89946,0,3.09989,0
"Oct 6, 12:00 pm",640.209,293,393,650.256,1,0.903587,0.991434,1,44.8372,0.43459,-11.1466,173.856,255.161,4.17877,33.8895,13.2982,359.831,156.379,995,168.998,44.9763,14.65,6.2,20.9,917,50265.5,55.4094,55.4094,52.3599,0,16.3898,139.989,0.709113,3.04948,0.422868,1.33347,0,0.2893,0.104378,0.89946,0,3.04948,0
"Oct 6, 01:00 pm",646.668,293,393,656.417,1,0.902997,0.991424,1,44.9188,0.434239,10.3357,175.387,257.578,4.12741,33.9008,13.3027,363.755,157.957,995,190.2,44.9105,14.9688,6.7,22,927,50258,55.4094,55.4094,52.3521,0,17.9675,139.989,0.708109,3.05725,0.430637,1.33347,0,0.2893,0.104378,0.89946,0,3.05725,0
"Oct 6, 02:00 pm",701.468,293,393,688.9,1,0.92578,0.991828,1,41.4426,0.475138,30.5754,188.787,270.324,4.09496,34.0204,13.3496,360.616,171.342,995,209.947,48.94,15.3953,7.7,22.7,919,50192.3,55.4094,55.4094,52.2836,0,31.3531,139.989,0.749619,3.12574,0.499132,1.33347,0,0.2893,0.104378,0.89946,0,3.12574,0
"Oct 6, 03:00 pm",771.265,293,393,726.703,1,0.956358,0.99245,1,35.262,0.539437,48.0765,205.853,285.158,4.09034,34.0769,13.3718,349.236,188.391,995,226.46,56.164,15.1437,7.1,22.8,890,50102.1,55.4094,55.4094,52.1897,0,48.4018,139.989,0.816521,3.21966,0.593053,1.33347,0,0.2893,0.104378,0.89946,0,3.21966,0
"Oct 6, 04:00 pm",784.671,293,393,718.582,1,0.981972,0.993121,1,27.3478,0.603763,62.9537,209.145,281.971,4.11348,34.0633,13.3664,317.452,191.665,995,239.856,65.4819,15.2297,6.4,22.3,809,50084,55.4094,55.4094,52.1708,0,51.6765,139.989,0.888234,3.23856,0.61195,1.33347,0,0.2893,0.104378,0.89946,0,3.23856,0
"Oct 6, 05:00 pm",374.078,293,393,604.574,0.833475,0.99801,0.995307,0.728464,18.3602,0.365553,75.0094,108.821,237.235,4.1694,33.839,13.2784,249.959,91.3732,995,251.038,76.0415,14.85,5.2,21.1,637,31332.1,35.1645,35.1645,32.6376,0,0,91.3732,0.949095,2.52688,0.158483,1.07526,0,0.2893,0.104378,0.89946,0,2.52688,0
"Oct 6, 06:00 pm",0,324.101,319.725,207.386,0,1.00364,0.997747,0,9.05031,0,0,0,81.3781,3.33396,26.7953,10.5145,82.404,0,995,260.944,87.1345,14.7516,6.7,19.4,210,-355.488,0,0,-0.3703,0,0,0,0.987551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 07:00 pm",0,306.09,302.387,0,0,1.00033,0.999905,0,0.385103,0,0,0,0,2.70726,22.3003,8.75062,0,0,995,270.39,98.4263,15.7313,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.999977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 08:00 pm",0,290.653,287.443,0,0,1.00359,0.997638,0,9.481,0,0,0,0,2.24717,19.0899,7.49087,0,0,995,280.169,110.006,15.3438,6.2,18,0,-355.488,0,0,-0.3703,0,0,0,0.98634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 09:00 pm",0,277.249,274.439,0,0,0.998633,0.995458,0,17.806,0,0,0,0,1.89935,16.5148,6.48041,0,0,995,291.213,121.206,15.0344,4.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.952098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 10:00 pm",0,265.41,262.911,0,0,0.987669,0.993455,0,24.8351,0,0,0,0,1.63273,14.5487,5.70891,0,0,995,304.821,131.489,15.0375,4.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.90752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 11:00 pm",0,254.824,252.578,0,0,0.975704,0.992934,0,29.6846,0,0,0,0,1.42024,12.9651,5.08751,0,0,995,322.757,139.927,15.2969,5,16,0,-355.488,0,0,-0.3703,0,0,0,0.868765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 12:00 am",0,245.279,243.247,0,0,0.967625,0.992719,0,32.2521,0,0,0,0,1.25197,11.6232,4.56094,0,0,995,346.267,144.993,14.8313,4.6,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.845709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 01:00 am",0,236.584,234.73,0,0,0.967398,0.992713,0,32.3186,0,0,0,0,1.10848,10.5401,4.13592,0,0,995,12.8689,145.098,14.2188,5.4,15,0,-355.488,0,0,-0.3703,0,0,0,0.845088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 02:00 am",0,228.619,226.92,0,0,0.975233,0.992921,0,29.8466,0,0,0,0,0.990656,9.59019,3.76319,0,0,995,36.5831,140.202,13.7234,5.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.867361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 03:00 am",0,221.294,219.733,0,0,0.987563,0.99344,0,24.8862,0,0,0,0,0.894365,8.73988,3.42953,0,0,995,54.7284,131.869,13.3062,4.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.907145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 04:00 am",0,214.542,213.107,0,0,0.998483,0.995421,0,17.9421,0,0,0,0,0.811652,7.97148,3.12801,0,0,995,68.4778,121.645,13.1062,2.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.951369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 05:00 am",0,208.266,206.935,0,0,1.00357,0.997595,0,9.6521,0,0,0,0,0.740885,7.3383,2.87955,0,0,995,79.6062,110.481,13.0063,2.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.985844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 06:00 am",0,202.363,201.117,0,0,1.00048,0.999862,0,0.560119,0,0,0,0,0.680438,6.83715,2.6829,0,0,995,89.4311,98.9251,13.9805,2.9,14,0,-355.488,0,0,-0.3703,0,0,0,0.999952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 07:00 am",0,196.799,195.631,0,0,1.00365,0.997787,0,8.89402,0,0,0,0,0.626807,6.37296,2.50075,0,0,995,98.897,87.6166,14.0805,3.3,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.987976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 08:00 am",0,277.612,335.574,462.568,0.783994,0.998164,0.995344,0.712485,18.2257,0.337504,-75.3457,76.6144,181.512,2.86906,23.5696,9.24871,191.099,0,995,108.796,76.5688,15.4625,4,16.4,487,-355.488,0,0,-0.3703,0,0,0,0.949832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 09:00 am",420.554,293,393,493.204,1,0.982102,0.993125,1,27.2952,0.578839,-63.6302,143.568,193.533,4.30202,33.6526,13.2053,217.782,102.725,995,119.94,66.0181,16.1906,4.4,18.3,555,27881.6,31.5626,31.5626,29.0433,0,0,82.7507,0.888656,2.51927,0.196811,1.02932,0,0.2893,0.104378,0.89946,0,2.51927,0
"Oct 7, 10:00 am",286.888,293,393,308.492,1,0.956193,0.992446,1,35.3021,0.472441,-48.8227,87.371,121.052,4.21642,33.3301,13.0787,148.327,70.0758,995,133.252,56.6963,16.4281,5,20.1,378,23363.9,26.2378,26.2378,24.3374,0,0,70.0758,0.816116,1.90035,0.0955304,0.961408,0,0.2893,0.104378,0.44973,0,1.90035,0
"Oct 7, 11:00 am",0,293,393,57.5741,1,0.924804,0.99181,1,41.6072,0,-31.3732,15.7607,22.5921,4.19757,32.9763,12.9399,30.2148,0,995,149.62,49.4438,16.6328,5.9,20.5,77,-355.488,0,0,-0.3703,0,0,0,0.747715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 12:00 pm",108.28,293,393,163.384,1,0.900704,0.991385,1,45.2319,0.290528,-11.1125,43.5416,64.1117,4.13671,33.0176,12.9561,91.0368,26.4487,995,169.177,45.3449,16.7219,4.8,21.8,232,6248.07,8.08474,8.08474,6.50841,0,0,26.4487,0.70424,1.57633,0.00304467,0.729877,0,0.2893,0.104378,0.44973,0,1.57633,0
"Oct 7, 01:00 pm",11.6192,293,393,74.5644,1,0.900225,0.991377,1,45.2965,0.0682332,10.5007,19.8606,29.2591,4.12276,32.874,12.8997,41.5944,2.83812,995,190.225,45.2998,16.9438,4.8,22.1,106,-352.427,0,0,-0.367111,2.83812,0,0,0.703438,0.367111,-0.026567,0,0,0.2893,0.104378,0,0,0,0.367111
"Oct 7, 02:00 pm",0,324.376,320.063,0,1,0.923724,0.99179,1,41.7873,0,30.8364,0,0,3.27878,26.4333,10.3724,0,0,995,209.837,49.3207,16.3734,5.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.745624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 03:00 pm",0,306.499,302.82,0,1,0.955085,0.992421,1,35.57,0,48.3828,0,0,2.65729,22.2516,8.73152,0,0,995,226.271,56.5203,16.225,5.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.813406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 04:00 pm",0,291.125,287.928,0,1,0.981277,0.993099,1,27.6258,0,63.2715,0,0,2.20556,19.1154,7.50089,0,0,995,239.631,65.8126,16.3453,5.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.885995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 05:00 pm",0,277.703,274.888,0,0.807621,0.997719,0.995239,0.720536,18.6081,0,75.1763,0,0,1.86477,16.6568,6.53613,0,0,995,250.797,76.3516,15.975,6.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.947723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 06:00 pm",0,265.825,263.317,5.92111,0,1.00362,0.997684,0,9.3014,0,0,0,2.32344,1.60347,14.6964,5.76686,2.3544,0,995,260.694,87.4148,16.3078,7.1,18.3,6,-355.488,0,0,-0.3703,0,0,0,0.986852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 07:00 pm",0,255.249,253.006,0,0,1.00011,0.999968,0,0.131195,0,0,0,0,1.39255,13.0212,5.10952,0,0,995,270.133,98.7216,15.925,5.9,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 08:00 pm",0,245.702,243.668,0,0,1.00362,0.997706,0,9.21439,0,0,0,0,1.22527,11.7086,4.59445,0,0,995,279.903,110.306,15.2469,6.4,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.987096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 09:00 pm",0,237.009,235.155,0,0,0.998941,0.995536,0,17.5176,0,0,0,0,1.0878,10.5985,4.15887,0,0,995,290.942,121.521,15.0203,6.7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.953625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 10:00 pm",0,229.065,227.37,0,0,0.988317,0.99355,0,24.5174,0,0,0,0,0.976717,9.60364,3.76847,0,0,995,304.563,131.829,14.7719,5.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.909835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 11:00 pm",0,221.698,220.127,0,0,0.976702,0.992963,0,29.336,0,0,0,0,0.887721,8.83708,3.46767,0,0,995,322.57,140.297,14.7141,6.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.871762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 12:00 am",0,214.872,213.42,0,0,0.968898,0.992751,0,31.8743,0,0,0,0,0.80591,8.1047,3.18028,0,0,995,346.264,145.382,14.2188,5.6,15,0,-355.488,0,0,-0.3703,0,0,0,0.849209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 01:00 am",0,208.526,207.181,0,0,0.968713,0.992746,0,31.9296,0,0,0,0,0.741486,7.44016,2.91952,0,0,995,13.1115,145.463,13.9875,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.848698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 02:00 am",0,202.538,201.274,0,0,0.976342,0.992952,0,29.4628,0,0,0,0,0.687141,6.94744,2.72618,0,0,995,36.9647,140.508,13.3047,5,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.870675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 03:00 am",0,196.85,195.656,0,0,0.988325,0.993551,0,24.5133,0,0,0,0,0.640032,6.51903,2.55807,0,0,995,55.133,132.119,12.3094,6.4,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.909865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 04:00 am",0,191.461,190.339,0,0,0.998873,0.995519,0,17.5819,0,0,0,0,0.595872,6.08789,2.38889,0,0,995,68.8634,121.858,12.1438,6.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.953286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 05:00 am",0,186.354,185.298,0,0,1.00362,0.997683,0,9.30328,0,0,0,0,0.558444,5.67886,2.22839,0,0,995,79.9688,110.673,11.6438,5.4,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.986846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 06:00 am",0,181.472,180.471,0,0,1.00019,0.999946,0,0.218667,0,0,0,0,0.524227,5.35204,2.10014,0,0,995,89.7778,99.1104,11.2656,6.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.999993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 07:00 am",0,176.814,175.869,0,0,1.00362,0.997701,0,9.23375,0,0,0,0,0.492394,5.02201,1.97064,0,0,995,99.2361,87.7924,11.3438,5.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.987042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 08:00 am",0,178.816,180.364,26.5433,0.767954,0.997772,0.995251,0.707582,18.563,0.156386,-75.4487,4.27466,10.4156,0.504513,5.2291,2.0519,10.9872,0,995,109.134,76.7749,12.6266,6.4,12.9,28,-355.488,0,0,-0.3703,0,0,0,0.947974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 09:00 am",0,208.784,227.755,86.8072,1,0.981212,0.993097,1,27.6513,0.546024,-63.8149,25.2454,34.0632,0.864281,8.62287,3.38362,38.4552,0,995,120.278,66.2532,12.6031,5.6,14.4,98,-355.488,0,0,-0.3703,0,0,0,0.885788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 10:00 am",0,250.076,272.276,112.103,1,0.954645,0.992411,1,35.675,0.452171,-48.9762,31.6972,43.9891,1.58177,14.3471,5.6298,54.1512,0,995,133.579,56.9718,12.7359,7.1,15.9,138,-355.488,0,0,-0.3703,0,0,0,0.812338,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 11:00 am",0,284.935,302.616,109.249,1,0.92246,0.991767,1,41.9959,0.337161,-31.4568,29.8296,42.8694,2.41619,20.2981,7.96496,57.6828,0,995,149.901,49.768,13.2328,8,17.1,147,-355.488,0,0,-0.3703,0,0,0,0.743193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 12:00 pm",417.385,293,393,567.88,1,0.897768,0.991336,1,45.6244,0.41826,-11.08,150.839,222.836,4.25431,33.9315,13.3147,318.629,101.951,995,169.351,45.7128,14.5344,8.2,19.3,812,27576.9,31.2383,31.2383,28.7259,0,0,81.9766,0.699359,2.51242,0.194092,1.02519,0,0.2893,0.104378,0.89946,0,2.51242,0
"Oct 8, 01:00 pm",367.126,293,393,403.185,1,0.897405,0.99133,1,45.6723,0.396066,10.6647,107.049,158.21,4.19757,33.5788,13.1763,226.415,89.6751,995,190.247,45.6877,15.4219,7.1,20.5,577,30666.4,34.4566,34.4566,31.9441,0,0,89.6751,0.698761,2.51241,0.153035,1.06623,0,0.2893,0.104378,0.89946,0,2.51241,0
"Oct 8, 02:00 pm",15.8947,293,393,77.1286,1,0.921637,0.991752,1,42.1303,0.0951363,31.0966,21.0402,30.2653,4.17877,33.0758,12.9789,40.8096,3.88248,995,209.726,49.6996,15.7828,7.1,20.9,104,-353.393,0,0,-0.368118,3.88248,0,0,0.741621,0.368118,-0.0255607,0,0,0.2893,0.104378,0,0,0,0.368118
"Oct 8, 03:00 pm",0,293,393,51.858,1,0.953793,0.992393,1,35.8767,0,48.6879,14.6495,20.3491,4.19286,33.1625,13.013,25.1136,0,995,226.083,56.8748,15.7953,9,20.6,64,-355.488,0,0,-0.3703,0,0,0,0.810281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 04:00 pm",96.4519,293,393,140.515,1,0.980571,0.993077,1,27.9029,0.377608,63.5876,40.8372,55.1381,4.21642,33.2854,13.0612,62.3916,23.5596,995,239.406,66.1415,14.9438,8.3,20.1,159,-376.636,0,0,-0.392329,3.58487,0,0,0.883742,0.392329,-0.00134971,0,0,0.2893,0.104378,0,0,0,0.392329
"Oct 8, 05:00 pm",0,293,393,84.2238,0.781965,0.99742,0.99517,0.71264,18.8559,0,75.3424,13.904,33.0494,4.26382,33.2232,13.0368,34.9236,0,995,250.557,76.6597,14.1,8.3,19.1,89,-355.488,0,0,-0.3703,0,0,0,0.946335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 06:00 pm",0,324.087,319.706,0,0,1.00359,0.99762,0,9.55243,0,0,0,0,3.39331,26.6714,10.4659,0,0,995,260.444,87.6905,13.3297,9.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.986134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 07:00 pm",0,305.974,302.248,0,0,1.00011,0.99997,0,0.122879,0,0,0,0,2.75083,22.3661,8.77645,0,0,995,269.875,99.0145,14.0187,7.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 08:00 pm",0,290.475,287.254,0,0,1.00365,0.997773,0,8.94754,0,0,0,0,2.28029,19.0901,7.49096,0,0,995,279.636,110.603,13.4578,6.2,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.987831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 09:00 pm",0,277.048,274.234,0,0,0.99924,0.995615,0,17.229,0,0,0,0,1.92523,16.475,6.46479,0,0,995,290.669,121.832,13.0531,4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.955128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 10:00 pm",0,265.192,262.689,0,0,0.98895,0.993645,0,24.1999,0,0,0,0,1.65525,14.5118,5.69441,0,0,995,304.301,132.165,12.5094,4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.912121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 11:00 pm",0,254.602,252.355,0,0,0.977674,0.992991,0,28.9885,0,0,0,0,1.44024,12.9125,5.06688,0,0,995,322.377,140.666,11.9484,4,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.874717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 12:00 am",0,245.063,243.032,0,0,0.970135,0.992783,0,31.4983,0,0,0,0,1.2682,11.5663,4.5386,0,0,995,346.258,145.77,11.5047,3.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.852656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 01:00 am",0,236.386,234.536,0,0,0.96999,0.992779,0,31.5428,0,0,0,0,1.12666,10.4608,4.10482,0,0,995,13.3549,145.826,11.1219,3.5,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.852249,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 02:00 am",0,228.442,226.747,0,0,0.977417,0.992983,0,29.0813,0,0,0,0,1.01036,9.50453,3.72958,0,0,995,37.3478,140.813,10.7,3.1,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.873931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 03:00 am",0,221.089,219.522,0,0,0.989062,0.993662,0,24.1425,0,0,0,0,0.9145,8.73183,3.42637,0,0,995,55.5378,132.368,10.4344,3.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.912531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 04:00 am",0,214.249,212.794,0,0,0.999245,0.995616,0,17.2237,0,0,0,0,0.828757,8.0565,3.16137,0,0,995,69.2482,122.069,10.5469,4.2,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.955156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 05:00 am",0,207.846,206.49,0,0,1.00365,0.997771,0,8.95655,0,0,0,0,0.757215,7.47106,2.93164,0,0,995,80.3301,110.865,10.2469,5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.987807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 06:00 am",0,201.841,200.575,0,0,1.00011,0.99997,0,0.120597,0,0,0,0,0.694266,6.93057,2.71955,0,0,995,90.1226,99.2961,10.3813,5.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 07:00 am",0,196.237,195.063,0,0,1.00358,0.997615,0,9.57117,0,0,0,0,0.639983,6.37183,2.50031,0,0,995,99.573,87.9675,10.4594,3.1,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.98608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 08:00 am",0,278.294,337.173,497.647,0.751839,0.997368,0.995159,0.702634,18.8979,0.317462,-75.5527,77.8744,195.277,2.98238,23.8715,9.36717,206.402,0,995,109.469,76.9819,11.6656,3.1,14.4,526,-355.488,0,0,-0.3703,0,0,0,0.946097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 09:00 am",218.232,293,393,321.378,1,0.980307,0.993069,1,28.005,0.531565,-64.0014,93.3747,126.109,4.423,33.1967,13.0264,142.834,53.3059,995,120.613,66.4893,12.6359,2,15.8,364,8835.95,10.8671,10.8671,9.20412,0,0,33.3312,0.882907,1.66295,0.0541803,0.765364,0,0.2893,0.104378,0.44973,0,1.66295,0
"Oct 9, 10:00 am",244.929,293,393,273.29,1,0.953073,0.992377,1,36.0454,0.451077,-49.1319,77.1433,107.239,4.33565,33.0804,12.9808,132.631,59.8269,995,133.901,57.2482,12.6781,2.2,17.6,338,19294.1,21.9172,21.9172,20.0981,0,0,59.8269,0.808551,1.81911,0.0693988,0.906301,0,0.2893,0.104378,0.44973,0,1.81911,0
"Oct 9, 11:00 am",111.523,293,393,163.245,1,0.920076,0.991723,1,42.3822,0.314123,-31.5427,44.4554,64.0573,4.28767,32.943,12.9269,86.7204,27.2409,995,150.176,50.0923,13.2875,2.9,18.6,221,6547.51,8.40194,8.40194,6.82032,0,0,27.2409,0.738664,1.58162,0.0042871,0.733923,0,0.2893,0.104378,0.44973,0,1.58162,0
"Oct 9, 12:00 pm",216.184,293,393,264.595,1,0.894779,0.991287,1,46.0147,0.353204,-11.0495,70.0434,103.827,4.21642,33.1842,13.0215,149.504,52.8055,995,169.52,46.08,13.7328,4.4,20.1,381,16507.6,18.9604,18.9604,17.1954,0,0,52.8055,0.694474,1.76506,0.0530579,0.86859,0,0.2893,0.104378,0.44973,0,1.76506,0
"Oct 9, 01:00 pm",546.387,293,393,569.84,1,0.894536,0.991283,1,46.046,0.414271,10.8277,150.806,223.605,4.1507,33.6233,13.1938,322.16,133.462,995,190.266,46.0741,14.5859,4.6,21.5,821,47791.8,52.6924,52.6924,49.7832,0,0,133.462,0.69408,2.9092,0.317242,1.29882,0,0.2893,0.104378,0.89946,0,2.9092,0
"Oct 9, 02:00 pm",530.036,293,393,539.196,1,0.919518,0.991713,1,42.4715,0.451352,31.3558,146.745,211.58,4.10884,33.5589,13.1685,286.844,129.468,995,209.615,50.0767,15.1344,4.4,22.4,731,46210.8,51.0069,51.0069,48.1362,0,0,129.468,0.737614,2.87068,0.300218,1.27732,0,0.2893,0.104378,0.89946,0,2.87068,0
"Oct 9, 03:00 pm",91.4277,293,393,139.636,1,0.952484,0.992364,1,36.1819,0.328972,48.9916,39.3911,54.7933,4.13206,32.9427,12.9267,67.8852,22.3323,995,225.895,57.2275,15.1812,4.2,21.9,173,4705.88,6.45126,6.45126,4.90196,0,0,22.3323,0.807146,1.5493,-0.00315125,0.709043,0,0.2893,0.104378,0.44973,0,1.5493,0
"Oct 9, 04:00 pm",0,324.369,320.054,3.5259,1,0.979854,0.993056,1,28.1791,0,63.9019,1.02394,1.38356,3.29026,26.4174,10.3662,1.5696,0,995,239.182,66.4685,14.8625,5,20.8,4,-355.488,0,0,-0.3703,0,0,0,0.881476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 05:00 pm",0,306.477,302.795,0,0.756515,0.997113,0.995102,0.704781,19.1035,0,75.5076,0,0,2.69018,22.1929,8.7085,0,0,995,250.316,76.9656,14.5219,4,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.944929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 06:00 pm",0,291.054,287.846,0,0,1.00355,0.997557,0,9.80337,0,0,0,0,2.24428,19.0993,7.49457,0,0,995,260.195,87.9612,13.9688,5.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.985398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 07:00 pm",0,277.643,274.833,0,0,1.00033,0.999907,0,0.377086,0,0,0,0,1.88889,16.5632,6.49939,0,0,995,269.617,99.3049,14.7406,4.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.999978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 08:00 pm",0,265.825,263.33,0,0,1.00366,0.997841,0,8.68049,0,0,0,0,1.61718,14.5635,5.71474,0,0,995,279.368,110.898,14.4969,4.2,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.988545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 09:00 pm",0,255.299,253.066,0,0,0.999528,0.995693,0,16.9405,0,0,0,0,1.4037,12.9198,5.06972,0,0,995,290.393,122.141,14.2531,3.5,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.956608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 10:00 pm",0,245.815,243.795,0,0,0.989566,0.993738,0,23.8829,0,0,0,0,1.2328,11.5957,4.55017,0,0,995,304.036,132.499,14.2047,3.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.914375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 11:00 pm",0,237.182,235.339,0,0,0.978621,0.993019,0,28.6422,0,0,0,0,1.0939,10.5006,4.12043,0,0,995,322.18,141.032,14.1563,3.8,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.87763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 12:00 am",0,229.239,227.543,0,0,0.971337,0.992815,0,31.1241,0,0,0,0,0.979246,9.60766,3.77005,0,0,995,346.249,146.156,14.85,5,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.856049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 01:00 am",0,221.924,220.364,0,0,0.971229,0.992812,0,31.1583,0,0,0,0,0.885478,8.76414,3.43905,0,0,995,13.5992,146.188,14.9187,4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.855741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 02:00 am",0,215.108,213.657,0,0,0.978459,0.993014,0,28.702,0,0,0,0,0.805144,8.10601,3.1808,0,0,995,37.7322,141.115,14.2063,5.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.877129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 03:00 am",0,208.746,207.397,0,0,0.989775,0.993771,0,23.7739,0,0,0,0,0.737303,7.48238,2.93608,0,0,995,55.9426,132.616,14.1969,5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.915144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 04:00 am",0,202.809,201.556,0,0,0.999599,0.995712,0,16.8677,0,0,0,0,0.677873,6.89524,2.70569,0,0,995,69.632,122.28,13.9187,3.8,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.956977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 05:00 am",0,197.219,196.046,0,0,1.00366,0.997858,0,8.61204,0,0,0,0,0.626971,6.41648,2.51783,0,0,995,80.6898,111.056,14.0313,3.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.988725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 06:00 am",0,191.908,190.8,0,0,1.00039,0.999887,0,0.457537,0,0,0,0,0.582877,6.02752,2.3652,0,0,995,90.4656,99.482,14.1047,5,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 07:00 am",0,186.852,185.806,0,0,1.00353,0.99753,0,9.90614,0,0,0,0,0.54309,5.66092,2.22134,0,0,995,99.9074,88.1417,14.1047,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.985091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 08:00 am",0,190.523,193.202,38.7123,0.735649,0.996953,0.995067,0.697643,19.2301,0.181247,-75.6576,5.88235,15.1907,0.577483,6.08789,2.38889,16.0884,0,995,109.801,77.1898,14.6969,6.2,15.4,41,-355.488,0,0,-0.3703,0,0,0,0.944203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 09:00 am",0,266.238,318.363,234.964,1,0.979388,0.993041,1,28.356,0.552977,-64.1896,68.2015,92.1997,2.35377,20.1627,7.91183,104.771,0,995,120.943,66.7265,15.7469,5.4,17.7,267,-355.488,0,0,-0.3703,0,0,0,0.880014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 10:00 am",0,280.12,277.225,21.7285,1,0.951477,0.992342,1,36.4131,0,-49.2898,6.12294,8.52625,1.93627,17.1542,6.7313,10.5948,0,995,134.218,57.5254,15.2625,7.4,18.7,27,-355.488,0,0,-0.3703,0,0,0,0.804758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 11:00 am",0,306.689,328.261,136.549,1,0.917654,0.99168,1,42.766,0.327083,-31.6312,37.0859,53.5817,3.13246,25.6901,10.0808,72.9864,0,995,150.446,50.4168,15.6469,9,20.1,186,-355.488,0,0,-0.3703,0,0,0,0.734133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 12:00 pm",163.53,293,393,279.283,1,0.891738,0.991237,1,46.4026,0.354937,-11.0209,73.6766,109.591,4.13206,33.4794,13.1373,158.922,39.9442,995,169.683,46.4463,16.5094,9.3,21.9,405,-403.293,0,0,-0.420096,19.9695,0,0,0.689587,0.420096,0.026418,0,0,0.2893,0.104378,0,0,0,0.420096
"Oct 10, 01:00 pm",285.409,293,393,329.532,1,0.891619,0.991235,1,46.4176,0.371679,10.9895,86.9208,129.308,4.0627,33.495,13.1434,187.567,69.7147,995,190.283,46.4588,16.7594,9,23.4,478,23220.7,26.0857,26.0857,24.1882,0,0,69.7147,0.689397,1.89744,0.0945637,0.959468,0,0.2893,0.104378,0.44973,0,1.89744,0
"Oct 10, 02:00 pm",425.313,293,393,446.03,1,0.917368,0.991674,1,42.8108,0.435444,31.614,121.101,175.022,4.01238,33.6413,13.2009,238.579,103.888,995,209.504,50.4518,17.1563,8.7,24.5,608,36219.9,40.3647,40.3647,37.7291,0,0,103.888,0.733602,2.63565,0.200923,1.14159,0,0.2893,0.104378,0.89946,0,2.63565,0
"Oct 10, 03:00 pm",338.669,293,393,354.566,1,0.951158,0.992335,1,36.4858,0.47804,49.2938,99.88,139.132,3.99419,33.5418,13.1618,173.048,82.724,995,225.707,57.5782,17.1656,9.3,24.9,441,27933.7,31.5514,31.5514,29.0976,0,0,82.724,0.804004,2.45383,0.131508,1.02918,0,0.2893,0.104378,0.89946,0,2.45383,0
"Oct 10, 04:00 pm",161.894,293,393,195.182,1,0.979126,0.993034,1,28.4544,0.453948,64.2142,56.6386,76.5892,4.01693,33.3256,13.077,87.1128,39.5447,995,238.958,66.7934,16.7437,9.6,24.4,222,11284.7,13.4219,13.4219,11.7549,0,0,39.5447,0.879196,1.66702,0.0256587,0.79795,0,0.2893,0.104378,0.44973,0,1.66702,0
"Oct 10, 05:00 pm",0,293,393,102.842,0.731282,0.996799,0.995034,0.696964,19.3509,0,75.6718,15.5161,40.3553,4.0627,33.1882,13.0231,42.7716,0,995,250.076,77.2693,16.7594,9.3,23.4,109,-355.488,0,0,-0.3703,0,0,0,0.943507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 06:00 pm",0,324.27,319.932,0,0,1.0035,0.997493,0,10.0542,0,0,0,0,3.23511,26.7389,10.4924,0,0,995,259.945,88.2261,16.5531,12.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.984643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 07:00 pm",0,306.297,302.598,0,0,1.00054,0.999844,0,0.631392,0,0,0,0,2.6202,22.4935,8.82644,0,0,995,269.357,99.5926,16.7344,11.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.999939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 08:00 pm",0,290.894,287.693,0,0,1.00367,0.997908,0,8.41329,0,0,0,0,2.16708,19.2415,7.55037,0,0,995,279.098,111.19,16.4297,10.2,21,0,-355.488,0,0,-0.3703,0,0,0,0.989238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 09:00 pm",0,277.504,274.697,0,0,0.999806,0.99577,0,16.6519,0,0,0,0,1.82706,16.6874,6.54813,0,0,995,290.116,122.446,16.65,9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.958063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 10:00 pm",0,265.728,263.243,0,0,0.990166,0.993832,0,23.5663,0,0,0,0,1.56813,14.6164,5.73547,0,0,995,303.767,132.829,16.9875,6.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.916598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 11:00 pm",0,255.188,252.95,0,0,0.979543,0.993046,0,28.2973,0,0,0,0,1.36168,13.0578,5.12388,0,0,995,321.978,141.395,16.6437,8,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.8805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 12:00 am",0,245.701,243.681,0,0,0.972505,0.992846,0,30.752,0,0,0,0,1.19879,11.6793,4.58294,0,0,995,346.237,146.54,16.6688,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.859388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 01:00 am",0,237.106,235.272,0,0,0.97243,0.992844,0,30.7761,0,0,0,0,1.0672,10.5038,4.1217,0,0,995,13.844,146.548,16.3422,5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.859173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 02:00 am",0,229.245,227.566,0,0,0.979469,0.993044,0,28.3251,0,0,0,0,0.960688,9.52957,3.7394,0,0,995,38.1177,141.417,15.9937,4,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.880269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 03:00 am",0,221.948,220.39,0,0,0.990462,0.993878,0,23.4075,0,0,0,0,0.871378,8.78598,3.44762,0,0,995,56.3472,132.862,15.6281,5.2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.917703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 04:00 am",0,215.222,213.791,0,0,0.999936,0.995807,0,16.514,0,0,0,0,0.792322,7.99831,3.13854,0,0,995,70.0147,122.491,15.9922,3.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.95875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 05:00 am",0,209.001,207.681,0,0,1.00367,0.997945,0,8.26987,0,0,0,0,0.727186,7.30734,2.8674,0,0,995,81.0479,111.248,14.9672,1.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.989602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 06:00 am",0,203.143,201.905,0,0,1.00067,0.999804,0,0.792022,0,0,0,0,0.66939,6.82265,2.67721,0,0,995,90.8064,99.6683,14.9625,2.2,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.999904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 07:00 am",0,197.636,196.479,0,0,1.00347,0.997446,0,10.2385,0,0,0,0,0.619982,6.32689,2.48267,0,0,995,100.239,88.3149,14.6844,1.7,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.984076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 08:00 am",0,192.435,191.349,0.942293,0.719382,0.996527,0.994976,0.692607,19.5597,0,-75.7633,0.138933,0.369756,0.57253,5.90958,2.31892,0.3924,0,995,110.13,77.3986,15.475,2,16.1,1,-355.488,0,0,-0.3703,0,0,0,0.942293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 09:00 am",0,203.992,211.869,42.1013,1,0.978453,0.993014,1,28.7042,0.459028,-64.3795,12.2085,16.5206,0.704432,7.28385,2.85818,18.8352,0,995,121.27,66.9645,15.8469,2,17.8,48,-355.488,0,0,-0.3703,0,0,0,0.877111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 10:00 am",0,244.237,269.258,121.746,1,0.949859,0.992307,1,36.778,0.463467,-49.4501,34.2477,47.7732,1.39926,13.2646,5.20505,59.6448,0,995,134.531,57.8032,18.0297,1.9,20.1,152,-355.488,0,0,-0.3703,0,0,0,0.800961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 11:00 am",0,303.886,339.658,196.992,1,0.915194,0.991636,1,43.1471,0.37527,-31.7222,53.3562,77.2997,3.21328,26.4622,10.3838,105.948,0,995,150.709,50.7412,17.1437,3.1,22.3,270,-355.488,0,0,-0.3703,0,0,0,0.7296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 12:00 pm",110.119,293,393,219.104,1,0.888645,0.991186,1,46.788,0.323515,-10.9944,57.5976,85.9763,4.03062,32.9866,12.9439,125.568,26.8979,995,169.842,46.8116,16.9906,4.2,24.1,320,-381.529,0,0,-0.397426,6.92322,0,0,0.684699,0.397426,0.00374715,0,0,0.2893,0.104378,0,0,0,0.397426
"Oct 11, 01:00 pm",129.636,293,393,184.872,1,0.888654,0.991186,1,46.787,0.298875,11.1498,48.5994,72.5439,3.98059,33.0113,12.9536,105.948,31.6652,995,190.297,46.8416,17.5828,5.6,25.2,270,8233.69,10.1884,10.1884,8.57676,0,0,31.6652,0.684712,1.61164,0.0115232,0.756708,0,0.2893,0.104378,0.44973,0,1.61164,0
"Oct 11, 02:00 pm",87.8765,293,393,141.54,1,0.915187,0.991636,1,43.1482,0.281967,31.8708,38.3365,55.5403,3.96251,32.8977,12.9091,76.1256,21.4649,995,209.392,50.8248,17.3969,5,25.6,194,4384.07,6.11045,6.11045,4.56674,0,0,21.4649,0.729588,1.5437,-0.00440121,0.704696,0,0.2893,0.104378,0.44973,0,1.5437,0
"Oct 11, 03:00 pm",155.749,293,393,195.409,1,0.949813,0.992306,1,36.7882,0.397341,49.5944,54.9665,76.6783,3.95349,33.0516,12.9694,95.7456,38.0436,995,225.52,57.9267,17.5578,5.9,25.8,244,10699.6,12.8017,12.8017,11.1454,0,0,38.0436,0.800855,1.65629,0.0228426,0.790038,0,0.2893,0.104378,0.44973,0,1.65629,0
"Oct 11, 04:00 pm",126.229,293,393,164.858,1,0.978387,0.993012,1,28.7288,0.417953,64.5244,47.802,64.6903,3.96702,33.1348,13.0021,73.7712,30.8329,995,238.735,67.1161,16.9844,7.7,25.5,188,7914.8,9.85051,9.85051,8.24458,0,0,30.8329,0.876905,1.60593,0.0101234,0.752398,0,0.2893,0.104378,0.44973,0,1.60593,0
"Oct 11, 05:00 pm",0,324.493,320.207,35.7986,0.706274,0.996477,0.994965,0.689194,19.5981,0,75.8349,5.15617,14.0474,3.15602,26.5317,10.411,14.9112,0,995,249.836,77.5705,16.275,7.1,24.4,38,-355.488,0,0,-0.3703,0,0,0,0.942069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 06:00 pm",0,306.738,303.085,0,0,1.00345,0.997429,0,10.3049,0,0,0,0,2.58268,22.2505,8.73108,0,0,995,259.695,88.4847,15.8734,5.4,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.98387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 07:00 pm",0,291.474,288.3,0,0,1.00074,0.999781,0,0.885761,0,0,0,0,2.1526,19.0862,7.48941,0,0,995,269.098,99.8775,15.9672,5.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.99988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 08:00 pm",0,278.17,275.38,0,0,1.00367,0.997976,0,8.14599,0,0,0,0,1.82393,16.5855,6.50816,0,0,995,278.828,111.478,15.1844,4.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.98991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 09:00 pm",0,266.416,263.934,0,0,1.00007,0.995848,0,16.3635,0,0,0,0,1.57455,14.5923,5.72603,0,0,995,289.835,122.749,14.6531,4.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.959494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 10:00 pm",0,255.893,253.658,0,0,0.990751,0.993924,0,23.2503,0,0,0,0,1.3756,13.0136,5.10655,0,0,995,303.494,133.157,14.5344,4.6,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.918789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 11:00 pm",0,246.392,244.367,0,0,0.98044,0.993073,0,27.9538,0,0,0,0,1.21803,11.6734,4.58065,0,0,995,321.771,141.756,13.7687,4.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.883326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 12:00 am",0,237.756,235.912,0,0,0.973639,0.992877,0,30.382,0,0,0,0,1.09025,10.5252,4.13008,0,0,995,346.221,146.922,13.55,3.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.862672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 01:00 am",0,229.851,228.163,0,0,0.973595,0.992876,0,30.3965,0,0,0,0,0.982401,9.55239,3.74836,0,0,995,14.0892,146.906,13.375,2.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.862545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 02:00 am",0,222.545,220.985,0,0,0.980447,0.993074,0,27.9508,0,0,0,0,0.893715,8.75176,3.43419,0,0,995,38.5042,141.716,13.1219,2.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.88335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 03:00 am",0,215.716,214.261,0,0,0.991125,0.993985,0,23.0436,0,0,0,0,0.817315,8.10991,3.18233,0,0,995,56.7515,133.107,12.7906,3.5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.920207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 04:00 am",0,209.333,207.979,0,0,1.00025,0.995902,0,16.1627,0,0,0,0,0.74815,7.49932,2.94273,0,0,995,70.3961,122.7,12.3906,3.7,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.960475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 05:00 am",0,203.392,202.138,0,0,1.00366,0.99803,0,7.93017,0,0,0,0,0.690766,6.87894,2.69929,0,0,995,81.4042,111.439,12.2422,1.9,14,0,-355.488,0,0,-0.3703,0,0,0,0.990437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 06:00 am",0,197.805,196.631,0,0,1.00092,0.999723,0,1.12392,0,0,0,0,0.639692,6.39338,2.50876,0,0,995,91.145,99.8549,11.8641,1.7,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.999808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 07:00 am",0,192.499,191.39,0,0,1.00339,0.997362,0,10.5682,0,0,0,0,0.592846,6.00911,2.35798,0,0,995,100.569,88.4867,12.1375,2.7,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.983037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 08:00 am",0,211.58,224.479,128.83,0.703036,0.996091,0.994885,0.687528,19.8865,0.264368,-75.8699,18.4174,50.5531,0.854663,8.5389,3.35067,53.7588,0,995,110.456,77.6082,12.8687,4,14.9,137,-355.488,0,0,-0.3703,0,0,0,0.940368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 09:00 am",0,251.856,275.513,115.394,1,0.977506,0.992986,1,29.0495,0.504098,-64.5713,33.4286,45.2808,1.62242,14.5146,5.69551,51.7968,0,995,121.592,67.2035,13.8266,2.9,16.6,132,-355.488,0,0,-0.3703,0,0,0,0.874201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
