"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 12, 10:00 am",246.985,293,393,453.586,1,0.948218,0.992272,1,37.14,0.49227,-49.6127,127.371,177.987,4.29724,33.5414,13.1616,223.276,60.329,995,134.838,58.0817,14.4937,4.2,18.4,569,11559.4,13.7573,13.7573,12.041,0,0,40.3544,0.797163,1.71625,0.0706161,0.802226,0,0.2893,0.104378,0.44973,0,1.71625,0
"Oct 12, 11:00 am",490.757,293,393,508.274,1,0.912696,0.991592,1,43.5254,0.435788,-31.8159,137.286,199.447,4.22114,33.6186,13.1919,275.072,119.873,995,150.967,51.0656,15,5,20,701,42447,46.9959,46.9959,44.2156,0,0,119.873,0.725069,2.7803,0.261,1.22617,0,0.2893,0.104378,0.89946,0,2.7803,0
"Oct 12, 12:00 pm",412.722,293,393,450.717,1,0.885501,0.991136,1,47.1709,0.3875,-10.9702,118.058,176.861,4.16004,33.3483,13.0859,260.161,100.812,995,169.996,47.1758,15.2844,3.5,21.3,663,35021.3,39.0891,39.0891,36.4805,0,0,100.812,0.679814,2.60858,0.19012,1.12532,0,0.2893,0.104378,0.89946,0,2.60858,0
"Oct 12, 01:00 pm",191.138,293,393,243.451,1,0.885641,0.991138,1,47.154,0.332346,11.3086,63.7784,95.53,4.11348,33.0714,12.9772,140.479,46.6877,995,190.308,47.2226,15.5031,4.2,22.3,358,14088.5,16.3946,16.3946,14.6755,0,0,46.6877,0.68003,1.71913,0.0398547,0.835864,0,0.2893,0.104378,0.44973,0,1.71913,0
"Oct 12, 02:00 pm",537.723,293,393,549.983,1,0.912975,0.991597,1,43.4836,0.441588,32.1262,148.599,215.813,4.08572,33.5558,13.1673,297.439,131.346,995,209.28,51.1957,15.7125,4.4,22.9,758,46952.7,51.7978,51.7978,48.9091,0,0,131.346,0.725572,2.88872,0.30817,1.28741,0,0.2893,0.104378,0.89946,0,2.88872,0
"Oct 12, 03:00 pm",536.779,293,393,528.077,1,0.948451,0.992277,1,37.0891,0.504737,49.893,148.326,207.217,4.0765,33.4713,13.1341,259.769,131.115,995,225.333,58.2729,15.5609,3.5,23.1,662,46861.5,51.7005,51.7005,48.814,0,0,131.115,0.797699,2.8865,0.307189,1.28617,0,0.2893,0.104378,0.89946,0,2.8865,0
"Oct 12, 04:00 pm",155.323,293,393,189.788,1,0.977637,0.99299,1,29.0022,0.445556,64.8322,54.9874,74.473,4.09496,33.0096,12.953,85.1508,37.9395,995,238.512,67.4364,15.3953,4.2,22.7,217,10659,12.7587,12.7587,11.1031,0,0,37.9395,0.874601,1.65555,0.0226493,0.78949,0,0.2893,0.104378,0.44973,0,1.65555,0
"Oct 12, 05:00 pm",8.42087,293,393,139.211,0.681504,0.996147,0.994896,0.681474,19.8451,0.0354179,75.9968,19.1233,54.6263,4.14603,32.9265,12.9204,58.0752,2.0569,995,249.597,77.8692,14.9594,3.8,21.6,148,-355.488,0,0,-0.3703,2.0569,0,0,0.940614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 06:00 pm",0,324.398,320.09,1.96616,0,1.0034,0.997365,0,10.5553,0,0,0,0.77152,3.30732,26.3201,10.328,0.7848,0,995,259.445,88.736,14.3844,3.5,20.4,2,-355.488,0,0,-0.3703,0,0,0,0.983078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 07:00 pm",0,306.586,302.922,0,0,1.00094,0.999719,0,1.14016,0,0,0,0,2.68739,22.064,8.65793,0,0,995,268.837,100.159,14.5656,2.2,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.999802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 08:00 pm",0,291.28,288.097,0,0,1.00366,0.998043,0,7.87864,0,0,0,0,2.23071,18.9475,7.43501,0,0,995,278.556,111.764,14.3172,2.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.990561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 09:00 pm",0,277.962,275.17,0,0,1.00033,0.995925,0,16.0752,0,0,0,0,1.8845,16.4421,6.45187,0,0,995,289.553,123.048,14.1859,2.2,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.960899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 10:00 pm",0,266.228,263.751,0,0,0.991319,0.994016,0,22.935,0,0,0,0,1.61974,14.4374,5.66524,0,0,995,303.217,133.481,13.7813,1.6,18,0,-355.488,0,0,-0.3703,0,0,0,0.920948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 11:00 pm",0,255.767,253.547,0,0,0.981312,0.9931,0,27.6118,0,0,0,0,1.40923,12.8226,5.03159,0,0,995,321.559,142.114,13.5938,1.3,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.886108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 12:00 am",0,246.365,244.362,0,0,0.97474,0.992907,0,30.0143,0,0,0,0,1.24291,11.4553,4.49507,0,0,995,346.201,147.303,13.5406,0.7,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.865901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 01:00 am",0,237.79,235.958,0,0,0.974724,0.992907,0,30.0195,0,0,0,0,1.10386,10.4089,4.08444,0,0,995,14.3346,147.263,13.2969,1.2,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.865856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 02:00 am",0,229.956,228.282,0,0,0.981394,0.993103,0,27.5791,0,0,0,0,0.989913,9.43036,3.70047,0,0,995,38.8914,142.014,13.6,0.7,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.886372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 03:00 am",0,222.725,221.181,0,0,0.991765,0.99409,0,22.6822,0,0,0,0,0.894867,8.64224,3.39121,0,0,995,57.1553,133.351,13.7297,0.7,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.922658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 04:00 am",0,216.046,214.623,0,0,1.00056,0.995995,0,15.8139,0,0,0,0,0.812975,7.90177,3.10065,0,0,995,70.7761,122.909,13.4125,0.3,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.962152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 05:00 am",0,209.798,208.47,0,0,1.00364,0.998115,0,7.59308,0,0,0,0,0.747881,7.32284,2.87348,0,0,995,81.7585,111.63,13.7109,0.4,15,0,-355.488,0,0,-0.3703,0,0,0,0.991232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 06:00 am",0,203.979,202.748,0,0,1.00117,0.999641,0,1.45309,0,0,0,0,0.684668,6.73796,2.64397,0,0,995,91.4813,100.042,13.4812,0.1,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.999678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 07:00 am",0,198.537,197.391,0,0,1.00331,0.997278,0,10.895,0,0,0,0,0.631794,6.22427,2.4424,0,0,995,100.895,88.6569,13.8938,0,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.981975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 08:00 am",0,193.428,192.36,1.87686,0.686613,0.995645,0.994794,0.682405,20.2103,0,-75.9773,0.259953,0.736481,0.577421,5.78621,2.27051,0.7848,0,995,110.779,77.8186,15.0156,0,16.5,2,-355.488,0,0,-0.3703,0,0,0,0.938431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 09:00 am",0,188.555,187.542,1.74257,1,0.976544,0.992958,1,29.3917,0,-64.7648,0.504294,0.683784,0.535002,5.47247,2.1474,0.7848,0,995,121.911,67.4433,15.1859,0.3,17.1,2,-355.488,0,0,-0.3703,0,0,0,0.871285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 10:00 am",0,183.922,182.967,4.76019,1,0.946557,0.992237,1,37.4989,0,-49.7777,1.33431,1.8679,0.497713,5.13075,2.01331,2.3544,0,995,135.14,58.3606,15.8469,0.4,17.8,6,-355.488,0,0,-0.3703,0,0,0,0.793365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 11:00 am",0,179.515,178.615,1.44109,1,0.910162,0.991547,1,43.9007,0,-31.9123,0.388144,0.565482,0.465503,4.80827,1.88677,0.7848,0,995,151.22,51.3898,16.5078,0.4,18.5,2,-355.488,0,0,-0.3703,0,0,0,0.720543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 12:00 pm",0,175.299,174.446,4.0496,1,0.882305,0.991084,1,47.551,0,-10.9485,1.05685,1.58906,0.438058,4.53372,1.77903,2.3544,0,995,170.145,47.5388,17.0688,0.6,19.1,6,-355.488,0,0,-0.3703,0,0,0,0.674934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 01:00 pm",0,171.25,170.438,7.42885,1,0.88258,0.991089,1,47.5186,0,11.4657,1.93937,2.91508,0.413613,4.28723,1.68231,4.3164,0,995,190.317,47.6016,15.6203,1,19.8,11,-355.488,0,0,-0.3703,0,0,0,0.67535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 02:00 pm",0,172.216,173.066,11.5449,1,0.910733,0.991557,1,43.8169,0.155119,32.38,3.1115,4.53022,0.420978,4.37468,1.71662,6.2784,0,995,209.167,51.5641,15.3734,0.7,20.1,16,-355.488,0,0,-0.3703,0,0,0,0.721556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 03:00 pm",0,208.82,232.232,107.263,1,0.947072,0.992248,1,37.3884,0.489879,50.1896,30.0831,42.0898,0.812545,8.45993,3.31967,52.974,0,995,225.147,58.6168,15.8391,0.8,20.8,135,-355.488,0,0,-0.3703,0,0,0,0.794538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 04:00 pm",0,287.006,335.524,228.539,1,0.976876,0.992968,1,29.2745,0.524843,65.1376,66.1616,89.6787,2.86796,23.7899,9.33514,102.809,0,995,238.29,67.7542,15.8266,0.7,21.1,262,-355.488,0,0,-0.3703,0,0,0,0.872287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 05:00 pm",0,297.134,293.807,35.6874,0.656979,0.995809,0.994827,0.673809,20.0918,0,76.1575,4.67087,14.0038,2.35914,19.928,7.81975,14.9112,0,995,249.357,78.1653,15.6219,0.8,20.7,38,-355.488,0,0,-0.3703,0,0,0,0.939143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 06:00 pm",0,283.257,280.357,0.982269,0,1.00333,0.997301,0,10.8056,0,0,0,0.385442,1.98491,17.1609,6.73395,0.3924,0,995,259.194,88.9791,15.2734,0.5,20,1,-355.488,0,0,-0.3703,0,0,0,0.982269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 07:00 pm",0,271.087,268.523,0,0,1.00113,0.999656,0,1.39454,0,0,0,0,1.70104,15.0015,5.88661,0,0,995,268.577,100.438,14.6906,0.2,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.999704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 08:00 pm",0,260.21,257.903,0,0,1.00364,0.99811,0,7.61128,0,0,0,0,1.47715,13.3884,5.25362,0,0,995,278.282,112.046,14.5375,0.7,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.991189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 09:00 pm",0,250.437,248.357,0,0,1.00058,0.996002,0,15.7871,0,0,0,0,1.2989,11.9593,4.69284,0,0,995,289.269,123.343,14.5406,0.5,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.962279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 10:00 pm",0,241.533,239.632,0,0,0.991872,0.994108,0,22.6203,0,0,0,0,1.15555,10.8485,4.25696,0,0,995,302.937,133.801,14.2875,1,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.923074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 11:00 pm",0,233.443,231.715,0,0,0.98216,0.993127,0,27.2715,0,0,0,0,1.03746,9.75729,3.82876,0,0,995,321.342,142.468,13.5094,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.888846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 12:00 am",0,225.965,224.366,0,0,0.975808,0.992937,0,29.6489,0,0,0,0,0.940297,8.96281,3.51701,0,0,995,346.177,147.681,13.2,0.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.869073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 01:00 am",0,219.055,217.581,0,0,0.975818,0.992937,0,29.6452,0,0,0,0,0.858962,8.18598,3.21218,0,0,995,14.5801,147.618,12.7906,0.1,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.869105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 02:00 am",0,212.595,211.219,0,0,0.982311,0.993132,0,27.2101,0,0,0,0,0.789893,7.58216,2.97524,0,0,995,39.2792,142.31,12.225,0.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.889335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 03:00 am",0,206.482,205.185,0,0,0.992381,0.994193,0,22.3234,0,0,0,0,0.730312,7.10881,2.7895,0,0,995,57.5585,133.594,12.05,0.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.925054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 04:00 am",0,200.72,199.505,0,0,1.00084,0.996087,0,15.4678,0,0,0,0,0.67516,6.61622,2.5962,0,0,995,71.1546,123.118,11.5719,1,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.963781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 05:00 am",0,195.3,194.165,0,0,1.00361,0.998199,0,7.25872,0,0,0,0,0.627849,6.13208,2.40623,0,0,995,82.1107,111.821,11.3281,0.5,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.991986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 06:00 am",0,190.147,189.074,0,0,1.0014,0.999561,0,1.77942,0,0,0,0,0.585817,5.76209,2.26104,0,0,995,91.8152,100.229,11.0281,0.8,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.999518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 07:00 am",0,185.269,184.263,0,0,1.00321,0.997195,0,11.2188,0,0,0,0,0.54714,5.36615,2.10568,0,0,995,101.219,88.8252,10.7937,0.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.980891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 08:00 am",0,180.652,179.707,0,0.67011,0.995189,0.994704,0.67724,20.531,0,-76.0856,0,0,0.507407,5.01058,1.96615,0,0,995,111.098,78.0298,11.7719,0.3,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.936482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 09:00 am",0,202.133,216.293,66.8642,1,0.975571,0.99293,1,29.7307,0.518302,-64.9601,19.3305,26.2375,0.753945,7.43148,2.91611,30.2148,0,995,122.225,67.6838,12.625,0.8,14.5,77,-355.488,0,0,-0.3703,0,0,0,0.868366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 10:00 am",0,268.082,309.836,200.551,1,0.944875,0.992202,1,37.8545,0.464958,-49.9451,56.1139,78.6963,2.29254,19.06,7.47916,99.6696,0,995,135.437,58.6401,12.8625,1.2,16.3,254,-355.488,0,0,-0.3703,0,0,0,0.789571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 11:00 am",58.4791,293,393,244.88,1,0.907593,0.991503,1,44.2729,0.361928,-32.0115,65.7672,96.0909,4.31161,32.8354,12.8846,134.201,14.2842,995,151.466,51.7137,13.6469,1,18.1,342,-364.487,0,0,-0.379674,0,0,0,0.716024,0.379674,-0.0140045,0,0,0.2893,0.104378,0,0,0,0.379674
"Oct 14, 12:00 pm",347.744,293,393,392.655,1,0.879059,0.991033,1,47.9283,0.369393,-10.9293,102.091,154.078,4.20698,32.986,12.9437,229.946,84.9406,995,170.288,47.9005,14.2844,1,20.3,586,26547.2,30.0953,30.0953,27.6533,0,0,79.2502,0.67006,2.44198,0.138238,1.01061,0,0.2893,0.104378,0.89946,0,2.44198,0
"Oct 14, 01:00 pm",338.553,293,393,383.627,1,0.879473,0.99104,1,47.8807,0.368433,11.6208,99.7914,150.535,4.14137,33.013,12.9543,224.453,82.6957,995,190.322,47.9785,14.9031,1.5,21.7,572,27922.5,31.5396,31.5396,29.086,0,0,82.6957,0.670676,2.45359,0.131423,1.02903,0,0.2893,0.104378,0.89946,0,2.45359,0
"Oct 14, 02:00 pm",414.075,293,393,439.853,1,0.90846,0.991518,1,44.1482,0.420481,32.632,118.246,172.598,4.10884,33.1134,12.9937,240.541,101.143,995,209.053,51.9301,14.8219,1.6,22.4,613,35150.2,39.2263,39.2263,36.6148,0,0,101.143,0.717541,2.61148,0.191269,1.12707,0,0.2893,0.104378,0.89946,0,2.61148,0
"Oct 14, 03:00 pm",431.662,293,393,437.628,1,0.945675,0.992218,1,37.6861,0.485899,50.484,122.554,171.725,4.09496,33.1802,13.0199,216.997,105.439,995,224.961,58.958,14.9266,2,22.7,553,36823.9,41.0077,41.0077,38.3583,0,0,105.439,0.791372,2.64939,0.206463,1.14979,0,0.2893,0.104378,0.89946,0,2.64939,0
"Oct 14, 04:00 pm",334.041,293,393,341.025,1,0.976104,0.992946,1,29.5459,0.530447,65.4404,98.6458,133.818,4.09958,33.0085,12.9525,153.821,81.5937,995,238.068,68.0694,14.8656,1.7,22.6,392,27488.2,31.0779,31.0779,28.6335,0,0,81.5937,0.869961,2.4444,0.128126,1.02314,0,0.2893,0.104378,0.89946,0,2.4444,0
"Oct 14, 05:00 pm",0,324.476,320.186,47.8205,0.632709,0.995464,0.994758,0.666203,20.3383,0,76.3168,5.95715,18.7648,3.26743,26.2792,10.3119,20.0124,0,995,249.118,78.4585,14.7031,2.4,21.5,51,-355.488,0,0,-0.3703,0,0,0,0.937657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 06:00 pm",0,306.662,302.995,10.7959,0,1.00326,0.997237,0,11.0557,0,0,0,4.23629,2.67977,22.106,8.67438,4.3164,0,995,258.944,89.213,14.1625,2.4,20.1,11,-355.488,0,0,-0.3703,0,0,0,0.981441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 07:00 pm",0,291.338,288.152,0,0,1.00131,0.999593,0,1.64887,0,0,0,0,2.22944,18.9804,7.44791,0,0,995,268.315,100.714,14.1437,2.9,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.999586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 08:00 pm",0,278.012,275.218,0,0,1.00362,0.998177,0,7.34397,0,0,0,0,1.89089,16.4388,6.45057,0,0,995,278.008,112.324,14.025,2,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.991797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 09:00 pm",0,266.232,263.744,0,0,1.00082,0.996078,0,15.4993,0,0,0,0,1.63108,14.4857,5.68418,0,0,995,288.982,123.635,13.4375,2,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.963634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 10:00 pm",0,255.701,253.465,0,0,0.99241,0.994198,0,22.3065,0,0,0,0,1.42396,12.8937,5.0595,0,0,995,302.652,134.118,13.2234,2,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.925167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 11:00 pm",0,246.215,244.195,0,0,0.982984,0.993153,0,26.9328,0,0,0,0,1.26006,11.5353,4.52645,0,0,995,321.119,142.82,12.8703,1.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.891538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 12:00 am",0,237.561,235.713,0,0,0.976844,0.992967,0,29.286,0,0,0,0,1.12627,10.4626,4.10554,0,0,995,346.149,148.056,12.3609,1.7,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.872189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 01:00 am",0,229.623,227.928,0,0,0.976878,0.992968,0,29.2737,0,0,0,0,1.01458,9.51584,3.73402,0,0,995,14.8254,147.972,12.0297,1.5,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.872294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 02:00 am",0,222.262,220.691,0,0,0.983197,0.99316,0,26.844,0,0,0,0,0.922333,8.75374,3.43497,0,0,995,39.6674,142.605,11.2688,1.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.892239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 03:00 am",0,215.39,213.927,0,0,0.992974,0.994296,0,21.9675,0,0,0,0,0.842945,8.0969,3.17722,0,0,995,57.9607,133.835,10.9375,2.6,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.927396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 04:00 am",0,208.979,207.62,0,0,1.00111,0.996178,0,15.1244,0,0,0,0,0.771208,7.46916,2.9309,0,0,995,71.5312,123.325,10.4594,2.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.965361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 05:00 am",0,202.973,201.705,0,0,1.00357,0.998282,0,6.92723,0,0,0,0,0.710113,6.91847,2.71481,0,0,995,82.4607,112.012,10.6062,2.2,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.9927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 06:00 am",0,197.308,196.119,0,0,1.00162,0.999481,0,2.10276,0,0,0,0,0.656645,6.44856,2.53042,0,0,995,92.1464,100.416,10.4234,2.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.999327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 07:00 am",0,191.963,190.849,0,0,1.0031,0.997113,0,11.5395,0,0,0,0,0.607993,6.00555,2.35658,0,0,995,101.54,88.9911,10.3062,2.2,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.979787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 08:00 am",0,205.086,214,104.667,0.653529,0.994723,0.994614,0.672033,20.8486,0.222933,-76.1947,13.5735,41.0712,0.773504,7.65127,3.00236,43.9488,0,995,111.413,78.2417,11.4594,2.9,13.1,112,-355.488,0,0,-0.3703,0,0,0,0.934524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 09:00 am",52.806,293,393,385.123,1,0.974585,0.992903,1,30.0663,0.536379,-65.1571,111.224,151.122,4.4573,33.3974,13.1051,174.618,12.8985,995,122.535,67.9251,12.6781,2.7,15.1,445,-362.855,0,0,-0.377974,0,0,0,0.865446,0.377974,-0.0157049,0,0,0.2893,0.104378,0,0,0,0.377974
"Oct 15, 10:00 am",454.815,293,393,460.469,1,0.943174,0.992167,1,38.2068,0.48313,-50.115,128.602,180.688,4.35495,33.5195,13.1531,229.946,111.094,995,135.729,58.9198,12.7469,3.5,17.2,586,36245.8,40.4187,40.4187,37.7561,0,0,104.018,0.785784,2.66261,0.227191,1.14228,0,0.2893,0.104378,0.89946,0,2.66261,0
"Oct 15, 11:00 am",440.315,293,393,466.753,1,0.904989,0.991458,1,44.6418,0.417818,-32.1137,124.99,183.154,4.26382,33.5734,13.1742,257.414,107.552,995,151.707,52.0372,13.5531,5,19.1,656,37646.8,41.8837,41.8837,39.2154,0,0,107.552,0.711514,2.66821,0.214113,1.16096,0,0.2893,0.104378,0.89946,0,2.66821,0
"Oct 15, 12:00 pm",420.654,293,393,463.642,1,0.875764,0.990981,1,48.3026,0.375681,-10.9128,120.09,181.933,4.18816,33.5164,13.1519,273.503,102.75,995,170.427,48.2608,14.3719,5.2,20.7,697,35776.5,39.8928,39.8928,37.2672,0,0,102.75,0.665197,2.62561,0.196897,1.13557,0,0.2893,0.104378,0.89946,0,2.62561,0
"Oct 15, 01:00 pm",436.056,293,393,477.528,1,0.876318,0.99099,1,48.2402,0.378574,11.7739,123.766,187.382,4.13671,33.4282,13.1172,281.351,106.512,995,190.325,48.3531,14.6906,4.2,21.8,717,37241.9,41.4526,41.4526,38.7936,0,0,106.512,0.666009,2.65894,0.210334,1.15546,0,0.2893,0.104378,0.89946,0,2.65894,0
"Oct 15, 02:00 pm",474.645,293,393,496.616,1,0.906158,0.991478,1,44.4772,0.424509,32.8819,133.162,194.872,4.10884,33.4223,13.1149,273.11,115.938,995,208.939,52.2936,15.1344,3.7,22.4,696,40911.8,45.3605,45.3605,42.6165,0,0,115.938,0.713529,2.74404,0.245599,1.20531,0,0.2893,0.104378,0.89946,0,2.74404,0
"Oct 15, 03:00 pm",509.448,293,393,506.814,1,0.944262,0.992189,1,37.9822,0.493193,50.7761,141.712,198.874,4.09958,33.5712,13.1733,252.313,124.439,995,224.775,59.2967,15.3344,5,22.6,643,44233.2,48.8992,48.8992,46.0762,0,0,124.439,0.788202,2.82295,0.279367,1.25044,0,0.2893,0.104378,0.89946,0,2.82295,0
"Oct 15, 04:00 pm",463.169,293,393,451.165,1,0.975322,0.992923,1,29.8161,0.554451,65.7403,130.398,177.037,4.12741,33.4756,13.1358,204.048,113.135,995,237.847,68.3819,14.6563,4.4,22,520,39819.9,44.1976,44.1976,41.4791,0,0,113.135,0.867626,2.71848,0.234872,1.19047,0,0.2893,0.104378,0.89946,0,2.71848,0
"Oct 15, 05:00 pm",60.6155,293,393,270.549,0.608705,0.995111,0.994689,0.65866,20.5846,0.130561,76.4747,32.0437,106.163,4.17877,33.2795,13.0589,113.404,14.8061,995,248.879,78.7488,14.3766,5.2,20.9,289,-365.114,0,0,-0.380327,14.8061,0,0,0.936154,0.380327,-0.0133513,0,0,0.2893,0.104378,0,0,0,0.380327
"Oct 15, 06:00 pm",0,324.245,319.902,21.5731,0,1.00318,0.997173,0,11.3055,0,0,0,8.46529,3.3363,26.5258,10.4087,8.6328,0,995,258.694,89.4364,13.4844,6.2,19.5,22,-355.488,0,0,-0.3703,0,0,0,0.980596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 07:00 pm",0,306.249,302.545,0,0,1.00149,0.99953,0,1.90311,0,0,0,0,2.71948,22.2767,8.74138,0,0,995,268.054,100.987,13.5781,5.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.999448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 08:00 pm",0,290.838,287.635,0,0,1.00359,0.998244,0,7.07676,0,0,0,0,2.26754,18.995,7.45363,0,0,995,277.733,112.6,13.4375,3.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.992382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 09:00 pm",0,277.413,274.598,0,0,1.00104,0.996155,0,15.2118,0,0,0,0,1.92432,16.4963,6.47316,0,0,995,288.693,123.923,12.8281,3.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.964962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 10:00 pm",0,265.572,263.073,0,0,0.992931,0.994288,0,21.9935,0,0,0,0,1.66177,14.4784,5.68133,0,0,995,302.364,134.431,12.0625,2.6,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.927226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 11:00 pm",0,255.023,252.785,0,0,0.983785,0.993179,0,26.596,0,0,0,0,1.45316,12.8243,5.03224,0,0,995,320.89,143.168,11.7875,1.7,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.894185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 12:00 am",0,245.465,243.428,0,0,0.977848,0.992996,0,28.9256,0,0,0,0,1.28673,11.5682,4.53935,0,0,995,346.117,148.43,11.3344,2.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.875248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 01:00 am",0,236.744,234.883,0,0,0.977904,0.992997,0,28.9052,0,0,0,0,1.14932,10.48,4.11235,0,0,995,15.0704,148.323,10.7469,2.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.875421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 02:00 am",0,228.747,227.041,0,0,0.984054,0.993188,0,26.4809,0,0,0,0,1.03617,9.52384,3.73716,0,0,995,40.0558,142.897,10.55,2.2,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.895083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 03:00 am",0,221.318,219.734,0,0,0.993545,0.994397,0,21.6144,0,0,0,0,0.943903,8.7769,3.44406,0,0,995,58.3618,134.075,9.55,2.9,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.929684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 04:00 am",0,214.444,212.983,0,0,1.00136,0.996268,0,14.784,0,0,0,0,0.858869,8.02556,3.14923,0,0,995,71.906,123.532,9.12813,2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.966895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 05:00 am",0,208.02,206.659,0,0,1.00351,0.998364,0,6.59873,0,0,0,0,0.786725,7.42877,2.91505,0,0,995,82.8084,112.203,9.40938,2.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.993375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 06:00 am",0,201.957,200.678,0,0,1.00183,0.999402,0,2.42298,0,0,0,0,0.722594,6.94799,2.72639,0,0,995,92.475,100.604,9.48047,3.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999106,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 07:00 am",0,196.214,195.01,0,0,1.00298,0.997031,0,11.857,0,0,0,0,0.665328,6.51354,2.55591,0,0,995,101.857,89.1543,9.38047,5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.978664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 08:00 am",0,224.099,243.133,209.826,0.636868,0.99425,0.994525,0.666785,21.1628,0.237955,-76.3046,26.2952,82.3356,1.14044,10.565,4.1457,88.29,0,995,111.725,78.4543,10.3188,5,11.1,225,-355.488,0,0,-0.3703,0,0,0,0.932559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 09:00 am",143.42,293,393,415.738,1,0.973589,0.992875,1,30.3985,0.54034,-65.356,119.939,163.136,4.55639,33.5999,13.1846,189.137,35.032,995,122.84,68.167,11.4594,3.7,13.1,482,-394.604,0,0,-0.411046,15.0573,0,0,0.862527,0.411046,0.0173676,0,0,0.2893,0.104378,0,0,0,0.411046
"Oct 16, 10:00 am",477.545,293,393,481.715,1,0.941454,0.992132,1,38.5555,0.48257,-50.2873,134.286,189.025,4.45239,33.6065,13.1872,241.718,116.646,995,136.015,59.1999,11.7625,3.5,15.2,616,41187.9,45.6546,45.6546,42.904,0,0,116.646,0.782004,2.75054,0.248341,1.20906,0,0.2893,0.104378,0.89946,0,2.75054,0
"Oct 16, 11:00 am",464.566,293,393,490.67,1,0.902353,0.991413,1,45.0073,0.416692,-32.2189,131.006,192.539,4.35979,33.5638,13.1704,272.326,113.476,995,151.942,52.3602,12.725,3.8,17.1,694,39952.8,44.339,44.339,41.6175,0,0,113.476,0.707017,2.72158,0.236167,1.19228,0,0.2893,0.104378,0.89946,0,2.72158,0
"Oct 16, 12:00 pm",446.085,293,393,489.976,1,0.87242,0.990929,1,48.6738,0.374232,-10.8992,126.419,192.267,4.29245,33.5508,13.1653,291.161,108.962,995,170.56,48.6195,12.7969,4.4,18.5,742,38195.5,42.4678,42.4678,39.7869,0,0,108.962,0.660345,2.68083,0.219279,1.16841,0,0.2893,0.104378,0.89946,0,2.68083,0
"Oct 16, 01:00 pm",437.913,293,393,481.463,1,0.873118,0.99094,1,48.597,0.374441,11.9246,124.324,188.926,4.24007,33.4306,13.1182,285.667,106.966,995,190.325,48.7253,13.4281,3.5,19.6,728,37418.5,41.6405,41.6405,38.9776,0,0,106.966,0.661351,2.66298,0.211978,1.15786,0,0.2893,0.104378,0.89946,0,2.66298,0
"Oct 16, 02:00 pm",210.634,293,393,256.847,1,0.903826,0.991438,1,44.804,0.362198,33.1296,68.6903,100.787,4.24007,33.1304,13.0004,142.049,51.4498,995,208.823,52.6543,13.3109,3.7,19.6,362,15970.5,18.3907,18.3907,16.636,0,0,51.4498,0.709521,1.75478,0.050049,0.861324,0,0.2893,0.104378,0.44973,0,1.75478,0
"Oct 16, 03:00 pm",367.961,293,393,383.879,1,0.942832,0.99216,1,38.2767,0.468404,51.0655,107.172,150.634,4.2306,33.2885,13.0624,191.884,89.879,995,224.59,59.6325,13.1984,3.1,19.8,489,30746.4,34.5416,34.5416,32.0275,0,0,89.879,0.785029,2.51414,0.153685,1.06732,0,0.2893,0.104378,0.89946,0,2.51414,0
"Oct 16, 04:00 pm",377.021,293,393,378.993,1,0.974529,0.992901,1,30.0852,0.53582,66.0374,109.447,148.717,4.25907,33.3733,13.0957,171.871,92.0921,995,237.626,68.6915,13.2625,3.7,19.2,438,31613.8,35.464,35.464,32.931,0,0,92.0921,0.865281,2.53303,0.160811,1.07908,0,0.2893,0.104378,0.89946,0,2.53303,0
"Oct 16, 05:00 pm",83.904,293,393,336.469,0.584975,0.99475,0.99462,0.651185,20.8305,0.14508,76.631,37.8468,132.03,4.30682,33.2452,13.0454,141.264,20.4946,995,248.641,79.0359,12.9656,2.7,18.2,360,-372.386,0,0,-0.387902,20.4946,0,0,0.934636,0.387902,-0.00577649,0,0,0.2893,0.104378,0,0,0,0.387902
"Oct 16, 06:00 pm",0,324.209,319.858,39.1893,0,1.0031,0.997109,0,11.5549,0,0,0,15.3779,3.44338,26.3188,10.3275,15.696,0,995,258.444,89.6479,12.5812,2.4,16.8,40,-355.488,0,0,-0.3703,0,0,0,0.979733,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 07:00 pm",0,306.182,302.473,0,0,1.00166,0.999467,0,2.15723,0,0,0,0,2.8034,22.1093,8.67568,0,0,995,267.792,101.256,12.4844,2.6,16,0,-355.488,0,0,-0.3703,0,0,0,0.999291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 08:00 pm",0,290.698,287.479,0,0,1.00355,0.998311,0,6.8097,0,0,0,0,2.32913,18.9585,7.43933,0,0,995,277.456,112.871,12.2922,2.9,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.992945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 09:00 pm",0,277.177,274.342,0,0,1.00126,0.996231,0,14.9248,0,0,0,0,1.97049,16.5268,6.48513,0,0,995,288.402,124.207,11.4531,3.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.966265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 10:00 pm",0,265.246,262.728,0,0,0.993438,0.994378,0,21.6815,0,0,0,0,1.69598,14.5216,5.69827,0,0,995,302.072,134.741,10.8484,3.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.929252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 11:00 pm",0,254.625,252.373,0,0,0.984562,0.993205,0,26.2612,0,0,0,0,1.48022,12.8503,5.04247,0,0,995,320.656,143.513,10.7906,2.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.896787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 12:00 am",0,245.046,243.006,0,0,0.978821,0.993025,0,28.568,0,0,0,0,1.30514,11.5346,4.52617,0,0,995,346.08,148.801,10.6375,2.2,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.87825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 01:00 am",0,236.301,234.436,0,0,0.978897,0.993027,0,28.5398,0,0,0,0,1.15873,10.4813,4.11287,0,0,995,15.3148,148.672,10.0594,3.1,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.878486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 02:00 am",0,228.333,226.634,0,0,0.984882,0.993216,0,26.1207,0,0,0,0,1.04063,9.45287,3.70931,0,0,995,40.4441,143.188,9.61563,1.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.897868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 03:00 am",0,220.902,219.317,0,0,0.994094,0.994497,0,21.2643,0,0,0,0,0.940862,8.78248,3.44624,0,0,995,58.7617,134.314,9.50625,3.8,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.931918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 04:00 am",0,214.002,212.536,0,0,1.0016,0.996357,0,14.4466,0,0,0,0,0.853196,8.06964,3.16653,0,0,995,72.2787,123.738,9.44063,3.7,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.968381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 05:00 am",0,207.573,206.213,0,0,1.00345,0.998445,0,6.27334,0,0,0,0,0.778035,7.44289,2.92059,0,0,995,83.1535,112.394,9.00625,3.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.994012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 06:00 am",0,201.578,200.316,0,0,1.00202,0.999323,0,2.73997,0,0,0,0,0.714393,6.85348,2.68931,0,0,995,92.8007,100.792,8.80625,2.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.998857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 07:00 am",0,195.923,194.738,0,0,1.00286,0.99695,0,12.171,0,0,0,0,0.658716,6.39897,2.51095,0,0,995,102.171,89.3142,8.94063,2.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.977523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 08:00 am",0,211.049,221.39,128.421,0.620129,0.993768,0.994437,0.661496,21.4736,0.209802,-76.4153,15.5374,50.3924,0.879048,8.40298,3.29733,54.1512,0,995,112.033,78.6675,9.95,3.1,11.2,138,-355.488,0,0,-0.3703,0,0,0,0.930587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 09:00 am",176.824,293,393,478.804,1,0.972582,0.992848,1,30.727,0.550066,-65.5566,137.987,187.883,4.53644,33.701,13.2243,218.567,43.1914,995,123.141,68.4095,11.4688,3.8,13.5,557,5001.95,6.80001,6.80001,5.21037,0,0,23.2167,0.859612,1.58964,0.0327421,0.713491,0,0.2893,0.104378,0.44973,0,1.58964,0
"Oct 17, 10:00 am",521.508,293,393,521.418,1,0.939718,0.992097,1,38.9006,0.484522,-50.4622,145.081,204.605,4.423,33.8248,13.2728,262.908,127.385,995,136.296,59.4802,12.2063,5.6,15.8,670,45390,50.1321,50.1321,47.2813,0,0,127.385,0.778236,2.8508,0.291501,1.26616,0,0.2893,0.104378,0.89946,0,2.8508,0
"Oct 17, 11:00 am",132.543,293,393,186.874,1,0.899684,0.991368,1,45.3693,0.310171,-32.3272,49.7446,73.3295,4.33565,33.2154,13.0337,104.378,32.3752,995,152.17,52.6826,13.0688,5.4,17.6,266,8506.3,10.4773,10.4773,8.86073,0,0,32.3752,0.702535,1.61653,0.0127313,0.760392,0,0.2893,0.104378,0.44973,0,1.61653,0
"Oct 17, 12:00 pm",163.557,293,393,222.873,1,0.869028,0.990877,1,49.0418,0.299445,-10.8886,57.2771,87.4552,4.26858,33.2768,13.0578,133.416,39.9507,995,170.688,48.9766,13.6094,6.2,19,340,11443.3,13.59,13.59,11.9201,0,0,39.9507,0.655508,1.66993,0.0264305,0.800094,0,0.2893,0.104378,0.44973,0,1.66993,0
"Oct 17, 01:00 pm",375.038,293,393,423.574,1,0.869872,0.99089,1,48.9511,0.361946,12.0729,108.963,166.21,4.21642,33.4845,13.1393,253.098,91.6077,995,190.322,49.0951,13.85,5.4,20.1,645,31424,35.2622,35.2622,32.7334,0,0,91.6077,0.656704,2.52889,0.159241,1.07651,0,0.2893,0.104378,0.89946,0,2.52889,0
"Oct 17, 02:00 pm",415.126,293,393,445.182,1,0.901465,0.991398,1,45.1286,0.409523,33.375,118.742,174.689,4.18816,33.5233,13.1545,247.604,101.4,995,208.707,53.0122,14.0594,5.4,20.7,631,35250.3,39.3327,39.3327,36.719,0,0,101.4,0.705518,2.61373,0.192164,1.12843,0,0.2893,0.104378,0.89946,0,2.61373,0
"Oct 17, 03:00 pm",516.63,293,393,515.242,1,0.941386,0.99213,1,38.5694,0.488002,51.3522,143.621,202.181,4.18347,33.7526,13.2445,258.592,126.193,995,224.404,59.9654,13.8469,6.7,20.8,659,44921.6,49.6328,49.6328,46.7933,0,0,126.193,0.781854,2.8395,0.286566,1.2598,0,0.2893,0.104378,0.89946,0,2.8395,0
"Oct 17, 04:00 pm",360.043,293,393,365.018,1,0.973726,0.992879,1,30.3532,0.529836,66.3313,105.322,143.233,4.2117,33.5504,13.1652,165.985,87.945,995,237.406,68.9981,13.6766,6.7,20.2,423,29987.3,33.7345,33.7345,31.2368,0,0,87.945,0.862926,2.49772,0.147561,1.05702,0,0.2893,0.104378,0.89946,0,2.49772,0
"Oct 17, 05:00 pm",0,324.18,319.822,21.4614,0.561529,0.994382,0.99455,0.643782,21.0761,0,76.7858,2.28992,8.42145,3.36134,26.5818,10.4307,9.0252,0,995,248.403,79.3199,12.9406,7.1,18.8,23,-355.488,0,0,-0.3703,0,0,0,0.933104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 06:00 pm",0,306.109,302.39,0,0,1.00301,0.997045,0,11.8041,0,0,0,0,2.75215,22.3108,8.75476,0,0,995,258.194,89.8463,12.2437,6.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.978853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 07:00 pm",0,290.646,287.432,0,0,1.00182,0.999405,0,2.41116,0,0,0,0,2.27653,19.0473,7.47416,0,0,995,267.529,101.521,13.0156,5,17,0,-355.488,0,0,-0.3703,0,0,0,0.999115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 08:00 pm",0,277.19,274.369,0,0,1.0035,0.998378,0,6.54285,0,0,0,0,1.91582,16.5569,6.49693,0,0,995,277.179,113.139,12.7719,5.2,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.993487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 09:00 pm",0,265.309,262.801,0,0,1.00147,0.996306,0,14.6382,0,0,0,0,1.64174,14.5878,5.72424,0,0,995,288.109,124.487,12.8969,5.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.967541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 10:00 pm",0,254.737,252.495,0,0,0.993929,0.994466,0,21.3706,0,0,0,0,1.42464,12.9193,5.06953,0,0,995,301.777,135.046,12.4187,4.2,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.931243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 11:00 pm",0,245.213,243.185,0,0,0.985316,0.993231,0,25.9283,0,0,0,0,1.2508,11.5944,4.54964,0,0,995,320.416,143.854,12.0969,4.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.899342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 12:00 am",0,236.557,234.711,0,0,0.979764,0.993053,0,28.2132,0,0,0,0,1.10974,10.4755,4.1106,0,0,995,346.037,149.169,12.0484,4,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.881195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 01:00 am",0,228.572,226.867,0,0,0.979858,0.993056,0,28.1775,0,0,0,0,0.995821,9.6153,3.77305,0,0,995,15.5585,149.019,12.9328,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.881489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 02:00 am",0,221.211,219.643,0,0,0.985682,0.993243,0,25.7638,0,0,0,0,0.894557,8.78993,3.44917,0,0,995,40.8322,143.477,12.9328,5.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.900594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 03:00 am",0,214.396,212.947,0,0,0.994621,0.994595,0,20.9173,0,0,0,0,0.812237,8.06202,3.16354,0,0,995,59.1602,134.551,12.6719,5,14,0,-355.488,0,0,-0.3703,0,0,0,0.934097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 04:00 am",0,208.04,206.693,0,0,1.00182,0.996445,0,14.1123,0,0,0,0,0.741632,7.4455,2.92161,0,0,995,72.6492,123.944,12.4719,5,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.96982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 05:00 am",0,202.072,200.814,0,0,1.00337,0.998526,0,5.9512,0,0,0,0,0.680475,6.92017,2.71548,0,0,995,83.496,112.584,12.5281,5.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.994611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 06:00 am",0,196.442,195.261,0,0,1.0022,0.999246,0,3.05358,0,0,0,0,0.628057,6.45374,2.53245,0,0,995,93.1234,100.981,13.0531,6.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.99858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 07:00 am",0,191.135,190.03,0,0,1.00272,0.99687,0,12.4816,0,0,0,0,0.582287,5.99748,2.35341,0,0,995,102.482,89.4703,12.6625,5.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.976366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 08:00 am",0,186.127,185.092,0,0.603312,0.993278,0.994349,0.656168,21.7808,0,-76.5268,0,0,0.541432,5.57731,2.18854,0,0,995,112.337,78.8813,13.0188,4.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.928611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 09:00 am",0,181.383,180.411,0,1,0.971567,0.992821,1,31.0517,0,-65.7589,0,0,0.504127,5.2077,2.0435,0,0,995,123.437,68.6525,12.8156,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.856702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 10:00 am",0,176.888,175.975,0.774482,1,0.937966,0.992062,1,39.2419,0,-50.6396,0.215084,0.303907,0.470149,4.85674,1.90578,0.3924,0,995,136.572,59.7605,13.3031,3.3,15.1,1,-355.488,0,0,-0.3703,0,0,0,0.774482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 11:00 am",0,172.605,171.744,2.09421,1,0.896985,0.991323,1,45.7276,0,-32.4386,0.555766,0.821769,0.441352,4.5543,1.78711,1.1772,0,995,152.393,53.0043,13.925,3.1,15.8,3,-355.488,0,0,-0.3703,0,0,0,0.698071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 12:00 pm",0,168.471,167.647,0,1,0.86559,0.990824,1,49.4065,0,-10.8812,0,0,0.422186,4.32349,1.69654,0,0,995,170.811,49.3319,13.8938,3.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.650688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 01:00 pm",0,173.164,176.321,22.8224,1,0.866581,0.990839,1,49.3022,0.25785,12.2185,5.84851,8.95552,0.451047,4.73023,1.85614,13.734,0,995,190.316,49.4623,14.725,4,16.6,35,-355.488,0,0,-0.3703,0,0,0,0.652069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 02:00 pm",0,175.416,175.836,10.5228,1,0.899075,0.991358,1,45.4508,0.0811941,33.6177,2.79917,4.12916,0.454291,4.75784,1.86697,5.886,0,995,208.591,53.3671,15.0859,3.3,17,15,-355.488,0,0,-0.3703,0,0,0,0.701522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 03:00 pm",0,171.866,171.022,0,1,0.939923,0.992101,1,38.8604,0,51.636,0,0,0.431464,4.46183,1.75082,0,0,995,224.219,60.2953,14.9859,2.6,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.778677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 04:00 pm",0,167.827,167.025,0,1,0.972912,0.992857,1,30.6201,0,66.622,0,0,0.413032,4.20298,1.64925,0,0,995,237.186,69.3016,14.625,1.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.860564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 05:00 pm",0,163.925,163.158,0,0.538377,0.994006,0.99448,0.636455,21.3214,0,76.9389,0,0,0.39618,3.98576,1.56401,0,0,995,248.165,79.6006,14.325,1.9,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.931556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 06:00 pm",0,160.131,159.393,0,0,1.00291,0.99698,0,12.0528,0,0,0,0,0.381094,3.80625,1.49357,0,0,995,257.944,90.2514,14.025,2.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.977955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 07:00 pm",0,156.46,155.756,0,0,1.00197,0.999342,0,2.66488,0,0,0,0,0.368441,3.5994,1.41241,0,0,995,267.266,101.783,13.5641,1.7,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.998919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 08:00 pm",0,152.894,152.217,0,0,1.00345,0.998445,0,6.27626,0,0,0,0,0.357433,3.42365,1.34344,0,0,995,276.9,113.402,13.0031,1.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.994006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 09:00 pm",0,149.421,148.771,0,0,1.00166,0.996382,0,14.3522,0,0,0,0,0.346503,3.26313,1.28045,0,0,995,287.814,124.763,12.7031,1.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.96879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 10:00 pm",0,146.025,145.396,0,0,0.994405,0.994554,0,21.0608,0,0,0,0,0.336626,3.12941,1.22798,0,0,995,301.477,135.347,12.8328,1.6,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.9332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 11:00 pm",0,142.689,142.079,0,0,0.986048,0.993256,0,25.5975,0,0,0,0,0.327945,3.01424,1.18279,0,0,995,320.17,144.192,12.4719,2.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.901851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 12:00 am",0,139.424,138.836,0,0,0.980678,0.993081,0,27.8613,0,0,0,0,0.320083,2.88328,1.1314,0,0,995,345.99,149.534,12.0719,2.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.884082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 01:00 am",0,136.22,135.649,0,0,0.980787,0.993084,0,27.8185,0,0,0,0,0.314418,2.76753,1.08598,0,0,995,15.8012,149.364,11.1109,1.6,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.884431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 02:00 am",0,133.069,132.515,0,0,0.986455,0.993282,0,25.4101,0,0,0,0,0.309429,2.66042,1.04395,0,0,995,41.2199,143.765,10.05,1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.90326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 03:00 am",0,129.952,129.41,0,0,0.995127,0.994692,0,20.5735,0,0,0,0,0.304545,2.58366,1.01383,0,0,995,59.557,134.787,9.12813,1.4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.936222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 04:00 am",0,126.878,126.35,0,0,1.00203,0.996531,0,13.7813,0,0,0,0,0.299166,2.49403,0.978656,0,0,995,73.0173,124.149,8.52812,1.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.971212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 05:00 am",0,123.855,123.342,0,0,1.00329,0.998605,0,5.63242,0,0,0,0,0.294221,2.39711,0.940624,0,0,995,83.8357,112.775,7.92813,1,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.995172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 06:00 am",0,120.859,120.356,0,0,1.00237,0.999169,0,3.3637,0,0,0,0,0.289245,2.33688,0.916992,0,0,995,93.4431,101.169,7.52812,2.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.998277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 07:00 am",0,117.913,117.425,0,0,1.00257,0.99679,0,12.7885,0,0,0,0,0.283824,2.24416,0.88061,0,0,995,102.79,89.6219,7.52812,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.975194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 08:00 am",0,129.576,136.329,81.5436,0.586418,0.992782,0.994262,0.650801,22.0843,0.224873,-76.6391,9.16793,31.9977,0.31316,2.77685,1.08964,34.5312,0,995,112.637,79.0956,6.85312,3.5,9.9,88,-355.488,0,0,-0.3703,0,0,0,0.926632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 09:00 am",0,240.548,311.153,303.953,1,0.970542,0.992794,1,31.3725,0.562442,-65.963,87.408,119.271,2.0485,17.3024,6.78945,139.694,0,995,123.729,68.896,7.6375,4.8,11.7,356,-355.488,0,0,-0.3703,0,0,0,0.853801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 10:00 am",294.546,293,393,476.32,1,0.936199,0.992027,1,39.5792,0.471025,-50.8195,132.027,186.908,4.5265,33.8309,13.2753,242.503,71.9464,995,136.841,60.0409,8.62187,5.9,13.7,618,16129.8,18.61,18.61,16.8019,0,0,51.9717,0.770745,1.80812,0.100592,0.86412,0,0.2893,0.104378,0.44973,0,1.80812,0
"Oct 19, 11:00 am",492.411,293,393,521.608,1,0.894256,0.991278,1,46.082,0.407603,-32.5533,137.998,204.679,4.43768,33.8504,13.2829,295.085,120.277,995,152.61,53.3251,9.71875,6.4,15.5,752,42604.8,47.164,47.164,44.38,0,0,120.277,0.693628,2.78405,0.262604,1.22831,0,0.2893,0.104378,0.89946,0,2.78405,0
"Oct 19, 12:00 pm",466.516,293,393,516.064,1,0.862106,0.990771,1,49.7678,0.363452,-10.8771,131.555,202.503,4.36463,33.7367,13.2383,313.528,113.952,995,170.929,49.6853,10.4375,5.9,17,799,40138.3,44.5366,44.5366,41.8107,0,0,113.952,0.645887,2.72592,0.23798,1.1948,0,0.2893,0.104378,0.89946,0,2.72592,0
"Oct 19, 01:00 pm",420.086,293,393,470.696,1,0.863246,0.990788,1,49.6504,0.359692,12.3613,120.151,184.701,4.31641,33.6986,13.2233,285.275,102.611,995,190.308,49.8267,11.0469,6.7,18,727,35722.5,39.8353,39.8353,37.2109,0,0,102.611,0.647449,2.62438,0.196408,1.13484,0,0.2893,0.104378,0.89946,0,2.62438,0
"Oct 19, 02:00 pm",458.419,293,393,488.273,1,0.896657,0.991318,1,45.7706,0.407654,33.8577,129.531,191.598,4.29245,33.802,13.2639,274.68,111.974,995,208.473,53.719,11.1953,7.7,18.5,700,39368.2,43.7165,43.7165,41.0086,0,0,111.974,0.697533,2.70797,0.230492,1.18434,0,0.2893,0.104378,0.89946,0,2.70797,0
"Oct 19, 03:00 pm",460.036,293,393,467.627,1,0.938444,0.992071,1,39.1495,0.474899,51.9168,129.934,183.497,4.29245,33.8223,13.2719,236.617,112.369,995,224.034,60.6219,11.3125,8,18.5,603,39521.9,43.8802,43.8802,41.1687,0,0,112.369,0.775501,2.71154,0.231979,1.18643,0,0.2893,0.104378,0.89946,0,2.71154,0
"Oct 19, 04:00 pm",453.247,293,393,445.402,1,0.972088,0.992835,1,30.8857,0.54362,66.9093,128.294,174.776,4.31641,33.8081,13.2663,203.656,110.711,995,236.966,69.6017,11.2031,7.7,18,519,38876.5,43.1929,43.1929,40.4963,0,0,110.711,0.858193,2.69656,0.225762,1.17766,0,0.2893,0.104378,0.89946,0,2.69656,0
"Oct 19, 05:00 pm",0,324.077,319.695,31.6198,0.515527,0.993621,0.994411,0.629208,21.5663,0,77.0902,3.02456,12.4076,3.44556,26.5555,10.4204,13.3416,0,995,247.928,79.8777,10.7406,5.9,16.6,34,-355.488,0,0,-0.3703,0,0,0,0.929993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 06:00 pm",0,305.975,302.251,0,0,1.0028,0.996916,0,12.3012,0,0,0,0,2.82392,22.1597,8.69546,0,0,995,257.694,90.5162,10.2781,3.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.977041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 07:00 pm",0,290.465,287.241,0,0,1.00212,0.999279,0,2.91834,0,0,0,0,2.34018,18.9593,7.43964,0,0,995,267.003,102.041,10.4422,3.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.998703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 08:00 pm",0,276.992,274.168,0,0,1.00339,0.998511,0,6.01,0,0,0,0,1.97637,16.4195,6.44303,0,0,995,276.621,113.662,10.2719,2.6,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.994504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 09:00 pm",0,265.101,262.591,0,0,1.00185,0.996457,0,14.0668,0,0,0,0,1.69503,14.46,5.67409,0,0,995,287.517,125.035,10.475,2.7,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.970013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 10:00 pm",0,254.51,252.264,0,0,0.994866,0.994642,0,20.7522,0,0,0,0,1.47576,12.8156,5.02884,0,0,995,301.174,135.643,10.4219,2,13,0,-355.488,0,0,-0.3703,0,0,0,0.935122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 11:00 pm",0,244.959,242.926,0,0,0.986758,0.993325,0,25.269,0,0,0,0,1.2998,11.5032,4.51387,0,0,995,319.918,144.525,9.97812,2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.904314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 12:00 am",0,236.323,234.482,0,0,0.981562,0.993108,0,27.5124,0,0,0,0,1.15592,10.3155,4.0478,0,0,995,345.937,149.897,10.3375,0.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.886911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 01:00 am",0,228.451,226.772,0,0,0.981686,0.993112,0,27.4628,0,0,0,0,1.03491,9.33282,3.6622,0,0,995,16.0426,149.707,9.88125,0.4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.88731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 02:00 am",0,221.188,219.639,0,0,0.987201,0.993388,0,25.0598,0,0,0,0,0.93387,8.55255,3.35602,0,0,995,41.6069,144.05,9.87656,0.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.905866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 03:00 am",0,214.424,212.985,0,0,0.995613,0.994788,0,20.2331,0,0,0,0,0.848534,7.90288,3.10109,0,0,995,59.952,135.022,9.85,0.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.938294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 04:00 am",0,208.076,206.73,0,0,1.00222,0.996617,0,13.4537,0,0,0,0,0.773525,7.36001,2.88807,0,0,995,73.3828,124.353,9.4375,1.5,11,0,-355.488,0,0,-0.3703,0,0,0,0.972558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 05:00 am",0,202.16,200.912,0,0,1.00319,0.998684,0,5.31715,0,0,0,0,0.710062,6.76699,2.65537,0,0,995,84.1725,112.965,9.22031,0.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.995697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 06:00 am",0,196.567,195.394,0,0,1.00252,0.999093,0,3.6702,0,0,0,0,0.654401,6.33959,2.48765,0,0,995,93.7595,101.358,9.72812,1.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.997949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 07:00 am",0,191.295,190.197,0,0,1.00242,0.996711,0,13.0916,0,0,0,0,0.606591,5.8912,2.31171,0,0,995,103.094,89.7684,9.65,0.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.974009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 08:00 am",0,194.509,196.929,52.7052,0.569448,0.992278,0.994176,0.645398,22.384,0.116607,-76.752,5.70299,20.6815,0.639993,6.25602,2.45486,22.3668,0,995,112.933,79.3105,9.99063,0.6,12.1,57,-355.488,0,0,-0.3703,0,0,0,0.924653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 09:00 am",0,283.176,345.849,288.458,1,0.96951,0.992767,1,31.6892,0.524639,-66.1687,82.8617,113.191,3.24634,25.0408,9.82603,133.024,0,995,124.015,69.1399,10.9969,1.4,14.2,339,-355.488,0,0,-0.3703,0,0,0,0.85091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 10:00 am",344.237,293,393,433.37,1,0.934419,0.991992,1,39.9124,0.461992,-51.0019,119.889,170.054,4.38888,33.3176,13.0738,221.706,84.084,995,137.106,60.3211,11.6563,1.9,16.5,565,20942,23.7229,23.7229,21.8145,0,0,64.1093,0.767027,1.90836,0.135622,0.929332,0,0.2893,0.104378,0.44973,0,1.90836,0
"Oct 20, 11:00 am",394.083,293,393,430.755,1,0.8915,0.991233,1,46.4326,0.392495,-32.6714,113.605,169.028,4.29245,33.2653,13.0533,245.25,96.2595,995,152.82,53.645,12.5625,2.2,18.5,625,33244.1,37.1982,37.1982,34.6293,0,0,96.2595,0.689208,2.56891,0.174573,1.1012,0,0.2893,0.104378,0.89946,0,2.56891,0
"Oct 20, 12:00 pm",313.029,293,393,369.278,1,0.858577,0.990717,1,50.1255,0.33829,-10.8765,93.7463,144.905,4.2306,33.2685,13.0546,226.022,76.4611,995,171.042,50.0368,12.6125,3.7,19.8,576,25461.4,28.9242,28.9242,26.5222,0,0,76.4611,0.641108,2.40199,0.113179,0.995672,0,0.2893,0.104378,0.89946,0,2.40199,0
"Oct 20, 01:00 pm",425.049,293,393,476.349,1,0.859868,0.990737,1,49.9956,0.357066,12.501,121.112,186.919,4.1694,33.4325,13.1189,290.768,103.823,995,190.296,50.1884,12.8969,4.2,21.1,741,36194.8,40.338,40.338,37.7029,0,0,103.823,0.642846,2.63508,0.200694,1.14125,0,0.2893,0.104378,0.89946,0,2.63508,0
