"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 20, 02:00 pm",198.018,293,393,247.599,1,0.894211,0.991277,1,46.0879,0.345274,34.0948,65.502,97.1578,4.16472,33.0505,12.969,140.087,48.3683,995,208.354,54.0677,12.6844,3.5,21.2,357,14751.8,17.098,17.098,15.3664,0,0,48.3683,0.693554,1.73163,0.0433856,0.844836,0,0.2893,0.104378,0.44973,0,1.73163,0
"Oct 20, 03:00 pm",171.935,293,393,213.162,1,0.936949,0.992042,1,39.4369,0.387778,52.1942,59.1324,83.6446,4.18347,33.0062,12.9516,108.302,41.9973,995,223.849,60.9453,12.675,3.3,20.8,276,12244.2,14.4391,14.4391,12.7543,0,0,41.9973,0.772325,1.68472,0.030385,0.810923,0,0.2893,0.104378,0.44973,0,1.68472,0
"Oct 20, 04:00 pm",277.666,293,393,295.256,1,0.971254,0.992813,1,31.1502,0.500992,67.1931,84.9709,115.858,4.20698,32.978,12.9406,135.378,67.8233,995,236.747,69.8985,12.8781,1.6,20.3,345,22470.2,25.2887,25.2887,23.4064,0,0,67.8233,0.855815,1.88227,0.0895553,0.949303,0,0.2893,0.104378,0.44973,0,1.88227,0
"Oct 20, 05:00 pm",10.6382,293,393,219.106,0.492989,0.99323,0.994341,0.622045,21.8107,0.0280598,77.2396,19.8048,85.9773,4.25431,33.007,12.952,92.6064,2.59851,995,247.691,80.1513,12.3859,2.6,19.3,236,-352.209,0,0,-0.366884,2.59851,0,0,0.928416,0.366884,-0.026794,0,0,0.2893,0.104378,0,0,0,0.366884
"Oct 20, 06:00 pm",0,324.306,319.977,7.80888,0,1.00269,0.996852,0,12.5491,0,0,0,3.0642,3.39507,26.2642,10.3061,3.1392,0,995,257.444,90.7774,12.0844,2.4,18.1,8,-355.488,0,0,-0.3703,0,0,0,0.97611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 07:00 pm",0,306.345,302.648,0,0,1.00226,0.999216,0,3.17148,0,0,0,0,2.75718,22.1327,8.68489,0,0,995,266.74,102.295,12.5,2.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.998468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 08:00 pm",0,290.93,287.726,0,0,1.00332,0.998577,0,5.74411,0,0,0,0,2.29114,18.949,7.4356,0,0,995,276.341,113.917,12.5031,2.7,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.994979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 09:00 pm",0,277.509,274.695,0,0,1.00203,0.996531,0,13.782,0,0,0,0,1.9373,16.4587,6.45838,0,0,995,287.218,125.302,11.9984,2.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.971209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 10:00 pm",0,265.64,263.135,0,0,0.995312,0.994728,0,20.4449,0,0,0,0,1.66327,14.5242,5.6993,0,0,995,300.867,135.936,11.5938,3.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.937009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 11:00 pm",0,255.016,252.762,0,0,0.987445,0.993423,0,24.9427,0,0,0,0,1.44871,12.9561,5.08395,0,0,995,319.659,144.855,10.8938,3.7,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.90673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 12:00 am",0,245.445,243.407,0,0,0.982417,0.993135,0,27.1666,0,0,0,0,1.27518,11.6061,4.55423,0,0,995,345.879,150.256,10.45,3.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.889682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 01:00 am",0,236.752,234.898,0,0,0.982554,0.99314,0,27.1107,0,0,0,0,1.13773,10.4626,4.10552,0,0,995,16.2826,150.048,10.275,2.6,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.890128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 02:00 am",0,228.767,227.063,0,0,0.98792,0.993492,0,24.7129,0,0,0,0,1.02275,9.54426,3.74517,0,0,995,41.9929,144.333,10.1219,2.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.908414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 03:00 am",0,221.354,219.773,0,0,0.996078,0.994882,0,19.8961,0,0,0,0,0.929069,8.7914,3.44975,0,0,995,60.3449,135.256,9.79062,3.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.940311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 04:00 am",0,214.465,213,0,0,1.0024,0.996701,0,13.1296,0,0,0,0,0.842617,8.09422,3.17617,0,0,995,73.7456,124.557,9.49063,4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.973859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 05:00 am",0,208.025,206.66,0,0,1.00309,0.998761,0,5.00549,0,0,0,0,0.770553,7.49276,2.94016,0,0,995,84.5062,113.155,8.93437,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.996186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 06:00 am",0,201.942,200.659,0,0,1.00267,0.999018,0,3.97295,0,0,0,0,0.706585,7.01769,2.75374,0,0,995,94.0726,101.547,8.96875,6.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.997597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 07:00 am",0,196.187,194.981,0,0,1.00226,0.996633,0,13.3908,0,0,0,0,0.649706,6.56743,2.57706,0,0,995,103.394,90.0727,9.04688,8.5,11,0,-355.488,0,0,-0.3703,0,0,0,0.972813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 08:00 am",0,212.152,223.067,156.855,0.552404,0.991769,0.99409,0.639958,22.6798,0.179845,-76.8657,16.316,61.5498,0.884215,8.75283,3.43461,66.708,0,995,113.225,79.5258,9.54375,8.7,12.2,170,-355.488,0,0,-0.3703,0,0,0,0.922674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 09:00 am",36.4862,293,393,358.717,1,0.968471,0.99274,1,32.0018,0.513097,-66.3762,102.931,140.761,4.51656,33.7612,13.2479,165.985,8.9122,995,124.297,69.3841,10.9312,7.4,13.9,423,-358.423,0,0,-0.373358,0,0,0,0.848031,0.373358,-0.0203206,0,0,0.2893,0.104378,0,0,0,0.373358
"Oct 21, 10:00 am",410.841,293,393,427.465,1,0.932627,0.991957,1,40.2413,0.456681,-51.1869,118.025,167.737,4.42789,33.7506,13.2437,219.744,100.353,995,137.364,60.6012,10.9344,6.7,15.7,560,30480.3,34.2961,34.2961,31.7503,0,0,89.2905,0.76333,2.54585,0.188527,1.06419,0,0.2893,0.104378,0.89946,0,2.54585,0
"Oct 21, 11:00 am",404.132,293,393,442.39,1,0.888719,0.991188,1,46.779,0.389419,-32.7928,116.304,173.594,4.35012,33.7418,13.2403,253.49,98.7141,995,153.025,53.9638,11.8312,7.4,17.3,646,34202.7,38.218,38.218,35.6278,0,0,98.7141,0.684814,2.59024,0.182888,1.11421,0,0.2893,0.104378,0.89946,0,2.59024,0
"Oct 21, 12:00 pm",358.53,293,393,415.539,1,0.855006,0.990664,1,50.4795,0.341774,-10.8795,105.046,163.058,4.28767,33.5953,13.1828,256.237,87.5752,995,171.15,50.3861,12.2328,6.7,18.6,653,29842.1,33.5802,33.5802,31.0856,0,0,87.5752,0.636354,2.49459,0.146401,1.05506,0,0.2893,0.104378,0.89946,0,2.49459,0
"Oct 21, 01:00 pm",362.21,293,393,418.061,1,0.856446,0.990685,1,50.3377,0.344228,12.6375,105.864,164.047,4.24482,33.4983,13.1447,257.022,88.4741,995,190.281,50.5471,12.8203,5.6,19.5,655,30195.1,33.9555,33.9555,31.4532,0,0,88.4741,0.638261,2.50221,0.149227,1.05984,0,0.2893,0.104378,0.89946,0,2.50221,0
"Oct 21, 02:00 pm",421.107,293,393,455.816,1,0.891738,0.991237,1,46.4027,0.396568,34.3287,120.247,178.862,4.22114,33.5515,13.1656,259.376,102.86,995,208.235,54.413,13.0859,5.4,20,661,35819.6,39.9387,39.9387,37.3121,0,0,102.86,0.689585,2.62658,0.197287,1.13615,0,0.2893,0.104378,0.89946,0,2.62658,0
"Oct 21, 03:00 pm",92.4702,293,393,143.831,1,0.935438,0.992012,1,39.7224,0.307813,52.4683,39.8341,56.4393,4.25431,33.1112,12.9928,73.3788,22.587,995,223.664,61.2653,12.6594,5.4,19.3,187,4800.57,6.55155,6.55155,5.0006,0,0,22.587,0.76915,1.55095,-0.0027806,0.710322,0,0.2893,0.104378,0.44973,0,1.55095,0
"Oct 21, 04:00 pm",0,324.268,319.93,5.97401,1,0.97041,0.99279,1,31.4133,0,67.4732,1.71771,2.3442,3.38932,26.3495,10.3395,2.7468,0,995,236.529,70.1918,12.0281,3.5,18.2,7,-355.488,0,0,-0.3703,0,0,0,0.85343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 05:00 pm",0,306.286,302.585,0,0.470772,0.99283,0.994271,0.61497,22.0548,0,77.3872,0,0,2.76891,22.1301,8.68385,0,0,995,247.454,80.4212,11.1625,2.9,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.926825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 06:00 pm",0,290.872,287.668,0,0,1.00257,0.996788,0,12.7966,0,0,0,0,2.31042,18.894,7.41399,0,0,995,257.194,91.0347,10.7094,2,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.975163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 07:00 pm",0,277.398,274.572,0,0,1.0024,0.999154,0,3.42427,0,0,0,0,1.95263,16.5087,6.478,0,0,995,266.476,102.545,10.5562,3.3,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.998215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 08:00 pm",0,265.515,263.007,0,0,1.00324,0.998644,0,5.47865,0,0,0,0,1.67894,14.4972,5.6887,0,0,995,276.06,114.169,10.325,2.7,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.995432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 09:00 pm",0,254.912,252.663,0,0,1.0022,0.996605,0,13.4981,0,0,0,0,1.46321,12.8783,5.05346,0,0,995,286.917,125.565,10.1719,2.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.972378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 10:00 pm",0,245.374,243.344,0,0,0.995744,0.994814,0,20.139,0,0,0,0,1.29072,11.512,4.51733,0,0,995,300.556,136.223,9.94063,1.7,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.93886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 11:00 pm",0,236.698,234.848,0,0,0.988112,0.99352,0,24.6188,0,0,0,0,1.15033,10.4073,4.08382,0,0,995,319.395,145.18,9.55313,1.6,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.909099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 12:00 am",0,228.69,226.98,0,0,0.983245,0.993162,0,26.8241,0,0,0,0,1.03372,9.5565,3.74997,0,0,995,345.815,150.613,9.32187,2.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.892396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 01:00 am",0,221.232,219.642,0,0,0.983392,0.993167,0,26.7621,0,0,0,0,0.938457,8.8315,3.46548,0,0,995,16.5209,150.386,8.83438,4.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.892884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 02:00 am",0,214.286,212.81,0,0,0.988613,0.993594,0,24.3697,0,0,0,0,0.856774,8.13657,3.19279,0,0,995,42.3778,144.614,7.87813,4.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.910902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 03:00 am",0,207.735,206.347,0,0,0.996523,0.994975,0,19.5627,0,0,0,0,0.787943,7.60838,2.98553,0,0,995,60.7355,135.488,7.29062,7.1,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.942276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 04:00 am",0,201.568,200.269,0,0,1.00256,0.996785,0,12.8092,0,0,0,0,0.723686,7.07812,2.77745,0,0,995,74.1055,124.759,7.125,8,9,0,-355.488,0,0,-0.3703,0,0,0,0.975114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 05:00 am",0,195.755,194.539,0,0,1.00297,0.998838,0,4.69757,0,0,0,0,0.668603,6.58624,2.58444,0,0,995,84.8367,113.345,6.80313,8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.996641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 06:00 am",0,190.278,189.141,0,0,1.0028,0.998944,0,4.27182,0,0,0,0,0.620419,6.1143,2.39925,0,0,995,94.3822,101.737,6.81563,6.7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.997222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 07:00 am",0,185.069,183.995,0,0,1.00209,0.996556,0,13.6861,0,0,0,0,0.57691,5.74408,2.25398,0,0,995,103.69,90.2715,6.87187,7.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.971607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 08:00 am",0,197.411,205.692,127.056,0.535287,0.991254,0.994006,0.634483,22.9715,0.168575,-76.98,12.6896,49.8569,0.724703,7.22822,2.83635,54.1512,0,995,113.513,79.7415,7.625,9.3,9.5,138,-355.488,0,0,-0.3703,0,0,0,0.920699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 09:00 am",129.793,293,393,470.759,1,0.967427,0.992714,1,32.31,0.534782,-66.5853,134.931,184.726,4.62668,34.1963,13.4186,218.567,31.7036,995,124.573,69.6285,9.12187,10.6,11.7,557,-389.056,0,0,-0.405267,11.7289,0,0,0.845168,0.405267,0.0115883,0,0,0.2893,0.104378,0,0,0,0.405267
"Oct 22, 10:00 am",500.713,293,393,508.971,1,0.930824,0.991923,1,40.5659,0.465202,-51.3745,140.252,199.72,4.51656,34.2262,13.4303,262.908,122.305,995,137.617,60.881,9.8375,11.8,13.9,670,43397.6,48.0087,48.0087,45.2058,0,0,122.305,0.759658,2.80294,0.270716,1.23908,0,0.2893,0.104378,0.89946,0,2.80294,0
"Oct 22, 11:00 am",121.915,293,393,181,1,0.885913,0.991142,1,47.1212,0.285302,-32.9177,47.4324,71.0242,4.43278,33.691,13.2204,104.378,29.7793,995,153.224,54.2815,10.6391,12.7,15.6,266,7512.21,9.42397,9.42397,7.82522,0,0,29.7793,0.680449,1.59874,0.00837714,0.746958,0,0.2893,0.104378,0.44973,0,1.59874,0
"Oct 22, 12:00 pm",149.277,293,393,214.753,1,0.851394,0.99061,1,50.8298,0.273302,-10.8863,54.0559,84.2691,4.36463,33.7117,13.2285,133.416,36.4628,995,171.253,50.7332,11.0625,13.2,17,340,10085.1,12.1504,12.1504,10.5053,0,0,36.4628,0.631626,1.64508,0.0199396,0.781732,0,0.2893,0.104378,0.44973,0,1.64508,0
"Oct 22, 01:00 pm",349.663,293,393,408.735,1,0.852984,0.990634,1,50.6766,0.337456,12.7706,103.078,160.387,4.31641,34.0273,13.3523,253.098,85.4094,995,190.264,50.9027,11.3594,14.6,18,645,28990.8,32.6751,32.6751,30.1988,0,0,85.4094,0.633697,2.47633,0.139677,1.04351,0,0.2893,0.104378,0.89946,0,2.47633,0
"Oct 22, 02:00 pm",393.632,293,393,432.631,1,0.889237,0.991196,1,46.715,0.388319,34.5592,113.806,169.765,4.28767,34.0703,13.3692,247.604,96.1494,995,208.115,54.755,11.2563,14.6,18.6,631,33201.1,37.1525,37.1525,34.5845,0,0,96.1494,0.685628,2.56796,0.174204,1.10062,0,0.2893,0.104378,0.89946,0,2.56796,0
"Oct 22, 03:00 pm",498.723,293,393,504.779,1,0.933912,0.991982,1,40.006,0.471087,52.7387,139.567,198.075,4.28289,34.3139,13.4648,258.592,121.819,995,223.48,61.5816,11.5125,16.9,18.7,659,43207.4,47.8061,47.8061,45.0077,0,0,121.819,0.765977,2.7984,0.268762,1.2365,0,0.2893,0.104378,0.89946,0,2.7984,0
"Oct 22, 04:00 pm",351.206,293,393,359.989,1,0.969556,0.992768,1,31.6752,0.516832,67.7495,103.414,141.26,4.31161,33.936,13.3165,165.985,85.7864,995,236.31,70.4815,11.5375,12.7,18.1,423,29139.1,32.8327,32.8327,30.3532,0,0,85.7864,0.851038,2.4795,0.140839,1.04552,0,0.2893,0.104378,0.89946,0,2.4795,0
"Oct 22, 05:00 pm",0,323.916,319.496,21.2801,0.448884,0.992423,0.994201,0.607987,22.2983,0,77.5327,1.71019,8.3503,3.43017,26.8895,10.5514,9.0252,0,995,247.218,80.6872,11.0187,13.6,16.8,23,-355.488,0,0,-0.3703,0,0,0,0.925221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 06:00 pm",0,305.633,301.871,0,0,1.00245,0.996724,0,13.0435,0,0,0,0,2.8043,22.4955,8.82724,0,0,995,256.945,91.2881,10.7125,10.9,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.974199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 07:00 pm",0,289.95,286.69,0,0,1.00253,0.999091,0,3.67665,0,0,0,0,2.32404,19.2606,7.55786,0,0,995,266.213,102.79,10.5594,10.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.997942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 08:00 pm",0,276.303,273.443,0,0,1.00316,0.99871,0,5.2137,0,0,0,0,1.96019,16.7166,6.5596,0,0,995,275.778,114.415,10.0547,10.6,14,0,-355.488,0,0,-0.3703,0,0,0,0.995863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 09:00 pm",0,264.284,261.749,0,0,1.00235,0.996679,0,13.215,0,0,0,0,1.68257,14.6601,5.75262,0,0,995,286.615,125.823,9.78438,9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.973519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 10:00 pm",0,253.535,251.256,0,0,0.996161,0.994899,0,19.8345,0,0,0,0,1.46336,13.0687,5.12817,0,0,995,300.242,136.506,9.24063,9.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.940677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 11:00 pm",0,243.854,241.796,0,0,0.988757,0.993616,0,24.2974,0,0,0,0,1.2882,11.6941,4.58875,0,0,995,319.125,145.501,8.93125,8.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.911422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 12:00 am",0,235.031,233.152,0,0,0.984044,0.993188,0,26.485,0,0,0,0,1.14557,10.5965,4.15808,0,0,995,345.744,150.966,8.77812,9.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.895051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 01:00 am",0,226.946,225.224,0,0,0.984202,0.993193,0,26.4172,0,0,0,0,1.02532,9.63552,3.78098,0,0,995,16.7573,150.722,8.66875,9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.895578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 02:00 am",0,219.484,217.897,0,0,0.989282,0.993695,0,24.0301,0,0,0,0,0.928055,8.81013,3.45709,0,0,995,42.7614,144.894,8.30313,8.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.913332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 03:00 am",0,212.547,211.075,0,0,0.99695,0.995066,0,19.233,0,0,0,0,0.843604,8.11444,3.18411,0,0,995,61.1238,135.718,7.49063,8.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.944187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 04:00 am",0,206.09,204.726,0,0,1.00272,0.996867,0,12.4925,0,0,0,0,0.770151,7.4654,2.92942,0,0,995,74.4624,124.961,7.425,7.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.976324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 05:00 am",0,200.07,198.805,0,0,1.00285,0.998913,0,4.39351,0,0,0,0,0.706953,6.87082,2.69611,0,0,995,85.1639,113.535,7.38125,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.997061,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 06:00 am",0,194.358,193.164,0,0,1.00292,0.99887,0,4.56671,0,0,0,0,0.652324,6.46144,2.53547,0,0,995,94.6883,101.926,7.10312,8,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.996825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 07:00 am",0,188.981,187.866,0,0,1.00191,0.99648,0,13.9771,0,0,0,0,0.603796,5.9879,2.34965,0,0,995,103.983,90.4706,7.57187,6.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.970392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 08:00 am",0,183.869,182.816,0,0.5181,0.990735,0.993922,0.628975,23.2591,0,-77.095,0,0,0.557787,5.63301,2.21039,0,0,995,113.796,79.9575,7.91562,8.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.918728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 09:00 am",0,179.067,178.089,0.842322,1,0.966378,0.992687,1,32.6138,0,-66.7961,0.241162,0.330527,0.513641,5.20116,2.04093,0.3924,0,995,124.845,69.8731,9.19375,5.9,10.6,1,-355.488,0,0,-0.3703,0,0,0,0.842322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 10:00 am",0,174.513,173.594,0.756014,1,0.929013,0.991889,1,40.886,0,-51.5646,0.207915,0.29666,0.478967,4.86266,1.90811,0.3924,0,995,137.864,61.1604,9.1125,5.4,11.3,1,-355.488,0,0,-0.3703,0,0,0,0.756014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 11:00 am",0,170.194,169.331,0.676117,1,0.883085,0.991097,1,47.4591,0,-33.0462,0.176608,0.265308,0.44968,4.52651,1.7762,0.3924,0,995,153.416,54.5979,8.93125,3.7,11.9,1,-355.488,0,0,-0.3703,0,0,0,0.676117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 12:00 pm",0,275.157,348.869,379.292,1,0.847741,0.990556,1,51.1762,0.345891,-10.897,95.0576,148.834,3.16153,24.9256,9.78079,237.402,0,995,171.35,51.0779,9.99375,4.8,13.9,605,-355.488,0,0,-0.3703,0,0,0,0.626928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 01:00 pm",360.31,293,393,500.178,1,0.84948,0.990582,1,51.0122,0.345987,12.9001,125.614,196.27,4.42789,33.7745,13.2531,311.958,88.0101,995,190.243,51.2551,10.9344,6.4,15.7,795,22499,25.3781,25.3781,23.4365,0,0,68.0354,0.629155,1.94162,0.147765,0.950443,0,0.2893,0.104378,0.44973,0,1.94162,0
"Oct 23, 02:00 pm",439.661,293,393,476.497,1,0.886711,0.991155,1,47.0246,0.391533,34.7862,124.984,186.977,4.37917,33.6707,13.2124,274.288,107.393,995,207.993,55.0933,11.4656,5.4,16.7,699,37584.7,41.8175,41.8175,39.1507,0,0,107.393,0.681684,2.66679,0.213531,1.16012,0,0.2893,0.104378,0.89946,0,2.66679,0
"Oct 23, 03:00 pm",494.293,293,393,501.164,1,0.932371,0.991953,1,40.2877,0.468324,53.0054,138.335,196.657,4.35979,33.7352,13.2377,257.807,120.737,995,223.295,61.8944,11.8656,5.4,17.1,657,42784.4,47.3554,47.3554,44.5671,0,0,120.737,0.762807,2.78832,0.264433,1.23075,0,0.2893,0.104378,0.89946,0,2.78832,0
"Oct 23, 04:00 pm",360.16,293,393,367.462,1,0.968693,0.992746,1,31.9358,0.517767,68.0218,105.465,144.192,4.36947,33.4401,13.1219,169.909,87.9734,995,236.093,70.7674,11.9781,4,16.9,433,29998.5,33.7464,33.7464,31.2484,0,0,87.9734,0.848641,2.49796,0.14765,1.05718,0,0.2893,0.104378,0.89946,0,2.49796,0
"Oct 23, 05:00 pm",65.8578,293,393,446.1,0.427336,0.992009,0.99413,0.6011,22.5414,0.0848765,77.6762,33.727,175.05,4.40348,33.7333,13.237,189.529,16.0866,995,246.982,80.9492,12.0594,5.6,16.2,483,-366.681,0,0,-0.38196,16.0866,0,0,0.923603,0.38196,-0.0117189,0,0,0.2893,0.104378,0,0,0,0.38196
"Oct 23, 06:00 pm",0,324.032,319.639,16.5447,0,1.00231,0.99666,0,13.2899,0,0,0,6.49215,3.505,26.4868,10.3934,6.6708,0,995,256.696,91.5374,11.6625,4.8,15.1,17,-355.488,0,0,-0.3703,0,0,0,0.97322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 07:00 pm",0,305.872,302.137,0,0,1.00265,0.999029,0,3.92856,0,0,0,0,2.8377,22.2164,8.71771,0,0,995,265.949,103.032,11.8875,4.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.99765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 08:00 pm",0,290.398,287.183,0,0,1.00307,0.998775,0,4.94931,0,0,0,0,2.35353,18.85,7.39673,0,0,995,275.496,114.657,11.5047,2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.996271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 09:00 pm",0,276.983,274.171,0,0,1.0025,0.996753,0,12.9327,0,0,0,0,1.98433,16.306,6.39848,0,0,995,286.311,126.076,11.2219,1.3,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.974633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 10:00 pm",0,265.142,262.643,0,0,0.996564,0.994983,0,19.5315,0,0,0,0,1.70321,14.3647,5.63672,0,0,995,299.924,136.783,11.1906,1.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.942458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 11:00 pm",0,254.586,252.346,0,0,0.989382,0.99371,0,23.9785,0,0,0,0,1.47954,12.7576,5.00609,0,0,995,318.848,145.817,11.025,1.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.913698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 12:00 am",0,245.099,243.079,0,0,0.984818,0.993214,0,26.1492,0,0,0,0,1.30257,11.3992,4.47305,0,0,995,345.667,151.315,10.525,0.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.897649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 01:00 am",0,236.445,234.599,0,0,0.984983,0.993219,0,26.0761,0,0,0,0,1.15625,10.3575,4.06427,0,0,995,16.9914,151.055,10.1641,1.2,12,0,-355.488,0,0,-0.3703,0,0,0,0.898211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 02:00 am",0,228.533,226.846,0,0,0.989926,0.993794,0,23.6943,0,0,0,0,1.0361,9.39217,3.68549,0,0,995,43.1433,145.171,9.80313,0.8,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.915703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 03:00 am",0,221.196,219.631,0,0,0.997357,0.995156,0,18.907,0,0,0,0,0.936686,8.6586,3.39764,0,0,995,61.5094,135.948,9.95,1.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.946046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 04:00 am",0,214.339,212.881,0,0,1.00285,0.996948,0,12.1797,0,0,0,0,0.84863,8.03624,3.15342,0,0,995,74.8161,125.163,9.75,2.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.977491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 05:00 am",0,207.949,206.596,0,0,1.00272,0.998988,0,4.09343,0,0,0,0,0.774329,7.40658,2.90634,0,0,995,85.4876,113.724,9.94063,2.4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.997449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 06:00 am",0,201.954,200.69,0,0,1.00303,0.998798,0,4.85748,0,0,0,0,0.70993,6.87989,2.69967,0,0,995,94.9906,102.116,10.2703,2.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.996408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 07:00 am",0,196.307,195.124,0,0,1.00172,0.996405,0,14.2639,0,0,0,0,0.653785,6.40668,2.51398,0,0,995,104.271,90.6701,10.075,2.9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.969171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 08:00 am",0,190.961,189.848,0,0.500846,0.990211,0.993839,0.623436,23.5425,0,-77.2106,0,0,0.605368,5.99257,2.35148,0,0,995,114.074,80.1738,10.5437,3.3,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.916764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 09:00 am",0,185.917,184.875,0.839496,1,0.965326,0.992661,1,32.913,0,-67.0084,0.240085,0.329418,0.555085,5.58679,2.19226,0.3924,0,995,125.111,70.1177,10.9016,3.5,11.8,1,-355.488,0,0,-0.3703,0,0,0,0.839496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 10:00 am",0,181.099,180.111,0.752399,1,0.927194,0.991854,1,41.2014,0,-51.7572,0.206508,0.295241,0.515232,5.28006,2.07189,0.3924,0,995,138.105,61.4394,11.1109,5.4,12.4,1,-355.488,0,0,-0.3703,0,0,0,0.752399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 11:00 am",0,176.501,175.567,0.671818,1,0.880237,0.991052,1,47.7924,0,-33.1782,0.174912,0.263622,0.483284,4.95816,1.94558,0.3924,0,995,153.603,54.913,11.4281,5.4,12.6,1,-355.488,0,0,-0.3703,0,0,0,0.671818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 12:00 pm",0,172.094,171.209,0.622262,1,0.844051,0.990502,1,51.5185,0,-10.9118,0.155263,0.244176,0.455369,4.67676,1.83516,0.3924,0,995,171.443,51.4202,11.0813,5.9,12.8,1,-355.488,0,0,-0.3703,0,0,0,0.622262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 01:00 pm",0,167.861,167.019,5.62173,1,0.845937,0.99053,1,51.3445,0,13.0257,1.40588,2.20597,0.428806,4.42331,1.73571,3.5316,0,995,190.22,51.6043,11.7594,7.1,13.4,9,-355.488,0,0,-0.3703,0,0,0,0.624637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 02:00 pm",9.22936,293,393,472.395,1,0.884159,0.991114,1,47.3316,0.386722,35.0095,123.546,185.368,4.4573,33.9437,13.3195,273.503,2.25438,995,207.871,55.428,12.1313,9,15.1,697,-351.899,0,0,-0.366561,0,0,0,0.677754,0.366561,-0.0271173,0,0,0.2893,0.104378,0,0,0,0.366561
"Oct 24, 03:00 pm",468.034,293,393,479.333,1,0.930816,0.991923,1,40.5675,0.461717,53.2682,132.084,188.09,4.41811,34.0032,13.3428,247.604,114.323,995,223.111,62.2033,12.7359,9.6,15.9,631,33317.1,37.3409,37.3409,34.7054,0,0,96.6028,0.759641,2.63555,0.239395,1.10302,0,0.2893,0.104378,0.89946,0,2.63555,0
"Oct 24, 04:00 pm",694.77,293,393,654.143,1,0.967819,0.992724,1,32.195,0.559485,68.29,187.571,256.686,4.39861,34.3188,13.4667,303.325,169.706,995,235.875,71.0494,12.8625,9.8,16.3,773,50200.6,55.4094,55.4094,52.2922,0,29.717,139.989,0.846239,3.11712,0.490512,1.33347,0,0.2893,0.104378,0.89946,0,3.11712,0
"Oct 24, 05:00 pm",38.2911,293,393,380.774,0.406134,0.991587,0.99406,0.594311,22.7839,0.0577131,77.8175,27.0374,149.416,4.41323,33.8205,13.2712,162.061,9.35306,995,246.746,81.2071,12.4844,8.5,16,413,-358.894,0,0,-0.373848,9.35306,0,0,0.921972,0.373848,-0.0198303,0,0,0.2893,0.104378,0,0,0,0.373848
"Oct 24, 06:00 pm",0,323.942,319.528,5.83335,0,1.00217,0.996596,0,13.5356,0,0,0,2.28901,3.49266,26.6829,10.4704,2.3544,0,995,256.447,91.7826,12.175,8.7,15.3,6,-355.488,0,0,-0.3703,0,0,0,0.972225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 07:00 pm",0,305.707,301.956,0,0,1.00276,0.998967,0,4.17997,0,0,0,0,2.83162,22.3456,8.7684,0,0,995,265.685,103.269,11.8875,7.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.99734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 08:00 pm",0,290.054,286.8,0,0,1.00297,0.998841,0,4.68555,0,0,0,0,2.34854,19.1576,7.51746,0,0,995,275.213,114.895,11.6563,7.7,14,0,-355.488,0,0,-0.3703,0,0,0,0.996658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 09:00 pm",0,276.467,273.62,0,0,1.00264,0.996826,0,12.6515,0,0,0,0,1.9807,16.5683,6.5014,0,0,995,286.005,126.325,11.4469,6.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.97572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 10:00 pm",0,264.473,261.943,0,0,0.996953,0.995067,0,19.2302,0,0,0,0,1.70119,14.5855,5.72337,0,0,995,299.603,137.056,10.9812,6.2,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.944203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 11:00 pm",0,253.759,251.487,0,0,0.989986,0.993803,0,23.6623,0,0,0,0,1.4786,12.9807,5.09362,0,0,995,318.564,146.128,10.6156,6.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.915927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 12:00 am",0,244.06,241.996,0,0,0.985564,0.993239,0,25.8171,0,0,0,0,1.29951,11.7071,4.59388,0,0,995,345.583,151.661,10.4063,8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.900189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 01:00 am",0,235.25,233.374,0,0,0.985737,0.993245,0,25.7389,0,0,0,0,1.15776,10.545,4.13786,0,0,995,17.2231,151.385,10.5437,6.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.900782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 02:00 am",0,227.164,225.441,0,0,0.990545,0.993891,0,23.3624,0,0,0,0,1.04092,9.60454,3.76882,0,0,995,43.5234,145.446,9.88047,6.7,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.918015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 03:00 am",0,219.69,218.099,0,0,0.997746,0.995245,0,18.585,0,0,0,0,0.94487,8.79225,3.45008,0,0,995,61.8921,136.176,9.08047,6.2,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.947852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 04:00 am",0,212.72,211.242,0,0,1.00298,0.997027,0,11.8709,0,0,0,0,0.85719,8.13299,3.19138,0,0,995,75.1664,125.364,8.68047,7.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.978614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 05:00 am",0,206.272,204.911,0,0,1.00258,0.999061,0,3.79745,0,0,0,0,0.783825,7.41553,2.90986,0,0,995,85.8077,113.914,8.28047,4.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.997804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 06:00 am",0,200.27,199.009,0,0,1.00313,0.998727,0,5.14402,0,0,0,0,0.720675,6.81442,2.67398,0,0,995,95.2891,102.306,7.98047,2.9,8,0,-355.488,0,0,-0.3703,0,0,0,0.995972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 07:00 am",0,194.635,193.457,0,0,1.00153,0.996331,0,14.5464,0,0,0,0,0.664664,6.32132,2.48049,0,0,995,104.556,90.8699,7.88047,2.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.967945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 08:00 am",0,233.965,260.926,412.579,0.483526,0.989684,0.993757,0.617866,23.8214,0.168548,-77.3268,36.18,161.896,1.42758,12.5488,4.92415,176.972,0,995,114.348,80.3903,9.38047,3.3,9.4,451,-355.488,0,0,-0.3703,0,0,0,0.914809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 09:00 am",367.566,293,393,584.012,1,0.96427,0.992635,1,33.2075,0.5438,-67.2222,166.833,229.166,4.64185,33.7578,13.2466,273.895,89.7824,995,125.372,70.3624,10.8531,2.2,11.4,698,23201.4,26.1248,26.1248,24.1681,0,0,69.8077,0.836693,1.95675,0.153377,0.959967,0,0.2893,0.104378,0.44973,0,1.95675,0
"Oct 25, 10:00 am",594.017,293,393,594.56,1,0.92537,0.99182,1,41.512,0.465699,-51.9524,162.86,233.306,4.54641,33.6851,13.218,311.566,145.096,995,138.34,61.7178,11.5813,2.2,13.3,794,50317,55.4094,55.4094,52.4136,0,5.10686,139.989,0.748817,2.99579,0.369174,1.33347,0,0.2893,0.104378,0.89946,0,2.99579,0
"Oct 25, 11:00 am",403.923,293,393,447.931,1,0.877371,0.991006,1,48.1212,0.374717,-33.3139,116.236,175.768,4.46714,33.3997,13.106,263.3,98.6631,995,153.783,55.2265,12.4781,2.4,14.9,671,34182.8,38.1969,38.1969,35.6071,0,0,98.6631,0.667557,2.58979,0.182714,1.11394,0,0.2893,0.104378,0.89946,0,2.58979,0
"Oct 25, 12:00 pm",417.506,293,393,481.134,1,0.840325,0.990448,1,51.8567,0.33362,-10.9308,119.513,188.797,4.40348,33.4577,13.1288,305.68,101.981,995,171.53,51.7599,12.9188,3.1,16.2,779,35476.8,39.5739,39.5739,36.955,0,0,101.981,0.61763,2.61884,0.194195,1.1315,0,0.2893,0.104378,0.89946,0,2.61884,0
"Oct 25, 01:00 pm",66.7731,293,393,135.192,1,0.842356,0.990477,1,51.6733,0.190666,13.1474,33.6636,53.0492,4.39374,33.0268,12.9597,85.5432,16.3101,995,190.193,51.9501,12.6109,3.8,16.4,218,-366.959,0,0,-0.382249,16.3101,0,0,0.620145,0.382249,-0.0114295,0,0,0.2893,0.104378,0,0,0,0.382249
"Oct 25, 02:00 pm",136.877,293,393,194.74,1,0.881581,0.991073,1,47.6359,0.294821,35.2288,50.7801,76.4158,4.38402,33.0334,12.9623,113.404,33.4338,995,207.747,55.7589,12.6938,2.9,16.6,289,8913.69,10.909,10.909,9.2851,0,0,33.4338,0.67384,1.62386,0.0145568,0.765898,0,0.2893,0.104378,0.44973,0,1.62386,0
"Oct 25, 03:00 pm",384.972,293,393,405.473,1,0.929246,0.991893,1,40.8452,0.447087,53.5268,111.539,159.108,4.38402,33.4386,13.1213,210.326,94.0341,995,222.926,62.5083,12.4594,3.5,16.6,536,32374,36.2726,36.2726,33.7229,0,0,94.0341,0.75648,2.5497,0.167169,1.0894,0,0.2893,0.104378,0.89946,0,2.5497,0
"Oct 25, 04:00 pm",180.963,293,393,215.177,1,0.966936,0.992701,1,32.4529,0.44175,68.554,61.6431,84.4356,4.40835,33.2119,13.0324,100.062,44.2023,995,235.658,71.3274,12.1156,4,16.1,255,13109.8,15.3569,15.3569,13.6561,0,0,44.2023,0.843833,1.7008,0.0347663,0.822628,0,0.2893,0.104378,0.44973,0,1.7008,0
"Oct 25, 05:00 pm",0,323.979,319.573,119.643,0.385289,0.991157,0.99399,0.587626,23.0258,0,77.9566,7.96469,46.9478,3.5067,26.5802,10.4301,51.012,0,995,246.512,81.4609,11.3672,4.2,15,130,-355.488,0,0,-0.3703,0,0,0,0.920329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 06:00 pm",0,305.735,301.981,7.76971,0,1.00203,0.996532,0,13.7808,0,0,0,3.04884,2.86437,22.2862,8.7451,3.1392,0,995,256.198,92.0235,10.5969,5.4,13.8,8,-355.488,0,0,-0.3703,0,0,0,0.971214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 07:00 pm",0,290.085,286.832,0,0,1.00287,0.998904,0,4.43081,0,0,0,0,2.37711,19.0769,7.48579,0,0,995,265.422,103.502,10.6781,5.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.997011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 08:00 pm",0,276.525,273.684,0,0,1.00286,0.998906,0,4.42248,0,0,0,0,2.0065,16.4584,6.45829,0,0,995,274.929,115.127,10.625,3.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.997023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 09:00 pm",0,264.585,262.066,0,0,1.00277,0.996898,0,12.3713,0,0,0,0,1.72539,14.4392,5.66596,0,0,995,285.698,126.568,10.0813,2.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.97678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 10:00 pm",0,253.933,251.674,0,0,0.997328,0.99515,0,18.9306,0,0,0,0,1.50363,12.826,5.03291,0,0,995,299.278,137.324,9.30313,2.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.945912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 11:00 pm",0,244.325,242.281,0,0,0.99057,0.993895,0,23.3488,0,0,0,0,1.32374,11.5106,4.51675,0,0,995,318.275,146.435,8.66406,2.6,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.918109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 12:00 am",0,235.578,233.714,0,0,0.986285,0.993264,0,25.4885,0,0,0,0,1.17893,10.4124,4.08582,0,0,995,345.493,152.004,8.2375,2.6,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.902671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 01:00 am",0,227.579,225.874,0,0,0.986464,0.993283,0,25.4057,0,0,0,0,1.05684,9.44252,3.70525,0,0,995,17.452,151.713,8.44063,2,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.903293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 02:00 am",0,220.157,218.576,0,0,0.991142,0.993987,0,23.0344,0,0,0,0,0.955791,8.70608,3.41627,0,0,995,43.9013,145.719,8.175,2.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.92027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 03:00 am",0,213.278,211.817,0,0,0.998117,0.995332,0,18.267,0,0,0,0,0.868321,7.98319,3.1326,0,0,995,62.2718,136.402,7.93125,2.4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.949606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 04:00 am",0,206.843,205.482,0,0,1.00309,0.997106,0,11.5661,0,0,0,0,0.792867,7.40066,2.90402,0,0,995,75.5132,125.564,7.70938,2.9,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.979694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 05:00 am",0,200.793,199.52,0,0,1.00244,0.999134,0,3.5057,0,0,0,0,0.728366,6.88308,2.70092,0,0,995,86.1241,114.103,7.33125,3.3,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.998129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 06:00 am",0,195.108,193.919,0,0,1.00323,0.998657,0,5.42621,0,0,0,0,0.672181,6.38191,2.50426,0,0,995,95.5837,102.496,7.36562,2.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.995519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 07:00 am",0,189.757,188.646,0,0,1.00133,0.996257,0,14.8243,0,0,0,0,0.622119,5.92478,2.32488,0,0,995,104.836,91.07,7.13125,2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.966715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 08:00 am",0,210.993,225.274,240.083,0.466145,0.989154,0.993675,0.612268,24.0959,0.152679,-77.4435,20.1003,94.2086,0.936187,8.68371,3.40749,103.201,0,995,114.617,80.6069,7.80625,2,8.9,263,-355.488,0,0,-0.3703,0,0,0,0.912863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 09:00 am",147.053,293,393,454.483,1,0.963214,0.99261,1,33.4971,0.523149,-67.4376,129.685,178.339,4.6672,33.4814,13.1381,213.858,35.9195,995,125.628,70.607,8.86875,1.6,10.9,545,-396.13,0,0,-0.412635,15.9449,0,0,0.833914,0.412635,0.0189568,0,0,0.2893,0.104378,0,0,0,0.412635
"Oct 26, 10:00 am",518.675,293,393,528.396,1,0.923541,0.991787,1,41.8177,0.455383,-52.1501,144.446,207.343,4.55639,33.6309,13.1968,278.212,126.693,995,138.569,61.9955,9.50625,2.6,13.1,709,45117.9,49.842,49.842,46.9978,0,0,126.693,0.74527,2.84423,0.288631,1.26247,0,0.2893,0.104378,0.89946,0,2.84423,0
"Oct 26, 11:00 am",435.762,293,393,479.592,1,0.874489,0.990961,1,48.4452,0.375179,-33.4533,124.038,188.192,4.46222,33.4746,13.1354,283.705,106.44,995,153.957,55.5384,10.2344,2.7,15,723,37213.9,41.4228,41.4228,38.7645,0,0,106.44,0.663336,2.65829,0.210074,1.15508,0,0.2893,0.104378,0.89946,0,2.65829,0
"Oct 26, 12:00 pm",0,324.047,319.658,17.778,1,0.836565,0.990393,1,52.1908,0,-10.9541,4.39604,6.97609,3.50984,26.4461,10.3774,11.3796,0,995,171.612,52.0969,10.1563,4.2,15,29,-355.488,0,0,-0.3703,0,0,0,0.613035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 01:00 pm",0,305.879,302.141,3.69408,1,0.838737,0.990425,1,51.9986,0,13.2648,0.915851,1.44956,2.83789,22.2356,8.72525,2.3544,0,995,190.164,52.2923,11.4187,4.6,14.7,6,-355.488,0,0,-0.3703,0,0,0,0.61568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 02:00 pm",0,322.813,337.749,121.929,1,0.87898,0.991032,1,47.9374,0.231313,35.444,31.699,47.8451,3.86859,28.8246,11.3108,71.4168,0,995,207.623,56.0859,13.2031,4.8,15,182,-355.488,0,0,-0.3703,0,0,0,0.669942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 03:00 pm",141.013,293,393,219.217,1,0.927661,0.991863,1,41.1209,0.374008,53.7812,60.1987,86.0208,4.45239,33.2287,13.0389,114.188,34.444,995,222.742,62.8092,11.6844,4,15.2,291,-393.604,0,0,-0.410004,14.4694,0,0,0.753324,0.410004,0.0163259,0,0,0.2893,0.104378,0,0,0,0.410004
"Oct 26, 04:00 pm",456.228,293,393,451.003,1,0.966044,0.992679,1,32.7094,0.52984,68.8135,129.079,176.973,4.46222,33.5818,13.1775,210.326,111.439,995,235.442,71.6012,10,3.5,15,536,39159.9,43.4947,43.4947,40.7916,0,0,111.439,0.841423,2.70313,0.228483,1.18151,0,0.2893,0.104378,0.89946,0,2.70313,0
"Oct 26, 05:00 pm",2.94711,293,393,293.975,0.364808,0.99072,0.993919,0.581047,23.2671,0.00573289,78.0934,18.313,115.356,4.49675,33.3751,13.0964,125.568,0.719868,995,246.277,81.7103,9.84688,3.7,14.3,320,-355.488,0,0,-0.3703,0.719868,0,0,0.918673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 06:00 pm",0,323.966,319.557,2.91057,0,1.00188,0.996468,0,14.0252,0,0,0,1.14211,3.58096,26.4146,10.3651,1.1772,0,995,255.95,92.2599,9.37187,3.7,13.2,3,-355.488,0,0,-0.3703,0,0,0,0.970189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 07:00 pm",0,305.716,301.961,0,0,1.00297,0.998842,0,4.68103,0,0,0,0,2.90653,22.1858,8.70571,0,0,995,265.158,103.73,9.31875,3.7,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.996664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 08:00 pm",0,290.166,286.936,0,0,1.00275,0.998971,0,4.16017,0,0,0,0,2.41715,18.8,7.37711,0,0,995,274.646,115.355,9.47812,1.4,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.997365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 09:00 pm",0,276.62,273.78,0,0,1.00289,0.99697,0,12.0923,0,0,0,0,2.04168,16.3665,6.4222,0,0,995,285.389,126.806,9.425,1.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.977812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 10:00 pm",0,264.676,262.156,0,0,0.997689,0.995232,0,18.6327,0,0,0,0,1.75646,14.3694,5.63856,0,0,995,298.95,137.586,8.88125,1.5,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.947586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 11:00 pm",0,254.031,251.773,0,0,0.991135,0.993986,0,23.038,0,0,0,0,1.52938,12.7509,5.00346,0,0,995,317.979,146.737,8.35938,1.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.920245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 12:00 am",0,244.477,242.444,0,0,0.986981,0.993356,0,25.1637,0,0,0,0,1.34801,11.3642,4.45931,0,0,995,345.395,152.343,7.8375,0.5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.905096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 01:00 am",0,235.776,233.92,0,0,0.987165,0.993383,0,25.0766,0,0,0,0,1.19814,10.3017,4.04237,0,0,995,17.6779,152.038,7.49375,0.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.905742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 02:00 am",0,227.807,226.108,0,0,0.991715,0.994081,0,22.7106,0,0,0,0,1.07309,9.36507,3.67485,0,0,995,44.2769,145.99,7.17188,0.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.922467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 03:00 am",0,220.422,218.848,0,0,0.998471,0.995418,0,17.9531,0,0,0,0,0.969664,8.6228,3.38359,0,0,995,62.6482,136.628,7.08438,1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.951309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 04:00 am",0,213.537,212.074,0,0,1.00319,0.997183,0,11.2656,0,0,0,0,0.878204,7.97898,3.13095,0,0,995,75.8562,125.763,7.11875,1.7,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.980732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 05:00 am",0,207.142,205.79,0,0,1.00229,0.999205,0,3.21828,0,0,0,0,0.801212,7.32161,2.873,0,0,995,86.4365,114.292,6.91875,1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.998423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 06:00 am",0,201.139,199.874,0,0,1.00331,0.998587,0,5.70393,0,0,0,0,0.734313,6.81106,2.67266,0,0,995,95.8741,102.686,6.35,1.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.995049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 07:00 am",0,195.45,194.258,0,0,1.00113,0.996185,0,15.0976,0,0,0,0,0.675541,6.39563,2.50965,0,0,995,105.111,91.2704,6.42812,2.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.965484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 08:00 am",0,190.115,189.008,0,0.448705,0.988621,0.993595,0.606643,24.3658,0,-77.5607,0,0,0.619076,5.91255,2.32009,0,0,995,114.881,80.8237,6.81563,1.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.91093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 09:00 am",0,185.078,184.039,0.831161,1,0.962157,0.992584,1,33.7818,0,-67.6544,0.236903,0.326148,0.568202,5.52638,2.16855,0.3924,0,995,125.878,70.8515,7.26875,1.9,9.3,1,-355.488,0,0,-0.3703,0,0,0,0.831161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 10:00 am",0,180.288,179.309,1.48352,1,0.92171,0.991753,1,42.1184,0,-52.3503,0.404727,0.582134,0.524413,5.19554,2.03873,0.7848,0,995,138.792,62.2724,7.56563,2.7,10.3,2,-355.488,0,0,-0.3703,0,0,0,0.741761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 11:00 am",0,214.195,236.695,114.694,1,0.871593,0.990916,1,48.7643,0.364859,-33.5965,29.5638,45.0057,0.994113,9.32217,3.65802,68.2776,0,995,154.126,55.8486,8.60625,2,12.2,174,-355.488,0,0,-0.3703,0,0,0,0.659158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 12:00 pm",105.483,293,393,467.92,1,0.832773,0.990339,1,52.5204,0.323422,-10.982,115.174,183.612,4.5017,33.3267,13.0774,301.756,25.7655,995,171.69,52.4311,9.35625,1.7,14.2,769,-379.838,0,0,-0.395664,5.79078,0,0,0.608478,0.395664,0.00198602,0,0,0.2893,0.104378,0,0,0,0.395664
"Oct 27, 01:00 pm",424.85,293,393,491.441,1,0.835083,0.990372,1,52.3204,0.328932,13.3778,121.303,192.842,4.42789,33.3847,13.1001,315.49,103.775,995,190.131,52.6309,9.60625,2.2,15.7,804,36175.9,40.3178,40.3178,37.6832,0,0,103.775,0.611245,2.63465,0.200521,1.14099,0,0.2893,0.104378,0.89946,0,2.63465,0
"Oct 27, 02:00 pm",499.364,293,393,538.178,1,0.876355,0.99099,1,48.2361,0.38471,35.6549,139.491,211.181,4.38402,33.4642,13.1314,317.059,121.976,995,207.498,56.4089,9.95938,2.2,16.6,808,43268.6,47.8713,47.8713,45.0715,0,0,121.976,0.666062,2.79986,0.269391,1.23733,0,0.2893,0.104378,0.89946,0,2.79986,0
"Oct 27, 03:00 pm",574.853,293,393,576.134,1,0.926063,0.991833,1,41.3945,0.465932,54.0312,157.933,226.075,4.36463,33.5218,13.154,301.363,140.415,995,222.558,63.106,10.1641,1.9,17,768,50337.5,55.4094,55.4094,52.4349,0,0.425743,139.989,0.750174,2.97447,0.347859,1.33347,0,0.2893,0.104378,0.89946,0,2.97447,0
"Oct 27, 04:00 pm",578.557,293,393,555.424,1,0.965143,0.992657,1,32.9644,0.544021,69.0686,158.813,217.948,4.37432,33.433,13.1191,259.769,141.32,995,235.226,71.8709,10.0031,1.2,16.8,662,50333.6,55.4094,55.4094,52.4308,0,1.33068,139.989,0.839009,2.97855,0.351936,1.33347,0,0.2893,0.104378,0.89946,0,2.97855,0
"Oct 27, 05:00 pm",11.0288,293,393,345.711,0.3447,0.990276,0.993849,0.574578,23.5078,0.0182101,78.2279,20.1118,135.657,4.41811,33.129,12.9998,147.935,2.69391,995,246.044,81.9553,9.80625,1.2,15.9,377,-352.296,0,0,-0.366975,2.69391,0,0,0.917006,0.366975,-0.0267038,0,0,0.2893,0.104378,0,0,0,0.366975
"Oct 27, 06:00 pm",0,324.164,319.801,0.96915,0,1.00172,0.996404,0,14.2689,0,0,0,0.380294,3.52758,26.1881,10.2762,0.3924,0,995,255.703,92.4919,9.54375,1.4,14.7,1,-355.488,0,0,-0.3703,0,0,0,0.96915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 07:00 pm",0,306.108,302.393,0,0,1.00306,0.99878,0,4.93056,0,0,0,0,2.87475,21.9669,8.61981,0,0,995,264.895,103.953,9.8375,1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.9963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 08:00 pm",0,290.62,287.401,0,0,1.00263,0.999036,0,3.89869,0,0,0,0,2.39414,18.7938,7.37468,0,0,995,274.362,115.578,9.58438,0.9,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.997686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 09:00 pm",0,277.173,274.355,0,0,1.003,0.997042,0,11.8144,0,0,0,0,2.02982,16.2467,6.37519,0,0,995,285.079,127.039,9.09688,0.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.978816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 10:00 pm",0,265.309,262.805,0,0,0.998037,0.995313,0,18.3367,0,0,0,0,1.75019,14.2834,5.60481,0,0,995,298.618,137.843,8.76563,0.3,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.949224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 11:00 pm",0,254.72,252.474,0,0,0.991681,0.994076,0,22.7302,0,0,0,0,1.52928,12.685,4.97761,0,0,995,317.676,147.033,8.27812,0.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.922335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 12:00 am",0,245.111,243.064,0,0,0.987653,0.993453,0,24.8428,0,0,0,0,1.35046,11.4759,4.50315,0,0,995,345.289,152.677,7.94687,0.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.907464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 01:00 am",0,236.357,234.49,0,0,0.987841,0.99348,0,24.7516,0,0,0,0,1.2065,10.3701,4.06922,0,0,995,17.9004,152.361,7.51563,0.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.908131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 02:00 am",0,228.297,226.578,0,0,0.992266,0.994174,0,22.391,0,0,0,0,1.08875,9.47711,3.71882,0,0,995,44.6498,146.259,6.75,1,8,0,-355.488,0,0,-0.3703,0,0,0,0.924606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 03:00 am",0,220.805,219.209,0,0,0.998808,0.995502,0,17.6435,0,0,0,0,0.991178,8.73365,3.42709,0,0,995,63.0211,136.851,6.0625,1.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.952961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 04:00 am",0,213.906,212.442,0,0,1.00329,0.997259,0,10.9695,0,0,0,0,0.901692,7.93243,3.11268,0,0,995,76.1954,125.962,5.71875,0.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.981729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 05:00 am",0,207.462,206.098,0,0,1.00213,0.999275,0,2.9353,0,0,0,0,0.825637,7.34501,2.88218,0,0,995,86.745,114.481,5.29688,0.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.998688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 06:00 am",0,201.438,200.17,0,0,1.00338,0.998519,0,5.97708,0,0,0,0,0.759766,6.77643,2.65907,0,0,995,96.1604,102.876,4.89687,0.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.994564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 07:00 am",0,195.763,194.574,0,0,1.00092,0.996114,0,15.3661,0,0,0,0,0.698909,6.31974,2.47986,0,0,995,105.382,91.4709,5.05312,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.964252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 08:00 am",0,225.815,246.327,370.877,0.43121,0.988087,0.993516,0.600995,24.6309,0.1415,-77.6784,28.1599,145.532,1.25733,10.827,4.24853,160.099,0,995,115.141,81.0404,5.88438,0.7,6.9,408,-355.488,0,0,-0.3703,0,0,0,0.909011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 09:00 am",357.25,293,393,600.618,1,0.961101,0.992559,1,34.0614,0.537868,-67.8725,170.999,235.682,4.77994,33.6424,13.2013,284.49,87.2626,995,126.123,71.0957,7.21562,0.8,8.7,725,22202.7,25.063,25.063,23.1278,0,0,67.288,0.828438,1.93526,0.145423,0.946425,0,0.2893,0.104378,0.44973,0,1.93526,0
"Oct 28, 10:00 am",615.564,293,393,617.95,1,0.919879,0.99172,1,42.4139,0.457799,-52.5529,168.246,242.484,4.68246,33.6499,13.2042,328.439,150.359,995,139.009,62.5485,8.33438,1.2,10.6,837,50293.4,55.4094,55.4094,52.3889,0,10.3701,139.989,0.738292,3.02042,0.393813,1.33347,0,0.2893,0.104378,0.89946,0,3.02042,0
"Oct 28, 11:00 am",547.992,293,393,590.178,1,0.868687,0.990871,1,49.0784,0.378597,-33.7434,151.612,231.586,4.60149,33.5296,13.157,353.552,133.854,995,154.288,56.1569,8.17656,1.3,12.2,901,47947.7,52.8585,52.8585,49.9455,0,0,133.854,0.655026,2.91301,0.318935,1.30094,0,0.2893,0.104378,0.89946,0,2.91301,0
"Oct 28, 12:00 pm",483.8,293,393,554.439,1,0.828951,0.990284,1,52.8457,0.328058,-11.0145,135.836,217.562,4.53147,33.4608,13.13,360.223,118.174,995,171.762,52.7623,9.06875,1.7,13.6,918,41783.7,46.2893,46.2893,43.5247,0,0,118.174,0.603964,2.76459,0.254301,1.21715,0,0.2893,0.104378,0.89946,0,2.76459,0
"Oct 28, 01:00 pm",492.592,293,393,561.329,1,0.831394,0.990319,1,52.6385,0.331492,13.4863,137.934,220.265,4.48686,33.449,13.1254,362.97,120.322,995,190.096,52.9658,9.5,1.7,14.5,925,42622,47.1824,47.1824,44.3979,0,0,120.322,0.606842,2.78446,0.262779,1.22854,0,0.2893,0.104378,0.89946,0,2.78446,0
"Oct 28, 02:00 pm",395.375,293,393,441.688,1,0.873706,0.990949,1,48.532,0.368987,35.8613,114.131,173.319,4.47207,33.3431,13.0838,261.731,96.5752,995,207.371,56.7278,9.64375,2,14.8,667,33367.5,37.3294,37.3294,34.7578,0,0,96.5752,0.662202,2.57165,0.175634,1.10288,0,0.2893,0.104378,0.89946,0,2.57165,0
"Oct 28, 03:00 pm",184.488,293,393,228.592,1,0.924452,0.991803,1,41.6661,0.375297,54.2765,62.5521,89.6994,4.49675,33.1086,12.9918,120.074,45.0635,995,222.374,63.3986,9.53438,2.4,14.3,306,13448.6,15.7161,15.7161,14.009,0,0,45.0635,0.747032,1.70713,0.0365114,0.82721,0,0.2893,0.104378,0.44973,0,1.70713,0
"Oct 28, 04:00 pm",82.1581,293,393,132.182,1,0.964233,0.992634,0.994617,33.2179,0.323683,69.3189,37.5552,51.8681,4.54142,32.9909,12.9456,61.9992,20.0681,995,235.011,72.1362,9.10312,2.4,13.4,158,-371.813,0,0,-0.387305,20.0681,0,0,0.836593,0.387305,-0.00637326,0,0,0.2893,0.104378,0,0,0,0.387305
