"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 28, 05:00 pm",0,323.988,319.585,13.7299,0.324974,0.989824,0.993778,0.568223,23.7477,0,78.3599,0.74431,5.38762,3.62412,26.2631,10.3057,5.886,0,995,245.81,82.1957,8.37187,1.7,12.2,15,-355.488,0,0,-0.3703,0,0,0,0.915328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 06:00 pm",0,305.794,302.051,0,0,1.00156,0.99634,0,14.5118,0,0,0,0,2.9674,21.9385,8.60865,0,0,995,255.456,92.7193,7.64063,0.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.968096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 07:00 pm",0,290.172,286.925,0,0,1.00315,0.998718,0,5.17936,0,0,0,0,2.46107,18.8243,7.38667,0,0,995,264.632,104.171,7.76563,1.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.995917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 08:00 pm",0,276.58,273.732,0,0,1.00251,0.999101,0,3.6381,0,0,0,0,2.07625,16.3421,6.41265,0,0,995,274.078,115.796,7.73438,1.4,10,0,-355.488,0,0,-0.3703,0,0,0,0.997985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 09:00 pm",0,264.657,262.143,0,0,1.0031,0.997113,0,11.5378,0,0,0,0,1.78044,14.266,5.598,0,0,995,284.768,127.266,7.725,0.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.979793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 10:00 pm",0,254.016,251.759,0,0,0.998371,0.995394,0,18.0427,0,0,0,0,1.54865,12.6981,4.98274,0,0,995,298.284,138.094,7.14688,0.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.950826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 11:00 pm",0,244.402,242.356,0,0,0.992208,0.994164,0,22.4253,0,0,0,0,1.36204,11.4267,4.48382,0,0,995,317.367,147.325,7.11563,0.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.924378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 12:00 am",0,235.663,233.801,0,0,0.9883,0.993548,0,24.5258,0,0,0,0,1.21018,10.3199,4.04955,0,0,995,345.176,153.008,6.85,0.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.909774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 01:00 am",0,227.654,225.947,0,0,0.988491,0.993576,0,24.431,0,0,0,0,1.08174,9.39935,3.68831,0,0,995,18.1193,152.68,6.94063,0.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.91046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 02:00 am",0,220.285,218.716,0,0,0.992796,0.994265,0,22.0756,0,0,0,0,0.976397,8.56934,3.36261,0,0,995,45.0198,146.525,6.71875,0.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.926689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 03:00 am",0,213.435,211.98,0,0,0.999128,0.995585,0,17.3382,0,0,0,0,0.886111,7.90463,3.10178,0,0,995,63.3903,137.074,6.2625,0.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.954562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 04:00 am",0,207.066,205.719,0,0,1.00337,0.997334,0,10.6778,0,0,0,0,0.807515,7.2683,2.85208,0,0,995,76.5306,126.16,6.39687,0.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.982685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 05:00 am",0,201.129,199.879,0,0,1.00197,0.999344,0,2.65689,0,0,0,0,0.740829,6.69405,2.62675,0,0,995,87.0493,114.669,5.98438,0.1,7,0,-355.488,0,0,-0.3703,0,0,0,0.998925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 06:00 am",0,195.497,194.317,0,0,1.00344,0.998452,0,6.24553,0,0,0,0,0.683037,6.3002,2.4722,0,0,995,96.4424,103.066,6.19688,0.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.994065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 07:00 am",0,190.157,189.046,0,0,1.00071,0.996044,0,15.6298,0,0,0,0,0.6321,5.89868,2.31464,0,0,995,105.649,91.6716,6.04063,0.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.963022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 08:00 am",0,219.231,238.844,370.1,0.413665,0.987552,0.993438,0.595323,24.8913,0.13537,-77.7964,26.6866,145.227,1.10923,9.95117,3.90484,160.099,0,995,115.395,81.2571,7.30625,1,8.4,408,-355.488,0,0,-0.3703,0,0,0,0.907108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 09:00 am",338.225,293,393,598.666,1,0.960047,0.992535,1,34.3358,0.535697,-68.092,170.253,234.917,4.68755,33.5489,13.1646,284.49,82.6156,995,126.362,71.3395,8.66406,0.6,10.5,725,20359.4,23.1037,23.1037,21.2077,0,0,62.6409,0.825746,1.89603,0.131182,0.921434,0,0.2893,0.104378,0.44973,0,1.89603,0
"Oct 29, 10:00 am",611.544,293,393,615.083,1,0.918049,0.991687,1,42.7041,0.454809,-52.7579,167.126,241.359,4.5814,33.5575,13.168,328.439,149.377,995,139.219,62.8235,8.85,1,12.6,837,50297.8,55.4094,55.4094,52.3936,0,9.38806,139.989,0.734866,3.01577,0.389161,1.33347,0,0.2893,0.104378,0.89946,0,3.01577,0
"Oct 29, 11:00 am",542.604,293,393,586.498,1,0.865772,0.990827,1,49.3874,0.374874,-33.8942,150.155,230.142,4.48686,33.461,13.1301,353.552,132.538,995,154.444,56.4632,9.34375,1.3,14.5,901,47425.1,52.3013,52.3013,49.4011,0,0,132.538,0.650941,2.90024,0.313267,1.29383,0,0.2893,0.104378,0.89946,0,2.90024,0
"Oct 29, 12:00 pm",477.63,293,393,550.335,1,0.825102,0.990229,1,53.1664,0.323874,-11.0518,134.197,215.952,4.41323,33.4265,13.1165,360.223,116.667,995,171.829,53.0905,9.98438,2,16,918,41196,45.6632,45.6632,42.9125,0,0,116.667,0.599494,2.75073,0.248422,1.20917,0,0.2893,0.104378,0.89946,0,2.75073,0
"Oct 29, 01:00 pm",486.57,293,393,557.286,1,0.827673,0.990266,1,52.9529,0.327439,13.5899,136.32,218.679,4.35979,33.4093,13.1098,362.97,118.851,995,190.058,53.2968,10.6156,2,17.1,925,42047.7,46.5705,46.5705,43.7997,0,0,118.851,0.602472,2.77084,0.256959,1.22074,0,0.2893,0.104378,0.89946,0,2.77084,0
"Oct 29, 02:00 pm",392.042,293,393,439.127,1,0.871036,0.990908,1,48.825,0.365876,36.063,113.118,172.313,4.33565,33.1828,13.0209,261.731,95.7611,995,207.244,57.0423,11.1547,1.4,17.6,667,33049.3,36.991,36.991,34.4264,0,0,95.7611,0.658361,2.5646,0.172904,1.09856,0,0.2893,0.104378,0.89946,0,2.5646,0
"Oct 29, 03:00 pm",183.872,293,393,227.633,1,0.922828,0.991773,1,41.9355,0.374042,54.5171,62.1783,89.3231,4.36463,32.8766,12.9008,120.074,44.9129,995,222.189,63.6867,10.8281,1.2,17,306,13389.3,15.6532,15.6532,13.9472,0,0,44.9129,0.743898,1.70602,0.0362048,0.826408,0,0.2893,0.104378,0.44973,0,1.70602,0
"Oct 29, 04:00 pm",80.7693,293,393,131.8,1,0.963314,0.992612,0.983314,33.47,0.318212,69.5645,36.9849,51.7182,4.41323,32.7289,12.8428,61.9992,19.7289,995,234.796,72.397,10.4922,1,16,158,-371.36,0,0,-0.386834,19.7289,0,0,0.834175,0.386834,-0.00684463,0,0,0.2893,0.104378,0,0,0,0.386834
"Oct 29, 05:00 pm",0,324.22,319.871,13.7046,0.305636,0.989366,0.993708,0.561985,23.9868,0,78.4895,0.690689,5.37768,3.52602,26.0887,10.2372,5.886,0,995,245.578,82.4314,10.425,0.6,14.8,15,-355.488,0,0,-0.3703,0,0,0,0.913639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 06:00 pm",0,306.133,302.409,0,0,1.00139,0.996276,0,14.7538,0,0,0,0,2.88618,22.0077,8.63581,0,0,995,255.209,92.942,9.92813,1.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.967029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 07:00 pm",0,290.617,287.392,0,0,1.00323,0.998656,0,5.42735,0,0,0,0,2.38776,18.8522,7.39762,0,0,995,264.369,104.385,10.2531,1.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.995517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 08:00 pm",0,277.14,274.315,0,0,1.00237,0.999165,0,3.37849,0,0,0,0,2.00715,16.3508,6.41604,0,0,995,273.793,116.008,9.975,1.3,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.998262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 09:00 pm",0,265.324,262.831,0,0,1.0032,0.997184,0,11.2626,0,0,0,0,1.71949,14.2743,5.60125,0,0,995,284.456,127.488,10.0266,0.4,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.980742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 10:00 pm",0,254.765,252.524,0,0,0.998693,0.995473,0,17.7506,0,0,0,0,1.48964,12.7459,5.00149,0,0,995,297.947,138.339,9.94375,0.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.952392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 11:00 pm",0,245.218,243.185,0,0,0.992716,0.994251,0,22.1234,0,0,0,0,1.30657,11.4912,4.50915,0,0,995,317.052,147.61,9.64375,1.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.926375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 12:00 am",0,236.553,234.705,0,0,0.988924,0.993641,0,24.2129,0,0,0,0,1.15636,10.3681,4.06844,0,0,995,345.055,153.335,9.6,1.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.912028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 01:00 am",0,228.63,226.94,0,0,0.989117,0.99367,0,24.1147,0,0,0,0,1.03603,9.411,3.69288,0,0,995,18.3343,152.997,10.0594,0.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.912729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 02:00 am",0,221.291,219.726,0,0,0.993304,0.994354,0,21.7646,0,0,0,0,0.933833,8.66854,3.40154,0,0,995,45.3866,146.789,10.3281,1.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.928715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 03:00 am",0,214.435,212.977,0,0,0.999433,0.995666,0,17.0373,0,0,0,0,0.847317,8.04056,3.15511,0,0,995,63.7556,137.295,10.7312,2.7,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.956114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 04:00 am",0,208.04,206.686,0,0,1.00343,0.997407,0,10.3906,0,0,0,0,0.771926,7.42258,2.91262,0,0,995,76.8616,126.357,10.9438,2.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.983601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 05:00 am",0,202.013,200.741,0,0,1.0018,0.999411,0,2.38316,0,0,0,0,0.708422,6.93528,2.72141,0,0,995,87.3492,114.858,10.7437,4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.999135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 06:00 am",0,196.339,195.15,0,0,1.0035,0.998387,0,6.50918,0,0,0,0,0.652164,6.44787,2.53015,0,0,995,96.72,103.256,10.7437,4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.993554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 07:00 am",0,190.991,189.877,0,0,1.00049,0.995975,0,15.8886,0,0,0,0,0.603887,5.99708,2.35325,0,0,995,105.911,91.8724,10.4703,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.961796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 08:00 am",0,194.172,196.575,84.1857,0.396075,0.987017,0.993362,0.589632,25.1467,0.0709887,-77.9149,5.75307,33.0345,0.640491,6.42705,2.52197,36.4932,0,995,115.644,81.4737,11.3484,3.8,11.7,93,-355.488,0,0,-0.3703,0,0,0,0.905223,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 09:00 am",0,190.678,189.579,3.29235,1,0.958997,0.99251,1,34.6048,0,-68.3127,0.935254,1.29192,0.591858,5.92933,2.32667,1.5696,0,995,126.595,71.583,11.375,3.1,12,4,-355.488,0,0,-0.3703,0,0,0,0.823089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 10:00 am",0,197.043,201.503,29.9909,1,0.916222,0.991654,1,42.9888,0.302653,-52.9653,8.13247,11.7684,0.664946,6.62161,2.59832,16.0884,0,995,139.424,63.0974,11.5938,2.2,13,41,-355.488,0,0,-0.3703,0,0,0,0.731487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 11:00 am",0,225.365,242.862,95.7424,1,0.862851,0.990782,1,49.6911,0.332159,-34.0488,24.4281,37.5693,1.09902,10.2927,4.03887,58.0752,0,995,154.593,56.7675,12.0297,2.2,14.1,148,-355.488,0,0,-0.3703,0,0,0,0.646908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 12:00 pm",0,237.418,239.712,31.5387,1,0.821229,0.990175,1,53.4824,0.109964,-11.094,7.65405,12.3758,1.16293,10.714,4.20417,20.7972,0,995,171.891,53.4156,12.1781,1.5,14.6,53,-355.488,0,0,-0.3703,0,0,0,0.59507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 01:00 pm",0,231.403,229.672,0.598136,1,0.823921,0.990213,1,53.2635,0,13.6885,0.145642,0.234709,1.03222,9.75722,3.82873,0.3924,0,995,190.016,53.6238,12.5906,2.2,14.7,1,-355.488,0,0,-0.3703,0,0,0,0.598136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 02:00 pm",0,223.96,222.372,0,1,0.868345,0.990866,1,49.115,0,36.2598,0,0,0.933289,8.87206,3.4814,0,0,995,207.115,57.3526,12.1297,1.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.654543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 03:00 pm",0,217.083,215.618,0,1,0.921191,0.991744,1,42.2027,0,54.7528,0,0,0.847898,8.12073,3.18657,0,0,995,222.005,63.9704,11.8469,0.9,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.740773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 04:00 pm",0,210.678,209.317,0,1,0.962386,0.99259,0.972219,33.7205,0,69.8052,0,0,0.77579,7.48946,2.93887,0,0,995,234.581,72.6533,11.7594,0.8,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.831756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 05:00 pm",0,204.63,203.349,0,0.286697,0.9889,0.993637,0.555867,24.2251,0,78.6165,0,0,0.715924,7.00967,2.75059,0,0,995,245.346,82.6624,11.5891,1.7,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.91194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 06:00 pm",0,198.897,197.69,0,0,1.00121,0.996212,0,14.995,0,0,0,0,0.665152,6.56385,2.57566,0,0,995,254.963,93.1599,11.0844,2.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.965948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 07:00 pm",0,193.46,192.323,0,0,1.0033,0.998595,0,5.67448,0,0,0,0,0.612269,6.16019,2.41726,0,0,995,264.107,104.593,11.3062,3.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.9951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 08:00 pm",0,188.283,187.209,0,0,1.00224,0.999229,0,3.11993,0,0,0,0,0.570538,5.78998,2.27199,0,0,995,273.509,116.216,10.95,4.6,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.998518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 09:00 pm",0,183.317,182.294,0,0,1.00328,0.997254,0,10.9889,0,0,0,0,0.534686,5.48619,2.15278,0,0,995,284.143,127.705,10.65,6.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.981664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 10:00 pm",0,178.573,177.606,0,0,0.999001,0.995552,0,17.4607,0,0,0,0,0.503392,5.15118,2.02132,0,0,995,297.606,138.579,9.95938,6.4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.953923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 11:00 pm",0,174.037,173.122,0,0,0.993207,0.994337,0,21.8247,0,0,0,0,0.475375,4.84074,1.89951,0,0,995,316.73,147.891,9.75937,5.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.928326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 12:00 am",0,169.665,168.791,0,0,0.989525,0.993732,0,23.904,0,0,0,0,0.450624,4.59448,1.80287,0,0,995,344.925,153.657,9.71562,7.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.914226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 01:00 am",0,165.436,164.6,0,0,0.989719,0.993762,0,23.8029,0,0,0,0,0.429739,4.36636,1.71336,0,0,995,18.545,153.31,9.31563,8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.914939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 02:00 am",0,161.368,160.573,0,0,0.993792,0.994442,0,21.4581,0,0,0,0,0.41178,4.11097,1.61315,0,0,995,45.75,147.051,9.44063,6.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.930685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 03:00 am",0,157.414,156.65,0,0,0.999722,0.995746,0,16.7411,0,0,0,0,0.39886,3.91636,1.53678,0,0,995,64.1168,137.515,9.02188,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.957616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 04:00 am",0,153.613,152.888,0,0,1.00349,0.997479,0,10.1081,0,0,0,0,0.379799,3.6822,1.44489,0,0,995,77.1882,126.554,9.11406,4.6,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.984478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 05:00 am",0,149.923,149.228,0,0,1.00163,0.999478,0,2.1142,0,0,0,0,0.366395,3.50467,1.37523,0,0,995,87.6448,115.046,8.85312,4.4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.999319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 06:00 am",0,146.341,145.675,0,0,1.00354,0.998322,0,6.76792,0,0,0,0,0.352665,3.331,1.30708,0,0,995,96.993,103.447,8.42813,4.4,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.993032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 07:00 am",0,142.852,142.211,0,0,1.00027,0.995907,0,16.1423,0,0,0,0,0.34076,3.17874,1.24734,0,0,995,106.168,92.0732,8.91875,4.8,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.960574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 08:00 am",0,139.459,138.845,0,0.378442,0.986483,0.993286,0.583923,25.3971,0,-78.0336,0,0,0.329868,3.02076,1.18534,0,0,995,115.888,81.69,8.88437,4.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.903357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 09:00 am",0,136.152,135.561,0.820467,1,0.95795,0.992486,1,34.8684,0,-68.5345,0.232809,0.321951,0.320153,2.87974,1.13001,0.3924,0,995,126.823,71.8259,9.00625,4.4,10.1,1,-355.488,0,0,-0.3703,0,0,0,0.820467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 10:00 am",0,132.943,132.379,0,1,0.914401,0.991622,1,43.2681,0,-53.1751,0,0,0.311034,2.72216,1.06818,0,0,995,139.623,63.3702,9.28906,3.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.728155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 11:00 am",0,132.728,132.767,6.42928,1,0.859928,0.990738,1,49.9895,0.0669323,-34.2074,1.63476,2.52285,0.309322,2.70845,1.0628,3.924,0,995,154.737,57.0696,9.65938,3.3,11.3,10,-355.488,0,0,-0.3703,0,0,0,0.642928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 12:00 pm",0,129.911,129.369,0,1,0.817335,0.99012,1,53.7937,0,-11.1413,0,0,0.302015,2.58486,1.0143,0,0,995,171.949,53.7373,9.75937,3.1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.590695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 01:00 pm",0,126.859,126.336,0,1,0.820139,0.990159,1,53.5702,0,13.7819,0,0,0.295418,2.47297,0.970393,0,0,995,189.972,53.9467,9.85938,3.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.593838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 02:00 pm",0,134.675,139.314,26.6806,1,0.865633,0.990824,1,49.402,0.334741,36.4515,6.82964,10.4695,0.3181,2.86973,1.12608,16.0884,0,995,206.985,57.6583,10.3594,3.8,12,41,-355.488,0,0,-0.3703,0,0,0,0.650747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 03:00 pm",0,134.09,133.525,0,1,0.919541,0.991714,1,42.4678,0,54.9834,0,0,0.310183,2.73217,1.0721,0,0,995,221.821,64.2494,9.26563,3.5,12,0,-355.488,0,0,-0.3703,0,0,0,0.737657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 04:00 pm",0,130.967,130.422,0,1,0.96145,0.992568,0.961339,33.9694,0,70.0409,0,0,0.303457,2.60467,1.02207,0,0,995,234.368,72.9049,8.83125,2.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.829336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 05:00 pm",0,127.891,127.361,0,0.268163,0.988427,0.993567,0.549871,24.4626,0,78.7409,0,0,0.29752,2.51509,0.986922,0,0,995,245.115,82.8885,8.53125,3.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.910232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 06:00 pm",0,124.873,124.36,0,0,1.00103,0.996149,0,15.2352,0,0,0,0,0.292105,2.40965,0.945545,0,0,995,254.718,93.3728,8.19219,2.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.964855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 07:00 pm",0,121.904,121.406,0,0,1.00336,0.998533,0,5.92067,0,0,0,0,0.287317,2.31869,0.909855,0,0,995,263.846,104.797,7.9875,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.994666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 08:00 pm",0,118.983,118.498,0,0,1.00209,0.999293,0,2.86248,0,0,0,0,0.282578,2.23279,0.876148,0,0,995,273.225,116.418,8,2.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.998752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 09:00 pm",0,116.108,115.637,0,0,1.00336,0.997324,0,10.7167,0,0,0,0,0.278525,2.14701,0.842485,0,0,995,283.83,127.915,8.5375,2.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.982559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 10:00 pm",0,113.274,112.816,0,0,0.999297,0.99563,0,17.173,0,0,0,0,0.274603,2.07188,0.813006,0,0,995,297.263,138.813,8.2375,2.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.955418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 11:00 pm",0,110.467,110.017,0,0,0.99368,0.994421,0,21.5291,0,0,0,0,0.271934,2.01594,0.791055,0,0,995,316.402,148.165,7.31563,1.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.930231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 12:00 am",0,107.685,107.243,0,0,0.990104,0.993822,0,23.5994,0,0,0,0,0.269255,1.96227,0.769994,0,0,995,344.787,153.975,6.49375,1.7,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.916367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 01:00 am",0,104.924,104.489,0,0,0.990298,0.993852,0,23.4957,0,0,0,0,0.266561,1.91517,0.751511,0,0,997,18.751,153.62,6.08437,2.1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.91709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 02:00 am",0,102.181,101.753,0,0,0.99426,0.994527,0,21.1562,0,0,0,0,0.264245,1.87227,0.73468,0,0,997,46.1096,147.311,5.08437,2.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.9326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 03:00 am",0,99.461,99.0392,0,0,0.999995,0.995825,0,16.4494,0,0,0,0,0.261892,1.82814,0.717363,0,0,997,64.4737,137.733,4.49687,1.9,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.95907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 04:00 am",0,96.7617,96.3461,0,0,1.00354,0.99755,0,9.83044,0,0,0,0,0.259373,1.78766,0.701478,0,0,997,77.5102,126.749,4.03125,2.7,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.985317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 05:00 am",0,94.0875,93.6788,0,0,1.00145,0.999543,0,1.85014,0,0,0,0,0.256945,1.74392,0.684314,0,0,997,87.9358,115.233,3.56562,2.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.999479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 06:00 am",0,91.439,91.0367,0,0,1.00358,0.998258,0,7.02165,0,0,0,0,0.254471,1.7029,0.668217,0,0,997,97.2613,103.637,2.8875,3.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.9925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 07:00 am",0,88.8285,88.4351,0,0,1.00005,0.99584,0,16.3908,0,0,0,0,0.251366,1.64933,0.647199,0,0,997,106.42,92.274,2.80938,5.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.959359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 08:00 am",0,86.2692,85.887,4.50756,0.360774,0.98595,0.993252,0.578198,25.6424,0,-78.1527,0.274814,1.76877,0.248,1.58382,0.62149,1.962,0,997,116.127,81.9061,2.71875,4.7,3.5,5,-355.488,0,0,-0.3703,0,0,0,0.901512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 09:00 am",0,129.145,153.025,100.6,1,0.95691,0.992462,1,35.1265,0.556695,-68.7575,28.5137,39.4753,0.352671,3.29251,1.29198,48.2652,0,997,127.045,72.0682,3.42812,4.7,4.6,123,-355.488,0,0,-0.3703,0,0,0,0.817884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 10:00 am",0,158.814,169.402,52.1909,1,0.912588,0.99159,1,43.5416,0.421258,-53.3871,14.0952,20.4797,0.455805,4.42848,1.73774,28.2528,0,997,139.815,63.6416,4.1625,5.1,5.1,72,-355.488,0,0,-0.3703,0,0,0,0.724874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 11:00 am",0,167.98,170.353,19.8091,1,0.857005,0.990694,1,50.2824,0.221609,-34.3698,5.01948,7.7731,0.481347,4.69521,1.8424,12.1644,0,997,154.875,57.3694,4.75,5.1,6,31,-355.488,0,0,-0.3703,0,0,0,0.639004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 12:00 pm",0,211.79,239.412,147.765,1,0.813421,0.990066,1,54.1001,0.309807,-11.1937,35.5159,57.9832,1.07494,9.69869,3.80577,98.8848,0,997,172.001,54.0557,5.77187,5.8,7.1,252,-355.488,0,0,-0.3703,0,0,0,0.586371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 01:00 pm",0,238.45,247.334,64.8536,1,0.81633,0.990106,1,53.8729,0.22332,13.87,15.6442,25.4485,1.37524,11.798,4.62954,43.164,0,997,189.925,54.2654,5.39063,6.5,7.5,110,-355.488,0,0,-0.3703,0,0,0,0.589578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 02:00 pm",0,295.691,335.089,224.501,1,0.862901,0.990783,1,49.686,0.321559,36.6379,57.2833,88.094,3.52647,25.4139,9.97241,136.163,0,997,206.855,57.9594,5.6,4.4,8.1,347,-355.488,0,0,-0.3703,0,0,0,0.646976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 03:00 pm",0,299.932,296.303,8.08008,1,0.91788,0.991684,1,42.7306,0,55.2088,2.19506,3.17062,2.87703,21.0571,8.26282,4.3164,0,997,221.638,64.5238,5.2,3.3,7.7,11,-355.488,0,0,-0.3703,0,0,0,0.734553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 04:00 pm",0,284.772,281.612,0,1,0.960507,0.992545,0.950682,34.2167,0,70.2714,0,0,2.40281,18.1255,7.11246,0,0,997,234.155,73.1516,4.57813,4,7,0,-355.488,0,0,-0.3703,0,0,0,0.826917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 05:00 pm",0,271.458,268.661,0,0.250042,0.987948,0.993496,0.544003,24.6992,0,78.8626,0,0,2.03524,15.9127,6.24415,0,0,997,244.885,83.1097,4.2125,6.5,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.908514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 06:00 pm",0,259.688,257.204,0,0,1.00084,0.996085,0,15.4744,0,0,0,0,1.75482,13.9894,5.48942,0,0,997,254.474,93.5808,3.74687,5.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.96375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 07:00 pm",0,249.166,246.935,0,0,1.00342,0.998472,0,6.16586,0,0,0,0,1.52832,12.4525,4.88636,0,0,997,263.585,104.995,3.24687,5.1,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.994215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 08:00 pm",0,239.653,237.631,0,0,1.00194,0.999356,0,2.60624,0,0,0,0,1.34767,11.197,4.3937,0,0,997,272.941,116.614,3.0375,5.1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.998966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 09:00 pm",0,230.946,229.093,0,0,1.00342,0.997393,0,10.4461,0,0,0,0,1.19765,10.1981,4.00172,0,0,997,283.516,128.12,2.69375,6.5,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.983426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 10:00 pm",0,222.942,221.242,0,0,0.99958,0.995707,0,16.8875,0,0,0,0,1.07365,9.29743,3.64831,0,0,997,296.918,139.041,2.42812,6.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.956877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 11:00 pm",0,215.562,213.997,0,0,0.994136,0.994504,0,21.2368,0,0,0,0,0.971708,8.48354,3.32894,0,0,997,316.068,148.434,1.69375,5.1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.932091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 12:00 am",0,208.7,207.25,0,0,0.990662,0.99391,0,23.2991,0,0,0,0,0.885655,7.80623,3.06316,0,0,997,344.641,154.288,1.40625,4.7,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.918453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 01:00 am",0,202.27,200.917,0,0,0.990855,0.993941,0,23.1931,0,0,0,0,0.806308,7.25016,2.84496,0,0,997,18.9522,153.927,1.61875,5.6,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.919183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 02:00 am",0,196.246,194.987,0,0,0.994708,0.994612,0,20.859,0,0,0,0,0.739865,6.70321,2.63034,0,0,997,46.4652,147.569,1.2625,4.7,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.934459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 03:00 am",0,190.582,189.406,0,0,1.00025,0.995902,0,16.1626,0,0,0,0,0.68189,6.22231,2.44164,0,0,997,64.826,137.95,0.928125,4,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.960476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 04:00 am",0,185.201,184.092,0,0,1.00358,0.997619,0,9.55763,0,0,0,0,0.631591,5.84139,2.29216,0,0,997,77.8276,126.944,0.671875,4.7,2,0,-355.488,0,0,-0.3703,0,0,0,0.986119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 05:00 am",0,180.085,179.04,0,0,1.00127,0.999607,0,1.59108,0,0,0,0,0.587058,5.47481,2.14832,0,0,997,88.2221,115.421,0.828125,4.7,2,0,-355.488,0,0,-0.3703,0,0,0,0.999614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 06:00 am",0,175.153,174.154,0,0,1.00361,0.998196,0,7.27025,0,0,0,0,0.548557,5.22122,2.04881,0,0,997,97.5249,103.827,0.728125,7.6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.99196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 07:00 am",0,170.396,169.442,0,0,0.999823,0.995775,0,16.6341,0,0,0,0,0.513211,4.96695,1.94903,0,0,997,106.667,92.4748,0.90625,10.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.958153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 08:00 am",0,165.851,164.95,0,0.343075,0.985419,0.993234,0.57246,25.8825,0,-78.2719,0,0,0.481144,4.65846,1.82798,0,0,997,116.36,82.1218,1.20625,9.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.899691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 09:00 am",0,161.463,160.602,0.815341,1,0.955877,0.992439,1,35.3789,0,-68.9815,0.230843,0.31994,0.452357,4.43525,1.74039,0.3924,0,997,127.261,72.3098,1.37188,11.9,2.7,1,-355.488,0,0,-0.3703,0,0,0,0.815341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 10:00 am",0,157.301,156.496,1.44329,1,0.910784,0.991558,1,43.8094,0,-53.6013,0.389008,0.566348,0.425973,4.10403,1.61042,0.7848,0,997,140.001,63.9116,1.68125,7.3,3.4,2,-355.488,0,0,-0.3703,0,0,0,0.721646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 11:00 am",0,203.197,232.67,147.352,1,0.854084,0.99065,1,50.5697,0.359563,-34.5361,37.2091,57.8211,0.977877,8.91373,3.49775,91.0368,0,997,155.006,57.6667,3.14375,6.5,5.8,232,-355.488,0,0,-0.3703,0,0,0,0.63514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 12:00 pm",0,261.303,291.969,179.287,1,0.809492,0.990011,1,54.4016,0.280825,-11.2514,42.8818,70.3522,2.18676,17.2139,6.75473,120.859,0,997,172.048,54.3705,4.475,5.8,7.6,308,-355.488,0,0,-0.3703,0,0,0,0.582101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 01:00 pm",0,292.764,304.972,102.438,1,0.812496,0.990053,1,54.1717,0.19434,13.9524,24.5929,40.1966,2.87306,21.3418,8.37452,68.67,0,997,189.875,54.5798,4.90625,4,8.5,175,-355.488,0,0,-0.3703,0,0,0,0.585359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 02:00 pm",182.467,293,393,356.349,1,0.860151,0.990741,1,49.9669,0.334565,36.8189,90.6321,139.831,4.73358,33.5567,13.1676,217.39,44.5698,997,206.723,58.2559,5.5375,4,9.6,554,5516.79,7.34603,7.34603,5.74665,0,0,24.5952,0.64323,1.59937,0.0355087,0.720455,0,0.2893,0.104378,0.44973,0,1.59937,0
"Nov 2, 03:00 pm",422.067,293,393,446.19,1,0.916208,0.991654,1,42.9911,0.430704,55.4288,120.989,175.085,4.69265,33.6423,13.2013,239.364,103.095,997,221.454,64.7932,6.25937,3.3,10.4,610,35911,40.0359,40.0359,37.4073,0,0,103.095,0.73146,2.62865,0.198114,1.1374,0,0.2893,0.104378,0.89946,0,2.62865,0
"Nov 2, 04:00 pm",83.5202,293,393,142.638,1,0.959555,0.992523,0.940254,34.4623,0.30052,70.4966,38.1209,55.9712,4.71821,33.1341,13.0018,67.8852,20.4008,997,233.942,73.3935,5.99375,2.7,9.9,173,-372.26,0,0,-0.38777,20.4008,0,0,0.824498,0.38777,-0.00590806,0,0,0.2893,0.104378,0,0,0,0.38777
"Nov 2, 05:00 pm",0,323.76,319.304,0,0.232342,0.987462,0.993425,0.538263,24.9347,0,78.9816,0,0,3.75468,26.3479,10.3389,0,0,997,244.655,83.3257,5.61875,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.906789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 06:00 pm",0,305.325,301.532,0,0,1.00064,0.996022,0,15.7126,0,0,0,0,3.06361,22.0689,8.65984,0,0,997,254.23,93.7837,4.69688,2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.962632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 07:00 pm",0,289.541,286.261,0,0,1.00348,0.998411,0,6.40999,0,0,0,0,2.5299,18.8778,7.40763,0,0,997,263.324,105.188,5.04375,2.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.993748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 08:00 pm",0,275.835,272.963,0,0,1.00178,0.999419,0,2.35127,0,0,0,0,2.12496,16.3712,6.42405,0,0,997,272.658,116.805,5.07813,2.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 09:00 pm",0,263.761,261.214,0,0,1.00348,0.997461,0,10.1772,0,0,0,0,1.81221,14.4015,5.65115,0,0,997,283.201,128.319,4.97813,2.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.984266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 10:00 pm",0,253.062,250.796,0,0,0.999851,0.995783,0,16.6044,0,0,0,0,1.57157,12.6856,4.97784,0,0,997,296.57,139.262,5.77187,1.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.958301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 11:00 pm",0,243.422,241.372,0,0,0.994575,0.994586,0,20.9478,0,0,0,0,1.37421,11.4071,4.47615,0,0,997,315.727,148.697,5.98438,1.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.933906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 12:00 am",0,234.618,232.742,0,0,0.991198,0.993996,0,23.0031,0,0,0,0,1.21458,10.3865,4.07565,0,0,997,344.485,154.596,5.78438,2.8,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.920484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 01:00 am",0,226.545,224.826,0,0,0.99139,0.994028,0,22.8953,0,0,0,0,1.08631,9.45199,3.70896,0,0,997,19.1481,154.231,5.15,2.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.921218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 02:00 am",0,219.064,217.473,0,0,0.995137,0.994694,0,20.5666,0,0,0,0,0.983252,8.69166,3.41061,0,0,997,46.8165,147.824,4.8625,3.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.936265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 03:00 am",0,212.089,210.61,0,0,1.0005,0.995977,0,15.8806,0,0,0,0,0.88802,8.04716,3.15771,0,0,997,65.1735,138.165,4.60625,4.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.961834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 04:00 am",0,205.623,204.259,0,0,1.00362,0.997687,0,9.28982,0,0,0,0,0.808114,7.36471,2.88991,0,0,997,78.1402,127.139,4.975,3.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.986884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 05:00 am",0,199.564,198.291,0,0,1.00109,0.99967,0,1.33712,0,0,0,0,0.741103,6.83226,2.68098,0,0,997,88.5035,115.608,4.85313,3.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.999728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 06:00 am",0,193.879,192.693,0,0,1.00363,0.998135,0,7.51364,0,0,0,0,0.684836,6.31927,2.47968,0,0,997,97.7836,104.017,4.86562,2.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.991414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 07:00 am",0,188.512,187.4,0,0,0.999595,0.995711,0,16.8719,0,0,0,0,0.633514,5.89078,2.31154,0,0,997,106.91,92.6755,4.86562,1.9,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.956956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 08:00 am",0,183.429,182.384,0,0.325352,0.98489,0.993216,0.566712,26.1173,0,-78.3913,0,0,0.585759,5.50748,2.16114,0,0,997,116.588,82.337,5.26563,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.897895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 09:00 am",0,178.566,177.575,0.812841,1,0.954852,0.992416,0.999791,35.6256,0,-69.2064,0.229835,0.318959,0.544123,5.21042,2.04457,0.3924,0,997,127.471,72.5507,5.5875,3.1,5.9,1,-355.488,0,0,-0.3703,0,0,0,0.812841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 10:00 am",0,173.904,172.963,0,1,0.908991,0.991527,1,44.0714,0,-53.8176,0,0,0.507776,4.92733,1.93349,0,0,997,140.181,64.1801,5.675,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.718474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 11:00 am",0,169.455,168.566,6.31336,1,0.85117,0.990607,1,50.8512,0,-34.7063,1.58873,2.47736,0.473696,4.62793,1.816,3.924,0,997,155.131,57.9615,6.24062,4.2,7.1,10,-355.488,0,0,-0.3703,0,0,0,0.631336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 12:00 pm",0,165.203,164.364,0,1,0.805551,0.989957,1,54.698,0,-11.3145,0,0,0.448089,4.33775,1.70213,0,0,997,172.091,54.6818,6.18437,3.1,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.577887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 01:00 pm",0,161.078,160.272,0,1,0.808638,0.989999,1,54.4663,0,14.0291,0,0,0.424822,4.15185,1.62919,0,0,997,189.822,54.8898,6.15,5.1,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.581181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 02:00 pm",0,166.993,170.852,26.2199,1,0.857384,0.990699,1,50.2447,0.270851,36.9942,6.64691,10.2887,0.467985,4.64162,1.82137,16.0884,0,997,206.59,58.5475,6.3375,5.6,7.9,41,-355.488,0,0,-0.3703,0,0,0,0.63951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 03:00 pm",0,165.087,164.241,0,1,0.914525,0.991624,1,43.2493,0,55.6433,0,0,0.443501,4.38915,1.7223,0,0,997,221.27,65.0578,6.49375,6.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.728379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 04:00 pm",0,160.921,160.106,0,1,0.958596,0.992501,0.930062,34.7063,0,70.7164,0,0,0.422971,4.2089,1.65157,0,0,997,233.73,73.6304,6.6625,8.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.822082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 05:00 pm",0,156.877,156.096,0,0.21507,0.98697,0.993355,0.532656,25.1692,0,79.0977,0,0,0.405151,4.00766,1.57261,0,0,997,244.427,83.5366,6.49687,9.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.905056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 06:00 pm",0,152.985,152.244,0,0,1.00044,0.995958,0,15.9496,0,0,0,0,0.38897,3.76532,1.47751,0,0,997,253.988,93.9814,6.19688,6.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.961504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 07:00 pm",0,149.211,148.5,0,0,1.00352,0.998351,0,6.65297,0,0,0,0,0.374526,3.58024,1.40489,0,0,997,263.065,105.375,6.05312,6.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.993266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 08:00 pm",0,145.515,144.826,0,0,1.00162,0.999482,0,2.09766,0,0,0,0,0.361866,3.44471,1.3517,0,0,997,272.375,116.99,6.04375,7.8,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.99933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 09:00 pm",0,141.9,141.235,0,0,1.00353,0.997529,0,9.91005,0,0,0,0,0.350798,3.29938,1.29468,0,0,997,282.886,128.512,5.54375,8.1,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.985079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 10:00 pm",0,138.361,137.719,0,0,1.00011,0.995858,0,16.3237,0,0,0,0,0.340469,3.16511,1.24199,0,0,997,296.22,139.478,5.14375,8.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.959689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 11:00 pm",0,134.872,134.246,0,0,0.994998,0.994667,0,20.6623,0,0,0,0,0.332536,3.06431,1.20243,0,0,997,315.38,148.953,4.32188,10.3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.935677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 12:00 am",0,131.498,130.903,0,0,0.991713,0.994081,0,22.7116,0,0,0,0,0.32107,2.88117,1.13057,0,0,997,344.32,154.9,4.475,7.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.92246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 01:00 am",0,128.2,127.625,0,0,0.991904,0.994113,0,22.6023,0,0,0,0,0.31287,2.75896,1.08262,0,0,997,19.3383,154.532,4.45313,7.8,5,0,-355.488,0,0,-0.3703,0,0,0,0.923195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 02:00 am",0,124.968,124.412,0,0,0.995548,0.994775,0,20.279,0,0,0,0,0.305926,2.6448,1.03782,0,0,997,47.1631,148.077,4.30937,7.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.938016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 03:00 am",0,121.8,121.261,0,0,1.00073,0.996051,0,15.6036,0,0,0,0,0.299412,2.53534,0.994867,0,0,997,65.5161,138.379,4.10938,6.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.963145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 04:00 am",0,118.687,118.165,0,0,1.00364,0.997753,0,9.0271,0,0,0,0,0.293486,2.43748,0.956465,0,0,997,78.4477,127.332,4.06563,6.8,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.987614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 05:00 am",0,115.631,115.123,0,0,1.0009,0.999731,0,1.08836,0,0,0,0,0.287901,2.34257,0.919226,0,0,997,88.78,115.795,3.96562,6.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.99982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 06:00 am",0,112.62,112.126,0,0,1.00365,0.998075,0,7.7517,0,0,0,0,0.2828,2.26248,0.887796,0,0,997,98.0373,104.207,3.76563,8.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.990862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 07:00 am",0,109.639,109.155,0,0,0.999366,0.995648,0,17.1043,0,0,0,0,0.278557,2.20272,0.864347,0,0,997,107.147,92.876,3.44375,11.1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.955771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 08:00 am",0,106.739,106.275,0,0.307609,0.984365,0.993199,0.560956,26.3467,0,-78.5108,0,0,0.272753,2.08044,0.816363,0,0,997,116.811,82.5517,4.26563,9,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.896125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 09:00 am",0,103.895,103.445,0,1,0.953837,0.992393,0.98941,35.8664,0,-69.4321,0,0,0.26842,1.99755,0.78384,0,0,997,127.676,72.7906,4.54375,9.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.810386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 10:00 am",0,101.118,100.684,0,1,0.907213,0.991496,1,44.3273,0,-54.036,0,0,0.263758,1.90043,0.745728,0,0,997,140.354,64.4469,5.16563,9.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.71536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 11:00 am",0,98.4042,97.9854,0.627597,1,0.848265,0.990564,1,51.127,0,-34.8804,0.157386,0.246269,0.25929,1.8128,0.711342,0.3924,0,997,155.251,58.2536,5.65312,11.9,6.2,1,-355.488,0,0,-0.3703,0,0,0,0.627597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 12:00 pm",0,95.7632,95.3613,0,1,0.8016,0.989902,1,54.9892,0,-11.3831,0,0,0.255095,1.71434,0.672708,0,0,997,172.128,54.9893,5.98438,9,7,0,-355.488,0,0,-0.3703,0,0,0,0.573731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 01:00 pm",0,93.1821,92.7935,0,1,0.804759,0.989946,1,54.7568,0,14.0999,0,0,0.251428,1.6362,0.642046,0,0,997,189.766,55.1952,6.17188,9.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.577048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 02:00 pm",0,90.662,90.2869,3.17909,1,0.8546,0.990658,1,50.5193,0,37.1637,0.803269,1.24748,0.247756,1.55747,0.611153,1.962,0,997,206.457,58.8342,6.77188,8.5,8.1,5,-355.488,0,0,-0.3703,0,0,0,0.635818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 03:00 pm",0,140.411,168.581,124.028,1,0.912831,0.991594,1,43.5052,0.470914,55.8521,33.5055,48.6688,0.389742,3.8667,1.51729,67.1004,0,997,221.087,65.3173,6.64688,6.1,8.6,171,-355.488,0,0,-0.3703,0,0,0,0.725312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 04:00 pm",0,151.105,150.392,4.09834,1,0.95763,0.992479,0.920113,34.9485,0,70.9307,1.06964,1.60819,0.375306,3.59957,1.41247,1.962,0,997,233.519,73.8623,6.50313,4.7,8.3,5,-355.488,0,0,-0.3703,0,0,0,0.819667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 05:00 pm",0,147.433,146.746,0,0.198234,0.986471,0.993284,0.527185,25.4026,0,79.2111,0,0,0.363052,3.44434,1.35156,0,0,997,244.199,83.7422,6.2375,5.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.903315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 06:00 pm",0,143.852,143.19,0,0,1.00023,0.995895,0,16.1855,0,0,0,0,0.352017,3.28736,1.28996,0,0,997,253.746,94.1738,5.81563,4.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.960364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 07:00 pm",0,140.355,139.717,0,0,1.00356,0.99829,0,6.89475,0,0,0,0,0.341411,3.14345,1.23349,0,0,997,262.806,105.557,5.59375,4.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.992768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 08:00 pm",0,136.93,136.314,0,0,1.00145,0.999544,0,1.8455,0,0,0,0,0.331833,3.0157,1.18336,0,0,997,272.093,117.17,5.68437,5.1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.999481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 09:00 pm",0,133.584,132.99,0,0,1.00357,0.997597,0,9.6448,0,0,0,0,0.3232,2.87975,1.13002,0,0,997,282.571,128.7,5.61875,4.4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.985865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 10:00 pm",0,130.317,129.745,0,0,1.00036,0.995933,0,16.0456,0,0,0,0,0.315415,2.7463,1.07765,0,0,997,295.868,139.687,5.00625,3.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.961042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 11:00 pm",0,127.113,126.559,0,0,0.995405,0.994746,0,20.3801,0,0,0,0,0.308116,2.63636,1.03451,0,0,997,315.028,149.204,5.11875,3.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.937403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 12:00 am",0,123.971,123.434,0,0,0.992209,0.994164,0,22.4247,0,0,0,0,0.301713,2.52826,0.992091,0,0,997,344.145,155.199,4.89687,2.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.924381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 01:00 am",0,120.861,120.335,0,0,0.992396,0.994196,0,22.3143,0,0,0,0,0.29623,2.46091,0.965663,0,0,997,19.5226,154.829,4.31875,4.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.925115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 02:00 am",0,117.786,117.272,0,0,0.995941,0.994854,0,19.9964,0,0,0,0,0.290789,2.38772,0.936943,0,0,997,47.5048,148.327,4.4875,6.1,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.939714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 03:00 am",0,114.777,114.282,0,0,1.00095,0.996123,0,15.3318,0,0,0,0,0.285853,2.27581,0.893026,0,0,997,65.8534,138.591,4.24375,3.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.964411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 04:00 am",0,111.823,111.341,0,0,1.00366,0.997818,0,8.76959,0,0,0,0,0.281148,2.18687,0.858129,0,0,997,78.75,127.525,4.04375,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.988309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 05:00 am",0,108.906,108.435,0,0,1.00071,0.999791,0,0.844906,0,0,0,0,0.276791,2.11952,0.8317,0,0,997,89.0514,115.981,3.84375,3.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.999891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 06:00 am",0,106.031,105.572,0,0,1.00366,0.998016,0,7.98435,0,0,0,0,0.272604,2.04774,0.803534,0,0,997,98.2859,104.396,3.66563,4.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.990306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 07:00 am",0,103.198,102.751,0,0,0.999135,0.995587,0,17.3312,0,0,0,0,0.26857,1.97838,0.776316,0,0,997,107.378,93.0762,3.50938,5.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.954599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 08:00 am",0,103.773,104.208,39.3529,0.289854,0.983844,0.993181,0.555196,26.5706,0.0458218,-78.6304,1.84683,15.4421,0.26915,2.00444,0.786543,17.2656,0,997,117.028,82.7658,3.74062,6.8,4.6,44,-355.488,0,0,-0.3703,0,0,0,0.894384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 09:00 am",0,138.549,158.183,86.4536,1,0.952833,0.992371,0.978981,36.1012,0.526115,-69.6586,23.8847,33.9244,0.376666,3.61397,1.41812,41.9868,0,997,127.874,73.0295,4.5625,5.8,5.5,107,-355.488,0,0,-0.3703,0,0,0,0.807978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 10:00 am",0,205.197,241.268,167.392,1,0.90545,0.991466,1,44.5771,0.434704,-54.2564,44.8485,65.6846,1.01968,9.5389,3.74306,92.214,0,997,140.521,64.7119,6.97188,8.5,8.3,235,-355.488,0,0,-0.3703,0,0,0,0.712307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 11:00 am",0,216.778,215.229,1.87177,1,0.845372,0.990521,1,51.3968,0,-35.0583,0.467773,0.734483,0.904989,8.56298,3.36011,1.1772,0,997,155.364,58.5429,6.36563,8.5,9.1,3,-355.488,0,0,-0.3703,0,0,0,0.623924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 12:00 pm",0,225.519,231.963,50.6975,1,0.797644,0.989848,1,55.2752,0.199227,-11.4574,11.9464,19.8937,1.08286,9.95359,3.90579,34.9236,0,997,172.161,55.2929,7.12187,7.3,9.7,89,-355.488,0,0,-0.3703,0,0,0,0.569635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 01:00 pm",0,231.957,234.167,31.5128,1,0.800861,0.989892,1,55.0431,0.10248,14.1645,7.45596,12.3656,1.13925,10.4612,4.10498,21.582,0,997,189.708,55.496,7.84375,8.1,10.5,55,-355.488,0,0,-0.3703,0,0,0,0.572961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 02:00 pm",0,225.941,224.226,12.011,1,0.851801,0.990616,1,50.7906,0,37.3272,3.02477,4.7131,1.01923,9.58456,3.76098,7.4556,0,997,206.322,59.1159,7.20938,10.3,10.1,19,-355.488,0,0,-0.3703,0,0,0,0.632156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 03:00 pm",0,245.17,259.163,81.6154,1,0.911128,0.991564,1,43.7586,0.345682,56.055,22.0061,32.0259,1.51137,13.1672,5.16681,44.3412,0,997,220.903,65.5716,6.91875,9,10.2,113,-355.488,0,0,-0.3703,0,0,0,0.72226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 04:00 pm",69.2756,293,393,353.872,1,0.956656,0.992457,0.910411,35.1889,0.431517,71.1394,91.2898,138.859,4.69265,33.8391,13.2785,169.909,16.9214,997,233.309,74.0889,7.19687,7.3,10.4,433,-367.725,0,0,-0.383047,0,0,0,0.817256,0.383047,-0.0106319,0,0,0.2893,0.104378,0,0,0,0.383047
"Nov 5, 05:00 pm",0,323.493,318.974,287.601,0.181841,0.985966,0.993253,0.521851,25.6349,0,79.3215,7.97665,112.854,3.70307,26.9686,10.5825,125.176,0,997,243.973,83.9425,7.22188,6.1,9.8,319,-355.488,0,0,-0.3703,0,0,0,0.901569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 06:00 pm",0,305.017,301.222,0,0,1.00002,0.995833,0,16.4201,0,0,0,0,3.01501,22.2024,8.7122,0,0,997,253.506,94.3609,6.55625,4.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.959215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 07:00 pm",0,289.241,285.962,0,0,1.0036,0.99823,0,7.13523,0,0,0,0,2.50416,18.9204,7.42437,0,0,997,262.549,105.734,6.09062,3.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.992256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 08:00 pm",0,275.501,272.621,0,0,1.00127,0.999606,0,1.59486,0,0,0,0,2.11262,16.4536,6.4564,0,0,997,271.811,117.343,5.49062,4.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.999613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 09:00 pm",0,263.378,260.821,0,0,1.00361,0.997664,0,9.38153,0,0,0,0,1.81499,14.4614,5.67466,0,0,997,282.256,128.881,4.86875,4.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.986625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 10:00 pm",0,252.586,250.3,0,0,1.00059,0.996006,0,15.77,0,0,0,0,1.57852,12.8047,5.02455,0,0,997,295.515,139.889,4.97188,3.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.96236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 11:00 pm",0,242.831,240.758,0,0,0.995796,0.994825,0,20.1016,0,0,0,0,1.39004,11.5265,4.52298,0,0,997,314.67,149.448,4.35,4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.939085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 12:00 am",0,233.98,232.097,0,0,0.992685,0.994246,0,22.1424,0,0,0,0,1.2353,10.3747,4.07104,0,0,997,343.961,155.492,3.59375,3.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.92625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 01:00 am",0,225.87,224.144,0,0,0.992869,0.994278,0,22.0313,0,0,0,0,1.10772,9.43487,3.70224,0,0,997,19.7005,155.122,3.22813,2.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.926979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 02:00 am",0,218.376,216.784,0,0,0.996316,0.994931,0,19.7189,0,0,0,0,1.00261,8.6404,3.39049,0,0,997,47.8413,148.575,2.94062,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.941359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 03:00 am",0,211.37,209.886,0,0,1.00116,0.996194,0,15.065,0,0,0,0,0.911906,8.01478,3.145,0,0,997,66.1853,138.802,2.575,4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.965631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 04:00 am",0,204.837,203.46,0,0,1.00367,0.997882,0,8.51738,0,0,0,0,0.830195,7.3904,2.89999,0,0,997,79.047,127.717,2.375,3.7,3,0,-355.488,0,0,-0.3703,0,0,0,0.988971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 05:00 am",0,198.724,197.442,0,0,1.00052,0.99985,0,0.606854,0,0,0,0,0.76179,6.83278,2.68118,0,0,997,89.3176,116.167,2.23125,3.1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.999944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 06:00 am",0,192.94,191.735,0,0,1.00367,0.997959,0,8.21148,0,0,0,0,0.701694,6.39817,2.51064,0,0,997,98.5293,104.586,2.1875,4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.989748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 07:00 am",0,187.47,186.338,0,0,0.998905,0.995527,0,17.5524,0,0,0,0,0.647936,5.97247,2.3436,0,0,997,107.605,93.2762,2.03125,4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.953442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 08:00 am",0,196.409,202.522,235.666,0.272094,0.983328,0.993165,0.549433,26.789,0.0648332,-78.75,10.2688,92.4752,0.765695,7.10196,2.78681,103.594,0,997,117.239,82.9791,2.60625,4.2,3.7,264,-355.488,0,0,-0.3703,0,0,0,0.892673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
