"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 6, 09:00 am",181.364,293,393,545.404,1,0.951841,0.99235,0.968508,36.33,0.491721,-69.8857,148.909,214.016,4.93152,34.0205,13.3496,265.655,44.3003,997,128.066,73.2674,4.00313,4,5.8,677,5415.91,7.23904,7.23904,5.64157,0,0,24.3256,0.805619,1.59746,0.0349639,0.719091,0,0.2893,0.104378,0.44973,0,1.59746,0
"Nov 6, 10:00 am",551.327,293,393,571.708,1,0.903706,0.991436,1,44.8207,0.425796,-54.4786,152.875,224.338,4.81622,34.125,13.3907,316.274,134.668,997,140.682,64.9751,4.95313,6.1,8,806,48271.8,53.2041,53.2041,50.2831,0,0,134.668,0.709316,2.92095,0.322466,1.30535,0,0.2893,0.104378,0.89946,0,2.92095,0
"Nov 6, 11:00 am",487.622,293,393,550.844,1,0.842496,0.990479,1,51.6605,0.34182,-35.2402,137.187,216.151,4.71309,34.0628,13.3662,348.451,119.108,997,155.471,58.8293,5.78125,7.3,10,888,42148,46.6774,46.6774,43.9042,0,0,119.108,0.620319,2.77321,0.257972,1.2221,0,0.2893,0.104378,0.89946,0,2.77321,0
"Nov 6, 12:00 pm",426.051,293,393,520.355,1,0.793686,0.989795,1,55.5558,0.288271,-11.5373,122.001,204.187,4.63173,33.8975,13.3014,361.008,104.068,997,172.189,55.5925,6.67813,6.8,11.6,920,36290.2,40.4395,40.4395,37.8023,0,0,104.068,0.565603,2.63724,0.201564,1.14254,0,0.2893,0.104378,0.89946,0,2.63724,0
"Nov 6, 01:00 pm",397.597,293,393,488.134,1,0.796947,0.989839,1,55.325,0.288459,14.2228,114.922,191.544,4.57138,33.7228,13.2328,336.679,97.118,997,189.646,55.792,7.52656,5.4,12.8,858,33579.5,37.555,37.555,34.9787,0,0,97.118,0.56892,2.57635,0.177464,1.10575,0,0.2893,0.104378,0.89946,0,2.57635,0
"Nov 6, 02:00 pm",327.851,293,393,389.685,1,0.848988,0.990575,1,51.0587,0.329164,37.4845,97.8077,152.912,4.54641,33.5874,13.1797,243.288,80.0816,997,206.186,59.3924,7.59688,5.1,13.3,620,26891.7,30.444,30.444,28.0122,0,0,80.0816,0.628523,2.43185,0.123652,1.01506,0,0.2893,0.104378,0.89946,0,2.43185,0
"Nov 6, 03:00 pm",100.562,293,393,156.791,1,0.909416,0.991534,1,44.0096,0.287146,56.252,42.195,61.5246,4.57138,33.283,13.0602,85.5432,24.5634,997,220.72,65.8208,7.52656,5.1,12.8,218,5538.79,7.33342,7.33342,5.76957,0,0,24.5634,0.719223,1.56386,0.000152791,0.720294,0,0.2893,0.104378,0.44973,0,1.56386,0
"Nov 6, 04:00 pm",0,323.758,319.301,30.1494,1,0.955676,0.992435,0.900965,35.4275,0,71.3424,7.68901,11.8306,3.6345,26.6582,10.4607,14.5188,0,997,233.099,74.3102,7.0125,6.8,11.7,37,-355.488,0,0,-0.3703,0,0,0,0.814849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 05:00 pm",0,305.352,301.566,0.899817,0.165898,0.985456,0.993235,0.516657,25.8659,0,79.429,0.0225298,0.353088,2.97608,22.2397,8.72684,0.3924,0,997,243.747,84.1373,6.47188,4.7,10.3,1,-355.488,0,0,-0.3703,0,0,0,0.899817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 06:00 pm",0,289.586,286.31,0,0,0.999805,0.99577,0,16.6534,0,0,0,0,2.48646,18.9637,7.44135,0,0,997,253.267,94.5425,6.05313,3.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.958056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 07:00 pm",0,275.914,273.05,0,0,1.00362,0.99817,0,7.37435,0,0,0,0,2.09642,16.389,6.43103,0,0,997,262.293,105.905,5.86563,2.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.991729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 08:00 pm",0,263.828,261.278,0,0,1.00109,0.999668,0,1.34584,0,0,0,0,1.79648,14.4698,5.67794,0,0,997,271.531,117.511,5.36563,3.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.999724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 09:00 pm",0,253.08,250.803,0,0,1.00363,0.99773,0,9.1203,0,0,0,0,1.5608,12.7943,5.02049,0,0,997,281.941,129.055,4.86562,2.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.987358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 10:00 pm",0,243.362,241.295,0,0,1.00082,0.996079,0,15.4972,0,0,0,0,1.37284,11.5309,4.52472,0,0,997,295.16,140.085,4.57813,3.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.963644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 11:00 pm",0,234.525,232.645,0,0,0.996172,0.994901,0,19.8266,0,0,0,0,1.21822,10.4127,4.08594,0,0,997,314.306,149.685,4.23438,3.3,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.940724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 12:00 am",0,226.426,224.702,0,0,0.993142,0.994325,0,21.8649,0,0,0,0,1.09078,9.47718,3.71884,0,0,997,343.767,155.78,3.89063,3.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.928065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 01:00 am",0,218.952,217.363,0,0,0.993322,0.994357,0,21.7534,0,0,0,0,0.986011,8.66664,3.40079,0,0,997,19.8717,155.413,3.54688,2.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.928788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 02:00 am",0,212.046,210.583,0,0,0.996675,0.995007,0,19.4466,0,0,0,0,0.89819,7.91103,3.10429,0,0,997,48.1723,148.821,3.41563,1.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.942952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 03:00 am",0,205.584,204.219,0,0,1.00135,0.996263,0,14.8036,0,0,0,0,0.823439,7.33102,2.87669,0,0,997,66.5116,139.012,2.89375,1.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.966807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 04:00 am",0,199.494,198.215,0,0,1.00367,0.997944,0,8.27057,0,0,0,0,0.755841,6.83984,2.68395,0,0,997,79.3384,127.908,2.82813,2.6,4,0,-355.488,0,0,-0.3703,0,0,0,0.9896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 05:00 am",0,193.782,192.591,0,0,1.00032,0.999908,0,0.374298,0,0,0,0,0.698068,6.32004,2.47998,0,0,997,89.5784,116.353,3.075,1.6,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.999979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 06:00 am",0,188.361,187.238,0,0,1.00367,0.997903,0,8.43302,0,0,0,0,0.64789,5.92942,2.32671,0,0,997,98.7673,104.775,3.24375,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.989188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 07:00 am",0,183.213,182.155,0,0,0.998674,0.995468,0,17.7678,0,0,0,0,0.601686,5.55245,2.17878,0,0,997,107.826,93.4758,3.32188,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.952301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 08:00 am",0,185.654,187.536,123.848,0.254335,0.982818,0.993148,0.543671,27.0016,0.037639,-78.8695,4.98872,48.598,0.628818,5.87905,2.30694,54.5436,0,997,117.444,83.1917,4.16094,2.1,4.2,139,-355.488,0,0,-0.3703,0,0,0,0.890993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 09:00 am",73.4919,293,393,479.576,1,0.950863,0.992328,0.957995,36.5526,0.47501,-70.1133,129.379,188.186,4.89988,33.6451,13.2024,234.263,17.9513,997,128.252,73.504,5.38438,1.7,6.4,597,-369.036,0,0,-0.384412,0,0,0,0.803311,0.384412,-0.00926614,0,0,0.2893,0.104378,0,0,0,0.384412
"Nov 7, 10:00 am",493.746,293,393,519.196,1,0.901982,0.991407,1,45.0581,0.418161,-54.7026,138.565,203.733,4.77994,33.5911,13.1812,288.414,120.604,997,140.837,65.2363,6.43437,1.6,8.7,735,41934.5,46.4581,46.4581,43.6817,0,0,118.58,0.70639,2.77634,0.263901,1.21931,0,0.2893,0.104378,0.89946,0,2.77634,0
"Nov 7, 11:00 am",439.269,293,393,503.914,1,0.839639,0.990438,1,51.9182,0.334685,-35.4258,125.068,197.736,4.67228,33.3824,13.0992,320.591,107.297,997,155.572,59.1126,7.675,1.1,10.8,817,37547.4,41.7779,41.7779,39.1119,0,0,107.297,0.616786,2.66593,0.213183,1.15961,0,0.2893,0.104378,0.89946,0,2.66593,0
"Nov 7, 12:00 pm",123.042,293,393,203.874,1,0.789731,0.989741,1,55.831,0.210995,-11.623,47.559,80,4.60652,32.8698,12.8981,142.441,30.0544,997,172.212,55.8881,8.70156,0.9,12.1,363,7617.21,9.53521,9.53521,7.9346,0,0,30.0544,0.561635,1.60062,0.00883035,0.748377,0,0.2893,0.104378,0.44973,0,1.60062,0
"Nov 7, 01:00 pm",27.8481,293,393,103.382,1,0.793019,0.989786,1,55.6026,0.0947265,14.2746,24.2182,40.5671,4.57639,32.7206,12.8396,71.8092,6.80223,997,189.582,56.0832,8.95,0.9,12.7,183,-356.237,0,0,-0.37108,6.80223,0,0,0.56493,0.37108,-0.0225982,0,0,0.2893,0.104378,0,0,0,0.37108
"Nov 7, 02:00 pm",229.166,293,393,293.714,1,0.846163,0.990533,1,51.3235,0.303514,37.6354,73.4714,115.253,4.55639,32.9727,12.9385,184.428,55.9765,997,206.049,59.6637,9.0375,0.8,13.1,470,17765.2,20.2947,20.2947,18.5054,0,0,55.9765,0.624923,1.7893,0.0602805,0.885608,0,0.2893,0.104378,0.44973,0,1.7893,0
"Nov 7, 03:00 pm",151.426,293,393,202.685,1,0.907695,0.991505,1,44.2582,0.333075,56.4429,54.4412,79.5337,4.55139,32.8801,12.9021,111.049,36.9877,997,220.537,66.0645,9.1375,0.9,13.2,283,10288.9,12.3664,12.3664,10.7176,0,0,36.9877,0.716202,1.64879,0.0208964,0.784487,0,0.2893,0.104378,0.44973,0,1.64879,0
"Nov 7, 04:00 pm",52.6394,293,393,120.242,1,0.95469,0.992412,0.89178,35.6643,0.2214,71.5395,30.3208,47.183,4.59144,32.802,12.8715,58.0752,12.8578,997,232.89,74.5261,8.65,1,12.4,148,-362.807,0,0,-0.377924,12.8578,0,0,0.812447,0.377924,-0.015754,0,0,0.2893,0.104378,0,0,0,0.377924
"Nov 7, 05:00 pm",0,323.863,319.431,96.0925,0.150411,0.984939,0.993218,0.511607,26.0956,0,79.5335,2.15889,37.7067,3.66069,26.399,10.359,41.9868,0,997,243.523,84.3265,7.68437,1.9,11.2,107,-355.488,0,0,-0.3703,0,0,0,0.898061,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 06:00 pm",0,305.571,301.808,0,0,0.999582,0.995707,0,16.8854,0,0,0,0,2.99915,22.0031,8.63401,0,0,997,253.029,94.7186,7.63437,1.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.956888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 07:00 pm",0,289.927,286.677,0,0,1.00364,0.99811,0,7.61203,0,0,0,0,2.48181,18.7871,7.37207,0,0,997,262.038,106.07,7.64688,1.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.991188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 08:00 pm",0,276.35,273.505,0,0,1.00091,0.999729,0,1.09851,0,0,0,0,2.08657,16.2824,6.38923,0,0,997,271.251,117.673,7.44687,1.1,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.999816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 09:00 pm",0,264.363,261.834,0,0,1.00365,0.997795,0,8.86123,0,0,0,0,1.7853,14.3581,5.63411,0,0,997,281.627,129.224,7.14688,1.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.988064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 10:00 pm",0,253.67,251.402,0,0,1.00103,0.996151,0,15.2271,0,0,0,0,1.54752,12.7682,5.01026,0,0,997,294.803,140.275,7.31563,1.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.964892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 11:00 pm",0,244.014,241.96,0,0,0.996533,0.994977,0,19.5553,0,0,0,0,1.35435,11.4982,4.51191,0,0,997,313.936,149.916,7.58438,2.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.942319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 12:00 am",0,235.276,233.416,0,0,0.993581,0.994403,0,21.5921,0,0,0,0,1.19985,10.327,4.05232,0,0,997,343.563,156.063,7.05,1.4,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.929827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 01:00 am",0,227.264,225.556,0,0,0.993757,0.994435,0,21.4807,0,0,0,0,1.06758,9.43284,3.70145,0,0,997,20.0358,155.699,6.58125,2,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.930541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 02:00 am",0,219.859,218.284,0,0,0.997017,0.995081,0,19.1795,0,0,0,0,0.960129,8.65614,3.39667,0,0,997,48.4974,149.064,6.48125,2.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.944494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 03:00 am",0,213.019,211.567,0,0,1.00153,0.99633,0,14.5476,0,0,0,0,0.867604,7.92005,3.10783,0,0,997,66.8319,139.22,6.95,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.967939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 04:00 am",0,206.668,205.325,0,0,1.00366,0.998005,0,8.02927,0,0,0,0,0.790891,7.27585,2.85504,0,0,997,79.6242,128.098,7.00625,1.1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.990197,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 05:00 am",0,200.698,199.442,0,0,1.00013,0.999964,0,0.147332,0,0,0,0,0.724198,6.77975,2.66038,0,0,997,89.8338,116.538,7.24063,1.6,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 06:00 am",0,195.063,193.883,0,0,1.00366,0.997849,0,8.64886,0,0,0,0,0.666874,6.33054,2.4841,0,0,997,98.9999,104.964,7.31875,2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.988629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 07:00 am",0,189.727,188.618,0,0,0.998444,0.995411,0,17.9774,0,0,0,0,0.618282,5.91693,2.3218,0,0,997,108.041,93.6749,7.0625,2.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.951178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 08:00 am",0,184.688,183.65,0.889348,0.236585,0.982314,0.993132,0.537913,27.2086,0,-78.9888,0.0329533,0.34898,0.569891,5.51398,2.16368,0.3924,0,997,117.644,83.4033,8.075,1.9,8.7,1,-355.488,0,0,-0.3703,0,0,0,0.889348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 09:00 am",0,179.934,178.963,0.801056,1,0.949899,0.992308,0.947449,36.769,0,-70.3412,0.213508,0.314334,0.529109,5.12193,2.00984,0.3924,0,997,128.432,73.7394,7.97188,1.1,9.3,1,-355.488,0,0,-0.3703,0,0,0,0.801056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 10:00 am",0,182.63,184.633,18.2918,1,0.90028,0.991378,1,45.289,0.21617,-54.9284,4.87242,7.1777,0.548829,5.39791,2.11814,10.2024,0,997,140.985,65.4954,9.31563,1.4,10.8,26,-355.488,0,0,-0.3703,0,0,0,0.703531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 11:00 am",0,210.511,228.057,95.679,1,0.836806,0.990397,1,52.1696,0.316933,-35.6152,23.6658,37.5444,0.901326,8.57193,3.36362,61.2144,0,997,155.667,59.3929,11.0375,1.5,12.6,156,-355.488,0,0,-0.3703,0,0,0,0.613327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 12:00 pm",0,229.5,236.465,54.1003,1,0.785781,0.989688,1,56.1007,0.197689,-11.7146,12.5566,21.229,1.08998,10.0459,3.942,38.0628,0,997,172.231,56.1795,10.4531,1.2,13.5,97,-355.488,0,0,-0.3703,0,0,0,0.557736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 01:00 pm",0,226.241,224.613,1.12198,1,0.789081,0.989733,1,55.8757,0,14.3198,0.261514,0.440265,0.972529,9.09419,3.56856,0.7848,0,997,189.515,56.3694,11.9594,0.9,13.6,2,-355.488,0,0,-0.3703,0,0,0,0.56099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 02:00 pm",0,238.299,247.196,61.5141,1,0.843326,0.990491,1,51.5849,0.248529,37.7798,15.3353,24.1381,1.24357,11.3073,4.43698,38.8476,0,997,205.912,59.9297,10.8625,1.5,14.3,99,-355.488,0,0,-0.3703,0,0,0,0.621355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 03:00 pm",0,235.239,233.424,7.13199,1,0.905967,0.991475,1,44.5042,0,56.6275,1.91195,2.79859,1.10644,10.2318,4.01496,3.924,0,997,220.354,66.3028,12.1594,2,13.8,10,-355.488,0,0,-0.3703,0,0,0,0.713199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 04:00 pm",0,244.268,251.22,54.2734,1,0.953698,0.99239,0.882861,35.8991,0.284067,71.7307,13.5346,21.2969,1.34092,12.042,4.7253,26.2908,0,997,232.682,74.7366,12.4594,2.1,14.1,67,-355.488,0,0,-0.3703,0,0,0,0.810051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 05:00 pm",0,239.82,237.906,72.6004,0.135388,0.984417,0.9932,0.506702,26.324,0,79.635,1.45331,28.4884,1.18788,10.8245,4.24752,31.7844,0,997,243.299,84.5102,11.8594,1.5,13.5,81,-355.488,0,0,-0.3703,0,0,0,0.896301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 06:00 pm",0,231.628,229.881,0,0,0.999354,0.995645,0,17.1158,0,0,0,0,1.06669,9.79346,3.84295,0,0,997,252.792,94.8891,11.1375,1.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.955712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 07:00 pm",0,224.084,222.475,0,0,1.00366,0.998051,0,7.84818,0,0,0,0,0.9589,8.95983,3.51584,0,0,997,261.784,106.23,10.9375,1.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.990633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 08:00 pm",0,217.053,215.555,0,0,1.00071,0.999789,0,0.852984,0,0,0,0,0.867827,8.30051,3.25712,0,0,997,270.973,117.829,10.6375,3.1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.999889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 09:00 pm",0,210.512,209.125,0,0,1.00366,0.99786,0,8.60439,0,0,0,0,0.790038,7.63866,2.99741,0,0,997,281.314,129.386,10.4375,2.8,12,0,-355.488,0,0,-0.3703,0,0,0,0.988745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 10:00 pm",0,204.421,203.135,0,0,1.00123,0.996221,0,14.9599,0,0,0,0,0.724321,7.02884,2.75812,0,0,997,294.446,140.458,10.2375,1.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.966107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 11:00 pm",0,198.707,197.506,0,0,0.99688,0.995051,0,19.2877,0,0,0,0,0.669178,6.51491,2.55645,0,0,997,313.562,150.14,9.97656,1.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.943872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 12:00 am",0,193.302,192.173,0,0,0.994001,0.99448,0,21.3241,0,0,0,0,0.62067,6.08868,2.3892,0,0,997,343.349,156.34,9.81563,1.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.931538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 01:00 am",0,188.202,187.144,0,0,0.994172,0.994511,0,21.2132,0,0,0,0,0.579699,5.65355,2.21845,0,0,997,20.1924,155.982,9.51563,0.9,11,0,-355.488,0,0,-0.3703,0,0,0,0.93224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 02:00 am",0,183.347,182.348,0,0,0.997344,0.995153,0,18.9177,0,0,0,0,0.543203,5.3063,2.08219,0,0,997,48.8164,149.305,9.66719,0.9,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.945985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 03:00 am",0,178.698,177.749,0,0,1.0017,0.996396,0,14.297,0,0,0,0,0.511852,5.00717,1.96481,0,0,997,67.1462,139.426,9.40625,1.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.969029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 04:00 am",0,174.198,173.288,0,0,1.00365,0.998065,0,7.79355,0,0,0,0,0.485895,4.77699,1.87449,0,0,997,79.9042,128.287,9.43125,2.1,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.990763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 05:00 am",0,169.878,169.015,0,0,1.00006,0.999982,0,0.0739524,0,0,0,0,0.457662,4.50742,1.76871,0,0,997,90.0836,116.722,9.2625,2.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 06:00 am",0,165.718,164.895,0,0,1.00365,0.997796,0,8.85892,0,0,0,0,0.433916,4.26839,1.67492,0,0,997,99.227,105.152,9.44063,2.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.988071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 07:00 am",0,161.701,160.915,0,0,0.998215,0.995356,0,18.1811,0,0,0,0,0.413428,4.04767,1.58831,0,0,997,108.251,93.8736,9.28438,2.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.950075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 08:00 am",0,157.832,157.085,0,0.218851,0.981818,0.993116,0.532162,27.4097,0,-79.108,0,0,0.394455,3.8192,1.49865,0,0,997,117.838,83.614,9.71875,2.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.887737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 09:00 am",0,154.099,153.387,0,1,0.948952,0.992287,0.936875,36.979,0,-70.5695,0,0,0.377304,3.61141,1.41712,0,0,997,128.606,73.9734,9.31563,2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.798856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 10:00 am",0,150.492,149.813,0,1,0.898604,0.99135,1,45.5135,0,-55.1556,0,0,0.361062,3.41737,1.34098,0,0,997,141.127,65.7522,9.87656,1.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.700741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 11:00 am",0,146.999,146.35,0.609943,1,0.833999,0.990356,1,52.4146,0,-35.8082,0.150355,0.239342,0.345766,3.24508,1.27337,0.3924,0,997,155.757,59.6698,10.7375,2.4,12.3,1,-355.488,0,0,-0.3703,0,0,0,0.609943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 12:00 pm",0,143.606,142.984,0,1,0.781842,0.989635,1,56.3647,0,-11.8121,0,0,0.332942,3.08624,1.21104,0,0,997,172.245,56.4665,11.3984,2.9,13,0,-355.488,0,0,-0.3703,0,0,0,0.553905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 01:00 pm",0,140.28,139.676,0,1,0.785134,0.98968,1,56.1444,0,14.3581,0,0,0.322089,2.9743,1.16712,0,0,997,189.445,56.6506,11.8594,5.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.557102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 02:00 pm",0,137.036,136.457,3.0891,1,0.84048,0.99045,1,51.8428,0,37.9175,0.767473,1.21216,0.312217,2.83354,1.11188,1.962,0,997,205.773,60.1902,12.4594,6.5,14.1,5,-355.488,0,0,-0.3703,0,0,0,0.617821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 03:00 pm",0,179.972,206.386,121.447,1,0.904231,0.991445,1,44.7477,0.43864,56.8058,32.4941,47.6556,0.595584,6.28347,2.46563,67.1004,0,997,220.172,66.5356,11.1234,6.1,14.6,171,-355.488,0,0,-0.3703,0,0,0,0.710214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 04:00 pm",0,188.62,187.556,4.03831,1,0.9527,0.992368,0.874215,36.1319,0,71.9158,0.996134,1.58463,0.557387,5.75676,2.25895,1.962,0,997,232.476,74.9415,12.4031,4.4,14.2,5,-355.488,0,0,-0.3703,0,0,0,0.807661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 05:00 pm",0,183.72,182.71,0,0.120835,0.98389,0.993183,0.501946,26.5509,0,79.7334,0,0,0.525267,5.42621,2.12925,0,0,997,243.078,84.6882,12.35,5.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.894538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 06:00 pm",0,179.022,178.063,0,0,0.999121,0.995583,0,17.3448,0,0,0,0,0.49438,5.12466,2.01092,0,0,997,252.557,95.054,11.7594,6.1,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.954528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 07:00 pm",0,174.552,173.65,0,0,1.00367,0.997992,0,8.08272,0,0,0,0,0.469349,4.77471,1.87359,0,0,997,261.532,106.383,11.2984,3.7,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.990066,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 08:00 pm",0,170.233,169.368,0,0,1.00052,0.99985,0,0.609336,0,0,0,0,0.446503,4.54892,1.785,0,0,997,270.696,117.979,10.9375,5.1,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.999943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 09:00 pm",0,166.084,165.263,0,0,1.00367,0.997924,0,8.3499,0,0,0,0,0.426887,4.27659,1.67814,0,0,997,281.001,129.542,10.4375,3.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.9894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 10:00 pm",0,162.084,161.302,0,0,1.00143,0.996291,0,14.6957,0,0,0,0,0.408989,4.04267,1.58634,0,0,997,294.088,140.634,10.0375,3.1,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.967287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 11:00 pm",0,158.211,157.462,0,0,0.997212,0.995124,0,19.0239,0,0,0,0,0.393467,3.83794,1.50601,0,0,997,313.182,150.358,9.61563,2.8,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.945382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 12:00 am",0,154.447,153.727,0,0,0.994404,0.994554,0,21.0611,0,0,0,0,0.379536,3.65736,1.43515,0,0,997,343.125,156.611,9.11563,2.8,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.933198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 01:00 am",0,150.791,150.1,0,0,0.99457,0.994585,0,20.9512,0,0,0,0,0.367428,3.47459,1.36343,0,0,997,20.3411,156.261,8.51563,2.1,10,0,-355.488,0,0,-0.3703,0,0,0,0.933885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 02:00 am",0,147.241,146.579,0,0,0.997655,0.995224,0,18.6614,0,0,0,0,0.356551,3.29629,1.29346,0,0,997,49.1289,149.543,8.22812,1.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.947426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 03:00 am",0,143.75,143.107,0,0,1.00186,0.99646,0,14.052,0,0,0,0,0.346942,3.18577,1.25009,0,0,997,67.4542,139.631,7.91875,2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.970076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 04:00 am",0,140.319,139.694,0,0,1.00364,0.998122,0,7.56353,0,0,0,0,0.337229,3.07198,1.20544,0,0,997,80.1782,128.476,7.3625,2.9,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.9913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 05:00 am",0,136.962,136.359,0,0,1.00025,0.999929,0,0.289468,0,0,0,0,0.328162,2.93847,1.15306,0,0,997,90.3276,116.906,7.0625,2.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.999987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 06:00 am",0,133.688,133.109,0,0,1.00364,0.997744,0,9.06312,0,0,0,0,0.319998,2.79651,1.09735,0,0,997,99.4485,105.34,7.15312,1.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.987515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 07:00 am",0,130.479,129.917,0,0,0.997988,0.995302,0,18.3788,0,0,0,0,0.311852,2.68671,1.05427,0,0,997,108.455,94.0717,7.30937,2.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.948993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 08:00 am",0,133.177,134.889,115.201,0.201142,0.981329,0.993101,0.526421,27.6049,0.0416933,-79.2269,3.54792,45.205,0.318484,2.80982,1.10257,51.012,0,997,118.025,83.8235,8.35312,1.4,8.9,130,-355.488,0,0,-0.3703,0,0,0,0.886164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 09:00 am",0,259.118,343.131,404.73,1,0.948022,0.992268,0.926278,37.1827,0.469502,-70.798,105.251,158.816,2.8667,22.4105,8.79389,199.339,0,997,128.773,74.2058,9.59375,1.6,11,508,-355.488,0,0,-0.3703,0,0,0,0.796712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 10:00 am",393.078,293,393,529.101,1,0.896955,0.991323,1,45.7314,0.412758,-55.3844,140.409,207.619,4.55139,33.3524,13.0875,297.439,96.014,997,141.262,66.0068,10.1922,0.8,13.2,758,25235.2,28.747,28.747,26.2867,0,0,76.0393,0.698022,2.4603,0.17375,0.993411,0,0.2893,0.104378,0.89946,0,2.4603,0
"Nov 10, 11:00 am",391.019,293,393,459.831,1,0.831222,0.990317,1,52.6532,0.321111,-36.0049,112.969,180.438,4.45239,33.1444,13.0059,297.439,95.5111,997,155.84,59.9434,11.45,0.8,15.2,758,32951.6,36.887,36.887,34.3246,0,0,95.5111,0.606638,2.56244,0.172069,1.09723,0,0.2893,0.104378,0.89946,0,2.56244,0
"Nov 10, 12:00 pm",375.724,293,393,475.326,1,0.777917,0.989583,1,56.6229,0.270697,-11.9157,109.207,186.518,4.37432,33.2747,13.057,339.034,91.7753,997,172.254,56.7491,12.5031,2.1,16.8,864,31489.7,35.3321,35.3321,32.8017,0,0,91.7753,0.550146,2.53032,0.159784,1.0774,0,0.2893,0.104378,0.89946,0,2.53032,0
"Nov 10, 01:00 pm",385.489,293,393,483.558,1,0.781183,0.989627,1,56.4084,0.274554,14.3895,111.569,189.748,4.31641,33.364,13.092,342.958,94.1605,997,189.373,56.9265,12.9219,3.1,18,874,32423.4,36.3252,36.3252,33.7744,0,0,94.1605,0.55327,2.55079,0.167586,1.09007,0,0.2893,0.104378,0.89946,0,2.55079,0
"Nov 10, 02:00 pm",467.354,293,393,531.389,1,0.837625,0.990409,1,52.0973,0.336323,38.0483,131.567,208.517,4.28767,33.4417,13.1225,339.426,114.157,997,205.634,60.4452,13.2875,2.9,18.6,865,40218,44.6215,44.6215,41.8937,0,0,114.157,0.614322,2.72778,0.23876,1.19588,0,0.2893,0.104378,0.89946,0,2.72778,0
"Nov 10, 03:00 pm",526.426,293,393,546.703,1,0.902489,0.991416,1,44.9885,0.423921,56.9776,145.989,214.526,4.28767,33.4238,13.1155,303.325,128.586,997,219.99,66.7627,12.8969,2,18.6,773,45863,50.6362,50.6362,47.774,0,0,128.586,0.707249,2.86225,0.296514,1.27259,0,0.2893,0.104378,0.89946,0,2.86225,0
"Nov 10, 04:00 pm",323.9,293,393,395.392,1,0.951698,0.992347,0.865847,36.3627,0.410636,72.0948,96.4945,155.152,4.33084,33.2497,13.0472,192.668,79.1165,997,232.27,75.1408,12.5438,2,17.7,491,26510.7,30.0392,30.0392,27.6153,0,0,79.1165,0.80528,2.42386,0.120827,1.00989,0,0.2893,0.104378,0.89946,0,2.42386,0
"Nov 10, 05:00 pm",0,324.17,319.81,116.953,0.106758,0.983359,0.993165,0,26.7762,0,79.8286,0,45.8924,3.46611,26.3326,10.3329,51.4044,0,997,242.857,84.8604,12.0594,1.5,16.2,131,-355.488,0,0,-0.3703,0,0,0,0.892773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 06:00 pm",0,306.207,302.513,0,0,0.998884,0.995522,0,17.5722,0,0,0,0,2.81853,21.9467,8.61188,0,0,997,252.323,95.2132,12.475,1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.953337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 07:00 pm",0,290.811,287.61,0,0,1.00367,0.997933,0,8.31557,0,0,0,0,2.33888,18.7952,7.37524,0,0,997,261.281,106.531,12.0141,1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.989487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 08:00 pm",0,277.379,274.562,0,0,1.00032,0.999909,0,0.367666,0,0,0,0,1.97612,16.3788,6.42704,0,0,997,270.42,118.123,11.6875,1.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.999979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 09:00 pm",0,265.512,263.007,0,0,1.00367,0.997988,0,8.09784,0,0,0,0,1.6977,14.4275,5.66136,0,0,997,280.689,129.692,11.5562,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.990029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 10:00 pm",0,254.92,252.672,0,0,1.00161,0.99636,0,14.4346,0,0,0,0,1.47595,12.8313,5.03499,0,0,997,293.729,140.803,11.2125,1.6,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.968433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 11:00 pm",0,245.345,243.307,0,0,0.997531,0.995196,0,18.7641,0,0,0,0,1.29948,11.5518,4.53295,0,0,997,312.798,150.568,11.0031,2.1,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.946851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 12:00 am",0,236.591,234.723,0,0,0.994791,0.994627,0,20.8031,0,0,0,0,1.15513,10.5152,4.12616,0,0,997,342.89,156.877,10.6375,3.3,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.934807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 01:00 am",0,228.554,226.84,0,0,0.994951,0.994658,0,20.6946,0,0,0,0,1.03007,9.59474,3.76497,0,0,997,20.4815,156.536,10.0469,4,12,0,-355.488,0,0,-0.3703,0,0,0,0.935477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 02:00 am",0,221.148,219.571,0,0,0.997951,0.995293,0,18.4106,0,0,0,0,0.929008,8.76509,3.43942,0,0,997,49.4346,149.778,9.59062,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.948817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 03:00 am",0,214.278,212.818,0,0,1.00201,0.996523,0,13.8127,0,0,0,0,0.841546,8.06497,3.1647,0,0,997,67.7557,139.834,9.23438,3.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.971081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 04:00 am",0,207.862,206.503,0,0,1.00362,0.998179,0,7.33928,0,0,0,0,0.766436,7.46409,2.92891,0,0,997,80.446,128.663,9.525,4.2,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.991807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 05:00 am",0,201.839,200.57,0,0,1.00043,0.999877,0,0.49913,0,0,0,0,0.702464,6.93507,2.72132,0,0,997,90.5658,117.09,9.425,4.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.999962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 06:00 am",0,196.173,194.985,0,0,1.00362,0.997694,0,9.26138,0,0,0,0,0.646812,6.44783,2.53013,0,0,997,99.6643,105.527,9.65938,4.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.986964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 07:00 am",0,190.798,189.68,0,0,0.997763,0.995249,0,18.5704,0,0,0,0,0.598765,6.04623,2.37254,0,0,997,108.653,94.2692,9.65938,5.8,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.947933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 08:00 am",0,185.667,184.607,0,0.183466,0.980849,0.993086,0.520694,27.7942,0,-79.3455,0,0,0.55386,5.71283,2.24172,0,0,997,118.207,84.0318,10.1375,8.7,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.884628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 09:00 am",0,186.345,187.113,14.3033,1,0.947111,0.992248,0.915665,37.3799,0.114316,-71.0265,3.67338,5.61261,0.558971,5.87912,2.30697,7.0632,0,997,128.935,74.4367,11.1156,11.9,12.6,18,-355.488,0,0,-0.3703,0,0,0,0.794628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 10:00 am",0,221.577,244.669,116.128,1,0.895336,0.991296,1,45.9427,0.389832,-55.6144,30.7608,45.5686,1.07531,10.549,4.13943,65.5308,0,997,141.391,66.2588,12.2953,11.1,14.6,167,-355.488,0,0,-0.3703,0,0,0,0.695377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 11:00 am",0,268.791,294.449,153.267,1,0.828479,0.990277,1,52.8853,0.284401,-36.2052,37.5282,60.1419,2.08996,18.0737,7.09213,99.6696,0,997,155.917,60.2135,12.7969,10.3,16,254,-355.488,0,0,-0.3703,0,0,0,0.603412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 12:00 pm",0,300.643,315.211,122.954,1,0.774012,0.989531,1,56.8754,0.181326,-12.0252,28.1054,48.2471,2.88182,23.4821,9.21437,88.29,0,997,172.258,57.0272,13.7844,10.3,17.3,225,-355.488,0,0,-0.3703,0,0,0,0.546461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 01:00 pm",0,293.787,290.453,33.5191,1,0.777229,0.989574,1,56.6678,0,14.4138,7.69415,13.1529,2.3423,19.9096,7.81251,23.9364,0,997,189.298,57.1972,14.0719,9.6,17.9,61,-355.488,0,0,-0.3703,0,0,0,0.549493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 02:00 pm",0,279.835,276.915,2.44344,1,0.834763,0.990367,1,52.3483,0,38.1721,0.602882,0.958806,1.94691,17.3034,6.78985,1.5696,0,997,205.493,60.6946,14.1719,12.4,18,4,-355.488,0,0,-0.3703,0,0,0,0.61086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 03:00 pm",0,267.587,265.007,9.86025,1,0.900742,0.991386,1,45.2267,0,57.1427,2.62786,3.86916,1.65413,15.1558,5.94714,5.4936,0,997,219.808,66.9841,14.2062,11.1,17.8,14,-355.488,0,0,-0.3703,0,0,0,0.704303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 04:00 pm",0,256.763,254.471,0,1,0.95069,0.992325,0.857762,36.5915,0,72.2676,0,0,1.43688,13.3041,5.22054,0,0,997,232.065,75.3343,14.0531,6.8,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.802906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 05:00 pm",0,247.033,244.963,0,0.093163,0.982822,0.993148,0,27,0,79.9206,0,0,1.26541,11.9025,4.67053,0,0,997,242.638,85.0268,13.4094,6.1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.891006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 06:00 pm",0,238.193,236.307,0,0,0.998641,0.99546,0,17.7979,0,0,0,0,1.12316,10.7521,4.21913,0,0,997,252.091,95.3665,12.575,6.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.952141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 07:00 pm",0,230.145,228.428,0,0,1.00367,0.997875,0,8.54664,0,0,0,0,1.00723,9.69635,3.80485,0,0,997,261.032,106.673,12.0141,4,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.988895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 08:00 pm",0,222.747,221.17,0,0,1.00011,0.999968,0,0.128068,0,0,0,0,0.912521,8.83311,3.46611,0,0,997,270.147,118.261,11.6875,2.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 09:00 pm",0,215.871,214.407,0,0,1.00366,0.998051,0,7.84832,0,0,0,0,0.832708,8.13652,3.19277,0,0,997,280.379,129.835,11.5344,3.1,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.990633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 10:00 pm",0,209.471,208.114,0,0,1.00178,0.996428,0,14.1766,0,0,0,0,0.764278,7.48139,2.9357,0,0,997,293.37,140.966,11.4031,2.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.969546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 11:00 pm",0,203.494,202.232,0,0,0.997837,0.995266,0,18.5081,0,0,0,0,0.709312,6.8886,2.70309,0,0,997,312.409,150.771,11.5969,1.2,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.948279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 12:00 am",0,197.836,196.647,0,0,0.995161,0.994699,0,20.5501,0,0,0,0,0.655957,6.45688,2.53368,0,0,997,342.644,157.137,11.4531,2,12,0,-355.488,0,0,-0.3703,0,0,0,0.936365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 01:00 am",0,192.469,191.349,0,0,0.995314,0.994729,0,20.4436,0,0,0,0,0.614179,6.03589,2.36848,0,0,997,20.6132,156.807,11.0437,1.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.937017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 02:00 am",0,187.342,186.279,0,0,0.998233,0.99536,0,18.1655,0,0,0,0,0.577545,5.68675,2.23148,0,0,997,49.7331,150.011,10.1656,2.4,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.95016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 03:00 am",0,182.42,181.408,0,0,1.00215,0.996584,0,13.5792,0,0,0,0,0.545222,5.37786,2.11027,0,0,997,68.0504,140.036,9.44375,3.1,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.972046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 04:00 am",0,177.718,176.762,0,0,1.00359,0.998233,0,7.1209,0,0,0,0,0.515462,5.04319,1.97895,0,0,997,80.7075,128.85,8.76563,2.4,9,0,-355.488,0,0,-0.3703,0,0,0,0.992287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 05:00 am",0,173.202,172.291,0,0,1.00059,0.999826,0,0.702854,0,0,0,0,0.489795,4.76401,1.8694,0,0,997,90.798,117.273,8.14375,2.3,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.999925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 06:00 am",0,168.885,168.025,0,0,1.0036,0.997645,0,9.45362,0,0,0,0,0.46243,4.46676,1.75276,0,0,997,99.8742,105.714,8.24375,1.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.986419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 07:00 am",0,164.721,163.9,0,0,0.997541,0.995198,0,18.7559,0,0,0,0,0.438797,4.24054,1.66399,0,0,997,108.845,94.4659,8.24375,2,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.946897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 08:00 am",0,160.699,159.915,0.883133,0.165832,0.980379,0.993071,0.514984,27.9774,0,-79.4637,0.0219146,0.346541,0.415885,4.02717,1.58026,0.3924,0,997,118.383,84.2388,8.25313,2.6,8.8,1,-355.488,0,0,-0.3703,0,0,0,0.883133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 09:00 am",0,156.822,156.075,0.792603,1,0.946221,0.99223,0.905042,37.5705,0,-71.2548,0.201002,0.311018,0.395308,3.80802,1.49427,0.3924,0,997,129.09,74.6658,8.20625,2.6,9.3,1,-355.488,0,0,-0.3703,0,0,0,0.792603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 10:00 am",0,160.393,162.777,18.013,1,0.893748,0.99127,1,46.1473,0.269275,-55.8457,4.76281,7.0683,0.413679,4.08229,1.60189,10.2024,0,997,141.514,66.5084,9.01563,3.5,10.5,26,-355.488,0,0,-0.3703,0,0,0,0.692807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 11:00 am",0,189.58,207.163,93.642,1,0.825775,0.990239,1,53.1108,0.319176,-36.409,22.853,36.7451,0.667638,6.74622,2.64722,61.2144,0,997,155.988,60.48,10.3375,5.4,11.9,156,-355.488,0,0,-0.3703,0,0,0,0.600269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 12:00 pm",0,209.494,216.81,52.6567,1,0.77013,0.98948,1,57.122,0.210058,-12.1408,11.9756,20.6625,0.822295,8.04754,3.15785,38.0628,0,997,172.258,57.3006,9.86563,4.4,12.6,97,-355.488,0,0,-0.3703,0,0,0,0.542853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 01:00 pm",0,207.546,206.206,1.09155,1,0.773277,0.989522,1,56.9224,0,14.4307,0.249273,0.428324,0.74946,7.37348,2.89336,0.7848,0,997,189.22,57.4625,9.63125,3.5,12.6,2,-355.488,0,0,-0.3703,0,0,0,0.545774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 02:00 pm",0,220.716,229.988,60.1362,1,0.831896,0.990326,1,52.5956,0.260768,38.2887,14.7861,23.5974,0.979163,9.36992,3.67675,38.8476,0,997,205.352,60.9382,9.58438,4.7,13.1,99,-355.488,0,0,-0.3703,0,0,0,0.607436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 03:00 pm",0,218.977,217.443,7.0138,1,0.898989,0.991357,1,45.4622,0,57.301,1.86556,2.75221,0.881025,8.55292,3.35617,3.924,0,997,219.627,67.1997,9.35,4.7,13.1,10,-355.488,0,0,-0.3703,0,0,0,0.70138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 04:00 pm",0,228.738,235.904,53.6363,1,0.949679,0.992303,0.849966,36.8181,0.294862,72.4341,12.8219,21.0469,1.0874,10.1487,3.98234,26.2908,0,997,231.861,75.5221,9.48438,3.7,13,67,-355.488,0,0,-0.3703,0,0,0,0.800543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 05:00 pm",0,225.405,223.738,72.0284,0.0800566,0.982281,0.993131,0,27.2221,0,80.0094,0,28.264,0.977515,9.34471,3.66686,31.7844,0,997,242.42,85.1874,9.19687,5.6,12.4,81,-355.488,0,0,-0.3703,0,0,0,0.88924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 06:00 pm",0,218.156,216.613,0,0,0.998395,0.995399,0,18.0218,0,0,0,0,0.888614,8.57816,3.36607,0,0,997,251.861,95.514,8.65312,6.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.950939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 07:00 pm",0,211.38,209.942,0,0,1.00366,0.997817,0,8.77584,0,0,0,0,0.813295,7.94073,3.11594,0,0,997,260.785,106.809,8.00937,7.8,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.988293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 08:00 pm",0,205.038,203.699,0,0,1.0001,0.999973,0,0.109361,0,0,0,0,0.748259,7.33936,2.87996,0,0,997,269.875,118.393,6.99687,7.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 09:00 pm",0,199.027,197.764,0,0,1.00364,0.998113,0,7.60143,0,0,0,0,0.693111,6.88448,2.70147,0,0,997,280.07,129.971,6.66562,9.6,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.991212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 10:00 pm",0,193.327,192.138,0,0,1.00194,0.996495,0,13.9218,0,0,0,0,0.644496,6.43823,2.52636,0,0,997,293.012,141.121,6.59062,10.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.970625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 11:00 pm",0,187.941,186.826,0,0,0.99813,0.995335,0,18.2562,0,0,0,0,0.60345,5.98006,2.34657,0,0,997,312.017,150.967,6.49375,8.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.949665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 12:00 am",0,182.795,181.737,0,0,0.995515,0.994768,0,20.3023,0,0,0,0,0.566671,5.63523,2.21126,0,0,997,342.388,157.39,5.95,9,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.937875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 01:00 am",0,177.92,176.928,0,0,0.995662,0.994797,0,20.1981,0,0,0,0,0.534804,5.22801,2.05147,0,0,997,20.7359,157.074,5.71875,5.6,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.938504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 02:00 am",0,173.254,172.313,0,0,0.998501,0.995425,0,17.926,0,0,0,0,0.506063,4.92206,1.93142,0,0,997,50.0242,150.242,5.275,5.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.951455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 03:00 am",0,168.748,167.849,0,0,1.00228,0.996644,0,13.3515,0,0,0,0,0.481135,4.67673,1.83515,0,0,997,68.3381,140.236,4.73125,5.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.972972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 04:00 am",0,164.411,163.555,0,0,1.00356,0.998287,0,6.90847,0,0,0,0,0.456703,4.41711,1.73328,0,0,997,80.9626,129.035,4.35313,5.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.99274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 05:00 am",0,160.277,159.471,0,0,1.00075,0.999778,0,0.90056,0,0,0,0,0.435343,4.10944,1.61254,0,0,997,91.0241,117.455,3.81875,2.4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.999876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 06:00 am",0,156.284,155.515,0,0,1.00357,0.997598,0,9.63977,0,0,0,0,0.416338,3.89714,1.52924,0,0,997,100.078,105.9,3.20625,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.98588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 07:00 am",0,152.41,151.672,0,0,0.997322,0.995149,0,18.9352,0,0,0,0,0.397981,3.71333,1.45711,0,0,997,109.031,94.6618,3.3625,2.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.945886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 08:00 am",0,148.676,147.975,0,0.148248,0.979918,0.993057,0.509295,28.1545,0,-79.5814,0,0,0.381766,3.49425,1.37115,0,0,997,118.553,84.4444,3.05,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.881678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 09:00 am",7.84875,293,393,532.892,1,0.945351,0.992212,0.894415,37.7546,0.436067,-71.483,133.428,209.107,4.88412,33.6743,13.2138,264.478,1.91715,997,129.238,74.8931,4.825,1.4,6.7,674,-355.488,0,0,-0.3703,0,0,0,0.790641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 10:00 am",529.805,293,393,558.464,1,0.892194,0.991244,1,46.345,0.407657,-56.0779,147.403,219.141,4.7593,33.7214,13.2323,317.452,129.411,997,141.63,66.7552,6.05313,2.3,9.1,809,39057.7,43.4593,43.4593,40.6851,0,0,111.354,0.690314,2.77418,0.29998,1.18106,0,0.2893,0.104378,0.89946,0,2.77418,0
"Nov 13, 11:00 am",456.239,293,393,531.518,1,0.823112,0.990201,1,53.3296,0.319102,-36.6161,129.292,208.567,4.64691,33.6465,13.2029,349.236,111.442,997,156.054,60.7427,7.31563,3.1,11.3,890,39126.3,43.4593,43.4593,40.7566,0,0,111.354,0.597211,2.70269,0.228493,1.18106,0,0.2893,0.104378,0.89946,0,2.70269,0
"Nov 13, 12:00 pm",389.475,293,393,498.872,1,0.766277,0.989429,1,57.3625,0.262099,-12.2625,112.884,195.758,4.56138,33.609,13.1882,362.97,95.1341,997,172.254,57.5693,8.15625,4.2,13,925,32804.2,36.7302,36.7302,34.1711,0,0,95.1341,0.539322,2.55918,0.170813,1.09523,0,0.2893,0.104378,0.89946,0,2.55918,0
"Nov 13, 01:00 pm",370.858,293,393,476.519,1,0.76933,0.98947,1,57.1723,0.262631,14.4403,108.26,186.986,4.5017,33.5664,13.1715,344.92,90.5865,997,189.139,57.7223,8.8875,4.4,14.2,879,31023.8,34.8366,34.8366,32.3165,0,0,90.5865,0.542115,2.52017,0.15595,1.07108,0,0.2893,0.104378,0.89946,0,2.52017,0
"Nov 13, 02:00 pm",350.541,293,393,421.628,1,0.829026,0.990285,1,52.8394,0.312616,38.3979,103.307,165.447,4.47699,33.6542,13.2059,273.895,85.6239,997,205.21,61.176,9.19219,6.1,14.7,698,29075.2,32.7648,32.7648,30.2867,0,0,85.6239,0.604052,2.47813,0.140338,1.04466,0,0.2893,0.104378,0.89946,0,2.47813,0
"Nov 13, 03:00 pm",446.419,293,393,477.76,1,0.897233,0.991327,1,45.6949,0.406269,57.4525,126.824,187.473,4.47207,33.917,13.309,268.402,109.043,997,219.446,67.4094,9.40938,8.1,14.8,684,38227.3,42.5016,42.5016,39.8201,0,0,109.043,0.698479,2.68156,0.21958,1.16884,0,0.2893,0.104378,0.89946,0,2.68156,0
"Nov 13, 04:00 pm",461.803,293,393,552.347,1,0.948664,0.992281,0.842463,37.0425,0.415411,72.5941,130.732,216.741,4.5017,34.223,13.4291,271.541,112.801,997,231.658,75.7039,9.00469,10.3,14.2,692,39690,44.0592,44.0592,41.3437,0,0,112.801,0.798189,2.71546,0.233609,1.18871,0,0.2893,0.104378,0.89946,0,2.71546,0
"Nov 13, 05:00 pm",0,323.61,319.119,335.465,0.0674443,0.981736,0.993114,0,27.4424,0,80.095,0,131.637,3.57709,27.0745,10.624,148.327,0,997,242.204,85.342,8.68125,7.6,12.9,378,-355.488,0,0,-0.3703,0,0,0,0.887474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 06:00 pm",0,305.248,301.476,0,0,0.998144,0.995338,0,18.2439,0,0,0,0,2.90018,22.3207,8.75864,0,0,997,251.632,95.6557,9.09688,7.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.949732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 07:00 pm",0,289.519,286.25,0,0,1.00364,0.997759,0,9.00309,0,0,0,0,2.40576,19.1139,7.50029,0,0,997,260.54,106.939,8.86563,7.6,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.98768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 08:00 pm",0,275.879,273.021,0,0,1.0003,0.999915,0,0.344522,0,0,0,0,2.02939,16.5092,6.47822,0,0,997,269.605,118.518,8.26563,5.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.999982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 09:00 pm",0,263.845,261.306,0,0,1.00362,0.998174,0,7.35727,0,0,0,0,1.74096,14.5286,5.701,0,0,997,279.762,130.101,8.2125,5.8,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.991767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 10:00 pm",0,253.143,250.876,0,0,1.0021,0.99656,0,13.6704,0,0,0,0,1.51445,12.8453,5.04048,0,0,997,292.653,141.27,8.00313,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.971671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 11:00 pm",0,243.505,241.455,0,0,0.99841,0.995403,0,18.0083,0,0,0,0,1.33482,11.5055,4.51475,0,0,997,311.62,151.156,7.61563,3.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.951012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 12:00 am",0,234.719,232.847,0,0,0.995854,0.994836,0,20.0596,0,0,0,0,1.18651,10.4306,4.09296,0,0,997,342.122,157.637,7.17188,4.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.939336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 01:00 am",0,226.655,224.938,0,0,0.995993,0.994865,0,19.9584,0,0,0,0,1.06264,9.50412,3.72941,0,0,997,20.849,157.337,6.4375,4.4,8,0,-355.488,0,0,-0.3703,0,0,0,0.939941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 02:00 am",0,219.113,217.508,0,0,0.998755,0.995489,0,17.6924,0,0,0,0,0.959302,8.85353,3.47412,0,0,997,50.3076,150.469,6.25,8.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.952702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 03:00 am",0,212.133,210.654,0,0,1.0024,0.996701,0,13.1298,0,0,0,0,0.870234,8.09017,3.17458,0,0,997,68.6186,140.435,5.92812,6.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.973858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 04:00 am",0,205.627,204.254,0,0,1.00353,0.998338,0,6.70208,0,0,0,0,0.793806,7.4642,2.92895,0,0,997,81.211,129.22,5.62813,6.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.993166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 05:00 am",0,199.545,198.268,0,0,1.0009,0.99973,0,1.09217,0,0,0,0,0.727831,6.89433,2.70533,0,0,997,91.244,117.636,5.6625,5.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.999818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 06:00 am",0,193.865,192.68,0,0,1.00355,0.997552,0,9.81975,0,0,0,0,0.670785,6.34463,2.48963,0,0,997,100.276,106.085,5.5625,3.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.985349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 07:00 am",0,188.494,187.38,0,0,0.997107,0.995101,0,19.1082,0,0,0,0,0.620646,5.93053,2.32714,0,0,997,109.212,94.8569,5.32813,3.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.944902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 08:00 am",0,183.421,182.379,0,0.130723,0.979469,0.993044,0.503629,28.3255,0,-79.6986,0,0,0.575814,5.51537,2.16423,0,0,997,118.716,84.6484,5.7625,2.8,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.880267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 09:00 am",0,184.022,184.732,14.1974,1,0.944504,0.992194,0.883792,37.9319,0.106927,-71.7108,3.50937,5.57104,0.581089,5.5378,2.17303,7.0632,0,997,129.38,75.1185,6.48438,1.4,7.5,18,-355.488,0,0,-0.3703,0,0,0,0.788742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 10:00 am",0,218.988,241.822,114.879,1,0.890677,0.991219,1,46.5359,0.385553,-56.3111,30.2693,45.0786,1.11372,9.9133,3.88998,65.5308,0,997,141.74,66.9992,8.09375,1.2,9.5,167,-355.488,0,0,-0.3703,0,0,0,0.6879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 11:00 am",0,265.516,290.639,150.937,1,0.820494,0.990164,1,53.5416,0.278384,-36.8265,36.5973,59.2275,2.13665,17.1105,6.71414,99.6696,0,997,156.114,61.0016,8.14375,2.3,10.8,254,-355.488,0,0,-0.3703,0,0,0,0.594238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 12:00 pm",0,296.702,310.875,120.571,1,0.762456,0.989379,1,57.597,0.176173,-12.3903,27.1451,47.312,2.92004,22.0968,8.67079,88.29,0,997,172.245,57.8331,8.70156,1.5,12.1,225,-355.488,0,0,-0.3703,0,0,0,0.535871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 01:00 pm",0,290.155,286.934,32.8496,1,0.765391,0.989418,1,57.4172,0,14.4423,7.42444,12.8902,2.39519,18.7859,7.37159,23.9364,0,997,189.056,57.9765,9.1625,1.2,12.6,61,-355.488,0,0,-0.3703,0,0,0,0.538518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 02:00 pm",0,276.731,273.918,2.40283,1,0.826154,0.990244,1,53.0794,0,38.4997,0.586675,0.942871,2.00978,16.2456,6.37476,1.5696,0,997,205.068,61.4079,8.92813,0.9,12.6,4,-355.488,0,0,-0.3703,0,0,0,0.600708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 03:00 pm",0,264.907,262.411,9.73843,1,0.895474,0.991298,1,45.9248,0,57.5969,2.57999,3.82136,1.71903,14.2897,5.60728,5.4936,0,997,219.265,67.6131,8.65,0.8,12.4,14,-355.488,0,0,-0.3703,0,0,0,0.695602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 04:00 pm",0,254.302,252.051,0,1,0.947645,0.99226,0.835259,37.2646,0,72.7476,0,0,1.49667,12.7915,5.01938,0,0,997,231.457,75.8798,8.44063,1.7,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.795848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 05:00 pm",0,244.714,242.673,0,0.0553315,0.981188,0.993096,0,27.6609,0,80.1772,0,0,1.32165,11.4992,4.51229,0,0,997,241.99,85.4906,7.40625,1.9,11,0,-355.488,0,0,-0.3703,0,0,0,0.885711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
