"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 14, 06:00 pm",0,236.016,234.162,0,0,0.997889,0.995278,0,18.4641,0,0,0,0,1.17795,10.3482,4.06063,0,0,997,251.405,95.7913,7.40938,1.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.948522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 07:00 pm",0,228.03,226.327,0,0,1.00362,0.997702,0,9.22828,0,0,0,0,1.05765,9.43884,3.7038,0,0,997,260.297,107.063,7.04375,1.4,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.987057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 08:00 pm",0,220.684,219.12,0,0,1.00049,0.999857,0,0.577316,0,0,0,0,0.960549,8.58591,3.36911,0,0,997,269.337,118.637,6.65625,0.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.999949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 09:00 pm",0,213.855,212.404,0,0,1.00359,0.998235,0,7.11595,0,0,0,0,0.877195,7.90708,3.10274,0,0,997,279.457,130.225,6.19063,0.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.992297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 10:00 pm",0,207.458,206.103,0,0,1.00224,0.996625,0,13.4224,0,0,0,0,0.80498,7.33304,2.87749,0,0,997,292.296,141.411,5.98125,0.8,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.972685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 11:00 pm",0,201.446,200.18,0,0,0.998678,0.995469,0,17.7646,0,0,0,0,0.744245,6.80462,2.67013,0,0,997,311.22,151.338,5.35938,0.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.952318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 12:00 am",0,195.785,194.599,0,0,0.996178,0.994903,0,19.8222,0,0,0,0,0.691987,6.31696,2.47878,0,0,997,341.844,157.878,5.05,0.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.94075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 01:00 am",0,190.416,189.299,0,0,0.996309,0.99493,0,19.7244,0,0,0,0,0.64561,5.91078,2.31939,0,0,997,20.9522,157.595,5.23125,0.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.941327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 02:00 am",0,185.307,184.252,0,0,0.998997,0.995551,0,17.4646,0,0,0,0,0.605973,5.53893,2.17348,0,0,997,50.5828,150.694,4.6875,0.3,5,0,-355.488,0,0,-0.3703,0,0,0,0.953902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 03:00 am",0,180.395,179.389,0,0,1.00251,0.996758,0,12.914,0,0,0,0,0.570861,5.25377,2.06158,0,0,997,68.8918,140.632,3.9875,0.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.974706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 04:00 am",0,175.674,174.716,0,0,1.00349,0.998388,0,6.50181,0,0,0,0,0.537537,4.97303,1.95142,0,0,997,81.4527,129.404,3.74375,1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.993568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 05:00 am",0,171.145,170.236,0,0,1.00104,0.999685,0,1.27761,0,0,0,0,0.508151,4.68637,1.83893,0,0,997,91.4576,117.817,3.1875,0.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.999751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 06:00 am",0,166.802,165.94,0,0,1.00352,0.997508,0,9.9935,0,0,0,0,0.480947,4.41227,1.73137,0,0,997,100.468,106.27,2.90937,0.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.984827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 07:00 am",0,162.582,161.753,0,0,0.996896,0.995055,0,19.2748,0,0,0,0,0.457187,4.22756,1.6589,0,0,997,109.386,95.051,2.96094,1.2,3,0,-355.488,0,0,-0.3703,0,0,0,0.943946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 08:00 am",0,158.489,157.694,0,0.113266,0.97903,0.993031,0,28.4902,0,-79.8151,0,0,0.434898,4.02909,1.58101,0,0,997,118.873,84.8508,2.82188,1.6,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.878899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 09:00 am",6.87508,293,393,525.654,1,0.943681,0.992177,0.873178,38.1025,0.419912,-71.938,128.259,206.267,4.92624,33.8033,13.2644,262.123,1.67932,997,129.516,75.3418,4.9625,2.3,5.9,668,-355.488,0,0,-0.3703,0,0,0,0.786908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 10:00 am",512.329,293,393,544.339,1,0.889198,0.991195,1,46.7199,0.401657,-56.5451,143.185,213.599,4.80583,33.7331,13.2369,311.566,125.143,997,141.844,67.2403,5.7,2.4,8.2,794,37304.5,41.5914,41.5914,38.8588,0,0,106.847,0.685566,2.73262,0.282244,1.15723,0,0.2893,0.104378,0.89946,0,2.73262,0
"Nov 15, 11:00 am",442.84,293,393,521.575,1,0.817926,0.990128,1,53.7468,0.31254,-37.04,126.065,204.666,4.70797,33.6077,13.1877,346.097,108.169,997,156.168,61.2565,7.13125,2.6,10.1,882,37886.9,42.1392,42.1392,39.4655,0,0,108.169,0.591354,2.67373,0.216367,1.16422,0,0.2893,0.104378,0.89946,0,2.67373,0
"Nov 15, 12:00 pm",368.273,293,393,480.849,1,0.758674,0.98933,1,57.8253,0.253869,-12.5242,107.715,188.685,4.63679,33.4431,13.1231,354.337,89.9552,997,172.231,58.092,7.59375,2.4,11.5,903,30776.3,34.5734,34.5734,32.0586,0,0,89.9552,0.532502,2.51479,0.153929,1.06772,0,0.2893,0.104378,0.89946,0,2.51479,0
"Nov 15, 01:00 pm",377.16,293,393,488.439,1,0.761465,0.989366,1,57.6572,0.257147,14.4366,109.822,191.664,4.59144,33.3957,13.1045,358.261,92.1259,997,188.971,58.225,8.025,2.1,12.4,913,31627,35.4781,35.4781,32.9448,0,0,92.1259,0.534983,2.53332,0.160922,1.07926,0,0.2893,0.104378,0.89946,0,2.53332,0
"Nov 15, 02:00 pm",461.357,293,393,535.873,1,0.823283,0.990204,1,53.3157,0.320164,38.5938,130.379,210.277,4.57138,33.4229,13.1151,351.983,112.692,997,204.924,61.6338,8.26875,1.5,12.8,897,39647.6,44.0141,44.0141,41.2996,0,0,112.692,0.597406,2.71447,0.233197,1.18813,0,0.2893,0.104378,0.89946,0,2.71447,0
"Nov 15, 03:00 pm",568.562,293,393,592.301,1,0.893712,0.991269,1,46.1518,0.413941,57.7343,156.604,232.419,4.5814,33.4978,13.1445,335.502,138.878,997,219.085,67.8108,8.30313,1,12.6,855,49956,54.9998,54.9998,52.0375,0,0,138.878,0.69275,2.96237,0.340986,1.32825,0,0.2893,0.104378,0.89946,0,2.96237,0
"Nov 15, 04:00 pm",480.624,293,393,582.443,1,0.946624,0.992238,0.828358,37.4844,0.407602,72.8946,135.25,228.551,4.62163,33.7151,13.2298,288.022,117.398,997,231.257,76.0497,7.97188,2.1,11.8,734,41481.1,45.9669,45.9669,43.2095,0,0,117.398,0.793519,2.75745,0.251267,1.21304,0,0.2893,0.104378,0.89946,0,2.75745,0
"Nov 15, 05:00 pm",0,323.612,319.121,335.901,0.0437234,0.980636,0.993079,0,27.8775,0,80.2561,0,131.807,3.68298,26.8026,10.5173,149.112,0,997,241.777,85.6331,7.50937,2.9,10.4,380,-355.488,0,0,-0.3703,0,0,0,0.88395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 06:00 pm",0,305.257,301.487,0,0,0.99763,0.995218,0,18.6824,0,0,0,0,2.99117,22.0747,8.66212,0,0,997,251.181,95.921,7.69063,2.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.947309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 07:00 pm",0,289.482,286.201,0,0,1.0036,0.997646,0,9.45132,0,0,0,0,2.47989,19.0086,7.45898,0,0,997,260.056,107.181,7.325,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.986425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 08:00 pm",0,275.77,272.897,0,0,1.00068,0.999801,0,0.807641,0,0,0,0,2.09227,16.4614,6.45946,0,0,997,269.071,118.75,6.64688,4.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.999901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 09:00 pm",0,263.68,261.131,0,0,1.00356,0.998294,0,6.87758,0,0,0,0,1.79531,14.4678,5.67716,0,0,997,279.154,130.342,6.51563,4,8,0,-355.488,0,0,-0.3703,0,0,0,0.992804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 10:00 pm",0,252.899,250.615,0,0,1.00237,0.996689,0,13.178,0,0,0,0,1.56113,12.8451,5.04042,0,0,997,291.939,141.545,6.15,3.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.973667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 11:00 pm",0,243.207,241.147,0,0,0.998933,0.995534,0,17.5251,0,0,0,0,1.37579,11.4689,4.50041,0,0,997,310.818,151.512,5.60625,2.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.953585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 12:00 am",0,234.394,232.518,0,0,0.996487,0.994967,0,19.59,0,0,0,0,1.22305,10.3652,4.06729,0,0,997,341.556,158.113,5.31875,2.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.942116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 01:00 am",0,226.324,224.606,0,0,0.99661,0.994993,0,19.4963,0,0,0,0,1.09404,9.42131,3.69692,0,0,997,21.045,157.85,4.91875,2.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.942663,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 02:00 am",0,218.846,217.256,0,0,0.999226,0.995611,0,17.2428,0,0,0,0,0.987391,8.6717,3.40277,0,0,997,50.8495,150.917,4.75313,3.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.955057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 03:00 am",0,211.825,210.336,0,0,1.00262,0.996812,0,12.7044,0,0,0,0,0.895095,8.09664,3.17712,0,0,997,69.1572,140.827,4.35313,6.1,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.975517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 04:00 am",0,205.289,203.91,0,0,1.00345,0.998437,0,6.30773,0,0,0,0,0.814879,7.44222,2.92033,0,0,997,81.6875,129.586,4.66094,5.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.993946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 05:00 am",0,199.205,197.929,0,0,1.00117,0.99964,0,1.45681,0,0,0,0,0.747057,6.83461,2.6819,0,0,997,91.6647,117.996,4.46094,3.3,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.999677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 06:00 am",0,193.493,192.302,0,0,1.00348,0.997465,0,10.161,0,0,0,0,0.687982,6.3411,2.48825,0,0,997,100.654,106.454,4.36094,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.984316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 07:00 am",0,188.098,186.981,0,0,0.99669,0.99501,0,19.4351,0,0,0,0,0.637978,5.90818,2.31837,0,0,997,109.554,95.244,4.16094,2.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.943019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 08:00 am",0,182.944,181.885,0,0.0958885,0.978604,0.993018,0,28.6486,0,-79.931,0,0,0.592552,5.58282,2.1907,0,0,997,119.024,85.0514,4.16094,3.7,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.877577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 09:00 am",43.9334,293,393,516.622,1,0.942883,0.992161,0.862582,38.2663,0.411713,-72.1646,124.418,202.723,4.85269,33.7964,13.2617,258.199,10.7313,997,129.646,75.563,6.59688,2.7,7.3,658,-360.397,0,0,-0.375413,0,0,0,0.78514,0.375413,-0.0182651,0,0,0.2893,0.104378,0,0,0,0.375413
"Nov 16, 10:00 am",523.129,293,393,554.851,1,0.887759,0.991172,1,46.8969,0.401033,-56.7796,145.711,217.723,4.72333,33.6565,13.2068,318.629,127.781,997,141.941,67.4784,7.69063,2,9.8,812,41889.5,46.4402,46.4402,43.6348,0,0,118.537,0.683314,2.80537,0.293149,1.21908,0,0.2893,0.104378,0.89946,0,2.80537,0
"Nov 16, 11:00 am",444.566,293,393,524.407,1,0.815411,0.990093,1,53.9451,0.310589,-37.2566,126.355,205.777,4.62163,33.4934,13.1428,349.628,108.591,997,156.216,61.5073,8.59688,2,11.8,891,38051,42.314,42.314,39.6365,0,0,108.591,0.588561,2.6775,0.217914,1.16645,0,0.2893,0.104378,0.89946,0,2.6775,0
"Nov 16, 12:00 pm",377.822,293,393,493.23,1,0.754936,0.989281,1,58.0474,0.252347,-12.6642,109.939,193.544,4.54641,33.3962,13.1047,365.717,92.2876,997,172.214,58.3457,8.80781,2.3,13.3,932,31690.4,35.5455,35.5455,33.0108,0,0,92.2876,0.529217,2.53471,0.161447,1.08012,0,0.2893,0.104378,0.89946,0,2.53471,0
"Nov 16, 01:00 pm",385.252,293,393,499.622,1,0.757554,0.989315,1,57.8923,0.25512,14.4232,111.754,196.052,4.49675,33.5227,13.1543,368.856,94.1025,997,188.883,58.4678,9.06563,3.7,14.3,940,32400.8,36.3011,36.3011,33.7508,0,0,94.1025,0.531513,2.55029,0.167395,1.08976,0,0.2893,0.104378,0.89946,0,2.55029,0
"Nov 16, 02:00 pm",471.35,293,393,547.804,1,0.820413,0.990163,1,53.5481,0.318229,38.6802,132.811,214.958,4.47207,33.6557,13.2065,361.793,115.133,997,204.78,61.8536,9.25313,4,14.8,922,40598.2,45.0265,45.0265,42.2898,0,0,115.133,0.594147,2.73668,0.242498,1.20105,0,0.2893,0.104378,0.89946,0,2.73668,0
"Nov 16, 03:00 pm",574.297,293,393,598.854,1,0.89195,0.99124,1,46.3759,0.411855,57.8645,158.02,234.99,4.47699,33.8017,13.2638,340.603,140.279,997,218.906,68.0023,9.075,4,14.7,868,50338.1,55.4094,55.4094,52.4355,0,0.28999,139.989,0.689924,2.97386,0.34725,1.33347,0,0.2893,0.104378,0.89946,0,2.97386,0
"Nov 16, 04:00 pm",468.997,293,393,575.205,1,0.945601,0.992217,0.821765,37.7019,0.401571,73.0349,132.36,225.71,4.52153,33.8429,13.28,285.275,114.558,997,231.058,76.2135,9.03438,4,13.8,727,40374.3,44.788,44.788,42.0566,0,0,114.558,0.791203,2.73144,0.240294,1.198,0,0.2893,0.104378,0.89946,0,2.73144,0
"Nov 16, 05:00 pm",0,323.707,319.238,326.411,0.0326253,0.980081,0.993062,0,28.092,0,80.3317,0,128.084,3.60258,26.8326,10.5291,145.188,0,997,241.566,85.7696,8.25937,3.7,12.4,370,-355.488,0,0,-0.3703,0,0,0,0.882193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 06:00 pm",0,305.453,301.704,0,0,0.997368,0.995159,0,18.8985,0,0,0,0,2.92593,22.084,8.66578,0,0,997,250.958,96.0446,8.12813,2.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.946094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 07:00 pm",0,289.835,286.588,0,0,1.00357,0.99759,0,9.67213,0,0,0,0,2.42843,18.8883,7.41178,0,0,997,259.818,107.293,7.68437,2.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.985785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 08:00 pm",0,276.279,273.439,0,0,1.00086,0.999744,0,1.03539,0,0,0,0,2.05428,16.3277,6.40699,0,0,997,268.808,118.857,7.53125,1.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.999837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 09:00 pm",0,264.38,261.87,0,0,1.00352,0.998353,0,6.64226,0,0,0,0,1.76641,14.2606,5.59588,0,0,997,278.853,130.452,7.32187,0.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.993288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 10:00 pm",0,253.776,251.527,0,0,1.0025,0.996752,0,12.9372,0,0,0,0,1.53914,12.6587,4.96728,0,0,997,291.584,141.673,6.95625,0.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.974616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 11:00 pm",0,244.228,242.196,0,0,0.999178,0.995598,0,17.2898,0,0,0,0,1.35681,11.3327,4.44696,0,0,997,310.412,151.678,6.43437,0.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.954814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 12:00 am",0,235.526,233.671,0,0,0.996783,0.99503,0,19.3632,0,0,0,0,1.2096,10.2674,4.02891,0,0,997,341.258,158.34,6.125,0.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.943436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 01:00 am",0,227.535,225.831,0,0,0.996897,0.995055,0,19.2742,0,0,0,0,1.08627,9.36206,3.67367,0,0,997,21.1272,158.1,6.15,0.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.94395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 02:00 am",0,220.15,218.578,0,0,0.999443,0.995669,0,17.0271,0,0,0,0,0.984621,8.57287,3.36399,0,0,997,51.1075,151.136,5.62813,0.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.956166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 03:00 am",0,213.278,211.819,0,0,1.00271,0.996865,0,12.501,0,0,0,0,0.89731,7.90371,3.10142,0,0,997,69.4149,141.02,5.02812,0.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.976292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 04:00 am",0,206.877,205.523,0,0,1.00341,0.998484,0,6.11993,0,0,0,0,0.819734,7.28122,2.85715,0,0,997,81.9151,129.767,5.04063,0.4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.994301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 05:00 am",0,200.879,199.617,0,0,1.0013,0.999598,0,1.6297,0,0,0,0,0.753515,6.74484,2.64667,0,0,997,91.8653,118.175,5.13125,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.999596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 06:00 am",0,195.198,194.008,0,0,1.00345,0.997424,0,10.322,0,0,0,0,0.696185,6.32632,2.48245,0,0,997,100.833,106.637,5.22188,0.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.983816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 07:00 am",0,189.829,188.714,0,0,0.996489,0.994968,0,19.5889,0,0,0,0,0.64574,5.89239,2.31217,0,0,997,109.716,95.436,5.06094,0.5,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.942123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 08:00 am",0,184.719,183.665,0,0.0785987,0.978191,0.993006,0,28.8007,0,-80.0462,0,0,0.600027,5.54289,2.17503,0,0,997,119.169,85.2501,5.02187,0.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.876301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 09:00 am",46.0579,293,393,520.988,1,0.942111,0.992145,0.85201,38.4233,0.405714,-72.3904,123.829,204.436,4.81622,33.4936,13.1429,260.946,11.2502,997,129.769,75.7819,7.29688,0.7,8,665,-360.975,0,0,-0.376015,0,0,0,0.783441,0.376015,-0.0176631,0,0,0.2893,0.104378,0,0,0,0.376015
"Nov 17, 10:00 am",519.899,293,393,552.409,1,0.886363,0.991149,1,47.0668,0.399049,-57.0145,144.838,216.765,4.69776,33.5079,13.1485,318.236,126.992,997,142.032,67.7133,8.50313,1.1,10.3,811,41786.3,46.328,46.328,43.5274,0,0,118.267,0.681145,2.80066,0.28987,1.21765,0,0.2893,0.104378,0.89946,0,2.80066,0
"Nov 17, 11:00 am",442.06,293,393,523.172,1,0.812953,0.990059,1,54.1363,0.308146,-37.476,125.673,205.292,4.60149,33.3661,13.0928,350.413,107.979,997,156.258,61.754,9.075,1.2,12.2,893,37812.8,42.0603,42.0603,39.3883,0,0,107.979,0.585858,2.67202,0.21567,1.16322,0,0.2893,0.104378,0.89946,0,2.67202,0
"Nov 17, 12:00 pm",371.627,293,393,488.671,1,0.751245,0.989233,1,58.2632,0.249011,-12.8103,108.385,191.754,4.53147,33.3306,13.0789,364.54,90.7743,997,172.191,58.5943,9.69375,1.9,13.6,929,31097.4,34.9149,34.9149,32.3932,0,0,90.7743,0.526018,2.52177,0.156553,1.07208,0,0.2893,0.104378,0.89946,0,2.52177,0
"Nov 17, 01:00 pm",373.944,293,393,489.558,1,0.753664,0.989265,1,58.1222,0.251104,14.4019,108.934,192.102,4.48686,33.4027,13.1072,363.755,91.3404,997,188.793,58.7047,9.8125,2.7,14.5,927,31319.3,35.1508,35.1508,32.6242,0,0,91.3404,0.52811,2.5266,0.158377,1.07509,0,0.2893,0.104378,0.89946,0,2.5266,0
"Nov 17, 02:00 pm",461.103,293,393,539.522,1,0.817549,0.990123,1,53.7767,0.31438,38.7587,130.342,211.708,4.46714,33.7523,13.2444,358.261,112.63,997,204.635,62.0672,9.82187,5.4,14.9,913,39623.5,43.9883,43.9883,41.2744,0,0,112.63,0.590933,2.71391,0.232963,1.18781,0,0.2893,0.104378,0.89946,0,2.71391,0
"Nov 17, 03:00 pm",562.758,293,393,589.554,1,0.890187,0.991211,1,46.597,0.408284,57.9873,155.254,231.341,4.47207,33.9478,13.3211,336.679,137.461,997,218.727,68.1875,9.64375,6.1,14.8,858,49387,54.3932,54.3932,51.4448,0,0,137.461,0.687126,2.94835,0.334699,1.32051,0,0.2893,0.104378,0.89946,0,2.94835,0
"Nov 17, 04:00 pm",475.795,293,393,587.733,1,0.944576,0.992196,0.815483,37.9169,0.397549,73.1684,134.06,230.626,4.5116,33.9703,13.3299,292.338,116.219,997,230.861,76.3711,9.39063,5.4,14,745,41021.3,45.4772,45.4772,42.7305,0,0,116.219,0.788903,2.74662,0.246685,1.20679,0,0.2893,0.104378,0.89946,0,2.74662,0
"Nov 17, 05:00 pm",0,323.651,319.17,323.122,0.0220419,0.979524,0.993046,0,28.3044,0,80.4038,0,126.793,3.59157,26.963,10.5803,144.011,0,997,241.357,85.9,8.61563,5.8,12.6,367,-355.488,0,0,-0.3703,0,0,0,0.880441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 06:00 pm",0,305.284,301.509,0,0,0.997102,0.9951,0,19.1124,0,0,0,0,2.91219,22.3088,8.75397,0,0,997,250.738,96.1621,8.71875,6.8,12,0,-355.488,0,0,-0.3703,0,0,0,0.944878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 07:00 pm",0,289.512,286.233,0,0,1.00353,0.997534,0,9.8906,0,0,0,0,2.41474,19.1642,7.52005,0,0,997,259.582,107.398,8.25313,8.5,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.985138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 08:00 pm",0,275.811,272.94,0,0,1.00103,0.999689,0,1.26047,0,0,0,0,2.03825,16.5833,6.50728,0,0,997,268.548,118.957,7.55313,7.3,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.999758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 09:00 pm",0,263.734,261.187,0,0,1.00348,0.998411,0,6.41009,0,0,0,0,1.74783,14.5699,5.71722,0,0,997,278.554,130.556,7.42188,6.8,10,0,-355.488,0,0,-0.3703,0,0,0,0.993748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 10:00 pm",0,252.932,250.642,0,0,1.00262,0.996813,0,12.7001,0,0,0,0,1.52039,12.9888,5.09681,0,0,997,291.23,141.793,6.87813,7.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.975534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 11:00 pm",0,243.172,241.097,0,0,0.999411,0.995661,0,17.0589,0,0,0,0,1.33779,11.6731,4.58051,0,0,997,310.005,151.837,6.88125,8.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.956003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 12:00 am",0,234.282,232.39,0,0,0.997065,0.995091,0,19.1418,0,0,0,0,1.18743,10.5671,4.14652,0,0,997,340.949,158.561,6.82813,8.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.94471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 01:00 am",0,226.113,224.374,0,0,0.99717,0.995115,0,19.058,0,0,0,0,1.06337,9.64303,3.78393,0,0,997,21.1982,158.345,6.30625,9.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.945189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 02:00 am",0,218.561,216.957,0,0,0.999648,0.995726,0,16.8175,0,0,0,0,0.959988,8.83637,3.46739,0,0,997,51.3564,151.353,5.72813,9.3,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.957231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 03:00 am",0,211.487,209.988,0,0,1.0028,0.996916,0,12.3039,0,0,0,0,0.872133,8.21857,3.22497,0,0,997,69.6645,141.212,5.3625,12.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.977031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 04:00 am",0,204.838,203.436,0,0,1.00337,0.998529,0,5.93848,0,0,0,0,0.793788,7.65489,3.00378,0,0,997,82.1356,129.947,5.14063,16,6,0,-355.488,0,0,-0.3703,0,0,0,0.994634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 05:00 am",0,198.63,197.33,0,0,1.00141,0.999557,0,1.79621,0,0,0,0,0.727564,7.04496,2.76444,0,0,997,92.0592,118.353,4.52812,13.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 06:00 am",0,192.817,191.607,0,0,1.00341,0.997385,0,10.4767,0,0,0,0,0.670212,6.5071,2.55339,0,0,997,101.006,106.819,4.32813,11.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.983329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 07:00 am",0,187.357,186.228,0,0,0.996293,0.994927,0,19.7362,0,0,0,0,0.621153,6.01885,2.3618,0,0,997,109.872,95.6267,3.89375,8.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.941258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 08:00 am",0,182.184,181.123,0,0.0614072,0.977791,0.992994,0,28.9463,0,-80.1605,0,0,0.577073,5.62422,2.20694,0,0,997,119.307,85.4468,4.12813,8.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.875073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 09:00 am",12.2048,293,393,499.577,1,0.941365,0.99213,0.841471,38.5734,0.394672,-72.6152,117.176,196.034,4.83183,34.1047,13.3827,250.744,2.98117,997,129.886,75.9985,5.90312,6.8,7.7,639,-352.558,0,0,-0.367248,0,0,0,0.78181,0.367248,-0.0264309,0,0,0.2893,0.104378,0,0,0,0.367248
"Nov 18, 10:00 am",485.021,293,393,521.52,1,0.885012,0.991128,1,47.2296,0.393122,-57.2497,136.528,204.644,4.72845,33.9621,13.3267,301.363,118.472,997,142.117,67.945,7.12187,5.8,9.7,768,35220.6,39.3656,39.3656,36.6882,0,0,101.479,0.679062,2.67746,0.255472,1.12885,0,0.2893,0.104378,0.89946,0,2.67746,0
"Nov 18, 11:00 am",239.838,293,393,319.038,1,0.810556,0.990026,1,54.3206,0.272935,-37.6981,76.4086,125.19,4.6672,33.5319,13.1579,214.643,58.5835,997,156.295,61.9963,7.61875,5.1,10.9,547,18800.3,21.393,21.393,19.5836,0,0,58.5835,0.58325,1.80944,0.0664125,0.899616,0,0.2893,0.104378,0.44973,0,1.80944,0
"Nov 18, 12:00 pm",228.679,293,393,333.615,1,0.747609,0.989187,1,58.4726,0.223117,-12.9623,73.6324,130.91,4.60652,33.5579,13.1681,250.351,55.8577,997,172.165,58.8376,7.80313,6.1,12.1,638,17718.1,20.2447,20.2447,18.4563,0,0,55.8577,0.522907,1.78838,0.0600053,0.88497,0,0.2893,0.104378,0.44973,0,1.78838,0
"Nov 18, 01:00 pm",0,293,393,76.0923,1,0.749798,0.989215,1,58.3469,0,14.3727,16.8441,29.8586,4.59646,33.2758,13.0574,56.898,0,997,188.7,58.9356,7.6125,6.8,12.3,145,-355.488,0,0,-0.3703,0,0,0,0.524775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 02:00 pm",0,323.795,319.347,28.2127,1,0.814691,0.990083,1,54.0014,0,38.8292,6.79174,11.0707,3.61929,26.6297,10.4495,18.8352,0,997,204.49,62.2746,7.80313,6.5,12.1,48,-355.488,0,0,-0.3703,0,0,0,0.587766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 03:00 pm",0,305.396,301.61,1.36871,1,0.888426,0.991183,1,46.8151,0,58.1027,0.359714,0.537082,2.94493,22.3154,8.75657,0.7848,0,997,218.549,68.3665,8.7,6.1,11.2,2,-355.488,0,0,-0.3703,0,0,0,0.684356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 04:00 pm",0,289.575,286.285,0,1,0.943551,0.992175,0.809518,38.1294,0,73.2952,0,0,2.44788,19.16,7.51839,0,0,997,230.665,76.5225,7.33125,7.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.786619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 05:00 pm",0,275.817,272.935,0,0.0119779,0.978965,0.993029,0,28.5146,0,80.4725,0,0,2.074,16.5804,6.50615,0,0,997,241.15,86.0243,7.03438,6.5,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.878695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 06:00 pm",0,263.729,261.18,0,0,0.996833,0.995041,0,19.3242,0,0,0,0,1.76707,14.5324,5.7025,0,0,997,250.52,96.2735,7.71562,5.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.943662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 07:00 pm",0,252.93,250.642,0,0,1.00349,0.997479,0,10.1066,0,0,0,0,1.52686,12.963,5.08667,0,0,997,259.349,107.498,7.59375,6.8,9,0,-355.488,0,0,-0.3703,0,0,0,0.984483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 08:00 pm",0,243.273,241.222,0,0,1.00119,0.999634,0,1.48277,0,0,0,0,1.33612,11.5099,4.51648,0,0,997,268.29,119.051,7.31563,4.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.999665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 09:00 pm",0,234.539,232.679,0,0,1.00343,0.998468,0,6.18118,0,0,0,0,1.18003,10.356,4.06368,0,0,997,278.259,130.653,7.05937,3.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.994186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 10:00 pm",0,226.563,224.864,0,0,1.00273,0.996873,0,12.4668,0,0,0,0,1.05351,9.39269,3.68569,0,0,997,290.879,141.906,6.9375,2.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.976421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 11:00 pm",0,219.197,217.63,0,0,0.999634,0.995722,0,16.8325,0,0,0,0,0.947919,8.61517,3.38059,0,0,997,309.596,151.989,6.99375,2.9,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.957155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 12:00 am",0,212.344,210.89,0,0,0.997334,0.995151,0,18.9259,0,0,0,0,0.858894,7.95241,3.12053,0,0,997,340.629,158.775,6.79375,3.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.945939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 01:00 am",0,205.915,204.556,0,0,0.997429,0.995173,0,18.8478,0,0,0,0,0.780836,7.40385,2.90527,0,0,997,21.2576,158.586,6.79375,5.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.94638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 02:00 am",0,199.89,198.624,0,0,0.999842,0.99578,0,16.6141,0,0,0,0,0.713448,6.86039,2.69202,0,0,997,51.5958,151.567,6.81563,5.1,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.958252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 03:00 am",0,194.193,193.003,0,0,1.00288,0.996965,0,12.1131,0,0,0,0,0.656488,6.4234,2.52054,0,0,997,69.9058,141.402,6.97188,6.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.977735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 04:00 am",0,188.815,187.7,0,0,1.00332,0.998573,0,5.76344,0,0,0,0,0.606695,5.98055,2.34677,0,0,997,82.3487,130.126,7.11094,6.1,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.994945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 05:00 am",0,183.737,182.693,0,0,1.00152,0.999517,0,1.95629,0,0,0,0,0.564665,5.55873,2.18125,0,0,997,92.2464,118.53,7.38437,4.7,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.999417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 06:00 am",0,178.893,177.905,0,0,1.00338,0.997347,0,10.6249,0,0,0,0,0.527304,5.23382,2.05375,0,0,997,101.173,107,7.95313,5.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.982855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 07:00 am",0,174.297,173.369,0,0,0.996104,0.994887,0,19.8769,0,0,0,0,0.495625,4.87115,1.91144,0,0,997,110.021,95.8161,7.64063,3.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.940425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 08:00 am",0,169.904,169.026,0,0.044324,0.977405,0.992983,0,29.0856,0,-80.2739,0,0,0.467298,4.57937,1.79695,0,0,997,119.439,85.6414,7.74063,3.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.873895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 09:00 am",0,291.807,379.084,492.338,1,0.940649,0.992115,0.830971,38.7165,0.393313,-72.839,113.949,193.193,4.25822,31.3571,12.3045,247.604,0,997,129.996,76.2125,9.78594,3.5,11.7,631,-355.488,0,0,-0.3703,0,0,0,0.78025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 10:00 am",466.467,293,393,522.694,1,0.883707,0.991107,1,47.3853,0.392374,-57.4849,136.63,205.105,4.5017,33.807,13.2659,302.933,113.94,997,142.195,68.1732,10.45,5.4,14.2,772,32279,36.2441,36.2441,33.624,0,0,93.9656,0.677065,2.6201,0.237934,1.08903,0,0.2893,0.104378,0.89946,0,2.6201,0
"Nov 19, 11:00 am",411.255,293,393,494.206,1,0.808223,0.989994,1,54.4977,0.300821,-37.9228,118.017,193.927,4.39861,33.5473,13.1639,333.932,100.454,997,156.326,62.2342,11.4562,4.2,16.3,851,34881.5,38.9403,38.9403,36.3349,0,0,100.454,0.580736,2.60544,0.188876,1.12342,0,0.2893,0.104378,0.89946,0,2.60544,0
"Nov 19, 12:00 pm",348.486,293,393,466.857,1,0.744032,0.98914,1,58.6754,0.241566,-13.1204,102.543,183.195,4.31641,33.3954,13.1043,352.375,85.1218,997,172.134,59.0755,12.1406,4,18,898,28877.7,32.5549,32.5549,30.081,0,0,85.1218,0.519885,2.47391,0.138793,1.04198,0,0.2893,0.104378,0.89946,0,2.47391,0
"Nov 19, 01:00 pm",341.682,293,393,457.885,1,0.74596,0.989165,1,58.5664,0.242245,14.3354,100.835,179.674,4.26382,33.4132,13.1114,344.527,83.4601,997,188.605,59.1605,12.4984,4.7,19.1,878,28223.6,31.8596,31.8596,29.3996,0,0,83.4601,0.52151,2.45998,0.133729,1.03311,0,0.2893,0.104378,0.89946,0,2.45998,0
"Nov 19, 02:00 pm",360.007,293,393,439.069,1,0.811841,0.990044,1,54.222,0.2984,38.8915,105.324,172.291,4.24007,33.5072,13.1482,294.692,87.9362,997,204.344,62.4756,12.7641,5.8,19.6,751,29983.9,33.7309,33.7309,31.2332,0,0,87.9362,0.584646,2.49765,0.147533,1.05698,0,0.2893,0.104378,0.89946,0,2.49765,0
"Nov 19, 03:00 pm",218.605,293,393,269.92,1,0.886667,0.991154,1,47.03,0.34363,58.2106,70.7958,105.917,4.26382,33.4738,13.1351,155.39,53.3968,997,218.372,68.5391,12.4984,8.1,19.1,396,16741.9,19.2091,19.2091,17.4395,0,0,53.3968,0.681615,1.76955,0.0543851,0.871761,0,0.2893,0.104378,0.44973,0,1.76955,0
"Nov 19, 04:00 pm",338.45,293,393,447.08,1,0.942525,0.992154,0.803872,38.3393,0.369613,73.4151,100.303,175.434,4.30202,33.9723,13.3307,223.668,82.6706,997,230.471,76.6677,12.5187,11.1,18.3,570,27912.6,31.529,31.529,29.0756,0,0,82.6706,0.784352,2.45338,0.131348,1.02889,0,0.2893,0.104378,0.89946,0,2.45338,0
"Nov 19, 05:00 pm",0,323.735,319.273,249.933,0.00243744,0.978404,0.993012,0,28.7225,0,80.5377,0,98.0736,3.41397,27.2616,10.6975,111.834,0,997,240.945,86.1423,12.3125,16,17,285,-355.488,0,0,-0.3703,0,0,0,0.876957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 06:00 pm",0,305.451,301.694,0,0,0.996562,0.994983,0,19.5335,0,0,0,0,2.76332,22.5589,8.85211,0,0,997,250.305,96.3788,12.4937,14.1,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.942446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 07:00 pm",0,289.813,286.563,0,0,1.00345,0.997425,0,10.3201,0,0,0,0,2.28696,19.2771,7.56433,0,0,997,259.118,107.591,12.2844,12.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.983822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 08:00 pm",0,276.268,273.43,0,0,1.00135,0.99958,0,1.70218,0,0,0,0,1.92541,16.6347,6.52747,0,0,997,268.036,119.139,12.0969,9.6,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.999559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 09:00 pm",0,264.271,261.738,0,0,1.00337,0.998525,0,5.95564,0,0,0,0,1.64977,14.7248,5.77799,0,0,997,277.966,130.743,11.5359,11.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.994603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 10:00 pm",0,253.565,251.296,0,0,1.00283,0.996933,0,12.2375,0,0,0,0,1.43308,13.0755,5.13081,0,0,997,290.53,142.012,11.4438,11.1,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.977277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 11:00 pm",0,243.946,241.901,0,0,0.999845,0.995781,0,16.6105,0,0,0,0,1.2604,11.6721,4.58014,0,0,997,309.185,152.132,11,9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.95827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 12:00 am",0,235.228,233.37,0,0,0.99759,0.995209,0,18.7154,0,0,0,0,1.12067,10.504,4.12176,0,0,997,340.3,158.982,10.5172,7.3,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.947124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 01:00 am",0,227.248,225.547,0,0,0.997676,0.995229,0,18.6439,0,0,0,0,1.0089,9.53089,3.73992,0,0,997,21.305,158.822,10.225,6.1,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.947524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 02:00 am",0,219.868,218.296,0,0,1.00003,0.995833,0,16.417,0,0,0,0,0.918278,8.73077,3.42595,0,0,997,51.8254,151.778,10.0281,5.6,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.95923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 03:00 am",0,212.949,211.479,0,0,1.00296,0.997012,0,11.9288,0,0,0,0,0.838626,8.1202,3.18637,0,0,997,70.1386,141.59,10.2437,8.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.978405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 04:00 am",0,206.501,205.139,0,0,1.00328,0.998615,0,5.59489,0,0,0,0,0.768001,7.46865,2.9307,0,0,997,82.5543,130.304,9.82187,6.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.995236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 05:00 am",0,200.502,199.242,0,0,1.00163,0.999479,0,2.10987,0,0,0,0,0.707311,6.84829,2.68727,0,0,997,92.4266,118.706,9.26563,4.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 06:00 am",0,194.841,193.656,0,0,1.00334,0.997311,0,10.7666,0,0,0,0,0.654098,6.39511,2.50944,0,0,997,101.333,107.18,9.18047,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.982396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 07:00 am",0,189.457,188.338,0,0,0.995921,0.99485,0,20.011,0,0,0,0,0.608793,6.00459,2.3562,0,0,997,110.164,96.0041,8.78047,5.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.939627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 08:00 am",0,184.325,183.268,0,0.0273597,0.977034,0.992972,0,29.2183,0,-80.3863,0,0,0.566115,5.64948,2.21685,0,0,997,119.565,85.8338,8.72188,6.8,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.872766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 09:00 am",0,295.153,375.56,465.699,1,0.939961,0.992102,0.820518,38.8527,0.3823,-73.0614,106.348,182.74,4.27788,31.5032,12.3619,234.655,0,997,130.1,76.424,9.79375,7.3,11.2,598,-355.488,0,0,-0.3703,0,0,0,0.778761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 10:00 am",442.291,293,393,501.64,1,0.882451,0.991087,1,47.5338,0.387632,-57.7201,130.938,196.844,4.55139,34.0755,13.3712,291.553,108.035,997,142.268,68.398,10.3094,9.6,13.2,743,29967.4,33.7827,33.7827,31.2161,0,0,88.0604,0.675155,2.56665,0.215877,1.05764,0,0.2893,0.104378,0.89946,0,2.56665,0
"Nov 20, 11:00 am",401.268,293,393,486.366,1,0.805958,0.989962,1,54.6676,0.297006,-38.1499,115.815,190.85,4.46714,33.9794,13.3335,330.008,98.0145,997,156.352,62.4676,10.7594,10.3,14.9,841,33929.6,37.9275,37.9275,35.3433,0,0,98.0145,0.578319,2.58414,0.180503,1.1105,0,0.2893,0.104378,0.89946,0,2.58414,0
"Nov 20, 12:00 pm",328.387,293,393,448.2,1,0.740518,0.989095,1,58.8718,0.235773,-13.2843,97.9754,175.874,4.40835,34.033,13.3545,340.211,80.2125,997,172.1,59.3079,11.2953,14.1,16.1,867,26943.4,30.4989,30.4989,28.066,0,0,80.2125,0.516955,2.43293,0.124037,1.01576,0,0.2893,0.104378,0.89946,0,2.43293,0
"Nov 20, 01:00 pm",331.828,293,393,450.417,1,0.742156,0.989116,1,58.7806,0.237695,14.29,98.6797,176.743,4.36947,33.785,13.2572,340.996,81.053,997,188.508,59.3792,11.5094,9.6,16.9,869,27275,30.8513,30.8513,28.4114,0,0,81.053,0.518316,2.43991,0.126519,1.02025,0,0.2893,0.104378,0.89946,0,2.43991,0
"Nov 20, 02:00 pm",412.839,293,393,495.501,1,0.809003,0.990004,1,54.4386,0.301625,38.9457,118.441,194.435,4.35012,33.7675,13.2504,334.325,100.841,997,204.198,62.6702,11.4406,7.6,17.3,852,35032.4,39.1009,39.1009,36.4921,0,0,100.841,0.581574,2.60883,0.190219,1.12547,0,0.2893,0.104378,0.89946,0,2.60883,0
"Nov 20, 03:00 pm",332.568,293,393,377.472,1,0.884911,0.991126,1,47.2417,0.372334,58.3109,98.8062,148.12,4.36947,33.6468,13.203,218.174,81.2337,997,218.196,68.7053,11.3531,7.3,16.9,556,27346.2,30.9271,30.9271,28.4857,0,0,81.2337,0.678907,2.44141,0.127055,1.02122,0,0.2893,0.104378,0.89946,0,2.44141,0
"Nov 20, 04:00 pm",394.566,293,393,514.662,0.993425,0.941526,0.992133,0.800285,38.5412,0.373268,73.4912,114.071,201.953,4.40348,33.8682,13.2899,258.199,96.3775,997,230.278,76.8065,11.0438,6.5,16.2,658,33290.2,37.2473,37.2473,34.6773,0,0,96.3775,0.782161,2.56994,0.17497,1.10183,0,0.2893,0.104378,0.89946,0,2.56994,0
"Nov 20, 05:00 pm",0,323.986,319.582,75.0675,0,0.977071,0.992973,0,29.2052,0,0,0,29.4565,3.51115,26.556,10.4206,33.7464,0,997,240.743,86.2542,10.0562,4.7,14.9,86,-355.488,0,0,-0.3703,0,0,0,0.872878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 06:00 pm",0,305.819,302.082,0,0,0.996288,0.994925,0,19.7404,0,0,0,0,2.857,22.1694,8.69926,0,0,997,250.092,96.4778,10.4672,3.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.941232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 07:00 pm",0,290.226,286.984,0,0,1.0034,0.997371,0,10.531,0,0,0,0,2.37545,18.9992,7.45527,0,0,997,258.891,107.678,9.8625,4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.983156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 08:00 pm",0,276.662,273.819,0,0,1.0015,0.999526,0,1.9186,0,0,0,0,2.01017,16.4689,6.46239,0,0,997,267.785,119.22,9.25781,3.5,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.999439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 09:00 pm",0,264.726,262.208,0,0,1.00331,0.99858,0,5.73358,0,0,0,0,1.73117,14.4194,5.65818,0,0,997,277.677,130.827,8.73125,2.3,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.994997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 10:00 pm",0,254.095,251.84,0,0,1.00292,0.996991,0,12.0123,0,0,0,0,1.51142,12.7758,5.01322,0,0,997,290.183,142.111,8.4,1.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.978103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 11:00 pm",0,244.491,242.447,0,0,1.00005,0.99584,0,16.3932,0,0,0,0,1.33654,11.4794,4.5045,0,0,997,308.774,152.269,7.65625,1.7,10,0,-355.488,0,0,-0.3703,0,0,0,0.959348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 12:00 am",0,235.751,233.888,0,0,0.997834,0.995265,0,18.5105,0,0,0,0,1.19238,10.3703,4.0693,0,0,997,339.96,159.182,7.325,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.948265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 01:00 am",0,227.689,225.969,0,0,0.99791,0.995283,0,18.4461,0,0,0,0,1.06947,9.5176,3.73471,0,0,997,21.3401,159.054,7.19375,2.7,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.948622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 02:00 am",0,220.23,218.642,0,0,1.0002,0.995884,0,16.2263,0,0,0,0,0.969694,8.72101,3.42212,0,0,997,52.045,151.986,7.275,2.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.960166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 03:00 am",0,213.261,211.782,0,0,1.00303,0.997058,0,11.751,0,0,0,0,0.883694,8.07938,3.17035,0,0,997,70.3627,141.777,6.49687,3.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.979042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 04:00 am",0,206.752,205.376,0,0,1.00323,0.998655,0,5.4329,0,0,0,0,0.807207,7.46403,2.92888,0,0,997,82.7522,130.48,5.62813,3.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.995508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 05:00 am",0,200.683,199.408,0,0,1.00172,0.999443,0,2.25689,0,0,0,0,0.742405,6.86313,2.69309,0,0,997,92.5999,118.881,5.22813,2.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 06:00 am",0,194.939,193.737,0,0,1.0033,0.997276,0,10.9017,0,0,0,0,0.685378,6.43455,2.52492,0,0,997,101.486,107.358,5.24062,3.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.981953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 07:00 am",0,189.506,188.378,0,0,0.995745,0.994814,0,20.1385,0,0,0,0,0.635242,6.00075,2.35469,0,0,997,110.3,96.1907,4.9625,3.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.938863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 08:00 am",0,184.349,183.287,0,0.0105248,0.976678,0.992962,0,29.3446,0,-80.4977,0,0,0.590898,5.61833,2.20463,0,0,997,119.684,86.0237,5.09688,3.1,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.871688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 09:00 am",0,286.176,359.299,426.762,1,0.939304,0.992088,0.810121,38.9819,0.378328,-73.2824,96.1531,167.461,3.82451,27.5902,10.8264,215.428,0,997,130.197,76.6327,6.85938,1.9,8.5,549,-355.488,0,0,-0.3703,0,0,0,0.777344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 10:00 am",397.189,293,393,490.86,1,0.881246,0.991068,1,47.6751,0.384977,-57.9549,127.947,192.613,4.68246,33.4806,13.1378,286.06,97.0184,997,142.333,68.6192,7.55313,1.6,10.6,729,25631.9,29.169,29.169,26.6999,0,0,77.0437,0.673333,2.46906,0.177128,0.998794,0,0.2893,0.104378,0.89946,0,2.46906,0
"Nov 21, 11:00 am",390.1,293,393,475.776,1,0.803765,0.989932,1,54.8303,0.293984,-38.3792,112.982,186.694,4.60149,33.3673,13.0933,324.122,95.2868,997,156.372,62.6963,8.68437,1.7,12.2,826,32863.9,36.7937,36.7937,34.2332,0,0,95.2868,0.575999,2.5605,0.171321,1.09604,0,0.2893,0.104378,0.89946,0,2.5605,0
"Nov 21, 12:00 pm",339.638,293,393,462.192,1,0.737075,0.989051,1,59.0615,0.235171,-13.454,100.56,181.364,4.53644,33.2886,13.0624,352.768,82.9608,997,172.061,59.5347,9.20313,1.9,13.5,899,28027,31.6506,31.6506,29.1948,0,0,82.9608,0.514118,2.4558,0.132221,1.03044,0,0.2893,0.104378,0.89946,0,2.4558,0
"Nov 21, 01:00 pm",345.493,293,393,467.798,1,0.738388,0.989068,1,58.9894,0.236854,14.2364,101.962,183.564,4.4918,33.3326,13.0797,356.299,84.391,997,188.409,59.5917,9.4,2.4,14.4,908,28590.1,32.2491,32.2491,29.7814,0,0,84.391,0.515196,2.46777,0.136557,1.03808,0,0.2893,0.104378,0.89946,0,2.46777,0
"Nov 21, 02:00 pm",427.907,293,393,512.599,1,0.806179,0.989965,1,54.6511,0.300638,38.9915,122.096,201.144,4.47207,33.3893,13.102,347.666,104.522,997,204.052,62.8583,9.64375,2,14.8,886,36466.8,40.6275,40.6275,37.9862,0,0,104.522,0.578554,2.64126,0.203179,1.14494,0,0.2893,0.104378,0.89946,0,2.64126,0
"Nov 21, 03:00 pm",527.454,293,393,560.595,1,0.883159,0.991098,1,47.4503,0.396057,58.4035,146.445,219.977,4.47699,33.464,13.1313,325.3,128.837,997,218.02,68.865,9.075,1.5,14.7,829,45962,50.7417,50.7417,47.8771,0,0,128.837,0.67623,2.86465,0.297567,1.27394,0,0.2893,0.104378,0.89946,0,2.86465,0
"Nov 21, 04:00 pm",359.185,293,393,482.044,0.984944,0.940536,0.992113,0.797529,38.7389,0.36179,73.5497,105.451,189.154,4.52153,33.6253,13.1946,242.503,87.7352,997,230.087,76.9389,8.8,3.3,13.8,618,29905,33.647,33.647,31.151,0,0,87.7352,0.780006,2.49595,0.146902,1.05591,0,0.2893,0.104378,0.89946,0,2.49595,0
"Nov 21, 05:00 pm",0,323.807,319.361,207.332,0,0.976497,0.992957,0,29.4082,0,0,0,81.3571,3.60299,26.6497,10.4573,93.3912,0,997,240.542,86.3598,8.125,3.3,12.5,238,-355.488,0,0,-0.3703,0,0,0,0.871143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 06:00 pm",0,305.544,301.79,0,0,0.996012,0.994868,0,19.9448,0,0,0,0,2.92193,22.1323,8.6847,0,0,997,249.882,96.5707,8.32813,3.3,12,0,-355.488,0,0,-0.3703,0,0,0,0.940022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 07:00 pm",0,289.911,286.662,0,0,1.00335,0.997318,0,10.7391,0,0,0,0,2.42453,18.922,7.425,0,0,997,258.666,107.759,7.9625,3.1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.982486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 08:00 pm",0,276.326,273.479,0,0,1.00164,0.999474,0,2.13191,0,0,0,0,2.04723,16.3962,6.43387,0,0,997,267.537,119.295,8.22188,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.999308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 09:00 pm",0,264.351,261.824,0,0,1.00325,0.998635,0,5.51511,0,0,0,0,1.75817,14.4066,5.65316,0,0,997,277.392,130.904,7.3875,2.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.995371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 10:00 pm",0,253.676,251.413,0,0,1.00301,0.997048,0,11.7912,0,0,0,0,1.5303,12.7828,5.01595,0,0,997,289.84,142.203,7.4125,2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.978899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 11:00 pm",0,244.072,242.03,0,0,1.00024,0.995897,0,16.1804,0,0,0,0,1.34782,11.4327,4.48617,0,0,997,308.363,152.397,7.20313,1.5,9,0,-355.488,0,0,-0.3703,0,0,0,0.960389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 12:00 am",0,235.335,233.473,0,0,0.998066,0.99532,0,18.3112,0,0,0,0,1.19911,10.3401,4.05744,0,0,997,339.611,159.374,6.91562,1.5,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.949364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 01:00 am",0,227.335,225.63,0,0,0.998131,0.995336,0,18.2546,0,0,0,0,1.0719,9.40131,3.68907,0,0,997,21.3625,159.28,6.85,1.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.949674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 02:00 am",0,219.924,218.346,0,0,1.00036,0.995934,0,16.042,0,0,0,0,0.968225,8.65062,3.3945,0,0,997,52.254,152.191,6.60625,1.9,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.961059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 03:00 am",0,213.015,211.549,0,0,1.00309,0.997102,0,11.5797,0,0,0,0,0.879209,7.99751,3.13822,0,0,997,70.5779,141.961,6.28438,2.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.979646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 04:00 am",0,206.599,205.243,0,0,1.00318,0.998694,0,5.27751,0,0,0,0,0.801865,7.33796,2.87942,0,0,997,82.9423,130.655,6.00625,1.7,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.995761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 05:00 am",0,200.613,199.354,0,0,1.00181,0.999408,0,2.3973,0,0,0,0,0.736237,6.76155,2.65323,0,0,997,92.7662,119.054,5.72813,1,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.999125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 06:00 am",0,194.983,193.805,0,0,1.00327,0.997243,0,11.0302,0,0,0,0,0.678911,6.28773,2.4673,0,0,997,101.633,107.536,6.175,0.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.981526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 07:00 am",0,189.652,188.545,0,0,0.995576,0.99478,0,20.2594,0,0,0,0,0.629329,5.8807,2.30759,0,0,997,110.43,96.3756,6.3875,1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.938135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 08:00 am",0,184.591,183.548,0,0,0.975532,0.992929,0,29.744,0,0,0,0,0.58545,5.50722,2.16103,0,0,997,119.797,86.2111,6.23125,1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.86825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 09:00 am",0,294.829,374.784,477.275,0.99383,0.938703,0.992076,0.801414,39.0991,0.369633,-73.4672,105.653,187.283,4.34273,30.8569,12.1082,241.326,0,997,130.288,76.8386,7.81563,1.2,9.3,615,-355.488,0,0,-0.3703,0,0,0,0.776056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 10:00 am",445.859,293,393,507.059,1,0.880092,0.991049,1,47.8092,0.385616,-58.1892,131.994,198.97,4.64185,33.4058,13.1085,296.262,108.906,997,142.393,68.8366,8.66562,1.1,11.4,755,30309,34.1464,34.1464,31.5719,0,0,88.9317,0.671602,2.57449,0.219075,1.06228,0,0.2893,0.104378,0.89946,0,2.57449,0
"Nov 22, 11:00 am",393.388,293,393,480.253,1,0.801647,0.989903,1,54.9858,0.292565,-38.6104,113.741,188.451,4.55139,33.3841,13.0999,328.439,96.0898,997,156.386,62.9203,9.7625,2,13.2,837,33177.8,37.1276,37.1276,34.5602,0,0,96.0898,0.57378,2.56744,0.174004,1.1003,0,0.2893,0.104378,0.89946,0,2.56744,0
"Nov 22, 12:00 pm",321.713,293,393,443.874,1,0.733707,0.989008,1,59.2445,0.230715,-13.6294,96.1288,174.176,4.48193,33.2939,13.0645,340.603,78.5823,997,172.018,59.7559,10.4594,2.4,14.6,868,26299.7,29.815,29.815,27.3956,0,0,78.5823,0.511375,2.41945,0.119274,1.00703,0,0.2893,0.104378,0.89946,0,2.41945,0
"Nov 22, 01:00 pm",277.596,293,393,393.332,1,0.734664,0.989021,1,59.1928,0.224998,14.1747,85.2951,154.343,4.44748,33.2352,13.0415,301.363,67.8061,997,188.308,59.7979,10.6125,2.6,15.3,768,22463.3,25.2814,25.2814,23.3993,0,0,67.8061,0.512151,1.88213,0.0895101,0.94921,0,0.2893,0.104378,0.44973,0,1.88213,0
"Nov 22, 02:00 pm",335.958,293,393,419.602,1,0.803371,0.989927,1,54.8594,0.286869,39.0288,99.5927,164.652,4.43278,33.3798,13.0982,286.06,82.0617,997,203.905,63.0398,10.7563,3.3,15.6,729,27672.7,31.274,31.274,28.8257,0,0,82.0617,0.575585,2.4483,0.129522,1.02564,0,0.2893,0.104378,0.89946,0,2.4483,0
"Nov 22, 03:00 pm",177.935,293,393,233.735,1,0.881414,0.99107,1,47.6555,0.319197,58.4884,60.9367,91.7175,4.4573,33.1717,13.0166,136.163,43.4628,997,217.846,69.0182,10.5688,3.3,15.1,347,12819.2,15.0487,15.0487,13.3533,0,0,43.4628,0.673587,1.69539,0.0332829,0.818698,0,0.2893,0.104378,0.44973,0,1.69539,0
"Nov 22, 04:00 pm",372.643,293,393,503.281,0.976998,0.939547,0.992093,0.794963,38.9342,0.358522,73.6041,108.741,197.487,4.4918,33.7063,13.2264,253.883,91.0226,997,229.898,77.0649,9.86875,4,14.4,647,31194.8,35.0184,35.0184,32.4945,0,0,91.0226,0.777868,2.52389,0.157352,1.0734,0,0.2893,0.104378,0.89946,0,2.52389,0
"Nov 22, 05:00 pm",0,323.766,319.311,257.348,0,0.975924,0.99294,0,29.6086,0,0,0,100.984,3.57171,26.8043,10.518,116.15,0,997,240.344,86.4593,9.7625,4.7,13.2,296,-355.488,0,0,-0.3703,0,0,0,0.86942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 06:00 pm",0,305.495,301.74,0,0,0.995733,0.994812,0,20.1466,0,0,0,0,2.89499,22.2068,8.71396,0,0,997,249.675,96.6573,9.73125,4.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.938815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 07:00 pm",0,289.894,286.652,0,0,1.00329,0.997265,0,10.9444,0,0,0,0,2.39918,18.9281,7.4274,0,0,997,258.445,107.833,9.15312,3.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.981812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 08:00 pm",0,276.321,273.476,0,0,1.00178,0.999422,0,2.34201,0,0,0,0,2.02258,16.4438,6.45256,0,0,997,267.292,119.364,8.80937,3.7,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.999165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 09:00 pm",0,264.33,261.799,0,0,1.00319,0.998688,0,5.30035,0,0,0,0,1.73349,14.4976,5.68887,0,0,997,277.11,130.974,8.54375,4.2,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.995724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 10:00 pm",0,253.648,251.383,0,0,1.00309,0.997104,0,11.5743,0,0,0,0,1.50601,12.8537,5.04378,0,0,997,289.499,142.287,8.12187,3.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.979665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
