"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 22, 11:00 pm",0,244.019,241.971,0,0,1.00042,0.995952,0,15.9724,0,0,0,0,1.32358,11.5331,4.52559,0,0,997,307.952,152.517,7.85625,3.5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.961394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 12:00 am",0,235.261,233.395,0,0,0.998287,0.995373,0,18.1175,0,0,0,0,1.17517,10.4286,4.09218,0,0,997,339.252,159.559,7.825,3.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.950421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 01:00 am",0,227.198,225.48,0,0,0.998341,0.995386,0,18.0694,0,0,0,0,1.05234,9.54698,3.74624,0,0,997,21.3717,159.502,7.6375,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.950682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 02:00 am",0,219.769,218.188,0,0,1.00051,0.995981,0,15.8642,0,0,0,0,0.951691,8.70796,3.417,0,0,997,52.4523,152.394,7.52812,3.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.961912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 03:00 am",0,212.827,211.354,0,0,1.00315,0.997145,0,11.4151,0,0,0,0,0.865013,8.07911,3.17024,0,0,997,70.784,142.143,7.10625,5.4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.980219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 04:00 am",0,206.366,205.002,0,0,1.00313,0.998731,0,5.1288,0,0,0,0,0.789593,7.42739,2.91451,0,0,997,83.1245,130.829,6.80625,4.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.995996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 05:00 am",0,200.337,199.07,0,0,1.00189,0.999375,0,2.53106,0,0,0,0,0.724568,6.84615,2.68643,0,0,997,92.9252,119.226,6.7625,3.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.999024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 06:00 am",0,194.633,193.44,0,0,1.00323,0.997212,0,11.1521,0,0,0,0,0.668482,6.4141,2.51689,0,0,997,101.773,107.712,7.03125,4.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.981117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 07:00 am",0,189.244,188.125,0,0,0.995414,0.994748,0,20.3735,0,0,0,0,0.619288,5.97451,2.3444,0,0,997,110.553,96.5589,7.0875,4,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.937443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 08:00 am",0,184.116,183.06,0,0,0.975207,0.99292,0,29.8555,0,0,0,0,0.575724,5.61372,2.20282,0,0,997,119.903,86.3959,6.93125,4.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.867283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 09:00 am",0,294.041,373.679,487.433,0.977287,0.938178,0.992066,0.79552,39.201,0.359946,-73.5923,105.265,191.269,4.26404,30.9874,12.1595,246.82,0,997,130.372,77.0416,8.82813,5.1,10,629,-355.488,0,0,-0.3703,0,0,0,0.774934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 10:00 am",452.835,293,393,517.21,1,0.878993,0.991032,1,47.936,0.384774,-58.4229,134.465,202.953,4.60149,33.9021,13.3032,302.933,110.61,997,142.446,69.0502,9.7,6.1,12.2,772,30976.6,34.8572,34.8572,32.2673,0,0,90.6358,0.669961,2.58987,0.225386,1.07134,0,0.2893,0.104378,0.89946,0,2.58987,0
"Nov 23, 11:00 am",401.613,293,393,490.484,1,0.799608,0.989875,1,55.1339,0.291372,-38.8435,115.865,192.466,4.50665,33.7916,13.2598,336.679,98.0989,997,156.395,63.1395,10.35,6.8,14.1,858,33962.6,37.9625,37.9625,35.3777,0,0,98.0989,0.57166,2.58488,0.18079,1.11095,0,0.2893,0.104378,0.89946,0,2.58488,0
"Nov 23, 12:00 pm",333.78,293,393,459.891,1,0.73042,0.988967,1,59.4208,0.229837,-13.8105,99.1472,180.461,4.43768,33.5872,13.1796,354.73,81.5299,997,171.971,59.9712,10.8906,5.8,15.5,904,27463,31.0512,31.0512,28.6073,0,0,81.5299,0.508729,2.44387,0.127935,1.0228,0,0.2893,0.104378,0.89946,0,2.44387,0
"Nov 23, 01:00 pm",327.184,293,393,451.645,1,0.730986,0.988974,1,59.3906,0.229612,14.1047,97.4455,177.225,4.39374,33.4686,13.1331,348.059,79.9186,997,188.204,59.9977,11.3219,4.7,16.4,887,26827.4,30.3757,30.3757,27.9452,0,0,79.9186,0.509182,2.4305,0.123173,1.01418,0,0.2893,0.104378,0.89946,0,2.4305,0
"Nov 23, 02:00 pm",423.198,293,393,511.395,1,0.800582,0.989889,1,55.0633,0.294998,39.0577,120.954,200.671,4.36947,33.6723,13.213,350.413,103.371,997,203.757,63.2147,11.3531,5.8,16.9,893,36018.7,40.1505,40.1505,37.5195,0,0,103.371,0.57267,2.63109,0.199091,1.13886,0,0.2893,0.104378,0.89946,0,2.63109,0
"Nov 23, 03:00 pm",525.323,293,393,560.939,1,0.879676,0.991043,1,47.8573,0.391154,58.5654,145.949,220.113,4.37432,33.7878,13.2583,328.046,128.317,997,217.672,69.1647,11.4094,5.4,16.8,836,45756.9,50.5231,50.5231,47.6634,0,0,128.317,0.67098,2.85968,0.295387,1.27115,0,0.2893,0.104378,0.89946,0,2.85968,0
"Nov 23, 04:00 pm",408.481,293,393,550.005,0.96959,0.938559,0.992074,0.792589,39.1272,0.358635,73.6544,117.457,215.822,4.40835,33.823,13.2722,278.212,99.7766,997,229.711,77.1844,10.9438,5.1,16.1,709,34617.3,38.6592,38.6592,36.0597,0,0,99.7766,0.775747,2.59951,0.186536,1.11984,0,0.2893,0.104378,0.89946,0,2.59951,0
"Nov 23, 05:00 pm",0,323.858,319.425,262.916,0,0.97535,0.992924,0,29.8064,0,0,0,103.168,3.50946,26.7937,10.5139,118.897,0,997,240.149,86.5525,10.3078,4.7,14.8,303,-355.488,0,0,-0.3703,0,0,0,0.86771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 06:00 pm",0,305.576,301.817,0,0,0.995454,0.994756,0,20.3456,0,0,0,0,2.85511,22.3494,8.7699,0,0,997,249.471,96.7376,10.6187,7.3,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.937613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 07:00 pm",0,289.938,286.689,0,0,1.00323,0.997214,0,11.1467,0,0,0,0,2.37572,19.051,7.47562,0,0,997,258.227,107.902,9.71875,5.6,13,0,-355.488,0,0,-0.3703,0,0,0,0.981135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 08:00 pm",0,276.367,273.523,0,0,1.0019,0.999371,0,2.54878,0,0,0,0,2.01299,16.4608,6.45921,0,0,997,267.052,119.426,8.89688,4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.999011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 09:00 pm",0,264.285,261.733,0,0,1.00312,0.998741,0,5.08939,0,0,0,0,1.73453,14.6498,5.74857,0,0,997,276.832,131.038,8.6,7.3,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.996058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 10:00 pm",0,253.457,251.162,0,0,1.00316,0.997158,0,11.3618,0,0,0,0,1.51229,13.0604,5.12492,0,0,997,289.163,142.365,7.93437,8.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.980403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 11:00 pm",0,243.68,241.601,0,0,1.00059,0.996007,0,15.7692,0,0,0,0,1.33404,11.7213,4.59942,0,0,997,307.542,152.63,7.425,8.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.962364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 12:00 am",0,234.826,232.942,0,0,0.998497,0.995424,0,17.9294,0,0,0,0,1.19002,10.511,4.12452,0,0,997,338.884,159.736,6.75937,5.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.951436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 01:00 am",0,226.696,224.964,0,0,0.99854,0.995435,0,17.8906,0,0,0,0,1.07106,9.58249,3.76017,0,0,997,21.3675,159.718,6.09375,5.8,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.951645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 02:00 am",0,219.162,217.56,0,0,1.00066,0.996027,0,15.6931,0,0,0,0,0.975871,8.78798,3.4484,0,0,997,52.6395,152.593,4.91563,5.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.962725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 03:00 am",0,212.119,210.625,0,0,1.0032,0.997185,0,11.2572,0,0,0,0,0.892328,8.13629,3.19268,0,0,997,70.9807,142.324,4.38438,6.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.980761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 04:00 am",0,205.552,204.167,0,0,1.00308,0.998766,0,4.98682,0,0,0,0,0.816834,7.48911,2.93873,0,0,997,83.2987,131.001,3.78438,5.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.996215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 05:00 am",0,199.378,198.081,0,0,1.00197,0.999343,0,2.65812,0,0,0,0,0.752218,6.96284,2.73222,0,0,997,93.077,119.397,3.34062,6.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.998924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 06:00 am",0,193.563,192.35,0,0,1.00319,0.997183,0,11.2672,0,0,0,0,0.694702,6.46934,2.53857,0,0,997,101.906,107.886,3.175,5.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.980727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 07:00 am",0,188.074,186.937,0,0,0.995261,0.994718,0,20.4809,0,0,0,0,0.645131,6.01838,2.36161,0,0,997,110.67,96.7404,3.24375,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.936789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 08:00 am",0,182.849,181.776,0,0,0.974899,0.992912,0,29.9602,0,0,0,0,0.599359,5.6563,2.21953,0,0,997,120.002,86.5779,2.90937,5.4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.866373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 09:00 am",0,286.977,361.754,468.199,0.960905,0.937684,0.992056,0.789671,39.2962,0.351132,-73.7163,98.6328,183.721,4.03247,28.6467,11.241,237.402,0,997,130.45,77.2415,4.5625,7.8,5.5,605,-355.488,0,0,-0.3703,0,0,0,0.773883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 10:00 am",403.212,293,393,495.961,1,0.877948,0.991015,1,48.0555,0.379707,-58.6556,128.786,194.615,4.85269,34.0911,13.3773,291.161,98.4894,997,142.494,69.2599,5.03438,7.3,7.3,742,26212.5,29.7866,29.7866,27.3047,0,0,78.5147,0.668411,2.48193,0.182121,1.00667,0,0.2893,0.104378,0.89946,0,2.48193,0
"Nov 24, 11:00 am",360.594,293,393,450.587,1,0.797651,0.989849,1,55.2747,0.283771,-39.0781,106.177,176.81,4.77477,33.9525,13.323,310.388,88.0794,997,156.399,63.3536,6.14375,7.8,8.8,791,30040.1,33.7907,33.7907,31.2918,0,0,88.0794,0.569642,2.49886,0.147983,1.05774,0,0.2893,0.104378,0.89946,0,2.49886,0
"Nov 24, 12:00 pm",225.744,293,393,340.66,1,0.727219,0.988926,1,59.5902,0.208799,-13.9969,73.1174,133.675,4.71821,33.7883,13.2585,264.085,55.1407,997,171.92,60.1807,6.85312,8.7,9.9,673,17433.5,19.9428,19.9428,18.1599,0,0,55.1407,0.506181,1.78288,0.0583516,0.881119,0,0.2893,0.104378,0.44973,0,1.78288,0
"Nov 24, 01:00 pm",2.6938,293,393,86.0697,1,0.72736,0.988928,1,59.5828,0.0098638,14.0264,18.4772,33.7737,4.71821,33.3867,13.101,66.708,0.657994,997,188.099,60.191,7.0875,7.3,9.9,170,-355.488,0,0,-0.3703,0.657994,0,0,0.506292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 02:00 pm",325.645,293,393,413.682,1,0.797815,0.989851,1,55.263,0.279212,39.0779,97.5012,162.329,4.69776,33.794,13.2608,284.882,79.5427,997,203.61,63.3829,7.56563,6.8,10.3,726,26679,30.218,30.218,27.7906,0,0,79.5427,0.56981,2.42738,0.122071,1.01217,0,0.2893,0.104378,0.89946,0,2.42738,0
"Nov 24, 03:00 pm",277.166,293,393,329.526,1,0.877947,0.991015,1,48.0556,0.349962,58.6345,85.5676,129.306,4.70286,33.546,13.1634,193.453,67.7013,997,217.5,69.3045,7.30937,4.4,10.2,493,22421.7,25.2372,25.2372,23.356,0,0,67.7013,0.668409,1.88129,0.0892353,0.948647,0,0.2893,0.104378,0.44973,0,1.88129,0
"Nov 24, 04:00 pm",293.554,293,393,424.732,0.962724,0.937572,0.992054,0.790409,39.3176,0.332846,73.7006,89.7179,166.665,4.73872,33.8303,13.275,215.428,71.7042,997,229.526,77.2974,6.92188,5.4,9.5,549,23577.9,26.9235,26.9235,24.5603,0,0,71.7042,0.773646,2.36322,0.0999312,0.970154,0,0.2893,0.104378,0.89946,0,2.36322,0
"Nov 24, 05:00 pm",0,323.581,319.083,116.046,0,0.974778,0.992908,0,30.0013,0,0,0,45.5364,3.76778,26.643,10.4547,52.5816,0,997,239.956,86.6395,6.525,4.2,8.4,134,-355.488,0,0,-0.3703,0,0,0,0.866014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 06:00 pm",0,305.056,301.247,0,0,0.995173,0.994701,0,20.5418,0,0,0,0,3.057,22.2039,8.7128,0,0,997,249.269,96.8117,6.39375,4.2,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.936417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 07:00 pm",0,289.271,285.993,0,0,1.00317,0.997162,0,11.346,0,0,0,0,2.53737,18.8385,7.39224,0,0,997,258.012,107.964,6.02812,2.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.980457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 08:00 pm",0,275.578,272.71,0,0,1.00203,0.99932,0,2.75213,0,0,0,0,2.1404,16.3028,6.39721,0,0,997,266.815,119.482,5.60625,1.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.998847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 09:00 pm",0,263.479,260.927,0,0,1.00304,0.998792,0,4.88236,0,0,0,0,1.8376,14.3755,5.64093,0,0,997,276.558,131.095,5.39687,2.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.996372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 10:00 pm",0,252.682,250.394,0,0,1.00323,0.997212,0,11.1537,0,0,0,0,1.59626,12.7747,5.0128,0,0,997,288.831,142.435,5.13125,2.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.981112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 11:00 pm",0,242.921,240.846,0,0,1.00076,0.996059,0,15.5709,0,0,0,0,1.40386,11.5017,4.51328,0,0,997,307.133,152.735,4.96094,3.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.963299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 12:00 am",0,234.029,232.137,0,0,0.998697,0.995474,0,17.7471,0,0,0,0,1.24515,10.4168,4.08756,0,0,997,338.508,159.906,4.46094,3.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.952411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 01:00 am",0,225.863,224.126,0,0,0.998728,0.995482,0,17.7183,0,0,0,0,1.10914,9.51462,3.73354,0,0,997,21.3494,159.93,4.14375,4.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.952564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 02:00 am",0,218.335,216.736,0,0,1.00079,0.996071,0,15.5285,0,0,0,0,0.996021,8.70171,3.41455,0,0,997,52.8152,152.789,4.04375,4.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.963497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 03:00 am",0,211.334,209.852,0,0,1.00324,0.997224,0,11.106,0,0,0,0,0.899272,8.03288,3.1521,0,0,997,71.168,142.502,4.06094,5.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.981272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 04:00 am",0,204.814,203.44,0,0,1.00303,0.9988,0,4.85162,0,0,0,0,0.817644,7.40265,2.9048,0,0,997,83.4647,131.171,3.76563,4.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.996417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 05:00 am",0,198.747,197.475,0,0,1.00204,0.999314,0,2.77843,0,0,0,0,0.747536,6.7999,2.66828,0,0,997,93.2215,119.567,3.76563,3.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.998824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 06:00 am",0,192.961,191.754,0,0,1.00316,0.997155,0,11.3757,0,0,0,0,0.687591,6.44582,2.52934,0,0,997,102.032,108.059,3.86094,6.5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.980355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 07:00 am",0,187.491,186.36,0,0,0.995116,0.99469,0,20.5815,0,0,0,0,0.635084,6.00425,2.35607,0,0,997,110.78,96.9201,3.74375,6.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.936173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 08:00 am",0,182.336,181.28,0,0,0.97461,0.992904,0,30.0579,0,0,0,0,0.589963,5.56496,2.18369,0,0,997,120.095,86.757,3.5875,4.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.86552,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 09:00 am",0,284.742,358.067,469.152,0.944697,0.937222,0.992047,0.783873,39.3847,0.343102,-73.8391,96.4046,184.095,3.84511,27.6178,10.8372,238.187,0,997,130.522,77.4383,5.37187,4.7,6.7,607,-355.488,0,0,-0.3703,0,0,0,0.772903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 10:00 am",410.565,293,393,510.219,1,0.876961,0.991,1,48.1676,0.380582,-58.8873,132.337,200.21,4.7593,33.9771,13.3326,300.186,100.286,997,142.535,69.4654,6.2875,6.1,9.1,765,26920.8,30.5402,30.5402,28.0425,0,0,80.3109,0.666954,2.49771,0.188294,1.01628,0,0.2893,0.104378,0.89946,0,2.49771,0
"Nov 25, 11:00 am",388.891,293,393,480.297,1,0.795779,0.989823,1,55.4082,0.286144,-39.3141,112.909,188.468,4.65198,33.8078,13.2662,331.97,94.9913,997,156.398,63.5627,7.29375,6.1,11.2,846,32748.4,36.6709,36.6709,34.1129,0,0,94.9913,0.567726,2.55795,0.170338,1.09448,0,0.2893,0.104378,0.89946,0,2.55795,0
"Nov 25, 12:00 pm",314.288,293,393,442.276,1,0.724109,0.988887,1,59.7528,0.222823,-14.1886,94.5182,173.549,4.57138,33.5834,13.1781,344.527,76.7687,997,171.866,60.3842,8.03438,5.1,12.8,878,25583,29.0535,29.0535,26.649,0,0,76.7687,0.503732,2.40451,0.114055,0.99732,0,0.2893,0.104378,0.89946,0,2.40451,0
"Nov 25, 01:00 pm",218.768,293,393,332.802,1,0.723791,0.988883,1,59.7693,0.20602,13.94,71.091,130.591,4.53644,33.4297,13.1178,259.376,53.4367,997,187.991,60.3778,8.42188,5.1,13.5,661,16757.7,19.2258,19.2258,17.456,0,0,53.4367,0.503482,1.76986,0.0544749,0.871975,0,0.2893,0.104378,0.44973,0,1.76986,0
"Nov 25, 02:00 pm",389.717,293,393,480.822,1,0.795072,0.989814,1,55.4582,0.286075,39.0896,112.932,188.675,4.5116,33.7077,13.2269,332.755,95.193,997,203.462,63.5444,8.29688,5.8,14,848,32827.3,36.7548,36.7548,34.1951,0,0,95.193,0.567007,2.55969,0.171009,1.09555,0,0.2893,0.104378,0.89946,0,2.55969,0
"Nov 25, 03:00 pm",371.654,293,393,418.836,1,0.876228,0.990988,1,48.2504,0.367803,58.6956,108.543,164.351,4.51656,33.7547,13.2453,246.82,90.7809,997,217.329,69.4376,8.43125,6.8,13.9,629,31100,34.9177,34.9177,32.3958,0,0,90.7809,0.665876,2.52183,0.156574,1.07211,0,0.2893,0.104378,0.89946,0,2.52183,0
"Nov 25, 04:00 pm",342.975,293,393,486.086,0.956402,0.936589,0.992035,0.788424,39.5054,0.338883,73.7427,101.639,190.74,4.55139,33.9237,13.3117,247.212,83.7758,997,229.343,77.4039,8.43437,6.8,13.2,630,28348,31.9918,31.9918,29.5291,0,0,83.7758,0.771565,2.46262,0.134686,1.0348,0,0.2893,0.104378,0.89946,0,2.46262,0
"Nov 25, 05:00 pm",0,323.634,319.149,240.285,0,0.974207,0.992892,0,30.1933,0,0,0,94.2877,3.62026,26.9209,10.5638,109.087,0,997,239.766,86.7202,7.91562,6.8,11.9,278,-355.488,0,0,-0.3703,0,0,0,0.864333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 06:00 pm",0,305.277,301.505,0,0,0.994891,0.994646,0,20.7351,0,0,0,0,2.93724,22.2228,8.72021,0,0,997,249.071,96.8796,7.70625,5.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.935228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 07:00 pm",0,289.599,286.341,0,0,1.0031,0.997112,0,11.5421,0,0,0,0,2.43339,18.9565,7.43851,0,0,997,257.801,108.02,7.3625,4.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.979778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 08:00 pm",0,275.935,273.071,0,0,1.00214,0.999271,0,2.95193,0,0,0,0,2.0527,16.5018,6.47532,0,0,997,266.582,119.531,6.99687,5.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.998673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 09:00 pm",0,263.917,261.382,0,0,1.00297,0.998842,0,4.67936,0,0,0,0,1.7621,14.4443,5.66794,0,0,997,276.289,131.146,6.67031,3.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.996667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 10:00 pm",0,253.222,250.955,0,0,1.00329,0.997264,0,10.9503,0,0,0,0,1.53126,12.7963,5.02125,0,0,997,288.503,142.499,6.6,2.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.981793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 11:00 pm",0,243.572,241.519,0,0,1.00091,0.996111,0,15.3776,0,0,0,0,1.3477,11.4951,4.51069,0,0,997,306.726,152.832,6,3.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.964199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 12:00 am",0,234.779,232.906,0,0,0.998886,0.995522,0,17.5705,0,0,0,0,1.19629,10.4149,4.08681,0,0,997,338.123,160.068,5.5,3.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.953346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 01:00 am",0,226.721,225.005,0,0,0.998905,0.995527,0,17.5525,0,0,0,0,1.07476,9.46503,3.71408,0,0,997,21.3172,160.136,4.87813,3.1,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.953441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 02:00 am",0,219.288,217.707,0,0,1.00092,0.996113,0,15.3707,0,0,0,0,0.974911,8.64414,3.39196,0,0,997,52.9792,152.981,4.64687,2.4,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.964231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 03:00 am",0,212.347,210.874,0,0,1.00329,0.997261,0,10.9617,0,0,0,0,0.888823,8.005,3.14116,0,0,997,71.3455,142.679,4.41563,3.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.981754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 04:00 am",0,205.884,204.52,0,0,1.00298,0.998832,0,4.72326,0,0,0,0,0.81126,7.36369,2.88951,0,0,997,83.6223,131.34,4.42812,2.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.996604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 05:00 am",0,199.848,198.58,0,0,1.00211,0.999286,0,2.89195,0,0,0,0,0.746466,6.78872,2.66389,0,0,997,93.3584,119.735,4.18437,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.998726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 06:00 am",0,194.19,193.009,0,0,1.00312,0.997129,0,11.4773,0,0,0,0,0.68901,6.27822,2.46357,0,0,997,102.152,108.231,4.0625,1,5,0,-355.488,0,0,-0.3703,0,0,0,0.980004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 07:00 am",0,188.843,187.734,0,0,0.994979,0.994663,0,20.6753,0,0,0,0,0.640281,5.85564,2.29776,0,0,997,110.884,97.0978,3.7625,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.935596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 08:00 am",0,183.765,182.72,0,0,0.97434,0.992896,0,30.1488,0,0,0,0,0.595329,5.48528,2.15242,0,0,997,120.182,86.933,3.99687,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.864724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 09:00 am",0,286.651,360.541,484.813,0.928674,0.936793,0.992039,0.77813,39.4666,0.334234,-73.9607,97.1702,190.241,3.91594,27.7521,10.8899,246.427,0,997,130.587,77.6318,5.81563,0.7,7.3,628,-355.488,0,0,-0.3703,0,0,0,0.771996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 10:00 am",429.836,293,393,522.487,1,0.876032,0.990985,1,48.2725,0.381619,-59.1176,135.374,205.024,4.74386,33.3284,13.0781,308.034,104.993,997,142.57,69.6668,6.43125,0.4,9.4,785,28773.2,32.5115,32.5115,29.9721,0,0,85.0181,0.665589,2.53943,0.204864,1.04143,0,0.2893,0.104378,0.89946,0,2.53943,0
"Nov 26, 11:00 am",396.562,293,393,488.384,1,0.793995,0.989799,1,55.5342,0.286041,-39.5512,114.551,191.642,4.65198,33.2147,13.0335,338.641,96.8652,997,156.391,63.7666,7.68437,0.6,11.2,863,33480.8,37.45,37.45,34.8758,0,0,96.8652,0.565915,2.57416,0.176611,1.10441,0,0.2893,0.104378,0.89946,0,2.57416,0
"Nov 26, 12:00 pm",322.059,293,393,452.248,1,0.721097,0.988849,1,59.9084,0.222258,-14.3855,96.2434,177.462,4.5814,33.1168,12.995,353.945,78.6669,997,171.807,60.5817,8.42031,0.8,12.6,902,26333.2,29.8505,29.8505,27.4304,0,0,78.6669,0.501383,2.42014,0.119519,1.00749,0,0.2893,0.104378,0.89946,0,2.42014,0
"Nov 26, 01:00 pm",313.451,293,393,442.667,1,0.720284,0.988838,1,59.9501,0.220722,13.8453,94.0972,173.702,4.53147,33.133,13.0014,346.882,76.5643,997,187.882,60.5579,8.20938,1.1,13.6,884,25502.2,28.9676,28.9676,26.5648,0,0,76.5643,0.500754,2.40284,0.113472,0.996225,0,0.2893,0.104378,0.89946,0,2.40284,0
"Nov 26, 02:00 pm",258.787,293,393,344.764,1,0.792356,0.989777,1,55.6489,0.263651,39.0925,80.6958,135.285,4.52153,33.0334,12.9623,239.756,63.212,997,203.315,63.6989,8.25313,1,13.8,611,20638.9,23.3445,23.3445,21.4989,0,0,63.212,0.564262,1.84564,0.0777305,0.924506,0,0.2893,0.104378,0.44973,0,1.84564,0
"Nov 26, 03:00 pm",487.754,293,393,528.716,1,0.874521,0.990962,1,48.4416,0.380951,58.7487,136.748,207.468,4.5265,33.3379,13.0818,312.743,119.14,997,217.159,69.564,8.03594,0.9,13.7,797,42160.5,46.6907,46.6907,43.9172,0,0,119.14,0.663383,2.77351,0.258099,1.22227,0,0.2893,0.104378,0.89946,0,2.77351,0
"Nov 26, 04:00 pm",362.991,293,393,513.26,0.950626,0.935608,0.992015,0.786636,39.6905,0.338764,73.7806,106.318,201.403,4.56638,33.3492,13.0862,261.731,88.6649,997,229.162,77.5038,8.13437,0.7,12.9,667,30270,34.0351,34.0351,31.5312,0,0,88.6649,0.769505,2.50382,0.149829,1.06086,0,0.2893,0.104378,0.89946,0,2.50382,0
"Nov 26, 05:00 pm",0,323.946,319.533,157.868,0,0.973638,0.992877,0,30.3824,0,0,0,61.9476,3.64759,26.2806,10.3125,71.8092,0,997,239.578,86.7947,7.45938,0.5,11.6,183,-355.488,0,0,-0.3703,0,0,0,0.862669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 06:00 pm",0,305.764,302.025,0,0,0.994609,0.994593,0,20.9253,0,0,0,0,2.97004,21.8989,8.59315,0,0,997,248.876,96.9411,7.38437,0.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.934047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 07:00 pm",0,290.202,286.967,0,0,1.00303,0.997062,0,11.7349,0,0,0,0,2.47171,18.697,7.33669,0,0,997,257.594,108.069,6.91875,0.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.979099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 08:00 pm",0,276.66,273.822,0,0,1.00225,0.999222,0,3.14808,0,0,0,0,2.09253,16.2259,6.36703,0,0,997,266.354,119.575,6.60938,0.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.998491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 09:00 pm",0,264.73,262.213,0,0,1.00289,0.998892,0,4.48051,0,0,0,0,1.80191,14.2338,5.58533,0,0,997,276.025,131.19,6.14375,0.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.996944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 10:00 pm",0,254.061,251.798,0,0,1.00335,0.997315,0,10.7514,0,0,0,0,1.5738,12.6796,4.97548,0,0,997,288.181,142.555,5.89063,0.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.982446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 11:00 pm",0,244.447,242.402,0,0,1.00106,0.996161,0,15.1893,0,0,0,0,1.38865,11.3558,4.456,0,0,997,306.321,152.922,5.65938,0.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.965065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 12:00 am",0,235.712,233.851,0,0,0.999065,0.995568,0,17.3997,0,0,0,0,1.23789,10.2438,4.01965,0,0,997,337.73,160.222,5.35,0.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.954242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 01:00 am",0,227.703,225.995,0,0,0.999071,0.99557,0,17.3932,0,0,0,0,1.11168,9.32566,3.65939,0,0,997,21.2704,160.337,4.90625,0.1,6,0,-355.488,0,0,-0.3703,0,0,0,0.954276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 02:00 am",0,220.297,218.72,0,0,1.00104,0.996153,0,15.2197,0,0,0,0,1.0075,8.54987,3.35497,0,0,997,53.1311,153.171,4.38438,0.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.964926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 03:00 am",0,213.416,211.955,0,0,1.00333,0.997296,0,10.8243,0,0,0,0,0.916758,7.86777,3.08731,0,0,997,71.5131,142.853,4.275,0.1,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.982208,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 04:00 am",0,206.994,205.636,0,0,1.00294,0.998862,0,4.60177,0,0,0,0,0.837222,7.27053,2.85296,0,0,997,83.7715,131.508,4.2875,0.1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.996776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 05:00 am",0,200.969,199.701,0,0,1.00217,0.999259,0,2.99865,0,0,0,0,0.769199,6.7473,2.64764,0,0,997,93.4879,119.901,3.83125,0.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.998631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 06:00 am",0,195.288,194.1,0,0,1.00309,0.997104,0,11.5722,0,0,0,0,0.710605,6.28565,2.46649,0,0,997,102.264,108.401,3.92188,0.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.979673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 07:00 am",0,189.912,188.795,0,0,0.994851,0.994639,0,20.7624,0,0,0,0,0.658879,5.87348,2.30475,0,0,997,110.98,97.2734,3.76094,0.1,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.935059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 08:00 am",0,184.798,183.743,0,0,0.974089,0.992889,0,30.2327,0,0,0,0,0.61202,5.51854,2.16547,0,0,997,120.262,87.1057,3.76094,0.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.863987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 09:00 am",0,278.785,345.729,448.816,0.912846,0.936397,0.992031,0.772448,39.5417,0.326447,-74.081,87.7386,176.115,3.47613,24.744,9.70955,228.377,0,997,130.646,77.8219,5.18437,0.3,6.2,582,-355.488,0,0,-0.3703,0,0,0,0.771161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 10:00 am",373.801,293,393,498.238,1,0.875162,0.990972,1,48.37,0.377421,-59.3464,128.961,195.509,4.80065,33.3466,13.0852,294.3,91.3055,997,142.599,69.864,6.03438,0.5,8.3,750,23372.9,26.7663,26.7663,24.3468,0,0,71.3309,0.664318,2.41955,0.158264,0.968149,0,0.2893,0.104378,0.89946,0,2.41955,0
"Nov 27, 11:00 am",380.856,293,393,473.37,1,0.792302,0.989776,1,55.6528,0.28257,-39.7891,110.79,185.75,4.70797,33.2642,13.0529,329.224,93.0288,997,156.379,63.9653,7.05313,0.8,10.1,839,31980.6,35.8541,35.8541,33.3131,0,0,93.0288,0.564207,2.54106,0.163866,1.08406,0,0.2893,0.104378,0.89946,0,2.54106,0
"Nov 27, 12:00 pm",308.865,293,393,439.241,1,0.718186,0.988812,1,60.0571,0.218481,-14.5873,93.0946,172.358,4.63679,33.1647,13.0138,345.312,75.444,997,171.745,60.773,7.75,1,11.5,880,25059,28.4968,28.4968,26.1031,0,0,75.444,0.499137,2.39366,0.110297,0.99022,0,0.2893,0.104378,0.89946,0,2.39366,0
"Nov 27, 01:00 pm",319.638,293,393,452.283,1,0.716844,0.988795,1,60.125,0.219129,13.7424,95.678,177.476,4.58642,33.1708,13.0162,356.299,78.0754,997,187.771,60.7313,8.51563,1.1,12.5,908,26099.5,29.6022,29.6022,27.187,0,0,78.0754,0.498109,2.41526,0.117807,1.00432,0,0.2893,0.104378,0.89946,0,2.41526,0
"Nov 27, 02:00 pm",400.707,293,393,495.311,1,0.789672,0.98974,1,55.8351,0.282804,39.0866,115.536,194.36,4.56638,33.3635,13.0918,346.097,97.8776,997,203.167,63.8466,8.68125,1.7,12.9,882,33876.1,37.8706,37.8706,35.2876,0,0,97.8776,0.561577,2.58295,0.180037,1.10978,0,0.2893,0.104378,0.89946,0,2.58295,0
"Nov 27, 03:00 pm",490.403,293,393,532.711,1,0.872827,0.990935,1,48.6291,0.378744,58.7937,137.511,209.036,4.57138,33.5174,13.1522,316.274,119.787,997,216.99,69.6835,9.20625,1.9,12.8,806,42413.2,46.9599,46.9599,44.1804,0,0,119.787,0.660931,2.7795,0.260657,1.22571,0,0.2893,0.104378,0.89946,0,2.7795,0
"Nov 27, 04:00 pm",353.826,293,393,507.297,0.945399,0.934632,0.991996,0.785047,39.8728,0.333208,73.8143,104.183,199.063,4.60652,33.5113,13.1498,259.376,86.4262,997,228.983,77.5971,8.89688,1.6,12.1,661,29390.7,33.1002,33.1002,30.6153,0,0,86.4262,0.767469,2.48489,0.142819,1.04893,0,0.2893,0.104378,0.89946,0,2.48489,0
"Nov 27, 05:00 pm",0,323.778,319.326,226.449,0,0.973071,0.992861,0,30.5684,0,0,0,88.8585,3.67375,26.5216,10.4071,103.201,0,997,239.394,86.863,8.22188,1.5,10.8,263,-355.488,0,0,-0.3703,0,0,0,0.861022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 06:00 pm",0,305.488,301.728,0,0,0.994327,0.99454,0,21.1124,0,0,0,0,2.98883,22.0046,8.6346,0,0,997,248.685,96.9964,7.9125,1.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.932876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 07:00 pm",0,289.866,286.62,0,0,1.00296,0.997014,0,11.9244,0,0,0,0,2.48629,18.7395,7.35338,0,0,997,257.391,108.113,7.29062,0.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.978421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 08:00 pm",0,276.291,273.446,0,0,1.00235,0.999175,0,3.34046,0,0,0,0,2.10446,16.2346,6.37045,0,0,997,266.129,119.612,6.90312,0.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.998301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 09:00 pm",0,264.335,261.813,0,0,1.00281,0.99894,0,4.28592,0,0,0,0,1.8119,14.2367,5.58649,0,0,997,275.766,131.228,6.125,0.4,8,0,-355.488,0,0,-0.3703,0,0,0,0.997204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 10:00 pm",0,253.671,251.409,0,0,1.0034,0.997364,0,10.5574,0,0,0,0,1.58068,12.641,4.96031,0,0,997,287.863,142.605,5.81563,0.3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.983072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 11:00 pm",0,244.05,242.003,0,0,1.0012,0.996209,0,15.0061,0,0,0,0,1.39469,11.3429,4.45094,0,0,997,305.92,153.004,5.6625,0.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.965898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 12:00 am",0,235.291,233.425,0,0,0.999234,0.995613,0,17.2347,0,0,0,0,1.24289,10.2582,4.02531,0,0,997,337.33,160.369,5.19688,0.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.955099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 01:00 am",0,227.24,225.524,0,0,0.999228,0.995612,0,17.2405,0,0,0,0,1.11551,9.36841,3.67616,0,0,997,21.2089,160.532,4.90938,0.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.955069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 02:00 am",0,219.793,218.209,0,0,1.00115,0.996191,0,15.0755,0,0,0,0,1.0104,8.58852,3.37014,0,0,997,53.2707,153.357,4.66094,0.5,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.965584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 03:00 am",0,212.854,211.381,0,0,1.00336,0.99733,0,10.6938,0,0,0,0,0.921321,7.92929,3.11145,0,0,997,71.6707,143.025,3.96094,0.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.982633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 04:00 am",0,206.37,204.999,0,0,1.00289,0.99889,0,4.48721,0,0,0,0,0.840605,7.33549,2.87845,0,0,997,83.9121,131.673,3.66094,0.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.996935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 05:00 am",0,200.275,198.994,0,0,1.00222,0.999234,0,3.0985,0,0,0,0,0.771499,6.82269,2.67722,0,0,997,93.6097,120.066,3.36094,1,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.998538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 06:00 am",0,194.484,193.273,0,0,1.00306,0.997082,0,11.6603,0,0,0,0,0.710455,6.42863,2.52259,0,0,997,102.369,108.568,3.12188,2.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.979363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 07:00 am",0,188.996,187.858,0,0,0.994732,0.994616,0,20.8426,0,0,0,0,0.658637,6.00585,2.35669,0,0,997,111.07,97.4469,2.86094,2.3,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.934561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 08:00 am",0,183.778,182.705,0,0,0.973857,0.992883,0,30.3098,0,0,0,0,0.610898,5.63833,2.21248,0,0,997,120.335,87.2752,2.86094,2.7,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.863309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 09:00 am",0,277.522,344.161,458.388,0.897225,0.936035,0.992024,0.766831,39.6102,0.317831,-74.1998,87.4016,179.871,3.45911,24.8113,9.73596,233.478,0,997,130.698,78.0085,4.65312,2.9,5.2,595,-355.488,0,0,-0.3703,0,0,0,0.770399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 10:00 am",366.399,293,393,496.029,1,0.874354,0.990959,1,48.4602,0.375314,-59.5735,128.269,194.642,4.87363,33.7277,13.2348,293.515,89.4974,997,142.622,70.0567,5.65,2.8,6.9,748,23088.4,26.0048,26.0048,24.0505,0,0,69.5227,0.66314,1.95431,0.152469,0.958436,0,0.2893,0.104378,0.44973,0,1.95431,0
"Nov 28, 11:00 am",250.323,293,393,338.688,1,0.790703,0.989754,1,55.7639,0.25884,-40.0277,79.1064,132.901,4.82662,33.4745,13.1354,236.225,61.1444,997,156.362,64.1586,5.925,3.3,7.8,602,19817.5,22.4726,22.4726,20.6432,0,0,61.1444,0.562605,1.8294,0.0726065,0.913386,0,0.2893,0.104378,0.44973,0,1.8294,0
"Nov 28, 12:00 pm",0,323.628,319.141,0,1,0.715383,0.988777,1,60.1986,0,-14.7939,0,0,3.81375,26.4399,10.375,0,0,997,171.68,60.958,5.36875,3.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.496995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 01:00 pm",0,305.109,301.3,0,1,0.713477,0.988753,1,60.294,0,13.6314,0,0,3.08892,22.1228,8.68099,0,0,997,187.658,60.8979,5.125,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.495549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 02:00 pm",0,317.759,329.249,116.821,1,0.78702,0.989705,1,56.0166,0.154051,39.072,27.1571,45.8406,3.90167,27.068,10.6215,82.0116,0,997,203.019,63.9874,5.13438,3.1,7.4,209,-355.488,0,0,-0.3703,0,0,0,0.558953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 03:00 pm",0,306.858,302.966,8.56078,1,0.871148,0.990909,1,48.8128,0,58.8306,2.20552,3.35925,3.15747,22.666,8.89415,5.1012,0,997,216.823,69.7962,4.55625,4.7,6.9,13,-355.488,0,0,-0.3703,0,0,0,0.658522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 04:00 pm",0,290.601,287.225,0,0.940722,0.933661,0.991977,0.783658,40.0523,0,73.8437,0,0,2.60881,19.4535,7.63357,0,0,997,228.807,77.6837,4.1125,7.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.765457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 05:00 pm",0,276.441,273.476,0,0,0.972507,0.992846,0,30.7513,0,0,0,0,2.20089,16.8996,6.63142,0,0,997,239.212,86.9251,4.15,8.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.859395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 06:00 pm",0,263.949,261.317,0,0,0.994044,0.994488,0,21.2963,0,0,0,0,1.87375,14.8862,5.84135,0,0,997,248.497,97.0454,3.92812,10.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.931715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 07:00 pm",0,252.82,250.465,0,0,1.00288,0.996966,0,12.1104,0,0,0,0,1.62112,13.208,5.18281,0,0,997,257.191,108.15,3.42812,10.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.977745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 08:00 pm",0,242.851,240.737,0,0,1.00245,0.999128,0,3.52897,0,0,0,0,1.4182,11.753,4.61189,0,0,997,265.91,119.643,3.02812,8.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.998104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 09:00 pm",0,233.879,231.973,0,0,1.00272,0.998987,0,4.09569,0,0,0,0,1.25686,10.482,4.11315,0,0,997,275.512,131.26,2.52813,4.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.997446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 10:00 pm",0,225.71,223.974,0,0,1.00344,0.997413,0,10.3683,0,0,0,0,1.12309,9.46865,3.7155,0,0,997,287.551,142.647,2.20625,3.3,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.983671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 11:00 pm",0,218.14,216.532,0,0,1.00133,0.996256,0,14.8282,0,0,0,0,1.01397,8.71929,3.42145,0,0,997,305.522,153.077,1.70625,4.2,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.966697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 12:00 am",0,211.138,209.656,0,0,0.999395,0.995656,0,17.0755,0,0,0,0,0.919673,7.97067,3.12769,0,0,997,336.924,160.507,1.30625,3.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.955918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 01:00 am",0,204.601,203.223,0,0,0.999376,0.995651,0,17.0945,0,0,0,0,0.839704,7.36798,2.8912,0,0,997,21.1324,160.722,0.90625,3.1,2,0,-355.488,0,0,-0.3703,0,0,0,0.955821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 02:00 am",0,198.447,197.156,0,0,1.00125,0.996227,0,14.9383,0,0,0,0,0.771122,6.86539,2.69398,0,0,997,53.3976,153.54,0.81875,3.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.966204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 03:00 am",0,192.657,191.451,0,0,1.00339,0.997361,0,10.5704,0,0,0,0,0.711238,6.37068,2.49986,0,0,997,71.818,143.194,0.51875,3.1,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.98303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 04:00 am",0,187.184,186.052,0,0,1.00285,0.998917,0,4.37961,0,0,0,0,0.660471,5.93666,2.32954,0,0,997,84.0441,131.837,-0.115625,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.99708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 05:00 am",0,181.989,180.923,0,0,1.00227,0.999211,0,3.19147,0,0,0,0,0.612778,5.56008,2.18178,0,0,997,93.7239,120.229,0.196875,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.998449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 06:00 am",0,177.02,176.01,0,0,1.00303,0.997061,0,11.7416,0,0,0,0,0.572659,5.24595,2.05851,0,0,997,102.467,108.734,0.23125,3.1,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.979075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 07:00 am",0,172.231,171.267,0,0,0.994623,0.994595,0,20.916,0,0,0,0,0.536454,4.99126,1.95857,0,0,997,111.153,97.618,0.053125,4.7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.934105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 08:00 am",0,167.642,166.729,0,0,0.973645,0.992877,0,30.38,0,0,0,0,0.504018,4.69947,1.84407,0,0,997,120.402,87.4411,-0.025,4.4,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.86269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 09:00 am",0,189.14,202.969,100.832,0.881823,0.935706,0.992017,0.761285,39.672,0.298729,-74.317,18.7524,39.5665,0.749897,6.74456,2.64657,51.4044,0,997,130.744,78.1915,0.91875,3.1,1.7,131,-355.488,0,0,-0.3703,0,0,0,0.769711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 10:00 am",0,259.468,303.66,227.085,1,0.873607,0.990947,1,48.5431,0.364488,-59.7986,58.6715,89.1084,2.46204,18.2257,7.15177,134.593,0,997,142.639,70.2449,2.30625,3.7,3.4,343,-355.488,0,0,-0.3703,0,0,0,0.662057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 11:00 am",0,289.811,296.049,74.6274,1,0.7892,0.989734,1,55.8675,0.127612,-40.2666,17.397,29.2838,2.81235,20.1955,7.92472,52.1892,0,997,156.34,64.3464,1.87813,4.2,4.3,133,-355.488,0,0,-0.3703,0,0,0,0.561108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 12:00 pm",0,316.146,334.346,166.8,1,0.712692,0.988743,1,60.3331,0.152312,-15.0049,35.0795,65.4524,4.06125,27.7183,10.8767,132.239,0,997,171.611,61.1368,2.80937,4,5.7,337,-355.488,0,0,-0.3703,0,0,0,0.494956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 01:00 pm",0,326.361,327.259,75.9337,1,0.710187,0.988712,1,60.4571,0.0134772,13.5123,15.9129,29.7964,4.11497,27.9905,10.9835,60.4296,0,997,187.544,61.0577,3.2875,4,6.1,154,-355.488,0,0,-0.3703,0,0,0,0.493076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 02:00 pm",0,309.65,305.644,0,1,0.784406,0.98967,1,56.1934,0,39.0486,0,0,3.31452,23.273,9.13231,0,0,997,202.872,64.1211,2.86562,4.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.556392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 03:00 pm",0,314.456,319.823,76.1141,1,0.869486,0.990884,1,48.9926,0.126608,58.8594,19.5714,29.8672,3.70335,25.7519,10.1051,45.5184,0,997,216.657,69.9019,2.70937,6.5,5.6,116,-355.488,0,0,-0.3703,0,0,0,0.656156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 04:00 pm",31.4738,293,393,209.955,0.936597,0.932696,0.991959,0.782469,40.2288,0.22578,73.8689,42.4864,82.3862,4.9474,33.5758,13.1752,107.91,7.68786,997,228.633,77.7637,2.6875,5.1,5.5,275,-357.141,0,0,-0.372022,0,0,0,0.763472,0.372022,-0.0216562,0,0,0.2893,0.104378,0,0,0,0.372022
"Nov 29, 05:00 pm",0,323.402,318.862,21.4447,0,0.971947,0.992831,0,30.9309,0,0,0,8.4149,3.92243,26.5755,10.4282,9.81,0,997,239.034,86.981,2.12187,4.4,4.7,25,-355.488,0,0,-0.3703,0,0,0,0.857788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 06:00 pm",0,304.741,300.905,0,0,0.993763,0.994436,0,21.4768,0,0,0,0,3.17312,22.1093,8.6757,0,0,997,248.312,97.0881,2.05625,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.930566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 07:00 pm",0,288.768,285.448,0,0,1.00281,0.996919,0,12.2928,0,0,0,0,2.62185,18.9211,7.42464,0,0,997,256.996,108.181,1.67812,3.5,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.977072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 08:00 pm",0,274.928,272.03,0,0,1.00254,0.999082,0,3.71349,0,0,0,0,2.20453,16.3424,6.41276,0,0,997,265.695,119.668,1.53437,2.8,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.9979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 09:00 pm",0,262.764,260.199,0,0,1.00264,0.999033,0,3.90995,0,0,0,0,1.88533,14.3227,5.62024,0,0,997,275.263,131.285,1.23438,2.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.997672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 10:00 pm",0,251.956,249.668,0,0,1.00348,0.99746,0,10.1841,0,0,0,0,1.63417,12.667,4.97055,0,0,997,287.244,142.683,1.09063,1.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.984245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 11:00 pm",0,242.233,240.167,0,0,1.00146,0.996302,0,14.6556,0,0,0,0,1.43263,11.3482,4.45304,0,0,997,305.129,153.144,0.7125,1.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.967464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 12:00 am",0,233.375,231.491,0,0,0.999546,0.995697,0,16.9223,0,0,0,0,1.26987,10.2876,4.03685,0,0,997,336.512,160.637,0.546875,1.9,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.956701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 01:00 am",0,225.276,223.554,0,0,0.999514,0.995689,0,16.9552,0,0,0,0,1.13262,9.33685,3.66378,0,0,997,21.0406,160.905,0.346875,1.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.956533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 02:00 am",0,217.789,216.199,0,0,1.00135,0.996262,0,14.8079,0,0,0,0,1.01934,8.57426,3.36454,0,0,997,53.5115,153.719,0.225,1.9,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.966788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 03:00 am",0,210.811,209.334,0,0,1.00342,0.997391,0,10.4539,0,0,0,0,0.92345,7.9283,3.11106,0,0,997,71.9548,143.362,0.08125,2.6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.983401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 04:00 am",0,204.294,202.92,0,0,1.0028,0.998942,0,4.279,0,0,0,0,0.839632,7.33319,2.87754,0,0,997,84.1673,131.999,0.059375,2.8,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.997213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 05:00 am",0,198.168,196.884,0,0,1.00232,0.99919,0,3.27752,0,0,0,0,0.767969,6.82428,2.67785,0,0,997,93.8303,120.391,0.19375,3.3,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.998364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 06:00 am",0,192.402,191.201,0,0,1.003,0.997042,0,11.816,0,0,0,0,0.706503,6.34505,2.4898,0,0,997,102.559,108.899,0.015625,3.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.97881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 07:00 am",0,186.932,185.801,0,0,0.994523,0.994577,0,20.9827,0,0,0,0,0.65422,5.9455,2.33301,0,0,997,111.23,97.7869,0.3625,3.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.933689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 08:00 am",0,181.729,180.663,0,0,0.973453,0.992872,0,30.4433,0,0,0,0,0.606118,5.58307,2.1908,0,0,997,120.462,87.6034,0.775,4,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.862131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 09:00 am",0,176.762,175.754,0,0.866652,0.935413,0.992012,0.755814,39.7272,0,-74.4326,0,0,0.563392,5.25905,2.06365,0,0,997,130.783,78.3708,0.896875,4.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.769096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 10:00 am",0,172.015,171.06,0,1,0.872922,0.990937,1,48.6186,0,-60.0215,0,0,0.525396,4.95328,1.94367,0,0,997,142.65,70.4285,0.884375,5.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.661068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 11:00 am",0,167.497,166.599,0.559718,1,0.787796,0.989715,1,55.9637,0,-40.5056,0.130246,0.219633,0.491103,4.62999,1.81681,0.3924,0,997,156.313,64.5286,1.38438,4,2.4,1,-355.488,0,0,-0.3703,0,0,0,0.559718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 12:00 pm",0,214.648,245.562,188.335,1,0.710118,0.988711,1,60.4605,0.228799,-15.2203,39.4641,73.9027,1.19023,10.1367,3.97763,149.897,0,997,171.538,61.3091,2.59062,2.3,4.7,382,-355.488,0,0,-0.3703,0,0,0,0.493024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 01:00 pm",0,244.645,254.798,83.9081,1,0.706981,0.988672,1,60.614,0.164541,13.3852,17.5039,32.9255,1.5533,12.5122,4.9098,67.1004,0,997,187.428,61.2106,3.37813,1.6,5.8,171,-355.488,0,0,-0.3703,0,0,0,0.49069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 02:00 pm",0,300.95,339.551,247.037,1,0.781832,0.989635,1,56.3653,0.245207,39.0163,57.0456,96.9374,3.79316,26.3472,10.3386,175.01,0,997,202.725,64.2478,3.73125,1.4,6.7,446,-355.488,0,0,-0.3703,0,0,0,0.553895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 03:00 pm",352.354,293,393,462.916,1,0.867843,0.990858,1,49.1685,0.362692,58.8799,118.803,181.648,4.85269,33.6063,13.1871,277.819,86.0667,997,216.493,70.0008,4.56563,2.3,7.3,708,21728.4,24.5589,24.5589,22.6338,0,0,66.092,0.653837,1.92511,0.141705,0.939995,0,0.2893,0.104378,0.44973,0,1.92511,0
"Nov 30, 04:00 pm",310.486,293,393,466.808,0.933024,0.931738,0.99194,0.781482,40.4022,0.315289,73.8898,93.886,183.175,4.84747,33.6355,13.1986,240.541,75.8399,997,228.462,77.837,4.5875,2.1,7.4,613,25215.7,28.6632,28.6632,26.2663,0,0,75.8399,0.761514,2.3969,0.111416,0.992343,0,0.2893,0.104378,0.89946,0,2.3969,0
"Nov 30, 05:00 pm",0,323.596,319.101,108.738,0,0.971391,0.992816,0,31.1071,0,0,0,42.6687,3.85185,26.4013,10.3599,49.8348,0,997,238.858,87.0308,4.07813,1.4,6.5,127,-355.488,0,0,-0.3703,0,0,0,0.856203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 06:00 pm",0,305.127,301.331,0,0,0.993482,0.994386,0,21.6539,0,0,0,0,3.11622,21.9557,8.61543,0,0,997,248.132,97.1246,4.03438,1.1,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.92943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 07:00 pm",0,289.354,286.077,0,0,1.00273,0.996872,0,12.4715,0,0,0,0,2.57918,18.7251,7.34774,0,0,997,256.805,108.206,4.04688,0.9,6,0,-355.488,0,0,-0.3703,0,0,0,0.976404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 08:00 pm",0,275.66,272.791,0,0,1.00263,0.999037,0,3.8939,0,0,0,0,2.17127,16.2291,6.36832,0,0,997,265.485,119.686,3.98125,0.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.997692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 09:00 pm",0,263.59,261.045,0,0,1.00255,0.999078,0,3.72879,0,0,0,0,1.85818,14.2752,5.60158,0,0,997,275.02,131.303,3.91563,1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.997883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 10:00 pm",0,252.809,250.524,0,0,1.00351,0.997505,0,10.0051,0,0,0,0,1.61041,12.7206,4.99156,0,0,997,286.944,142.712,3.69375,1.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.984792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 11:00 pm",0,243.135,241.079,0,0,1.00157,0.996346,0,14.4884,0,0,0,0,1.41241,11.3443,4.4515,0,0,997,304.741,153.202,3.70625,0.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.968198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 12:00 am",0,234.325,232.449,0,0,0.999689,0.995737,0,16.7749,0,0,0,0,1.25068,10.2909,4.03816,0,0,997,336.094,160.759,3.40625,1.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.957446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 01:00 am",0,226.222,224.496,0,0,0.999643,0.995724,0,16.8226,0,0,0,0,1.11677,9.41535,3.69458,0,0,998,20.9333,161.083,3.575,1.9,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.957205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 02:00 am",0,218.745,217.156,0,0,1.00143,0.996294,0,14.6846,0,0,0,0,1.00665,8.61229,3.37946,0,0,998,53.6121,153.895,3.43125,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.967336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 03:00 am",0,211.838,210.374,0,0,1.00344,0.997419,0,10.3446,0,0,0,0,0.912936,7.87019,3.08826,0,0,998,72.081,143.527,3.2875,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.983746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 04:00 am",0,205.422,204.068,0,0,1.00276,0.998965,0,4.18543,0,0,0,0,0.831359,7.23416,2.83869,0,0,998,84.2815,132.158,3.42188,0.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.997333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 05:00 am",0,199.356,198.081,0,0,1.00236,0.999171,0,3.35665,0,0,0,0,0.761061,6.79383,2.6659,0,0,998,93.9288,120.55,3.24375,1.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.998284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 06:00 am",0,193.63,192.434,0,0,1.00297,0.997024,0,11.8836,0,0,0,0,0.700598,6.33583,2.48618,0,0,998,102.642,109.06,3.14375,1.9,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.978568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 07:00 am",0,188.225,187.106,0,0,0.994433,0.99456,0,21.0425,0,0,0,0,0.648507,5.89651,2.31379,0,0,998,111.299,97.9532,2.96563,1.5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.933315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
