"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 1, 08:00 am",0,183.11,182.059,0,0,0.973281,0.992867,0,30.4997,0,0,0,0,0.601682,5.50309,2.15941,0,0,998,120.515,87.7618,3.14375,1.2,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.861632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 09:00 am",0,178.245,177.255,0.768555,0.851721,0.935153,0.992006,0.750424,39.7757,0,-74.5464,0.136003,0.301581,0.554694,5.17406,2.0303,0.3924,0,998,130.816,78.5463,3.575,1.7,4.2,1,-355.488,0,0,-0.3703,0,0,0,0.768555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 10:00 am",0,173.61,172.675,7.26191,1,0.872301,0.990927,1,48.6869,0,-60.2421,1.8734,2.84957,0.513371,4.86657,1.90964,4.3164,0,998,142.656,70.6074,4.18437,2.1,5.2,11,-355.488,0,0,-0.3703,0,0,0,0.660174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 11:00 am",0,187.421,196.431,56.4018,1,0.786493,0.989698,1,56.0524,0.252083,-40.7444,13.1027,22.1321,0.661277,6.24563,2.45078,39.6324,0,998,156.281,64.7052,5.1625,2.9,6.1,101,-355.488,0,0,-0.3703,0,0,0,0.558434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 12:00 pm",0,204.852,213.276,62.8734,1,0.707667,0.98868,1,60.5806,0.18419,-15.4397,13.1287,24.6715,0.842308,7.73463,3.03507,50.2272,0,998,171.462,61.475,5.49375,2.9,6.9,128,-355.488,0,0,-0.3703,0,0,0,0.491198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 01:00 pm",0,262.237,299.69,244.686,1,0.703864,0.988633,1,60.7649,0.211231,13.2502,50.8164,96.0148,2.29007,17.8389,6.99998,196.592,0,998,187.31,61.3565,6.44687,2.7,8.4,501,-355.488,0,0,-0.3703,0,0,0,0.488395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 02:00 pm",69.7067,293,393,321.504,1,0.779301,0.989602,1,56.5324,0.245677,38.9752,73.9986,126.158,4.749,33.2477,13.0464,228.769,17.0267,998,202.578,64.3673,7.1125,1.9,9.3,583,-367.858,0,0,-0.383185,0,0,0,0.551465,0.383185,-0.0104935,0,0,0.2893,0.104378,0,0,0,0.383185
"Dec 1, 03:00 pm",113.314,293,393,177.226,1,0.86622,0.990833,1,49.3403,0.259323,58.8923,45.3969,69.5433,4.73872,33.0783,12.9799,106.733,27.6782,998,216.331,70.0926,6.76563,1.9,9.5,272,5596.96,7.3997,7.3997,5.83017,0,0,24.7303,0.651564,1.56953,0.00497989,0.72114,0,0.2893,0.104378,0.44973,0,1.56953,0
"Dec 1, 04:00 pm",0,323.779,319.327,0.759585,0.930005,0.930788,0.991922,0.780698,40.5724,0,73.9064,0.151965,0.298061,3.75991,26.3007,10.3204,0.3924,0,998,228.293,77.9036,6.53438,1.9,8.8,1,-355.488,0,0,-0.3703,0,0,0,0.759585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 05:00 pm",0,305.344,301.551,0,0,0.97084,0.992802,0,31.2799,0,0,0,0,3.06056,22.0809,8.66456,0,0,998,238.686,87.0744,5.96875,2.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.854641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 06:00 pm",0,289.507,286.214,0,0,0.993203,0.994336,0,21.8275,0,0,0,0,2.54153,18.9415,7.43266,0,0,998,247.955,97.1549,5.65938,3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.928308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 07:00 pm",0,275.733,272.848,0,0,1.00264,0.996827,0,12.6464,0,0,0,0,2.14737,16.4169,6.44197,0,0,998,256.619,108.225,5.35,2.9,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.97574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 08:00 pm",0,263.637,261.088,0,0,1.00271,0.998994,0,4.07011,0,0,0,0,1.84414,14.3424,5.62794,0,0,998,265.281,119.699,4.59375,1.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.997478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 09:00 pm",0,252.864,250.582,0,0,1.00246,0.999122,0,3.55234,0,0,0,0,1.60717,12.7133,4.98871,0,0,998,274.783,131.316,3.65938,1.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.998079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 10:00 pm",0,243.165,241.103,0,0,1.00354,0.997549,0,9.83125,0,0,0,0,1.41701,11.3765,4.46415,0,0,998,286.651,142.734,3.11562,1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.985315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 11:00 pm",0,234.301,232.414,0,0,1.00168,0.996388,0,14.3267,0,0,0,0,1.26111,10.3471,4.06019,0,0,998,304.357,153.253,2.65,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.9689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 12:00 am",0,226.144,224.408,0,0,0.999824,0.995775,0,16.6336,0,0,0,0,1.1303,9.45757,3.71115,0,0,998,335.672,160.873,2.20625,2.3,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.958155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 01:00 am",0,218.584,216.978,0,0,0.999764,0.995758,0,16.6968,0,0,0,0,1.02677,8.68145,3.4066,0,0,998,20.8103,161.255,1.22813,2.4,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.957838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 02:00 am",0,211.552,210.063,0,0,1.00152,0.996325,0,14.5684,0,0,0,0,0.939229,7.98096,3.13173,0,0,998,53.6992,154.067,0.228125,2.1,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.967848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 03:00 am",0,204.941,203.546,0,0,1.00347,0.997445,0,10.2424,0,0,0,0,0.862983,7.42893,2.91511,0,0,998,72.1964,143.689,-0.28125,2.9,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.984064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 04:00 am",0,198.73,197.428,0,0,1.00272,0.998987,0,4.09893,0,0,0,0,0.794158,6.88882,2.70317,0,0,998,84.3868,132.316,-0.725,2.7,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.997442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 05:00 am",0,192.869,191.648,0,0,1.0024,0.999153,0,3.42884,0,0,0,0,0.73373,6.41989,2.51917,0,0,998,94.0194,120.707,-1.225,2.7,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.99821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 06:00 am",0,187.313,186.164,0,0,1.00295,0.997009,0,11.9444,0,0,0,0,0.68031,6.00614,2.35681,0,0,998,102.719,109.22,-1.54688,2.8,-1,0,-355.488,0,0,-0.3703,0,0,0,0.978349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 07:00 am",0,182.035,180.953,0,0,0.994352,0.994545,0,21.0954,0,0,0,0,0.633837,5.62011,2.20533,0,0,998,111.362,98.117,-1.79062,2.5,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.932982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 08:00 am",0,176.98,175.952,0,0,0.97313,0.992863,0,30.5492,0,0,0,0,0.590432,5.31766,2.08665,0,0,998,120.562,87.9164,-1.96875,3.5,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.861193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 09:00 am",0,226.717,260.016,250.396,0.837044,0.934929,0.992002,0.745119,39.8176,0.288618,-74.6583,43.2279,98.2556,1.53759,12.1549,4.76957,127.922,0,998,130.843,78.7178,-0.446875,4.2,0.1,326,-355.488,0,0,-0.3703,0,0,0,0.768087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 10:00 am",185.334,293,393,485.959,1,0.871744,0.990919,1,48.7478,0.369322,-60.4601,125.284,190.69,5.11902,34.0418,13.358,289.199,45.27,998,142.655,70.7814,1.3625,5,2.3,737,5779.32,7.62447,7.62447,6.02013,0,0,25.2953,0.659374,1.60435,0.0369327,0.724007,0,0.2893,0.104378,0.44973,0,1.60435,0
"Dec 2, 11:00 am",370.906,293,393,469.768,1,0.785293,0.989682,1,56.1337,0.273882,-40.9828,108.964,184.337,5.01662,34.0181,13.3487,330.793,90.5983,998,156.244,64.876,2.79375,6.6,4.2,843,31028.4,34.8415,34.8415,32.3213,0,0,90.5983,0.557257,2.52027,0.155988,1.07114,0,0.2893,0.104378,0.89946,0,2.52027,0
"Dec 2, 12:00 pm",297.64,293,393,437.106,1,0.705342,0.988651,1,60.6936,0.207476,-15.6628,90.9706,171.52,4.9474,33.9472,13.3209,350.413,72.7023,998,171.383,61.6343,3.3125,7.6,5.5,893,23973.4,27.3436,27.3436,24.9723,0,0,72.7023,0.489481,2.37131,0.102663,0.975512,0,0.2893,0.104378,0.89946,0,2.37131,0
"Dec 2, 01:00 pm",290.918,293,393,431.738,1,0.70084,0.988595,1,60.9095,0.203931,13.1074,89.2747,169.414,4.89988,33.9314,13.3147,348.451,71.0602,998,187.191,61.4954,3.50938,7.9,6.4,888,23322.5,26.6523,26.6523,24.2943,0,0,71.0602,0.486191,2.35802,0.0981825,0.966695,0,0.2893,0.104378,0.89946,0,2.35802,0
"Dec 2, 02:00 pm",351.011,293,393,453.01,1,0.776818,0.989569,1,56.6945,0.264846,38.9253,103.931,177.761,4.87363,33.9409,13.3184,323.73,85.7387,998,202.431,64.4797,3.61875,7,6.9,825,29120.4,32.8128,32.8128,30.3337,0,0,85.7387,0.549103,2.4791,0.140692,1.04527,0,0.2893,0.104378,0.89946,0,2.4791,0
"Dec 2, 03:00 pm",133.778,293,393,198.698,1,0.864618,0.990809,1,49.5081,0.272138,58.8964,50.8019,77.9692,4.91041,33.6765,13.2147,120.074,32.6768,998,216.17,70.1775,3.30937,7.3,6.2,306,8622.26,10.6001,10.6001,8.98153,0,0,32.6768,0.649341,1.61862,0.0132485,0.761959,0,0.2893,0.104378,0.44973,0,1.61862,0
"Dec 2, 04:00 pm",0,323.387,318.844,65.161,0.92754,0.929847,0.991904,0.780117,40.7393,0,73.9187,12.9787,25.5692,3.90381,26.65,10.4574,33.7464,0,998,228.127,77.9635,2.83437,4.8,5.1,86,-355.488,0,0,-0.3703,0,0,0,0.757686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 05:00 pm",0,304.543,300.664,103.226,0,0.970294,0.992787,0,31.4491,0,0,0,40.5057,3.18777,22.3962,8.78828,47.4804,0,998,238.518,87.1118,2.00312,5.2,3.8,121,-355.488,0,0,-0.3703,0,0,0,0.853104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 06:00 pm",0,288.529,285.205,0,0,0.992925,0.994287,0,21.9974,0,0,0,0,2.62712,18.9363,7.43059,0,0,998,247.782,97.1789,2.45,4.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.927201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 07:00 pm",0,274.64,271.732,0,0,1.00256,0.996783,0,12.8173,0,0,0,0,2.20181,16.4228,6.44432,0,0,998,256.437,108.238,2.6625,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.975082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 08:00 pm",0,262.425,259.85,0,0,1.00279,0.998951,0,4.242,0,0,0,0,1.87651,14.4143,5.65619,0,0,998,265.081,119.705,2.5625,4.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.997261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 09:00 pm",0,251.581,249.285,0,0,1.00238,0.999165,0,3.3807,0,0,0,0,1.62097,12.7442,5.00081,0,0,998,274.551,131.322,2.85313,3.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.99826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 10:00 pm",0,241.825,239.753,0,0,1.00357,0.997592,0,9.66272,0,0,0,0,1.4161,11.4276,4.48421,0,0,998,286.364,142.749,2.9875,3.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.985813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 11:00 pm",0,232.941,231.052,0,0,1.00178,0.996429,0,14.1706,0,0,0,0,1.24903,10.3675,4.06822,0,0,998,303.98,153.296,3.16094,4.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.969571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 12:00 am",0,224.767,223.028,0,0,0.99995,0.995812,0,16.4982,0,0,0,0,1.11083,9.49785,3.72696,0,0,998,335.245,160.979,3.06094,6.1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.958829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 01:00 am",0,217.217,215.615,0,0,0.999876,0.99579,0,16.5778,0,0,0,0,0.991298,8.71848,3.42113,0,0,998,20.6715,161.421,3.16563,7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.958433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 02:00 am",0,210.235,208.759,0,0,1.00159,0.996354,0,14.4592,0,0,0,0,0.88864,7.99922,3.1389,0,0,998,53.7725,154.235,3.09687,6.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.968326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 03:00 am",0,203.758,202.394,0,0,1.00349,0.997469,0,10.1473,0,0,0,0,0.802527,7.35165,2.88479,0,0,998,72.3008,143.849,3.41875,6.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.984358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 04:00 am",0,197.706,196.439,0,0,1.00269,0.999006,0,4.0195,0,0,0,0,0.731767,6.79723,2.66723,0,0,998,84.483,132.472,3.61875,5.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.99754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 05:00 am",0,192.025,190.843,0,0,1.00243,0.999137,0,3.49406,0,0,0,0,0.670402,6.30754,2.47508,0,0,998,94.1021,120.863,3.99687,5.2,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.998141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 06:00 am",0,186.67,185.564,0,0,1.00293,0.996995,0,11.9983,0,0,0,0,0.61867,5.8678,2.30252,0,0,998,102.788,109.378,4.50938,4.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.978154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 07:00 am",0,181.571,180.526,0,0,0.994282,0.994531,0,21.1416,0,0,0,0,0.573767,5.52089,2.1664,0,0,998,111.418,98.278,4.475,5.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.932692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 08:00 am",0,176.739,175.758,0,0,0.972999,0.992859,0,30.5919,0,0,0,0,0.53646,5.13979,2.01686,0,0,998,120.603,88.0668,4.7875,4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.860814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 09:00 am",0,176.338,176.394,15.3539,0.82263,0.93474,0.991998,0.739905,39.8528,0.00859696,-74.7683,2.58625,6.02486,0.526236,5.07785,1.99255,7.848,0,998,130.864,78.8853,6.2875,3,6.6,20,-355.488,0,0,-0.3703,0,0,0,0.767693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 10:00 am",0,187.558,194.636,42.1548,1,0.871251,0.990911,1,48.8016,0.312029,-60.6752,10.8617,16.5415,0.634581,6.09304,2.39091,25.1136,0,998,142.649,70.9506,6.77188,2.3,8.1,64,-355.488,0,0,-0.3703,0,0,0,0.658669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 11:00 am",0,202.089,209.224,49.5007,1,0.784197,0.989667,1,56.2074,0.224158,-41.2204,11.4656,19.4241,0.77247,7.30055,2.86474,34.9236,0,998,156.202,65.0409,7.65938,2.1,9.3,89,-355.488,0,0,-0.3703,0,0,0,0.556188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 12:00 pm",0,215.093,221.368,53.178,1,0.703148,0.988624,1,60.7992,0.159221,-15.8895,11.0327,20.867,0.916602,8.42497,3.30596,42.7716,0,998,171.3,61.787,8.05625,0.9,10.4,109,-355.488,0,0,-0.3703,0,0,0,0.487872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 01:00 pm",0,212.345,210.933,0,1,0.697916,0.988559,1,61.0478,0,12.957,0,0,0.836357,7.71633,3.02789,0,0,998,187.071,61.6271,7.5,0.6,10,0,-355.488,0,0,-0.3703,0,0,0,0.48408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 02:00 pm",0,206.137,204.824,0,1,0.774385,0.989536,1,56.8515,0,38.8666,0,0,0.76864,7.12323,2.79516,0,0,998,202.285,64.585,7.54688,0.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.546811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 03:00 pm",0,200.288,199.056,0,1,0.863041,0.990785,1,49.6716,0,58.8923,0,0,0.711472,6.63649,2.60416,0,0,998,216.011,70.2553,6.79062,0.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.647168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 04:00 pm",0,194.731,193.568,0,0.925629,0.928916,0.991887,0.779739,40.9029,0,73.9267,0,0,0.660813,6.23402,2.44623,0,0,998,227.963,78.0167,6.68125,1,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.75582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 05:00 pm",0,189.45,188.352,0,0,0.969755,0.992773,0,31.6147,0,0,0,0,0.615857,5.84539,2.29373,0,0,998,238.353,87.1432,6.67188,1.2,8,0,-355.488,0,0,-0.3703,0,0,0,0.851593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 06:00 pm",0,184.448,183.418,0,0,0.99265,0.99424,0,22.1635,0,0,0,0,0.573638,5.4492,2.13827,0,0,998,247.614,97.1968,7.21875,0.8,8,0,-355.488,0,0,-0.3703,0,0,0,0.926111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 07:00 pm",0,179.678,178.703,0,0,1.00248,0.996739,0,12.9843,0,0,0,0,0.536029,5.12901,2.01262,0,0,998,256.26,108.245,7.24063,1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.974432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 08:00 pm",0,175.104,174.179,0,0,1.00286,0.99891,0,4.40947,0,0,0,0,0.506453,4.83834,1.89856,0,0,998,264.887,119.706,6.91875,1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.99704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 09:00 pm",0,170.714,169.834,0,0,1.00229,0.999206,0,3.21397,0,0,0,0,0.474705,4.57775,1.79631,0,0,998,274.326,131.322,7.34062,1.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.998427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 10:00 pm",0,166.5,165.665,0,0,1.00359,0.997634,0,9.4996,0,0,0,0,0.449784,4.31307,1.69245,0,0,998,286.084,142.758,6.95,1.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.986287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 11:00 pm",0,162.419,161.619,0,0,1.00188,0.996469,0,14.0202,0,0,0,0,0.427639,4.11298,1.61393,0,0,998,303.61,153.332,7.10625,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.970211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 12:00 am",0,158.495,157.735,0,0,1.00007,0.995846,0,16.3689,0,0,0,0,0.407653,3.87094,1.51896,0,0,998,334.816,161.076,7.28438,1.2,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.959467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 01:00 am",0,154.666,153.933,0,0,0.999981,0.99582,0,16.4657,0,0,0,0,0.39241,3.71576,1.45806,0,0,998,20.5169,161.581,6.8625,1.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.95899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 02:00 am",0,150.954,150.252,0,0,1.00166,0.99638,0,14.3572,0,0,0,0,0.379598,3.51889,1.38081,0,0,998,53.8317,154.4,6.24062,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.968769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 03:00 am",0,147.345,146.671,0,0,1.0035,0.997491,0,10.0594,0,0,0,0,0.364618,3.35564,1.31675,0,0,998,72.3941,144.006,6.51875,1.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.984627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 04:00 am",0,143.828,143.18,0,0,1.00266,0.999024,0,3.94719,0,0,0,0,0.352997,3.20096,1.25606,0,0,998,84.5699,132.625,5.82813,1,7,0,-355.488,0,0,-0.3703,0,0,0,0.997628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 05:00 am",0,140.403,139.78,0,0,1.00246,0.999122,0,3.55231,0,0,0,0,0.341588,3.04953,1.19664,0,0,998,94.1768,121.016,6.0625,0.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.998079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 06:00 am",0,137.034,136.428,0,0,1.00291,0.996982,0,12.0453,0,0,0,0,0.331857,2.94945,1.15736,0,0,998,102.85,109.533,6.175,1.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.977983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 07:00 am",0,133.736,133.151,0,0,0.994222,0.99452,0,21.181,0,0,0,0,0.322807,2.82207,1.10738,0,0,998,111.467,98.4363,6.15312,1.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.932444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 08:00 am",0,130.514,129.95,0,0,0.972889,0.992856,0,30.6277,0,0,0,0,0.314409,2.69539,1.05767,0,0,998,120.636,88.2131,5.99687,1.3,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.860496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 09:00 am",0,127.37,126.827,0,0.808492,0.934586,0.991995,0.734785,39.8815,0,-74.8762,0,0,0.305488,2.56914,1.00813,0,0,998,130.878,79.0487,6.44063,1.3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.767372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 10:00 am",0,124.312,123.792,0.658058,1,0.870824,0.990904,1,48.848,0,-60.8873,0.169472,0.258222,0.296954,2.43552,0.955699,0.3924,0,998,142.637,71.1147,6.95,1,8.2,1,-355.488,0,0,-0.3703,0,0,0,0.658058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 11:00 am",0,121.319,120.817,0,1,0.783207,0.989654,1,56.2737,0,-41.4571,0,0,0.290483,2.33144,0.914856,0,0,998,156.156,65.2,7.17188,1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.555226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 12:00 pm",0,118.398,117.915,0,1,0.70109,0.988598,1,60.8976,0,-16.1194,0,0,0.284677,2.2145,0.868971,0,0,998,171.215,61.933,7.37187,0.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.486372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 01:00 pm",0,115.53,115.061,0.964125,1,0.695097,0.988524,1,61.1798,0,12.7992,0.197714,0.378323,0.279209,2.13003,0.835823,0.7848,0,998,186.95,61.7518,7.77188,0.6,9.1,2,-355.488,0,0,-0.3703,0,0,0,0.482063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 02:00 pm",0,112.715,112.261,0.54459,1,0.772006,0.989505,1,57.0034,0,38.7991,0.124159,0.213697,0.274673,2.0407,0.80077,0.3924,0,998,202.14,64.6829,7.87187,0.3,9.2,1,-355.488,0,0,-0.3703,0,0,0,0.54459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 03:00 pm",0,109.949,109.508,0,1,0.86149,0.990761,1,49.8307,0,58.8799,0,0,0.270623,1.95981,0.769029,0,0,998,215.854,70.3261,7.09062,0.1,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.645048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 04:00 pm",0,107.216,106.784,0,0.924271,0.927996,0.991869,0.779566,41.0631,0,73.9303,0,0,0.267373,1.90028,0.74567,0,0,998,227.803,78.0631,7.47188,0.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.753987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 05:00 pm",0,104.51,104.087,0,0,0.969222,0.992759,0,31.7764,0,0,0,0,0.264158,1.8487,0.725429,0,0,998,238.191,87.1685,7.17188,0.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.850109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 06:00 pm",0,101.833,101.419,0,0,0.992377,0.994193,0,22.3258,0,0,0,0,0.261226,1.79591,0.704714,0,0,998,247.449,97.2085,6.14688,0.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.925039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 07:00 pm",0,99.1823,98.775,0,0,1.00239,0.996697,0,13.1471,0,0,0,0,0.258537,1.74988,0.686653,0,0,998,256.087,108.246,6.35,0.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.973789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 08:00 pm",0,96.5574,96.1573,0,0,1.00292,0.998869,0,4.57239,0,0,0,0,0.25582,1.7047,0.668925,0,0,998,264.698,119.701,6.02812,1.5,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.996817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 09:00 pm",0,93.9665,93.575,0,0,1.0022,0.999246,0,3.05226,0,0,0,0,0.253078,1.65173,0.648139,0,0,998,274.108,131.316,5.9625,1,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 10:00 pm",0,91.4047,91.0202,0,0,1.00361,0.997674,0,9.34199,0,0,0,0,0.250519,1.60839,0.631134,0,0,998,285.812,142.76,5.64063,1.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.986737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 11:00 pm",0,88.8735,88.4961,0,0,1.00197,0.996507,0,13.8755,0,0,0,0,0.248011,1.5646,0.61395,0,0,998,303.246,153.36,5.475,1.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.970819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 12:00 am",0,86.3728,86.0021,0,0,1.00018,0.995879,0,16.2456,0,0,0,0,0.245538,1.52344,0.597797,0,0,998,334.385,161.165,4.84062,1.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.960071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 01:00 am",0,83.9032,83.539,0,0,1.00008,0.995849,0,16.3604,0,0,0,0,0.243083,1.48385,0.582263,0,0,998,20.3463,161.734,5.14375,2.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.959509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 02:00 am",0,81.4638,81.1056,0,0,1.00172,0.996405,0,14.2624,0,0,0,0,0.240757,1.44727,0.56791,0,0,998,53.8767,154.56,4.40938,2.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.969178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 03:00 am",0,79.0563,78.7041,0,0,1.00352,0.997512,0,9.9788,0,0,0,0,0.238432,1.411,0.553675,0,0,998,72.4762,144.16,4.14375,3.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.984872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 04:00 am",0,76.6858,76.3405,0,0,1.00263,0.99904,0,3.88201,0,0,0,0,0.235729,1.37119,0.538056,0,0,998,84.6476,132.777,3.86562,3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.997706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 05:00 am",0,74.3515,74.0124,0,0,1.00249,0.999109,0,3.60358,0,0,0,0,0.233126,1.33542,0.52402,0,0,998,94.2434,121.167,3.64375,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.998023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 06:00 am",0,72.0626,71.7314,0,0,1.00289,0.996972,0,12.0856,0,0,0,0,0.230232,1.29051,0.506397,0,0,998,102.905,109.685,3.54375,3.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.977836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 07:00 am",0,69.8181,69.4941,0,0,0.994172,0.994511,0,21.2136,0,0,0,0,0.227429,1.25011,0.490545,0,0,998,111.509,98.5917,3.34375,4.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.932238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 08:00 am",0,67.6202,67.3038,0,0,0.972799,0.992854,0,30.6567,0,0,0,0,0.224293,1.20944,0.474584,0,0,998,120.664,88.3549,3.34375,4.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.860238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 09:00 am",0,65.4902,65.1857,0,0.794641,0.934466,0.991993,0.729766,39.9036,0,-74.982,0,0,0.220349,1.14615,0.449749,0,0,998,130.886,79.2078,3.84375,5.9,4,0,-355.488,0,0,-0.3703,0,0,0,0.767125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 10:00 am",0,94.083,109.101,70.357,1,0.870462,0.990899,1,48.8873,0.407077,-61.0962,18.1116,27.6081,0.265001,1.92344,0.754758,41.9868,0,998,142.619,71.2737,4.65312,5.9,5.2,107,-355.488,0,0,-0.3703,0,0,0,0.657542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 11:00 am",0,127.93,142.673,78.7208,1,0.782325,0.989642,1,56.3326,0.299406,-41.6924,18.1897,30.89,0.329591,2.9994,1.17696,55.7208,0,998,156.105,65.353,4.77187,5.2,6.1,142,-355.488,0,0,-0.3703,0,0,0,0.554372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 12:00 pm",0,132.295,131.711,1.45495,1,0.69917,0.988575,1,60.9887,0,-16.3521,0.300131,0.570922,0.320276,2.81937,1.10632,1.1772,0,998,171.126,62.0722,4.71562,3.4,6.2,3,-355.488,0,0,-0.3703,0,0,0,0.484983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 01:00 pm",0,138.514,142.285,29.2886,1,0.692388,0.988491,1,61.3054,0.183828,12.634,5.98263,11.4929,0.343815,3.15656,1.23864,23.9364,0,998,186.827,61.8692,4.80312,3.7,6.6,61,-355.488,0,0,-0.3703,0,0,0,0.480141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 02:00 pm",0,170.916,189.403,102.522,1,0.769685,0.989474,1,57.15,0.27835,38.7229,23.3026,40.2294,0.550809,5.37277,2.10828,74.1636,0,998,201.995,64.7737,5.225,3.2,7.1,189,-355.488,0,0,-0.3703,0,0,0,0.542442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 03:00 pm",0,239.065,278.764,201.896,1,0.859967,0.990738,1,49.9855,0.357451,58.8593,51.3381,79.224,1.72788,14.1882,5.56743,123.214,0,998,215.699,70.3899,5.425,3.9,7.3,314,-355.488,0,0,-0.3703,0,0,0,0.642981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 04:00 pm",0,249.716,247.503,9.02627,0.923467,0.927088,0.991852,0.779597,41.2196,0,73.9297,1.78336,3.54191,1.50592,12.3871,4.86069,4.7088,0,998,227.646,78.1029,4.84688,3.2,6.8,12,-355.488,0,0,-0.3703,0,0,0,0.75219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 05:00 pm",0,240.295,238.291,0,0,0.968697,0.992746,0,31.9344,0,0,0,0,1.32932,11.1233,4.36478,0,0,998,238.033,87.1878,4.40312,3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.848655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 06:00 pm",0,231.729,229.906,0,0,0.992107,0.994147,0,22.4841,0,0,0,0,1.18193,10.0412,3.94015,0,0,998,247.289,97.214,4.70625,2.4,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.923986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 07:00 pm",0,223.848,222.171,0,0,1.0023,0.996656,0,13.3056,0,0,0,0,1.05658,9.19012,3.6062,0,0,998,255.92,108.241,4.74062,3.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.973156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 08:00 pm",0,216.54,214.988,0,0,1.00299,0.99883,0,4.73067,0,0,0,0,0.952839,8.45953,3.31952,0,0,998,264.516,119.689,4.61875,3.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.996593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 09:00 pm",0,209.739,208.299,0,0,1.00211,0.999285,0,2.89568,0,0,0,0,0.866617,7.79469,3.05864,0,0,998,273.896,131.304,4.14063,3.7,5,0,-355.488,0,0,-0.3703,0,0,0,0.998723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 10:00 pm",0,203.388,202.049,0,0,1.00363,0.997712,0,9.19,0,0,0,0,0.795861,7.1896,2.8212,0,0,998,285.548,142.756,3.775,3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.987164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 11:00 pm",0,197.446,196.201,0,0,1.00206,0.996543,0,13.7366,0,0,0,0,0.727978,6.64811,2.60872,0,0,998,302.89,153.381,3.64063,2.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.971397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 12:00 am",0,191.829,190.659,0,0,1.00028,0.995911,0,16.1285,0,0,0,0,0.672457,6.2159,2.43912,0,0,998,333.952,161.245,3.51875,2.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.960641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 01:00 am",0,186.511,185.412,0,0,1.00017,0.995875,0,16.262,0,0,0,0,0.625351,5.7995,2.27572,0,0,998,20.1597,161.881,2.98438,2.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.959991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 02:00 am",0,181.435,180.395,0,0,1.00178,0.996428,0,14.1748,0,0,0,0,0.582504,5.46546,2.14464,0,0,998,53.9071,154.717,3.19688,3.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.969553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 03:00 am",0,176.561,175.571,0,0,1.00353,0.997531,0,9.90543,0,0,0,0,0.545603,5.1788,2.03216,0,0,998,72.5468,144.312,3.23125,4.4,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.985093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 04:00 am",0,171.888,170.949,0,0,1.0026,0.999055,0,3.82398,0,0,0,0,0.511809,4.88723,1.91775,0,0,998,84.716,132.925,3.30938,4.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.997774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 05:00 am",0,167.391,166.496,0,0,1.00251,0.999098,0,3.64787,0,0,0,0,0.48205,4.63114,1.81726,0,0,998,94.3019,121.315,3.54375,5.6,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.997974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 06:00 am",0,163.046,162.19,0,0,1.00288,0.996963,0,12.1189,0,0,0,0,0.456321,4.40207,1.72737,0,0,998,102.952,109.836,3.44375,6.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.977714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 07:00 am",0,158.874,158.064,0,0,0.994132,0.994504,0,21.2394,0,0,0,0,0.433175,4.13845,1.62393,0,0,998,111.544,98.7441,3.44375,5.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.932075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 08:00 am",0,154.832,154.055,0,0,0.972731,0.992852,0,30.679,0,0,0,0,0.412618,3.94438,1.54778,0,0,998,120.684,88.4922,3.44375,6.1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.860039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 09:00 am",0,150.926,150.185,0.766951,0.781088,0.934382,0.991991,0.724851,39.9192,0,-75.0855,0.120121,0.300951,0.389583,3.74377,1.46906,0.3924,0,998,130.888,79.3625,4.30937,7.6,4.7,1,-355.488,0,0,-0.3703,0,0,0,0.766951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 10:00 am",0,147.159,146.454,0,1,0.870165,0.990894,1,48.9194,0,-61.3016,0,0,0.371553,3.53449,1.38693,0,0,998,142.596,71.4274,4.75313,7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.65712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 11:00 am",0,143.522,142.851,0.553624,1,0.781551,0.989632,1,56.384,0,-41.926,0.127796,0.217242,0.35611,3.33871,1.31011,0.3924,0,998,156.049,65.4998,4.78438,6.1,5.8,1,-355.488,0,0,-0.3703,0,0,0,0.553624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 12:00 pm",0,139.999,139.358,2.41852,1,0.697394,0.988553,1,61.0724,0,-16.5875,0.497621,0.949028,0.342513,3.16316,1.24123,1.962,0,998,171.034,62.2046,4.81563,5.6,6.3,5,-355.488,0,0,-0.3703,0,0,0,0.483704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 01:00 pm",0,136.579,135.965,0.478317,1,0.689794,0.988459,1,61.4244,0,12.4617,0.0973341,0.187692,0.330802,3.00305,1.1784,0.3924,0,998,186.703,61.9793,4.66875,5.2,6.7,1,-355.488,0,0,-0.3703,0,0,0,0.478317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 02:00 pm",0,133.22,132.623,0,1,0.767425,0.989444,1,57.2913,0,38.6381,0,0,0.322204,2.89681,1.13671,0,0,998,201.85,64.8571,4.29063,6.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.540369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 03:00 pm",0,129.927,129.35,0,1,0.858474,0.990716,1,50.1358,0,58.8304,0,0,0.314426,2.77618,1.08937,0,0,998,215.546,70.4465,3.9125,6.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.64097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 04:00 pm",0,126.705,126.148,0,0.923214,0.926193,0.991836,0.779833,41.3725,0,73.9247,0,0,0.30786,2.65192,1.04061,0,0,998,227.491,78.1359,4.50625,4.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.750429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 05:00 pm",0,123.527,122.983,0,0,0.96818,0.992733,0,32.0883,0,0,0,0,0.301177,2.57128,1.00897,0,0,998,237.88,87.201,4.30625,7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.84723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 06:00 pm",0,120.404,119.877,0,0,0.991841,0.994102,0,22.6383,0,0,0,0,0.295104,2.46964,0.969086,0,0,998,247.133,97.2135,4.10625,6.9,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.922953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 07:00 pm",0,117.338,116.826,0,0,1.00222,0.996615,0,13.4598,0,0,0,0,0.289572,2.37235,0.93091,0,0,998,255.758,108.23,3.90625,6.6,5,0,-355.488,0,0,-0.3703,0,0,0,0.972533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 08:00 pm",0,114.329,113.833,0,0,1.00304,0.998792,0,4.8842,0,0,0,0,0.284535,2.27502,0.89272,0,0,998,264.339,119.672,3.68437,5.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.996369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 09:00 pm",0,111.381,110.901,0,0,1.00202,0.999322,0,2.74434,0,0,0,0,0.279765,2.17594,0.853839,0,0,998,273.691,131.286,3.6625,4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.998853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 10:00 pm",0,108.466,107.996,0,0,1.00364,0.997749,0,9.04372,0,0,0,0,0.276574,2.11365,0.829395,0,0,998,285.292,142.746,3.075,3.5,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.987569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 11:00 pm",0,105.612,105.159,0,0,1.00214,0.996578,0,13.6038,0,0,0,0,0.271564,2.01684,0.791408,0,0,998,302.543,153.395,3.34062,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.971946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 12:00 am",0,102.795,102.35,0,0,1.00038,0.99594,0,16.0176,0,0,0,0,0.268293,1.95825,0.768416,0,0,998,333.518,161.318,3.075,2.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.961177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 01:00 am",0,100.022,99.5897,0,0,1.00025,0.995899,0,16.1705,0,0,0,0,0.26456,1.88607,0.740093,0,0,998,19.9573,162.022,2.99688,2.5,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.960437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 02:00 am",0,97.287,96.8641,0,0,1.00183,0.996449,0,14.0944,0,0,0,0,0.261415,1.82775,0.717209,0,0,998,53.9227,154.87,2.4625,2.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.969896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 03:00 am",0,94.5782,94.1621,0,0,1.00354,0.997547,0,9.83934,0,0,0,0,0.258897,1.7841,0.700081,0,0,998,72.606,144.461,2.15313,2.5,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.985291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 04:00 am",0,91.9124,91.5068,0,0,1.00257,0.999067,0,3.7731,0,0,0,0,0.255521,1.72128,0.675432,0,0,998,84.7748,133.072,1.8625,2.5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.997832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 05:00 am",0,89.2873,88.8908,0,0,1.00253,0.999089,0,3.68518,0,0,0,0,0.252384,1.66652,0.653941,0,0,998,94.3522,121.462,2.01875,3.5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.997932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 06:00 am",0,86.7027,86.315,0,0,1.00287,0.996957,0,12.1455,0,0,0,0,0.249452,1.61341,0.633101,0,0,998,102.992,109.983,1.91875,3.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.977617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 07:00 am",0,84.157,83.7775,0,0,0.994103,0.994498,0,21.2585,0,0,0,0,0.246693,1.56454,0.613925,0,0,998,111.572,98.8933,2.26563,3.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.931954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 08:00 am",0,81.6547,81.284,0,0,0.972683,0.992851,0,30.6945,0,0,0,0,0.243736,1.51285,0.593643,0,0,998,120.699,88.6249,2.34375,3.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.859901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 09:00 am",0,79.2121,78.8535,0,0.767844,0.934333,0.991991,0.720045,39.9282,0,-75.1866,0,0,0.240086,1.44461,0.566865,0,0,998,130.884,79.5128,2.86562,5.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.766849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 10:00 am",0,79.1562,79.22,4.59753,1,0.869933,0.990891,1,48.9444,0.140789,-61.5033,1.18279,1.80407,0.23912,1.41934,0.556949,2.7468,0,998,142.567,71.5759,3.08437,7.3,4.1,7,-355.488,0,0,-0.3703,0,0,0,0.65679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 11:00 am",0,119.775,141.906,114.468,1,0.780886,0.989623,1,56.428,0.307269,-42.1578,26.4005,44.9172,0.318908,2.86222,1.12314,81.2268,0,998,155.989,65.6405,4.40625,5.9,5.5,207,-355.488,0,0,-0.3703,0,0,0,0.552985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 12:00 pm",0,127.879,127.314,1.93015,1,0.695763,0.988532,1,61.1487,0,-16.8251,0.3962,0.757391,0.310156,2.70542,1.06161,1.5696,0,998,170.94,62.33,4.70625,6.1,5.8,4,-355.488,0,0,-0.3703,0,0,0,0.482537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 01:00 pm",0,124.684,124.135,0,1,0.68732,0.988428,1,61.5369,0,12.2825,0,0,0.303045,2.6033,1.02154,0,0,998,186.579,62.0822,4.60625,7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.476592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 02:00 pm",0,121.556,121.026,2.15349,1,0.765231,0.989416,1,57.4271,0,38.5447,0.486614,0.845029,0.296012,2.48891,0.976649,1.5696,0,998,201.707,64.9332,4.80625,6.9,5.9,4,-355.488,0,0,-0.3703,0,0,0,0.538372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 03:00 pm",0,118.482,117.968,0,1,0.857014,0.990694,1,50.2815,0,58.7934,0,0,0.290781,2.39332,0.939138,0,0,998,215.396,70.4961,4.17188,6.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.639017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 04:00 pm",0,115.456,114.955,0,0.923511,0.925313,0.991819,0.780273,41.5216,0,73.9154,0,0,0.285972,2.30837,0.905804,0,0,998,227.34,78.1622,4.00625,6.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.748706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 05:00 pm",0,112.476,111.989,0,0,0.967672,0.99272,0,32.2382,0,0,0,0,0.281391,2.22576,0.873387,0,0,998,237.73,87.2083,3.52812,6.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.845838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 06:00 pm",0,109.55,109.078,0,0,0.991579,0.994059,0,22.7883,0,0,0,0,0.277012,2.13497,0.837762,0,0,998,246.982,97.2069,3.32813,5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.921942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 07:00 pm",0,106.678,106.219,0,0,1.00213,0.996576,0,13.6096,0,0,0,0,0.272821,2.04921,0.804112,0,0,998,255.601,108.213,3.4625,3.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.971922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 08:00 pm",0,103.855,103.409,0,0,1.0031,0.998755,0,5.03288,0,0,0,0,0.269071,1.9711,0.773462,0,0,998,264.168,119.65,3.41875,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.996145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 09:00 pm",0,101.072,100.637,0,0,1.00193,0.999358,0,2.59832,0,0,0,0,0.265419,1.90552,0.747728,0,0,998,273.493,131.262,3.31875,3.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.998972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 10:00 pm",0,98.3329,97.9086,0,0,1.00365,0.997785,0,8.90324,0,0,0,0,0.261982,1.83909,0.721661,0,0,998,285.043,142.729,3.53125,2.8,4,0,-355.488,0,0,-0.3703,0,0,0,0.987951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 11:00 pm",0,95.6332,95.2187,0,0,1.00221,0.996611,0,13.4769,0,0,0,0,0.258717,1.77932,0.698205,0,0,998,302.203,153.401,3.43125,3.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.972464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 12:00 am",0,92.9746,92.5699,0,0,1.00047,0.995968,0,15.9128,0,0,0,0,0.255596,1.71949,0.674728,0,0,998,333.085,161.381,3.33125,2.8,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.96168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 01:00 am",0,90.3553,89.9596,0,0,1.00032,0.995922,0,16.0859,0,0,0,0,0.252584,1.6649,0.653307,0,0,998,19.739,162.155,3.075,3.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.960847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 02:00 am",0,87.781,87.3953,0,0,1.00188,0.996469,0,14.0214,0,0,0,0,0.249428,1.60544,0.629973,0,0,998,53.9235,155.018,3.33125,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.970205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 03:00 am",0,85.2498,84.8732,0,0,1.00355,0.997562,0,9.78056,0,0,0,0,0.246451,1.55147,0.608798,0,0,998,72.6535,144.607,3.56562,2.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.985466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 04:00 am",0,82.7611,82.3932,0,0,1.00255,0.999078,0,3.72938,0,0,0,0,0.243507,1.50043,0.588769,0,0,998,84.8242,133.215,3.64375,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.997882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 05:00 am",0,80.3171,79.9581,0,0,1.00255,0.999082,0,3.71552,0,0,0,0,0.240459,1.44922,0.568676,0,0,998,94.3943,121.605,3.5875,2.3,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.997898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 06:00 am",0,77.9184,77.5679,0,0,1.00286,0.996952,0,12.1652,0,0,0,0,0.237398,1.40027,0.549464,0,0,998,103.025,110.127,3.84375,2.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.977544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 07:00 am",0,75.5614,75.2184,0,0,0.994084,0.994495,0,21.271,0,0,0,0,0.234429,1.3579,0.532839,0,0,998,111.593,99.0394,3.84375,1.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.931875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 08:00 am",0,73.2434,72.907,0,0,0.972656,0.99285,0,30.7033,0,0,0,0,0.231279,1.32134,0.518493,0,0,998,120.706,88.7529,3.7875,0.4,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.859822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 09:00 am",0,70.9808,70.6544,0,0.75492,0.934319,0.99199,0.715353,39.9309,0,-75.2853,0,0,0.227241,1.26789,0.497521,0,0,998,130.874,79.6585,4.175,0.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.766819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 10:00 am",0,68.7799,68.4643,0.656555,1,0.869767,0.990888,1,48.9624,0,-61.7012,0.168877,0.257632,0.22306,1.21103,0.475209,0.3924,0,998,142.533,71.7189,4.40625,0.3,5.5,1,-355.488,0,0,-0.3703,0,0,0,0.656555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 11:00 am",0,66.6363,66.3301,0,1,0.780331,0.989615,1,56.4646,0,-42.3874,0,0,0.219336,1.16156,0.455796,0,0,998,155.925,65.775,4.70625,0.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.552452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 12:00 pm",0,64.5599,64.2652,0.481483,1,0.694281,0.988514,1,61.2177,0,-17.0647,0.0986211,0.188934,0.214515,1.10348,0.433007,0.3924,0,998,170.842,62.4485,5.60625,0.6,6.7,1,-355.488,0,0,-0.3703,0,0,0,0.481483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 01:00 pm",0,64.489,64.5275,4.74967,1,0.684972,0.988399,1,61.6428,0.0832772,12.0966,0.959709,1.86377,0.213048,1.07003,0.419881,3.924,0,998,186.453,62.1777,5.2,1.2,7.7,10,-355.488,0,0,-0.3703,0,0,0,0.474967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 02:00 pm",0,95.1939,111.239,85.2961,1,0.763105,0.989388,1,57.5575,0.292291,38.4427,19.2199,33.4702,0.262163,1.83799,0.721227,62.3916,0,998,201.564,65.0019,5.95313,1.7,9,159,-355.488,0,0,-0.3703,0,0,0,0.536453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 03:00 pm",0,206.567,270.407,303.27,1,0.855587,0.990673,1,50.4224,0.38046,58.7482,76.7176,119.003,1.24519,11.2365,4.40919,186.782,0,998,215.248,70.5385,6.22812,1.6,9.9,476,-355.488,0,0,-0.3703,0,0,0,0.637122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 04:00 pm",0,297.366,341.285,317.485,0.924357,0.924448,0.991803,0.780918,41.6668,0.292932,73.9017,62.7115,124.581,3.6118,26.1148,10.2474,166.77,0,998,227.193,78.1818,6.40625,0.8,10,425,-355.488,0,0,-0.3703,0,0,0,0.747024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 05:00 pm",0,303.539,299.84,34.6236,0,0.967174,0.992707,0,32.3839,0,0,0,13.5863,2.94437,21.5679,8.46323,16.0884,0,998,237.584,87.2096,6.04062,1,9.4,41,-355.488,0,0,-0.3703,0,0,0,0.844479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 06:00 pm",0,288.165,284.968,0,0,0.991321,0.994017,0,22.9341,0,0,0,0,2.45213,18.3983,7.21951,0,0,998,246.836,97.1943,5.75313,0.7,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.920954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 07:00 pm",0,274.814,272.014,0,0,1.00205,0.996538,0,13.7548,0,0,0,0,2.07796,15.9192,6.24668,0,0,998,255.449,108.191,5.62187,0.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.971322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 08:00 pm",0,263.01,260.517,0,0,1.00315,0.998719,0,5.17659,0,0,0,0,1.78941,14.0406,5.50955,0,0,998,264.003,119.621,4.94375,0.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.995921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 09:00 pm",0,252.454,250.215,0,0,1.00185,0.999393,0,2.45774,0,0,0,0,1.56287,12.4977,4.90411,0,0,998,273.303,131.233,4.24375,0.4,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.99908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 10:00 pm",0,242.893,240.859,0,0,1.00366,0.997819,0,8.76867,0,0,0,0,1.37776,11.2752,4.42437,0,0,998,284.804,142.706,3.95625,0.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.988312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 11:00 pm",0,234.177,232.32,0,0,1.00228,0.996642,0,13.3562,0,0,0,0,1.22651,10.2122,4.00726,0,0,998,301.874,153.4,3.59062,0.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.972953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 12:00 am",0,226.212,224.516,0,0,1.00056,0.995995,0,15.8143,0,0,0,0,1.10213,9.24409,3.62738,0,0,998,332.654,161.437,3.225,0.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.96215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 01:00 am",0,218.839,217.27,0,0,1.00039,0.995943,0,16.0083,0,0,0,0,1.00518,8.47436,3.32534,0,0,998,19.505,162.282,2.69375,0.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.961222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 02:00 am",0,212.02,210.574,0,0,1.00192,0.996486,0,13.9556,0,0,0,0,0.923748,7.72269,3.03038,0,0,998,53.9091,155.162,2.0625,0,3,0,-355.488,0,0,-0.3703,0,0,0,0.970483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 03:00 am",0,205.541,204.17,0,0,1.00356,0.997575,0,9.72909,0,0,0,0,0.852868,7.29629,2.86306,0,0,998,72.6892,144.749,1.43125,0.7,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.985618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 04:00 am",0,199.45,198.171,0,0,1.00253,0.999087,0,3.69283,0,0,0,0,0.786276,6.75802,2.65185,0,0,998,84.864,133.356,0.675,0.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 05:00 am",0,193.705,192.506,0,0,1.00256,0.999076,0,3.73889,0,0,0,0,0.728809,6.29206,2.469,0,0,998,94.4281,121.746,0.309375,0.4,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.997872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 06:00 am",0,188.289,187.167,0,0,1.00285,0.996948,0,12.1782,0,0,0,0,0.677204,5.8394,2.29138,0,0,998,103.05,110.269,-0.090625,0.1,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.977496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 07:00 am",0,183.137,182.078,0,0,0.994075,0.994493,0,21.2767,0,0,0,0,0.632115,5.48033,2.15048,0,0,998,111.608,99.1821,-0.646875,0.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.931839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 08:00 am",0,178.196,177.189,0,0,0.972649,0.99285,0,30.7055,0,0,0,0,0.589805,5.19319,2.03781,0,0,998,120.707,88.8759,-0.66875,0.4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.859803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 09:00 am",0,247.321,294.643,418.707,0.742326,0.93434,0.991991,0.710778,39.9271,0.245279,-75.3816,61.1114,164.3,2.19069,16.2321,6.36949,214.25,0,998,130.858,79.7996,0.70625,0.4,1.8,546,-355.488,0,0,-0.3703,0,0,0,0.766862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 10:00 am",241.027,293,393,475.242,1,0.869666,0.990886,1,48.9733,0.366383,-61.8949,122.225,186.485,5.04342,33.3676,13.0935,284.098,58.8739,998,142.493,71.8565,1.74688,0.3,3.7,724,10991.9,13.155,13.155,11.4499,0,0,38.8992,0.656411,1.70506,0.0671064,0.794545,0,0.2893,0.104378,0.44973,0,1.70506,0
"Dec 9, 11:00 am",358.227,293,393,458.181,1,0.779887,0.989609,1,56.4939,0.268663,-42.6146,105.537,179.79,4.9474,33.3533,13.0878,325.692,87.5014,998,155.856,65.9031,2.76563,0.8,5.5,830,29813.1,33.5493,33.5493,31.0554,0,0,87.5014,0.552025,2.49397,0.14617,1.05466,0,0.2893,0.104378,0.89946,0,2.49397,0
"Dec 9, 12:00 pm",283.874,293,393,426.72,1,0.692952,0.988498,1,61.2793,0.198994,-17.3058,87.2353,167.445,4.87887,33.1721,13.0167,348.451,69.3397,998,170.742,62.56,3.3625,0.6,6.8,888,23071.9,25.9277,25.9277,24.0333,0,0,69.3397,0.48054,1.89442,0.0935634,0.957453,0,0.2893,0.104378,0.44973,0,1.89442,0
"Dec 9, 01:00 pm",280.04,293,393,428.465,1,0.682755,0.988372,1,61.742,0.192619,11.9043,86.2922,168.13,4.83183,33.2754,13.0572,355.122,68.4032,998,186.327,62.2658,3.95,1.3,7.7,905,22700.3,25.5331,25.5331,23.6461,0,0,68.4032,0.473442,1.88691,0.0910809,0.95242,0,0.2893,0.104378,0.44973,0,1.88691,0
"Dec 9, 02:00 pm",361.496,293,393,472.599,1,0.761052,0.989361,1,57.6822,0.254553,38.3324,106.202,185.448,4.81102,33.3623,13.0914,346.882,88.2998,998,201.423,65.0632,4.11563,1.2,8.1,884,30126.7,33.8827,33.8827,31.382,0,0,88.2998,0.534615,2.50073,0.148677,1.05891,0,0.2893,0.104378,0.89946,0,2.50073,0
"Dec 9, 03:00 pm",461.669,293,393,517.76,1,0.854197,0.990652,1,50.5586,0.352615,58.6948,130.761,203.169,4.81622,33.5796,13.1766,319.806,112.768,998,215.102,70.5739,4.25,1.7,8,815,39677.3,44.0457,44.0457,41.3305,0,0,112.768,0.635288,2.71516,0.233485,1.18854,0,0.2893,0.104378,0.89946,0,2.71516,0
"Dec 9, 04:00 pm",328.195,293,393,496.425,0.925749,0.923599,0.991788,0.781765,41.808,0.30675,73.8838,98.2192,194.797,4.85792,33.6282,13.1957,261.338,80.1656,998,227.048,78.1947,3.37187,1.7,7.2,666,26924.9,30.4793,30.4793,28.0467,0,0,80.1656,0.745382,2.43254,0.123899,1.01551,0,0.2893,0.104378,0.89946,0,2.43254,0
"Dec 9, 05:00 pm",0,323.469,318.944,230.181,0,0.966686,0.992695,0,32.5253,0,0,0,90.3231,3.87666,26.5706,10.4263,107.125,0,998,237.442,87.2049,2.675,1.5,5.8,273,-355.488,0,0,-0.3703,0,0,0,0.843154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 06:00 pm",0,304.916,301.103,0,0,0.991068,0.993975,0,23.0754,0,0,0,0,3.14586,22.0004,8.63294,0,0,998,246.694,97.1757,2.72188,1.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.91999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 07:00 pm",0,289.066,285.772,0,0,1.00196,0.996502,0,13.8953,0,0,0,0,2.61225,18.7562,7.35992,0,0,998,255.302,108.162,2.5125,1.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.970736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 08:00 pm",0,275.291,272.405,0,0,1.00319,0.998684,0,5.31525,0,0,0,0,2.20655,16.256,6.37887,0,0,998,263.844,119.587,2.06875,1.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.9957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 09:00 pm",0,263.144,260.582,0,0,1.00176,0.999426,0,2.32268,0,0,0,0,1.89514,14.2881,5.60666,0,0,998,273.119,131.198,1.85938,1.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.999178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 10:00 pm",0,252.328,250.038,0,0,1.00366,0.997851,0,8.6401,0,0,0,0,1.64957,12.653,4.96503,0,0,998,284.573,142.677,1.3375,0.9,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.988651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 11:00 pm",0,242.561,240.485,0,0,1.00234,0.996672,0,13.2416,0,0,0,0,1.44957,11.3848,4.46739,0,0,998,301.553,153.393,0.8375,1.3,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.973413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
