"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 10, 12:00 am",0,233.644,231.747,0,0,1.00063,0.996019,0,15.7221,0,0,0,0,1.28774,10.338,4.05661,0,0,998,332.224,161.484,1.01875,1.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.962587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 01:00 am",0,225.535,223.811,0,0,1.00045,0.995962,0,15.9376,0,0,0,0,1.1487,9.30923,3.65294,0,0,998,19.2556,162.402,1.05313,0.8,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.961561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 02:00 am",0,218.049,216.459,0,0,1.00196,0.996501,0,13.8972,0,0,0,0,1.03243,8.54457,3.35289,0,0,998,53.8795,155.302,0.875,1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.970728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 03:00 am",0,211.091,209.617,0,0,1.00357,0.997587,0,9.68495,0,0,0,0,0.932875,7.88021,3.09219,0,0,998,72.713,144.889,0.4625,1.3,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.985748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 04:00 am",0,204.583,203.211,0,0,1.00252,0.999095,0,3.66345,0,0,0,0,0.848317,7.30621,2.86696,0,0,998,84.8942,133.495,0.596875,1.7,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 05:00 am",0,198.514,197.242,0,0,1.00256,0.999072,0,3.7553,0,0,0,0,0.775428,6.72754,2.63989,0,0,998,94.4537,121.884,0.675,1,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 06:00 am",0,192.78,191.585,0,0,1.00285,0.996947,0,12.1843,0,0,0,0,0.712584,6.2968,2.47086,0,0,998,103.068,110.408,0.596875,1.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.977474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 07:00 am",0,187.381,186.264,0,0,0.994076,0.994493,0,21.2758,0,0,0,0,0.658576,5.84198,2.29239,0,0,998,111.616,99.3214,0.596875,0.9,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.931845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 08:00 am",0,182.268,181.22,0,0,0.972663,0.99285,0,30.7011,0,0,0,0,0.610902,5.45667,2.1412,0,0,998,120.702,88.9939,0.4625,0.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.859843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 09:00 am",0,248.553,294.133,414.934,0.730074,0.934394,0.991992,0.706326,39.917,0.23838,-75.4751,59.1915,162.82,2.1409,16.4256,6.44539,212.288,0,998,130.835,79.9359,2.41563,1.9,3.9,541,-355.488,0,0,-0.3703,0,0,0,0.766975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 10:00 am",241.252,293,393,474.548,1,0.869629,0.990886,1,48.9772,0.366318,-62.0844,122.042,186.213,4.89462,33.6921,13.2208,283.705,58.9288,998,142.449,71.9885,3.375,2.7,6.5,723,11013.3,13.1777,13.1777,11.4722,0,0,38.9541,0.656359,1.70548,0.0672379,0.794835,0,0.2893,0.104378,0.44973,0,1.70548,0
"Dec 10, 11:00 am",356.758,293,393,456.26,1,0.779552,0.989605,1,56.5159,0.268532,-42.8389,105.049,179.036,4.77477,33.4641,13.1313,324.515,87.1425,998,155.783,66.0247,4.7375,2.1,8.8,827,29672.1,33.3994,33.3994,30.9085,0,0,87.1425,0.551705,2.49094,0.145048,1.05275,0,0.2893,0.104378,0.89946,0,2.49094,0
"Dec 10, 12:00 pm",250.003,293,393,386.167,1,0.691776,0.988483,1,61.3335,0.19332,-17.5481,78.8099,151.532,4.69265,33.2593,13.051,315.882,61.0663,998,170.639,62.6643,5.55625,2,10.4,805,19786.5,22.4397,22.4397,20.6109,0,0,61.0663,0.47971,1.82879,0.0724152,0.912966,0,0.2893,0.104378,0.44973,0,1.82879,0
"Dec 10, 01:00 pm",199.625,293,393,330.886,1,0.680672,0.988347,1,61.8345,0.177265,11.7058,66.435,129.84,4.63173,33.2378,13.0425,275.072,48.7608,998,186.2,62.3465,6.13125,2.7,11.6,701,14906.8,17.2625,17.2625,15.5279,0,0,48.7608,0.47202,1.73456,0.0442208,0.846934,0,0.2893,0.104378,0.44973,0,1.73456,0
"Dec 10, 02:00 pm",136.178,293,393,226.997,1,0.759076,0.989335,1,57.8013,0.198986,38.2138,50.8769,89.0737,4.62163,33.1096,12.9922,167.162,33.263,998,201.283,65.1172,6.33125,2.4,11.8,426,8847.91,10.8393,10.8393,9.21657,0,0,33.263,0.532857,1.62268,0.0142604,0.765009,0,0.2893,0.104378,0.44973,0,1.62268,0
"Dec 10, 03:00 pm",207.56,293,393,271.145,1,0.852846,0.990632,1,50.6899,0.301875,58.6334,68.3685,106.397,4.64691,33.1871,13.0226,167.947,50.699,998,214.958,70.6021,5.9875,2.1,11.3,428,15673.3,18.0755,18.0755,16.3263,0,0,50.699,0.633517,1.74911,0.0484028,0.857302,0,0.2893,0.104378,0.44973,0,1.74911,0
"Dec 10, 04:00 pm",333.433,293,393,500.567,0.927685,0.922768,0.991772,0.782816,41.9452,0.308405,73.8615,99.2884,196.422,4.67228,33.5653,13.171,264.085,81.4451,998,226.907,78.201,5.87813,1.9,10.8,673,27429.6,31.0156,31.0156,28.5725,0,0,81.4451,0.743784,2.44317,0.127683,1.02235,0,0.2893,0.104378,0.89946,0,2.44317,0
"Dec 10, 05:00 pm",0,323.649,319.167,223.936,0,0.966209,0.992683,0,32.6623,0,0,0,87.8726,3.72342,26.6308,10.4499,104.378,0,998,237.304,87.1944,5.04688,2.5,9.5,266,-355.488,0,0,-0.3703,0,0,0,0.841866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 06:00 pm",0,305.223,301.434,0,0,0.99082,0.993935,0,23.2123,0,0,0,0,3.03013,22.113,8.67716,0,0,998,246.557,97.1512,5.34062,2.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.919051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 07:00 pm",0,289.43,286.148,0,0,1.00187,0.996466,0,14.031,0,0,0,0,2.51984,18.9194,7.42397,0,0,998,255.162,108.128,4.775,3.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.970165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 08:00 pm",0,275.716,272.843,0,0,1.00323,0.998651,0,5.44874,0,0,0,0,2.13006,16.3667,6.42228,0,0,998,263.692,119.548,4.3875,2.5,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.995482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 09:00 pm",0,263.646,261.101,0,0,1.00168,0.999458,0,2.19325,0,0,0,0,1.83436,14.3336,5.62449,0,0,998,272.944,131.157,3.66563,1.7,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 10:00 pm",0,252.849,250.56,0,0,1.00367,0.997882,0,8.51761,0,0,0,0,1.6,12.7753,5.01304,0,0,998,284.352,142.642,3.4125,2.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.98897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 11:00 pm",0,243.145,241.083,0,0,1.0024,0.9967,0,13.1334,0,0,0,0,1.41256,11.3899,4.46941,0,0,998,301.243,153.378,2.925,1.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.973844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 12:00 am",0,234.287,232.401,0,0,1.0007,0.996042,0,15.6362,0,0,0,0,1.25903,10.3428,4.0585,0,0,998,331.798,161.522,2.20313,1.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.962993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 01:00 am",0,226.153,224.422,0,0,1.00051,0.995979,0,15.8738,0,0,0,0,1.13549,9.40818,3.69177,0,0,998,18.9909,162.515,1.51563,1.5,3,0,-355.488,0,0,-0.3703,0,0,0,0.961866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 02:00 am",0,218.591,216.984,0,0,1.00199,0.996514,0,13.8461,0,0,0,0,1.03605,8.66534,3.40028,0,0,998,53.8345,155.437,0.159375,1.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.970942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 03:00 am",0,211.557,210.067,0,0,1.00357,0.997596,0,9.64814,0,0,0,0,0.949138,7.95872,3.123,0,0,998,72.7249,145.025,-0.70625,1.5,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.985856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 04:00 am",0,205.031,203.656,0,0,1.00251,0.9991,0,3.64124,0,0,0,0,0.870716,7.27613,2.85515,0,0,998,84.9147,133.63,-1.48438,0.5,0,0,-355.488,0,0,-0.3703,0,0,0,0.997981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 05:00 am",0,198.91,197.625,0,0,1.00257,0.999069,0,3.76478,0,0,0,0,0.80232,6.74817,2.64798,0,0,998,94.4711,122.019,-1.92813,0.4,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.997842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 06:00 am",0,193.123,191.916,0,0,1.00285,0.996947,0,12.1838,0,0,0,0,0.742035,6.30361,2.47354,0,0,998,103.078,110.543,-2.27187,0.5,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.977476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 07:00 am",0,187.616,186.476,0,0,0.994088,0.994496,0,21.2683,0,0,0,0,0.689433,5.92561,2.32521,0,0,998,111.617,99.4572,-2.61562,0.8,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.931892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 08:00 am",0,182.345,181.263,0,0,0.972697,0.992851,0,30.69,0,0,0,0,0.639473,5.60946,2.20115,0,0,998,120.691,89.1069,-2.79375,1.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.859941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 09:00 am",0,247.616,292.468,418.869,0.718173,0.934483,0.991993,0.701999,39.9005,0.232399,-75.566,58.4246,164.364,2.20987,16.3689,6.42314,214.25,0,998,130.807,80.0674,-1.05,2.7,0.2,546,-355.488,0,0,-0.3703,0,0,0,0.76716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 10:00 am",237.521,293,393,475.232,1,0.869657,0.990886,1,48.9742,0.365356,-62.2694,122.222,186.481,5.13533,33.8679,13.2898,284.098,58.0174,998,142.399,72.1147,0.359375,3.2,2,724,10658.7,12.8013,12.8013,11.1028,0,0,38.0427,0.656398,1.69851,0.065066,0.790033,0,0.2893,0.104378,0.44973,0,1.69851,0
"Dec 11, 11:00 am",356.425,293,393,457.737,1,0.779327,0.989602,1,56.5307,0.267311,-43.0602,105.358,179.616,5.04342,33.7754,13.2535,325.692,87.0611,998,155.706,66.1399,1.825,3.7,3.7,830,29640.2,33.3654,33.3654,30.8752,0,0,87.0611,0.55149,2.49025,0.144794,1.05232,0,0.2893,0.104378,0.89946,0,2.49025,0
"Dec 11, 12:00 pm",280.357,293,393,425.346,1,0.690757,0.98847,1,61.3803,0.196529,-17.7913,86.6768,166.906,4.97926,33.6821,13.2169,348.451,68.4807,998,170.534,62.7616,2.32188,4.2,4.9,888,22731.1,25.5657,25.5657,23.6782,0,0,68.4807,0.478993,1.88753,0.0912855,0.952836,0,0.2893,0.104378,0.44973,0,1.88753,0
"Dec 11, 01:00 pm",274.992,293,393,425.986,1,0.678729,0.988323,1,61.9201,0.189147,11.5013,85.2828,167.157,4.93681,33.5776,13.1758,355.122,67.1701,998,186.072,62.4198,2.65312,3.4,5.7,905,22210.9,25.0134,25.0134,23.1363,0,0,67.1701,0.470702,1.87705,0.0878471,0.945791,0,0.2893,0.104378,0.44973,0,1.87705,0
"Dec 11, 02:00 pm",355.428,293,393,469.566,1,0.75718,0.989311,1,57.9146,0.250281,38.087,104.978,184.258,4.91568,33.7535,13.2449,346.882,86.8177,998,201.143,65.1637,3.20937,4.2,6.1,884,29544.5,33.2637,33.2637,30.7755,0,0,86.8177,0.531183,2.48819,0.144035,1.05102,0,0.2893,0.104378,0.89946,0,2.48819,0
"Dec 11, 03:00 pm",456.094,293,393,514.925,1,0.851535,0.990612,1,50.8162,0.348357,58.5639,129.635,202.057,4.92624,33.8992,13.3021,319.806,111.407,998,214.817,70.6233,3.0875,4.2,5.9,815,39147.1,43.4811,43.4811,40.7783,0,0,111.407,0.63181,2.70283,0.22836,1.18134,0,0.2893,0.104378,0.89946,0,2.70283,0
"Dec 11, 04:00 pm",327.888,293,393,494.326,0.930162,0.921957,0.991758,0.78407,42.0782,0.306464,73.835,98.3815,193.973,4.96862,33.9504,13.3222,261.338,80.0907,998,226.77,78.2006,2.9125,4.2,5.1,666,26895.3,30.4479,30.4479,28.0159,0,0,80.0907,0.742231,2.43192,0.123678,1.0151,0,0.2893,0.104378,0.89946,0,2.43192,0
"Dec 11, 05:00 pm",0,323.192,318.603,229.488,0,0.965744,0.992672,0,32.7948,0,0,0,90.0511,3.95244,26.8838,10.5492,107.125,0,998,237.171,87.178,2.39375,5,3.8,273,-355.488,0,0,-0.3703,0,0,0,0.840616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 06:00 pm",0,304.431,300.577,0,0,0.990578,0.993897,0,23.3445,0,0,0,0,3.19546,22.1802,8.70352,0,0,998,246.426,97.1209,2.875,4.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.918139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 07:00 pm",0,288.427,285.102,0,0,1.00179,0.996432,0,14.1619,0,0,0,0,2.63703,18.9131,7.42152,0,0,998,255.026,108.089,3.14375,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.969608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 08:00 pm",0,274.554,271.649,0,0,1.00327,0.998619,0,5.57698,0,0,0,0,2.21389,16.3625,6.42065,0,0,998,263.546,119.503,2.7875,3.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.995267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 09:00 pm",0,262.36,259.79,0,0,1.0016,0.999489,0,2.06954,0,0,0,0,1.8903,14.3433,5.62832,0,0,998,272.776,131.111,2.50938,3.2,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 10:00 pm",0,251.489,249.187,0,0,1.00367,0.997911,0,8.40129,0,0,0,0,1.63475,12.7559,5.00542,0,0,998,284.14,142.602,2.3875,3.5,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.989269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 11:00 pm",0,241.682,239.599,0,0,1.00245,0.996727,0,13.0316,0,0,0,0,1.42936,11.4698,4.50074,0,0,998,300.944,153.356,2.34375,4.2,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.974246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 12:00 am",0,232.779,230.886,0,0,1.00077,0.996063,0,15.5567,0,0,0,0,1.26249,10.3518,4.06205,0,0,998,331.376,161.553,2.26094,4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.963366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 01:00 am",0,224.636,222.905,0,0,1.00055,0.995994,0,15.817,0,0,0,0,1.11531,9.4299,3.70029,0,0,998,18.7113,162.62,2.46563,4.6,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.962137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 02:00 am",0,217.121,215.526,0,0,1.00202,0.996526,0,13.8023,0,0,0,0,0.992873,8.66172,3.39886,0,0,998,53.7739,155.568,3.04375,5.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.971125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 03:00 am",0,210.168,208.698,0,0,1.00358,0.997603,0,9.61869,0,0,0,0,0.890439,7.9522,3.12045,0,0,998,72.7247,145.158,3.20937,5.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.985942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 04:00 am",0,203.687,202.322,0,0,1.0025,0.999104,0,3.62618,0,0,0,0,0.805267,7.35357,2.88554,0,0,998,84.9254,133.763,3.50938,6.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.997998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 05:00 am",0,197.592,196.315,0,0,1.00257,0.999069,0,3.76733,0,0,0,0,0.743591,6.83077,2.68039,0,0,998,94.4801,122.152,3.12188,5.9,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.997839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 06:00 am",0,191.915,190.735,0,0,1.00286,0.996949,0,12.1765,0,0,0,0,0.672279,6.2866,2.46686,0,0,998,103.081,110.676,4.16563,4.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.977502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 07:00 am",0,186.563,185.458,0,0,0.994109,0.9945,0,21.2542,0,0,0,0,0.622194,5.85276,2.29662,0,0,998,111.611,99.5893,4.24375,4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.931981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 08:00 am",0,181.48,180.439,0,0,0.972751,0.992853,0,30.6725,0,0,0,0,0.576294,5.489,2.15389,0,0,998,120.673,89.2147,4.46562,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.860097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 09:00 am",0,176.614,175.626,0,0.706634,0.934606,0.991996,0.697803,39.8778,0,-75.6542,0,0,0.537739,5.18689,2.03534,0,0,998,130.773,80.1939,4.64375,5.6,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.767414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 10:00 am",0,171.998,171.071,0.656528,1,0.869748,0.990888,1,48.9644,0,-62.4497,0.168866,0.257621,0.491028,4.85852,1.90649,0.3924,0,998,142.343,72.2353,6.43125,6.9,6.9,1,-355.488,0,0,-0.3703,0,0,0,0.656528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 11:00 am",0,167.613,166.741,0.55138,1,0.779213,0.9896,1,56.5382,0,-43.2781,0.126893,0.216362,0.460784,4.53226,1.77846,0.3924,0,998,155.625,66.2485,6.775,5.2,7.4,1,-355.488,0,0,-0.3703,0,0,0,0.55138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 12:00 pm",0,163.421,162.598,0.478389,1,0.689896,0.98846,1,61.4197,0,-18.0349,0.0973634,0.18772,0.432863,4.25951,1.67143,0.3924,0,998,170.427,62.8516,7.02812,5,8.2,1,-355.488,0,0,-0.3703,0,0,0,0.478389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 01:00 pm",0,159.401,158.62,0.469489,1,0.676931,0.988301,1,61.9989,0,11.2913,0.0937411,0.184227,0.409072,4.01165,1.57417,0.3924,0,998,185.944,62.4855,7.57187,4.8,8.9,1,-355.488,0,0,-0.3703,0,0,0,0.469489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 02:00 pm",0,155.509,154.762,0,1,0.755368,0.989287,1,58.022,0,37.9523,0,0,0.390372,3.8162,1.49748,0,0,998,201.005,65.2029,7.85,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.529594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 03:00 pm",0,151.709,150.987,0,1,0.850268,0.990593,1,50.9374,0,58.4864,0,0,0.375304,3.6635,1.43756,0,0,998,214.679,70.6373,7.57187,7.6,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.63017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 04:00 pm",0,152.591,153.333,14.0738,0.933175,0.921165,0.991743,0.785524,42.2069,0.128237,73.8042,2.81281,5.52254,0.381805,3.75872,1.47492,7.4556,0,998,226.637,78.1936,7.67188,8.1,9,19,-355.488,0,0,-0.3703,0,0,0,0.740724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 05:00 pm",0,149.581,148.874,0,0,0.965291,0.99266,0,32.9227,0,0,0,0,0.36813,3.57148,1.40145,0,0,998,237.042,87.1557,7.27188,7.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.839404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 06:00 pm",0,145.933,145.254,0,0,0.990342,0.993859,0,23.4721,0,0,0,0,0.355782,3.40157,1.33478,0,0,998,246.299,97.0847,7.3625,7.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.917254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 07:00 pm",0,142.381,141.729,0,0,1.00171,0.996399,0,14.2878,0,0,0,0,0.344388,3.24138,1.27192,0,0,998,254.897,108.044,7.31875,7.3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.969068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 08:00 pm",0,138.904,138.273,0,0,1.00331,0.998589,0,5.69986,0,0,0,0,0.334121,3.11258,1.22137,0,0,998,263.407,119.453,6.88438,8.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.995056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 09:00 pm",0,135.507,134.899,0,0,1.00152,0.999518,0,1.95164,0,0,0,0,0.324898,2.97254,1.16642,0,0,998,272.615,131.06,6.84062,8.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.99942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 10:00 pm",0,132.179,131.591,0,0,1.00367,0.997939,0,8.29123,0,0,0,0,0.316831,2.8511,1.11877,0,0,998,283.937,142.555,6.38438,8.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.989548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 11:00 pm",0,128.901,128.329,0,0,1.0025,0.996752,0,12.9362,0,0,0,0,0.309961,2.75488,1.08101,0,0,998,300.655,153.328,6.275,10.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.97462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 12:00 am",0,125.687,125.133,0,0,1.00083,0.996083,0,15.4836,0,0,0,0,0.302828,2.64061,1.03618,0,0,998,330.959,161.575,6.01875,10.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.963707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 01:00 am",0,122.513,121.972,0,0,1.0006,0.996007,0,15.7672,0,0,0,0,0.298177,2.5591,1.00419,0,0,998,18.4172,162.718,5.33125,10.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.962374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 02:00 am",0,119.362,118.83,0,0,1.00204,0.996535,0,13.7659,0,0,0,0,0.294415,2.49766,0.980083,0,0,998,53.6978,155.694,4.26563,12.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.971276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 03:00 am",0,116.227,115.702,0,0,1.00358,0.997609,0,9.59657,0,0,0,0,0.290856,2.44515,0.959476,0,0,998,72.7124,145.287,3.04375,14.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.986006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 04:00 am",0,113.131,112.619,0,0,1.0025,0.999106,0,3.61827,0,0,0,0,0.286453,2.36501,0.92803,0,0,998,84.9264,133.892,2.34375,14.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.998007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 05:00 am",0,110.094,109.599,0,0,1.00257,0.99907,0,3.763,0,0,0,0,0.282249,2.26344,0.888174,0,0,998,94.4808,122.281,1.64375,10.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.997844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 06:00 am",0,107.094,106.608,0,0,1.00286,0.996952,0,12.1626,0,0,0,0,0.278327,2.19918,0.862957,0,0,998,103.076,110.805,1.04375,11.4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.977553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 07:00 am",0,104.142,103.669,0,0,0.994141,0.994505,0,21.2337,0,0,0,0,0.274541,2.11719,0.830783,0,0,998,111.598,99.7176,0.54375,9.1,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.932111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 08:00 am",0,101.246,100.788,0,0,0.972825,0.992855,0,30.6485,0,0,0,0,0.270457,2.03032,0.796697,0,0,998,120.649,89.3173,0.44375,7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.860311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 09:00 am",0,179.412,226.17,419.185,0.695467,0.934761,0.991999,0.693741,39.8488,0.243262,-75.7395,55.9709,164.488,0.820754,7.72476,3.0312,214.25,0,998,130.733,80.3154,2.24375,7,2.4,546,-355.488,0,0,-0.3703,0,0,0,0.767738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 10:00 am",79.3263,293,393,475.484,1,0.869902,0.99089,1,48.9478,0.365635,-62.6251,122.322,186.58,5.01127,34.236,13.4342,284.098,19.3764,998,142.283,72.35,3.28438,8.8,4.3,724,-370.893,0,0,-0.386347,0,0,0,0.656746,0.386347,-0.00733124,0,0,0.2893,0.104378,0,0,0,0.386347
"Dec 13, 11:00 am",356.236,293,393,457.641,1,0.779207,0.9896,1,56.5386,0.267169,-43.4924,105.32,179.578,4.92624,34.0936,13.3783,325.692,87.015,998,155.54,66.3505,4.25938,8.8,5.9,830,29385.1,33.0962,33.0962,30.6095,0,0,86.4167,0.551375,2.48667,0.14465,1.04888,0,0.2893,0.104378,0.89946,0,2.48667,0
"Dec 13, 12:00 pm",278.753,293,393,424.374,1,0.689195,0.988451,1,61.4518,0.195404,-18.2787,86.2814,166.524,4.86315,33.9687,13.3293,348.451,68.0889,998,170.317,62.9344,4.9125,9.1,7.1,888,22575.6,25.4006,25.4006,23.5162,0,0,68.0889,0.477899,1.88439,0.090253,0.950731,0,0.2893,0.104378,0.44973,0,1.88439,0
"Dec 13, 01:00 pm",271.388,293,393,423.885,1,0.67528,0.988281,1,62.0707,0.186668,11.076,84.4275,166.333,4.82142,33.9351,13.3161,355.122,66.2899,998,185.815,62.5438,5.63438,9.1,7.9,905,21861.4,24.6423,24.6423,22.7723,0,0,66.2899,0.468381,1.87003,0.0855625,0.941059,0,0.2893,0.104378,0.44973,0,1.87003,0
"Dec 13, 02:00 pm",351.33,293,393,466.833,1,0.753643,0.989265,1,58.1234,0.247395,37.8096,103.875,183.185,4.80583,33.7725,13.2523,346.882,85.8168,998,200.869,65.2345,6.0125,5.2,8.2,884,29151,32.8454,32.8454,30.3657,0,0,85.8168,0.528092,2.47976,0.140932,1.04568,0,0.2893,0.104378,0.89946,0,2.47976,0
"Dec 13, 03:00 pm",452.409,293,393,512.306,1,0.849045,0.990575,1,51.0534,0.345542,58.4011,128.593,201.029,4.81102,33.8328,13.276,319.806,110.506,998,214.544,70.6443,5.9125,4.2,8.1,815,38796.8,43.108,43.108,40.4133,0,0,110.506,0.628596,2.69471,0.224999,1.17658,0,0.2893,0.104378,0.89946,0,2.69471,0
"Dec 13, 04:00 pm",330.562,293,393,492.35,0.936722,0.920394,0.991729,0.787179,42.3312,0.308962,73.7691,98.9,193.198,4.85269,33.903,13.3035,261.338,80.7437,998,226.507,78.18,5.50313,4.4,7.3,666,27153,30.7217,30.7217,28.2843,0,0,80.7437,0.739264,2.43734,0.125603,1.0186,0,0.2893,0.104378,0.89946,0,2.43734,0
"Dec 13, 05:00 pm",0,323.339,318.784,228.838,0,0.964852,0.99265,0,33.046,0,0,0,89.7959,3.8614,26.8473,10.5349,107.125,0,998,236.918,87.1277,4.75,4.8,6,273,-355.488,0,0,-0.3703,0,0,0,0.838233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 06:00 pm",0,304.662,300.824,0,0,0.990113,0.993823,0,23.5948,0,0,0,0,3.12435,22.2456,8.72918,0,0,998,246.177,97.0428,4.89687,5.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.916399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 07:00 pm",0,288.674,285.352,0,0,1.00163,0.996367,0,14.4086,0,0,0,0,2.58241,19.0434,7.47262,0,0,998,254.774,107.994,4.65312,6.1,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.968546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 08:00 pm",0,274.82,271.919,0,0,1.00334,0.998559,0,5.81729,0,0,0,0,2.17536,16.4369,6.44985,0,0,998,263.275,119.397,4.075,4.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.99485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 09:00 pm",0,262.657,260.094,0,0,1.00144,0.999546,0,1.83964,0,0,0,0,1.86219,14.3733,5.64008,0,0,998,272.463,131.003,3.90938,3.5,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.999485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 10:00 pm",0,251.77,249.463,0,0,1.00367,0.997965,0,8.18751,0,0,0,0,1.61379,12.8493,5.04206,0,0,998,283.744,142.503,3.5875,5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.989807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 11:00 pm",0,241.917,239.824,0,0,1.00255,0.996775,0,12.8473,0,0,0,0,1.41369,11.5882,4.5472,0,0,998,300.378,153.293,3.26563,6.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.974966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 12:00 am",0,232.936,231.026,0,0,1.00088,0.9961,0,15.417,0,0,0,0,1.25056,10.5071,4.12297,0,0,998,330.548,161.588,2.63125,7.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.964016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 01:00 am",0,224.728,222.984,0,0,1.00063,0.996019,0,15.7243,0,0,0,0,1.10688,9.54457,3.74529,0,0,998,18.109,162.809,2.675,7.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.962577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 02:00 am",0,217.16,215.555,0,0,1.00206,0.996543,0,13.7369,0,0,0,0,0.987503,8.75092,3.43386,0,0,998,53.606,155.815,3.20937,8.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.971396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 03:00 am",0,210.149,208.666,0,0,1.00358,0.997613,0,9.5818,0,0,0,0,0.887461,8.04488,3.15681,0,0,998,72.6879,145.413,3.64375,8.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.986049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 04:00 am",0,203.617,202.242,0,0,1.0025,0.999106,0,3.61748,0,0,0,0,0.803174,7.42757,2.91458,0,0,998,84.9176,134.018,3.76563,8.8,4,0,-355.488,0,0,-0.3703,0,0,0,0.998008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 05:00 am",0,197.487,196.203,0,0,1.00256,0.999073,0,3.75179,0,0,0,0,0.731484,6.90539,2.70967,0,0,998,94.4732,122.407,3.65312,9.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.997857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 06:00 am",0,191.736,190.54,0,0,1.00287,0.996957,0,12.1421,0,0,0,0,0.670451,6.39598,2.50978,0,0,998,103.064,110.93,4.00938,8.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.977629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 07:00 am",0,186.294,185.171,0,0,0.994183,0.994513,0,21.2066,0,0,0,0,0.619715,5.97796,2.34575,0,0,998,111.578,99.8421,4.0875,9.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.932282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 08:00 am",0,181.123,180.064,0,0,0.972918,0.992857,0,30.6181,0,0,0,0,0.57414,5.60645,2.19997,0,0,998,120.618,89.4146,4.36562,9.8,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.860581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 09:00 am",0,176.203,175.205,2.30439,0.684681,0.934949,0.992002,0.689817,39.8138,0,-75.8218,0.301266,0.904242,0.528067,5.27109,2.06838,1.1772,0,998,130.688,80.4318,5.15312,11.8,5.7,3,-355.488,0,0,-0.3703,0,0,0,0.76813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 10:00 am",0,177.241,178.201,14.4552,1,0.870118,0.990893,1,48.9245,0.123994,-62.7955,3.71963,5.67221,0.531604,5.39655,2.11761,8.6328,0,998,142.218,72.4587,6.02812,13.3,7.2,22,-355.488,0,0,-0.3703,0,0,0,0.657053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 11:00 am",0,202.805,218.972,95.4048,1,0.779309,0.989602,1,56.5319,0.263619,-43.7027,21.959,37.4369,0.836523,8.22277,3.22662,67.8852,0,998,155.451,66.4458,6.54375,13.7,9.2,173,-355.488,0,0,-0.3703,0,0,0,0.551473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 12:00 pm",0,218.745,224.009,50.6172,1,0.688654,0.988445,1,61.4764,0.136231,-18.5221,10.2831,19.8622,0.957759,9.32425,3.65884,41.5944,0,998,170.204,63.01,7.7875,16.3,10.6,106,-355.488,0,0,-0.3703,0,0,0,0.477521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 01:00 pm",0,232.676,240.417,70.1071,1,0.673782,0.988262,1,62.1356,0.142384,10.8557,13.9324,27.51,1.17969,11.1417,4.37199,58.86,0,998,185.686,62.5945,8.65312,16.3,11.7,150,-355.488,0,0,-0.3703,0,0,0,0.467381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 02:00 pm",0,229.17,227.393,10.5335,1,0.75201,0.989243,1,58.2188,0,37.6593,2.33869,4.13336,1.05143,10.002,3.92478,7.848,0,998,200.734,65.2588,8.3875,13,11.2,20,-355.488,0,0,-0.3703,0,0,0,0.526677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 03:00 pm",0,221.473,219.836,14.4231,1,0.84787,0.990558,1,51.164,0,58.3079,3.61526,5.65964,0.95002,9.14005,3.58656,9.0252,0,998,214.411,70.6442,8.05625,12.6,10.4,23,-355.488,0,0,-0.3703,0,0,0,0.627093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 04:00 pm",0,233.312,241.986,74.5233,0.940799,0.919646,0.991715,0.789032,42.4511,0.237692,73.7298,15.0578,29.2429,1.22735,11.239,4.41018,39.6324,0,998,226.381,78.1598,7.36563,12.2,10.1,101,-355.488,0,0,-0.3703,0,0,0,0.737854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 05:00 pm",0,230.169,228.366,7.53394,0,0.964426,0.992639,0,33.1644,0,0,0,2.95632,1.09404,10.0888,3.95885,3.5316,0,998,236.798,87.0938,6.84375,10.2,9.5,9,-355.488,0,0,-0.3703,0,0,0,0.837105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 06:00 pm",0,222.4,220.748,0,0,0.989891,0.993789,0,23.7126,0,0,0,0,0.980469,9.18192,3.60299,0,0,998,246.061,96.9953,6.85625,9.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.915574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 07:00 pm",0,215.208,213.682,0,0,1.00155,0.996336,0,14.5243,0,0,0,0,0.8854,8.43098,3.30832,0,0,998,254.656,107.938,6.57813,9.5,9,0,-355.488,0,0,-0.3703,0,0,0,0.968041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 08:00 pm",0,208.491,207.07,0,0,1.00337,0.998531,0,5.92918,0,0,0,0,0.805056,7.8069,3.06343,0,0,998,263.149,119.337,6.59062,10.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.99465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 09:00 pm",0,202.188,200.861,0,0,1.00137,0.999572,0,1.73362,0,0,0,0,0.736753,7.24734,2.84386,0,0,998,272.319,130.941,6.44687,11.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.999542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 10:00 pm",0,196.251,195.009,0,0,1.00367,0.99799,0,8.09021,0,0,0,0,0.677331,6.74848,2.6481,0,0,998,283.561,142.446,6.24687,12.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.990048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 11:00 pm",0,190.678,189.52,0,0,1.00259,0.996796,0,12.765,0,0,0,0,0.627552,6.23511,2.44666,0,0,998,300.113,153.252,5.63438,9.8,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.975284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 12:00 am",0,185.372,184.277,0,0,1.00093,0.996116,0,15.3569,0,0,0,0,0.584276,5.86612,2.30187,0,0,998,330.143,161.594,5.64687,11.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.964295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 01:00 am",0,180.34,179.312,0,0,1.00066,0.996028,0,15.6883,0,0,0,0,0.549898,5.45836,2.14186,0,0,998,17.7872,162.892,5.41563,8.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.962747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 02:00 am",0,175.53,174.556,0,0,1.00207,0.996549,0,13.7153,0,0,0,0,0.519724,5.13152,2.01361,0,0,998,53.4984,155.931,5.10625,7.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.971486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 03:00 am",0,170.907,169.979,0,0,1.00358,0.997615,0,9.57436,0,0,0,0,0.493709,4.8468,1.90188,0,0,998,72.6512,145.535,4.69688,7.6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.986071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 04:00 am",0,166.47,165.59,0,0,1.0025,0.999104,0,3.62381,0,0,0,0,0.468296,4.5632,1.7906,0,0,998,84.899,134.141,4.375,6.6,5,0,-355.488,0,0,-0.3703,0,0,0,0.998001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 05:00 am",0,162.239,161.41,0,0,1.00255,0.999077,0,3.73375,0,0,0,0,0.446062,4.25178,1.6684,0,0,998,94.4572,122.53,4.20937,3.5,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.997877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 06:00 am",0,158.142,157.347,0,0,1.00288,0.996964,0,12.115,0,0,0,0,0.425691,4.05056,1.58944,0,0,998,103.045,111.052,3.90938,4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.977728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 07:00 am",0,154.17,153.409,0,0,0.994234,0.994523,0,21.1732,0,0,0,0,0.407532,3.8503,1.51086,0,0,998,111.552,99.9627,3.96094,3.9,4,0,-355.488,0,0,-0.3703,0,0,0,0.932493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 08:00 am",0,150.326,149.599,0,0,0.973031,0.99286,0,30.5814,0,0,0,0,0.390049,3.65104,1.43267,0,0,998,120.581,89.5066,3.96094,3.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.860907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 09:00 am",0,208.886,246.491,365.849,0.674287,0.93517,0.992007,0.686035,39.7726,0.223693,-75.9012,46.8563,143.559,1.12556,10.0633,3.94885,186.782,0,998,130.637,80.5429,5.6875,3.7,6,476,-355.488,0,0,-0.3703,0,0,0,0.768589,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 10:00 am",105.366,293,393,444.434,1,0.870395,0.990898,1,48.8945,0.363002,-62.9607,114.399,174.396,4.81102,33.888,13.2976,265.262,25.737,998,142.147,72.5615,7.00625,5.9,8.1,676,-379.796,0,0,-0.395621,5.76233,0,0,0.657447,0.395621,0.0019422,0,0,0.2893,0.104378,0,0,0,0.395621
"Dec 15, 11:00 am",338.185,293,393,436.925,1,0.779519,0.989604,1,56.5181,0.265801,-43.9089,100.593,171.45,4.71309,33.8272,13.2738,310.781,82.6059,998,155.359,66.5343,8.20313,6.9,10,792,27887.2,31.502,31.502,29.0491,0,0,82.6059,0.551673,2.45284,0.131153,1.02855,0,0.2893,0.104378,0.89946,0,2.45284,0
"Dec 15, 12:00 pm",269.375,293,393,411.872,1,0.688274,0.98844,1,61.4937,0.1943,-18.7649,83.6266,161.618,4.63679,33.6179,13.1917,338.641,65.7981,998,170.09,63.0782,9.03906,5.9,11.5,863,21666.1,24.435,24.435,22.5689,0,0,65.7981,0.477256,1.86612,0.0842947,0.938414,0,0.2893,0.104378,0.44973,0,1.86612,0
"Dec 15, 01:00 pm",261.306,293,393,411.443,1,0.672439,0.988246,1,62.1934,0.18442,10.6307,81.6016,161.45,4.59144,33.5956,13.1829,346.097,63.8272,998,185.557,62.6376,9.04062,6.1,12.4,882,20883.3,23.6039,23.6039,21.7534,0,0,63.8272,0.466488,1.8505,0.0792765,0.927815,0,0.2893,0.104378,0.44973,0,1.8505,0
"Dec 15, 02:00 pm",287.798,293,393,397.166,1,0.750471,0.989223,1,58.308,0.23697,37.5015,87.9978,155.848,4.56638,33.4693,13.1334,296.654,70.2981,998,200.6,65.2756,9.30625,4.2,12.9,756,23020.3,26.3314,26.3314,23.9795,0,0,70.2981,0.525352,2.35187,0.0961271,0.962602,0,0.2893,0.104378,0.89946,0,2.35187,0
"Dec 15, 03:00 pm",154.792,293,393,221.484,1,0.846745,0.990542,1,51.2693,0.27219,58.2071,55.4419,86.9102,4.59144,33.233,13.0406,138.91,37.8098,998,214.282,70.637,8.76719,3.5,12.4,354,10608.6,12.7052,12.7052,11.0506,0,0,37.8098,0.62566,1.65463,0.0224092,0.788808,0,0.2893,0.104378,0.44973,0,1.65463,0
"Dec 15, 04:00 pm",317.674,293,393,469.147,0.9454,0.918921,0.991702,0.791083,42.5663,0.310434,73.6864,95.4283,184.093,4.62668,33.6544,13.206,249.959,77.5956,998,226.259,78.1331,8.575,3.4,11.7,637,25909.9,29.4008,29.4008,26.9895,0,0,77.5956,0.736495,2.41131,0.116424,1.00175,0,0.2893,0.104378,0.89946,0,2.41131,0
"Dec 15, 05:00 pm",0,323.709,319.24,217.365,0,0.964015,0.992629,0,33.2779,0,0,0,85.2941,3.68757,26.6131,10.443,102.024,0,998,236.683,87.0542,7.74375,2.5,10.4,260,-355.488,0,0,-0.3703,0,0,0,0.83602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 06:00 pm",0,305.39,301.625,0,0,0.989676,0.993755,0,23.8254,0,0,0,0,2.9888,22.0406,8.64873,0,0,998,245.95,96.9421,8.4375,2.1,10,0,-355.488,0,0,-0.3703,0,0,0,0.914781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 07:00 pm",0,289.729,286.474,0,0,1.00147,0.996307,0,14.6347,0,0,0,0,2.47544,18.8273,7.38783,0,0,998,254.545,107.877,8.58438,1.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.967556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 08:00 pm",0,276.105,273.25,0,0,1.00339,0.998505,0,6.03544,0,0,0,0,2.0824,16.3636,6.4211,0,0,998,263.031,119.271,8.20625,2.3,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.994457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 09:00 pm",0,264.089,261.554,0,0,1.0013,0.999597,0,1.63366,0,0,0,0,1.7834,14.3989,5.65013,0,0,998,272.183,130.874,7.92344,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 10:00 pm",0,253.387,251.119,0,0,1.00366,0.998013,0,7.9994,0,0,0,0,1.54788,12.7695,5.01077,0,0,998,283.388,142.383,7.48438,2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.99027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 11:00 pm",0,243.738,241.686,0,0,1.00262,0.996816,0,12.6895,0,0,0,0,1.3568,11.4722,4.50171,0,0,998,299.859,153.204,7.2625,2.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.975575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 12:00 am",0,234.973,233.106,0,0,1.00097,0.99613,0,15.3034,0,0,0,0,1.20326,10.3575,4.06428,0,0,998,329.747,161.591,6.70625,2.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.964542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 01:00 am",0,226.942,225.231,0,0,1.00069,0.996036,0,15.6592,0,0,0,0,1.07196,9.43837,3.70362,0,0,998,17.4524,162.968,6.91875,2.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.962884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 02:00 am",0,219.523,217.945,0,0,1.00208,0.996552,0,13.701,0,0,0,0,0.962459,8.66276,3.39927,0,0,998,53.3752,156.042,6.99687,2.8,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.971545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 03:00 am",0,212.67,211.217,0,0,1.00358,0.997615,0,9.57424,0,0,0,0,0.870852,7.92081,3.10813,0,0,998,72.6022,145.653,6.6625,2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.986071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 04:00 am",0,206.296,204.949,0,0,1.00251,0.999101,0,3.63723,0,0,0,0,0.792384,7.29714,2.8634,0,0,998,84.8706,134.26,6.27187,1.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.997986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 05:00 am",0,200.325,199.069,0,0,1.00254,0.999083,0,3.70891,0,0,0,0,0.725556,6.76679,2.65529,0,0,998,94.433,122.649,6.58437,1.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.997906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 06:00 am",0,194.709,193.535,0,0,1.00289,0.996973,0,12.0813,0,0,0,0,0.667348,6.28999,2.46819,0,0,998,103.019,111.171,6.68437,1.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.977852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 07:00 am",0,189.386,188.28,0,0,0.994295,0.994534,0,21.1334,0,0,0,0,0.617929,5.8938,2.31273,0,0,998,111.519,100.079,6.60625,2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.932743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 08:00 am",0,184.312,183.266,0,0,0.973163,0.992864,0,30.5384,0,0,0,0,0.57491,5.54863,2.17728,0,0,998,120.539,89.5933,6.29375,2.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.861288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 09:00 am",0,179.474,178.486,0,0.664293,0.935422,0.992012,0.682397,39.7254,0,-75.9775,0,0,0.533739,5.22076,2.04863,0,0,998,130.58,80.6488,6.79375,3.4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.769116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 10:00 am",0,174.876,173.947,0.657928,1,0.870732,0.990903,1,48.858,0,-63.1204,0.16942,0.258171,0.496148,4.88556,1.91709,0.3924,0,998,142.072,72.6582,7.67188,3.2,9,1,-355.488,0,0,-0.3703,0,0,0,0.657928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 11:00 am",0,170.513,169.64,5.51976,1,0.779835,0.989609,1,56.4973,0,-44.1106,1.27133,2.16595,0.46019,4.56683,1.79202,3.924,0,998,155.262,66.6161,7.74375,3,10.4,10,-355.488,0,0,-0.3703,0,0,0,0.551976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 12:00 pm",0,213.19,241.193,176.528,1,0.688055,0.988437,1,61.5036,0.21389,-19.0067,35.8309,69.2696,1.0174,9.57983,3.75912,145.188,0,998,169.974,63.139,8.9625,2.5,12.4,370,-355.488,0,0,-0.3703,0,0,0,0.477103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 01:00 pm",0,280.269,318.841,272.437,1,0.671256,0.988232,1,62.2442,0.186481,10.4015,53.9366,106.904,2.70733,21.4624,8.42183,229.554,0,998,185.428,62.6732,9.70313,2.7,14,585,-355.488,0,0,-0.3703,0,0,0,0.465704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 02:00 pm",0,286.437,283.331,5.24119,1,0.749031,0.989205,1,58.3911,0,37.3364,1.15901,2.05664,2.23348,18.1952,7.13979,3.924,0,998,200.468,65.2849,9.84688,3.2,14.3,10,-355.488,0,0,-0.3703,0,0,0,0.524119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 03:00 pm",0,322.462,352.017,196.655,1,0.845671,0.990526,1,51.3691,0.266132,58.0985,49.1635,77.1673,4.20092,30.7521,12.0671,123.606,0,998,214.155,70.6228,9.77812,3.2,14.7,315,-355.488,0,0,-0.3703,0,0,0,0.624301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 04:00 pm",100.385,293,393,223.497,0.95052,0.918222,0.99169,0.793329,42.6769,0.23705,73.6387,45.8016,87.7003,4.48686,33.2242,13.0372,119.29,24.5202,998,226.141,78.0999,9.57813,3.7,14.5,304,-378.015,0,0,-0.393766,4.54548,0,0,0.735188,0.393766,8.74951e-05,0,0,0.2893,0.104378,0,0,0,0.393766
"Dec 16, 05:00 pm",0,323.944,319.531,24.2144,0,0.96362,0.99262,0,33.3863,0,0,0,9.50173,3.56324,26.4991,10.3982,11.3796,0,998,236.573,87.009,9.49844,4.6,13.6,29,-355.488,0,0,-0.3703,0,0,0,0.834979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 06:00 pm",0,305.674,301.915,0,0,0.989469,0.993724,0,23.9331,0,0,0,0,2.89062,22.2581,8.73409,0,0,998,245.845,96.8834,8.78125,5,13,0,-355.488,0,0,-0.3703,0,0,0,0.91402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 07:00 pm",0,289.993,286.734,0,0,1.0014,0.99628,0,14.7397,0,0,0,0,2.3958,19.0777,7.4861,0,0,998,254.439,107.811,8.57187,5.6,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.967092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 08:00 pm",0,276.349,273.49,0,0,1.00342,0.99848,0,6.13597,0,0,0,0,2.0204,16.5591,6.49781,0,0,998,262.919,119.2,8.3625,5.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.994271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 09:00 pm",0,264.288,261.743,0,0,1.00123,0.99962,0,1.53985,0,0,0,0,1.7323,14.6063,5.73152,0,0,998,272.056,130.803,7.99687,6.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.999639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 10:00 pm",0,253.515,251.231,0,0,1.00366,0.998034,0,7.91516,0,0,0,0,1.50509,12.995,5.09925,0,0,998,283.225,142.315,7.7875,6.6,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.990473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 11:00 pm",0,243.762,241.688,0,0,1.00266,0.996834,0,12.6207,0,0,0,0,1.32415,11.7156,4.59721,0,0,998,299.618,153.15,7.00937,8.1,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.975838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 12:00 am",0,234.911,233.027,0,0,1.00101,0.996143,0,15.2566,0,0,0,0,1.17587,10.5496,4.13968,0,0,998,329.359,161.58,6.4875,6.9,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.964757,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 01:00 am",0,226.806,225.08,0,0,1.0007,0.996042,0,15.6371,0,0,0,0,1.05709,9.57946,3.75898,0,0,998,17.1052,163.035,5.84375,6.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.962988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 02:00 am",0,219.272,217.67,0,0,1.00208,0.996554,0,13.694,0,0,0,0,0.961598,8.83121,3.46537,0,0,998,53.2363,156.148,5.46875,7.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.971574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 03:00 am",0,212.244,210.755,0,0,1.00358,0.997613,0,9.58143,0,0,0,0,0.878157,8.15094,3.19843,0,0,998,72.541,145.767,5.0375,7.9,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.98605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 04:00 am",0,205.715,204.338,0,0,1.00252,0.999096,0,3.6577,0,0,0,0,0.803152,7.47168,2.93189,0,0,998,84.8323,134.376,4.77187,5.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.997963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 05:00 am",0,199.593,198.307,0,0,1.00253,0.999091,0,3.6773,0,0,0,0,0.739168,6.92611,2.71781,0,0,998,94.4004,122.765,4.19375,5.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.997941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 06:00 am",0,193.821,192.617,0,0,1.00291,0.996984,0,12.0411,0,0,0,0,0.682175,6.44888,2.53054,0,0,998,102.985,111.286,4.12813,5.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.977998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 07:00 am",0,188.365,187.235,0,0,0.994365,0.994547,0,21.0873,0,0,0,0,0.633934,6.0094,2.35809,0,0,998,111.48,100.191,4.11875,5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.933033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 08:00 am",0,183.189,182.125,0,0,0.973313,0.992868,0,30.4893,0,0,0,0,0.589541,5.62099,2.20568,0,0,998,120.49,89.6747,3.94063,4.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.861724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 09:00 am",0,186.043,188.188,43.1037,0.654708,0.935705,0.992017,0.678907,39.6723,0.106731,-76.0506,5.30764,16.9139,0.619947,5.96927,2.34234,21.9744,0,998,130.517,80.7493,4.60625,5.6,5.7,56,-355.488,0,0,-0.3703,0,0,0,0.769708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 10:00 am",0,241.141,277.792,186.353,1,0.871128,0.990909,1,48.815,0.365925,-63.2746,48.0092,73.1251,1.73635,14.3659,5.63719,111.049,0,998,141.992,72.7487,5.85938,6.1,7.5,283,-355.488,0,0,-0.3703,0,0,0,0.658493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 11:00 am",0,271.897,280.999,81.1996,1,0.780255,0.989614,1,56.4697,0.170645,-44.3076,18.7123,31.8627,2.15918,17.0995,6.70984,57.6828,0,998,155.162,66.691,6.29062,7.3,8.4,147,-355.488,0,0,-0.3703,0,0,0,0.552378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 12:00 pm",23.2121,293,393,322.494,1,0.687997,0.988436,1,61.5063,0.179396,-19.247,65.4529,126.547,4.71821,33.5055,13.1476,265.262,5.66985,998,169.855,63.1925,7.55625,5.2,9.9,676,-355.109,0,0,-0.369905,0,0,0,0.477063,0.369905,-0.0237732,0,0,0.2893,0.104378,0,0,0,0.369905
"Dec 17, 01:00 pm",204.827,293,393,343.192,1,0.670234,0.988219,1,62.2879,0.172766,10.1683,67.8403,134.669,4.65705,33.5165,13.1519,289.591,50.0314,998,185.298,62.7011,8.2875,5.6,11.1,738,9772.44,11.8479,11.8479,10.1796,0,0,35.7266,0.46503,1.66823,0.0469514,0.777873,0,0.2893,0.104378,0.44973,0,1.66823,0
"Dec 17, 02:00 pm",101.42,293,393,192.456,1,0.747693,0.989188,1,58.4678,0.171554,37.1641,42.4819,75.5197,4.63679,33.3134,13.0722,144.403,24.773,998,200.338,65.2868,8.84375,5,11.5,368,5617.38,7.41667,7.41667,5.85144,0,0,24.773,0.522978,1.56523,0.000469688,0.721356,0,0.2893,0.104378,0.44973,0,1.56523,0
"Dec 17, 03:00 pm",45.3467,293,393,115.258,1,0.844652,0.990511,1,51.4633,0.152581,57.9825,28.7792,45.2272,4.65198,33.2588,13.0507,72.594,11.0765,998,214.032,70.6016,8.7,5.2,11.2,185,-360.781,0,0,-0.375813,11.0765,0,0,0.623016,0.375813,-0.0178654,0,0,0.2893,0.104378,0,0,0,0.375813
"Dec 17, 04:00 pm",107.525,293,393,213.575,0.956155,0.917548,0.991678,0.795769,42.7827,0.230008,73.587,44.1302,83.8069,4.69265,33.5713,13.1734,114.188,26.2642,998,226.027,78.0602,8.60312,6.9,10.4,291,6178.44,8.01098,8.01098,6.43587,0,0,26.2642,0.733935,1.5751,0.00275757,0.728936,0,0.2893,0.104378,0.44973,0,1.5751,0
"Dec 17, 05:00 pm",0,323.482,318.961,177.639,0,0.963241,0.99261,0,33.4897,0,0,0,69.7055,3.71976,26.9457,10.5735,83.5812,0,998,236.468,86.958,7.525,8.3,9.4,213,-355.488,0,0,-0.3703,0,0,0,0.833985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 06:00 pm",0,304.917,301.1,0,0,0.989271,0.993693,0,24.0356,0,0,0,0,3.00726,22.3802,8.78199,0,0,998,245.745,96.8192,7.51563,8.1,9,0,-355.488,0,0,-0.3703,0,0,0,0.913293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 07:00 pm",0,289.034,285.733,0,0,1.00132,0.996253,0,14.8393,0,0,0,0,2.48442,19.1357,7.50885,0,0,998,254.34,107.74,7.27188,8.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.966648,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 08:00 pm",0,275.243,272.354,0,0,1.00344,0.998456,0,6.23071,0,0,0,0,2.08849,16.5778,6.50513,0,0,998,262.815,119.125,7.18437,7.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.994093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 09:00 pm",0,263.131,260.578,0,0,1.00117,0.999641,0,1.45226,0,0,0,0,1.78666,14.5011,5.69022,0,0,998,271.936,130.726,7.09688,6.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.999679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 10:00 pm",0,252.32,250.029,0,0,1.00366,0.998053,0,7.83755,0,0,0,0,1.54835,12.91,5.0659,0,0,998,283.072,142.241,7.00938,6.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.990659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 11:00 pm",0,242.589,240.522,0,0,1.00269,0.99685,0,12.5587,0,0,0,0,1.35765,11.559,4.53573,0,0,998,299.39,153.09,6.45313,6.1,7,0,-355.488,0,0,-0.3703,0,0,0,0.976074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 12:00 am",0,233.7,231.808,0,0,1.00104,0.996154,0,15.2164,0,0,0,0,1.20174,10.5208,4.12837,0,0,998,328.981,161.562,5.89687,8.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.964942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 01:00 am",0,225.566,223.837,0,0,1.00072,0.996046,0,15.6218,0,0,0,0,1.07061,9.55242,3.74837,0,0,998,16.7462,163.095,5.85313,7.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.96306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 02:00 am",0,218.055,216.459,0,0,1.00208,0.996554,0,13.6944,0,0,0,0,0.959943,8.76581,3.4397,0,0,998,53.0817,156.248,5.61875,8.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.971572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 03:00 am",0,211.071,209.592,0,0,1.00358,0.997609,0,9.5959,0,0,0,0,0.865546,8.08771,3.17362,0,0,998,72.4674,145.877,5.69688,9.5,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.986008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 04:00 am",0,204.542,203.166,0,0,1.00253,0.999089,0,3.68521,0,0,0,0,0.784566,7.49677,2.94173,0,0,998,84.7842,134.489,5.875,10.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.997932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 05:00 am",0,198.451,197.175,0,0,1.00251,0.999101,0,3.63898,0,0,0,0,0.717214,6.90473,2.70942,0,0,998,94.3596,122.877,6.03125,9.1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.997984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 06:00 am",0,192.717,191.523,0,0,1.00293,0.996996,0,11.9945,0,0,0,0,0.65862,6.4299,2.52309,0,0,998,102.944,111.396,6.13125,9.5,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.978167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 07:00 am",0,187.313,186.196,0,0,0.994444,0.994562,0,21.0351,0,0,0,0,0.609288,5.97363,2.34405,0,0,998,111.434,100.3,6.44375,8.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.933361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 08:00 am",0,182.202,181.154,0,0,0.973481,0.992872,0,30.434,0,0,0,0,0.565964,5.56649,2.18429,0,0,998,120.435,89.7509,6.62187,7.3,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.862214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 09:00 am",0,227.714,258.352,331.257,0.645542,0.936018,0.992023,0.675569,39.6133,0.201193,-76.1206,40.0347,129.985,1.3515,12.068,4.73548,168.732,0,998,130.449,80.8443,8.33125,7.3,8.8,430,-355.488,0,0,-0.3703,0,0,0,0.770365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
