"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 18, 10:00 am",111.38,293,393,414.6,1,0.871582,0.990916,1,48.7656,0.360332,-63.4231,106.867,162.689,4.66212,33.8134,13.2684,246.82,27.2059,998,141.908,72.8331,9.04688,6.6,11,629,-381.994,0,0,-0.39791,7.2312,0,0,0.659142,0.39791,0.00423182,0,0,0.2893,0.104378,0,0,0,0.39791
"Dec 18, 11:00 am",315.918,293,393,411.896,1,0.780778,0.989621,1,56.4352,0.263964,-44.4996,94.985,161.628,4.55639,33.7969,13.2619,292.338,77.1667,998,155.059,66.7589,9.58438,8.3,13.1,745,25740.4,29.2207,29.2207,26.8129,0,0,77.1667,0.55288,2.40778,0.115193,0.999453,0,0.2893,0.104378,0.89946,0,2.40778,0
"Dec 18, 12:00 pm",258.923,293,393,398.884,1,0.6881,0.988438,1,61.5016,0.192793,-19.4855,80.969,156.522,4.47699,33.7588,13.247,328.046,63.2451,998,169.735,63.2386,10.2469,9.8,14.7,836,20652,23.3585,23.3585,21.5126,0,0,63.2451,0.477134,1.84591,0.0778135,0.924684,0,0.2893,0.104378,0.44973,0,1.84591,0
"Dec 18, 01:00 pm",259.743,293,393,410.588,1,0.669377,0.988209,1,62.3244,0.182902,9.93162,81.058,161.115,4.41811,33.6254,13.1946,346.882,63.4453,998,185.169,62.7215,10.7437,8.1,15.9,884,20731.6,23.4429,23.4429,21.5954,0,0,63.4453,0.464466,1.84749,0.0783158,0.925761,0,0.2893,0.104378,0.44973,0,1.84749,0
"Dec 18, 02:00 pm",344.771,293,393,462.432,1,0.746459,0.989172,1,58.5381,0.242228,36.985,101.905,181.458,4.44748,33.7492,13.2432,347.666,84.2146,998,200.209,65.2813,10.3781,7.9,15.3,886,28520.7,32.1753,32.1753,29.709,0,0,84.2146,0.521932,2.4663,0.13602,1.03714,0,0.2893,0.104378,0.89946,0,2.4663,0
"Dec 18, 03:00 pm",449.863,293,393,511.747,1,0.843688,0.990497,1,51.5518,0.340257,57.8591,127.633,200.81,4.44748,33.8956,13.3006,322.945,109.885,998,213.912,70.5734,10.3,7.9,15.3,823,38554.7,42.8502,42.8502,40.1611,0,0,109.885,0.621807,2.68912,0.222688,1.17329,0,0.2893,0.104378,0.89946,0,2.68912,0
"Dec 18, 04:00 pm",349.707,293,393,494.598,0.962298,0.916901,0.991666,0.7984,42.8836,0.322498,73.5312,103.12,194.08,4.40835,33.8716,13.2912,264.87,85.4201,998,225.918,78.0142,10.7094,7.3,16.1,675,28995.1,32.6796,32.6796,30.2032,0,0,85.4201,0.732738,2.47642,0.13971,1.04357,0,0.2893,0.104378,0.89946,0,2.47642,0
"Dec 18, 05:00 pm",0,323.823,319.382,222.421,0,0.962879,0.992602,0,33.5879,0,0,0,87.2781,3.50375,26.8718,10.5445,104.771,0,998,236.368,86.9014,9.93906,7,14.9,267,-355.488,0,0,-0.3703,0,0,0,0.833039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 06:00 pm",0,305.573,301.821,0,0,0.989082,0.993665,0,24.1328,0,0,0,0,2.84098,22.3215,8.75895,0,0,998,245.651,96.7496,10.2375,7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.9126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 07:00 pm",0,289.958,286.713,0,0,1.00125,0.996228,0,14.9334,0,0,0,0,2.35186,19.0779,7.48618,0,0,998,254.248,107.663,10.4406,6.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.966226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 08:00 pm",0,276.349,273.496,0,0,1.00346,0.998434,0,6.31956,0,0,0,0,1.9828,16.6067,6.51648,0,0,998,262.718,119.045,10.3875,7.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.993923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 09:00 pm",0,264.338,261.804,0,0,1.00111,0.999662,0,1.37097,0,0,0,0,1.69796,14.6145,5.73472,0,0,998,271.826,130.644,10.2391,7.3,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.999714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 10:00 pm",0,253.665,251.403,0,0,1.00365,0.998071,0,7.76664,0,0,0,0,1.47674,12.9111,5.0663,0,0,998,282.93,142.163,9.75625,5.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.990827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 11:00 pm",0,244.081,242.043,0,0,1.00271,0.996864,0,12.5036,0,0,0,0,1.29828,11.5263,4.52291,0,0,998,299.175,153.024,9.56875,3.9,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.976282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 12:00 am",0,235.368,233.511,0,0,1.00107,0.996162,0,15.1829,0,0,0,0,1.15484,10.4177,4.0879,0,0,998,328.612,161.535,9.20313,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.965095,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 01:00 am",0,227.389,225.688,0,0,1.00072,0.996048,0,15.6135,0,0,0,0,1.04302,9.44656,3.70683,0,0,998,16.3763,163.147,8.75,2.7,10,0,-355.488,0,0,-0.3703,0,0,0,0.963099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 02:00 am",0,220.031,218.465,0,0,1.00208,0.996552,0,13.7021,0,0,0,0,0.951236,8.6142,3.38021,0,0,998,52.9116,156.343,7.98438,1.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.97154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 03:00 am",0,213.143,211.679,0,0,1.00358,0.997604,0,9.61763,0,0,0,0,0.871742,7.99687,3.13797,0,0,998,72.3816,145.983,7.45313,2.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.985945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 04:00 am",0,206.69,205.326,0,0,1.00255,0.999081,0,3.71971,0,0,0,0,0.79934,7.40521,2.90581,0,0,998,84.7263,134.597,7.16563,2.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.997893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 05:00 am",0,200.634,199.36,0,0,1.00249,0.999112,0,3.59398,0,0,0,0,0.736398,6.86582,2.69415,0,0,998,94.3105,122.986,6.50938,2.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 06:00 am",0,194.928,193.735,0,0,1.00295,0.997009,0,11.9416,0,0,0,0,0.681288,6.38709,2.50629,0,0,998,102.895,111.503,6.42188,2.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.978359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 07:00 am",0,189.508,188.383,0,0,0.994532,0.994578,0,20.9766,0,0,0,0,0.63343,5.99139,2.35102,0,0,998,111.381,100.403,6.02187,3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.933727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 08:00 am",0,184.374,183.317,0,0,0.973667,0.992878,0,30.3726,0,0,0,0,0.589439,5.58995,2.1935,0,0,998,120.374,89.822,5.84375,2.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.862756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 09:00 am",0,233.562,266.922,367.037,0.636801,0.936361,0.99203,0.672385,39.5485,0.197951,-76.1873,43.5683,144.025,1.51969,12.9328,5.07484,186.782,0,998,130.376,80.9338,7.09688,2.9,7.8,476,-355.488,0,0,-0.3703,0,0,0,0.771086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 10:00 am",153.68,293,393,438.156,1,0.872092,0.990924,1,48.7098,0.364856,-63.5657,113.006,171.932,4.72845,33.6728,13.2132,260.554,37.5382,998,141.819,72.9112,8.29375,3.9,9.7,664,-398.962,0,0,-0.415586,17.5635,0,0,0.659873,0.415586,0.0219074,0,0,0.2893,0.104378,0,0,0,0.415586
"Dec 19, 11:00 am",333.016,293,393,429.501,1,0.781402,0.98963,1,56.3939,0.267135,-44.6863,99.1249,168.536,4.63679,33.4984,13.1448,304.502,81.3433,998,154.952,66.8199,9.03906,3.4,11.5,776,27389.4,30.973,30.973,28.5307,0,0,81.3433,0.553481,2.44232,0.127381,1.0218,0,0.2893,0.104378,0.89946,0,2.44232,0
"Dec 19, 12:00 pm",267.63,293,393,409.061,1,0.688362,0.988441,1,61.4897,0.194393,-19.7218,83.0667,160.516,4.57138,33.4442,13.1235,336.287,65.3718,998,169.613,63.2772,9.51875,4.2,12.8,857,21496.8,24.2552,24.2552,22.3925,0,0,65.3718,0.477317,1.86273,0.0832008,0.936122,0,0.2893,0.104378,0.44973,0,1.86273,0
"Dec 19, 01:00 pm",263.865,293,393,416.219,1,0.668687,0.9882,1,62.3537,0.183112,9.69172,82.0844,163.324,4.52153,33.4112,13.1106,351.983,64.4523,998,185.039,62.7342,9.89375,4.2,13.8,897,21131.6,23.8675,23.8675,22.0121,0,0,64.4523,0.464012,1.85544,0.0808573,0.931177,0,0.2893,0.104378,0.44973,0,1.85544,0
"Dec 19, 02:00 pm",345.357,293,393,463.673,1,0.745334,0.989157,1,58.6019,0.241549,36.7993,102.023,181.945,4.5017,33.5474,13.164,349.236,84.3576,998,200.083,65.2684,9.98125,4.6,14.2,890,28577,32.2352,32.2352,29.7677,0,0,84.3576,0.520981,2.4675,0.136456,1.0379,0,0.2893,0.104378,0.89946,0,2.4675,0
"Dec 19, 03:00 pm",453.532,293,393,515.782,1,0.842783,0.990483,1,51.6344,0.339731,57.7285,128.499,202.393,4.5017,33.6816,13.2166,326.084,110.781,998,213.796,70.5382,9.98125,4.4,14.2,831,38903.6,43.2217,43.2217,40.5245,0,0,110.781,0.620677,2.69719,0.226021,1.17803,0,0.2893,0.104378,0.89946,0,2.69719,0
"Dec 19, 04:00 pm",348.945,293,393,489.438,0.968944,0.916282,0.991655,0.801221,42.9796,0.324682,73.4713,103.041,192.056,4.53644,33.8188,13.2705,262.516,85.234,998,225.813,77.9618,9.51563,5.6,13.5,669,28921.8,32.6018,32.6018,30.1269,0,0,85.234,0.731597,2.47485,0.139138,1.04258,0,0.2893,0.104378,0.89946,0,2.47485,0
"Dec 19, 05:00 pm",0,323.628,319.14,236.328,0,0.962534,0.992593,0,33.6807,0,0,0,92.7351,3.60728,26.9664,10.5816,111.442,0,998,236.273,86.8392,8.68437,7.9,12.2,284,-355.488,0,0,-0.3703,0,0,0,0.832141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 06:00 pm",0,305.219,301.436,0,0,0.988901,0.993637,0,24.2246,0,0,0,0,2.92773,22.336,8.76463,0,0,998,245.562,96.6747,8.92188,7.3,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.911944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 07:00 pm",0,289.398,286.108,0,0,1.00119,0.996205,0,15.0218,0,0,0,0,2.42975,19.2043,7.53576,0,0,998,254.161,107.582,8.39531,9.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.965827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 08:00 pm",0,275.587,272.692,0,0,1.00347,0.998413,0,6.40244,0,0,0,0,2.04817,16.7337,6.56631,0,0,998,262.628,118.96,7.8125,11.4,10,0,-355.488,0,0,-0.3703,0,0,0,0.993763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 09:00 pm",0,263.411,260.844,0,0,1.00105,0.99968,0,1.29605,0,0,0,0,1.75912,14.6822,5.76128,0,0,998,271.724,130.558,6.7,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.999744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 10:00 pm",0,252.541,250.238,0,0,1.00365,0.998087,0,7.70249,0,0,0,0,1.52908,13.054,5.12238,0,0,998,282.799,142.08,6.3125,10.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.990977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 11:00 pm",0,242.73,240.645,0,0,1.00273,0.996876,0,12.4555,0,0,0,0,1.34656,11.7144,4.59671,0,0,998,298.972,152.952,5.59062,10.2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.976464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 12:00 am",0,233.785,231.882,0,0,1.00109,0.99617,0,15.1562,0,0,0,0,1.19612,10.6131,4.1646,0,0,998,328.255,161.501,5.04688,10.9,7,0,-355.488,0,0,-0.3703,0,0,0,0.965217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 01:00 am",0,225.576,223.83,0,0,1.00072,0.996048,0,15.6119,0,0,0,0,1.06905,9.67083,3.79483,0,0,998,15.9961,163.191,5.09375,11.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.963107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 02:00 am",0,218.031,216.429,0,0,1.00207,0.996548,0,13.7171,0,0,0,0,0.963866,8.7968,3.45186,0,0,998,52.726,156.432,4.85,9.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.971478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 03:00 am",0,211.002,209.514,0,0,1.00357,0.997596,0,9.64659,0,0,0,0,0.873692,8.1314,3.19076,0,0,998,72.2835,146.085,4.60625,10.6,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.98586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 04:00 am",0,204.438,203.055,0,0,1.00257,0.99907,0,3.76117,0,0,0,0,0.795064,7.51606,2.9493,0,0,998,84.6586,134.702,4.71875,10.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.997846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 05:00 am",0,198.322,197.041,0,0,1.00246,0.999125,0,3.54235,0,0,0,0,0.728637,6.90634,2.71005,0,0,998,94.2532,123.09,4.51875,8.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.998089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 06:00 am",0,192.577,191.38,0,0,1.00297,0.997024,0,11.8823,0,0,0,0,0.670849,6.4096,2.51513,0,0,998,102.839,111.606,4.41875,7.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.978573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 07:00 am",0,187.158,186.038,0,0,0.994629,0.994596,0,20.9121,0,0,0,0,0.622097,5.95696,2.33751,0,0,998,111.322,100.502,4.21875,6.4,5,0,-355.488,0,0,-0.3703,0,0,0,0.934129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 08:00 am",0,182.024,180.971,0,0,0.973871,0.992883,0,30.3053,0,0,0,0,0.577429,5.56719,2.18456,0,0,998,120.307,90.0422,4.1625,6.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.863349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 09:00 am",0,200,211.913,145.111,0.628496,0.936733,0.992037,0.669358,39.478,0.178456,-76.2507,16.9308,56.9417,0.795884,7.56875,2.96998,73.7712,0,998,130.298,81.0177,5.80312,5,7.6,188,-355.488,0,0,-0.3703,0,0,0,0.771869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 10:00 am",0,301.283,371.473,368.002,1,0.872657,0.990933,1,48.6478,0.358235,-63.7022,94.9748,144.404,4.38468,31.325,12.2919,218.567,0,998,141.725,72.9829,7.10938,4.6,10,557,-355.488,0,0,-0.3703,0,0,0,0.660686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 11:00 am",273.335,293,393,384.6,1,0.782125,0.989639,1,56.3459,0.26102,-44.8676,88.845,150.917,4.61659,33.5015,13.146,272.326,66.7655,998,154.842,66.8739,7.75937,4.2,11.9,694,14084.3,16.4378,16.4378,14.6711,0,0,46.7908,0.554178,1.76662,0.0867944,0.836415,0,0.2893,0.104378,0.44973,0,1.76662,0
"Dec 20, 12:00 pm",249.96,293,393,387.343,1,0.688783,0.988446,1,61.4705,0.191856,-19.9556,78.7049,151.993,4.53644,33.4169,13.1128,318.236,61.0557,998,169.489,63.3083,8.34375,4.4,13.5,811,19782.3,22.4352,22.4352,20.6065,0,0,61.0557,0.477611,1.82871,0.0723891,0.912909,0,0.2893,0.104378,0.44973,0,1.82871,0
"Dec 20, 01:00 pm",204.08,293,393,342.189,1,0.668165,0.988194,1,62.3758,0.172136,9.44904,67.4315,134.275,4.4918,33.3603,13.0906,289.591,49.8491,998,184.91,62.7394,8.61875,4.8,14.4,738,15337.1,17.7188,17.7188,15.9761,0,0,49.8491,0.463671,1.74272,0.0465572,0.852754,0,0.2893,0.104378,0.44973,0,1.74272,0
"Dec 20, 02:00 pm",233.008,293,393,339.123,1,0.74432,0.989144,1,58.6592,0.222459,36.6072,74.5157,133.072,4.46714,33.4701,13.1337,255.845,56.9149,998,199.959,65.248,9.00156,5.9,14.9,652,18137.7,20.69,20.69,18.8935,0,0,56.9149,0.520128,1.79653,0.0624677,0.890649,0,0.2893,0.104378,0.44973,0,1.79653,0
"Dec 20, 03:00 pm",296.062,293,393,361.242,1,0.841938,0.990471,1,51.7112,0.316113,57.5907,89.9064,141.751,4.46714,33.4415,13.1224,228.769,72.3168,998,213.682,70.4962,9.00156,4.4,14.9,583,23820.7,27.1814,27.1814,24.8132,0,0,72.3168,0.619625,2.36819,0.101605,0.973443,0,0.2893,0.104378,0.89946,0,2.36819,0
"Dec 20, 04:00 pm",369.71,293,393,507.708,0.976085,0.915693,0.991645,0.804228,43.0704,0.331134,73.4075,108.008,199.224,4.4918,33.6661,13.2106,272.718,90.3061,998,225.712,77.903,8.69687,3.7,14.4,695,30913.8,34.7197,34.7197,32.2019,0,0,90.3061,0.730515,2.51778,0.155051,1.06959,0,0.2893,0.104378,0.89946,0,2.51778,0
"Dec 20, 05:00 pm",0,323.787,319.337,245.232,0,0.962208,0.992586,0,33.7681,0,0,0,96.2289,3.57688,26.7524,10.4976,115.758,0,998,236.183,86.7715,7.86563,4.2,13.1,295,-355.488,0,0,-0.3703,0,0,0,0.831294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 06:00 pm",0,305.533,301.782,0,0,0.98873,0.993612,0,24.3109,0,0,0,0,2.92156,22.1133,8.67727,0,0,998,245.479,96.5945,7.46875,3.1,12,0,-355.488,0,0,-0.3703,0,0,0,0.911325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 07:00 pm",0,289.86,286.601,0,0,1.00113,0.996183,0,15.1045,0,0,0,0,2.43529,18.9672,7.44272,0,0,998,254.081,107.496,7.17188,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.965452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 08:00 pm",0,276.189,273.323,0,0,1.00349,0.998394,0,6.47929,0,0,0,0,2.06793,16.4809,6.46712,0,0,998,262.546,118.87,6.38437,3.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.993613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 09:00 pm",0,264.122,261.576,0,0,1.001,0.999697,0,1.22756,0,0,0,0,1.78407,14.4757,5.68026,0,0,998,271.631,130.468,5.69687,3.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 10:00 pm",0,253.377,251.1,0,0,1.00365,0.998102,0,7.64517,0,0,0,0,1.56294,12.7942,5.02045,0,0,998,282.678,141.992,4.75313,2.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.991111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 11:00 pm",0,243.693,241.634,0,0,1.00275,0.996887,0,12.4143,0,0,0,0,1.38544,11.4503,4.49311,0,0,998,298.784,152.875,4.35625,1.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.976619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 12:00 am",0,234.853,232.97,0,0,1.0011,0.996175,0,15.1362,0,0,0,0,1.23841,10.3828,4.0742,0,0,998,327.91,161.459,3.74687,1.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.965308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 01:00 am",0,226.762,225.04,0,0,1.00072,0.996047,0,15.6172,0,0,0,0,1.12076,9.39311,3.68585,0,0,998,15.6065,163.226,2.9375,1,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.963082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 02:00 am",0,219.269,217.675,0,0,1.00205,0.996542,0,13.7393,0,0,0,0,1.02509,8.60739,3.37754,0,0,998,52.5252,156.516,2.02813,0.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.971386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 03:00 am",0,212.266,210.78,0,0,1.00357,0.997587,0,9.68275,0,0,0,0,0.942249,7.95537,3.12169,0,0,998,72.1731,146.182,1.11875,1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.985754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 04:00 am",0,205.718,204.336,0,0,1.00259,0.999058,0,3.80954,0,0,0,0,0.86404,7.34964,2.884,0,0,998,84.5811,134.803,0.496875,0.9,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.99779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 05:00 am",0,199.586,198.298,0,0,1.00243,0.999139,0,3.48416,0,0,0,0,0.797258,6.78969,2.66427,0,0,998,94.1877,123.191,0.03125,0.5,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.998152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 06:00 am",0,193.781,192.57,0,0,1.003,0.997041,0,11.8167,0,0,0,0,0.737176,6.35753,2.4947,0,0,998,102.777,111.705,-0.703125,0.8,0,0,-355.488,0,0,-0.3703,0,0,0,0.978808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 07:00 am",0,188.298,187.162,0,0,0.994734,0.994616,0,20.8415,0,0,0,0,0.686241,5.91069,2.31935,0,0,998,111.256,100.597,-1.06875,0.4,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.934568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 08:00 am",0,183.092,182.023,0,0,0.974091,0.992889,0,30.2321,0,0,0,0,0.63718,5.53816,2.17317,0,0,998,120.234,90.1306,-1.09063,0.4,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.863993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 09:00 am",0,220.572,245.669,289.768,0.620633,0.937133,0.992045,0.666492,39.4018,0.188834,-76.3108,33.257,113.705,1.31064,10.5998,4.15938,147.15,0,998,130.214,81.0959,0.475,1.2,1.1,375,-355.488,0,0,-0.3703,0,0,0,0.772714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 10:00 am",108.534,293,393,434.657,1,0.873275,0.990942,1,48.5797,0.364463,-63.8326,112.258,170.559,5.09193,33.6516,13.2049,257.807,26.5107,998,141.627,73.0482,1.78437,2,2.8,657,-380.947,0,0,-0.39682,6.53602,0,0,0.661578,0.39682,0.00314128,0,0,0.2893,0.104378,0,0,0,0.39682
"Dec 21, 11:00 am",321.768,293,393,418.449,1,0.782945,0.98965,1,56.2912,0.265643,-45.0432,96.7667,164.199,5.01127,33.5366,13.1598,295.87,78.5957,998,154.728,66.9209,2.58125,2.1,4.3,754,26305,29.8206,29.8206,27.4011,0,0,78.5957,0.554972,2.41956,0.119312,1.0071,0,0.2893,0.104378,0.89946,0,2.41956,0
"Dec 21, 12:00 pm",260.144,293,393,401.054,1,0.689361,0.988453,1,61.4442,0.19301,-20.1864,81.56,157.374,4.9474,33.3059,13.0692,329.224,63.5434,998,169.364,63.3319,3.39063,1.3,5.5,839,20770.6,23.4843,23.4843,21.636,0,0,63.5434,0.478015,1.84826,0.0785622,0.926288,0,0.2893,0.104378,0.44973,0,1.84826,0
"Dec 21, 01:00 pm",263.247,293,393,418.024,1,0.667814,0.98819,1,62.3906,0.18167,9.20398,82.3319,164.033,4.90515,33.4492,13.1255,353.945,64.3013,998,184.782,62.7369,3.87813,2.5,6.3,902,21071.6,23.8039,23.8039,21.9496,0,0,64.3013,0.463441,1.85425,0.0804745,0.930365,0,0.2893,0.104378,0.44973,0,1.85425,0
"Dec 21, 02:00 pm",342.937,293,393,463.8,1,0.74342,0.989133,1,58.7098,0.23905,36.4089,101.787,181.995,4.88412,33.4761,13.136,350.413,83.7664,998,199.836,65.2203,4.12187,1.9,6.7,893,28344.3,31.9878,31.9878,29.5253,0,0,83.7664,0.519373,2.46254,0.134657,1.03475,0,0.2893,0.104378,0.89946,0,2.46254,0
"Dec 21, 03:00 pm",456.973,293,393,521.526,1,0.841155,0.99046,1,51.782,0.337435,57.4459,129.676,204.647,4.88937,33.5513,13.1655,330.793,111.621,998,213.573,70.4472,4.17812,1.3,6.6,843,39230.7,43.5701,43.5701,40.8653,0,0,111.621,0.618655,2.70477,0.229165,1.18247,0,0.2893,0.104378,0.89946,0,2.70477,0
"Dec 21, 04:00 pm",381.209,293,393,517.21,0.983716,0.915135,0.991635,0.807419,43.1562,0.334691,73.3398,111.261,202.953,4.93152,33.6761,13.2145,278.212,93.115,998,225.616,77.8381,3.69063,1.6,5.8,709,32014.3,35.89,35.89,33.3482,0,0,93.115,0.729492,2.5418,0.164148,1.08452,0,0.2893,0.104378,0.89946,0,2.5418,0
"Dec 21, 05:00 pm",0,323.332,318.776,259.115,0,0.961901,0.992578,0,33.8501,0,0,0,101.677,3.92346,26.7011,10.4775,122.429,0,998,236.098,86.6983,2.88125,2.3,4.6,312,-355.488,0,0,-0.3703,0,0,0,0.830498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 06:00 pm",0,304.647,300.807,0,0,0.98857,0.993588,0,24.3916,0,0,0,0,3.18097,22.1147,8.6778,0,0,998,245.403,96.5092,2.77187,3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.910744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 07:00 pm",0,288.686,285.369,0,0,1.00107,0.996163,0,15.1814,0,0,0,0,2.63247,18.8681,7.40385,0,0,998,254.008,107.406,2.45,2.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.965101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 08:00 pm",0,274.866,271.973,0,0,1.0035,0.998376,0,6.55002,0,0,0,0,2.21735,16.2759,6.38668,0,0,998,262.471,118.776,2.20625,2,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.993473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 09:00 pm",0,262.773,260.225,0,0,1.00096,0.999712,0,1.16557,0,0,0,0,1.90384,14.1571,5.55523,0,0,998,271.546,130.373,1.55,0.6,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.999793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 10:00 pm",0,251.99,249.705,0,0,1.00364,0.998114,0,7.59472,0,0,0,0,1.65337,12.5914,4.94086,0,0,998,282.568,141.899,1.4625,0.7,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.991228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 11:00 pm",0,242.318,240.263,0,0,1.00277,0.996896,0,12.3802,0,0,0,0,1.45513,11.2113,4.39933,0,0,998,298.608,152.792,0.884375,0.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.976746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 12:00 am",0,233.451,231.563,0,0,1.00111,0.996178,0,15.1232,0,0,0,0,1.28984,10.2627,4.02709,0,0,998,327.576,161.409,0.640625,1.2,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.965367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 01:00 am",0,225.305,223.572,0,0,1.00071,0.996044,0,15.6294,0,0,0,0,1.14474,9.38082,3.68103,0,0,998,15.2084,163.254,0.740625,1.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.963025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 02:00 am",0,217.77,216.171,0,0,1.00204,0.996535,0,13.7688,0,0,0,0,1.02355,8.63055,3.38663,0,0,998,52.3092,156.594,1.01875,2.7,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.971264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 03:00 am",0,210.797,209.322,0,0,1.00356,0.997576,0,9.72608,0,0,0,0,0.919141,7.92448,3.10956,0,0,998,72.0506,146.275,1.31875,2.7,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.985627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 04:00 am",0,204.287,202.915,0,0,1.00262,0.999045,0,3.86477,0,0,0,0,0.833315,7.33899,2.87982,0,0,998,84.4939,134.899,1.41875,3.2,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.997726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 05:00 am",0,198.237,196.969,0,0,1.0024,0.999155,0,3.41945,0,0,0,0,0.760872,6.72795,2.64005,0,0,998,94.1141,123.288,1.44062,1.7,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.99822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 06:00 am",0,192.53,191.341,0,0,1.00303,0.99706,0,11.745,0,0,0,0,0.697537,6.29078,2.4685,0,0,998,102.707,111.799,1.71875,2.3,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.979063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 07:00 am",0,187.139,186.025,0,0,0.994847,0.994638,0,20.765,0,0,0,0,0.643958,5.86412,2.30108,0,0,998,111.184,100.687,1.89687,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.935042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 08:00 am",0,182.02,180.971,0,0,0.974327,0.992896,0,30.153,0,0,0,0,0.598339,5.49422,2.15593,0,0,998,120.155,90.2138,2.05312,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.864687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 09:00 am",0,221.962,248.706,310.995,0.61322,0.93756,0.992054,0.663788,39.32,0.187769,-76.3674,35.1401,122.034,1.27371,10.8226,4.24677,157.745,0,998,130.125,81.1684,3.87187,1.7,5.2,402,-355.488,0,0,-0.3703,0,0,0,0.773619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 10:00 am",129.883,293,393,448.545,1,0.873946,0.990953,1,48.5055,0.368541,-63.9567,115.935,176.009,4.82142,33.6617,13.2089,265.655,31.7254,998,141.524,73.1071,5.63438,3.1,7.9,677,-389.091,0,0,-0.405304,11.7508,0,0,0.662548,0.405304,0.0116252,0,0,0.2893,0.104378,0,0,0,0.405304
"Dec 22, 11:00 am",326.916,293,393,421.897,1,0.783859,0.989662,1,56.2301,0.268115,-45.2128,97.6793,165.552,4.69265,33.4698,13.1335,297.832,79.8531,998,154.612,66.9608,6.88437,2.9,10.4,759,26801.5,30.3482,30.3482,27.9183,0,0,79.8531,0.555859,2.42995,0.122981,1.01383,0,0.2893,0.104378,0.89946,0,2.42995,0
"Dec 22, 12:00 pm",272.156,293,393,413.448,1,0.690094,0.988462,1,61.4107,0.196079,-20.4139,84.1706,162.237,4.59144,33.3888,13.1018,339.034,66.4774,998,169.237,63.348,8.025,3.4,12.4,864,21935.8,24.7213,24.7213,22.8498,0,0,66.4774,0.478528,1.87152,0.0860474,0.942067,0,0.2893,0.104378,0.44973,0,1.87152,0
"Dec 22, 01:00 pm",257.117,293,393,408.652,1,0.667635,0.988187,1,62.3982,0.181464,8.95694,80.4642,160.355,4.5265,33.4703,13.1338,346.097,62.804,998,184.654,62.7267,8.62187,5,13.7,882,20476.8,23.1725,23.1725,21.33,0,0,62.804,0.463324,1.84243,0.0767107,0.922311,0,0.2893,0.104378,0.44973,0,1.84243,0
"Dec 22, 02:00 pm",344.987,293,393,464.771,1,0.742637,0.989123,1,58.7537,0.239674,36.2048,101.891,182.376,4.48686,33.4788,13.1371,351.59,84.2672,998,199.717,65.1852,9.03125,3.9,14.5,896,28541.4,32.1974,32.1974,29.7306,0,0,84.2672,0.518718,2.46674,0.13618,1.03742,0,0.2893,0.104378,0.89946,0,2.46674,0
"Dec 22, 03:00 pm",463.103,293,393,526.338,1,0.840437,0.990449,1,51.8467,0.338349,57.2943,130.759,206.535,4.48193,33.5347,13.159,334.325,113.118,998,213.467,70.3914,9.44375,2.8,14.6,852,39813.6,44.1909,44.1909,41.4725,0,0,113.118,0.617768,2.71834,0.234811,1.19039,0,0.2893,0.104378,0.89946,0,2.71834,0
"Dec 22, 04:00 pm",401.304,293,393,531.827,0.991827,0.914608,0.991625,0.810792,43.2367,0.342198,73.2681,115.763,208.689,4.51656,33.6976,13.2229,286.452,98.0234,998,225.525,77.7669,9.2125,3.5,13.9,730,33933.1,37.9312,37.9312,35.347,0,0,98.0234,0.72853,2.58422,0.180533,1.11055,0,0.2893,0.104378,0.89946,0,2.58422,0
"Dec 22, 05:00 pm",0,323.747,319.287,270.5,0,0.961613,0.992571,0,33.9264,0,0,0,106.144,3.60442,26.7554,10.4988,127.922,0,998,236.019,86.6197,8.25937,3.7,12.4,326,-355.488,0,0,-0.3703,0,0,0,0.829755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 06:00 pm",0,305.5,301.751,0,0,0.988419,0.993565,0,24.4666,0,0,0,0,2.92762,22.0765,8.66283,0,0,998,245.332,96.4188,8.63594,2.7,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.910203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 07:00 pm",0,289.871,286.622,0,0,1.00101,0.996144,0,15.2525,0,0,0,0,2.43265,18.8979,7.41552,0,0,998,253.942,107.31,8.13125,2.8,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.964776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 08:00 pm",0,276.284,273.436,0,0,1.00352,0.99836,0,6.61456,0,0,0,0,2.05429,16.3806,6.42774,0,0,998,262.404,118.678,7.76563,2.5,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.993344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 09:00 pm",0,264.32,261.796,0,0,1.00091,0.999726,0,1.11014,0,0,0,0,1.76476,14.3682,5.6381,0,0,998,271.471,130.274,7.32187,1.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.999812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 10:00 pm",0,253.637,251.371,0,0,1.00364,0.998125,0,7.55119,0,0,0,0,1.5381,12.7792,5.01456,0,0,998,282.469,141.802,6.93437,1.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.991328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 11:00 pm",0,243.984,241.931,0,0,1.00278,0.996903,0,12.3533,0,0,0,0,1.35378,11.4943,4.51038,0,0,998,298.447,152.703,6.56875,2.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.976847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 12:00 am",0,235.188,233.314,0,0,1.00112,0.99618,0,15.117,0,0,0,0,1.20522,10.4082,4.08416,0,0,998,327.256,161.352,6.3375,2.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.965395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 01:00 am",0,227.139,225.424,0,0,1.00069,0.996039,0,15.6483,0,0,0,0,1.08624,9.43104,3.70074,0,0,998,14.8028,163.273,5.4375,1.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.962936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 02:00 am",0,219.646,218.051,0,0,1.00201,0.996525,0,13.8055,0,0,0,0,0.98883,8.7153,3.41988,0,0,998,52.0783,156.665,4.90625,2.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.971112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 03:00 am",0,212.638,211.151,0,0,1.00355,0.997563,0,9.77652,0,0,0,0,0.904683,8.06751,3.16569,0,0,998,71.916,146.363,3.90625,3.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.985478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 04:00 am",0,206.07,204.682,0,0,1.00265,0.999029,0,3.92683,0,0,0,0,0.826842,7.48432,2.93685,0,0,998,84.3971,134.992,3.5625,4.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.997652,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 05:00 am",0,199.963,198.681,0,0,1.00236,0.999173,0,3.34829,0,0,0,0,0.762238,6.84466,2.68584,0,0,998,94.0324,123.38,3.275,1.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.998293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 06:00 am",0,194.22,193.02,0,0,1.00306,0.99708,0,11.6671,0,0,0,0,0.703581,6.36372,2.49712,0,0,998,102.63,111.889,3.56094,1.7,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.979339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 07:00 am",0,188.798,187.674,0,0,0.994968,0.994661,0,20.6826,0,0,0,0,0.653923,5.92047,2.32319,0,0,998,111.106,100.772,3.16094,1.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.935551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 08:00 am",0,183.661,182.605,0,0,0.97458,0.992903,0,30.0683,0,0,0,0,0.60731,5.53126,2.17047,0,0,998,120.071,90.2917,3.04375,1,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.865429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 09:00 am",0,213.993,234.216,243.993,0.606263,0.938013,0.992063,0.661249,39.2328,0.180993,-76.4205,27.1659,95.743,1.09237,9.43351,3.70171,123.606,0,998,130.031,81.235,3.875,1.6,4.5,315,-355.488,0,0,-0.3703,0,0,0,0.774583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 10:00 am",77.1712,293,393,423.374,1,0.874667,0.990964,1,48.4253,0.365245,-64.0743,109.521,166.132,4.88937,33.6177,13.1916,250.351,18.85,998,141.418,73.1595,4.88125,2.7,6.6,638,-370.201,0,0,-0.385626,0,0,0,0.663595,0.385626,-0.00805202,0,0,0.2893,0.104378,0,0,0,0.385626
"Dec 23, 11:00 am",342.765,293,393,438.79,1,0.784865,0.989676,1,56.1625,0.270768,-45.3763,101.722,172.181,4.79546,33.6446,13.2021,309.211,83.7246,998,154.492,66.9935,6.05625,3.9,8.4,788,27881.5,31.4994,31.4994,29.0432,0,0,82.5999,0.55684,2.45619,0.13453,1.02852,0,0.2893,0.104378,0.89946,0,2.45619,0
"Dec 23, 12:00 pm",268.631,293,393,409.673,1,0.690979,0.988473,1,61.3701,0.195577,-20.6378,83.51,160.756,4.72333,33.5633,13.1702,335.502,65.6164,998,169.109,63.3565,6.59688,4.6,9.8,855,21593.9,24.3584,24.3584,22.4937,0,0,65.6164,0.479149,1.86467,0.0838278,0.937437,0,0.2893,0.104378,0.44973,0,1.86467,0
"Dec 23, 01:00 pm",261.527,293,393,415.134,1,0.667628,0.988187,1,62.3985,0.181692,8.70832,81.7398,162.899,4.67228,33.6046,13.1864,351.59,63.8811,998,184.526,62.709,6.97188,5.6,10.8,896,20904.7,23.6267,23.6267,21.7757,0,0,63.8811,0.463319,1.85093,0.0794124,0.928105,0,0.2893,0.104378,0.44973,0,1.85093,0
"Dec 23, 02:00 pm",273.683,293,393,386.55,1,0.741972,0.989114,1,58.7909,0.228368,35.9952,84.6664,151.682,4.65198,33.5473,13.164,292.73,66.8504,998,199.599,65.1428,7.29375,4.8,11.2,746,22083.9,24.8786,24.8786,23.0041,0,0,66.8504,0.518163,1.8745,0.0870149,0.944072,0,0.2893,0.104378,0.44973,0,1.8745,0
"Dec 23, 03:00 pm",289.386,293,393,356.605,1,0.839784,0.99044,1,51.9052,0.311657,57.136,88.5227,139.932,4.66212,33.5743,13.1745,226.807,70.6861,998,213.365,70.3288,7.17188,4.8,11,578,23174.2,26.4948,26.4948,24.1398,0,0,70.6861,0.616964,2.355,0.0971716,0.964686,0,0.2893,0.104378,0.89946,0,2.355,0
"Dec 23, 04:00 pm",187.343,293,393,288.871,1,0.914115,0.991617,0.814451,43.3115,0.293748,73.1904,63.6481,113.353,4.70286,33.5992,13.1843,155.783,45.7609,998,225.438,77.6896,6.45,5.6,10.2,397,13723.2,16.0073,16.0073,14.295,0,0,45.7609,0.727635,1.71227,0.0379386,0.830924,0,0.2893,0.104378,0.44973,0,1.71227,0
"Dec 23, 05:00 pm",0,323.629,319.142,27.4555,0.000413062,0.962474,0.992592,0,33.6968,0,80.6064,0,10.7735,3.74403,26.6159,10.4441,12.9492,0,998,235.945,86.5356,5.79688,5.6,9,33,-355.488,0,0,-0.3703,0,0,0,0.831985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 06:00 pm",0,305.086,301.272,0,0,0.98828,0.993545,0,24.536,0,0,0,0,3.04687,22.272,8.73952,0,0,998,245.267,96.3235,5.6,5.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.909701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 07:00 pm",0,289.234,285.941,0,0,1.00096,0.996127,0,15.3176,0,0,0,0,2.53918,18.9478,7.43513,0,0,998,253.882,107.21,4.99062,3.7,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.964477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 08:00 pm",0,275.491,272.613,0,0,1.00353,0.998346,0,6.67286,0,0,0,0,2.15199,16.3452,6.41385,0,0,998,262.344,118.575,4.24687,2.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.993226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 09:00 pm",0,263.396,260.845,0,0,1.00088,0.999738,0,1.06132,0,0,0,0,1.85572,14.3128,5.61635,0,0,998,271.404,130.17,3.50313,1.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.999828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 10:00 pm",0,252.6,250.313,0,0,1.00364,0.998135,0,7.51464,0,0,0,0,1.62378,12.7012,4.98393,0,0,998,282.381,141.7,2.7375,1.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.991412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 11:00 pm",0,242.82,240.741,0,0,1.00279,0.996908,0,12.3334,0,0,0,0,1.43428,11.4538,4.49448,0,0,998,298.299,152.609,2.07188,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.976921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 12:00 am",0,233.915,232.02,0,0,1.00112,0.99618,0,15.1177,0,0,0,0,1.28163,10.3392,4.05711,0,0,998,326.949,161.287,1.38438,1.7,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.965392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 01:00 am",0,225.728,223.986,0,0,1.00067,0.996032,0,15.6739,0,0,0,0,1.1518,9.43499,3.70229,0,0,998,14.3905,163.284,0.35,2,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.962815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 02:00 am",0,218.161,216.554,0,0,1.00199,0.996514,0,13.8493,0,0,0,0,1.04639,8.62758,3.38546,0,0,998,51.8328,156.731,-0.471875,1.6,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.970929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 03:00 am",0,211.104,209.61,0,0,1.00354,0.997549,0,9.83404,0,0,0,0,0.954034,7.97061,3.12767,0,0,998,71.7694,146.446,-1.0375,2,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.985307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 04:00 am",0,204.519,203.132,0,0,1.00268,0.999012,0,3.99564,0,0,0,0,0.871795,7.35011,2.88418,0,0,998,84.2907,135.08,-1.14688,1.7,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.997569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 05:00 am",0,198.362,197.072,0,0,1.00232,0.999192,0,3.27074,0,0,0,0,0.802914,6.77915,2.66014,0,0,998,93.9426,123.468,-1.59063,1,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.998371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 06:00 am",0,192.548,191.337,0,0,1.00309,0.997101,0,11.5832,0,0,0,0,0.740098,6.33083,2.48422,0,0,998,102.546,111.974,-1.96875,1.2,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.979634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 07:00 am",0,187.046,185.909,0,0,0.995097,0.994686,0,20.5945,0,0,0,0,0.686718,5.90741,2.31807,0,0,998,111.021,100.853,-2.05625,1,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.936093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 08:00 am",0,181.835,180.767,0,0,0.974847,0.99291,0,29.9779,0,0,0,0,0.637578,5.51355,2.16352,0,0,998,119.981,90.3643,-2.07813,0.7,-2,0,-355.488,0,0,-0.3703,0,0,0,0.866218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 09:00 am",0,209.432,227.746,225.701,0.599771,0.938492,0.992072,0.658877,39.1402,0.17744,-76.4702,24.7838,88.565,1.07914,8.77417,3.44299,114.188,0,998,129.932,81.2957,-0.825,0.2,-0.2,291,-355.488,0,0,-0.3703,0,0,0,0.775604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 10:00 am",0,302.596,364.973,332.359,1,0.875437,0.990976,1,48.3393,0.354498,-64.1854,86.0531,130.418,4.67391,30.1393,11.8267,196.2,0,998,141.307,73.2053,0.740625,0.3,1.6,500,-355.488,0,0,-0.3703,0,0,0,0.664718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 11:00 am",285.857,293,393,404.486,1,0.785961,0.989691,1,56.0885,0.266524,-45.5335,93.902,158.72,5.07572,33.1366,13.0028,284.49,69.824,998,154.37,67.0191,1.85,0.1,3.1,725,15290.8,17.7189,17.7189,15.9279,0,0,49.8494,0.557912,1.79102,0.094856,0.852755,0,0.2893,0.104378,0.44973,0,1.79102,0
"Dec 24, 12:00 pm",250.911,293,393,388.702,1,0.692015,0.988486,1,61.3225,0.192824,-20.8576,79.3549,152.527,5.01662,33.2573,13.0502,317.844,61.2881,998,168.98,63.3576,2.0125,0.9,4.2,810,19874.6,22.5332,22.5332,20.7027,0,0,61.2881,0.479879,1.83053,0.072959,0.914159,0,0.2893,0.104378,0.44973,0,1.83053,0
"Dec 24, 01:00 pm",242.795,293,393,392.987,1,0.667794,0.988189,1,62.3915,0.178226,8.45854,77.3984,154.208,4.97394,33.4323,13.1188,332.755,59.3057,998,184.399,62.6836,2.5,2.3,5,848,19087.1,21.6974,21.6974,19.8824,0,0,59.3057,0.463428,1.81505,0.0681421,0.903499,0,0.2893,0.104378,0.44973,0,1.81505,0
"Dec 24, 02:00 pm",291.444,293,393,407.957,1,0.74143,0.989107,1,58.8211,0.230227,35.7802,89.2891,160.082,4.958,33.492,13.1422,309.211,71.1888,998,199.484,65.0931,2.72188,2.3,5.3,788,23373.6,26.7065,26.7065,24.3475,0,0,71.1888,0.517712,2.35906,0.0985311,0.967386,0,0.2893,0.104378,0.89946,0,2.35906,0
"Dec 24, 03:00 pm",346.889,293,393,414.734,1,0.8392,0.990431,1,51.9574,0.320851,56.9713,102.88,162.742,4.96862,33.5863,13.1792,264.085,84.732,998,213.266,70.2595,2.67812,2.4,5.1,673,28724.3,32.3918,32.3918,29.9212,0,0,84.732,0.616247,2.47064,0.137599,1.0399,0,0.2893,0.104378,0.89946,0,2.47064,0
"Dec 24, 04:00 pm",226.054,293,393,330.736,1,0.913706,0.991609,0.820555,43.3735,0.309263,73.0606,73.3849,129.781,5.01127,33.5302,13.1572,178.542,55.2164,998,225.357,77.6062,2.34688,2.4,4.3,455,17463.6,19.9747,19.9747,18.1912,0,0,55.2164,0.726892,1.78346,0.0585257,0.881526,0,0.2893,0.104378,0.44973,0,1.78346,0
"Dec 24, 05:00 pm",0,323.368,318.821,44.0626,0.00946475,0.962238,0.992586,0,33.7602,0,80.5465,0,17.2902,3.9929,26.4578,10.382,20.7972,0,998,235.877,86.4462,1.61562,2.4,3.1,53,-355.488,0,0,-0.3703,0,0,0,0.831371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 06:00 pm",0,304.662,300.816,0,0,0.988151,0.993526,0,24.5994,0,0,0,0,3.2433,22.0028,8.63392,0,0,998,245.208,96.2233,1.25,1.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.90924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 07:00 pm",0,288.665,285.341,0,0,1.00091,0.996111,0,15.3766,0,0,0,0,2.6921,18.7735,7.36671,0,0,998,253.829,107.106,0.571875,1.5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.964204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 08:00 pm",0,274.794,271.889,0,0,1.00353,0.998333,0,6.72483,0,0,0,0,2.27694,16.2057,6.3591,0,0,998,262.292,118.469,0.028125,1,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.99312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 09:00 pm",0,262.582,260.008,0,0,1.00084,0.999748,0,1.01917,0,0,0,0,1.95602,14.2121,5.57682,0,0,998,271.346,130.063,-0.18125,0.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.999842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 10:00 pm",0,251.658,249.344,0,0,1.00363,0.998142,0,7.48511,0,0,0,0,1.70131,12.6768,4.97438,0,0,998,282.304,141.594,-0.859375,1.3,0,0,-355.488,0,0,-0.3703,0,0,0,0.991479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 11:00 pm",0,241.834,239.749,0,0,1.00279,0.996911,0,12.3208,0,0,0,0,1.49927,11.314,4.43963,0,0,998,298.165,152.51,-1.40313,0.8,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.976968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 12:00 am",0,232.914,231.018,0,0,1.00111,0.996178,0,15.1254,0,0,0,0,1.33273,10.2013,4.00299,0,0,998,326.657,161.215,-1.69062,0.6,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.965357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 01:00 am",0,224.669,222.915,0,0,1.00065,0.996023,0,15.7063,0,0,0,0,1.18499,9.4166,3.69508,0,0,998,13.9725,163.286,-1.79062,2.3,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.962662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 02:00 am",0,217.024,215.403,0,0,1.00196,0.9965,0,13.9002,0,0,0,0,1.06449,8.66656,3.40076,0,0,998,51.573,156.79,-1.99063,3.1,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.970716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 03:00 am",0,209.948,208.453,0,0,1.00353,0.997532,0,9.89859,0,0,0,0,0.960351,7.94388,3.11718,0,0,998,71.6109,146.524,-1.93438,2.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.985114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 04:00 am",0,203.309,201.911,0,0,1.00271,0.998993,0,4.07116,0,0,0,0,0.871602,7.40393,2.9053,0,0,998,84.1747,135.164,-2.03437,4.2,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.997477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 05:00 am",0,197.097,195.799,0,0,1.00227,0.999213,0,3.18686,0,0,0,0,0.794963,6.84332,2.68532,0,0,998,93.8449,123.552,-2.03437,3.7,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.998454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 06:00 am",0,191.222,190.001,0,0,1.00312,0.997125,0,11.4934,0,0,0,0,0.729969,6.41144,2.51585,0,0,998,102.455,112.055,-2.13438,4.8,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.979948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 07:00 am",0,185.656,184.508,0,0,0.995232,0.994713,0,20.5006,0,0,0,0,0.672804,5.99887,2.35396,0,0,998,110.93,100.928,-2.05625,5.2,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.936668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 08:00 am",0,180.41,179.339,0,0,0.975129,0.992918,0,29.882,0,0,0,0,0.62364,5.55793,2.18093,0,0,998,119.886,90.4315,-2.13438,3.4,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.867054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 09:00 am",0,175.443,174.437,0,0.593748,0.938995,0.992082,0.656674,39.0422,0,-76.5162,0,0,0.576111,5.19184,2.03728,0,0,998,129.828,81.3505,-1.76875,3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.776682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 10:00 am",0,170.706,169.756,0.665914,1,0.876254,0.990989,1,48.2475,0,-64.2899,0.172579,0.261305,0.534091,4.88701,1.91766,0.3924,0,998,141.192,73.2446,-1.30313,3.4,-0.6,1,-355.488,0,0,-0.3703,0,0,0,0.665914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 11:00 am",0,166.19,165.295,1.11815,1,0.787144,0.989707,1,56.0082,0,-45.6841,0.259974,0.438761,0.495668,4.58842,1.8005,0.7848,0,998,154.245,67.0376,-0.615625,3.4,0.4,2,-355.488,0,0,-0.3703,0,0,0,0.559074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 12:00 pm",0,161.872,161.025,0.961429,1,0.693198,0.988501,1,61.2679,0,-21.0731,0.196618,0.377265,0.46298,4.31791,1.69435,0.7848,0,998,168.849,63.351,0.3625,3.4,1.3,2,-355.488,0,0,-0.3703,0,0,0,0.480714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 01:00 pm",0,157.732,156.93,3.7092,1,0.668133,0.988194,1,62.3771,0,8.20801,0.730897,1.45549,0.434039,4.07053,1.59728,3.1392,0,998,184.273,62.6507,0.7375,3.5,2.3,8,-355.488,0,0,-0.3703,0,0,0,0.46365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 02:00 pm",0,165.02,169.696,34.6633,1,0.74101,0.989102,1,58.8445,0.200759,35.5603,7.58239,13.6019,0.488241,4.62802,1.81603,26.2908,0,998,199.371,65.0361,1.30312,3.7,3.1,67,-355.488,0,0,-0.3703,0,0,0,0.517363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 03:00 pm",0,266.791,335.544,357.057,1,0.838685,0.990424,1,52.0033,0.336294,56.8002,88.5174,140.109,3.13273,22.5457,8.84692,227.592,0,998,213.172,70.1835,1.3,3.7,3.8,580,-355.488,0,0,-0.3703,0,0,0,0.615616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 04:00 pm",264.826,293,393,490.925,1,0.913334,0.991603,0.826947,43.4296,0.344626,72.9246,109.731,192.639,5.02733,33.8627,13.2877,265.262,64.687,998,225.28,77.5168,1.34375,3.1,4,676,13266.6,15.5695,15.5695,13.8193,0,0,44.7123,0.72622,1.7502,0.0814534,0.825341,0,0.2893,0.104378,0.44973,0,1.7502,0
"Dec 25, 05:00 pm",0,323.218,318.635,251.736,0.0189741,0.962022,0.992581,0,33.8178,0,80.4835,0,98.7812,3.97631,26.7756,10.5068,118.897,0,998,235.814,86.3515,0.8,3.1,3.3,303,-355.488,0,0,-0.3703,0,0,0,0.830812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 06:00 pm",0,304.407,300.54,0,0,0.988034,0.993509,0,24.657,0,0,0,0,3.21748,22.2197,8.71902,0,0,998,245.156,96.1182,0.55625,4.6,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.908822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 07:00 pm",0,288.386,285.059,0,0,1.00087,0.996097,0,15.4296,0,0,0,0,2.66239,18.866,7.40302,0,0,998,253.782,106.997,0.078125,3.2,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.963958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 08:00 pm",0,274.496,271.588,0,0,1.00354,0.998321,0,6.77043,0,0,0,0,2.23849,16.3251,6.40597,0,0,998,262.247,118.358,0.0125,3,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.993026,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 09:00 pm",0,262.281,259.707,0,0,1.00082,0.999757,0,0.983743,0,0,0,0,1.91665,14.3078,5.61437,0,0,998,271.297,129.951,-0.3875,2.5,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 10:00 pm",0,251.381,249.073,0,0,1.00363,0.998148,0,7.46263,0,0,0,0,1.66213,12.7283,4.99458,0,0,998,282.238,141.483,-0.7875,2.8,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.99153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 11:00 pm",0,241.577,239.495,0,0,1.0028,0.996913,0,12.3154,0,0,0,0,1.45813,11.3845,4.46727,0,0,998,298.045,152.406,-1.10938,2.4,1,0,-355.488,0,0,-0.3703,0,0,0,0.976988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 12:00 am",0,232.695,230.807,0,0,1.0011,0.996174,0,15.1402,0,0,0,0,1.29253,10.2398,4.01809,0,0,998,326.379,161.136,-1.43125,1.7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.96529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 01:00 am",0,224.597,222.877,0,0,1.00061,0.996013,0,15.7454,0,0,0,0,1.15657,9.25256,3.63071,0,0,998,13.55,163.28,-1.44062,0.9,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.962477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 02:00 am",0,217.126,215.541,0,0,1.00192,0.996485,0,13.9582,0,0,0,0,1.04598,8.4647,3.32155,0,0,998,51.2991,156.843,-1.78437,0.7,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.970472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 03:00 am",0,210.187,208.719,0,0,1.00352,0.997514,0,9.97011,0,0,0,0,0.951101,7.78366,3.05431,0,0,998,71.4406,146.597,-2.20625,0.6,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.984898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 04:00 am",0,203.671,202.297,0,0,1.00275,0.998973,0,4.15333,0,0,0,0,0.866051,7.25603,2.84727,0,0,998,84.0492,135.243,-2.40625,1.3,-1,0,-355.488,0,0,-0.3703,0,0,0,0.997374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 05:00 am",0,197.552,196.271,0,0,1.00222,0.999235,0,3.09673,0,0,0,0,0.794515,6.73014,2.64091,0,0,998,93.7393,123.632,-2.47187,1.2,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.99854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 06:00 am",0,191.795,190.598,0,0,1.00315,0.997149,0,11.3976,0,0,0,0,0.730868,6.25418,2.45414,0,0,998,102.357,112.132,-2.72813,1,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.980279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 07:00 am",0,186.335,185.207,0,0,0.995375,0.994741,0,20.4012,0,0,0,0,0.676636,5.8619,2.30021,0,0,998,110.834,100.999,-2.5375,1.2,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.937275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 08:00 am",0,181.115,180.045,0,0,0.975426,0.992926,0,29.7806,0,0,0,0,0.627308,5.54203,2.17469,0,0,998,119.785,90.4932,-2.45937,2.1,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.867934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 09:00 am",0,176.16,175.156,0.777815,0.588202,0.939523,0.992093,0.654643,38.939,0,-76.5587,0.0833178,0.305215,0.578711,5.18514,2.03465,0.3924,0,998,129.719,81.3993,-1.8375,2,-0.9,1,-355.488,0,0,-0.3703,0,0,0,0.777815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 10:00 am",0,171.45,170.505,1.33437,1,0.877117,0.991002,1,48.15,0,-64.3876,0.346161,0.523605,0.532229,4.86882,1.91053,0.7848,0,998,141.073,73.2771,-0.771875,2.4,0.4,2,-355.488,0,0,-0.3703,0,0,0,0.667183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 11:00 am",0,166.951,166.058,3.92227,1,0.78841,0.989724,1,55.9218,0,-45.828,0.913429,1.5391,0.492781,4.59166,1.80177,2.7468,0,998,154.116,67.0488,0.115625,3.1,1.6,7,-355.488,0,0,-0.3703,0,0,0,0.560324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 12:00 pm",0,204.948,229.619,155.093,1,0.694525,0.988517,1,61.2064,0.216614,-21.2839,31.7787,60.8586,1.00653,8.67051,3.40231,126.353,0,998,168.717,63.3369,1.24688,1.9,3.2,322,-355.488,0,0,-0.3703,0,0,0,0.481656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 01:00 pm",0,293.256,349.012,388.355,1,0.668644,0.9882,1,62.3555,0.18904,7.95715,76.5844,152.391,3.91699,26.9604,10.5793,328.439,0,998,184.147,62.6102,2.53438,2.4,4.8,837,-355.488,0,0,-0.3703,0,0,0,0.463985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 02:00 pm",261.179,293,393,439.034,1,0.740716,0.989098,1,58.8608,0.233916,35.3357,95.9975,172.277,4.93152,33.4799,13.1375,333.148,63.7961,998,199.261,64.9718,2.9875,2,5.8,849,12916.7,15.1981,15.1981,13.4549,0,0,43.8214,0.517119,1.74321,0.0791981,0.820603,0,0.2893,0.104378,0.44973,0,1.74321,0
