"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 26, 03:00 pm",428.828,293,393,495.749,1,0.838241,0.990417,1,52.0427,0.331189,56.623,122.834,194.532,4.91041,33.582,13.1776,316.274,104.746,998,213.081,70.1008,3.46562,1.7,6.2,806,36554.4,40.7207,40.7207,38.0775,0,0,104.746,0.615074,2.64325,0.203983,1.14613,0,0.2893,0.104378,0.89946,0,2.64325,0
"Dec 26, 04:00 pm",372.193,293,393,483.989,1,0.913002,0.991597,0.833621,43.4795,0.347352,72.7825,109.014,189.917,4.92624,33.5751,13.1749,261.731,90.9127,998,225.208,77.4215,2.775,1.3,5.9,667,31151.7,34.9726,34.9726,32.4497,0,0,90.9127,0.72562,2.52295,0.156998,1.07282,0,0.2893,0.104378,0.89946,0,2.52295,0
"Dec 26, 05:00 pm",0,323.382,318.838,215.881,0.0289324,0.961828,0.992577,0,33.8694,0,80.4172,0,84.7115,3.91698,26.6259,10.448,102.024,0,998,235.757,86.2516,2.14375,2.1,4.8,260,-355.488,0,0,-0.3703,0,0,0,0.83031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 06:00 pm",0,304.699,300.858,0,0,0.987929,0.993493,0,24.7086,0,0,0,0,3.17526,22.138,8.68697,0,0,998,245.109,96.0085,1.8,3.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.908446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 07:00 pm",0,288.753,285.441,0,0,1.00083,0.996085,0,15.4764,0,0,0,0,2.63145,18.8439,7.39435,0,0,998,253.743,106.884,1.53437,2.5,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.96374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 08:00 pm",0,274.89,271.986,0,0,1.00355,0.998311,0,6.8096,0,0,0,0,2.21496,16.3617,6.42033,0,0,998,262.211,118.243,1.60313,3,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.992946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 09:00 pm",0,262.674,260.098,0,0,1.00079,0.999764,0,0.955081,0,0,0,0,1.89831,14.3706,5.63904,0,0,998,271.257,129.836,1.025,2.9,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 10:00 pm",0,251.761,249.449,0,0,1.00363,0.998151,0,7.44724,0,0,0,0,1.64776,12.796,5.02115,0,0,998,282.182,141.369,0.525,3.4,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.991565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 11:00 pm",0,241.922,239.833,0,0,1.00279,0.996912,0,12.3172,0,0,0,0,1.44655,11.4774,4.50371,0,0,998,297.939,152.296,0.259375,3.5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.976981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 12:00 am",0,232.985,231.085,0,0,1.00108,0.996168,0,15.1619,0,0,0,0,1.28288,10.356,4.06371,0,0,998,326.116,161.05,-0.00625002,3.2,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.965191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 01:00 am",0,224.787,223.045,0,0,1.00058,0.996001,0,15.7912,0,0,0,0,1.14604,9.43785,3.70341,0,0,998,13.1238,163.265,-0.40625,3.5,1,0,-355.488,0,0,-0.3703,0,0,0,0.96226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 02:00 am",0,217.163,215.545,0,0,1.00188,0.996468,0,14.0231,0,0,0,0,1.03401,8.72411,3.42334,0,0,998,51.0115,156.889,-0.4375,5.2,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.970198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 03:00 am",0,210.11,208.62,0,0,1.00351,0.997494,0,10.0485,0,0,0,0,0.937231,7.97193,3.12819,0,0,998,71.2586,146.665,-0.759375,3.9,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.98466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 04:00 am",0,203.478,202.081,0,0,1.00279,0.998951,0,4.24207,0,0,0,0,0.853197,7.44846,2.92278,0,0,998,83.9145,135.317,-0.66875,6.1,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.99726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 05:00 am",0,197.271,195.972,0,0,1.00217,0.999259,0,3.00043,0,0,0,0,0.780584,6.87882,2.69925,0,0,998,93.6259,123.706,-0.946875,5.2,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 06:00 am",0,191.431,190.217,0,0,1.00319,0.997175,0,11.296,0,0,0,0,0.718316,6.39226,2.50832,0,0,998,102.253,112.203,-1.225,4.8,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.980628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 07:00 am",0,185.935,184.801,0,0,0.995524,0.99477,0,20.2962,0,0,0,0,0.664827,5.92397,2.32457,0,0,998,110.731,101.064,-1.50312,3.4,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.937912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 08:00 am",0,180.736,179.673,0,0,0.975736,0.992935,0,29.6738,0,0,0,0,0.616749,5.52234,2.16696,0,0,998,119.679,90.5493,-1.50312,2.7,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.868858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 09:00 am",0,175.804,174.805,8.56902,0.583138,0.940073,0.992104,0.652784,38.8307,0,-76.5976,0.907949,3.36248,0.570147,5.16914,2.02837,4.3164,0,998,129.606,81.4421,-1.1375,2.5,-0.2,11,-355.488,0,0,-0.3703,0,0,0,0.779002,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 10:00 am",0,176.481,177.214,13.3704,1,0.878023,0.991017,1,48.0469,0.104769,-64.4784,3.47219,5.24656,0.575929,5.2855,2.07403,7.848,0,998,140.951,73.303,-0.49375,3.4,0.6,20,-355.488,0,0,-0.3703,0,0,0,0.668521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 11:00 am",0,208.315,228.718,116.264,1,0.789757,0.989742,1,55.8292,0.278193,-45.965,27.1226,45.622,1.03577,8.89437,3.49015,81.2268,0,998,153.986,67.0528,0.703125,3.5,2.5,207,-355.488,0,0,-0.3703,0,0,0,0.561662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 12:00 pm",0,262.366,293.421,211.906,1,0.695993,0.988535,1,61.138,0.199549,-21.4898,43.5122,83.1519,2.32133,17.3697,6.81589,172.264,0,998,168.585,63.3153,1.95625,3.2,4.3,439,-355.488,0,0,-0.3703,0,0,0,0.482702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 01:00 pm",0,283.192,287.162,70.5938,1,0.669327,0.988208,1,62.3265,0.0689696,7.70637,13.9356,27.701,2.52993,18.583,7.29195,59.6448,0,998,184.023,62.5621,2.5,3.5,5,152,-355.488,0,0,-0.3703,0,0,0,0.464433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 02:00 pm",0,273.249,270.408,17.5773,1,0.740548,0.989096,1,58.8701,0,35.1067,3.84251,6.89734,2.11742,16.0852,6.31183,13.3416,0,998,199.154,64.9004,2.54375,3.5,5.2,34,-355.488,0,0,-0.3703,0,0,0,0.51698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 03:00 pm",0,284.06,293.205,81.13,1,0.83787,0.990412,1,52.0756,0.191143,56.44,20.093,31.8354,2.62799,19.2773,7.56441,51.7968,0,998,212.995,70.0115,2.82188,3.7,5.4,132,-355.488,0,0,-0.3703,0,0,0,0.614621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 04:00 pm",0,293,393,37.7049,1,0.91271,0.991592,0.840569,43.5233,0,72.6345,8.56068,14.7954,4.97394,33.2922,13.0639,20.4048,0,998,225.141,77.3203,2.57813,4.8,5,52,-355.488,0,0,-0.3703,0,0,0,0.725094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 05:00 pm",0,323.344,318.791,19.9168,0.0393307,0.961656,0.992572,0,33.9151,0,80.3479,0,7.81534,3.9465,26.6199,10.4456,9.4176,0,998,235.706,86.1465,2.225,5,4.1,24,-355.488,0,0,-0.3703,0,0,0,0.829865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 06:00 pm",0,304.589,300.732,0,0,0.987836,0.993479,0,24.7541,0,0,0,0,3.18994,22.2212,8.7196,0,0,998,245.069,95.8942,2.00312,4.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.908113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 07:00 pm",0,288.548,285.215,0,0,1.0008,0.996074,0,15.517,0,0,0,0,2.63428,18.9854,7.44986,0,0,998,253.71,106.767,1.85938,4.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.963551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 08:00 pm",0,274.674,271.769,0,0,1.00355,0.998303,0,6.84228,0,0,0,0,2.21448,16.3594,6.41943,0,0,998,262.182,118.124,1.325,3.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.992878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 09:00 pm",0,262.461,259.887,0,0,1.00078,0.99977,0,0.933227,0,0,0,0,1.89283,14.3727,5.63985,0,0,998,271.227,129.717,1.18125,3.4,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 10:00 pm",0,251.592,249.29,0,0,1.00363,0.998154,0,7.43898,0,0,0,0,1.6394,12.7405,4.99937,0,0,998,282.138,141.251,0.959375,3,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.991583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 11:00 pm",0,241.772,239.686,0,0,1.00279,0.99691,0,12.3264,0,0,0,0,1.43732,11.473,4.502,0,0,998,297.847,152.182,0.6375,3.9,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.976947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 12:00 am",0,232.827,230.925,0,0,1.00106,0.99616,0,15.1907,0,0,0,0,1.27066,10.3987,4.08045,0,0,998,325.868,160.957,0.571875,4.6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.965059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 01:00 am",0,224.646,222.907,0,0,1.00053,0.995987,0,15.8436,0,0,0,0,1.13031,9.446,3.70661,0,0,998,12.6951,163.242,0.471875,4.4,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.962011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 02:00 am",0,217.115,215.517,0,0,1.00183,0.996449,0,14.0951,0,0,0,0,1.01665,8.62123,3.38297,0,0,998,50.7108,156.928,0.19375,3.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.969893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 03:00 am",0,210.09,208.604,0,0,1.00349,0.997472,0,10.1338,0,0,0,0,0.918983,7.98983,3.13521,0,0,998,71.0651,146.728,-0.084375,5.2,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.984399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 04:00 am",0,203.552,202.177,0,0,1.00283,0.998927,0,4.33732,0,0,0,0,0.835351,7.34983,2.88407,0,0,998,83.7704,135.387,0.05,4.4,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 05:00 am",0,197.397,196.108,0,0,1.00211,0.999284,0,2.89802,0,0,0,0,0.763722,6.85952,2.69167,0,0,998,93.5048,123.776,0.028125,5.6,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.998721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 06:00 am",0,191.58,190.37,0,0,1.00322,0.997203,0,11.1887,0,0,0,0,0.702084,6.40994,2.51526,0,0,998,102.142,112.27,0.084375,6.4,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.980993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 07:00 am",0,186.086,184.953,0,0,0.995679,0.994801,0,20.1858,0,0,0,0,0.648079,5.97008,2.34266,0,0,998,110.622,101.124,0.00625002,5.9,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.938579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 08:00 am",0,180.882,179.817,0,0,0.976059,0.992944,0,29.5618,0,0,0,0,0.60311,5.57018,2.18574,0,0,998,119.567,90.5997,0.11875,5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.869824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 09:00 am",0,175.929,174.925,0.78024,0.578561,0.940644,0.992115,0.6511,38.7174,0,-76.6328,0.0818623,0.306166,0.557637,5.23294,2.05341,0.3924,0,998,129.488,81.4787,1.03125,5.6,1.5,1,-355.488,0,0,-0.3703,0,0,0,0.78024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 10:00 am",0,171.209,170.262,0,1,0.878971,0.991032,1,47.9384,0,-64.5623,0,0,0.518946,4.91323,1.92795,0,0,998,140.824,73.3222,1.21875,5.6,2,0,-355.488,0,0,-0.3703,0,0,0,0.669929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 11:00 am",0,166.679,165.779,0.563085,1,0.791183,0.989761,1,55.7306,0,-46.095,0.131599,0.220954,0.485792,4.64876,1.82417,0.3924,0,998,153.853,67.0496,1.4625,6.6,2.4,1,-355.488,0,0,-0.3703,0,0,0,0.563085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 12:00 pm",0,162.347,161.497,0.967701,1,0.697597,0.988555,1,61.0628,0,-21.6903,0.199167,0.379726,0.45518,4.36542,1.71299,0.7848,0,998,168.451,63.2861,2.1625,6.1,3.1,2,-355.488,0,0,-0.3703,0,0,0,0.483851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 01:00 pm",0,172.242,178.592,48.8244,1,0.67018,0.988218,1,62.2901,0.17246,7.45607,9.65056,19.1587,0.534191,5.12403,2.01067,41.202,0,998,183.899,62.5065,2.54688,4.4,4.5,105,-355.488,0,0,-0.3703,0,0,0,0.464994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 02:00 pm",0,182.989,187.748,37.2202,1,0.740509,0.989095,1,58.8723,0.186723,34.8737,8.13613,14.6052,0.606945,5.74348,2.25374,28.2528,0,998,199.049,64.8218,3.13438,2.9,5.4,72,-355.488,0,0,-0.3703,0,0,0,0.516947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 03:00 pm",0,238.292,274.037,188.578,1,0.837573,0.990408,1,52.1019,0.328952,56.2512,46.6872,73.9978,1.69592,13.6683,5.36343,120.467,0,998,212.913,69.9157,3.7125,2.4,5.9,307,-355.488,0,0,-0.3703,0,0,0,0.614259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 04:00 pm",0,247.205,245.049,23.9132,1,0.912459,0.991587,0.847786,43.5608,0,72.4806,5.47444,9.38355,1.47458,12.0024,4.70975,12.9492,0,998,225.079,77.2133,3.84688,2.1,5.8,33,-355.488,0,0,-0.3703,0,0,0,0.724643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 05:00 pm",0,238.042,236.092,0,0.0501597,0.961506,0.992569,0,33.9547,0,80.2756,0,0,1.30788,10.7406,4.2146,0,0,998,235.66,86.0364,3.77187,1.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.829479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 06:00 pm",0,229.704,227.929,0,0,0.987755,0.993468,0,24.7935,0,0,0,0,1.16129,9.71437,3.81192,0,0,998,245.035,95.7753,3.90625,1,5,0,-355.488,0,0,-0.3703,0,0,0,0.907825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 07:00 pm",0,221.999,220.359,0,0,1.00077,0.996065,0,15.5514,0,0,0,0,1.03749,8.94519,3.51009,0,0,998,253.684,106.646,4.14063,2.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.963391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 08:00 pm",0,214.868,213.355,0,0,1.00356,0.998297,0,6.86842,0,0,0,0,0.936544,8.20342,3.21902,0,0,998,262.16,118.002,4.11875,1.9,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.992823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 09:00 pm",0,208.202,206.792,0,0,1.00077,0.999773,0,0.918221,0,0,0,0,0.848378,7.61811,2.98935,0,0,998,271.205,129.594,4.04063,3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.999872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 10:00 pm",0,201.95,200.634,0,0,1.00363,0.998154,0,7.43787,0,0,0,0,0.774496,7.07405,2.77586,0,0,998,282.105,141.128,3.8625,3.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.991586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 11:00 pm",0,196.066,194.834,0,0,1.00278,0.996906,0,12.3428,0,0,0,0,0.710179,6.58685,2.58468,0,0,998,297.77,152.064,3.70625,3.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.976886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 12:00 am",0,190.493,189.335,0,0,1.00103,0.996151,0,15.2266,0,0,0,0,0.655652,6.16621,2.41962,0,0,998,325.635,160.857,3.45,4.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.964895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 01:00 am",0,185.207,184.118,0,0,1.00048,0.995971,0,15.9026,0,0,0,0,0.60759,5.77103,2.26455,0,0,998,12.2648,163.21,3.1375,4.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.961729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 02:00 am",0,180.188,179.162,0,0,1.00178,0.996429,0,14.1738,0,0,0,0,0.565926,5.39846,2.11836,0,0,998,50.3971,156.961,3.1375,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.969557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 03:00 am",0,175.369,174.392,0,0,1.00347,0.997449,0,10.2259,0,0,0,0,0.52934,5.11986,2.00903,0,0,998,70.8604,146.785,3.21562,6.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.984115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 04:00 am",0,170.752,169.827,0,0,1.00287,0.998902,0,4.439,0,0,0,0,0.497325,4.82213,1.8922,0,0,998,83.6172,135.451,3.29375,6.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 05:00 am",0,166.36,165.49,0,0,1.00205,0.999311,0,2.78959,0,0,0,0,0.468869,4.49412,1.76349,0,0,998,93.376,123.842,3.39375,3.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.998815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 06:00 am",0,162.129,161.3,0,0,1.00325,0.997232,0,11.0758,0,0,0,0,0.444331,4.25969,1.6715,0,0,998,102.024,112.331,3.8625,4.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.981374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 07:00 am",0,158.045,157.254,0,0,0.99584,0.994833,0,20.07,0,0,0,0,0.422635,4.03689,1.58407,0,0,998,110.507,101.179,4.01875,4.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.939274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 08:00 am",0,154.094,153.337,0,0,0.976394,0.992954,0,29.4446,0,0,0,0,0.402935,3.83386,1.50441,0,0,998,119.45,90.6445,4.11875,4.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.870831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 09:00 am",0,150.272,149.549,0.78153,0.574476,0.941237,0.992127,0.649593,38.5991,0,-76.6643,0.0812823,0.306672,0.382966,3.63855,1.42777,0.3924,0,998,129.365,81.5092,4.42812,5,5.6,1,-355.488,0,0,-0.3703,0,0,0,0.78153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 10:00 am",0,146.589,145.902,1.34281,1,0.87996,0.991047,1,47.8245,0,-64.6392,0.349496,0.526918,0.364386,3.43295,1.34709,0.7848,0,998,140.694,73.3346,5.35,4.8,6.6,2,-355.488,0,0,-0.3703,0,0,0,0.671404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 11:00 am",0,151.442,154.528,23.1482,1,0.792684,0.989781,1,55.6261,0.222259,-46.2177,5.42036,9.08337,0.384446,3.72101,1.46012,16.0884,0,998,153.717,67.039,6.34688,5,8.3,41,-355.488,0,0,-0.3703,0,0,0,0.564591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 12:00 pm",0,185.991,206.52,126.612,1,0.699335,0.988577,1,60.9809,0.223024,-21.8852,26.124,49.6824,0.666527,6.66726,2.61623,102.416,0,998,168.317,63.2493,7.55625,6.6,9.9,261,-355.488,0,0,-0.3703,0,0,0,0.485102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 01:00 pm",0,191.379,190.237,4.65669,1,0.671202,0.988231,1,62.2465,0,7.20666,0.921849,1.82728,0.617742,6.16121,2.41766,3.924,0,998,183.777,62.4433,7.5125,6.6,9.7,10,-355.488,0,0,-0.3703,0,0,0,0.465669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 02:00 pm",0,186.153,185.073,0.517021,1,0.740598,0.989096,1,58.8673,0,34.6371,0.113032,0.202879,0.575942,5.79645,2.27453,0.3924,0,998,198.948,64.7361,7.2125,7.9,9.4,1,-355.488,0,0,-0.3703,0,0,0,0.517021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 03:00 pm",0,181.168,180.146,2.45596,1,0.837351,0.990405,1,52.1215,0,56.0569,0.607872,0.963718,0.537287,5.4513,2.13909,1.5696,0,998,212.835,69.8135,7.13437,8.8,9.4,4,-355.488,0,0,-0.3703,0,0,0,0.61399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 04:00 pm",0,176.399,175.431,0,1,0.912251,0.991584,0.855263,43.592,0,72.321,0,0,0.50629,5.1296,2.01286,0,0,998,225.023,77.1006,6.57813,8.8,9,0,-355.488,0,0,-0.3703,0,0,0,0.724268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 05:00 pm",0,171.812,170.89,0,0.0614099,0.961379,0.992566,0,33.9882,0,80.2002,0,0,0.479579,4.85471,1.90499,0,0,998,235.62,85.9212,6.54688,9.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.829152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 06:00 pm",0,167.39,166.511,0,0,0.987686,0.993458,0,24.8267,0,0,0,0,0.455939,4.59699,1.80386,0,0,998,245.008,95.6521,7.0625,9.8,8,0,-355.488,0,0,-0.3703,0,0,0,0.907582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 07:00 pm",0,163.152,162.319,0,0,1.00075,0.996057,0,15.5793,0,0,0,0,0.432474,4.31771,1.69427,0,0,998,253.666,106.521,6.75,8.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.96326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 08:00 pm",0,159.055,158.258,0,0,1.00356,0.998292,0,6.88797,0,0,0,0,0.412201,4.10298,1.61001,0,0,998,262.147,117.876,6.9625,9.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.992783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 09:00 pm",0,155.094,154.333,0,0,1.00076,0.999775,0,0.910097,0,0,0,0,0.394702,3.88727,1.52536,0,0,998,271.192,129.468,6.7625,8.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.999874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 10:00 pm",0,151.262,150.535,0,0,1.00363,0.998152,0,7.44393,0,0,0,0,0.379172,3.68085,1.44437,0,0,998,282.083,141.002,6.32813,7.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.991572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 11:00 pm",0,147.539,146.841,0,0,1.00277,0.996899,0,12.3666,0,0,0,0,0.36531,3.50542,1.37553,0,0,998,297.706,151.94,6.3625,7.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.976797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 12:00 am",0,143.944,143.28,0,0,1.001,0.996139,0,15.2695,0,0,0,0,0.353028,3.29881,1.29445,0,0,998,325.419,160.751,6.1625,4.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.964698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 01:00 am",0,140.416,139.771,0,0,1.00042,0.995954,0,15.9683,0,0,0,0,0.342561,3.18471,1.24968,0,0,998,11.8341,163.17,5.7625,6.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.961414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 02:00 am",0,136.971,136.351,0,0,1.00173,0.996406,0,14.2595,0,0,0,0,0.332839,3.03785,1.19205,0,0,998,50.0711,156.987,5.54063,5.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.96919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 03:00 am",0,133.603,133.004,0,0,1.00345,0.997424,0,10.3247,0,0,0,0,0.324069,2.90675,1.14061,0,0,998,70.6445,146.836,5.39687,5.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.983808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 04:00 am",0,130.304,129.725,0,0,1.00291,0.998875,0,4.54705,0,0,0,0,0.315883,2.78577,1.09314,0,0,998,83.455,135.511,5.04063,5.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.996853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 05:00 am",0,127.053,126.488,0,0,1.00198,0.999339,0,2.67522,0,0,0,0,0.308431,2.6978,1.05862,0,0,998,93.2397,123.902,4.84062,7.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.99891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 06:00 am",0,123.877,123.335,0,0,1.00329,0.997262,0,10.9573,0,0,0,0,0.301504,2.56609,1.00694,0,0,998,101.9,112.388,4.74062,5.9,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.981769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 07:00 am",0,120.766,120.24,0,0,0.996006,0.994867,0,19.949,0,0,0,0,0.295229,2.46024,0.965399,0,0,998,110.387,101.228,4.64063,5.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.939997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 08:00 am",0,117.709,117.199,0,0,0.976741,0.992964,0,29.3224,0,0,0,0,0.289333,2.36565,0.928281,0,0,998,119.328,90.6835,4.64063,6.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.871878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 09:00 am",0,114.745,114.259,0.782869,0.570887,0.94185,0.99214,0.648263,38.476,0,-76.6922,0.0808008,0.307198,0.282009,2.22617,0.873547,0.3924,0,998,129.238,81.5335,4.49062,4.6,6.6,1,-355.488,0,0,-0.3703,0,0,0,0.782869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 10:00 am",0,111.859,111.392,1.34589,1,0.880987,0.991063,1,47.7052,0,-64.7089,0.350713,0.528127,0.275788,2.11296,0.829126,0.7848,0,998,140.561,73.3402,5.4125,4.6,7.6,2,-355.488,0,0,-0.3703,0,0,0,0.672945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 11:00 am",0,109.048,108.6,1.13236,1,0.794256,0.989802,1,55.5158,0,-46.3331,0.265683,0.444338,0.269896,2.00322,0.786064,0.7848,0,998,153.579,67.0213,6.14375,5.2,8.8,2,-355.488,0,0,-0.3703,0,0,0,0.566179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 12:00 pm",0,110.693,111.721,12.1613,1,0.701203,0.9886,1,60.8922,0.146806,-22.0743,2.51603,4.77211,0.272087,2.04838,0.803784,9.81,0,998,168.182,63.205,6.59688,5,9.8,25,-355.488,0,0,-0.3703,0,0,0,0.486454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 01:00 pm",0,172.398,208.828,220.167,1,0.67239,0.988245,1,62.1955,0.219416,6.95854,43.6626,86.3936,0.601041,6.17439,2.42283,185.213,0,998,183.656,62.3727,7.49375,5,11.4,472,-355.488,0,0,-0.3703,0,0,0,0.466456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 02:00 pm",0,285.954,354.306,412.728,1,0.740818,0.989099,1,58.8552,0.243216,34.397,90.2582,161.955,3.53734,26.9143,10.5612,313.135,0,998,198.849,64.6433,8.45938,5.2,12.6,798,-355.488,0,0,-0.3703,0,0,0,0.517203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 03:00 pm",342.55,293,393,469.567,1,0.837206,0.990403,1,52.1343,0.327947,55.8573,116.202,184.258,4.56138,33.6273,13.1954,300.186,83.6721,998,212.762,69.7048,8.85938,4.2,13,765,20778.5,23.5492,23.5492,21.6443,0,0,63.6974,0.613813,1.9049,0.134371,0.927117,0,0.2893,0.104378,0.44973,0,1.9049,0
"Dec 30, 04:00 pm",247.099,293,393,335.198,1,0.912085,0.991581,0.862993,43.6167,0.332214,72.1558,78.0807,131.532,4.57639,33.5048,13.1473,181.681,60.357,998,224.971,76.9823,8.48125,4.4,12.7,463,19504.7,22.1406,22.1406,20.3174,0,0,60.357,0.72397,1.82324,0.070684,0.909151,0,0.2893,0.104378,0.44973,0,1.82324,0
"Dec 30, 05:00 pm",0,323.811,319.367,52.2198,0.0730714,0.961275,0.992563,0,34.0156,0,80.1219,0,20.491,3.637,26.5544,10.4199,24.7212,0,998,235.587,85.8012,8.34062,4.6,11.7,63,-355.488,0,0,-0.3703,0,0,0,0.828885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 06:00 pm",0,305.465,301.691,0,0,0.98763,0.99345,0,24.8536,0,0,0,0,2.94763,22.2187,8.71861,0,0,998,244.987,95.5245,7.91875,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.907385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 07:00 pm",0,289.751,286.485,0,0,1.00073,0.996051,0,15.6009,0,0,0,0,2.44119,19.0018,7.45632,0,0,998,253.654,106.392,7.80937,4.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.963158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 08:00 pm",0,276.031,273.155,0,0,1.00356,0.998288,0,6.9009,0,0,0,0,2.05516,16.5884,6.50928,0,0,998,262.141,117.747,7.46562,6.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.992755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 09:00 pm",0,263.933,261.382,0,0,1.00076,0.999776,0,0.908888,0,0,0,0,1.75986,14.5763,5.71972,0,0,998,271.188,129.338,7.27812,6.1,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.999874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 10:00 pm",0,253.121,250.83,0,0,1.00363,0.998149,0,7.45719,0,0,0,0,1.52663,12.9895,5.09707,0,0,998,282.072,140.873,6.93437,6.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.991542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 11:00 pm",0,243.398,241.332,0,0,1.00276,0.996891,0,12.3977,0,0,0,0,1.34031,11.6107,4.55603,0,0,998,297.657,151.812,6.43437,5.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.976681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 12:00 am",0,234.601,232.728,0,0,1.00096,0.996126,0,15.3196,0,0,0,0,1.18967,10.4242,4.09045,0,0,998,325.219,160.637,6.24687,4.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.964467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 01:00 am",0,226.53,224.811,0,0,1.00036,0.995934,0,16.0405,0,0,0,0,1.06696,9.50073,3.72809,0,0,998,11.4039,163.121,5.95937,4.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.961067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 02:00 am",0,219.054,217.464,0,0,1.00166,0.996382,0,14.3518,0,0,0,0,0.965709,8.72758,3.4247,0,0,998,49.7333,157.005,5.35938,4.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.968792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 03:00 am",0,212.071,210.59,0,0,1.00343,0.997397,0,10.4301,0,0,0,0,0.877244,8.08717,3.1734,0,0,998,70.4177,146.882,5.25,6.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.983476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 04:00 am",0,205.575,204.204,0,0,1.00296,0.998847,0,4.66138,0,0,0,0,0.80031,7.43104,2.91594,0,0,998,83.2839,135.566,5.02812,5.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.996692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 05:00 am",0,199.463,198.179,0,0,1.00191,0.999369,0,2.555,0,0,0,0,0.734487,6.92301,2.71659,0,0,998,93.096,123.957,4.9625,6.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.999006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 06:00 am",0,193.712,192.512,0,0,1.00332,0.997294,0,10.8334,0,0,0,0,0.677115,6.4289,2.5227,0,0,998,101.769,112.44,5.075,5.6,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.982178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 07:00 am",0,188.299,187.178,0,0,0.996177,0.994902,0,19.8228,0,0,0,0,0.627878,5.96089,2.33905,0,0,998,110.261,101.273,4.79688,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.940746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 08:00 am",0,183.124,182.06,0,0,0.977099,0.992974,0,29.1951,0,0,0,0,0.583985,5.63807,2.21238,0,0,998,119.201,90.7167,5.00938,6.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.872963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 09:00 am",0,178.224,177.226,22.7434,0.5678,0.942481,0.992153,0.647111,38.3481,0,-76.7162,2.33213,8.92451,0.53778,5.26113,2.06447,11.3796,0,998,129.106,81.5515,5.85313,5.6,6.4,29,-355.488,0,0,-0.3703,0,0,0,0.784256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 10:00 am",0,173.555,172.614,0.674549,1,0.882051,0.99108,1,47.5808,0,-64.7715,0.17599,0.264693,0.503348,4.93562,1.93674,0.3924,0,998,140.423,73.3391,6.05312,5.6,6.6,1,-355.488,0,0,-0.3703,0,0,0,0.674549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 11:00 am",0,169.131,168.249,0.567848,1,0.795898,0.989825,1,55.3997,0,-46.441,0.133512,0.222824,0.471105,4.58894,1.8007,0.3924,0,998,153.439,66.9962,6.2625,3.7,7.2,1,-355.488,0,0,-0.3703,0,0,0,0.567848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 12:00 pm",0,164.895,164.059,0.487905,1,0.703194,0.988625,1,60.797,0,-22.2572,0.101231,0.191454,0.443568,4.32433,1.69687,0.3924,0,998,168.046,63.1532,6.68437,3.7,7.7,1,-355.488,0,0,-0.3703,0,0,0,0.487905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 01:00 pm",0,160.822,160.027,0.93471,1,0.673743,0.988262,1,62.1373,0,6.71211,0.185744,0.36678,0.419973,4.08427,1.60267,0.7848,0,998,183.536,62.2946,7.08438,3.7,8.1,2,-355.488,0,0,-0.3703,0,0,0,0.467355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 02:00 pm",0,165.739,168.98,26.9097,1,0.741167,0.989104,1,58.8357,0.180102,34.154,5.88759,10.5594,0.45403,4.48167,1.75861,20.4048,0,998,198.754,64.5434,7.21562,4,8.7,52,-355.488,0,0,-0.3703,0,0,0,0.517494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 03:00 pm",0,214.14,244.508,156.501,1,0.837139,0.990402,1,52.1402,0.336689,55.6526,38.7256,61.4111,1.09956,10.0313,3.93627,100.062,0,998,212.693,69.5898,8.12813,4.4,9.3,255,-355.488,0,0,-0.3703,0,0,0,0.613731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 04:00 pm",0,230.129,230.682,23.16,1,0.911962,0.991579,0.870968,43.635,0.0293188,71.9853,5.44398,9.08799,1.1192,10.0831,3.95663,12.5568,0,998,224.926,76.8584,8.00625,5.6,9.1,32,-355.488,0,0,-0.3703,0,0,0,0.723751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 05:00 pm",0,223.531,221.876,0,0.0851342,0.961195,0.992562,0,34.0367,0,80.0407,0,0,1.00602,9.15665,3.59307,0,0,998,235.559,85.6762,7.58438,4.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.828679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 06:00 pm",0,216.322,214.79,0,0,0.987588,0.993444,0,24.8742,0,0,0,0,0.915112,8.40948,3.29988,0,0,998,244.973,95.3927,7.19688,4.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.907234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 07:00 pm",0,209.593,208.168,0,0,1.00072,0.996047,0,15.616,0,0,0,0,0.835633,7.7721,3.04977,0,0,998,253.649,106.259,6.59688,5,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.963087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 08:00 pm",0,203.315,201.993,0,0,1.00356,0.998287,0,6.90716,0,0,0,0,0.768337,7.15289,2.80679,0,0,998,262.143,117.614,5.99687,3.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.992742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 09:00 pm",0,197.417,196.18,0,0,1.00076,0.999774,0,0.914622,0,0,0,0,0.711745,6.63384,2.60312,0,0,998,271.194,129.205,5.60938,3.1,6,0,-355.488,0,0,-0.3703,0,0,0,0.999873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 10:00 pm",0,191.876,190.723,0,0,1.00363,0.998144,0,7.47766,0,0,0,0,0.662247,6.13063,2.40566,0,0,998,282.072,140.74,5.16563,1.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.991496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 11:00 pm",0,186.64,185.557,0,0,1.00274,0.996881,0,12.4361,0,0,0,0,0.619385,5.70478,2.23856,0,0,998,297.621,151.68,4.56563,1,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.976537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
