"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 1, 12:00 am",0,146.67,145.976,0,0,1.00091,0.996111,0,15.3768,0,0,0,0,0.374394,3.42435,1.34371,0,0,998,325.035,160.518,3.86562,1.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.964203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 01:00 am",0,143.182,142.539,0,0,1.00029,0.995913,0,16.1193,0,0,0,0,0.342778,3.16125,1.24047,0,0,998,10.9753,163.064,8.22812,2.3,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.960686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 02:00 am",0,139.801,139.184,0,0,1.0016,0.996356,0,14.4509,0,0,0,0,0.332338,3.00538,1.17931,0,0,999,49.3841,157.017,7.29062,1.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.968362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 03:00 am",0,136.501,135.906,0,0,1.0034,0.997368,0,10.5421,0,0,0,0,0.323518,2.86979,1.12611,0,0,999,70.1802,146.922,6.93437,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.983121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 04:00 am",0,133.267,132.693,0,0,1.00301,0.998817,0,4.7819,0,0,0,0,0.315034,2.75293,1.08025,0,0,999,83.104,135.615,6.93437,1.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.996519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 05:00 am",0,130.099,129.543,0,0,1.00183,0.9994,0,2.42901,0,0,0,0,0.307614,2.63858,1.03538,0,0,999,92.9449,124.007,6.75625,1.8,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.999102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 06:00 am",0,126.988,126.448,0,0,1.00336,0.997327,0,10.704,0,0,0,0,0.300881,2.53694,0.995495,0,0,999,101.632,112.486,6.73438,2.1,9,0,-355.488,0,0,-0.3703,0,0,0,0.9826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 07:00 am",0,123.942,123.421,0,0,0.996353,0.994939,0,19.6916,0,0,0,0,0.294585,2.42398,0.951168,0,0,999,110.129,101.311,6.65625,1.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.94152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 08:00 am",0,120.944,120.437,0,0,0.977468,0.992985,0,29.063,0,0,0,0,0.288844,2.33815,0.91749,0,0,999,119.07,90.744,6.5,2.3,9,0,-355.488,0,0,-0.3703,0,0,0,0.874086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 09:00 am",0,118.015,117.527,0,0.565218,0.943131,0.992166,0.648386,38.2156,0,-76.7365,0,0,0.282632,2.22553,0.873298,0,0,999,128.971,81.5633,6.92188,2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.785689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 10:00 am",0,166.661,195.957,135.243,1,0.88315,0.991098,1,47.4513,0.413971,-64.8269,35.157,53.0694,0.534634,5.43814,2.13393,78.48,0,999,140.283,73.331,7.50937,3.7,10.4,200,-355.488,0,0,-0.3703,0,0,0,0.676216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 11:00 am",0,177.171,176.222,10.2527,1,0.797605,0.989848,1,55.278,0,-46.5414,2.40404,4.02317,0.497394,4.99375,1.95955,7.0632,0,999,153.296,66.9639,7.42813,3,11.1,18,-355.488,0,0,-0.3703,0,0,0,0.569595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 12:00 pm",0,177.505,178.014,14.6836,1,0.705307,0.988651,1,60.6953,0.0478462,-22.4338,3.04089,5.76186,0.499484,5.04117,1.97816,11.772,0,999,167.91,63.0938,7.91562,2.8,11.9,30,-355.488,0,0,-0.3703,0,0,0,0.489455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 01:00 pm",0,188.316,195.065,52.457,1,0.675257,0.98828,1,62.0717,0.168688,6.46775,10.3968,20.5841,0.599126,6.07541,2.38399,43.9488,0,999,183.417,62.2091,8.30313,3.3,12.6,112,-355.488,0,0,-0.3703,0,0,0,0.468366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 02:00 pm",0,219.359,237.873,115.49,1,0.741648,0.98911,1,58.809,0.232002,33.9083,25.1613,45.3183,1.02512,9.77255,3.83475,87.5052,0,999,198.662,64.4367,8.6125,3.7,13.3,223,-355.488,0,0,-0.3703,0,0,0,0.517893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 03:00 pm",0,287.125,330.438,244.27,1,0.837149,0.990402,1,52.1393,0.306053,55.4432,60.1492,95.8516,3.04291,23.7217,9.3084,156.175,0,999,212.628,69.4686,8.87813,3.3,13.8,398,-355.488,0,0,-0.3703,0,0,0,0.613744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 04:00 pm",338.352,293,393,516.658,1,0.911884,0.991577,0.882238,43.6467,0.373365,71.8095,122.405,202.736,4.5017,33.8853,13.2966,280.174,82.6466,999,224.885,76.7291,9.43437,4.7,14.2,714,20370,23.1168,23.1168,21.2187,0,0,62.6719,0.72361,1.89803,0.133017,0.921601,0,0.2893,0.104378,0.44973,0,1.89803,0
"Jan 1, 05:00 pm",0,323.921,319.468,81.1963,0.0975878,0.961138,0.99256,0,34.0515,0,79.9568,0,31.8614,3.56149,26.5733,10.4274,38.4552,0,999,235.537,85.5465,9.30313,3.5,13.6,98,-355.488,0,0,-0.3703,0,0,0,0.828534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 06:00 pm",0,305.647,301.862,0,0,0.987558,0.993439,0,24.8884,0,0,0,0,2.8892,22.2562,8.73335,0,0,999,244.965,95.2569,8.97656,4,13,0,-355.488,0,0,-0.3703,0,0,0,0.907129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 07:00 pm",0,290.023,286.754,0,0,1.00071,0.996045,0,15.6246,0,0,0,0,2.39657,18.9728,7.44494,0,0,999,253.652,106.123,10.1344,3,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.963047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 08:00 pm",0,276.44,273.574,0,0,1.00356,0.998287,0,6.90671,0,0,0,0,2.02007,16.465,6.46085,0,0,999,262.153,117.478,10.65,3,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.992743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 09:00 pm",0,264.444,261.895,0,0,1.00077,0.999771,0,0.927321,0,0,0,0,1.73359,14.5054,5.69191,0,0,999,271.208,129.069,9.65938,3.3,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.999869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 10:00 pm",0,253.77,251.491,0,0,1.00363,0.998137,0,7.50536,0,0,0,0,1.50847,12.8339,5.03604,0,0,999,282.083,140.603,9.45,2.3,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.991433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 11:00 pm",0,244.168,242.112,0,0,1.00272,0.99687,0,12.4819,0,0,0,0,1.32827,11.4806,4.50499,0,0,999,297.6,151.543,8.92813,1.8,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.976364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 12:00 am",0,235.446,233.574,0,0,1.00086,0.996094,0,15.4411,0,0,0,0,1.18004,10.3657,4.06749,0,0,999,324.867,160.392,8.42813,1.6,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.963905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 01:00 am",0,227.433,225.714,0,0,1.00022,0.99589,0,16.2046,0,0,0,0,1.06071,9.45425,3.70985,0,0,999,10.5493,162.998,7.72812,1.8,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.960271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 02:00 am",0,219.967,218.365,0,0,1.00152,0.996328,0,14.5565,0,0,0,0,0.965812,8.74476,3.43145,0,0,999,49.0242,157.021,6.49375,3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.9679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 03:00 am",0,212.984,211.492,0,0,1.00337,0.997338,0,10.6606,0,0,0,0,0.877342,8.10864,3.18183,0,0,999,69.9323,146.957,6.30625,4.5,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.98274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 04:00 am",0,206.474,205.089,0,0,1.00305,0.998786,0,4.90855,0,0,0,0,0.801419,7.47088,2.93157,0,0,999,82.9155,135.659,5.90625,4,7,0,-355.488,0,0,-0.3703,0,0,0,0.996333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 05:00 am",0,200.35,199.053,0,0,1.00175,0.999433,0,2.29735,0,0,0,0,0.736454,6.95637,2.72968,0,0,999,92.7867,124.052,5.58437,4.7,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.999196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 06:00 am",0,194.599,193.39,0,0,1.00339,0.997361,0,10.5695,0,0,0,0,0.679927,6.43953,2.52687,0,0,999,101.489,112.527,5.28438,3.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.983033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 07:00 am",0,189.14,188,0,0,0.996533,0.994977,0,19.5554,0,0,0,0,0.630911,6.04269,2.37115,0,0,999,109.992,101.344,4.98438,4.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.942318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 08:00 am",0,184.003,182.94,0,0,0.977847,0.992996,0,28.9262,0,0,0,0,0.586311,5.58656,2.19216,0,0,999,118.933,90.7653,4.98438,2.6,6,0,-355.488,0,0,-0.3703,0,0,0,0.875244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 09:00 am",0,179.122,178.119,3.93583,0.563144,0.943797,0.99218,0.647592,38.0785,0,-76.7531,0.399183,1.54442,0.544505,5.2426,2.05719,1.962,0,999,128.831,81.5687,5.38438,2.8,6.4,5,-355.488,0,0,-0.3703,0,0,0,0.787166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 10:00 am",0,220.065,247.603,136.945,1,0.884282,0.991116,1,47.3169,0.382241,-64.875,35.6456,53.737,1.20476,10.557,4.14257,79.2648,0,999,140.139,73.3162,6.19375,2.7,7.6,202,-355.488,0,0,-0.3703,0,0,0,0.677943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 11:00 am",0,293.138,337.477,265.71,1,0.799375,0.989872,1,55.1507,0.268324,-46.634,62.4429,104.265,3.51078,25.4133,9.97216,182.466,0,999,153.152,66.9243,5.5875,3,8.4,465,-355.488,0,0,-0.3703,0,0,0,0.571419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 12:00 pm",164.305,293,393,364.888,1,0.707535,0.988679,1,60.587,0.19884,-22.6037,75.8068,143.182,4.72333,33.4125,13.1111,291.553,40.1336,999,167.774,63.0269,6.59688,2.3,9.8,743,-404.155,0,0,-0.420995,20.1589,0,0,0.491101,0.420995,0.0273167,0,0,0.2893,0.104378,0,0,0,0.420995
"Jan 2, 01:00 pm",63.2913,293,393,167.138,1,0.67693,0.988301,1,61.9989,0.110668,6.22583,33.2088,65.5849,4.69776,33.2604,13.0514,139.694,15.4597,999,183.3,62.1162,6.8625,3.3,10.3,356,-366.041,0,0,-0.381293,15.4597,0,0,0.469488,0.381293,-0.0123853,0,0,0.2893,0.104378,0,0,0,0.381293
"Jan 2, 02:00 pm",0,323.734,319.237,2.07361,1,0.742258,0.989118,1,58.7749,0,33.6602,0.452142,0.813683,3.71378,26.5289,10.41,1.5696,0,999,198.573,64.323,7.84688,3.7,9.8,4,-355.488,0,0,-0.3703,0,0,0,0.518402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 03:00 pm",86.9003,293,393,214.849,1,0.837239,0.990403,1,52.1314,0.255824,55.2291,52.9102,84.3066,4.70286,33.3143,13.0725,137.34,21.2264,999,212.568,69.3412,6.99687,2.7,10.2,350,-373.583,0,0,-0.389149,1.25176,0,0,0.613853,0.389149,-0.00452981,0,0,0.2893,0.104378,0,0,0,0.389149
"Jan 2, 04:00 pm",0,323.721,319.22,36.1775,1,0.91185,0.991577,0.890708,43.6517,0,71.6287,8.65304,14.196,3.71316,26.5546,10.42,19.62,0,999,224.85,76.5943,6.83125,3.5,9.8,50,-355.488,0,0,-0.3703,0,0,0,0.723549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 05:00 pm",0,305.271,301.45,24.0251,0.110422,0.961106,0.992559,0,34.0601,0,79.87,0,9.42744,3.01653,22.1985,8.7107,11.3796,0,999,235.521,85.4121,6.52188,2.7,9.1,29,-355.488,0,0,-0.3703,0,0,0,0.828451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 06:00 pm",0,289.479,286.175,0,0,0.987542,0.993437,0,24.8961,0,0,0,0,2.49857,18.9655,7.44205,0,0,999,244.963,95.117,6.56875,3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.907072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 07:00 pm",0,275.793,272.906,0,0,1.00071,0.996045,0,15.6267,0,0,0,0,2.1067,16.3769,6.4263,0,0,999,253.661,105.983,5.75625,2.1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.963037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 08:00 pm",0,263.748,261.191,0,0,1.00356,0.998289,0,6.89953,0,0,0,0,1.80928,14.3599,5.63482,0,0,999,262.171,117.339,5.54688,1.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.992758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 09:00 pm",0,253.021,250.732,0,0,1.00079,0.999766,0,0.947008,0,0,0,0,1.5726,12.7351,4.99725,0,0,999,271.231,128.93,5.59375,1.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.999863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 10:00 pm",0,243.37,241.305,0,0,1.00364,0.998128,0,7.54028,0,0,0,0,1.38294,11.3935,4.47081,0,0,999,282.104,140.463,5.64063,1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.991353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 11:00 pm",0,234.61,232.732,0,0,1.0027,0.996856,0,12.5351,0,0,0,0,1.23049,10.2705,4.03015,0,0,999,297.592,151.403,4.9625,0.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.976163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 12:00 am",0,226.603,224.885,0,0,1.00081,0.996075,0,15.5126,0,0,0,0,1.10343,9.31136,3.65378,0,0,999,324.716,160.26,4.85313,0.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.963572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 01:00 am",0,219.226,217.646,0,0,1.00014,0.995866,0,16.2963,0,0,0,0,0.997466,8.50177,3.3361,0,0,999,10.1268,162.923,4.76563,0.2,5,0,-355.488,0,0,-0.3703,0,0,0,0.959823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 02:00 am",0,212.379,210.917,0,0,1.00145,0.996298,0,14.6687,0,0,0,0,0.905357,7.82218,3.06942,0,0,999,48.6541,157.018,4.62187,0.2,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.967406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 03:00 am",0,205.96,204.593,0,0,1.00334,0.997306,0,10.7855,0,0,0,0,0.826814,7.27308,2.85396,0,0,999,69.6742,146.985,4.0875,0.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.982334,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 04:00 am",0,199.954,198.683,0,0,1.0031,0.998753,0,5.04122,0,0,0,0,0.757662,6.72159,2.63755,0,0,999,82.7186,135.697,4.14375,0.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.996132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 05:00 am",0,194.304,193.115,0,0,1.00166,0.999467,0,2.16011,0,0,0,0,0.699324,6.2463,2.45105,0,0,999,92.6214,124.092,3.94375,0.2,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.999289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 06:00 am",0,188.958,187.841,0,0,1.00343,0.997397,0,10.4297,0,0,0,0,0.647882,5.83628,2.29016,0,0,999,101.339,112.562,3.76563,0.2,4,0,-355.488,0,0,-0.3703,0,0,0,0.983478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 07:00 am",0,183.874,182.82,0,0,0.996717,0.995016,0,19.4144,0,0,0,0,0.602217,5.48098,2.15074,0,0,999,109.85,101.372,3.96094,0.3,4,0,-355.488,0,0,-0.3703,0,0,0,0.943139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 08:00 am",0,179.02,178.023,0,0,0.978235,0.993007,0,28.7846,0,0,0,0,0.562307,5.1591,2.02443,0,0,999,118.792,90.7807,3.96094,0.4,4,0,-355.488,0,0,-0.3703,0,0,0,0.876436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 09:00 am",0,187.008,192.428,88.333,0.561582,0.94448,0.992194,0.64698,37.937,0.135356,-76.7658,8.93226,34.6619,0.640626,5.97073,2.34292,43.9488,0,999,128.687,81.5678,5.76563,0.6,6,112,-355.488,0,0,-0.3703,0,0,0,0.788687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 10:00 am",44.6525,293,393,462.216,1,0.885446,0.991135,1,47.1775,0.384309,-64.9157,120.472,181.374,4.79546,33.4613,13.1302,266.832,10.9069,999,139.992,73.2944,7.30625,0.7,8.4,680,-360.677,0,0,-0.375705,0,0,0,0.679729,0.375705,-0.0179737,0,0,0.2893,0.104378,0,0,0,0.375705
"Jan 3, 11:00 am",353.88,293,393,442.602,1,0.801205,0.989897,1,55.018,0.285342,-46.7189,104.254,173.677,4.68755,33.453,13.127,302.933,86.4395,999,153.005,66.8774,7.375,1.5,10.5,772,25793.6,29.3067,29.3067,26.8683,0,0,77.3717,0.573319,2.43843,0.14474,1.00055,0,0.2893,0.104378,0.89946,0,2.43843,0
"Jan 3, 12:00 pm",299.409,293,393,435.672,1,0.709875,0.988708,1,60.4724,0.210834,-22.7668,90.8145,170.958,4.59646,33.3428,13.0837,346.882,73.1344,999,167.637,62.9526,8.15938,1.6,12.3,884,24143.2,27.5254,27.5254,25.1492,0,0,73.1344,0.492842,2.37624,0.105268,0.977831,0,0.2893,0.104378,0.89946,0,2.37624,0
"Jan 3, 01:00 pm",237.415,293,393,379.401,1,0.678758,0.988323,1,61.9189,0.183358,5.98672,75.5889,148.877,4.53147,33.2976,13.066,316.274,57.9914,999,183.185,62.016,8.83438,2.2,13.6,806,18564.2,21.1435,21.1435,19.3377,0,0,57.9914,0.470721,1.80581,0.065968,0.896434,0,0.2893,0.104378,0.44973,0,1.80581,0
"Jan 3, 02:00 pm",336.998,293,393,457.776,1,0.742998,0.989127,1,58.7335,0.237841,33.4102,99.9167,179.631,4.49675,33.3948,13.1041,346.097,82.3159,999,198.487,64.2024,9.3,2,14.3,882,27771.2,31.3805,31.3805,28.9283,0,0,82.3159,0.51902,2.45215,0.132012,1.027,0,0.2893,0.104378,0.89946,0,2.45215,0
"Jan 3, 03:00 pm",466.534,293,393,534.232,1,0.837409,0.990405,1,52.1164,0.333804,55.0107,131.591,209.632,4.48686,33.5047,13.1472,341.388,113.957,999,212.513,69.2076,9.26563,1.5,14.5,870,40137.1,44.5385,44.5385,41.8095,0,0,113.957,0.614059,2.729,0.241042,1.19482,0,0.2893,0.104378,0.89946,0,2.729,0
"Jan 3, 04:00 pm",339.09,293,393,416.053,1,0.911861,0.991577,0.899398,43.65,0.367091,71.443,100.485,163.259,4.5265,33.4647,13.1316,225.63,82.8268,999,224.821,76.4543,8.62187,1.9,13.7,575,27972.5,31.5945,31.5945,29.138,0,0,82.8268,0.72357,2.45643,0.133565,1.02973,0,0.2893,0.104378,0.89946,0,2.45643,0
"Jan 3, 05:00 pm",0,323.756,319.264,239.416,0.123625,0.961098,0.992559,0.501396,34.0622,0,79.7807,4.20446,93.947,3.60414,26.7676,10.5036,113.404,0,999,235.511,85.2731,8.025,3.3,12.4,289,-355.488,0,0,-0.3703,0,0,0,0.82843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 06:00 pm",0,305.376,301.571,0,0,0.98754,0.993437,0,24.8974,0,0,0,0,2.9294,22.3034,8.75186,0,0,999,244.968,94.9732,8.24063,5,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.907063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 07:00 pm",0,289.641,286.348,0,0,1.00072,0.996046,0,15.6222,0,0,0,0,2.43417,19.0474,7.47421,0,0,999,253.678,105.84,8.02656,4.5,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.963058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 08:00 pm",0,276.014,273.14,0,0,1.00356,0.998292,0,6.88558,0,0,0,0,2.05749,16.4144,6.44101,0,0,999,262.197,117.196,7.52188,2.7,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.992788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 09:00 pm",0,264,261.447,0,0,1.00081,0.99976,0,0.973697,0,0,0,0,1.77121,14.4226,5.65943,0,0,999,271.264,128.788,7.19063,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.999856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 10:00 pm",0,253.255,250.961,0,0,1.00364,0.998118,0,7.58244,0,0,0,0,1.54471,12.8459,5.04072,0,0,999,282.137,140.32,6.78125,2.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.991256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 11:00 pm",0,243.566,241.492,0,0,1.00267,0.99684,0,12.5956,0,0,0,0,1.36302,11.5082,4.51583,0,0,999,297.598,151.258,6.29375,2.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.975933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 12:00 am",0,234.741,232.848,0,0,1.00075,0.996056,0,15.5848,0,0,0,0,1.21306,10.4187,4.08829,0,0,999,324.549,160.088,5.90625,2.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.963234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 01:00 am",0,226.641,224.905,0,0,1.00004,0.995838,0,16.3997,0,0,0,0,1.09255,9.47836,3.71931,0,0,999,9.60624,162.82,5.00625,2.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.959315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 02:00 am",0,219.137,217.53,0,0,1.00134,0.99626,0,14.8152,0,0,0,0,0.994513,8.69736,3.41284,0,0,999,48.18,157.004,4.1625,2.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.966756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 03:00 am",0,212.106,210.605,0,0,1.00329,0.997264,0,10.9511,0,0,0,0,0.909577,8.07617,3.16909,0,0,999,69.3394,147.011,3.31875,3.7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.98179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 04:00 am",0,205.513,204.112,0,0,1.00316,0.998709,0,5.21519,0,0,0,0,0.831005,7.49514,2.94109,0,0,999,82.4622,135.738,2.975,4.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.99586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 05:00 am",0,199.315,198.006,0,0,1.00154,0.999511,0,1.98193,0,0,0,0,0.763825,6.96251,2.73209,0,0,999,92.4061,124.134,2.70937,4.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.999402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 06:00 am",0,193.512,192.294,0,0,1.00347,0.997443,0,10.2493,0,0,0,0,0.705492,6.41894,2.51879,0,0,999,101.145,112.6,2.30938,3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.984043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 07:00 am",0,188.048,186.909,0,0,0.99695,0.995066,0,19.2327,0,0,0,0,0.654335,5.95761,2.33777,0,0,999,109.665,101.398,2.0875,2.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.944189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 08:00 am",0,182.864,181.792,0,0,0.978729,0.993022,0,28.6021,0,0,0,0,0.608147,5.57569,2.1879,0,0,999,118.609,90.7918,2.14375,2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.877965,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 09:00 am",0,190.481,195.721,88.5509,0.560534,0.945348,0.992212,0.646237,37.7553,0.130424,-76.7813,8.93568,34.7474,0.693043,6.39816,2.51064,43.9488,0,999,128.503,81.5582,3.29688,2.2,4,112,-355.488,0,0,-0.3703,0,0,0,0.790633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 10:00 am",53.6883,293,393,463.762,1,0.886917,0.991158,1,46.9996,0.385703,-64.9661,121.078,181.98,4.92624,33.7267,13.2344,266.832,13.114,999,139.805,73.2582,4.80625,1.9,5.9,680,-363.212,0,0,-0.378346,0,0,0,0.682004,0.378346,-0.0153321,0,0,0.2893,0.104378,0,0,0,0.378346
"Jan 4, 11:00 am",355.945,293,393,444.42,1,0.803455,0.989928,1,54.8532,0.287007,-46.8316,104.979,174.39,4.83183,33.6485,13.2037,302.933,86.944,999,152.82,66.8094,5.90312,2.4,7.7,772,26870.6,30.4448,30.4448,27.9902,0,0,80.0833,0.575674,2.45453,0.146328,1.01507,0,0.2893,0.104378,0.89946,0,2.45453,0
"Jan 4, 12:00 pm",301.454,293,393,437.471,1,0.712587,0.988742,1,60.3383,0.212274,-22.9776,91.541,171.664,4.75415,33.5195,13.1531,346.882,73.6338,999,167.466,62.8501,6.15312,2.3,9.2,884,24341,27.7356,27.7356,25.3553,0,0,73.6338,0.494877,2.38032,0.106666,0.980511,0,0.2893,0.104378,0.89946,0,2.38032,0
"Jan 4, 01:00 pm",238.048,293,393,380.449,1,0.680674,0.988347,1,61.8344,0.183847,5.69889,76.0134,149.288,4.70286,33.5488,13.1646,316.274,58.146,999,183.043,61.8814,6.7625,3.7,10.2,806,18625.6,21.2087,21.2087,19.4017,0,0,58.146,0.472021,1.80701,0.0663389,0.897265,0,0.2893,0.104378,0.44973,0,1.80701,0
"Jan 4, 02:00 pm",336.871,293,393,458.274,1,0.743674,0.989136,1,58.6956,0.237751,33.131,100.117,179.827,4.67228,33.5375,13.1601,346.097,82.2849,999,198.385,64.0432,7.20625,2.4,10.8,882,27759,31.3675,31.3675,28.9156,0,0,82.2849,0.519585,2.45189,0.131919,1.02683,0,0.2893,0.104378,0.89946,0,2.45189,0
"Jan 4, 03:00 pm",465.747,293,393,534.378,1,0.837547,0.990407,1,52.1042,0.33324,54.7793,131.649,209.69,4.67228,33.6705,13.2123,341.388,113.764,999,212.451,69.0332,6.97188,2,10.8,870,40062.2,44.4587,44.4587,41.7314,0,0,113.764,0.614228,2.72724,0.2403,1.1938,0,0.2893,0.104378,0.89946,0,2.72724,0
"Jan 4, 04:00 pm",342.288,293,393,416.076,1,0.911883,0.991577,0.908378,43.6467,0.370553,71.2508,101.496,163.268,4.71309,33.5762,13.1753,225.63,83.6079,999,224.792,76.2729,6.5625,2,10,575,28280.1,31.9215,31.9215,29.4585,0,0,83.6079,0.72361,2.46299,0.135953,1.0339,0,0.2893,0.104378,0.89946,0,2.46299,0
"Jan 4, 05:00 pm",0,323.586,319.053,239.427,0.137187,0.961113,0.99256,0.505863,34.0583,0,79.6886,4.70755,93.9513,3.74992,26.7083,10.4804,113.404,0,999,235.508,85.0939,5.675,2.2,8.8,289,-355.488,0,0,-0.3703,0,0,0,0.828468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 06:00 pm",0,305.108,301.284,0,0,0.987558,0.993439,0,24.8888,0,0,0,0,3.04376,22.1468,8.69039,0,0,999,244.983,94.7889,6.09062,2.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.907127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 07:00 pm",0,289.311,286.006,0,0,1.00073,0.99605,0,15.605,0,0,0,0,2.5253,18.8986,7.41579,0,0,999,253.708,105.657,6.11562,2.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.963139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 08:00 pm",0,275.576,272.678,0,0,1.00356,0.998299,0,6.85705,0,0,0,0,2.13139,16.3936,6.43286,0,0,999,262.239,117.015,5.59375,2.4,7,0,-355.488,0,0,-0.3703,0,0,0,0.992847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 09:00 pm",0,263.498,260.933,0,0,1.00084,0.999749,0,1.01575,0,0,0,0,1.83038,14.3486,5.63037,0,0,999,271.316,128.607,5.38438,1.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 10:00 pm",0,252.708,250.405,0,0,1.00364,0.998103,0,7.63893,0,0,0,0,1.5922,12.7763,5.01343,0,0,999,282.191,140.138,4.8625,1.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.991125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 11:00 pm",0,242.983,240.902,0,0,1.00263,0.996822,0,12.666,0,0,0,0,1.40101,11.451,4.49335,0,0,999,297.623,151.072,4.34062,1.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.975665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 12:00 am",0,234.144,232.25,0,0,1.00068,0.996033,0,15.6713,0,0,0,0,1.24541,10.3367,4.0561,0,0,999,324.435,159.943,4.20937,1.6,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.962827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 01:00 am",0,225.982,224.232,0,0,0.999945,0.99581,0,16.5042,0,0,0,0,1.11098,9.51522,3.73377,0,0,999,9.19498,162.726,3.3625,3.5,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.958799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 02:00 am",0,218.412,216.793,0,0,1.00125,0.996226,0,14.9407,0,0,0,0,1.00001,8.75842,3.43681,0,0,999,47.7893,156.984,2.98438,4.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.966193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 03:00 am",0,211.416,209.925,0,0,1.00325,0.997228,0,11.0897,0,0,0,0,0.904351,8.00704,3.14196,0,0,999,69.0595,147.026,2.8625,3.5,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.981327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 04:00 am",0,204.92,203.541,0,0,1.00321,0.998673,0,5.36095,0,0,0,0,0.822568,7.35637,2.88664,0,0,999,82.247,135.764,2.68438,2.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.995626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 05:00 am",0,198.786,197.49,0,0,1.00144,0.999548,0,1.83249,0,0,0,0,0.752302,6.89557,2.70582,0,0,999,92.2254,124.162,2.58437,4.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.999489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 06:00 am",0,193.023,191.814,0,0,1.0035,0.997481,0,10.0982,0,0,0,0,0.692265,6.38764,2.50651,0,0,999,100.983,112.623,2.875,3.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.984509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 07:00 am",0,187.552,186.411,0,0,0.997141,0.995108,0,19.081,0,0,0,0,0.640234,5.99913,2.35406,0,0,999,109.511,101.413,2.61875,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.945057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 08:00 am",0,182.39,181.324,0,0,0.979136,0.993034,0,28.4505,0,0,0,0,0.593757,5.56634,2.18423,0,0,999,118.458,90.7936,2.5625,3.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.879229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 09:00 am",0,177.511,176.512,1.58449,0.560002,0.946062,0.992226,0.645984,37.6043,0,-76.7866,0.1598,0.621753,0.548236,5.18888,2.03612,0.7848,0,999,128.35,81.5429,3.12813,2.8,4.3,2,-355.488,0,0,-0.3703,0,0,0,0.792244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 10:00 am",0,235.084,274.334,192.178,1,0.88814,0.991178,1,46.8501,0.392171,-64.9923,50.2439,75.4108,1.68518,13.548,5.31622,110.264,0,999,139.651,73.221,3.72813,2.4,4.9,281,-355.488,0,0,-0.3703,0,0,0,0.683909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 11:00 am",0,245.887,243.746,9.82128,1,0.805396,0.989955,1,54.7095,0,-46.9008,2.32562,3.85387,1.44112,11.8364,4.6446,6.6708,0,999,152.67,66.7462,4.77187,2,6.1,17,-355.488,0,0,-0.3703,0,0,0,0.577722,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 12:00 pm",0,236.859,234.926,4.47125,1,0.715134,0.988774,1,60.2111,0,-23.1261,0.938985,1.75452,1.25624,10.6411,4.17556,3.5316,0,999,167.329,62.7591,5.37187,1.9,6.7,9,-355.488,0,0,-0.3703,0,0,0,0.496805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 01:00 pm",0,244.821,251.136,64.8662,1,0.682804,0.988373,1,61.7398,0.12477,5.46746,13.0011,25.4535,1.48104,12.2645,4.8126,53.7588,0,999,182.932,61.7648,4.9,1.8,7.4,137,-355.488,0,0,-0.3703,0,0,0,0.473476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 02:00 pm",0,311.739,360.824,324.229,1,0.744682,0.989149,1,58.6388,0.222253,32.8792,70.93,127.228,4.46314,30.9218,12.1337,244.465,0,999,198.308,63.9075,5.56563,2.4,8.3,623,-355.488,0,0,-0.3703,0,0,0,0.520432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 03:00 pm",325.422,293,393,413.04,1,0.837888,0.990412,1,52.074,0.318053,54.5538,101.798,162.077,4.75415,33.5778,13.1759,263.693,79.4882,999,212.407,68.8863,5.99687,2.3,9.2,672,19117,21.7851,21.7851,19.9135,0,0,59.5136,0.614644,1.87157,0.123541,0.904616,0,0.2893,0.104378,0.44973,0,1.87157,0
"Jan 5, 04:00 pm",460.026,293,393,529.105,1,0.911995,0.991579,0.917463,43.6301,0.391735,71.0562,130.376,207.621,4.74386,33.804,13.2647,286.844,112.367,999,224.775,76.1214,6.11875,2.3,9.4,731,39518.2,43.8792,43.8792,41.1647,0,0,112.367,0.72381,2.71449,0.234941,1.18641,0,0.2893,0.104378,0.89946,0,2.71449,0
"Jan 5, 05:00 pm",0,323.64,319.121,67.1156,0.151096,0.961159,0.992561,0.51044,34.0461,0,79.5943,1.46662,26.3362,3.75686,26.591,10.4343,31.7844,0,999,235.512,84.9449,5.41875,3.3,8.7,81,-355.488,0,0,-0.3703,0,0,0,0.828588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 06:00 pm",0,305.087,301.244,0,0,0.987586,0.993443,0,24.8753,0,0,0,0,3.05008,22.2787,8.74218,0,0,999,245.003,94.6368,4.71875,4.2,8,0,-355.488,0,0,-0.3703,0,0,0,0.907225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 07:00 pm",0,289.2,285.877,0,0,1.00075,0.996055,0,15.5856,0,0,0,0,2.52788,19.0316,7.46799,0,0,999,253.74,105.507,4.275,4.2,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.96323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 08:00 pm",0,275.451,272.552,0,0,1.00355,0.998307,0,6.82782,0,0,0,0,2.13349,16.3937,6.43288,0,0,999,262.282,116.866,3.90938,2.6,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.992908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 09:00 pm",0,263.276,260.69,0,0,1.00087,0.999739,0,1.05816,0,0,0,0,1.83205,14.5027,5.69087,0,0,999,271.368,128.458,3.6,4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.999829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 10:00 pm",0,252.4,250.081,0,0,1.00365,0.998089,0,7.69718,0,0,0,0,1.59182,12.8962,5.06045,0,0,999,282.248,139.988,3.15625,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.99099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 11:00 pm",0,242.617,240.525,0,0,1.0026,0.996802,0,12.7426,0,0,0,0,1.39958,11.5273,4.52331,0,0,999,297.659,150.919,2.63438,3.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.975371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 12:00 am",0,233.701,231.79,0,0,1.0006,0.996008,0,15.7649,0,0,0,0,1.24446,10.447,4.09941,0,0,999,324.337,159.792,2.16875,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.962385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 01:00 am",0,225.491,223.732,0,0,0.999841,0.99578,0,16.6151,0,0,0,0,1.11598,9.55395,3.74897,0,0,999,8.79013,162.625,1.39063,5,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.958247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 02:00 am",0,217.884,216.258,0,0,1.00115,0.996192,0,15.0724,0,0,0,0,1.0115,8.76857,3.44078,0,0,999,47.3905,156.956,0.590625,5.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.965598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 03:00 am",0,210.779,209.265,0,0,1.0032,0.997191,0,11.2343,0,0,0,0,0.922794,8.11105,3.18277,0,0,999,68.7705,147.033,-0.153125,6.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.980839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 04:00 am",0,204.152,202.747,0,0,1.00325,0.998635,0,5.51241,0,0,0,0,0.841444,7.47648,2.93377,0,0,999,82.0239,135.784,-0.475,5.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.995375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 05:00 am",0,197.959,196.653,0,0,1.00133,0.999586,0,1.67778,0,0,0,0,0.772326,6.896,2.70599,0,0,999,92.0381,124.184,-0.640625,4.5,1,0,-355.488,0,0,-0.3703,0,0,0,0.999571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 06:00 am",0,192.129,190.907,0,0,1.00352,0.997521,0,9.94227,0,0,0,0,0.711922,6.41176,2.51598,0,0,999,100.814,112.64,-1.01875,4.2,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.984982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 07:00 am",0,186.601,185.451,0,0,0.997335,0.995151,0,18.9249,0,0,0,0,0.659593,6.00281,2.3555,0,0,999,109.352,101.422,-1.1625,4.5,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.945945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 08:00 am",0,181.346,180.262,0,0,0.97955,0.993046,0,28.2945,0,0,0,0,0.612324,5.62893,2.20879,0,0,999,118.301,90.7892,-1.18438,4.7,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.880523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 09:00 am",0,188.993,194.243,88.9161,0.559989,0.946789,0.992242,0.645914,37.4491,0.130843,-76.788,8.97328,34.8907,0.697313,6.43626,2.52559,43.9488,0,999,128.194,81.5212,0.38125,4.7,2.1,112,-355.488,0,0,-0.3703,0,0,0,0.793894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 10:00 am",53.8109,293,393,466.39,1,0.88939,0.991198,1,46.6961,0.388833,-65.0111,122.109,183.012,5.02197,33.9805,13.3339,266.832,13.144,999,139.494,73.177,1.6,3.7,4.1,680,-363.248,0,0,-0.378383,0,0,0,0.685868,0.378383,-0.0152954,0,0,0.2893,0.104378,0,0,0,0.378383
"Jan 6, 11:00 am",360.413,293,393,447.637,1,0.807386,0.989982,1,54.5607,0.29061,-46.962,106.262,175.653,4.92096,33.9098,13.3062,302.933,88.0352,999,152.517,66.6758,2.71875,4.5,6,772,27312.8,30.9148,30.9148,28.4508,0,0,81.2044,0.57984,2.46398,0.149785,1.02106,0,0.2893,0.104378,0.89946,0,2.46398,0
"Jan 6, 12:00 pm",306.266,293,393,440.96,1,0.717778,0.988807,1,60.0778,0.215662,-23.2672,92.9493,173.033,4.84225,33.8884,13.2978,346.882,74.8093,999,167.192,62.6607,2.96875,5.7,7.5,884,24806.4,28.23,28.23,25.84,0,0,74.8093,0.498824,2.38994,0.109983,0.986817,0,0.2893,0.104378,0.89946,0,2.38994,0
"Jan 6, 01:00 pm",241.246,293,393,382.881,1,0.685077,0.988401,1,61.6381,0.186317,5.23991,76.9984,150.243,4.78511,33.8586,13.2861,316.274,58.9272,999,182.822,61.6411,3.83438,7,8.6,806,18935.8,21.5379,21.5379,19.7248,0,0,58.9272,0.475039,1.8131,0.068223,0.901464,0,0.2893,0.104378,0.44973,0,1.8131,0
"Jan 6, 02:00 pm",338.363,293,393,459.865,1,0.745818,0.989163,1,58.5745,0.238804,32.6265,100.757,180.451,4.75415,34.0313,13.3539,346.097,82.6493,999,198.234,63.7652,4.66875,7.8,9.2,882,27902.6,31.5201,31.5201,29.0652,0,0,82.6493,0.521389,2.45494,0.133025,1.02878,0,0.2893,0.104378,0.89946,0,2.45494,0
"Jan 6, 03:00 pm",465.803,293,393,535.188,1,0.83831,0.990418,1,52.0366,0.333281,54.3247,131.97,210.008,4.749,34.2579,13.4428,341.388,113.778,999,212.368,68.7335,4.69063,8.6,9.3,870,40067.6,44.4644,44.4644,41.7371,0,0,113.778,0.615158,2.72737,0.240354,1.19388,0,0.2893,0.104378,0.89946,0,2.72737,0
"Jan 6, 04:00 pm",349.924,293,393,416.353,1,0.912153,0.991582,0.926742,43.6066,0.37882,70.8572,103.648,163.377,4.79546,34.0971,13.3797,225.63,85.4733,999,224.764,75.9649,4.025,7.5,8.4,575,29014.2,32.7018,32.7018,30.2231,0,0,85.4733,0.724093,2.47871,0.141718,1.04385,0,0.2893,0.104378,0.89946,0,2.47871,0
"Jan 6, 05:00 pm",0,323.353,318.766,239.515,0.165341,0.961231,0.992562,0.515135,34.0273,0,79.4975,5.78048,93.9856,3.80843,26.9859,10.5893,113.404,0,999,235.522,84.7917,3.37187,5.7,7.2,289,-355.488,0,0,-0.3703,0,0,0,0.828771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 06:00 pm",0,304.774,300.933,0,0,0.987627,0.993449,0,24.8552,0,0,0,0,3.09077,22.1513,8.69216,0,0,999,245.03,94.481,3.1625,3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.907373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 07:00 pm",0,288.908,285.589,0,0,1.00077,0.996062,0,15.5594,0,0,0,0,2.56392,18.8974,7.41535,0,0,999,253.779,105.353,2.875,2.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.963353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 08:00 pm",0,275.16,272.26,0,0,1.00355,0.998316,0,6.79176,0,0,0,0,2.16506,16.308,6.39928,0,0,999,262.333,116.714,2.66563,1.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.992983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 09:00 pm",0,263.038,260.464,0,0,1.00091,0.999727,0,1.10759,0,0,0,0,1.85903,14.3365,5.62565,0,0,999,271.429,128.307,2.3,1.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 10:00 pm",0,252.262,249.963,0,0,1.00365,0.998072,0,7.76265,0,0,0,0,1.61597,12.6741,4.97333,0,0,999,282.315,139.835,2.1125,1.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.990836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 11:00 pm",0,242.549,240.47,0,0,1.00256,0.99678,0,12.8265,0,0,0,0,1.42261,11.368,4.4608,0,0,999,297.709,150.762,1.5125,1.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.975047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 12:00 am",0,233.735,231.847,0,0,1.00051,0.995981,0,15.8656,0,0,0,0,1.26541,10.236,4.01659,0,0,999,324.255,159.635,0.990625,0.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.961906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 01:00 am",0,225.664,223.935,0,0,0.99973,0.995749,0,16.7324,0,0,0,0,1.1307,9.31302,3.65443,0,0,999,8.39249,162.515,0.76875,0.7,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.95766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 02:00 am",0,218.221,216.629,0,0,1.00104,0.996155,0,15.2103,0,0,0,0,1.02131,8.5124,3.34027,0,0,999,46.9843,156.92,0.68125,0.5,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.964969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 03:00 am",0,211.298,209.821,0,0,1.00316,0.997152,0,11.385,0,0,0,0,0.926018,7.85377,3.08182,0,0,999,68.4726,147.034,0.615625,0.7,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.980323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 04:00 am",0,204.824,203.449,0,0,1.0033,0.998596,0,5.66949,0,0,0,0,0.843761,7.27578,2.85502,0,0,999,81.7933,135.798,0.18125,0.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.995108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 05:00 am",0,198.76,197.48,0,0,1.00122,0.999625,0,1.51793,0,0,0,0,0.773613,6.73403,2.64243,0,0,999,91.8443,124.2,0.29375,0.7,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.999649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 06:00 am",0,193.054,191.856,0,0,1.00355,0.997562,0,9.78161,0,0,0,0,0.712294,6.26161,2.45706,0,0,999,100.641,112.652,0.428125,0.6,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.985462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 07:00 am",0,187.661,186.537,0,0,0.997531,0.995196,0,18.7643,0,0,0,0,0.659311,5.84148,2.2922,0,0,999,109.188,101.425,0.484375,0.5,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.94685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 08:00 am",0,182.533,181.473,0,0,0.979971,0.993059,0,28.1343,0,0,0,0,0.612307,5.48243,2.15131,0,0,999,118.141,90.7787,0.40625,0.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.881845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 09:00 am",0,223.85,251.838,361.193,0.560497,0.947528,0.992257,0.646028,37.2899,0.172806,-76.7857,36.5196,141.732,1.35568,11.1587,4.37866,178.15,0,999,128.034,81.4931,1.8375,0.6,3.4,454,-355.488,0,0,-0.3703,0,0,0,0.79558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 10:00 am",163.724,293,393,468.445,1,0.890663,0.991219,1,46.5376,0.391901,-65.0224,122.825,183.818,4.93681,33.5447,13.1629,267.224,39.9915,999,139.335,73.126,2.96562,0.7,5.7,681,-403.892,0,0,-0.420721,20.0168,0,0,0.687879,0.420721,0.0270426,0,0,0.2893,0.104378,0,0,0,0.420721
"Jan 7, 11:00 am",374.488,293,393,459.8,1,0.809423,0.99001,1,54.4068,0.295078,-47.0151,109.428,180.426,4.82142,33.4703,13.1338,309.996,91.4732,999,152.364,66.5982,4.38438,1,7.9,790,31369.3,35.2062,35.2062,32.6764,0,0,91.4732,0.582026,2.52981,0.160879,1.07579,0,0.2893,0.104378,0.89946,0,2.52981,0
"Jan 7, 12:00 pm",313.244,293,393,445.829,1,0.720513,0.988841,1,59.9384,0.219089,-23.4006,94.3369,174.943,4.72845,33.3711,13.0948,349.236,76.5137,999,167.054,62.555,5.48125,1.2,9.7,890,25480.7,28.9463,28.9463,26.5424,0,0,76.5137,0.500931,2.40395,0.114855,0.995954,0,0.2893,0.104378,0.89946,0,2.40395,0
"Jan 7, 01:00 pm",220.857,293,393,355.148,1,0.687488,0.98843,1,61.5293,0.184536,5.01656,71.6748,139.36,4.70286,33.193,13.025,292.338,53.9469,999,182.715,61.5102,5.98125,1,10.2,745,16959.2,19.4405,19.4405,17.6659,0,0,53.9469,0.476709,1.77461,0.0564847,0.874712,0,0.2893,0.104378,0.44973,0,1.77461,0
"Jan 7, 02:00 pm",68.9176,293,393,157.259,1,0.747078,0.98918,1,58.5028,0.142525,32.3732,34.5146,61.7086,4.70286,33.0729,12.9778,118.112,16.834,999,198.163,63.6164,5.59062,1.6,10.2,301,-367.763,0,0,-0.383086,16.834,0,0,0.522456,0.383086,-0.0105921,0,0,0.2893,0.104378,0,0,0,0.383086
"Jan 7, 03:00 pm",38.2581,293,393,109.608,1,0.838813,0.990426,1,51.9919,0.133792,54.0923,27.0441,43.01,4.72333,33.0677,12.9758,69.8472,9.34501,999,212.334,68.575,5.425,1.8,9.8,178,-358.956,0,0,-0.373912,9.34501,0,0,0.615773,0.373912,-0.0197662,0,0,0.2893,0.104378,0,0,0,0.373912
"Jan 7, 04:00 pm",468.183,293,393,525.957,1,0.912357,0.991586,0.936205,43.5761,0.401426,70.654,132.301,206.386,4.73872,33.6455,13.2025,284.882,114.359,999,224.759,75.8035,5.20313,1.2,9.5,726,40293.9,44.7055,44.7055,41.9728,0,0,114.359,0.724459,2.73269,0.242598,1.19695,0,0.2893,0.104378,0.89946,0,2.73269,0
"Jan 7, 05:00 pm",0,323.605,319.077,249.534,0.17991,0.961327,0.992565,0.519943,34.0021,0,79.3983,6.6148,97.9173,3.75953,26.6483,10.4568,118.112,0,999,235.539,84.6342,4.85,1.5,8.6,301,-355.488,0,0,-0.3703,0,0,0,0.829018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 06:00 pm",0,305.153,301.335,0,0,0.987682,0.993457,0,24.8285,0,0,0,0,3.06045,22.0621,8.65716,0,0,999,245.063,94.3219,4.9875,1.6,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.907569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 07:00 pm",0,289.351,286.044,0,0,1.00079,0.996071,0,15.5266,0,0,0,0,2.54274,18.8699,7.40455,0,0,999,253.826,105.197,4.83437,1.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.963506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 08:00 pm",0,275.603,272.703,0,0,1.00354,0.998327,0,6.74886,0,0,0,0,2.14916,16.3689,6.42316,0,0,999,262.392,116.559,4.2125,1.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.993071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 09:00 pm",0,263.494,260.922,0,0,1.00096,0.999713,0,1.16405,0,0,0,0,1.84781,14.3558,5.63322,0,0,999,271.499,128.153,3.66875,1.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 10:00 pm",0,252.676,250.367,0,0,1.00366,0.998054,0,7.83533,0,0,0,0,1.61164,12.7683,5.01029,0,0,999,282.392,139.679,3.025,1.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.990664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 11:00 pm",0,242.922,240.835,0,0,1.00251,0.996757,0,12.9178,0,0,0,0,1.41995,11.443,4.49022,0,0,999,297.771,150.601,2.55937,1.5,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.974692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 12:00 am",0,234.046,232.144,0,0,1.00042,0.995952,0,15.9733,0,0,0,0,1.26364,10.3448,4.05929,0,0,999,324.189,159.473,2.01563,1.5,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.96139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 01:00 am",0,225.913,224.17,0,0,0.999611,0.995715,0,16.856,0,0,0,0,1.1364,9.39498,3.68659,0,0,999,8.0028,162.397,1.1375,1.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.957036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 02:00 am",0,218.384,216.774,0,0,1.00093,0.996117,0,15.3542,0,0,0,0,1.02978,8.62228,3.38338,0,0,999,46.5714,156.877,0.671875,1.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.964307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 03:00 am",0,211.352,209.852,0,0,1.0031,0.997112,0,11.5416,0,0,0,0,0.939152,7.98096,3.13173,0,0,999,68.1661,147.029,0.028125,1.9,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.97978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 04:00 am",0,204.806,203.417,0,0,1.00334,0.998556,0,5.83208,0,0,0,0,0.857417,7.33581,2.87857,0,0,999,81.5552,135.807,-0.371875,1.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.994824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 05:00 am",0,198.69,197.399,0,0,1.0011,0.999666,0,1.35302,0,0,0,0,0.789015,6.76394,2.65417,0,0,999,91.6442,124.211,-0.48125,0.7,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.999721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 06:00 am",0,192.945,191.739,0,0,1.00358,0.997604,0,9.61632,0,0,0,0,0.728122,6.27124,2.46084,0,0,999,100.461,112.659,-0.78125,0.4,0,0,-355.488,0,0,-0.3703,0,0,0,0.985949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 07:00 am",0,187.524,186.395,0,0,0.997729,0.995241,0,18.5994,0,0,0,0,0.674542,5.83525,2.28975,0,0,999,109.019,101.422,-0.746875,0.2,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.947772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 08:00 am",0,182.366,181.3,0,0,0.980398,0.993072,0,27.97,0,0,0,0,0.626878,5.48399,2.15192,0,0,999,117.977,90.762,-0.846875,0.3,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.883194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 09:00 am",0,190.163,195.513,89.2978,0.561526,0.948278,0.992273,0.646326,37.1268,0.13324,-76.7794,9.0568,35.0404,0.71627,6.33228,2.48479,43.9488,0,999,127.87,81.4584,0.40625,0.6,1.5,112,-355.488,0,0,-0.3703,0,0,0,0.797302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 10:00 am",61.3975,293,393,469.159,1,0.891959,0.99124,1,46.3747,0.393295,-65.0263,123.194,184.098,5.0488,33.6423,13.2012,266.832,14.9971,999,139.173,73.0682,1.88125,0.9,3.6,680,-365.473,0,0,-0.380701,0,0,0,0.689939,0.380701,-0.0129779,0,0,0.2893,0.104378,0,0,0,0.380701
"Jan 8, 11:00 am",366.316,293,393,451.062,1,0.811503,0.990039,1,54.248,0.29537,-47.0601,107.628,176.997,4.9474,33.6472,13.2031,302.933,89.4773,999,152.208,66.5134,3,1.8,5.5,772,28616.1,32.2946,32.2946,29.8084,0,0,84.4997,0.584278,2.4862,0.154401,1.03866,0,0.2893,0.104378,0.89946,0,2.4862,0
"Jan 8, 12:00 pm",312.891,293,393,444.763,1,0.723335,0.988877,1,59.793,0.220327,-23.5264,94.4834,174.525,4.86839,33.6073,13.1875,346.882,76.4275,999,166.917,62.442,3.5625,2.4,7,884,25446.6,28.9101,28.9101,26.5069,0,0,76.4275,0.503126,2.40324,0.114607,0.995492,0,0.2893,0.104378,0.89946,0,2.40324,0
"Jan 8, 01:00 pm",246.16,293,393,385.659,1,0.690033,0.988462,1,61.4135,0.190112,4.79769,78.123,151.333,4.81102,33.5995,13.1844,316.274,60.1275,999,182.609,61.3723,4.27188,3.5,8.1,806,19412.6,22.0439,22.0439,20.2214,0,0,60.1275,0.478485,1.82247,0.0711489,0.907917,0,0.2893,0.104378,0.44973,0,1.82247,0
"Jan 8, 02:00 pm",341.783,293,393,461.845,1,0.748463,0.989198,1,58.4237,0.241218,32.1197,101.554,181.228,4.77994,33.8656,13.2889,346.097,83.4847,999,198.097,63.461,4.79375,5.2,8.7,882,28231.6,31.8699,31.8699,29.408,0,0,83.4847,0.523634,2.46196,0.135575,1.03324,0,0.2893,0.104378,0.89946,0,2.46196,0
"Jan 8, 03:00 pm",468.057,293,393,536.343,1,0.839395,0.990434,1,51.94,0.334894,53.8568,132.428,210.461,4.77477,33.957,13.3247,341.388,114.329,999,212.305,68.4108,4.7375,4.2,8.8,870,40281.9,44.6928,44.6928,41.9604,0,0,114.329,0.616486,2.73241,0.24248,1.19679,0,0.2893,0.104378,0.89946,0,2.73241,0
"Jan 8, 04:00 pm",359.962,293,393,416.823,1,0.912607,0.99159,0.945841,43.5387,0.389687,70.4468,105.957,163.561,4.81622,33.68,13.216,225.63,87.9252,999,224.76,75.6373,4.25,2.4,8,575,29977.7,33.7263,33.7263,31.2268,0,0,87.9252,0.724909,2.49949,0.149435,1.05692,0,0.2893,0.104378,0.89946,0,2.49949,0
"Jan 8, 05:00 pm",0,323.379,318.798,239.676,0.194793,0.961447,0.992568,0.524861,33.9702,0,79.2969,6.94499,94.0488,3.83168,26.8789,10.5473,113.404,0,999,235.562,84.4727,3.49687,4,6.7,289,-355.488,0,0,-0.3703,0,0,0,0.829328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 06:00 pm",0,304.684,300.815,0,0,0.987751,0.993467,0,24.795,0,0,0,0,3.1322,22.259,8.73442,0,0,999,245.103,94.1594,3.13438,4.2,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.907814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 07:00 pm",0,288.734,285.398,0,0,1.00083,0.996082,0,15.4871,0,0,0,0,2.59401,18.9413,7.43256,0,0,999,253.88,105.038,2.63438,3.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.963691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 08:00 pm",0,274.916,272.003,0,0,1.00353,0.998339,0,6.69911,0,0,0,0,2.1837,16.3606,6.41989,0,0,999,262.458,116.403,2.3125,2.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.993172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 09:00 pm",0,262.749,260.165,0,0,1.001,0.999697,0,1.22754,0,0,0,0,1.8719,14.3634,5.63621,0,0,999,271.577,127.997,2.125,2.4,4,0,-355.488,0,0,-0.3703,0,0,0,0.999771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 10:00 pm",0,251.849,249.524,0,0,1.00366,0.998034,0,7.9152,0,0,0,0,1.62445,12.8412,5.03887,0,0,999,282.48,139.521,1.9375,3.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.990473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 11:00 pm",0,242.023,239.922,0,0,1.00246,0.996731,0,13.0163,0,0,0,0,1.42593,11.5116,4.51717,0,0,999,297.847,150.437,1.90625,3.7,3,0,-355.488,0,0,-0.3703,0,0,0,0.974306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 12:00 am",0,233.056,231.136,0,0,1.00032,0.995921,0,16.0882,0,0,0,0,1.26181,10.4617,4.10516,0,0,999,324.139,159.305,1.6625,5,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.960836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 01:00 am",0,224.854,223.1,0,0,0.999483,0.99568,0,16.9861,0,0,0,0,1.12533,9.49238,3.72481,0,0,999,7.62176,162.271,1.83125,4.5,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.956376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 02:00 am",0,217.266,215.644,0,0,1.00081,0.996077,0,15.5042,0,0,0,0,1.01275,8.72311,3.42295,0,0,999,46.1525,156.826,1.53125,5.2,2,0,-355.488,0,0,-0.3703,0,0,0,0.963611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 03:00 am",0,210.213,208.712,0,0,1.00304,0.99707,0,11.704,0,0,0,0,0.916473,8.03241,3.15192,0,0,999,67.8515,147.017,1.15313,5.5,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.979209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 04:00 am",0,203.639,202.246,0,0,1.00338,0.998514,0,6.00008,0,0,0,0,0.83385,7.40861,2.90714,0,0,999,81.3099,135.809,0.875,5.2,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.994522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 05:00 am",0,197.49,196.193,0,0,1.00097,0.999708,0,1.18317,0,0,0,0,0.76359,6.8479,2.68712,0,0,999,91.4379,124.215,0.596875,4.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.999787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 06:00 am",0,191.716,190.507,0,0,1.0036,0.997647,0,9.44651,0,0,0,0,0.702453,6.34564,2.49003,0,0,999,100.277,112.659,0.496875,3.7,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.986439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 07:00 am",0,186.225,185.083,0,0,0.997928,0.995287,0,18.4303,0,0,0,0,0.649352,5.97237,2.34356,0,0,999,108.846,101.413,0.553125,5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.948709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 08:00 am",0,181.008,179.933,0,0,0.98083,0.993085,0,27.8016,0,0,0,0,0.602435,5.59264,2.19455,0,0,999,117.808,90.7391,0.63125,5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.884568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 09:00 am",0,176.091,175.089,2.39717,0.563078,0.949039,0.992289,0.646808,36.9599,0,-76.7694,0.24418,0.940649,0.555782,5.18547,2.03478,1.1772,0,999,127.703,81.4173,1.35312,3.5,1.9,3,-355.488,0,0,-0.3703,0,0,0,0.799057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
