"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 9, 10:00 am",0,218.573,247.031,139.794,1,0.893276,0.991262,1,46.2076,0.395156,-65.0227,36.7626,54.855,1.26388,10.6442,4.17678,79.2648,0,999,139.008,73.0034,1.87188,4.5,3.2,202,-355.488,0,0,-0.3703,0,0,0,0.692048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 11:00 am",0,237.899,241.469,39.8884,1,0.813625,0.990068,1,54.0843,0.138012,-47.0969,9.54292,15.6522,1.38458,11.4061,4.47574,26.6832,0,999,152.052,66.4214,2.47187,4.7,3.8,68,-355.488,0,0,-0.3703,0,0,0,0.586594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 12:00 pm",0,245.575,249.753,50.5406,1,0.726238,0.988914,1,59.6417,0.110538,-23.6443,10.7801,19.8321,1.53834,12.4981,4.90426,39.24,0,999,166.781,62.3217,2.68125,5,4.4,100,-355.488,0,0,-0.3703,0,0,0,0.505406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 01:00 pm",0,239.331,237.308,7.2055,1,0.692707,0.988495,1,61.2906,0,4.5836,1.46532,2.82744,1.33754,11.1196,4.36335,5.886,0,999,182.506,61.2274,2.84688,3.7,4.8,15,-355.488,0,0,-0.3703,0,0,0,0.480367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 02:00 pm",0,251.923,261.638,79.788,1,0.749969,0.989217,1,58.3371,0.17544,31.8663,17.58,31.3088,1.7291,13.7278,5.38677,59.6448,0,999,198.035,63.2993,2.85625,3,5.2,152,-355.488,0,0,-0.3703,0,0,0,0.524921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 03:00 pm",0,247.683,245.478,6.7903,1,0.840057,0.990444,1,51.8807,0,53.6186,1.67793,2.66452,1.49895,12.1958,4.78562,4.3164,0,999,212.281,68.2411,2.67812,3.3,5.1,11,-355.488,0,0,-0.3703,0,0,0,0.6173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 04:00 pm",0,238.364,236.369,2.90178,1,0.912904,0.991595,0.955643,43.4942,0,70.2358,0.745529,1.13866,1.32116,10.9438,4.29436,1.5696,0,999,224.767,75.4665,2.825,2.8,4.7,4,-355.488,0,0,-0.3703,0,0,0,0.725444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 05:00 pm",0,229.849,228.025,7.46732,0.209976,0.961593,0.992571,0.529884,33.9318,0,79.1932,0.235512,2.93018,1.17709,9.93878,3.89998,3.5316,0,999,235.592,84.3072,2.48125,3,4.2,9,-355.488,0,0,-0.3703,0,0,0,0.829703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 06:00 pm",0,221.959,220.269,0,0,0.987834,0.993479,0,24.7548,0,0,0,0,1.05822,9.16021,3.59447,0,0,999,245.15,93.9937,2.42812,5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.908108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 07:00 pm",0,214.638,213.076,0,0,1.00086,0.996094,0,15.4408,0,0,0,0,0.954152,8.42576,3.30627,0,0,999,253.94,104.875,2.61875,5.5,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.963906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 08:00 pm",0,207.832,206.385,0,0,1.00352,0.998353,0,6.64251,0,0,0,0,0.866468,7.75346,3.04246,0,0,999,262.532,116.243,2.31875,5.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.993287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 09:00 pm",0,201.468,200.121,0,0,1.00106,0.99968,0,1.29803,0,0,0,0,0.792031,7.17055,2.81372,0,0,999,271.664,127.838,2.33125,5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.999743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 10:00 pm",0,195.49,194.232,0,0,1.00366,0.998012,0,8.00224,0,0,0,0,0.728379,6.65476,2.61133,0,0,999,282.578,139.36,2.03125,4.7,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.990263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 11:00 pm",0,189.854,188.676,0,0,1.0024,0.996703,0,13.122,0,0,0,0,0.676618,6.18054,2.42524,0,0,999,297.935,150.269,1.74375,3.7,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.973889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 12:00 am",0,184.506,183.397,0,0,1.00021,0.995889,0,16.2101,0,0,0,0,0.627069,5.79126,2.27249,0,0,999,324.105,159.132,1.40937,4,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.960245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 01:00 am",0,179.416,178.37,0,0,0.999348,0.995643,0,17.1224,0,0,0,0,0.58564,5.42706,2.12958,0,0,999,7.25,162.137,1.10938,3.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.955678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 02:00 am",0,174.521,173.524,0,0,1.00069,0.996036,0,15.6601,0,0,0,0,0.54755,5.15725,2.02371,0,0,999,45.7283,156.767,1.24375,5.5,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.96288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 03:00 am",0,169.853,168.913,0,0,1.00298,0.997027,0,11.872,0,0,0,0,0.515049,4.82161,1.892,0,0,999,67.5292,146.998,1.04375,4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.978609,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 04:00 am",0,165.392,164.503,0,0,1.00343,0.99847,0,6.17338,0,0,0,0,0.485907,4.5249,1.77557,0,0,999,81.0576,135.805,0.94375,3,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.994201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 05:00 am",0,161.082,160.232,0,0,1.00084,0.999751,0,1.00848,0,0,0,0,0.460655,4.30263,1.68835,0,0,999,91.2257,124.214,0.74375,3.5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.999845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 06:00 am",0,156.908,156.094,0,0,1.00362,0.997691,0,9.27228,0,0,0,0,0.437106,4.09745,1.60784,0,0,999,100.087,112.653,0.74375,4.2,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.986934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 07:00 am",0,152.874,152.097,0,0,0.998128,0.995335,0,18.2572,0,0,0,0,0.416765,3.88057,1.52273,0,0,999,108.668,101.398,0.64375,3.7,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.94966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 08:00 am",0,148.976,148.235,0,0,0.981268,0.993099,0,27.6293,0,0,0,0,0.398274,3.67281,1.44121,0,0,999,117.636,90.7099,0.4875,3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.885966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 09:00 am",0,145.196,144.487,5.60591,0.565152,0.949808,0.992306,0.647472,36.7893,0,-76.7556,0.574195,2.19976,0.379344,3.49704,1.37224,2.7468,0,999,127.533,81.3698,1.0875,3.5,1.4,7,-355.488,0,0,-0.3703,0,0,0,0.800844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 10:00 am",0,163.696,175.155,57.6188,1,0.894612,0.991284,1,46.0363,0.391736,-65.0116,15.1755,22.6096,0.50831,4.86403,1.90864,32.5692,0,999,138.841,72.9318,1.73125,5.5,2.2,83,-355.488,0,0,-0.3703,0,0,0,0.694203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 11:00 am",0,165.417,164.524,1.76692,1,0.815784,0.990098,1,53.9159,0,-47.1255,0.423853,0.693339,0.474685,4.58026,1.79729,1.1772,0,999,151.894,66.3222,2.43125,6.8,2.9,3,-355.488,0,0,-0.3703,0,0,0,0.588973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 12:00 pm",0,161.135,160.292,7.10877,1,0.729219,0.988951,1,59.4846,0,-23.7543,1.52255,2.78948,0.444887,4.29904,1.68694,5.4936,0,999,166.644,62.1941,2.60625,6.2,3.7,14,-355.488,0,0,-0.3703,0,0,0,0.507769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 01:00 pm",0,240.997,295.119,333.305,1,0.695503,0.988529,1,61.1609,0.220289,4.37453,68.0576,130.789,2.01378,16.0877,6.3128,271.148,0,999,182.405,61.0754,3.79375,6.8,5.2,691,-355.488,0,0,-0.3703,0,0,0,0.482352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 02:00 pm",0,319.956,360.713,283.685,1,0.751594,0.989238,1,58.243,0.213306,31.6133,62.6421,111.318,4.77767,32.4909,12.7494,211.504,0,999,197.976,63.1312,4.30312,8.1,6.1,539,-355.488,0,0,-0.3703,0,0,0,0.526318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 03:00 pm",436.075,293,393,511.882,1,0.840799,0.990455,1,51.8141,0.333197,53.3777,126.602,200.862,4.86839,34.3416,13.4757,324.907,106.517,999,212.262,68.0658,4.8125,9.4,7,828,29369,33.1485,33.1485,30.5927,0,0,86.5419,0.618214,2.55574,0.213054,1.04955,0,0.2893,0.104378,0.89946,0,2.55574,0
"Jan 10, 04:00 pm",385.897,293,393,433.459,1,0.913247,0.991601,0.9656,43.4427,0.402369,70.0211,112.568,170.089,4.85792,34.2772,13.4504,234.263,94.26,999,224.78,75.291,5.09062,9.4,7.2,597,32460.3,36.3666,36.3666,33.8128,0,0,94.26,0.726063,2.55383,0.170099,1.0906,0,0.2893,0.104378,0.89946,0,2.55383,0
"Jan 10, 05:00 pm",0,323.278,318.674,187.612,0.225449,0.961763,0.992575,0.53501,33.8868,0,79.0874,6.41574,73.6189,3.82678,27.0752,10.6243,88.6824,0,999,235.628,84.1378,5.05937,8.4,6.7,226,-355.488,0,0,-0.3703,0,0,0,0.830141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 06:00 pm",0,304.403,300.494,0,0,0.98793,0.993493,0,24.7079,0,0,0,0,3.10572,22.6251,8.87809,0,0,999,245.203,93.8248,4.31563,12.2,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.908451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 07:00 pm",0,288.287,284.917,0,0,1.00091,0.996108,0,15.3877,0,0,0,0,2.56243,19.2693,7.56127,0,0,999,254.008,104.711,4.15,11.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.964152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 08:00 pm",0,274.323,271.379,0,0,1.00351,0.998369,0,6.57905,0,0,0,0,2.14904,16.6587,6.53686,0,0,999,262.613,116.081,4.00625,10.2,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.993415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 09:00 pm",0,262.075,259.477,0,0,1.00111,0.99966,0,1.37554,0,0,0,0,1.83689,14.5475,5.70844,0,0,999,271.76,127.677,3.99687,7.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.999712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 10:00 pm",0,251.202,248.885,0,0,1.00367,0.997988,0,8.09642,0,0,0,0,1.59189,12.8502,5.04241,0,0,999,282.686,139.196,3.51875,6,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.990032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 11:00 pm",0,241.422,239.331,0,0,1.00234,0.996674,0,13.2349,0,0,0,0,1.39368,11.5085,4.51592,0,0,999,298.036,150.098,2.82813,5.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.97344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 12:00 am",0,232.516,230.609,0,0,1.0001,0.995854,0,16.3389,0,0,0,0,1.23394,10.4263,4.09128,0,0,999,324.086,158.954,2.27187,6.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.959614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 01:00 am",0,224.382,222.642,0,0,0.999203,0.995605,0,17.2651,0,0,0,0,1.10291,9.43797,3.70346,0,0,999,6.88809,161.995,1.79375,5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.954942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 02:00 am",0,216.867,215.262,0,0,1.00055,0.995993,0,15.8218,0,0,0,0,0.994958,8.65123,3.39474,0,0,999,45.2995,156.699,1.55,5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.962114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 03:00 am",0,209.852,208.358,0,0,1.00291,0.996982,0,12.0457,0,0,0,0,0.90346,8.01022,3.14321,0,0,999,67.1994,146.972,1.20625,6.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.977981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 04:00 am",0,203.317,201.932,0,0,1.00346,0.998426,0,6.35187,0,0,0,0,0.822496,7.37385,2.8935,0,0,999,80.7985,135.795,1.24062,5.5,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.993861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 05:00 am",0,197.197,195.907,0,0,1.0007,0.999795,0,0.829073,0,0,0,0,0.753569,6.82531,2.67825,0,0,999,91.0076,124.207,1.11875,5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.999895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 06:00 am",0,191.411,190.199,0,0,1.00364,0.997737,0,9.09375,0,0,0,0,0.69314,6.38627,2.50597,0,0,999,99.892,112.642,1.72187,6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.987431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 07:00 am",0,185.935,184.797,0,0,0.998329,0.995383,0,18.08,0,0,0,0,0.641945,5.95905,2.33833,0,0,999,108.486,101.377,1.52188,5.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.950624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 08:00 am",0,180.744,179.675,0,0,0.981709,0.993113,0,27.4533,0,0,0,0,0.595901,5.56635,2.18424,0,0,999,117.459,90.6745,1.44375,5.2,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.887387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 09:00 am",0,218.36,243.683,322.67,0.56775,0.950586,0.992322,0.64832,36.615,0.176544,-76.7379,33.2732,126.616,1.22939,10.6903,4.19488,157.745,0,999,127.359,81.3157,2.4625,7.5,3.4,402,-355.488,0,0,-0.3703,0,0,0,0.802661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 10:00 am",98.6076,293,393,421.324,1,0.895965,0.991306,1,45.8609,0.390638,-64.9931,111.137,165.327,4.96862,34.2267,13.4306,237.402,24.0861,999,138.671,72.8534,3.38125,8.1,5.1,605,-377.631,0,0,-0.393366,4.11143,0,0,0.696403,0.393366,-0.000312267,0,0,0.2893,0.104378,0,0,0,0.393366
"Jan 11, 11:00 am",364.437,293,393,445.925,1,0.817978,0.990129,1,53.7427,0.30087,-47.146,107.261,174.981,4.85269,34.1227,13.3897,295.87,89.0183,999,151.735,66.216,4.56563,7.8,7.3,754,30406.8,34.1825,34.1825,31.6737,0,0,89.0183,0.591412,2.5088,0.152926,1.06274,0,0.2893,0.104378,0.89946,0,2.5088,0
"Jan 11, 12:00 pm",298.905,293,393,423.479,1,0.732271,0.98899,1,59.3218,0.224172,-23.8562,91.0837,166.173,4.76445,33.9146,13.3081,325.692,73.0112,999,166.508,62.0595,5.40625,6.8,9,830,24094.4,27.4736,27.4736,25.0984,0,0,73.0112,0.510215,2.37523,0.104924,0.97717,0,0.2893,0.104378,0.89946,0,2.37523,0
"Jan 11, 01:00 pm",207.334,293,393,334.748,1,0.698418,0.988565,1,61.0242,0.186775,4.17075,68.6412,131.355,4.73358,33.8019,13.2639,271.148,50.6437,999,182.306,60.9166,5.69375,7.3,9.6,691,15650.7,18.0523,18.0523,16.3028,0,0,50.6437,0.484441,1.74947,0.0490564,0.857007,0,0.2893,0.104378,0.44973,0,1.74947,0
"Jan 11, 02:00 pm",125.284,293,393,219.047,1,0.753335,0.989261,1,58.1414,0.187921,31.361,48.4821,85.954,4.72333,33.5283,13.1565,162.846,30.6022,999,197.922,62.9569,5.7375,5.2,9.8,415,7826.23,9.75703,9.75703,8.15232,0,0,30.6022,0.527824,1.60471,0.0100956,0.751206,0,0.2893,0.104378,0.44973,0,1.60471,0
"Jan 11, 03:00 pm",279.404,293,393,348.626,1,0.841618,0.990466,1,51.7402,0.308924,53.1346,86.3097,136.801,4.72333,33.9923,13.3386,220.921,68.2479,999,212.249,67.8852,5.7375,8.8,9.8,563,22637.5,25.4676,25.4676,23.5807,0,0,68.2479,0.619229,1.88692,0.0919318,0.951585,0,0.2893,0.104378,0.44973,0,1.88692,0
"Jan 11, 04:00 pm",0.579472,293,393,69.0427,1,0.913636,0.991608,0.975702,43.3841,0.00379696,69.803,18.1257,27.0924,4.76445,33.6893,13.2197,37.278,0.141543,999,224.799,75.1111,5.48438,9.9,9,95,-355.488,0,0,-0.3703,0.141543,0,0,0.726766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 05:00 pm",0,323.262,318.654,304.015,0.241199,0.961957,0.99258,0.540232,33.8351,0,78.9796,11.2336,119.296,3.7604,27.2745,10.7025,143.618,0,999,235.67,83.9647,4.91875,9.9,8.2,366,-355.488,0,0,-0.3703,0,0,0,0.830643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 06:00 pm",0,304.464,300.573,0,0,0.98804,0.993509,0,24.6542,0,0,0,0,3.05955,22.6018,8.86896,0,0,999,245.263,93.6529,4.13125,12.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.908842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 07:00 pm",0,288.416,285.06,0,0,1.00095,0.996124,0,15.3279,0,0,0,0,2.53759,19.2304,7.546,0,0,999,254.083,104.543,3.87813,10.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.964429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 08:00 pm",0,274.508,271.576,0,0,1.0035,0.998387,0,6.50873,0,0,0,0,2.14028,16.5995,6.51363,0,0,999,262.702,115.917,3.33437,8.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.993555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 09:00 pm",0,262.275,259.679,0,0,1.00118,0.99964,0,1.46003,0,0,0,0,1.83692,14.5371,5.70436,0,0,999,271.864,127.514,2.94688,7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.999675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 10:00 pm",0,251.351,249.022,0,0,1.00367,0.997963,0,8.19773,0,0,0,0,1.59957,12.9226,5.07084,0,0,999,282.803,139.03,2.38125,7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.989782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 11:00 pm",0,241.505,239.4,0,0,1.00228,0.996643,0,13.355,0,0,0,0,1.40726,11.5757,4.54232,0,0,999,298.149,149.924,1.91563,6.6,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.972957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 12:00 am",0,232.523,230.6,0,0,0.999972,0.995818,0,16.4748,0,0,0,0,1.25202,10.4948,4.11817,0,0,999,324.083,158.771,1.35,7.3,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.958945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 01:00 am",0,224.241,222.469,0,0,0.99905,0.995565,0,17.414,0,0,0,0,1.12165,9.61308,3.77217,0,0,999,6.53656,161.845,0.9625,9.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.954167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 02:00 am",0,216.575,214.939,0,0,1.00041,0.995948,0,15.9892,0,0,0,0,1.01884,8.79926,3.45283,0,0,999,44.8669,156.624,0.275,8.4,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.961313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 03:00 am",0,209.458,207.945,0,0,1.00283,0.996936,0,12.2249,0,0,0,0,0.929406,8.07109,3.1671,0,0,999,66.8626,146.939,-0.3125,7.3,0,0,-355.488,0,0,-0.3703,0,0,0,0.977324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 04:00 am",0,202.826,201.422,0,0,1.0035,0.99838,0,6.53545,0,0,0,0,0.849942,7.42937,2.91529,0,0,999,80.533,135.778,-0.75625,6.2,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.993502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 05:00 am",0,196.62,195.314,0,0,1.00055,0.999841,0,0.645048,0,0,0,0,0.781112,6.8593,2.69159,0,0,999,90.7839,124.194,-1.33438,5,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.999937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 06:00 am",0,190.771,189.549,0,0,1.00365,0.997783,0,8.91103,0,0,0,0,0.720826,6.38304,2.50471,0,0,999,99.6922,112.625,-1.53906,4.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.98793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 07:00 am",0,185.206,184.051,0,0,0.998531,0.995433,0,17.899,0,0,0,0,0.66835,6.00204,2.3552,0,0,999,108.299,101.35,-1.93906,5.7,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.9516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 08:00 am",0,179.959,178.881,0,0,0.982155,0.993127,0,27.2735,0,0,0,0,0.621349,5.55487,2.17973,0,0,999,117.279,90.6328,-2.13906,3.5,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0.88883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 09:00 am",0,183.106,185.45,53.0975,0.570872,0.951371,0.992339,0.649351,36.4372,0.0990289,-76.7165,5.51884,20.8355,0.652816,5.86476,2.30133,25.8984,0,999,127.183,81.2551,-0.778125,3,-0.7,66,-355.488,0,0,-0.3703,0,0,0,0.804508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 10:00 am",5.39496,293,393,433.16,1,0.897335,0.991329,1,45.6815,0.394144,-64.9672,114.437,169.972,5.19543,34.0239,13.351,243.288,1.31778,999,138.499,72.7681,0.509375,3.7,0.9,620,-355.488,0,0,-0.3703,0,0,0,0.698646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 11:00 am",336.827,293,393,417.52,1,0.820204,0.99016,1,53.5649,0.298249,-47.1583,100.705,163.835,5.12445,33.9098,13.3062,275.857,82.2741,999,151.574,66.1026,1.18438,3.7,2.2,703,20748.9,23.5154,23.5154,21.6134,0,0,63.6172,0.593911,1.90198,0.131886,0.926685,0,0.2893,0.104378,0.44973,0,1.90198,0
"Jan 12, 12:00 pm",317.73,293,393,444.034,1,0.73539,0.98903,1,59.1534,0.228385,-23.95,95.9156,174.239,5.05955,33.7579,13.2466,339.818,77.6095,999,166.372,61.9176,1.60313,2.8,3.4,866,25913.9,29.4066,29.4066,26.9936,0,0,77.6095,0.512742,2.41299,0.118028,1.00182,0,0.2893,0.104378,0.89946,0,2.41299,0
"Jan 12, 01:00 pm",247.675,293,393,382.492,1,0.701446,0.988603,1,60.8806,0.196149,3.97247,78.774,150.09,5.02197,33.778,13.2545,308.426,60.4976,999,182.21,60.751,1.75625,4.2,4.1,786,19559.6,22.1999,22.1999,20.3746,0,0,60.4976,0.48663,1.82537,0.0720586,0.909908,0,0.2893,0.104378,0.44973,0,1.82537,0
"Jan 12, 02:00 pm",331.888,293,393,447.905,1,0.755189,0.989285,1,58.0325,0.244202,31.1097,99.3822,175.758,5.00058,33.9291,13.3138,331.97,81.0678,999,197.872,62.7764,2.15625,4.7,4.5,846,27279.2,30.8575,30.8575,28.4158,0,0,81.0678,0.529439,2.44172,0.128248,1.02033,0,0.2893,0.104378,0.89946,0,2.44172,0
"Jan 12, 03:00 pm",456.004,293,393,523.57,1,0.842515,0.99048,1,51.6588,0.336321,52.8895,129.761,205.449,5.00058,34.0866,13.3756,331.186,111.385,999,212.241,67.6994,2.15625,4.5,4.5,844,39135.7,43.472,43.472,40.7664,0,0,111.385,0.620343,2.70556,0.231203,1.18122,0,0.2893,0.104378,0.89946,0,2.70556,0
"Jan 12, 04:00 pm",306.13,293,393,350.681,1,0.91407,0.991616,0.98594,43.3183,0.395355,69.5817,93.0745,137.607,5.03269,33.8067,13.2657,189.137,74.7761,999,224.824,74.9268,1.7125,3.5,3.9,482,24793.3,28.216,28.216,25.8263,0,0,74.7761,0.727554,2.38967,0.109888,0.986639,0,0.2893,0.104378,0.89946,0,2.38967,0
"Jan 12, 05:00 pm",0,323.094,318.446,270.974,0.257215,0.962176,0.992585,0.545548,33.7768,0,78.8697,10.7851,106.33,3.99196,26.9923,10.5918,127.922,0,999,235.719,83.7879,1.39375,4.5,2.8,326,-355.488,0,0,-0.3703,0,0,0,0.831209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 06:00 pm",0,304.143,300.22,0,0,0.988163,0.993527,0,24.5937,0,0,0,0,3.25672,22.3318,8.76299,0,0,999,245.329,93.4781,0.6625,5.5,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.909282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 07:00 pm",0,287.939,284.55,0,0,1.00101,0.996142,0,15.2613,0,0,0,0,2.69354,19.0691,7.48273,0,0,999,254.165,104.374,0.1625,6,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.964735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 08:00 pm",0,273.98,271.039,0,0,1.00348,0.998406,0,6.43157,0,0,0,0,2.27002,16.3165,6.4026,0,0,999,262.799,115.751,-0.18125,2.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.993706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 09:00 pm",0,261.696,259.089,0,0,1.00124,0.999617,0,1.55149,0,0,0,0,1.948,14.3193,5.61889,0,0,999,271.976,127.349,-0.46875,2.6,0,0,-355.488,0,0,-0.3703,0,0,0,0.999633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 10:00 pm",0,250.766,248.437,0,0,1.00367,0.997935,0,8.30614,0,0,0,0,1.69189,12.6719,4.97246,0,0,999,282.931,138.861,-0.96875,2,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.98951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 11:00 pm",0,240.944,238.845,0,0,1.00221,0.99661,0,13.4823,0,0,0,0,1.48661,11.3198,4.4419,0,0,999,298.274,149.746,-1.3125,1.5,-1,0,-355.488,0,0,-0.3703,0,0,0,0.972442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 12:00 am",0,232.06,230.159,0,0,0.999839,0.99578,0,16.6176,0,0,0,0,1.32014,10.1529,3.98401,0,0,999,324.094,158.583,-1.57813,0.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.958235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 01:00 am",0,223.914,222.172,0,0,0.998887,0.995522,0,17.5692,0,0,0,0,1.17034,9.27706,3.64032,0,0,999,6.19588,161.688,-1.37812,1.2,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.953353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 02:00 am",0,216.389,214.782,0,0,1.00025,0.995902,0,16.1624,0,0,0,0,1.0468,8.52141,3.3438,0,0,999,44.4312,156.541,-1.17813,1.6,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.960477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 03:00 am",0,209.398,207.911,0,0,1.00275,0.996888,0,12.4095,0,0,0,0,0.941263,7.86142,3.08482,0,0,999,66.5192,146.899,-1.05625,2.1,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0.976637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 04:00 am",0,202.842,201.453,0,0,1.00353,0.998333,0,6.724,0,0,0,0,0.851494,7.32618,2.87479,0,0,999,80.2611,135.755,-0.778125,3.5,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.993122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 05:00 am",0,196.719,195.431,0,0,1.00039,0.999887,0,0.45652,0,0,0,0,0.7754,6.7584,2.652,0,0,999,90.5547,124.175,-0.578125,2.8,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 06:00 am",0,190.934,189.724,0,0,1.00366,0.99783,0,8.72422,0,0,0,0,0.710973,6.32738,2.48286,0,0,999,99.4876,112.601,-0.439063,3.7,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.98843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 07:00 am",0,185.44,184.299,0,0,0.998732,0.995483,0,17.7142,0,0,0,0,0.655197,5.94225,2.33174,0,0,999,108.108,101.316,-0.339063,4.7,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.952586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 08:00 am",0,180.237,179.167,0,0,0.982604,0.993141,0,27.0901,0,0,0,0,0.607039,5.54093,2.17426,0,0,999,117.095,90.5848,-0.239063,4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.890292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 09:00 am",0,175.306,174.301,4.03191,0.574516,0.952163,0.992357,0.650563,36.2561,0,-76.6912,0.42289,1.58212,0.560584,5.17939,2.03239,1.962,0,999,127.003,81.188,0.34375,3.7,0.5,5,-355.488,0,0,-0.3703,0,0,0,0.806382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 10:00 am",0,210.346,233.636,114.953,1,0.898719,0.991352,1,45.4983,0.398218,-64.9338,30.417,45.1074,1.11011,9.37844,3.6801,64.3536,0,999,138.325,72.676,1.14375,4,1.3,164,-355.488,0,0,-0.3703,0,0,0,0.700931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 11:00 am",0,253.416,275.694,133.609,1,0.82246,0.990192,1,53.3827,0.27755,-47.1625,32.3158,52.4281,1.97417,15.152,5.94566,87.8976,0,999,151.413,65.9822,2.49688,4.2,3.2,224,-355.488,0,0,-0.3703,0,0,0,0.596468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 12:00 pm",0,288.722,306.993,144.297,1,0.738572,0.98907,1,58.9793,0.181806,-24.0356,31.3057,56.6222,2.98396,21.2701,8.34638,109.872,0,999,166.237,61.7688,3.30625,3,4.4,280,-355.488,0,0,-0.3703,0,0,0,0.515347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 01:00 pm",0,284.444,281.244,6.84489,1,0.70458,0.988642,1,60.7303,0,3.77991,1.41606,2.68593,2.46404,18.0998,7.10237,5.4936,0,999,182.116,60.5786,3.52812,2.8,4.7,14,-355.488,0,0,-0.3703,0,0,0,0.48892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 02:00 pm",0,271.156,268.348,1.59348,1,0.757154,0.98931,1,57.9161,0,30.8597,0.354495,0.625283,2.07629,15.7377,6.17548,1.1772,0,999,197.826,62.5898,3.6625,2.8,4.6,3,-355.488,0,0,-0.3703,0,0,0,0.531161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 03:00 pm",0,259.423,256.928,1.86467,1,0.843489,0.990494,1,51.57,0,52.6425,0.462678,0.731697,1.78728,13.8432,5.43206,1.1772,0,999,212.239,67.5083,2.69375,2.3,4.1,3,-355.488,0,0,-0.3703,0,0,0,0.621557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 04:00 pm",0,293,393,26.9518,1,0.91455,0.991624,0.996303,43.2454,0,69.3574,7.23234,10.5759,5.0488,33.1579,13.0112,14.5188,0,999,224.855,74.7383,2.50625,2.1,3.6,37,-355.488,0,0,-0.3703,0,0,0,0.728426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 05:00 pm",0,323.372,318.789,14.9731,0.273484,0.962418,0.992591,0.550953,33.7119,0,78.758,0.640085,5.87544,3.99228,26.4828,10.3918,7.0632,0,999,235.774,83.6075,2.1625,2.2,3.1,18,-355.488,0,0,-0.3703,0,0,0,0.831839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 06:00 pm",0,304.572,300.678,0.90977,0,0.988299,0.993547,0,24.5265,0,0,0,0.356994,3.235,22.1835,8.70481,0.3924,0,999,245.403,93.3006,1.58437,2.7,2.6,1,-355.488,0,0,-0.3703,0,0,0,0.90977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 07:00 pm",0,288.418,285.037,0,0,1.00106,0.996161,0,15.1879,0,0,0,0,2.66932,19.0807,7.48726,0,0,999,254.253,104.202,1.51875,5.2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.965072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 08:00 pm",0,274.424,271.475,0,0,1.00346,0.998427,0,6.34758,0,0,0,0,2.24456,16.4596,6.45875,0,0,999,262.903,115.583,1.43125,4.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.993869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 09:00 pm",0,262.176,259.579,0,0,1.00131,0.999593,0,1.64991,0,0,0,0,1.90584,14.3694,5.63853,0,0,999,272.097,127.181,1.39687,3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 10:00 pm",0,251.283,248.961,0,0,1.00367,0.997906,0,8.42159,0,0,0,0,1.64816,12.744,5.00074,0,0,999,283.069,138.69,1.5875,2.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.989217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 11:00 pm",0,241.421,239.312,0,0,1.00213,0.996574,0,13.6166,0,0,0,0,1.44014,11.5222,4.52132,0,0,999,298.41,149.565,1.23125,4.7,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.971893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 12:00 am",0,232.512,230.606,0,0,0.999696,0.995739,0,16.7672,0,0,0,0,1.2722,10.3196,4.0494,0,0,999,324.12,158.39,0.953125,3,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.957485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 01:00 am",0,224.366,222.624,0,0,0.998714,0.995479,0,17.7306,0,0,0,0,1.14065,9.36113,3.67331,0,0,999,5.86645,161.522,0.5875,2.4,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.952499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 02:00 am",0,216.832,215.222,0,0,1.00009,0.995854,0,16.3411,0,0,0,0,1.03357,8.58103,3.3672,0,0,999,43.9931,156.449,-0.190625,2.3,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.959604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 03:00 am",0,209.847,208.36,0,0,1.00267,0.996839,0,12.5994,0,0,0,0,0.941954,7.85996,3.08425,0,0,999,66.1695,146.852,-0.65625,1.6,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.975919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 04:00 am",0,203.338,201.958,0,0,1.00357,0.998284,0,6.91741,0,0,0,0,0.859152,7.24591,2.8433,0,0,999,79.9833,135.726,-0.878125,1.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.992721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 05:00 am",0,197.238,195.952,0,0,1.00023,0.999935,0,0.263602,0,0,0,0,0.789596,6.7084,2.63238,0,0,999,90.3202,124.149,-1.27813,1,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.999989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 06:00 am",0,191.49,190.286,0,0,1.00367,0.997878,0,8.53344,0,0,0,0,0.727539,6.24356,2.44997,0,0,999,99.2784,112.572,-1.86875,0.9,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.988929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 07:00 am",0,186.059,184.93,0,0,0.998933,0.995534,0,17.5257,0,0,0,0,0.674884,5.81562,2.28205,0,0,999,107.913,101.277,-2.40313,0.6,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.953582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 08:00 am",0,180.891,179.826,0,0,0.983055,0.993156,0,26.9032,0,0,0,0,0.627105,5.46217,2.14336,0,0,999,116.908,90.5305,-2.50312,0.7,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.891772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 09:00 am",0,184.249,186.729,53.3466,0.578683,0.95296,0.992374,0.651957,36.0716,0.104565,-76.6622,5.65278,20.9332,0.656727,5.83073,2.28798,25.8984,0,999,126.82,81.1145,-0.99375,1.1,0.1,66,-355.488,0,0,-0.3703,0,0,0,0.808282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 10:00 am",13.4127,293,393,436.018,1,0.900116,0.991376,1,45.3112,0.399518,-64.893,115.555,171.094,5.12445,33.7212,13.2322,243.288,3.27622,999,138.148,72.5771,0.0125,1.4,2.2,620,-352.85,0,0,-0.367552,0,0,0,0.703256,0.367552,-0.0261263,0,0,0.2893,0.104378,0,0,0,0.367552
"Jan 14, 11:00 am",343.695,293,393,421.153,1,0.824743,0.990224,1,53.196,0.30433,-47.1585,102.15,165.261,5.02733,33.565,13.1709,275.857,83.9516,999,151.25,65.8549,1.34375,1.2,4,703,22196.9,25.0484,25.0484,23.1217,0,0,67.2532,0.59908,1.92665,0.137008,0.946238,0,0.2893,0.104378,0.44973,0,1.92665,0
"Jan 14, 12:00 pm",326.176,293,393,448.614,1,0.741812,0.989112,1,58.7998,0.234456,-24.113,97.7591,176.036,4.9474,33.4839,13.1391,339.818,79.6726,999,166.103,61.6129,2.14063,1.1,5.5,866,26728.7,30.2725,30.2725,27.8424,0,0,79.6726,0.51803,2.43009,0.124087,1.01287,0,0.2893,0.104378,0.89946,0,2.43009,0
"Jan 14, 01:00 pm",255.106,293,393,386.169,1,0.707816,0.988682,1,60.5733,0.202035,3.59327,80.2602,151.533,4.88937,33.2772,13.058,308.426,62.3128,999,182.025,60.3996,2.61562,0.7,6.6,786,20280.7,22.9653,22.9653,21.1257,0,0,62.3128,0.491309,1.83965,0.0765726,0.91967,0,0.2893,0.104378,0.44973,0,1.83965,0
"Jan 14, 02:00 pm",338.416,293,393,450.91,1,0.759226,0.989337,1,57.7923,0.249005,30.6114,100.589,176.937,4.85792,33.3048,13.0688,331.97,82.6624,999,197.784,62.3972,2.90312,0.4,7.2,846,27907.7,31.5256,31.5256,29.0705,0,0,82.6624,0.532991,2.45505,0.133065,1.02885,0,0.2893,0.104378,0.89946,0,2.45505,0
"Jan 14, 03:00 pm",460.901,293,393,525.704,1,0.844537,0.990509,1,51.4739,0.339932,52.3941,130.606,206.286,4.85269,33.5696,13.1727,331.186,112.581,999,212.242,67.3122,2.925,0.8,7.3,844,39601.4,43.9679,43.9679,41.2514,0,0,112.581,0.622872,2.71644,0.235757,1.18754,0,0.2893,0.104378,0.89946,0,2.71644,0
"Jan 14, 04:00 pm",314.202,293,393,351.562,1,0.915075,0.991634,1,43.1653,0.405778,69.1301,94.7449,137.953,4.87887,33.4311,13.1184,189.137,76.7476,999,224.892,74.5456,2.7375,1.1,6.8,482,25573.2,29.0446,29.0446,26.6387,0,0,76.7476,0.729383,2.40588,0.11553,0.997207,0,0.2893,0.104378,0.89946,0,2.40588,0
"Jan 14, 05:00 pm",0,323.418,318.846,271.405,0.289995,0.962685,0.992597,0.556442,33.6403,0,78.6446,12.4289,106.499,3.88674,26.6666,10.464,127.922,0,999,235.835,83.4237,1.90625,1.2,5.5,326,-355.488,0,0,-0.3703,0,0,0,0.832532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 06:00 pm",0,304.778,300.92,0,0,0.988448,0.99357,0,24.4524,0,0,0,0,3.18179,22.0455,8.65067,0,0,999,245.483,93.1203,1.23125,1.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.910306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 07:00 pm",0,288.846,285.513,0,0,1.00112,0.996182,0,15.1078,0,0,0,0,2.64421,18.7935,7.37456,0,0,999,254.349,104.027,0.921875,1.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.965437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 08:00 pm",0,274.978,272.052,0,0,1.00344,0.99845,0,6.25676,0,0,0,0,2.23475,16.3221,6.40478,0,0,999,263.015,115.412,0.6125,1.6,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.994043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 09:00 pm",0,262.735,260.136,0,0,1.00139,0.999567,0,1.75524,0,0,0,0,1.91772,14.3649,5.63678,0,0,999,272.226,127.012,0.16875,1.9,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.999531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 10:00 pm",0,251.822,249.496,0,0,1.00367,0.997875,0,8.54407,0,0,0,0,1.66984,12.734,4.99683,0,0,999,283.215,138.517,-0.0625,1.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.988902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 11:00 pm",0,241.988,239.885,0,0,1.00204,0.996538,0,13.758,0,0,0,0,1.46857,11.4149,4.47922,0,0,999,298.559,149.382,-0.50625,1.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.971309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 12:00 am",0,233.039,231.123,0,0,0.999545,0.995697,0,16.9237,0,0,0,0,1.30627,10.3174,4.04856,0,0,999,324.16,158.192,-0.89375,1.6,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.956693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 01:00 am",0,224.822,223.063,0,0,0.998532,0.995433,0,17.8982,0,0,0,0,1.16689,9.41312,3.69371,0,0,999,5.54861,161.35,-1.05938,2,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.951604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 02:00 am",0,217.215,215.59,0,0,0.999925,0.995804,0,16.5253,0,0,0,0,1.05333,8.64436,3.39205,0,0,999,43.5532,156.35,-1.48125,2.3,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.958694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 03:00 am",0,210.136,208.629,0,0,1.00257,0.996789,0,12.7945,0,0,0,0,0.955823,7.96997,3.12742,0,0,999,65.8142,146.798,-1.98125,2.6,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.975171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 04:00 am",0,203.494,202.086,0,0,1.00359,0.998235,0,7.11558,0,0,0,0,0.870046,7.41555,2.90986,0,0,999,79.6997,135.69,-2.59375,3.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.992298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 05:00 am",0,197.241,195.924,0,0,1.00006,0.999984,0,0.0664067,0,0,0,0,0.795386,6.9091,2.71113,0,0,999,90.0807,124.118,-2.40313,4.5,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 06:00 am",0,191.343,190.109,0,0,1.00367,0.997927,0,8.3388,0,0,0,0,0.731212,6.43923,2.52675,0,0,999,99.0647,112.537,-2.75938,4.7,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.989428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 07:00 am",0,185.75,184.588,0,0,0.999133,0.995586,0,17.3337,0,0,0,0,0.675643,6.03187,2.36691,0,0,999,107.714,101.232,-3.19375,5.2,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0.954586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 08:00 am",0,180.421,179.324,0,0,0.983509,0.99317,0,26.7129,0,0,0,0,0.626341,5.67325,2.22618,0,0,999,116.717,90.4699,-3.45,6,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0.89327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 09:00 am",0,175.386,174.36,4.05103,0.583371,0.953763,0.992392,0.653531,35.8839,0,-76.6294,0.434156,1.58962,0.578842,5.27154,2.06855,1.962,0,999,126.635,81.0345,-2.6375,4.5,-1.7,5,-355.488,0,0,-0.3703,0,0,0,0.810206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 10:00 am",0,244.651,292.296,230.032,1,0.901525,0.991399,1,45.1204,0.410753,-64.8448,61.0604,90.2645,2.20206,16.0902,6.3138,127.922,0,999,137.97,72.4714,-2.0375,3.7,-1.1,326,-355.488,0,0,-0.3703,0,0,0,0.705619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 11:00 am",0,276.389,282.301,64.3869,1,0.82705,0.990257,1,53.0049,0.148446,-47.1463,15.6611,25.2654,2.51649,17.6143,6.91187,41.9868,0,999,151.087,65.7205,-1.41562,2.4,-0.4,107,-355.488,0,0,-0.3703,0,0,0,0.601747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 12:00 pm",0,267.846,265.08,2.08315,1,0.745104,0.989154,1,58.6149,0,-24.1822,0.455981,0.817428,2.11297,15.2344,5.97796,1.5696,0,999,165.969,61.4501,-1.25,1.9,0,4,-355.488,0,0,-0.3703,0,0,0,0.520788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 01:00 pm",0,256.289,253.831,1.48139,1,0.711148,0.988724,1,60.4097,0,3.41272,0.309349,0.581296,1.81168,13.4371,5.27271,1.1772,0,999,181.936,60.2139,-0.78125,1.8,0,3,-355.488,0,0,-0.3703,0,0,0,0.493795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 02:00 pm",0,289.521,315.468,181.34,1,0.761402,0.989366,1,57.6611,0.214292,30.3649,40.5705,71.1579,3.29167,22.3569,8.77286,133.024,0,999,197.747,62.1987,-0.09375,2.1,1,339,-355.488,0,0,-0.3703,0,0,0,0.534927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 03:00 pm",111.104,293,393,287.171,1,0.845659,0.990526,1,51.3703,0.293843,52.1443,71.4409,112.686,5.16805,33.7231,13.2329,180.504,27.1385,999,212.251,67.111,-0.1625,3.3,1.4,460,-382.179,0,0,-0.398104,7.16381,0,0,0.624285,0.398104,0.0044251,0,0,0.2893,0.104378,0,0,0,0.398104
"Jan 15, 04:00 pm",118.23,293,393,175.302,1,0.915644,0.991644,1,43.0781,0.30665,68.9003,47.273,68.7884,5.15167,33.7468,13.2423,94.176,28.8791,999,224.935,74.3488,-0.253125,5.2,1.7,240,7168.9,9.06057,9.06057,7.4676,0,0,28.8791,0.730423,1.59297,0.00723551,0.742323,0,0.2893,0.104378,0.44973,0,1.59297,0
"Jan 15, 05:00 pm",0,322.99,318.318,254.153,0.306736,0.962974,0.992604,0.562012,33.5621,0,78.5294,12.4377,99.7295,4.0552,27.0204,10.6028,119.682,0,999,235.903,83.2366,-0.575,5,1.3,305,-355.488,0,0,-0.3703,0,0,0,0.833287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 06:00 pm",0,303.968,300.032,0,0,0.98861,0.993594,0,24.3715,0,0,0,0,3.28882,22.3526,8.77118,0,0,999,245.569,92.9374,-1.275,6,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.910889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 07:00 pm",0,287.695,284.29,0,0,1.00119,0.996205,0,15.0209,0,0,0,0,2.71216,19.1269,7.50538,0,0,999,254.452,103.851,-1.65313,7.5,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.965831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 08:00 pm",0,273.56,270.58,0,0,1.00342,0.998474,0,6.15914,0,0,0,0,2.27769,16.5781,6.50526,0,0,999,263.133,115.24,-1.89688,8.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.994228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 09:00 pm",0,261.118,258.48,0,0,1.00146,0.999539,0,1.86747,0,0,0,0,1.94289,14.5522,5.71027,0,0,999,272.363,126.841,-1.9625,8.1,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.999469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 10:00 pm",0,250.025,247.662,0,0,1.00366,0.997843,0,8.67353,0,0,0,0,1.68112,12.9291,5.07338,0,0,999,283.372,138.342,-2.20625,8.4,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.988564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 11:00 pm",0,240.04,237.908,0,0,1.00195,0.996499,0,13.9064,0,0,0,0,1.46933,11.583,4.54515,0,0,999,298.719,149.195,-2.27187,8.4,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.97069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 12:00 am",0,231.004,229.073,0,0,0.999383,0.995653,0,17.087,0,0,0,0,1.29981,10.3983,4.08029,0,0,999,324.215,157.989,-2.75,6.6,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.95586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 01:00 am",0,222.772,221.014,0,0,0.998339,0.995386,0,18.0719,0,0,0,0,1.15582,9.3999,3.68852,0,0,999,5.24268,161.17,-2.69375,5.2,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.950668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 02:00 am",0,215.167,213.546,0,0,0.999747,0.995753,0,16.715,0,0,0,0,1.0371,8.62888,3.38597,0,0,999,43.1124,156.242,-2.87188,5.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.957747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 03:00 am",0,208.116,206.618,0,0,1.00247,0.996737,0,12.9946,0,0,0,0,0.935845,7.92737,3.1107,0,0,999,65.4534,146.737,-3.20625,5.5,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.974391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 04:00 am",0,201.594,200.216,0,0,1.00362,0.998184,0,7.31838,0,0,0,0,0.84967,7.23566,2.83927,0,0,999,79.4107,135.648,-3.12812,3.3,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.991854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 05:00 am",0,195.513,194.236,0,0,1.00012,0.999967,0,0.134951,0,0,0,0,0.77769,6.66458,2.61518,0,0,999,89.8362,124.08,-2.99375,2.2,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 06:00 am",0,189.779,188.581,0,0,1.00367,0.997977,0,8.14042,0,0,0,0,0.714652,6.21907,2.44036,0,0,999,98.8467,112.495,-3.07188,2.4,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.989924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 07:00 am",0,184.331,183.202,0,0,0.999332,0.995639,0,17.1382,0,0,0,0,0.659964,5.83939,2.29138,0,0,999,107.511,101.18,-2.68125,3,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.955597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 08:00 am",0,179.152,178.088,0,0,0.983964,0.993185,0,26.5193,0,0,0,0,0.61245,5.47407,2.14803,0,0,999,116.523,90.4031,-2.68125,3,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.894784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 09:00 am",0,187.513,193.196,86.9005,0.588579,0.954569,0.99241,0.655284,35.6931,0.148559,-76.5928,9.42976,34.0997,0.710092,6.32555,2.48215,41.9868,0,999,126.447,80.948,-1.80625,2.8,-0.4,107,-355.488,0,0,-0.3703,0,0,0,0.812154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 10:00 am",0,185.491,184.356,5.66415,1,0.902944,0.991423,1,44.926,0,-64.7893,1.50591,2.22261,0.645291,5.92835,2.32628,3.1392,0,999,137.789,72.359,-0.29375,5,0.8,8,-355.488,0,0,-0.3703,0,0,0,0.708019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 11:00 am",0,240.822,279.04,203.705,1,0.829379,0.99029,1,52.8096,0.318292,-47.1261,49.6892,79.9338,1.8793,14.5753,5.71935,132.239,0,999,150.923,65.5793,0.246875,4.7,2.2,337,-355.488,0,0,-0.3703,0,0,0,0.604466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 12:00 pm",9.45696,293,393,329.357,1,0.748446,0.989197,1,58.4247,0.219286,-24.2431,72.4194,129.24,5.02733,33.8123,13.2679,246.82,2.30998,999,165.836,61.2803,1.65625,5,4,629,-351.963,0,0,-0.366628,0,0,0,0.523619,0.366628,-0.0270501,0,0,0.2893,0.104378,0,0,0,0.366628
"Jan 16, 01:00 pm",278.111,293,393,410.504,1,0.71457,0.988767,1,60.2394,0.209334,3.23843,86.1393,161.082,4.91568,33.873,13.2918,324.515,67.9319,999,181.85,60.0217,2.81875,5.5,6.1,827,15460.5,17.8942,17.8942,16.1047,0,0,50.2672,0.496377,1.78949,0.0910909,0.854991,0,0.2893,0.104378,0.44973,0,1.78949,0
"Jan 16, 02:00 pm",285.115,293,393,390.913,1,0.763677,0.989395,1,57.5225,0.24379,30.1206,87.7212,153.394,4.86839,33.6649,13.2101,285.667,69.6427,999,197.714,61.9945,3.25,3.3,7,728,23190.9,26.0553,26.0553,24.1572,0,0,69.6427,0.536968,1.89816,0.095675,0.959081,0,0.2893,0.104378,0.44973,0,1.89816,0
"Jan 16, 03:00 pm",62.3867,293,393,133.295,1,0.846853,0.990543,1,51.2593,0.182322,51.8936,33.2078,52.3049,4.85269,33.426,13.1164,83.5812,15.2387,999,212.265,66.9051,3.08125,4.2,7.3,213,-365.769,0,0,-0.381009,15.2387,0,0,0.625797,0.381009,-0.012669,0,0,0.2893,0.104378,0,0,0,0.381009
"Jan 16, 04:00 pm",99.7829,293,393,157.283,1,0.916256,0.991655,1,42.9837,0.288898,68.668,42.4428,61.7178,4.87887,33.6155,13.1907,84.366,24.3732,999,224.985,74.1482,2.97188,5.7,6.8,215,5467.24,7.25791,7.25791,5.69504,0,0,24.3732,0.731548,1.56286,0.00012293,0.719331,0,0.2893,0.104378,0.44973,0,1.56286,0
"Jan 16, 05:00 pm",0,323.387,318.808,115.941,0.323695,0.963287,0.992612,0.567658,33.4772,0,78.4125,6.04976,45.4951,3.87631,26.7498,10.4966,54.5436,0,999,235.978,83.0463,2.575,4.2,5.7,139,-355.488,0,0,-0.3703,0,0,0,0.834105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 06:00 pm",0,304.694,300.825,0,0,0.988784,0.99362,0,24.2839,0,0,0,0,3.16688,22.1697,8.69941,0,0,999,245.662,92.752,1.84375,2.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.911519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 07:00 pm",0,288.69,285.342,0,0,1.00126,0.99623,0,14.9272,0,0,0,0,2.60886,18.9979,7.45476,0,0,999,254.561,103.672,2.36875,4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.966254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 08:00 pm",0,274.82,271.895,0,0,1.0034,0.9985,0,6.05474,0,0,0,0,2.18652,16.4314,6.44768,0,0,999,263.259,115.066,2.26875,3.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.994422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 09:00 pm",0,262.68,260.105,0,0,1.00154,0.99951,0,1.98656,0,0,0,0,1.86261,14.3287,5.62256,0,0,999,272.509,126.667,2.425,2.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.999399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 10:00 pm",0,251.905,249.607,0,0,1.00366,0.997808,0,8.80991,0,0,0,0,1.61017,12.6766,4.97429,0,0,999,283.537,138.165,2.48125,1.6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.988202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 11:00 pm",0,242.191,240.113,0,0,1.00186,0.996458,0,14.0617,0,0,0,0,1.40726,11.3996,4.47322,0,0,999,298.89,149.005,2.45937,2.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.970035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 12:00 am",0,233.363,231.471,0,0,0.999211,0.995607,0,17.257,0,0,0,0,1.24214,10.3106,4.04587,0,0,999,324.283,157.782,2.35938,2.3,4,0,-355.488,0,0,-0.3703,0,0,0,0.954983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 01:00 am",0,225.245,223.506,0,0,0.998135,0.995336,0,18.2518,0,0,0,0,1.1072,9.43517,3.70236,0,0,999,4.94887,160.982,1.925,3.3,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.94969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 02:00 am",0,217.749,216.146,0,0,0.999558,0.995701,0,16.91,0,0,0,0,0.996182,8.64225,3.39122,0,0,999,42.6713,156.126,1.88125,3.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.956763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 03:00 am",0,210.773,209.287,0,0,1.00236,0.996683,0,13.1997,0,0,0,0,0.901101,7.97827,3.13067,0,0,999,65.0877,146.668,1.60313,4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.97358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 04:00 am",0,204.279,202.901,0,0,1.00364,0.998132,0,7.52571,0,0,0,0,0.819624,7.34756,2.88318,0,0,999,79.1164,135.599,1.425,3.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.991386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 05:00 am",0,198.22,196.941,0,0,1.00029,0.999916,0,0.340358,0,0,0,0,0.749416,6.77304,2.65774,0,0,999,89.5869,124.036,1.58125,2.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.999982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 06:00 am",0,192.525,191.331,0,0,1.00366,0.998028,0,7.93839,0,0,0,0,0.690311,6.28811,2.46745,0,0,999,98.6245,112.447,2.10625,2.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.990417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 07:00 am",0,187.136,186.014,0,0,0.999529,0.995693,0,16.9394,0,0,0,0,0.642024,5.86821,2.30268,0,0,999,107.305,101.122,2.4875,1.9,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.956614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 08:00 am",0,182.004,180.943,0,0,0.984421,0.9932,0,26.3225,0,0,0,0,0.593893,5.52557,2.16823,0,0,999,116.326,90.3299,2.475,2.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.896312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 09:00 am",0,177.106,176.104,3.25649,0.594305,0.955379,0.992428,0.657217,35.4993,0,-76.5525,0.358169,1.27785,0.548954,5.20885,2.04395,1.5696,0,999,126.256,80.8551,3.09687,3.7,3.8,4,-355.488,0,0,-0.3703,0,0,0,0.814123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 10:00 am",0,181.766,185.038,24.1555,1,0.904372,0.991448,1,44.7281,0.269681,-64.7265,6.43247,9.4786,0.597874,5.69985,2.23662,13.3416,0,999,137.607,72.24,3.64063,4.5,4.5,34,-355.488,0,0,-0.3703,0,0,0,0.710455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 11:00 am",0,179.023,178.013,1.82171,1,0.831727,0.990324,1,52.6101,0,-47.0979,0.445638,0.714838,0.553678,5.26167,2.06468,1.1772,0,999,150.758,65.4312,4.31875,2.6,5.1,3,-355.488,0,0,-0.3703,0,0,0,0.607236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 12:00 pm",0,174.315,173.356,1.57957,1,0.751831,0.989241,1,58.2292,0,-24.2958,0.348904,0.619823,0.516127,4.97749,1.95317,1.1772,0,999,165.704,61.1038,4.40625,3.7,5.5,3,-355.488,0,0,-0.3703,0,0,0,0.526523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 01:00 pm",0,169.818,168.913,0,1,0.718077,0.988811,1,60.0626,0,3.07052,0,0,0.484107,4.67199,1.83329,0,0,999,181.767,59.8231,4.8625,3.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.499053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 02:00 pm",0,165.489,164.626,3.23468,1,0.766048,0.989426,1,57.3767,0,29.8787,0.728143,1.26929,0.455971,4.43218,1.73919,2.3544,0,999,197.686,61.7845,5.00625,4.2,6.1,6,-355.488,0,0,-0.3703,0,0,0,0.539114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 03:00 pm",0,161.296,160.47,6.90149,1,0.848117,0.990562,1,51.1409,0,51.642,1.72197,2.70814,0.4306,4.22978,1.65977,4.3164,0,999,212.285,66.6943,5.17188,6.2,6.5,11,-355.488,0,0,-0.3703,0,0,0,0.627408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 04:00 pm",0,281.579,367.043,406.68,1,0.916911,0.991666,1,42.8821,0.434554,68.4334,109.822,159.581,3.96182,28.5997,11.2225,217.782,0,999,225.041,73.9436,5.59375,6,7,555,-355.488,0,0,-0.3703,0,0,0,0.732756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 05:00 pm",0,325.422,326.325,287.235,0.340859,0.963622,0.99262,0.573376,33.3857,0.00598514,78.2942,15.9473,112.711,4.03583,28.2965,11.1035,134.986,0,999,236.059,82.8528,4.32188,5.7,6.9,344,-355.488,0,0,-0.3703,0,0,0,0.834985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 06:00 pm",0,308.87,304.868,0,0,0.98897,0.993648,0,24.1894,0,0,0,0,3.25635,23.1416,9.08078,0,0,999,245.762,92.5642,4.1125,4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.912196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
