"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 17, 07:00 pm",0,292.384,288.943,0,0,1.00133,0.996257,0,14.8269,0,0,0,0,2.67732,19.6557,7.7129,0,0,999,254.677,103.492,3.8125,3.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.966703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 08:00 pm",0,278.158,275.164,0,0,1.00337,0.998528,0,5.94358,0,0,0,0,2.24477,16.9055,6.6337,0,0,999,263.393,114.89,3.49062,2.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.994624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 09:00 pm",0,265.654,263.002,0,0,1.00163,0.999478,0,2.11247,0,0,0,0,1.91483,14.8366,5.82188,0,0,999,272.662,126.493,3.16875,3,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.99932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 10:00 pm",0,254.483,252.102,0,0,1.00365,0.997772,0,8.95319,0,0,0,0,1.65432,13.2333,5.19276,0,0,999,283.712,137.985,2.925,4.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.987816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 11:00 pm",0,244.417,242.265,0,0,1.00175,0.996415,0,14.2239,0,0,0,0,1.44369,11.8822,4.66257,0,0,999,299.071,148.812,2.9375,5.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.969343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 12:00 am",0,235.292,233.339,0,0,0.999029,0.995559,0,17.4337,0,0,0,0,1.27507,10.7035,4.20003,0,0,999,324.364,157.57,2.5375,5.2,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.954064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 01:00 am",0,226.98,225.201,0,0,0.99792,0.995285,0,18.4377,0,0,0,0,1.13721,9.67013,3.79456,0,0,999,4.6674,160.788,2.60625,4,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.948668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 02:00 am",0,219.355,217.725,0,0,0.99936,0.995647,0,17.1103,0,0,0,0,1.02465,8.78607,3.44765,0,0,999,42.2305,156.003,2.20625,2.7,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.95574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 03:00 am",0,212.262,210.748,0,0,1.00225,0.996629,0,13.4097,0,0,0,0,0.928089,8.11444,3.18411,0,0,999,64.7176,146.592,2.35313,3.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.972737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 04:00 am",0,205.702,204.31,0,0,1.00365,0.998079,0,7.73745,0,0,0,0,0.84466,7.40254,2.90476,0,0,999,78.8171,135.543,2.3875,1.8,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.990895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 05:00 am",0,199.576,198.281,0,0,1.00047,0.999864,0,0.5497,0,0,0,0,0.773724,6.8395,2.68382,0,0,999,89.3332,123.986,2.1875,1.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.999954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 06:00 am",0,193.78,192.562,0,0,1.00365,0.99808,0,7.73284,0,0,0,0,0.712481,6.407,2.51411,0,0,999,98.3983,112.393,1.9875,2.1,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.990906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 07:00 am",0,188.326,187.189,0,0,0.999725,0.995747,0,16.7373,0,0,0,0,0.658921,5.93777,2.32998,0,0,999,107.095,101.059,1.73125,1.3,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.957635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 08:00 am",0,183.128,182.052,0,0,0.984878,0.993216,0,26.1226,0,0,0,0,0.61132,5.59709,2.1963,0,0,999,116.125,90.2505,1.80938,2,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.897854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 09:00 am",0,178.19,177.177,1.63222,0.600548,0.956191,0.992446,0.659326,35.3026,0,-76.5086,0.182148,0.640485,0.564387,5.24668,2.0588,0.7848,0,999,126.062,80.7558,2.43125,2.2,2.9,2,-355.488,0,0,-0.3703,0,0,0,0.816112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 10:00 am",0,250.085,299.927,239.542,1,0.905808,0.991472,1,44.5267,0.417013,-64.6564,63.8917,93.9965,2.24663,16.9813,6.66348,131.846,0,999,137.423,72.1142,2.57188,2,3.9,336,-355.488,0,0,-0.3703,0,0,0,0.712924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 11:00 am",211.567,293,393,459.372,1,0.834092,0.990358,1,52.4065,0.31971,-47.0616,112.698,180.257,4.92624,33.9053,13.3044,295.477,51.6779,999,150.592,65.2763,3.55625,4,5.9,753,8210.1,10.2039,10.2039,8.55219,0,0,31.7032,0.610055,1.65166,0.0513513,0.756905,0,0.2893,0.104378,0.44973,0,1.65166,0
"Jan 18, 12:00 pm",285.103,293,393,395.534,1,0.755256,0.989285,1,58.0285,0.237579,-24.3402,87.7699,155.208,4.83183,33.8897,13.2983,293.123,69.6398,999,165.573,60.9205,4.575,6.2,7.7,747,23189.7,26.0541,26.0541,24.156,0,0,69.6398,0.529497,1.89814,0.0956671,0.959065,0,0.2893,0.104378,0.44973,0,1.89814,0
"Jan 18, 01:00 pm",279.762,293,393,407.48,1,0.721662,0.988856,1,59.8794,0.214466,2.90913,86.361,159.895,4.74386,33.8481,13.282,318.629,68.3352,999,181.687,59.6181,5.49375,6.4,9.4,812,22672.1,25.5044,25.5044,23.6168,0,0,68.3352,0.501822,1.88763,0.0921646,0.952054,0,0.2893,0.104378,0.44973,0,1.88763,0
"Jan 18, 02:00 pm",317.865,293,393,423.346,1,0.768511,0.989459,1,57.2235,0.253025,29.6394,95.6067,166.121,4.69265,33.822,13.2717,306.857,77.6423,999,197.663,61.5689,5.86875,5.7,10.4,782,25926.8,29.4204,29.4204,27.0071,0,0,77.6423,0.541363,2.41326,0.118124,1.002,0,0.2893,0.104378,0.89946,0,2.41326,0
"Jan 18, 03:00 pm",313.96,293,393,378.728,1,0.84945,0.990581,1,51.015,0.324642,51.3899,94.6457,148.613,4.67228,33.8554,13.2849,236.225,76.6885,999,212.311,66.4789,6.03438,6.4,10.8,602,25549.8,29.0198,29.0198,26.6144,0,0,76.6885,0.629116,2.40539,0.11536,0.996891,0,0.2893,0.104378,0.89946,0,2.40539,0
"Jan 18, 04:00 pm",241.509,293,393,284.81,1,0.917608,0.991679,1,42.7733,0.387461,68.1967,76.9714,111.76,4.68755,33.8746,13.2924,152.251,58.9914,999,225.103,73.7354,6.04688,8.1,10.5,388,18961.3,21.565,21.565,19.7514,0,0,58.9914,0.734047,1.8136,0.0683786,0.901809,0,0.2893,0.104378,0.44973,0,1.8136,0
"Jan 18, 05:00 pm",0,323.473,318.915,223.192,0.358218,0.96398,0.992628,0.57916,33.2876,0,78.1744,13.1591,87.5807,3.71429,27.0051,10.5968,104.771,0,999,236.146,82.6563,5.35938,6.8,9.5,267,-355.488,0,0,-0.3703,0,0,0,0.835926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 06:00 pm",0,304.858,301.004,0,0,0.989169,0.993678,0,24.0882,0,0,0,0,3.03026,22.4002,8.78984,0,0,999,245.868,92.3742,5.01875,7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.912919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 07:00 pm",0,288.966,285.642,0,0,1.00141,0.996285,0,14.7198,0,0,0,0,2.49787,19.102,7.49561,0,0,999,254.8,103.31,5.20938,6.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.96718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 08:00 pm",0,275.161,272.249,0,0,1.00334,0.998557,0,5.8257,0,0,0,0,2.09702,16.5768,6.50473,0,0,999,263.533,114.713,5.06563,6.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.994835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 09:00 pm",0,263.003,260.422,0,0,1.00171,0.999446,0,2.24517,0,0,0,0,1.79053,14.5617,5.71401,0,0,999,272.823,126.316,5.07813,6.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 10:00 pm",0,252.167,249.855,0,0,1.00363,0.997734,0,9.1033,0,0,0,0,1.54695,12.9428,5.07876,0,0,999,283.895,137.804,4.95625,6.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.987405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 11:00 pm",0,242.393,240.302,0,0,1.00164,0.996371,0,14.3929,0,0,0,0,1.35358,11.6301,4.56366,0,0,999,299.263,148.617,4.96875,7.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.968614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 12:00 am",0,233.519,231.619,0,0,0.998836,0.995509,0,17.617,0,0,0,0,1.19499,10.499,4.1198,0,0,999,324.458,157.354,5.39375,7.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.953101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 01:00 am",0,225.352,223.602,0,0,0.997693,0.995233,0,18.6297,0,0,0,0,1.06548,9.61761,3.77395,0,0,999,4.39838,160.587,4.70313,9.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.947603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 02:00 am",0,217.849,216.246,0,0,0.999151,0.995591,0,17.3158,0,0,0,0,0.958372,8.74351,3.43095,0,0,999,41.7908,155.871,4.58125,7.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.954678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 03:00 am",0,210.913,209.435,0,0,1.00212,0.996572,0,13.6245,0,0,0,0,0.867374,8.00436,3.14091,0,0,999,64.3433,146.509,4.85,6.2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.971861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 04:00 am",0,204.45,203.078,0,0,1.00366,0.998024,0,7.95348,0,0,0,0,0.789354,7.38645,2.89844,0,0,999,78.5132,135.481,4.67188,6,6,0,-355.488,0,0,-0.3703,0,0,0,0.990381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 05:00 am",0,198.376,197.093,0,0,1.00064,0.999812,0,0.762861,0,0,0,0,0.723825,6.8709,2.69614,0,0,999,89.0751,123.929,4.47188,6.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.999911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 06:00 am",0,192.659,191.46,0,0,1.00364,0.998132,0,7.52388,0,0,0,0,0.665775,6.3841,2.50512,0,0,999,98.1682,112.333,4.94063,6.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.99139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 07:00 am",0,187.239,186.11,0,0,0.999919,0.995802,0,16.5321,0,0,0,0,0.616525,5.98038,2.3467,0,0,999,106.882,100.989,4.91875,7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.95866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 08:00 am",0,182.095,181.033,0,0,0.985335,0.993231,0,25.9197,0,0,0,0,0.573085,5.59324,2.19479,0,0,999,115.922,90.1647,4.84062,6.8,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.899407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 09:00 am",0,177.201,176.2,16.3624,0.607304,0.957006,0.992465,0.661611,35.103,0,-76.4609,1.85452,6.4206,0.53169,5.24809,2.05935,7.848,0,999,125.866,80.6501,4.95,7,6.2,20,-355.488,0,0,-0.3703,0,0,0,0.81812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 10:00 am",0,172.528,171.581,2.14628,1,0.90725,0.991497,1,44.3219,0,-64.5792,0.57339,0.842199,0.496434,4.93838,1.93782,1.1772,0,999,137.237,71.9819,4.725,7.8,6.6,3,-355.488,0,0,-0.3703,0,0,0,0.715426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 11:00 am",0,168.051,167.153,0.612922,1,0.836472,0.990392,1,52.1989,0,-47.0175,0.150803,0.240511,0.467523,4.65252,1.82565,0.3924,0,999,150.426,65.1147,4.74687,7.8,6.7,1,-355.488,0,0,-0.3703,0,0,0,0.612922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 12:00 pm",0,163.738,162.882,1.59762,1,0.758717,0.98933,1,57.8228,0,-24.3764,0.356156,0.626906,0.440441,4.41277,1.73157,1.1772,0,999,165.443,60.7306,5.69375,9.4,7.1,3,-355.488,0,0,-0.3703,0,0,0,0.53254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 01:00 pm",0,173.143,179.26,43.9073,1,0.72532,0.988902,1,59.6898,0.199025,2.75436,9.3533,17.2292,0.513279,5.21288,2.04554,34.1388,0,999,181.609,59.4068,6.79375,9.4,8.2,87,-355.488,0,0,-0.3703,0,0,0,0.504682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 02:00 pm",0,210.285,232.636,128.86,1,0.771062,0.989492,1,57.0632,0.264383,29.403,29.1989,50.5648,0.97963,9.25565,3.63192,92.9988,0,999,197.644,61.3478,7.71562,8.1,9.2,237,-355.488,0,0,-0.3703,0,0,0,0.543714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 03:00 pm",0,215.127,213.596,1.89276,1,0.85085,0.990602,1,50.8819,0,51.1375,0.473799,0.742721,0.88168,8.39556,3.29442,1.1772,0,999,212.342,66.2589,7.71562,7.8,9.2,3,-355.488,0,0,-0.3703,0,0,0,0.630921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 04:00 pm",0,223.482,229.697,42.6544,1,0.918346,0.991692,1,42.6573,0.292669,67.9582,11.537,16.7376,1.05357,9.74134,3.8225,22.7592,0,999,225.171,73.5236,7.91562,7.3,9.4,58,-355.488,0,0,-0.3703,0,0,0,0.73542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 05:00 pm",0,219.926,218.312,7.53236,0.375759,0.96436,0.992638,0.585007,33.1828,0,78.0532,0.470735,2.9557,0.949476,8.87688,3.48329,3.5316,0,999,236.24,82.457,7.51563,6.8,9,9,-355.488,0,0,-0.3703,0,0,0,0.836929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 06:00 pm",0,212.91,211.412,0,0,0.989379,0.99371,0,23.9801,0,0,0,0,0.862079,8.18849,3.21316,0,0,999,245.981,92.182,7.01563,7.8,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.913686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 07:00 pm",0,206.359,204.966,0,0,1.00149,0.996315,0,14.606,0,0,0,0,0.789361,7.55862,2.966,0,0,999,254.93,103.125,6.80625,7.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.967683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 08:00 pm",0,200.181,198.873,0,0,1.00331,0.998588,0,5.70113,0,0,0,0,0.728068,7.05191,2.76717,0,0,999,263.681,114.534,6.10625,8.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.995054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 09:00 pm",0,194.372,193.151,0,0,1.0018,0.999411,0,2.3846,0,0,0,0,0.668745,6.54344,2.56765,0,0,999,272.991,126.138,5.79375,8.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.999134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 10:00 pm",0,188.884,187.738,0,0,1.00362,0.997694,0,9.26019,0,0,0,0,0.621329,6.09739,2.39261,0,0,999,284.088,137.62,5.39375,7.8,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.986968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 11:00 pm",0,183.648,182.563,0,0,1.00152,0.996325,0,14.5686,0,0,0,0,0.579971,5.74241,2.25332,0,0,999,299.466,148.419,5.38438,9.1,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.967847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 12:00 am",0,178.656,177.632,0,0,0.998632,0.995458,0,17.8069,0,0,0,0,0.543934,5.38419,2.11276,0,0,999,324.564,157.134,4.98438,8.6,6,0,-355.488,0,0,-0.3703,0,0,0,0.952093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 01:00 am",0,173.89,172.921,0,0,0.997454,0.995178,0,18.8276,0,0,0,0,0.513122,5.05098,1.98201,0,0,999,4.14192,160.378,4.48438,7.5,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.946494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 02:00 am",0,169.31,168.389,0,0,0.998932,0.995534,0,17.5265,0,0,0,0,0.485933,4.77217,1.8726,0,0,999,41.3527,155.731,4.0625,7.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.953578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 03:00 am",0,164.908,164.032,0,0,1.00199,0.996515,0,13.8439,0,0,0,0,0.461926,4.50014,1.76586,0,0,999,63.9655,146.418,3.64063,6.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.970951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 04:00 am",0,160.675,159.843,0,0,1.00367,0.997969,0,8.1737,0,0,0,0,0.439061,4.24353,1.66516,0,0,999,78.2049,135.412,3.44063,5.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.989842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 05:00 am",0,156.589,155.794,0,0,1.00081,0.999758,0,0.979728,0,0,0,0,0.419803,4.01756,1.57649,0,0,999,88.8129,123.866,2.65,5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.999854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 06:00 am",0,152.631,151.87,0,0,1.00362,0.998186,0,7.31161,0,0,0,0,0.400778,3.81859,1.49842,0,0,999,97.9344,112.267,2.9625,5.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.991869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 07:00 am",0,148.801,148.075,0,0,1.00011,0.995858,0,16.3239,0,0,0,0,0.384771,3.61547,1.41871,0,0,999,106.665,100.912,3.075,4.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.959688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 08:00 am",0,145.068,144.368,0,0,0.985793,0.993247,0,25.7139,0,0,0,0,0.369638,3.46261,1.35873,0,0,999,115.716,90.0728,2.84063,5.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.900972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 09:00 am",0,141.441,140.77,4.10072,0.614573,0.957821,0.992483,0.664072,34.9007,0,-76.4096,0.4725,1.60912,0.353005,3.29748,1.29393,1.962,0,999,125.668,80.538,3.6625,6.4,4.6,5,-355.488,0,0,-0.3703,0,0,0,0.820145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 10:00 am",0,232.897,293.448,279.286,1,0.908698,0.991522,1,44.1138,0.438074,-64.4947,74.7337,109.592,1.87744,15.2576,5.98709,152.644,0,999,137.049,71.843,4.17188,5.5,5.5,389,-355.488,0,0,-0.3703,0,0,0,0.717959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 11:00 am",0.331044,293,393,275.895,1,0.838865,0.990427,1,51.9873,0.284242,-46.9654,68.0773,108.261,4.86839,33.7427,13.2406,175.795,0.0808616,999,150.259,64.9464,4.8125,5.5,7,448,-355.488,0,0,-0.3703,0,0,0,0.615836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 12:00 pm",230.684,293,393,332.103,1,0.76221,0.989376,1,57.612,0.231607,-24.4044,74.3796,130.317,4.80583,33.7065,13.2264,243.288,56.3473,999,165.314,60.534,5.85625,5,8.2,620,10041.1,12.1466,12.1466,10.4594,0,0,36.4535,0.53565,1.68715,0.0620614,0.781683,0,0.2893,0.104378,0.44973,0,1.68715,0
"Jan 20, 01:00 pm",280.241,293,393,403.567,1,0.729045,0.988949,1,59.4938,0.219428,2.60631,86.4149,158.36,4.71309,33.7652,13.2495,311.958,68.4524,999,181.535,59.1893,6.875,5.5,10,795,22718.6,25.5538,25.5538,23.6652,0,0,68.4524,0.507631,1.88857,0.0924774,0.952684,0,0.2893,0.104378,0.44973,0,1.88857,0
"Jan 20, 02:00 pm",368.727,293,393,475.164,1,0.773696,0.989527,1,56.8956,0.263823,29.1698,108.041,186.454,4.65705,33.9389,13.3176,341.388,90.0661,999,197.629,61.1213,7.50625,6.6,11.1,870,30817.8,34.6196,34.6196,32.1019,0,0,90.0661,0.546166,2.51775,0.156301,1.06831,0,0.2893,0.104378,0.89946,0,2.51775,0
"Jan 20, 03:00 pm",78.4436,293,393,147.448,1,0.852313,0.990624,1,50.7413,0.20957,50.885,36.9736,57.8585,4.65198,33.5392,13.1608,91.4292,19.1608,999,212.38,66.0345,7.29375,6.8,11.2,233,-370.786,0,0,-0.386235,19.1608,0,0,0.632823,0.386235,-0.00744347,0,0,0.2893,0.104378,0,0,0,0.386235
"Jan 20, 04:00 pm",0,323.639,319.12,0.736875,1,0.919124,0.991706,1,42.5341,0,67.7179,0.199479,0.28915,3.6921,26.7573,10.4996,0.3924,0,999,225.246,73.3083,6.84062,7.5,10.2,1,-355.488,0,0,-0.3703,0,0,0,0.736875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 05:00 pm",0,304.998,301.135,79.6091,0.39347,0.96476,0.992647,0.590913,33.0715,0,77.9308,5.26451,31.2386,2.99471,22.5765,8.85901,37.278,0,999,236.34,82.2549,6.04062,8.4,9.4,95,-355.488,0,0,-0.3703,0,0,0,0.837991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 06:00 pm",0,289.064,285.731,1.829,0,0.9896,0.993744,0,23.8654,0,0,0,0.717699,2.49126,19.1882,7.52945,0.7848,0,999,246.101,91.9877,5.50937,7.8,8.4,2,-355.488,0,0,-0.3703,0,0,0,0.914499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 07:00 pm",0,275.266,272.357,0,0,1.00157,0.996347,0,14.4855,0,0,0,0,2.09443,16.5643,6.49985,0,0,999,255.066,102.94,5.5,6.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.968211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 08:00 pm",0,263.142,260.568,0,0,1.00327,0.998621,0,5.5699,0,0,0,0,1.79405,14.5022,5.69067,0,0,999,263.835,114.354,5.625,5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.995279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 09:00 pm",0,252.323,250.014,0,0,1.00189,0.999375,0,2.53073,0,0,0,0,1.55698,12.8981,5.06123,0,0,999,273.167,125.958,5.20313,5.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.999025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 10:00 pm",0,242.584,240.5,0,0,1.0036,0.997653,0,9.4238,0,0,0,0,1.36719,11.545,4.53028,0,0,999,284.289,137.435,4.78125,4.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.986504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 11:00 pm",0,233.768,231.88,0,0,1.00139,0.996277,0,14.7511,0,0,0,0,1.21358,10.3689,4.06878,0,0,999,299.679,148.218,4.59375,3.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.967041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 12:00 am",0,225.711,223.985,0,0,0.998415,0.995404,0,18.0032,0,0,0,0,1.08571,9.40536,3.69066,0,0,999,324.683,156.909,4.81875,2.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.951039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 01:00 am",0,218.257,216.662,0,0,0.997203,0.995122,0,19.0315,0,0,0,0,0.983107,8.63096,3.38679,0,0,999,3.89806,160.163,4.14063,2.8,5,0,-355.488,0,0,-0.3703,0,0,0,0.945339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 02:00 am",0,211.298,209.813,0,0,0.998702,0.995475,0,17.7422,0,0,0,0,0.894745,7.98868,3.13476,0,0,999,40.9168,155.583,4.0875,3.7,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.952437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 03:00 am",0,204.765,203.377,0,0,1.00185,0.996456,0,14.0678,0,0,0,0,0.818186,7.42605,2.91398,0,0,999,63.5844,146.32,3.86094,4.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.970009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 04:00 am",0,198.604,197.302,0,0,1.00367,0.997912,0,8.39798,0,0,0,0,0.750243,6.93293,2.72048,0,0,999,77.8925,135.337,3.52187,6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.989277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 05:00 am",0,192.791,191.572,0,0,1.00098,0.999704,0,1.20019,0,0,0,0,0.691895,6.4554,2.5331,0,0,999,88.5467,123.797,3.26094,6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.999781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 06:00 am",0,187.296,186.152,0,0,1.00359,0.99824,0,7.09615,0,0,0,0,0.640632,6.02015,2.36231,0,0,999,97.697,112.195,3.06094,5.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.99234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 07:00 am",0,182.075,180.997,0,0,1.0003,0.995915,0,16.1128,0,0,0,0,0.596137,5.63989,2.21309,0,0,999,106.445,100.83,2.86094,5.7,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.960717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 08:00 am",0,177.092,176.072,0,0,0.986249,0.993263,0,25.5053,0,0,0,0,0.555728,5.30874,2.08315,0,0,999,115.507,89.8404,2.86094,6.3,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.902546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 09:00 am",0,172.382,171.429,0,0.62235,0.958637,0.992502,0.666705,34.6958,0,-76.3547,0,0,0.502813,4.9594,1.94607,0,0,999,125.467,80.4196,5.1875,7.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.822186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 10:00 am",28.7788,293,393,471.941,1,0.91015,0.991547,1,43.9025,0.42095,-64.4032,126.491,185.19,4.84225,34.2897,13.4553,257.022,7.02958,999,136.86,71.6976,5.85938,8.8,7.5,655,-356.517,0,0,-0.371372,0,0,0,0.720521,0.371372,-0.0223062,0,0,0.2893,0.104378,0,0,0,0.371372
"Jan 21, 11:00 am",269.491,293,393,339.099,1,0.841268,0.990461,1,51.7719,0.30612,-46.9056,83.9158,133.063,4.75415,33.9836,13.3352,215.035,65.8265,999,150.092,64.7714,6.54375,8.6,9.2,548,16506.6,18.9923,18.9923,17.1944,0,0,52.8814,0.618794,1.79796,0.0855546,0.868997,0,0.2893,0.104378,0.44973,0,1.79796,0
"Jan 21, 12:00 pm",192.575,293,393,288.81,1,0.76573,0.989422,1,57.3963,0.223647,-24.4243,64.9853,113.329,4.63173,33.9315,13.3147,210.326,47.0388,999,165.186,60.3309,7.30313,10.8,11.6,536,14226.3,16.5415,16.5415,14.8191,0,0,47.0388,0.538825,1.72242,0.0412747,0.837737,0,0.2893,0.104378,0.44973,0,1.72242,0
"Jan 21, 01:00 pm",283.907,293,393,405.981,1,0.732832,0.988997,1,59.2917,0.222298,2.46504,87.3877,159.307,4.56638,34.3365,13.4736,311.958,69.3476,999,181.463,58.9658,8.05625,17.4,12.9,795,23073.8,25.931,25.931,24.0352,0,0,69.3476,0.510668,1.89578,0.0948789,0.957495,0,0.2893,0.104378,0.44973,0,1.89578,0
"Jan 21, 02:00 pm",338,293,393,440.62,1,0.77641,0.989563,1,56.7209,0.262016,28.9398,100.541,172.899,4.5265,34.2869,13.4542,315.097,82.5605,999,197.62,60.8894,8.23125,15.1,13.7,803,27867.6,31.483,31.483,29.0288,0,0,82.5605,0.548717,2.4542,0.132755,1.02831,0,0.2893,0.104378,0.89946,0,2.4542,0
"Jan 21, 03:00 pm",437.58,293,393,497.063,1,0.85384,0.990646,1,50.5935,0.347875,50.6327,124.868,195.048,4.5116,34.3332,13.4723,307.249,106.884,999,212.423,65.8058,8.60938,13.3,14,783,37384.2,41.6068,41.6068,38.9418,0,0,106.884,0.634819,2.66497,0.214403,1.15743,0,0.2893,0.104378,0.89946,0,2.66497,0
"Jan 21, 04:00 pm",58.3355,293,393,118.146,1,0.919941,0.991721,1,42.4039,0.226955,67.4762,32.012,46.3603,4.53147,33.7191,13.2314,62.784,14.2492,999,225.327,73.0897,8.2875,11.5,13.6,160,-364.564,0,0,-0.379754,14.2492,0,0,0.73841,0.379754,-0.013924,0,0,0.2893,0.104378,0,0,0,0.379754
"Jan 21, 05:00 pm",14.458,293,393,307.954,0.411341,0.965181,0.992658,0.596872,32.9535,0.0245228,77.8073,21.5141,120.841,4.59646,34.1134,13.3861,144.011,3.53155,999,236.447,82.0502,7.45625,12.2,12.3,367,-353.088,0,0,-0.3678,3.53155,0,0,0.839112,0.3678,-0.0258781,0,0,0.2893,0.104378,0,0,0,0.3678
"Jan 21, 06:00 pm",0,323.597,319.068,3.66142,0,0.989832,0.993779,0,23.7439,0,0,0,1.43674,3.66871,26.8945,10.5534,1.5696,0,999,246.226,91.7914,6.71562,10.4,10.7,4,-355.488,0,0,-0.3703,0,0,0,0.915354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 07:00 pm",0,305.021,301.174,0,0,1.00166,0.99638,0,14.3585,0,0,0,0,2.97021,22.5126,8.83394,0,0,999,255.209,102.752,7.05313,9.4,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.968763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 08:00 pm",0,289.122,285.795,0,0,1.00323,0.998655,0,5.43205,0,0,0,0,2.46141,19.2181,7.54119,0,0,999,263.996,114.172,6.66562,8.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.995509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 09:00 pm",0,275.294,272.377,0,0,1.00199,0.999337,0,2.6835,0,0,0,0,2.07283,16.6786,6.5447,0,0,999,273.351,125.777,6.06563,9.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.998903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 10:00 pm",0,263.118,260.533,0,0,1.00358,0.99761,0,9.59407,0,0,0,0,1.77612,14.6281,5.74007,0,0,999,284.498,137.248,5.93437,8.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.986013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 11:00 pm",0,252.222,249.897,0,0,1.00125,0.996227,0,14.9401,0,0,0,0,1.54363,13.0504,5.12097,0,0,999,299.901,148.014,5.625,9.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.966196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 12:00 am",0,242.406,240.307,0,0,0.998187,0.995349,0,18.206,0,0,0,0,1.3557,11.6841,4.58482,0,0,999,324.813,156.68,5.3375,8.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.94994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 01:00 am",0,233.456,231.539,0,0,0.996939,0.995064,0,19.2414,0,0,0,0,1.2025,10.5966,4.1581,0,0,999,3.66681,159.942,5.05,9.9,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.944139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 02:00 am",0,225.285,223.536,0,0,0.99846,0.995415,0,17.963,0,0,0,0,1.0771,9.57943,3.75897,0,0,999,40.4837,155.427,4.68437,7.8,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.951256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 03:00 am",0,217.689,216.065,0,0,1.0017,0.996396,0,14.2962,0,0,0,0,0.971767,8.85487,3.47465,0,0,999,63.2005,146.215,4.10625,10.4,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.969032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 04:00 am",0,210.668,209.173,0,0,1.00366,0.997855,0,8.62622,0,0,0,0,0.87973,8.08586,3.17289,0,0,999,77.5762,135.254,4.19688,8.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.988688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 05:00 am",0,204.137,202.752,0,0,1.00115,0.999648,0,1.42412,0,0,0,0,0.80217,7.43913,2.91911,0,0,999,88.2768,123.721,3.89687,7.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.999691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 06:00 am",0,198.022,196.732,0,0,1.00356,0.998294,0,6.8776,0,0,0,0,0.735091,6.88593,2.70204,0,0,999,97.4562,112.116,4.0875,6.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.992804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 07:00 am",0,192.316,191.12,0,0,1.00048,0.995972,0,15.8988,0,0,0,0,0.678154,6.32355,2.48136,0,0,999,106.222,100.741,3.8875,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.961747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 08:00 am",0,186.93,185.809,0,0,0.986704,0.993317,0,25.294,0,0,0,0,0.627251,5.8947,2.31308,0,0,999,115.295,89.7654,3.96562,3.7,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.904128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 09:00 am",0,191.934,195.525,59.3454,0.630633,0.959453,0.992521,0.66951,34.4884,0.138015,-76.2962,7.08646,23.2871,0.675451,6.40087,2.5117,28.2528,0,999,125.265,80.2949,5.30625,2.8,6.4,72,-355.488,0,0,-0.3703,0,0,0,0.824241,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 10:00 am",43.8768,293,393,440.375,1,0.911605,0.991572,1,43.688,0.419209,-64.3047,118.222,172.803,4.76961,33.8262,13.2734,238.972,10.7174,999,136.67,71.5458,6.55625,3.7,8.9,609,-360.464,0,0,-0.375484,0,0,0,0.723111,0.375484,-0.0181945,0,0,0.2893,0.104378,0,0,0,0.375484
"Jan 22, 11:00 am",448.48,293,393,513.603,1,0.843679,0.990497,1,51.5526,0.33798,-46.8381,127.469,201.538,4.65198,33.8173,13.2699,324.122,109.547,999,149.924,64.5899,7.60625,3.7,11.2,826,34782.9,38.8721,38.8721,36.2321,0,0,100.29,0.621796,2.63997,0.224279,1.12255,0,0.2893,0.104378,0.89946,0,2.63997,0
"Jan 22, 12:00 pm",329.8,293,393,434.735,1,0.769274,0.989469,1,57.1758,0.255979,-24.4361,98.2772,170.59,4.56138,33.5323,13.1581,314.705,80.5577,999,165.059,60.1213,8.23438,3,13,802,27078,30.6437,30.6437,28.2062,0,0,80.5577,0.542063,2.43746,0.126721,1.0176,0,0.2893,0.104378,0.89946,0,2.43746,0
"Jan 22, 01:00 pm",307.939,293,393,429.015,1,0.736675,0.989046,1,59.0834,0.229565,2.3306,92.8346,168.345,4.48686,33.4604,13.1299,327.654,75.2179,999,181.395,58.7362,8.79688,3,14.5,835,24968.1,28.4017,28.4017,26.0084,0,0,75.2179,0.51379,2.39329,0.111144,0.989008,0,0.2893,0.104378,0.89946,0,2.39329,0
"Jan 22, 02:00 pm",352.943,293,393,453.223,1,0.779198,0.9896,1,56.5392,0.267276,28.7133,103.792,177.845,4.43768,33.4962,13.1439,322.553,86.2107,999,197.615,60.6524,9.25,3,15.5,822,29304.2,33.0101,33.0101,30.5252,0,0,86.2107,0.551367,2.48495,0.144023,1.04778,0,0.2893,0.104378,0.89946,0,2.48495,0
"Jan 22, 03:00 pm",485.643,293,393,541.372,1,0.855426,0.99067,1,50.4383,0.355652,50.3807,136.255,212.434,4.41811,33.672,13.2129,333.54,118.624,999,212.472,65.5729,9.9625,3,15.9,850,41956.2,46.4764,46.4764,43.7044,0,0,118.624,0.636909,2.77202,0.259339,1.21954,0,0.2893,0.104378,0.89946,0,2.77202,0
"Jan 22, 04:00 pm",234.44,293,393,276.029,1,0.920796,0.991736,1,42.2664,0.391246,67.2332,74.8618,108.314,4.44748,33.5105,13.1495,146.365,57.2648,999,225.414,72.8677,9.59688,5,15.3,373,18275.7,20.8374,20.8374,19.0372,0,0,57.2648,0.740025,1.80017,0.0642328,0.892529,0,0.2893,0.104378,0.44973,0,1.80017,0
"Jan 22, 05:00 pm",10.0253,293,393,273.095,0.42936,0.965623,0.992669,0.602881,32.8291,0.0192018,77.6826,20.1245,107.162,4.50665,33.5601,13.169,127.53,2.4488,999,236.56,81.8428,9.56875,5,14.1,325,-352.089,0,0,-0.36676,2.4488,0,0,0.840292,0.36676,-0.0269189,0,0,0.2893,0.104378,0,0,0,0.36676
"Jan 22, 06:00 pm",0,323.805,319.324,4.58126,0,0.990074,0.993817,0,23.6157,0,0,0,1.79769,3.6064,26.6722,10.4662,1.962,0,999,246.359,91.5932,8.65,6.3,12.4,5,-355.488,0,0,-0.3703,0,0,0,0.916253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 07:00 pm",0,305.364,301.543,0,0,1.00175,0.996415,0,14.2248,0,0,0,0,2.92507,22.436,8.80389,0,0,999,255.358,102.563,9.31719,7.3,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.969339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 08:00 pm",0,289.592,286.293,0,0,1.00318,0.998691,0,5.28764,0,0,0,0,2.42941,19.1087,7.49827,0,0,999,264.165,113.988,8.55625,5.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.995745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 09:00 pm",0,275.876,272.982,0,0,1.00208,0.999298,0,2.84286,0,0,0,0,2.05338,16.5714,6.50263,0,0,999,273.542,125.595,8.14688,5.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.998769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 10:00 pm",0,263.814,261.253,0,0,1.00355,0.997565,0,9.77094,0,0,0,0,1.76414,14.5002,5.68986,0,0,999,284.715,137.059,7.525,4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.985494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 11:00 pm",0,253.043,250.744,0,0,1.0011,0.996175,0,15.1358,0,0,0,0,1.53786,12.8946,5.05983,0,0,999,300.133,147.808,6.88125,4,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.96531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 12:00 am",0,243.331,241.251,0,0,0.997946,0.995292,0,18.415,0,0,0,0,1.35638,11.5557,4.53446,0,0,999,324.955,156.447,6.47188,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.948793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 01:00 am",0,234.449,232.544,0,0,0.996661,0.995004,0,19.457,0,0,0,0,1.20601,10.5179,4.12722,0,0,999,3.44813,159.714,6.08437,5.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.942892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 02:00 am",0,226.337,224.599,0,0,0.998207,0.995354,0,18.1886,0,0,0,0,1.08442,9.50171,3.72847,0,0,999,40.054,155.264,5.675,3.5,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.950034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 03:00 am",0,218.885,217.291,0,0,1.00154,0.996335,0,14.529,0,0,0,0,0.984993,8.62831,3.38575,0,0,999,62.8144,146.102,5.1875,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.968021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 04:00 am",0,211.949,210.468,0,0,1.00365,0.997796,0,8.8583,0,0,0,0,0.892777,7.97549,3.12958,0,0,999,77.2564,135.165,5.16094,2.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.988072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 05:00 am",0,205.48,204.106,0,0,1.00131,0.999592,0,1.65142,0,0,0,0,0.816003,7.35109,2.88457,0,0,999,88.0034,123.639,4.76094,2.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 06:00 am",0,199.405,198.12,0,0,1.00352,0.99835,0,6.65608,0,0,0,0,0.749221,6.83185,2.68082,0,0,999,97.2121,112.031,4.46094,2.4,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.99326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 07:00 am",0,193.687,192.486,0,0,1.00067,0.99603,0,15.6822,0,0,0,0,0.690913,6.34654,2.49038,0,0,999,105.996,100.647,4.14375,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.962776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 08:00 am",0,188.299,187.175,0,0,0.987158,0.993382,0,25.08,0,0,0,0,0.638878,5.89924,2.31486,0,0,999,115.081,89.6842,3.90938,1.6,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.905717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 09:00 am",0,183.183,182.124,2.47893,0.639419,0.960269,0.99254,0.672485,34.2785,0,-76.2341,0.30173,0.972732,0.589507,5.53818,2.17318,1.1772,0,999,125.06,80.1639,4.40938,2.1,4.8,3,-355.488,0,0,-0.3703,0,0,0,0.82631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 10:00 am",0,209.527,227.203,88.5389,1,0.913062,0.991598,1,43.4705,0.40549,-64.1992,23.8076,34.7427,0.978068,8.70937,3.41756,47.8728,0,999,136.478,71.3875,5.2625,2,6.2,122,-355.488,0,0,-0.3703,0,0,0,0.725728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 11:00 am",0,304.199,368.676,354.284,1,0.846097,0.990532,1,51.3296,0.320979,-46.7629,88.1831,139.021,4.51031,31.2386,12.258,222.491,0,999,149.756,64.402,6.25,2.6,7.5,567,-355.488,0,0,-0.3703,0,0,0,0.624839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 12:00 pm",319.501,293,393,441.199,1,0.772838,0.989516,1,56.9505,0.259317,-24.4399,100.205,173.127,4.749,33.476,13.136,317.452,78.042,999,164.933,59.9054,6.56563,1.6,9.3,809,18543.3,21.1755,21.1755,19.316,0,0,58.0673,0.545364,1.85954,0.119289,0.896842,0,0.2893,0.104378,0.44973,0,1.85954,0
"Jan 23, 01:00 pm",243.536,293,393,355.177,1,0.740568,0.989096,1,58.869,0.220666,2.20305,77.2669,139.371,4.68755,33.3654,13.0926,269.579,59.4868,999,181.33,58.5006,7.29688,2,10.5,687,19158.1,21.7738,21.7738,19.9563,0,0,59.4868,0.516997,1.81746,0.0695823,0.904472,0,0.2893,0.104378,0.44973,0,1.81746,0
"Jan 23, 02:00 pm",0,323.849,319.379,53.7489,1,0.782057,0.989638,1,56.3504,0,28.4904,12.3546,21.0911,3.67209,26.4244,10.3689,38.0628,0,999,197.616,60.4102,7.54062,2,10.9,97,-355.488,0,0,-0.3703,0,0,0,0.554112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 03:00 pm",325.087,293,393,440.334,1,0.85707,0.990695,1,50.2759,0.344842,50.1293,111.041,172.787,4.65198,33.528,13.1564,270.364,79.4065,999,212.527,65.3359,7.52812,1.9,11.2,689,26623.6,30.1608,30.1608,27.733,0,0,79.4065,0.639091,2.42788,0.123299,1.01144,0,0.2893,0.104378,0.89946,0,2.42788,0
"Jan 23, 04:00 pm",15.2932,293,393,78.6222,1,0.921688,0.991753,1,42.1219,0.0898089,66.9891,21.3441,30.8514,4.67737,32.9541,12.9312,41.5944,3.73555,999,225.508,72.6427,7.18437,1.4,10.7,106,-353.28,0,0,-0.368,3.73555,0,0,0.741719,0.368,-0.0256785,0,0,0.2893,0.104378,0,0,0,0.368
"Jan 23, 05:00 pm",0,323.81,319.331,52.1748,0.447516,0.966084,0.99268,0.608935,32.6981,0,77.5569,4.04957,20.4734,3.71744,26.3796,10.3513,24.3288,0,999,236.68,81.6331,6.05,1.4,9.8,62,-355.488,0,0,-0.3703,0,0,0,0.841529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 06:00 pm",0,305.464,301.666,3.66877,0,0.990326,0.993857,0,23.4809,0,0,0,1.43963,3.03147,21.9956,8.63108,1.5696,0,999,246.497,91.3933,5.4625,0.8,8.9,4,-355.488,0,0,-0.3703,0,0,0,0.917193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 07:00 pm",0,289.768,286.483,0,0,1.00184,0.996452,0,14.0845,0,0,0,0,2.52744,18.7497,7.3574,0,0,999,255.514,102.373,4.5625,0.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.969938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 08:00 pm",0,276.123,273.245,0,0,1.00313,0.998729,0,5.1367,0,0,0,0,2.14722,16.2256,6.36693,0,0,999,264.339,113.804,3.79688,0.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.995984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 09:00 pm",0,264.065,261.504,0,0,1.00217,0.999257,0,3.00875,0,0,0,0,1.85228,14.2887,5.60688,0,0,999,273.74,125.411,3.05312,0.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.998622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 10:00 pm",0,253.314,251.019,0,0,1.00352,0.997518,0,9.95435,0,0,0,0,1.61946,12.6605,4.96796,0,0,999,284.941,136.868,2.46562,0.2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.984946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 11:00 pm",0,243.588,241.505,0,0,1.00095,0.996121,0,15.3378,0,0,0,0,1.43153,11.3962,4.47186,0,0,999,300.374,147.599,1.95625,0.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.964383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 12:00 am",0,234.727,232.827,0,0,0.997692,0.995233,0,18.6304,0,0,0,0,1.27808,10.3045,4.04349,0,0,999,325.108,156.21,1.44688,0.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.947599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 01:00 am",0,226.626,224.89,0,0,0.99637,0.994943,0,19.6785,0,0,0,0,1.15182,9.32282,3.65827,0,0,999,3.24195,159.479,1.25,0.1,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.941597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 02:00 am",0,219.125,217.519,0,0,0.997941,0.995291,0,18.4191,0,0,0,0,1.04893,8.55338,3.35635,0,0,999,39.6282,155.092,0.40625,0.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.948771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 03:00 am",0,212.137,210.646,0,0,1.00138,0.996273,0,14.766,0,0,0,0,0.960221,7.87958,3.09195,0,0,999,62.4262,145.982,-0.359375,0.1,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.966975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 04:00 am",0,205.608,204.22,0,0,1.00364,0.997736,0,9.09411,0,0,0,0,0.878172,7.28394,2.85822,0,0,999,76.9333,135.069,-0.703125,0.1,0,0,-355.488,0,0,-0.3703,0,0,0,0.98743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 05:00 am",0,199.476,198.179,0,0,1.00147,0.999535,0,1.88197,0,0,0,0,0.807843,6.76299,2.6538,0,0,999,87.7266,123.551,-0.96875,0.1,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.999461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 06:00 am",0,193.668,192.447,0,0,1.00348,0.998406,0,6.43169,0,0,0,0,0.74577,6.33744,2.48681,0,0,999,96.965,111.94,-1.525,0.3,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0.993706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 07:00 am",0,188.163,187.015,0,0,1.00085,0.996088,0,15.4629,0,0,0,0,0.691902,5.92549,2.32516,0,0,999,105.768,100.546,-1.76875,0.3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.963803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 08:00 am",0,182.914,181.828,0,0,0.98761,0.993447,0,24.8635,0,0,0,0,0.641958,5.58323,2.19086,0,0,999,114.864,89.5965,-1.7125,0.6,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.907312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 09:00 am",0,188.494,192.421,59.6441,0.648704,0.961083,0.992559,0.675627,34.0662,0.151772,-76.1684,7.40601,23.4044,0.702035,6.15693,2.41598,28.2528,0,999,124.853,80.0268,-0.28125,0.6,0.5,72,-355.488,0,0,-0.3703,0,0,0,0.828391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 10:00 am",40.735,293,393,443.578,1,0.91452,0.991624,1,43.25,0.423433,-64.0868,119.469,174.06,5.10275,33.5824,13.1777,238.972,9.95003,999,136.284,71.223,0.803125,0.6,2.6,609,-359.615,0,0,-0.374599,0,0,0,0.728371,0.374599,-0.0190794,0,0,0.2893,0.104378,0,0,0,0.374599
"Jan 24, 11:00 am",455.685,293,393,518.664,1,0.84852,0.990568,1,51.103,0.343409,-46.6802,129.473,203.524,4.99524,33.5645,13.1707,324.122,111.307,999,149.588,64.2076,1.94375,0.5,4.6,826,35166.8,39.2839,39.2839,36.6321,0,0,101.282,0.627923,2.65185,0.230907,1.1278,0,0.2893,0.104378,0.89946,0,2.65185,0
"Jan 24, 12:00 pm",337.394,293,393,440.077,1,0.776418,0.989563,1,56.7204,0.261873,-24.4358,100.418,172.686,4.91568,33.359,13.0901,314.705,82.4127,999,164.809,59.6832,2.89687,0.5,6.1,802,27809.4,31.421,31.421,28.9681,0,0,82.4127,0.548725,2.45296,0.132306,1.02752,0,0.2893,0.104378,0.89946,0,2.45296,0
"Jan 24, 01:00 pm",315.665,293,393,434.438,1,0.744507,0.989147,1,58.6486,0.235325,2.08241,95.0174,170.474,4.84747,33.2947,13.0648,327.654,77.1051,999,181.268,58.2593,3.80625,0.5,7.4,835,25714.5,29.1948,29.1948,26.7859,0,0,77.1051,0.520285,2.40882,0.116564,0.999122,0,0.2893,0.104378,0.89946,0,2.40882,0
"Jan 24, 02:00 pm",359.144,293,393,457.815,1,0.784981,0.989677,1,56.1547,0.271972,28.2714,105.63,179.647,4.80583,33.3818,13.099,322.553,87.7254,999,197.621,60.1631,4.37187,0.7,8.2,822,29899.3,33.6429,33.6429,31.1451,0,0,87.7254,0.556953,2.49779,0.1488,1.05586,0,0.2893,0.104378,0.89946,0,2.49779,0
"Jan 24, 03:00 pm",490.338,293,393,545.161,1,0.858769,0.99072,1,50.1063,0.35909,49.8787,137.752,213.921,4.79546,33.6017,13.1853,333.54,119.771,999,212.588,65.0948,4.72812,0.9,8.4,850,42403.8,46.9533,46.9533,44.1706,0,0,119.771,0.641366,2.78268,0.263921,1.22562,0,0.2893,0.104378,0.89946,0,2.78268,0
"Jan 24, 04:00 pm",235.291,293,393,277.322,1,0.922615,0.99177,1,41.9704,0.392666,66.744,75.3635,108.821,4.82662,33.2932,13.0643,146.365,57.4727,999,225.608,72.4146,4.3625,1.1,7.8,373,18358.2,20.9249,20.9249,19.1232,0,0,57.4727,0.743491,1.80178,0.0647277,0.893646,0,0.2893,0.104378,0.44973,0,1.80178,0
"Jan 24, 05:00 pm",17.9441,293,393,273.917,0.465797,0.966563,0.992692,0.615029,32.5606,0.0343688,77.4304,22.3616,107.485,4.88937,33.3567,13.0891,127.53,4.38305,999,236.806,81.421,3.94375,1.2,6.6,325,-353.895,0,0,-0.36864,4.38305,0,0,0.842822,0.36864,-0.025038,0,0,0.2893,0.104378,0,0,0,0.36864
"Jan 24, 06:00 pm",0,323.57,319.034,4.59087,0,0.990588,0.993898,0,23.3394,0,0,0,1.80146,3.91206,26.3241,10.3296,1.962,0,999,246.642,91.1917,3.225,1.1,5.1,5,-355.488,0,0,-0.3703,0,0,0,0.918174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 07:00 pm",0,304.981,301.132,0,0,1.00193,0.99649,0,13.9378,0,0,0,0,3.1744,22.0079,8.63592,0,0,999,255.676,102.181,2.95937,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.970558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 08:00 pm",0,289.081,285.755,0,0,1.00308,0.998768,0,4.97929,0,0,0,0,2.63214,18.7818,7.36999,0,0,999,264.521,113.618,2.92812,0.9,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.996226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 09:00 pm",0,275.266,272.352,0,0,1.00227,0.999214,0,3.18111,0,0,0,0,2.21994,16.2809,6.38863,0,0,999,273.945,125.226,2.74062,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.998459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 10:00 pm",0,263.091,260.506,0,0,1.00349,0.99747,0,10.1442,0,0,0,0,1.9038,14.3026,5.61234,0,0,999,285.174,136.675,2.55312,1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.984368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 11:00 pm",0,252.212,249.891,0,0,1.00078,0.996066,0,15.5463,0,0,0,0,1.65343,12.7418,4.99988,0,0,999,300.624,147.388,2.20937,1.4,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.963414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 12:00 am",0,242.425,240.332,0,0,0.997424,0.995172,0,18.8519,0,0,0,0,1.45278,11.3925,4.47043,0,0,999,325.271,155.969,1.94375,1.1,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.946357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 01:00 am",0,233.514,231.606,0,0,0.996065,0.994879,0,19.9057,0,0,0,0,1.27963,10.3416,4.05804,0,0,999,3.04816,159.238,1.94375,1.8,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.940254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 02:00 am",0,225.395,223.657,0,0,0.997663,0.995226,0,18.6544,0,0,0,0,1.13949,9.34598,3.66736,0,0,999,39.2068,154.913,1.6875,1.1,2,0,-355.488,0,0,-0.3703,0,0,0,0.947465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 03:00 am",0,217.91,216.309,0,0,1.0012,0.996209,0,15.0071,0,0,0,0,1.02412,8.55819,3.35823,0,0,999,62.0366,145.854,1.74375,1.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.965894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 04:00 am",0,210.989,209.514,0,0,1.00361,0.997676,0,9.33354,0,0,0,0,0.924515,7.83959,3.07626,0,0,999,76.6072,134.966,1.74375,0.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.986761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 05:00 am",0,204.524,203.152,0,0,1.00163,0.999478,0,2.11566,0,0,0,0,0.841264,7.26027,2.84893,0,0,999,87.4466,123.456,1.33125,1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 06:00 am",0,198.46,197.179,0,0,1.00343,0.998463,0,6.20454,0,0,0,0,0.769024,6.74104,2.64518,0,0,999,96.7148,111.843,1.40937,1.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.994142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 07:00 am",0,192.725,191.521,0,0,1.00102,0.996147,0,15.2411,0,0,0,0,0.707771,6.30971,2.47593,0,0,999,105.536,100.439,1.23125,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.964828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 08:00 am",0,187.299,186.169,0,0,0.988059,0.993512,0,24.6446,0,0,0,0,0.6539,5.89251,2.31222,0,0,999,114.645,89.5022,0.996875,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.908912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 09:00 am",0,182.193,181.14,4.15241,0.658484,0.961895,0.992578,0.678937,33.8517,0,-76.0993,0.526396,1.62941,0.598088,5.47224,2.14731,1.962,0,999,124.644,79.8835,1.78437,1.2,2.8,5,-355.488,0,0,-0.3703,0,0,0,0.830483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 10:00 am",0,242.162,283.512,197.38,1,0.915978,0.99165,1,43.0265,0.430038,-63.9676,53.2467,77.452,1.8922,14.7625,5.79282,105.948,0,999,136.089,71.0521,2.95937,1.5,4.6,270,-355.488,0,0,-0.3703,0,0,0,0.731038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 11:00 am",0,253.281,250.968,3.78627,1,0.850945,0.990603,1,50.8727,0,-46.5901,0.947892,1.48573,1.623,12.7931,5.02001,2.3544,0,999,149.419,64.0069,3.20313,1,5,6,-355.488,0,0,-0.3703,0,0,0,0.631045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 12:00 pm",0,243.524,241.436,1.65643,1,0.780011,0.989611,1,56.4857,0,-24.4239,0.379739,0.649985,1.41794,11.4661,4.4993,1.1772,0,999,164.686,59.4548,3.65,1.1,4.9,3,-355.488,0,0,-0.3703,0,0,0,0.552145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 01:00 pm",0,234.71,232.822,2.09462,1,0.748487,0.989198,1,58.4223,0,1.96868,0.460593,0.821928,1.24303,10.311,4.04604,1.5696,0,999,181.21,58.0122,3.58125,0.8,5.3,4,-355.488,0,0,-0.3703,0,0,0,0.523654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 02:00 pm",0,226.645,224.915,3.35932,1,0.787967,0.989718,1,55.9521,0,28.0564,0.778065,1.3182,1.10564,9.39313,3.68586,2.3544,0,999,197.631,59.911,4.28438,1,5.3,6,-355.488,0,0,-0.3703,0,0,0,0.559886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 03:00 pm",0,283.25,325.536,231.743,1,0.86052,0.990747,1,49.9295,0.330184,49.629,58.678,90.9358,3.1524,22.6362,8.88244,141.264,0,999,212.655,64.85,5.17188,0.9,6.5,360,-355.488,0,0,-0.3703,0,0,0,0.64373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 04:00 pm",0,329.578,349.942,145.341,1,0.923577,0.991787,1,41.8118,0.293807,66.4982,39.539,57.0318,4.73277,31.4084,12.3247,76.518,0,999,225.714,72.1836,5.07188,0.9,6.4,195,-355.488,0,0,-0.3703,0,0,0,0.745339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 05:00 pm",36.6435,293,393,339.357,0.484193,0.967061,0.992704,0.62116,32.4167,0.0701573,77.303,29.1004,133.164,4.89462,33.4831,13.1388,157.745,8.95063,999,236.938,81.2068,5.17188,1.3,6.5,402,-358.531,0,0,-0.37347,0,0,0,0.844171,0.37347,-0.0202087,0,0,0.2893,0.104378,0,0,0,0.37347
"Jan 25, 06:00 pm",0,323.609,319.082,0.919195,0,0.990858,0.993942,0,23.1913,0,0,0,0.360692,3.88278,26.3268,10.3306,0.3924,0,999,246.794,90.9885,4.55,1.2,5.8,1,-355.488,0,0,-0.3703,0,0,0,0.919195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 07:00 pm",0,305.037,301.19,0,0,1.00203,0.996531,0,13.7846,0,0,0,0,3.13841,22.0795,8.664,0,0,999,255.845,101.989,4.6625,1.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.971198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 08:00 pm",0,289.187,285.872,0,0,1.00302,0.998809,0,4.81546,0,0,0,0,2.59279,18.7984,7.37648,0,0,999,264.709,113.431,4.54063,1.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.99647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 09:00 pm",0,275.437,272.537,0,0,1.00236,0.99917,0,3.35987,0,0,0,0,2.17588,16.2934,6.39352,0,0,999,274.158,125.04,4.59688,1.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.998281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 10:00 pm",0,263.338,260.769,0,0,1.00345,0.99742,0,10.3405,0,0,0,0,1.85655,14.3121,5.61606,0,0,999,285.415,136.481,4.65312,1.2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.983759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 11:00 pm",0,252.567,250.269,0,0,1.0006,0.996009,0,15.7612,0,0,0,0,1.60705,12.6998,4.98339,0,0,999,300.883,147.174,4.53125,1.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.962402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 12:00 am",0,242.869,240.793,0,0,0.997143,0.995109,0,19.0796,0,0,0,0,1.40683,11.392,4.47023,0,0,999,325.444,155.724,4.64375,1.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.945065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 01:00 am",0,234.096,232.216,0,0,0.995745,0.994814,0,20.1385,0,0,0,0,1.24285,10.2388,4.01771,0,0,999,2.86664,158.992,4.075,0.7,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.938863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 02:00 am",0,226.069,224.348,0,0,0.997372,0.99516,0,18.8944,0,0,0,0,1.10611,9.32126,3.65766,0,0,999,38.7902,154.726,4.54375,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.946117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 03:00 am",0,218.623,217.028,0,0,1.00101,0.996144,0,15.2523,0,0,0,0,0.994371,8.60312,3.37586,0,0,999,61.6459,145.719,4.2875,1.6,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.964777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
