"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 26, 04:00 am",0,211.705,210.229,0,0,1.00358,0.997614,0,9.57648,0,0,0,0,0.897565,7.92588,3.11011,0,0,999,76.2783,134.856,4.2875,1.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.986064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 05:00 am",0,205.3,203.94,0,0,1.00178,0.999419,0,2.35238,0,0,0,0,0.816318,7.24931,2.84463,0,0,999,87.1637,123.355,4.2875,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.999157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 06:00 am",0,199.314,198.048,0,0,1.00338,0.99852,0,5.97474,0,0,0,0,0.747191,6.70651,2.63163,0,0,999,96.4618,111.74,4.44375,0.7,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.994568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 07:00 am",0,193.666,192.479,0,0,1.00119,0.996206,0,15.0168,0,0,0,0,0.687721,6.26016,2.45649,0,0,999,105.302,100.326,4.44375,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.96585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 08:00 am",0,188.321,187.206,0,0,0.988506,0.993578,0,24.4233,0,0,0,0,0.635424,5.85185,2.29627,0,0,999,114.423,89.4011,4.30937,1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.910516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 09:00 am",0,183.275,182.231,9.991,0.668756,0.962705,0.992598,0.68241,33.6349,0,-76.0268,1.294,3.92047,0.581994,5.46005,2.14253,4.7088,0,999,124.433,79.7341,4.94063,1,5.8,12,-355.488,0,0,-0.3703,0,0,0,0.832584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 10:00 am",0,253.825,303.117,234.793,1,0.917435,0.991676,1,42.8002,0.433009,-63.8416,63.4417,92.1326,2.22205,17.4506,6.84763,125.568,0,999,135.893,70.875,5.15312,1.6,8.2,320,-355.488,0,0,-0.3703,0,0,0,0.733727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 11:00 am",122.151,293,393,351.984,1,0.853372,0.99064,1,50.6389,0.323847,-46.4927,88.3736,138.119,4.71309,33.4668,13.1324,217.782,29.8369,999,149.25,63.8,6.09375,2.2,10,555,-386.394,0,0,-0.402494,9.86225,0,0,0.634206,0.402494,0.00881578,0,0,0.2893,0.104378,0,0,0,0.402494
"Jan 26, 12:00 pm",314.41,293,393,410.604,1,0.783615,0.989659,1,56.2465,0.264837,-24.4042,94.5707,161.121,4.63679,33.4748,13.1355,289.984,76.7985,999,164.565,59.2203,6.8125,2.3,11.5,739,25593.3,29.066,29.066,26.6597,0,0,76.7985,0.555621,2.4063,0.115677,0.99748,0,0.2893,0.104378,0.89946,0,2.4063,0
"Jan 26, 01:00 pm",189.565,293,393,289.379,1,0.752501,0.98925,1,58.1902,0.214937,1.86186,63.9772,113.552,4.55139,33.4412,13.1223,215.428,46.3034,999,181.154,57.7595,7.30156,4.2,13.2,549,13936.3,16.234,16.234,14.517,0,0,46.3034,0.527102,1.71695,0.0397291,0.833816,0,0.2893,0.104378,0.44973,0,1.71695,0
"Jan 26, 02:00 pm",339.264,293,393,432.316,1,0.791009,0.989759,1,55.7426,0.274982,27.8455,100.521,169.641,4.4918,33.5369,13.1599,301.363,82.8694,999,197.647,59.6542,7.91562,3.3,14.4,768,27989.3,31.6123,31.6123,29.1555,0,0,82.8694,0.562911,2.45679,0.133695,1.02996,0,0.2893,0.104378,0.89946,0,2.45679,0
"Jan 26, 03:00 pm",351.173,293,393,407.741,1,0.862322,0.990774,1,49.7456,0.346433,49.3805,103.46,159.998,4.47699,33.6522,13.2051,247.604,85.7782,999,212.728,64.6013,8.21562,4.5,14.7,631,29134.1,32.8293,32.8293,30.348,0,0,85.7782,0.646183,2.48129,0.142669,1.04548,0,0.2893,0.104378,0.89946,0,2.48129,0
"Jan 26, 04:00 pm",131.318,293,393,182.332,1,0.924571,0.991806,1,41.6462,0.335012,66.2517,49.6564,71.5471,4.5017,33.3302,13.0788,95.7456,32.0759,999,225.827,71.9498,7.87187,4.2,14.2,244,8390.98,10.3555,10.3555,8.7406,0,0,32.0759,0.747262,1.61485,0.0126032,0.758839,0,0.2893,0.104378,0.44973,0,1.61485,0
"Jan 26, 05:00 pm",34.343,293,393,290.032,0.502694,0.967576,0.992717,0.627323,32.2664,0.0623264,77.1749,26.0914,113.809,4.54641,33.5277,13.1563,134.593,8.38871,999,237.077,80.9904,7.83125,4,13.3,343,-357.932,0,0,-0.372846,8.38871,0,0,0.845575,0.372846,-0.0208322,0,0,0.2893,0.104378,0,0,0,0.372846
"Jan 26, 06:00 pm",0,323.816,319.338,1.84051,0,0.991138,0.993987,0,23.0367,0,0,0,0.722216,3.6238,26.6079,10.4409,0.7848,0,999,246.951,90.7839,7.9375,5.2,12,2,-355.488,0,0,-0.3703,0,0,0,0.920254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 07:00 pm",0,305.407,301.594,0,0,1.00212,0.996572,0,13.6249,0,0,0,0,2.93398,22.3577,8.77316,0,0,999,256.02,101.795,7.67188,5.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.971859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 08:00 pm",0,289.669,286.377,0,0,1.00295,0.998851,0,4.64528,0,0,0,0,2.43194,19.0504,7.47537,0,0,999,264.903,113.244,7.4625,4.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.996715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 09:00 pm",0,276.003,273.119,0,0,1.00246,0.999124,0,3.54497,0,0,0,0,2.05154,16.4993,6.47431,0,0,999,274.377,124.852,7.40938,4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.998087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 10:00 pm",0,263.974,261.42,0,0,1.0034,0.997368,0,10.543,0,0,0,0,1.7584,14.4705,5.67822,0,0,999,285.664,136.286,6.83125,3.3,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.983118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 11:00 pm",0,253.277,250.994,0,0,1.00041,0.99595,0,15.9822,0,0,0,0,1.5301,12.8018,5.02344,0,0,999,301.15,146.958,6.3875,2.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.961347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 12:00 am",0,243.615,241.545,0,0,0.996847,0.995044,0,19.3133,0,0,0,0,1.34643,11.5179,4.51963,0,0,999,325.627,155.476,6.1,2.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.943724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 01:00 am",0,234.812,232.924,0,0,0.995409,0.994747,0,20.377,0,0,0,0,1.20024,10.4188,4.08834,0,0,999,2.69721,158.739,5.84688,2.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.937422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 02:00 am",0,226.694,224.952,0,0,0.997068,0.995092,0,19.1391,0,0,0,0,1.07891,9.54868,3.7469,0,0,999,38.3789,154.532,5.35938,4,7,0,-355.488,0,0,-0.3703,0,0,0,0.944725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 03:00 am",0,219.163,217.55,0,0,1.00081,0.996078,0,15.5014,0,0,0,0,0.978716,8.77767,3.44436,0,0,999,61.2544,145.577,4.87187,4.5,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.963624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 04:00 am",0,212.13,210.629,0,0,1.00355,0.997552,0,9.82281,0,0,0,0,0.887112,8.13295,3.19137,0,0,999,75.947,134.74,4.94063,6.2,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.98534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 05:00 am",0,205.565,204.17,0,0,1.00193,0.99936,0,2.59202,0,0,0,0,0.809663,7.50606,2.94538,0,0,999,86.878,123.247,5.00938,6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.998977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 06:00 am",0,199.4,198.097,0,0,1.00332,0.998578,0,5.74238,0,0,0,0,0.742453,6.97304,2.73622,0,0,999,96.2062,111.63,5.02187,6.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.994982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 07:00 am",0,193.578,192.355,0,0,1.00136,0.996266,0,14.7903,0,0,0,0,0.684667,6.50759,2.55358,0,0,999,105.066,100.207,4.56563,7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.966867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 08:00 am",0,188.071,186.922,0,0,0.98895,0.993645,0,24.1997,0,0,0,0,0.632073,6.07774,2.38491,0,0,999,114.2,89.2933,4.56563,7.3,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.912122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 09:00 am",0,182.873,181.799,12.5204,0.679515,0.963511,0.992617,0.686046,33.4161,0,-75.9508,1.65788,4.913,0.577755,5.66754,2.22394,5.886,0,999,124.221,79.5786,5.66563,7.5,5.9,15,-355.488,0,0,-0.3703,0,0,0,0.834693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 10:00 am",0,226.342,255.868,142.133,1,0.918891,0.991702,1,42.5711,0.428905,-63.709,38.4666,55.7728,1.34903,11.8126,4.63527,75.7332,0,999,135.696,70.6918,6.0625,9.1,7,193,-355.488,0,0,-0.3703,0,0,0,0.736438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 11:00 am",0,309.331,361.519,295.754,1,0.855799,0.990676,1,50.4016,0.317295,-46.388,74.4697,116.054,4.43113,31.2629,12.2676,182.074,0,999,149.081,63.5869,6.38125,9.4,8.1,464,-355.488,0,0,-0.3703,0,0,0,0.637402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 12:00 pm",367.088,293,393,487.023,1,0.787224,0.989708,1,56.0027,0.276791,-24.377,112.694,191.108,4.68755,34.1603,13.4045,341.78,89.6657,999,164.445,58.9797,7.45313,9.4,10.5,871,23153.2,26.0757,26.0757,24.1179,0,0,69.6911,0.559153,1.95776,0.155008,0.959341,0,0.2893,0.104378,0.44973,0,1.95776,0
"Jan 27, 01:00 pm",214.749,293,393,316.783,1,0.756545,0.989302,1,57.9523,0.223915,1.76194,70.4161,124.306,4.62163,33.9944,13.3394,234.263,52.455,999,181.103,57.5013,8.05,11.5,11.8,597,16367.9,18.8131,18.8131,17.0499,0,0,52.455,0.530626,1.76321,0.0530944,0.866711,0,0.2893,0.104378,0.44973,0,1.76321,0
"Jan 27, 02:00 pm",213.832,293,393,300.559,1,0.794104,0.9898,1,55.5265,0.250672,27.6388,70.1618,117.94,4.57639,34.0323,13.3543,208.364,52.2311,999,197.667,59.3927,8.09062,12.8,12.7,531,16279.2,18.719,18.719,16.9575,0,0,52.2311,0.566025,1.76151,0.0525906,0.86551,0,0.2893,0.104378,0.44973,0,1.76151,0
"Jan 27, 03:00 pm",504.168,293,393,555.306,1,0.864171,0.990802,1,49.5547,0.366631,49.1333,141.21,217.902,4.55139,34.4267,13.509,335.894,123.149,999,212.807,64.349,8.27812,12.8,13.2,856,43724.5,48.3607,48.3607,45.5464,0,0,123.149,0.648722,2.81433,0.27762,1.24357,0,0.2893,0.104378,0.89946,0,2.81433,0
"Jan 27, 04:00 pm",0,323.668,319.155,0,1,0.925596,0.991825,1,41.4737,0,66.0049,0,0,3.60841,26.9189,10.563,0,0,999,225.946,71.7133,7.66875,11.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.74926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 05:00 pm",0,305.109,301.264,0,0.521288,0.968108,0.992731,0.633514,32.1098,0,77.0461,0,0,2.94075,22.5726,8.8575,0,0,999,237.222,80.772,6.85938,10.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.847031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 06:00 pm",0,289.122,285.774,2.76405,0,0.991425,0.994034,0,22.8756,0,0,0,1.08461,2.44531,19.4182,7.61971,1.1772,0,999,247.115,90.5778,6.22812,13.9,9.9,3,-355.488,0,0,-0.3703,0,0,0,0.921351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 07:00 pm",0,275.195,272.258,0,0,1.00222,0.996616,0,13.4589,0,0,0,0,2.05601,16.8719,6.62053,0,0,999,256.201,101.599,6.01875,15.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.972537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 08:00 pm",0,262.988,260.399,0,0,1.00288,0.998895,0,4.4688,0,0,0,0,1.7607,14.7005,5.76847,0,0,999,265.104,113.055,5.73125,10.8,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.99696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 09:00 pm",0,252.123,249.806,0,0,1.00256,0.999076,0,3.73634,0,0,0,0,1.52639,13.0348,5.11487,0,0,999,274.603,124.663,5.3875,9.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.997874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 10:00 pm",0,242.353,240.264,0,0,1.00335,0.997315,0,10.7518,0,0,0,0,1.34116,11.6501,4.57149,0,0,999,285.92,136.088,4.86562,8.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.982444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 11:00 pm",0,233.435,231.524,0,0,1.00021,0.995889,0,16.2094,0,0,0,0,1.18993,10.5838,4.15307,0,0,999,301.425,146.739,4.42188,10.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.960248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 12:00 am",0,225.276,223.53,0,0,0.996536,0.994978,0,19.5529,0,0,0,0,1.06589,9.59255,3.76412,0,0,999,325.82,155.223,3.97813,8.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.942333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 01:00 am",0,217.702,216.083,0,0,0.995058,0.994679,0,20.6211,0,0,0,0,0.961906,8.84743,3.47173,0,0,999,2.53968,158.48,3.7125,10.8,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.93593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 02:00 am",0,210.69,209.197,0,0,0.99675,0.995023,0,19.3884,0,0,0,0,0.874791,8.08866,3.17399,0,0,999,37.9732,154.33,3.425,8.8,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.94329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 03:00 am",0,204.121,202.728,0,0,1.00061,0.996011,0,15.7544,0,0,0,0,0.799551,7.50655,2.94557,0,0,999,60.8626,145.427,2.925,9.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.962434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 04:00 am",0,197.955,196.655,0,0,1.0035,0.997488,0,10.0724,0,0,0,0,0.735404,6.95619,2.72961,0,0,999,75.6135,134.617,3.28438,9.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.984587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 05:00 am",0,192.127,190.906,0,0,1.00207,0.9993,0,2.83447,0,0,0,0,0.676175,6.50375,2.55207,0,0,999,86.5898,123.133,3.65312,10.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.998777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 06:00 am",0,186.567,185.41,0,0,1.00325,0.998636,0,5.50757,0,0,0,0,0.626537,6.1363,2.40788,0,0,999,95.9481,111.515,3.35313,13.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.995384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 07:00 am",0,181.301,180.215,0,0,1.00152,0.996327,0,14.5615,0,0,0,0,0.582879,5.71415,2.24223,0,0,999,104.827,100.082,3.23125,12.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.967879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 08:00 am",0,176.301,175.279,0,0,0.989391,0.993712,0,23.974,0,0,0,0,0.543523,5.34001,2.09542,0,0,999,113.974,89.1786,3.23125,11.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.91373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 09:00 am",0,182.282,186.397,55.2295,0.690756,0.964315,0.992636,0.689842,33.1952,0.174897,-75.8715,7.48168,21.672,0.608476,5.9726,2.34365,25.8984,0,999,124.006,79.4171,3.41875,11.5,4.2,66,-355.488,0,0,-0.3703,0,0,0,0.83681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 10:00 am",0,194.175,200.533,38.4368,1,0.920344,0.991728,1,42.3393,0.340658,-63.5698,10.4192,15.0826,0.727925,6.98331,2.74025,20.4048,0,999,135.498,70.5026,3.75,10.4,5,52,-355.488,0,0,-0.3703,0,0,0,0.73917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 11:00 am",0,210.247,218.809,53.8132,1,0.858223,0.990712,1,50.161,0.282606,-46.2763,13.5888,21.1163,0.926241,8.53063,3.34742,32.9616,0,999,148.912,63.3676,4.67188,7.8,6,84,-355.488,0,0,-0.3703,0,0,0,0.640633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 12:00 pm",0,292.893,350.858,338.769,1,0.790837,0.989756,1,55.7546,0.271394,-24.3422,78.7525,132.933,3.83458,27.5431,10.8079,236.225,0,999,164.326,58.7332,4.74375,6.6,7.4,602,-355.488,0,0,-0.3703,0,0,0,0.562739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 01:00 pm",151.382,293,393,307.179,1,0.760614,0.989355,1,57.7087,0.22442,1.66888,68.6521,120.537,4.749,33.8102,13.2671,225.63,36.977,999,181.054,57.2376,5.70625,7.3,9.3,575,-398.428,0,0,-0.415029,17.0023,0,0,0.534224,0.415029,0.0213506,0,0,0.2893,0.104378,0,0,0,0.415029
"Jan 28, 02:00 pm",0,323.623,319.1,12.523,1,0.797246,0.989843,1,55.3037,0,27.4365,2.93503,4.91402,3.72144,26.7116,10.4816,8.6328,0,999,197.693,59.1267,6.0625,6.3,9.5,22,-355.488,0,0,-0.3703,0,0,0,0.569227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 03:00 pm",100.995,293,393,222.11,1,0.866064,0.990831,1,49.3567,0.288894,48.8876,56.606,87.1558,4.72333,33.7058,13.2261,133.808,24.6693,999,212.893,64.0933,6.3625,7,9.8,341,-378.482,0,0,-0.394253,4.69465,0,0,0.651348,0.394253,0.0005741,0,0,0.2893,0.104378,0,0,0,0.394253
"Jan 28, 04:00 pm",209.394,293,393,253.198,1,0.926652,0.991844,1,41.2943,0.386779,65.7578,69.114,99.3549,4.72333,33.75,13.2435,132.239,51.1471,999,226.071,71.4742,6.28438,6.6,9.8,337,15849.9,18.2636,18.2636,16.5103,0,0,51.1471,0.75133,1.75328,0.0501701,0.859702,0,0.2893,0.104378,0.44973,0,1.75328,0
"Jan 28, 05:00 pm",0,323.598,319.069,5.93978,0.539965,0.968656,0.992745,0.639728,31.9468,0,76.9168,0.585981,2.33077,3.74615,26.6953,10.4752,2.7468,0,999,237.373,80.5517,5.69687,6,8.9,7,-355.488,0,0,-0.3703,0,0,0,0.84854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 06:00 pm",0,305.019,301.172,0,0,0.99172,0.994082,0,22.7081,0,0,0,0,3.04749,22.3203,8.75848,0,0,999,247.285,90.3705,5.65625,5,8,0,-355.488,0,0,-0.3703,0,0,0,0.922484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 07:00 pm",0,289.12,285.794,0,0,1.00232,0.996661,0,13.2866,0,0,0,0,2.51237,19.0882,7.49021,0,0,999,256.388,101.403,5.45625,5.5,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.973233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 08:00 pm",0,275.276,272.355,0,0,1.00281,0.99894,0,4.2861,0,0,0,0,2.1085,16.6148,6.51967,0,0,999,265.311,112.865,5.07813,7,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.997203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 09:00 pm",0,263.094,260.508,0,0,1.00265,0.999028,0,3.93391,0,0,0,0,1.80011,14.5746,5.71906,0,0,999,274.835,124.473,4.62187,6.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.997644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 10:00 pm",0,252.289,249.985,0,0,1.00329,0.99726,0,10.9668,0,0,0,0,1.55849,12.8593,5.046,0,0,999,286.183,135.89,4.24375,4.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.981738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 11:00 pm",0,242.546,240.461,0,0,1,0.995826,0,16.4427,0,0,0,0,1.36446,11.5618,4.53685,0,0,999,301.708,146.518,4.49062,5.2,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.959103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 12:00 am",0,233.709,231.816,0,0,0.99621,0.994909,0,19.7984,0,0,0,0,1.20719,10.4166,4.08747,0,0,999,326.021,154.967,4.50313,4.5,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.94089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 01:00 am",0,225.619,223.886,0,0,0.994691,0.994608,0,20.8706,0,0,0,0,1.0746,9.48151,3.72055,0,0,999,2.39385,158.216,4.71562,4.7,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.934387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 02:00 am",0,218.126,216.522,0,0,0.996418,0.994953,0,19.6422,0,0,0,0,0.965202,8.73165,3.4263,0,0,999,37.5735,154.121,4.30312,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.94181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 03:00 am",0,211.184,209.704,0,0,1.00039,0.995942,0,16.0111,0,0,0,0,0.87218,8.00834,3.14247,0,0,999,60.4709,145.271,3.8125,5.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.961208,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 04:00 am",0,204.697,203.319,0,0,1.00345,0.997424,0,10.3252,0,0,0,0,0.792229,7.4225,2.91259,0,0,999,75.2781,134.487,3.73438,6.4,6,0,-355.488,0,0,-0.3703,0,0,0,0.983806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 05:00 am",0,198.621,197.338,0,0,1.00221,0.999239,0,3.07962,0,0,0,0,0.725384,6.87035,2.69593,0,0,999,86.2992,123.013,3.7125,6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.998556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 06:00 am",0,192.921,191.725,0,0,1.00318,0.998695,0,5.27042,0,0,0,0,0.667366,6.3613,2.49617,0,0,999,95.6876,111.393,3.7125,5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.995772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 07:00 am",0,187.536,186.414,0,0,1.00168,0.996387,0,14.3305,0,0,0,0,0.618303,5.93189,2.32767,0,0,999,104.586,99.9512,4.47188,4.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.968884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 08:00 am",0,182.407,181.347,0,0,0.989827,0.993779,0,23.7461,0,0,0,0,0.574003,5.58024,2.18969,0,0,999,113.746,89.0569,4.88438,5.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.915339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 09:00 am",0,186.281,189.096,43.6245,0.702476,0.965114,0.992656,0.693795,32.9724,0.150439,-75.7888,6.04945,17.1182,0.616964,6.02143,2.36281,20.4048,0,999,123.791,79.2497,5.58437,6,6.6,52,-355.488,0,0,-0.3703,0,0,0,0.838933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 10:00 am",0,189.174,190.13,14.8384,1,0.921794,0.991755,1,42.1048,0.126892,-63.4242,4.02875,5.82259,0.628514,6.12739,2.40439,7.848,0,999,135.299,70.3073,5.89375,5.5,7.3,20,-355.488,0,0,-0.3703,0,0,0,0.74192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 11:00 am",0,185.052,183.978,9.65846,1,0.860644,0.990749,1,49.9169,0,-46.1576,2.44591,3.78998,0.575948,5.69019,2.23283,5.886,0,999,148.743,63.1424,6.85469,5,8.3,15,-355.488,0,0,-0.3703,0,0,0,0.643897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 12:00 pm",0,180.145,179.136,1.69913,1,0.794451,0.989805,1,55.502,0,-24.3001,0.396816,0.666739,0.537157,5.31609,2.08603,1.1772,0,999,164.209,58.4809,6.91562,4.5,8.4,3,-355.488,0,0,-0.3703,0,0,0,0.566377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 01:00 pm",0,175.513,174.569,7.53054,1,0.764704,0.989409,1,57.4595,0,1.58264,1.69216,2.95498,0.500352,4.93207,1.93534,5.4936,0,999,181.01,56.9686,7.51563,2.8,9,14,-355.488,0,0,-0.3703,0,0,0,0.537895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 02:00 pm",0,171.084,170.19,4.0076,1,0.800432,0.989887,1,55.0743,0,27.2386,0.943061,1.57258,0.467737,4.65222,1.82553,2.7468,0,999,197.724,58.8562,8.17656,3.5,9.7,7,-355.488,0,0,-0.3703,0,0,0,0.572514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 03:00 pm",0,166.835,165.986,1.30811,1,0.867999,0.990861,1,49.1519,0,48.6436,0.334135,0.513303,0.442094,4.38751,1.72166,0.7848,0,999,212.984,63.8341,8.3375,3.5,9.9,2,-355.488,0,0,-0.3703,0,0,0,0.654056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 04:00 pm",0,162.752,161.945,1.50694,1,0.927736,0.991865,1,41.1081,0,65.5106,0.41183,0.591324,0.421108,4.13404,1.6222,0.7848,0,999,226.203,71.2327,8.2375,2.8,9.8,2,-355.488,0,0,-0.3703,0,0,0,0.75347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 05:00 pm",0,175.584,183.837,113.913,0.558716,0.969219,0.992759,0.645961,31.7776,0.17394,76.7871,11.7485,44.6996,0.530336,5.28061,2.07211,52.5816,0,999,237.53,80.3297,8.12813,2.7,9.3,134,-355.488,0,0,-0.3703,0,0,0,0.850099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 06:00 pm",0,175.529,174.573,1.8473,0,0.992021,0.994133,0,22.5341,0,0,0,0.724882,0.504484,5.00257,1.96301,0.7848,0,999,247.461,90.1619,7.30625,4.5,8.4,2,-355.488,0,0,-0.3703,0,0,0,0.923651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 07:00 pm",0,171.05,170.145,0,0,1.00241,0.996707,0,13.1081,0,0,0,0,0.47548,4.6991,1.84393,0,0,999,256.581,101.206,7.30625,4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.973944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 08:00 pm",0,166.748,165.889,0,0,1.00272,0.998987,0,4.09723,0,0,0,0,0.451707,4.43086,1.73867,0,0,999,265.524,112.674,6.69375,3.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.997444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 09:00 pm",0,162.596,161.775,0,0,1.00274,0.998977,0,4.1376,0,0,0,0,0.431672,4.19914,1.64774,0,0,999,275.074,124.282,6.50625,3.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.997394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 10:00 pm",0,158.564,157.775,0,0,1.00322,0.997203,0,11.1878,0,0,0,0,0.414711,4.0028,1.5707,0,0,999,286.453,135.689,5.80625,3.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.980996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 11:00 pm",0,154.626,153.865,0,0,0.999778,0.995762,0,16.6819,0,0,0,0,0.398007,3.84347,1.50818,0,0,999,301.998,146.294,5.17188,5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.957913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 12:00 am",0,150.775,150.04,0,0,0.995868,0.994839,0,20.0497,0,0,0,0,0.383375,3.69115,1.44841,0,0,999,326.23,154.707,4.67188,6.4,6,0,-355.488,0,0,-0.3703,0,0,0,0.939396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 01:00 am",0,147.009,146.299,0,0,0.994307,0.994536,0,21.1255,0,0,0,0,0.370953,3.53953,1.38891,0,0,999,2.25949,157.946,4.28438,7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.932793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 02:00 am",0,143.324,142.638,0,0,0.996072,0.994881,0,19.9005,0,0,0,0,0.36043,3.39196,1.331,0,0,999,37.1802,153.905,3.54063,6.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.940285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 03:00 am",0,139.718,139.055,0,0,1.00016,0.995872,0,16.2715,0,0,0,0,0.350518,3.24991,1.27527,0,0,999,60.0795,145.106,3.20937,6.4,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.959945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 04:00 am",0,136.188,135.547,0,0,1.00339,0.997358,0,10.5811,0,0,0,0,0.340238,3.11635,1.22286,0,0,999,74.941,134.35,2.80938,6.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.982996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 05:00 am",0,132.747,132.131,0,0,1.00235,0.999178,0,3.32737,0,0,0,0,0.331292,2.96418,1.16314,0,0,999,86.0064,122.886,2.075,4.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.998314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 06:00 am",0,129.4,128.809,0,0,1.0031,0.998755,0,5.03102,0,0,0,0,0.322699,2.81307,1.10385,0,0,999,95.4249,111.265,2.24375,2.8,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.996147,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 07:00 am",0,126.11,125.535,0,0,1.00183,0.996449,0,14.0975,0,0,0,0,0.314888,2.71345,1.06476,0,0,999,104.343,99.8143,1.94375,3.3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.969883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 08:00 am",0,122.887,122.332,0,0,0.99026,0.993846,0,23.5162,0,0,0,0,0.307353,2.59782,1.01939,0,0,999,113.517,88.9284,1.84375,2.8,2,0,-355.488,0,0,-0.3703,0,0,0,0.916947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 09:00 am",0,198.879,246.581,405.391,0.714669,0.965909,0.992676,0.697904,32.7478,0.278713,-75.7029,57.579,159.075,1.07745,9.65012,3.78671,189.137,0,999,123.573,79.0765,3.84375,3.7,4,482,-355.488,0,0,-0.3703,0,0,0,0.84106,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 10:00 am",248.326,293,393,560.006,1,0.923239,0.991781,1,41.8676,0.454189,-63.2722,152.289,219.746,4.88937,34.0854,13.3751,295.085,60.6566,999,135.098,70.1062,5.27187,3.7,6.6,752,11686.3,13.893,13.893,12.1732,0,0,40.6819,0.744689,1.71982,0.0724505,0.803958,0,0.2893,0.104378,0.44973,0,1.71982,0
"Jan 30, 11:00 am",469.083,293,393,522.286,1,0.86306,0.990785,1,49.6696,0.361829,-46.032,132.64,204.945,4.76961,33.8714,13.2912,316.667,114.579,999,148.574,62.9113,5.4625,3.3,8.9,807,40379.5,44.7967,44.7967,42.062,0,0,114.579,0.647194,2.7347,0.243449,1.19812,0,0.2893,0.104378,0.89946,0,2.7347,0
"Jan 30, 12:00 pm",378.628,293,393,470.304,1,0.798063,0.989854,1,55.2452,0.285684,-24.2508,110.34,184.547,4.67228,33.5961,13.1831,323.73,92.4844,999,164.093,58.2228,6.50313,2.4,10.8,825,31765.4,35.6275,35.6275,33.0889,0,0,92.4844,0.570065,2.53851,0.164201,1.08117,0,0.2893,0.104378,0.89946,0,2.53851,0
"Jan 30, 01:00 pm",301.187,293,393,404.061,1,0.76881,0.989463,1,57.2048,0.251319,1.50316,91.2875,158.554,4.60652,33.4159,13.1124,292.73,73.5686,999,180.968,56.6944,7.4125,2.1,12.1,746,24315.2,27.7081,27.7081,25.3283,0,0,73.5686,0.541637,2.37978,0.106483,0.980161,0,0.2893,0.104378,0.89946,0,2.37978,0
"Jan 30, 02:00 pm",290.698,293,393,375.477,1,0.803656,0.989931,1,54.8384,0.277538,27.0452,88.7164,147.337,4.57138,33.4823,13.1385,255.845,71.0066,999,197.76,58.5813,7.56563,3,12.8,652,23300,26.6298,26.6298,24.2708,0,0,71.0066,0.575885,2.35893,0.0993842,0.966407,0,0.2893,0.104378,0.89946,0,2.35893,0
"Jan 30, 03:00 pm",508.843,293,393,555.036,1,0.869973,0.990891,1,48.9402,0.374847,48.4014,142.101,217.796,4.56138,33.7634,13.2488,331.578,124.291,999,213.082,63.5716,7.375,2.8,13,845,44171.8,48.8374,48.8374,46.0123,0,0,124.291,0.656847,2.82511,0.282317,1.24965,0,0.2893,0.104378,0.89946,0,2.82511,0
"Jan 30, 04:00 pm",463.022,293,393,478.346,1,0.928846,0.991885,1,40.9151,0.455329,65.2635,130.886,187.703,4.5814,33.6532,13.2055,248.389,113.099,999,226.341,70.9888,7.2875,2.3,12.6,633,39803.1,44.1827,44.1827,41.4616,0,0,113.099,0.75568,2.72116,0.237742,1.19028,0,0.2893,0.104378,0.89946,0,2.72116,0
"Jan 30, 05:00 pm",109.848,293,393,414.781,0.57753,0.969796,0.992774,0.65221,31.6022,0.140407,76.6569,44.6743,162.76,4.64691,33.6284,13.1958,191.099,26.8316,999,237.694,80.1059,6.69063,2.4,11.3,487,6392.42,8.23795,8.23795,6.65877,0,0,26.8316,0.851707,1.57918,0.00393785,0.731831,0,0.2893,0.104378,0.44973,0,1.57918,0
"Jan 30, 06:00 pm",0,323.764,319.274,1.8497,0,0.992329,0.994185,0,22.3539,0,0,0,0.725824,3.71955,26.4584,10.3823,0.7848,0,999,247.642,89.8244,6.02812,2.8,9.7,2,-355.488,0,0,-0.3703,0,0,0,0.924852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 07:00 pm",0,305.329,301.51,0,0,1.00251,0.996755,0,12.9234,0,0,0,0,3.01501,22.1875,8.70638,0,0,999,256.78,101.008,6.46562,2.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.97467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 08:00 pm",0,289.488,286.172,0,0,1.00263,0.999035,0,3.90227,0,0,0,0,2.49228,19.0705,7.48326,0,0,999,265.743,112.483,6.37813,4.5,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.997682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 09:00 pm",0,275.797,272.911,0,0,1.00283,0.998925,0,4.34733,0,0,0,0,2.09842,16.396,6.43381,0,0,999,275.319,124.091,5.97812,2.4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.997123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 10:00 pm",0,263.705,261.136,0,0,1.00315,0.997145,0,11.4148,0,0,0,0,1.79568,14.4752,5.68007,0,0,999,286.73,135.487,5.96875,3.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.98022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 11:00 pm",0,252.906,250.602,0,0,0.999541,0.995696,0,16.9271,0,0,0,0,1.55666,12.8839,5.05563,0,0,999,302.296,146.069,5.88125,3.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.956676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 12:00 am",0,243.201,241.124,0,0,0.995509,0.994767,0,20.3067,0,0,0,0,1.36562,11.5128,4.51763,0,0,999,326.448,154.444,5.325,3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.937849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 01:00 am",0,234.323,232.419,0,0,0.993905,0.994462,0,21.3858,0,0,0,0,1.20379,10.5158,4.12639,0,0,999,2.13633,157.671,4.99062,5.5,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.931146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 02:00 am",0,226.202,224.462,0,0,0.99571,0.994807,0,20.1632,0,0,0,0,1.07109,9.54742,3.74641,0,0,999,36.7935,153.682,5.35938,5.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.938715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 03:00 am",0,218.706,217.102,0,0,0.999916,0.995802,0,16.5355,0,0,0,0,0.962056,8.7516,3.43413,0,0,999,59.689,144.935,5.025,5.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.958643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 04:00 am",0,211.804,210.332,0,0,1.00332,0.997292,0,10.84,0,0,0,0,0.868586,7.9706,3.12766,0,0,999,74.6026,134.207,4.94688,3.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.982156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 05:00 am",0,205.363,203.994,0,0,1.00248,0.999116,0,3.57761,0,0,0,0,0.789525,7.37902,2.89553,0,0,999,85.7116,122.753,4.79063,4.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 06:00 am",0,199.345,198.072,0,0,1.00301,0.998815,0,4.78948,0,0,0,0,0.722474,6.81371,2.6737,0,0,999,95.1601,111.131,5.3375,3.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.996508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 07:00 am",0,193.701,192.515,0,0,1.00198,0.99651,0,13.8626,0,0,0,0,0.66429,6.3098,2.47596,0,0,999,104.098,99.6716,5.75,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.970873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 08:00 am",0,188.36,187.246,0,0,0.990689,0.993914,0,23.2843,0,0,0,0,0.614994,5.89967,2.31503,0,0,999,113.286,88.793,5.82813,3,7,0,-355.488,0,0,-0.3703,0,0,0,0.918554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 09:00 am",0,197.89,204.453,73.3577,0.72733,0.9667,0.992695,0.702166,32.5213,0.209715,-75.6137,10.6775,28.7856,0.742267,7.07395,2.77582,34.1388,0,999,123.354,78.8974,6.32813,4,7.5,87,-355.488,0,0,-0.3703,0,0,0,0.843192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 10:00 am",0,196.06,194.846,5.97979,1,0.92468,0.991808,1,41.6279,0,-63.1139,1.62873,2.34647,0.673572,6.50616,2.55302,3.1392,0,999,134.897,69.8992,7.30625,3.7,8.4,8,-355.488,0,0,-0.3703,0,0,0,0.747474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 11:00 am",0,190.651,189.519,3.25261,1,0.86547,0.990822,1,49.419,0,-45.8997,0.828371,1.27632,0.615739,6.03842,2.36948,1.962,0,999,148.405,62.6743,7.16875,3.5,9.2,5,-355.488,0,0,-0.3703,0,0,0,0.650522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 12:00 pm",0,185.559,184.501,1.14761,1,0.801669,0.989903,1,54.9842,0,-24.1943,0.270474,0.45032,0.567178,5.61219,2.20222,0.7848,0,999,163.979,57.9591,7.24375,3,9.9,2,-355.488,0,0,-0.3703,0,0,0,0.573803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 01:00 pm",0,199.528,208.964,61.0902,1,0.772927,0.989517,1,56.9447,0.235105,1.43038,13.8765,23.9718,0.737643,7.15144,2.80623,43.9488,0,999,180.931,56.415,9.20313,2,11,112,-355.488,0,0,-0.3703,0,0,0,0.545448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 02:00 pm",0,269.206,315.66,259.543,1,0.806915,0.989976,1,54.596,0.291467,26.8564,61.5754,101.845,2.50185,19.9668,7.83498,175.795,0,999,197.801,58.3023,8.95938,1.1,13.1,448,-355.488,0,0,-0.3703,0,0,0,0.579337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 03:00 pm",341.65,293,393,519.198,1,0.871983,0.990922,1,48.7217,0.374328,48.1611,133.237,203.733,4.48686,33.5138,13.1508,308.819,83.4521,999,213.186,63.3059,9.57813,1.5,14.5,787,20689.6,23.4564,23.4564,21.5516,0,0,63.4774,0.659718,1.90482,0.135475,0.925934,0,0.2893,0.104378,0.44973,0,1.90482,0
"Jan 31, 04:00 pm",438.115,293,393,454.775,1,0.929982,0.991907,1,40.7155,0.454531,65.0166,124.591,178.454,4.46222,33.4203,13.1141,235.44,107.015,999,226.486,70.7428,9.92188,1.3,15,600,37435,41.6609,41.6609,38.9948,0,0,107.015,0.757958,2.66614,0.214883,1.15812,0,0.2893,0.104378,0.89946,0,2.66614,0
"Jan 31, 05:00 pm",130.768,293,393,441.189,0.596399,0.970387,0.99279,0.65847,31.4206,0.157448,76.5264,49.573,173.123,4.48193,33.5105,13.1495,202.871,31.9416,999,237.864,79.8807,9.36563,1.8,14.6,517,8339.39,10.3008,10.3008,8.68686,0,0,31.9416,0.853363,1.61392,0.0123722,0.758141,0,0.2893,0.104378,0.44973,0,1.61392,0
"Jan 31, 06:00 pm",0,324.011,319.579,22.226,0,0.992643,0.994238,0,22.1674,0,0,0,8.7215,3.56147,26.4087,10.3628,9.4176,0,999,247.83,89.6707,8.85625,2.4,13.7,24,-355.488,0,0,-0.3703,0,0,0,0.926085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 07:00 pm",0,305.79,302.015,0,0,1.0026,0.996805,0,12.7326,0,0,0,0,2.89088,22.1795,8.70325,0,0,999,256.985,100.81,8.4125,2.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.975409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 08:00 pm",0,290.137,286.86,0,0,1.00254,0.999085,0,3.7013,0,0,0,0,2.39379,19.0423,7.47219,0,0,999,265.968,112.29,7.79531,3.7,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.997914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 09:00 pm",0,276.524,273.652,0,0,1.00292,0.998871,0,4.56301,0,0,0,0,2.01956,16.5126,6.47956,0,0,999,275.57,123.898,7.15625,3.5,12,0,-355.488,0,0,-0.3703,0,0,0,0.99683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 10:00 pm",0,264.572,262.034,0,0,1.00306,0.997085,0,11.6477,0,0,0,0,1.73201,14.4321,5.66314,0,0,999,287.013,135.284,7.20313,2.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.979407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 11:00 pm",0,253.9,251.621,0,0,0.999292,0.995628,0,17.178,0,0,0,0,1.50697,12.8475,5.04138,0,0,999,302.6,145.841,6.8375,2.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.955392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 12:00 am",0,244.294,242.237,0,0,0.995133,0.994693,0,20.5692,0,0,0,0,1.32494,11.4975,4.51163,0,0,999,326.674,154.177,6.88437,1.9,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.936248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 01:00 am",0,235.549,233.672,0,0,0.993486,0.994386,0,21.6514,0,0,0,0,1.18178,10.4014,4.08153,0,0,998,2.02412,157.39,6.39688,1.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.929446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 02:00 am",0,227.589,225.882,0,0,0.995333,0.994732,0,20.4302,0,0,0,0,1.06641,9.35389,3.67047,0,0,998,36.4138,153.451,5.8875,0.5,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.937098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 03:00 am",0,220.117,218.512,0,0,0.999662,0.99573,0,16.803,0,0,0,0,0.969403,8.75806,3.43666,0,0,998,59.2995,144.757,5.3,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.957304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 04:00 am",0,213.186,211.705,0,0,1.00325,0.997225,0,11.1017,0,0,0,0,0.880053,8.02201,3.14784,0,0,998,74.263,134.057,5.05625,2.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.981287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 05:00 am",0,206.752,205.383,0,0,1.0026,0.999053,0,3.83024,0,0,0,0,0.806025,7.35479,2.88602,0,0,998,85.4151,122.614,4.55625,1.3,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.997766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 06:00 am",0,200.674,199.385,0,0,1.00291,0.998876,0,4.54588,0,0,0,0,0.740038,6.89574,2.70589,0,0,998,94.8934,110.992,4.49062,2.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.996854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 07:00 am",0,194.943,193.736,0,0,1.00212,0.996572,0,13.6257,0,0,0,0,0.684381,6.41318,2.51653,0,0,998,103.851,99.5231,4.325,2.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.971855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 08:00 am",0,189.53,188.398,0,0,0.991113,0.993983,0,23.0506,0,0,0,0,0.632681,5.97946,2.34634,0,0,998,113.053,88.6507,4.48125,2.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.920159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 09:00 am",0,224.786,248.872,214.713,0.740454,0.967485,0.992715,0.706578,32.2931,0.265449,-75.5213,32.0428,84.2533,1.25859,11.0271,4.32702,99.6696,0,998,123.134,78.7127,5.64687,3.2,7.6,254,-355.488,0,0,-0.3703,0,0,0,0.845326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 10:00 am",0,271.233,296.343,135.8,1,0.926115,0.991834,1,41.3858,0.387763,-62.9494,37.0466,53.2879,2.34858,18.2401,7.15743,71.0244,0,998,134.695,69.6864,6.56563,1.9,9.3,181,-355.488,0,0,-0.3703,0,0,0,0.750275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 11:00 am",0,284.736,285.457,39.2327,1,0.867873,0.990859,1,49.1653,0.0202892,-45.7608,10.0199,15.3949,2.355,18.3159,7.18718,23.544,0,998,148.236,62.4316,7.35312,1.9,10.4,60,-355.488,0,0,-0.3703,0,0,0,0.653879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 12:00 pm",0,325.456,357.627,222.949,1,0.805268,0.989953,1,54.719,0.235006,-24.1309,52.7844,87.4851,4.56039,32.1826,12.6285,151.466,0,998,163.867,57.6898,8.0625,3.2,11.5,386,-355.488,0,0,-0.3703,0,0,0,0.577587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 01:00 pm",313.858,293,393,417.487,1,0.777052,0.989572,1,56.6793,0.260265,1.36422,95.3423,163.822,4.57138,33.5208,13.1535,298.224,76.6637,998,180.897,56.1307,8.89375,3,12.8,760,17996.8,20.5948,20.5948,18.7467,0,0,56.689,0.549325,1.84813,0.115288,0.889435,0,0.2893,0.104378,0.44973,0,1.84813,0
"Feb 1, 02:00 pm",204.106,293,393,283.274,1,0.810204,0.990021,1,54.3474,0.261424,26.6723,67.4825,111.157,4.53644,33.3608,13.0908,190.706,49.8553,998,197.848,58.0191,9.20313,3.2,13.5,486,15338.8,17.7214,17.7214,15.9779,0,0,49.8553,0.582869,1.74352,0.0473254,0.852787,0,0.2893,0.104378,0.44973,0,1.74352,0
"Feb 1, 03:00 pm",295.9,293,393,349.888,1,0.874027,0.990954,1,48.4965,0.348849,47.923,90.002,137.296,4.52153,33.6478,13.2034,207.187,72.2771,998,213.295,63.0372,9.425,5.1,13.8,528,23803.6,27.1647,27.1647,24.7954,0,0,72.2771,0.662666,2.36925,0.102883,0.97323,0,0.2893,0.104378,0.89946,0,2.36925,0
"Feb 1, 04:00 pm",0,323.863,319.396,38.7754,1,0.931142,0.991929,1,40.5092,0,64.77,10.6365,15.2155,3.5797,26.634,10.4512,20.0124,0,998,226.636,70.4946,9.19375,5.1,13.1,51,-355.488,0,0,-0.3703,0,0,0,0.760302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 05:00 pm",0,305.483,301.674,35.9128,0.615313,0.97099,0.992806,0.664738,31.233,0,76.3957,4.20553,14.0922,2.91156,22.3758,8.78026,16.4808,0,998,238.039,79.6539,8.48906,5.3,12.2,42,-355.488,0,0,-0.3703,0,0,0,0.855066,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 06:00 pm",0,289.704,286.401,0,0,0.992962,0.994294,0,21.9747,0,0,0,0,2.4266,19.1423,7.51142,0,0,998,248.024,89.5097,7.81875,6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.927349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 07:00 pm",0,275.976,273.08,0,0,1.0027,0.996856,0,12.5357,0,0,0,0,2.03967,16.6255,6.52385,0,0,998,257.195,100.61,7.96562,6.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.976161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 08:00 pm",0,263.902,261.339,0,0,1.00243,0.999136,0,3.49439,0,0,0,0,1.74685,14.5659,5.71567,0,0,998,266.199,112.097,7.3875,5.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.998141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 09:00 pm",0,253.154,250.861,0,0,1.00301,0.998816,0,4.78457,0,0,0,0,1.5144,12.9168,5.06856,0,0,998,275.827,123.704,7.37813,4.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.996515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 10:00 pm",0,243.467,241.393,0,0,1.00297,0.997023,0,11.8864,0,0,0,0,1.32808,11.5934,4.54927,0,0,998,287.303,135.079,7.13437,4.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.978558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 11:00 pm",0,234.672,232.787,0,0,0.999028,0.995559,0,17.4346,0,0,0,0,1.17865,10.4542,4.10221,0,0,998,302.912,145.61,7.65,4.3,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.95406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 12:00 am",0,226.632,224.908,0,0,0.99474,0.994618,0,20.8373,0,0,0,0,1.05283,9.4887,3.72337,0,0,998,326.907,153.907,7.74063,3.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.934594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 01:00 am",0,219.235,217.652,0,0,0.993049,0.994309,0,21.9221,0,0,0,0,0.948352,8.65377,3.39574,0,0,998,1.92258,157.105,7.4625,3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.927692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 02:00 am",0,212.418,210.963,0,0,0.994941,0.994656,0,20.7015,0,0,0,0,0.858549,7.89185,3.09676,0,0,998,36.0412,153.214,7.3625,1.8,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.935435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 03:00 am",0,206.093,204.747,0,0,0.999396,0.995657,0,17.0738,0,0,0,0,0.782962,7.24528,2.84305,0,0,998,58.9115,144.572,7.41875,1.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.955927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 04:00 am",0,200.085,198.812,0,0,1.00316,0.997157,0,11.3662,0,0,0,0,0.717583,6.84532,2.6861,0,0,998,73.9224,133.9,7.39688,3.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.980388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 05:00 am",0,194.422,193.231,0,0,1.00272,0.99899,0,4.08516,0,0,0,0,0.662535,6.36145,2.49623,0,0,998,85.1169,122.469,7.275,3.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.997459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 06:00 am",0,189.049,187.926,0,0,1.00281,0.998937,0,4.30032,0,0,0,0,0.616637,5.95867,2.33818,0,0,998,94.6249,110.846,7.34375,3.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.997185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 07:00 am",0,183.952,182.895,0,0,1.00226,0.996634,0,13.3871,0,0,0,0,0.57114,5.57677,2.18832,0,0,998,103.603,99.3688,7.64375,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.972828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 08:00 am",0,179.076,178.073,0,0,0.991532,0.994051,0,22.8151,0,0,0,0,0.532233,5.26982,2.06788,0,0,998,112.818,88.5017,7.76563,5.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.921761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 09:00 am",0,174.4,173.448,5.93224,0.754036,0.968265,0.992735,0.711139,32.0633,0,-75.4258,0.908108,2.32781,0.496237,4.98617,1.95657,2.7468,0,998,122.912,78.5223,8.34375,6.8,8.5,7,-355.488,0,0,-0.3703,0,0,0,0.847462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 10:00 am",0,169.956,169.061,0,1,0.927544,0.991861,1,41.1411,0,-62.7788,0,0,0.463952,4.65337,1.82598,0,0,998,134.492,69.4681,8.73125,5.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.753091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 11:00 am",0,165.686,164.836,0,1,0.870267,0.990896,1,48.9084,0,-45.6154,0,0,0.438534,4.39972,1.72645,0,0,998,148.067,62.1833,9.00937,6.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.657264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 12:00 pm",0,161.583,160.775,0,1,0.808858,0.990002,1,54.4497,0,-24.0607,0,0,0.415258,4.15123,1.62894,0,0,998,163.756,57.4151,9.33125,6.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.581418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 01:00 pm",0,157.638,156.87,0.553267,1,0.78118,0.989627,1,56.4086,0,1.30459,0.127029,0.217102,0.392657,3.92007,1.53824,0.3924,0,998,180.866,55.8414,9.7625,6.8,10.7,1,-355.488,0,0,-0.3703,0,0,0,0.553267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 02:00 pm",0,153.839,153.109,1.75943,1,0.813518,0.990067,1,54.0926,0,26.4929,0.420872,0.690401,0.374205,3.69841,1.45126,1.1772,0,998,197.9,57.732,9.89375,6.5,11.3,3,-355.488,0,0,-0.3703,0,0,0,0.586477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 03:00 pm",0,150.176,149.482,0.66569,1,0.876101,0.990986,1,48.2647,0,47.6871,0.171648,0.261217,0.358783,3.48977,1.36939,0.3924,0,998,213.412,62.7656,9.78594,5.7,11.7,1,-355.488,0,0,-0.3703,0,0,0,0.66569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 04:00 pm",0,146.59,145.917,0.762709,1,0.932324,0.991952,1,40.2964,0,64.524,0.209489,0.299287,0.347364,3.35888,1.31803,0.3924,0,998,226.793,70.2444,10.15,7.8,11.4,1,-355.488,0,0,-0.3703,0,0,0,0.762709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 05:00 pm",0,143.111,142.468,10.2818,0.634263,0.971606,0.992822,0.671009,31.0393,0,76.2649,1.25364,4.03456,0.336255,3.17891,1.2474,4.7088,0,998,238.221,79.4258,10.15,6.2,11.4,12,-355.488,0,0,-0.3703,0,0,0,0.856814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 06:00 pm",0,139.732,139.115,0.928642,0,0.993286,0.994351,0,21.7759,0,0,0,0.364399,0.327487,3.01424,1.18279,0.3924,0,998,248.224,89.3423,10.1406,4.5,11,1,-355.488,0,0,-0.3703,0,0,0,0.928642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 07:00 pm",0,136.416,135.818,0,0,1.00279,0.996908,0,12.3329,0,0,0,0,0.319784,2.89954,1.13778,0,0,998,257.412,100.41,9.17188,5.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.976923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 08:00 pm",0,133.161,132.582,0,0,1.00232,0.999189,0,3.28163,0,0,0,0,0.312522,2.78639,1.09338,0,0,998,266.436,111.904,8.85,5.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.99836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 09:00 pm",0,129.977,129.418,0,0,1.00309,0.99876,0,5.01192,0,0,0,0,0.306402,2.6585,1.0432,0,0,998,276.091,123.509,8.40625,3.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.996177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 10:00 pm",0,126.853,126.312,0,0,1.00287,0.99696,0,12.1309,0,0,0,0,0.30059,2.55055,1.00084,0,0,998,287.599,134.873,8.45313,3.2,9,0,-355.488,0,0,-0.3703,0,0,0,0.97767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 11:00 pm",0,123.785,123.26,0,0,0.998751,0.995488,0,17.6968,0,0,0,0,0.295268,2.44945,0.961163,0,0,998,303.229,145.378,8.03125,2.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.952678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 12:00 am",0,120.782,120.276,0,0,0.994329,0.99454,0,21.1108,0,0,0,0,0.29041,2.33561,0.916494,0,0,998,327.146,153.633,7.76563,1,8,0,-355.488,0,0,-0.3703,0,0,0,0.932886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 01:00 am",0,117.825,117.332,0,0,0.992592,0.99423,0,22.198,0,0,0,0,0.285943,2.25315,0.884137,0,0,998,1.83141,156.814,7.16563,0.8,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.925884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 02:00 am",0,114.903,114.42,0,0,0.994532,0.994578,0,20.9769,0,0,0,0,0.282287,2.18351,0.856808,0,0,998,35.6759,152.97,6.44375,0.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.933725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 03:00 am",0,112.014,111.543,0,0,0.999118,0.995582,0,17.348,0,0,0,0,0.278704,2.11548,0.830113,0,0,998,58.5252,144.379,5.74375,0.4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.954511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 04:00 am",0,109.163,108.702,0,0,1.00307,0.997089,0,11.6333,0,0,0,0,0.274895,2.04675,0.803143,0,0,998,73.5813,133.737,5.34375,0.3,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.979458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 05:00 am",0,106.357,105.909,0,0,1.00283,0.998926,0,4.34226,0,0,0,0,0.271352,1.96861,0.772484,0,0,998,84.8172,122.317,4.94375,0,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.99713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 06:00 am",0,103.579,103.139,0,0,1.0027,0.998998,0,4.05291,0,0,0,0,0.26773,1.91923,0.753106,0,0,998,94.3547,110.694,4.74375,0.2,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.997499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 07:00 am",0,100.832,100.401,0,0,1.00239,0.996697,0,13.1468,0,0,0,0,0.264447,1.86435,0.731573,0,0,998,103.352,99.2088,4.44375,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.973791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 08:00 am",0,98.124,97.7032,0,0,0.991946,0.99412,0,22.5778,0,0,0,0,0.260959,1.80234,0.707239,0,0,998,112.582,88.346,4.44375,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.923359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 09:00 am",0,105.974,110.391,39.9312,0.76807,0.969039,0.992755,0.715844,31.8319,0.281924,-75.3272,6.27277,15.669,0.273568,2.03806,0.799735,18.4428,0,998,122.689,78.3263,5.54375,0.6,5.7,47,-355.488,0,0,-0.3703,0,0,0,0.849599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 10:00 am",0,226.421,302.225,334.873,1,0.928966,0.991888,1,40.8941,0.482036,-62.6023,91.6406,131.404,1.85313,15.2741,5.99357,173.833,0,998,134.288,69.2441,7.05312,1.4,7.6,443,-355.488,0,0,-0.3703,0,0,0,0.755921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 11:00 am",249.645,293,393,498.811,1,0.872651,0.990933,1,48.6485,0.371904,-45.4638,128.105,195.734,4.74386,33.5886,13.1802,296.262,60.9789,998,147.898,61.9294,7.44687,1.3,9.4,755,11812.2,14.0267,14.0267,12.3044,0,0,41.0042,0.660677,1.72232,0.0732471,0.805663,0,0.2893,0.104378,0.44973,0,1.72232,0
"Feb 3, 12:00 pm",141.112,293,393,218.314,1,0.812435,0.990052,1,54.1764,0.235495,-23.9839,52.1523,85.6664,4.69776,33.0946,12.9863,146.365,34.4682,998,163.647,57.135,7.95625,1.1,10.3,373,9312.41,11.3319,11.3319,9.70043,0,0,34.4682,0.585292,1.6315,0.0167946,0.771293,0,0.2893,0.104378,0.44973,0,1.6315,0
"Feb 3, 01:00 pm",144.233,293,393,229.038,1,0.785307,0.989682,1,56.1327,0.218449,1.2514,52.8675,89.8746,4.65705,33.0779,12.9798,161.276,35.2307,998,180.84,55.5473,8.2875,1.1,11.1,411,9607.21,11.6444,11.6444,10.0075,0,0,35.2307,0.557271,1.63685,0.0181619,0.775278,0,0.2893,0.104378,0.44973,0,1.63685,0
