"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 3, 02:00 pm",26.7198,293,393,100.327,1,0.816855,0.990113,1,53.8316,0.0978387,26.3182,24.0987,39.3684,4.64185,32.9518,12.9303,66.708,6.52663,998,197.958,57.441,8.35312,1.4,11.4,170,-356.005,0,0,-0.370839,6.52663,0,0,0.590161,0.370839,-0.0228395,0,0,0.2893,0.104378,0,0,0,0.370839
"Feb 3, 03:00 pm",0,323.914,319.458,6.01909,1,0.878203,0.991019,1,48.0264,0,47.4535,1.5558,2.36189,3.67515,26.2982,10.3194,3.5316,0,998,213.534,62.4912,9.41562,1.3,10.9,9,-355.488,0,0,-0.3703,0,0,0,0.668788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 04:00 pm",0,305.549,301.743,0.765179,1,0.933526,0.991975,1,40.0771,0,64.2786,0.210443,0.300256,2.99392,22.1491,8.69129,0.3924,0,998,226.957,69.9923,7.8125,2.1,10,1,-355.488,0,0,-0.3703,0,0,0,0.765179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 05:00 pm",0,289.727,286.414,48.9405,0.653241,0.972232,0.992839,0.677281,30.8397,0,76.1339,6.20732,19.2042,2.49359,19.051,7.47561,22.3668,0,998,238.409,79.1964,7.98438,2.9,9,57,-355.488,0,0,-0.3703,0,0,0,0.858605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 06:00 pm",0,276.032,273.145,2.78989,0,0.993614,0.994409,0,21.5711,0,0,0,1.09475,2.10498,16.3953,6.43352,1.1772,0,998,248.429,89.1691,7.22812,1.9,8.4,3,-355.488,0,0,-0.3703,0,0,0,0.929962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 07:00 pm",0,263.958,261.393,0,0,1.00288,0.996962,0,12.1242,0,0,0,0,1.81191,14.409,5.65411,0,0,998,257.634,100.209,6.42812,1.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.977695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 08:00 pm",0,253.257,250.975,0,0,1.0022,0.999243,0,3.0631,0,0,0,0,1.58014,12.6711,4.97212,0,0,998,266.678,111.709,5.72813,0.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 09:00 pm",0,243.604,241.537,0,0,1.00317,0.998702,0,5.24496,0,0,0,0,1.39356,11.3823,4.46641,0,0,998,276.36,123.314,5.10625,0.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.995813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 10:00 pm",0,234.816,232.931,0,0,1.00277,0.996896,0,12.3809,0,0,0,0,1.24135,10.2925,4.03879,0,0,998,287.901,134.666,4.40625,0.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.976744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 11:00 pm",0,226.788,225.067,0,0,0.998458,0.995415,0,17.9646,0,0,0,0,1.11626,9.31037,3.65339,0,0,998,303.553,145.143,3.78438,0.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.951247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 12:00 am",0,219.318,217.717,0,0,0.993899,0.994461,0,21.3896,0,0,0,0,1.01367,8.61034,3.3787,0,0,998,327.393,153.356,2.98438,0.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.931122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 01:00 am",0,212.352,210.864,0,0,0.992116,0.994149,0,22.4789,0,0,0,0,0.922567,7.95212,3.12041,0,0,998,1.75032,156.518,2.38438,1,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.924021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 02:00 am",0,205.82,204.43,0,0,0.994106,0.994499,0,21.2565,0,0,0,0,0.846157,7.37843,2.8953,0,0,998,35.3181,152.719,1.7625,1.3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.931967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 03:00 am",0,199.649,198.343,0,0,0.998827,0.995507,0,17.6254,0,0,0,0,0.782622,6.89026,2.70374,0,0,998,58.141,144.18,0.8625,1.8,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.953057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 04:00 am",0,193.829,192.606,0,0,1.00297,0.997019,0,11.9031,0,0,0,0,0.720381,6.41828,2.51853,0,0,998,73.2396,133.567,0.975,1.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.978498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 05:00 am",0,188.304,187.151,0,0,1.00294,0.998862,0,4.60145,0,0,0,0,0.668341,6.01887,2.36181,0,0,998,84.5163,122.159,0.575,2.3,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.996777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 06:00 am",0,183.083,182.004,0,0,1.00259,0.99906,0,3.80372,0,0,0,0,0.621569,5.59246,2.19448,0,0,998,94.083,110.537,0.453125,1.4,1,0,-355.488,0,0,-0.3703,0,0,0,0.997797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 07:00 am",0,178.109,177.089,0,0,1.00252,0.99676,0,12.9048,0,0,0,0,0.5807,5.25524,2.06216,0,0,998,103.1,99.0432,0.4875,1.4,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.974742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 08:00 am",0,173.324,172.352,0,0,0.992355,0.994189,0,22.3389,0,0,0,0,0.54386,4.99057,1.9583,0,0,998,112.344,88.1836,0.3875,2.3,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.924952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 09:00 am",0,207.599,230.275,183.123,0.78255,0.969806,0.992775,0.720692,31.599,0.295832,-75.2256,29.5315,71.8576,1.04853,8.9829,3.52489,84.366,0,998,122.465,78.1248,1.63125,2.4,2.1,215,-355.488,0,0,-0.3703,0,0,0,0.851736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 10:00 am",0,246.055,265.081,101.674,1,0.930381,0.991915,1,40.6448,0.395534,-62.4199,27.8671,39.8969,1.74632,13.565,5.32291,52.5816,0,998,134.084,69.0147,2.18438,2.1,3.2,134,-355.488,0,0,-0.3703,0,0,0,0.758762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 11:00 am",71.205,293,393,349.325,1,0.875024,0.99097,1,48.3855,0.347804,-45.3059,89.9612,137.075,4.97926,33.6246,13.1943,206.402,17.3927,998,147.729,61.6701,3.025,2.3,4.9,526,-368.476,0,0,-0.383829,0,0,0,0.664116,0.383829,-0.00984893,0,0,0.2893,0.104378,0,0,0,0.383829
"Feb 4, 12:00 pm",302.833,293,393,384.164,1,0.815997,0.990101,1,53.8991,0.289123,-23.9006,92.1788,150.746,4.90515,33.9016,13.303,255.845,73.9706,998,163.54,56.8497,3.8,5.5,6.3,652,23444.6,26.7907,26.7907,24.4214,0,0,71.3887,0.589209,2.36921,0.107613,0.968459,0,0.2893,0.104378,0.89946,0,2.36921,0
"Feb 4, 01:00 pm",324.251,293,393,419.318,1,0.789429,0.989737,1,55.8518,0.270202,1.20454,97.302,164.54,4.82662,33.8252,13.273,293.123,79.2023,998,180.817,55.2486,4.51875,4.7,7.8,747,26543.1,30.0752,30.0752,27.649,0,0,79.2023,0.561336,2.42619,0.122696,1.01035,0,0.2893,0.104378,0.89946,0,2.42619,0
"Feb 4, 02:00 pm",75.4536,293,393,150.855,1,0.820209,0.99016,1,53.5646,0.184916,26.1482,36.386,59.1954,4.81102,33.4978,13.1445,99.6696,18.4305,998,198.021,57.1462,4.58438,5.1,8.1,254,-369.822,0,0,-0.385231,18.4305,0,0,0.593916,0.385231,-0.00844698,0,0,0.2893,0.104378,0,0,0,0.385231
"Feb 4, 03:00 pm",0,323.537,318.993,0.671958,1,0.88033,0.991053,1,47.7817,0,47.2224,0.174112,0.263676,3.81296,26.6375,10.4525,0.3924,0,998,213.663,62.2141,5.26875,4.9,7.3,1,-355.488,0,0,-0.3703,0,0,0,0.671958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 04:00 pm",0,304.92,301.065,0.767709,1,0.934747,0.991999,1,39.8514,0,64.0339,0.21142,0.301249,3.09602,22.2496,8.73075,0.3924,0,998,227.126,69.7385,4.1,3.8,6.6,1,-355.488,0,0,-0.3703,0,0,0,0.767709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 05:00 pm",0,288.952,285.611,1.72088,0.672237,0.972869,0.992856,0.683548,30.6343,0,76.003,0.226844,0.675271,2.57155,19.0479,7.4744,0.7848,0,998,238.603,78.9658,3.6125,4.5,5.8,2,-355.488,0,0,-0.3703,0,0,0,0.860438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 06:00 pm",0,275.059,272.129,0,0,0.993945,0.994469,0,21.3603,0,0,0,0,2.17604,16.5093,6.47824,0,0,998,248.64,88.9908,3.10313,4.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.931309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 07:00 pm",0,262.893,260.313,0,0,1.00296,0.997017,0,11.9097,0,0,0,0,1.86288,14.3731,5.64002,0,0,998,257.861,100.008,2.9375,2.4,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.978474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 08:00 pm",0,252.133,249.84,0,0,1.00208,0.999299,0,2.83888,0,0,0,0,1.61993,12.6274,4.95498,0,0,998,266.925,111.515,2.35938,0.8,4,0,-355.488,0,0,-0.3703,0,0,0,0.998773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 09:00 pm",0,242.435,240.36,0,0,1.00324,0.998642,0,5.48361,0,0,0,0,1.42237,11.3449,4.45176,0,0,998,276.634,123.117,1.88125,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.995424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 10:00 pm",0,233.577,231.678,0,0,1.00265,0.99683,0,12.6365,0,0,0,0,1.26056,10.3206,4.04979,0,0,998,288.208,134.457,1.79375,1.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.975778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 11:00 pm",0,225.473,223.738,0,0,0.998151,0.99534,0,18.2377,0,0,0,0,1.12747,9.361,3.67326,0,0,998,303.883,144.906,1.62812,1.4,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.949766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 12:00 am",0,218.008,216.412,0,0,0.99345,0.99438,0,21.6737,0,0,0,0,1.01806,8.54615,3.35351,0,0,998,327.646,153.076,1.22813,1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.929302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 01:00 am",0,211.092,209.618,0,0,0.99162,0.994066,0,22.7647,0,0,0,0,0.924573,7.83654,3.07506,0,0,998,1.67901,156.218,0.828125,0.7,2,0,-355.488,0,0,-0.3703,0,0,0,0.922102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 02:00 am",0,204.627,203.253,0,0,0.993663,0.994418,0,21.5402,0,0,0,0,0.845062,7.25636,2.8474,0,0,998,34.968,152.462,0.19375,0.8,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.93016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 03:00 am",0,198.458,197.154,0,0,0.998523,0.995431,0,17.9059,0,0,0,0,0.774625,6.88919,2.70332,0,0,998,57.759,143.974,0.20625,3.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.951563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 04:00 am",0,192.61,191.384,0,0,1.00286,0.996949,0,12.1752,0,0,0,0,0.712756,6.45064,2.53123,0,0,998,72.8979,133.391,0.00625002,4.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.977507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 05:00 am",0,187.105,185.959,0,0,1.00304,0.998797,0,4.86264,0,0,0,0,0.659646,5.97735,2.34551,0,0,998,84.2143,121.995,-0.19375,3.2,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.996401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 06:00 am",0,181.872,180.792,0,0,1.00246,0.999122,0,3.55285,0,0,0,0,0.612568,5.61027,2.20147,0,0,998,93.8099,110.374,-0.45,3.5,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.998078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 07:00 am",0,176.872,175.849,0,0,1.00264,0.996823,0,12.6613,0,0,0,0,0.571415,5.28644,2.0744,0,0,998,102.847,98.872,-0.39375,4,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.975683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 08:00 am",0,172.103,171.137,0,0,0.992758,0.994258,0,22.0984,0,0,0,0,0.534753,4.95913,1.94596,0,0,998,112.105,88.0148,-0.2375,3.5,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.926539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 09:00 am",0,221.901,255.244,257.016,0.79747,0.970568,0.992795,0.725678,31.3646,0.310933,-75.121,42.5646,100.853,1.36796,11.3955,4.47158,118.112,0,998,122.24,77.9179,1.9375,2.9,3.5,301,-355.488,0,0,-0.3703,0,0,0,0.853873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 10:00 am",321.735,293,393,587.206,1,0.931788,0.991941,1,40.3931,0.472338,-62.2318,161.19,230.42,4.91568,34.0806,13.3732,302.54,78.5877,998,133.878,68.7799,3.67812,3,6.1,771,18759.8,21.4055,21.4055,19.5414,0,0,58.613,0.761616,1.86407,0.120887,0.899775,0,0.2893,0.104378,0.44973,0,1.86407,0
"Feb 5, 11:00 am",542.545,293,393,583.464,1,0.877385,0.991007,1,48.1195,0.386413,-45.1421,150.67,228.951,4.80065,34.0111,13.346,342.958,132.523,998,147.561,61.4054,4.94063,3.5,8.3,874,47415.5,52.2952,52.2952,49.3912,0,0,132.523,0.667579,2.90408,0.317191,1.29375,0,0.2893,0.104378,0.89946,0,2.90408,0
"Feb 5, 12:00 pm",464.697,293,393,545.714,1,0.819543,0.990151,1,53.6179,0.314419,-23.811,131.518,214.138,4.70797,33.8984,13.3017,361.008,113.508,998,163.435,56.5592,5.1,4,10.1,920,39962.3,44.3523,44.3523,41.6274,0,0,113.508,0.593167,2.7249,0.239313,1.19245,0,0.2893,0.104378,0.89946,0,2.7249,0
"Feb 5, 01:00 pm",353.852,293,393,447.278,1,0.793544,0.989793,1,55.5659,0.278467,1.1639,104.337,175.512,4.64691,33.7849,13.2572,310.388,86.4328,998,180.798,54.9453,5.75313,4.9,11.3,791,29391.4,33.1029,33.1029,30.6161,0,0,86.4328,0.565459,2.48683,0.144719,1.04897,0,0.2893,0.104378,0.89946,0,2.48683,0
"Feb 5, 02:00 pm",239.93,293,393,315.608,1,0.823577,0.990208,1,53.2916,0.282864,25.983,76.4405,123.845,4.62668,33.6594,13.208,207.187,58.6059,998,198.09,56.8478,6.075,5.5,11.7,528,18808.2,21.4025,21.4025,19.5919,0,0,58.6059,0.597742,1.81059,0.0674461,0.899737,0,0.2893,0.104378,0.44973,0,1.81059,0
"Feb 5, 03:00 pm",497.837,293,393,537.456,1,0.882479,0.991087,1,47.5306,0.389315,46.9938,139.606,210.898,4.61155,34.1283,13.392,312.35,121.603,998,213.797,61.9344,6.14063,7.1,12,796,43119.4,47.7159,47.7159,44.9161,0,0,121.603,0.675196,2.7998,0.271312,1.23535,0,0.2893,0.104378,0.89946,0,2.7998,0
"Feb 5, 04:00 pm",607.914,293,393,603.912,1,0.935986,0.992023,1,39.6195,0.482674,63.7902,166.537,236.975,4.62163,34.2118,13.4247,307.642,148.49,998,227.302,69.483,6.09688,6,11.8,784,50297.2,55.4094,55.4094,52.3929,0,8.50146,139.989,0.770297,3.01649,0.389879,1.33347,0,0.2893,0.104378,0.89946,0,3.01649,0
"Feb 5, 05:00 pm",215.143,293,393,515.662,0.691245,0.973515,0.992873,0.689808,30.423,0.223951,75.8722,70.5841,202.346,4.67228,34.0484,13.3606,234.655,52.5512,998,238.803,78.7342,5.8,4.9,10.8,598,16406,18.8535,18.8535,17.0896,0,0,52.5512,0.86231,1.76395,0.0533112,0.867226,0,0.2893,0.104378,0.44973,0,1.76395,0
"Feb 5, 06:00 pm",0,323.565,319.028,146.431,0,0.994279,0.994531,0,21.1436,0,0,0,57.4594,3.72728,26.8041,10.5179,61.6068,0,998,248.856,88.8082,5.15938,4.9,9.3,157,-355.488,0,0,-0.3703,0,0,0,0.932679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 07:00 pm",0,305.019,301.18,0,0,1.00305,0.997074,0,11.6896,0,0,0,0,3.02908,22.3003,8.75066,0,0,998,258.094,99.8062,5.21875,4.9,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.97926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 08:00 pm",0,289.144,285.822,0,0,1.00194,0.999356,0,2.60908,0,0,0,0,2.51964,19.0355,7.46952,0,0,998,267.178,111.319,4.475,4.5,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.998963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 09:00 pm",0,275.35,272.44,0,0,1.00331,0.998582,0,5.72776,0,0,0,0,2.13047,16.4777,6.46584,0,0,998,276.914,122.92,3.90938,4,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.995007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 10:00 pm",0,263.186,260.603,0,0,1.00252,0.996762,0,12.8975,0,0,0,0,1.83235,14.4723,5.67895,0,0,998,288.521,134.247,3.73438,3.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.974771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 11:00 pm",0,252.319,250.001,0,0,0.997828,0.995264,0,18.5161,0,0,0,0,1.59674,12.8692,5.04989,0,0,998,304.218,144.667,3.325,3.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.948234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 12:00 am",0,242.543,240.452,0,0,0.992982,0.994297,0,21.9628,0,0,0,0,1.40817,11.4938,4.51015,0,0,998,327.904,152.793,2.60313,2.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.927427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 01:00 am",0,233.623,231.712,0,0,0.991104,0.993981,0,23.0554,0,0,0,0,1.25397,10.4267,4.09143,0,0,998,1.61714,155.913,1.80312,3.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.920127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 02:00 am",0,225.42,223.663,0,0,0.993202,0.994336,0,21.8279,0,0,0,0,1.12805,9.51055,3.73194,0,0,998,34.6257,152.198,0.825,3.8,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.928305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 03:00 am",0,217.782,216.148,0,0,0.998206,0.995353,0,18.1894,0,0,0,0,1.02351,8.78679,3.44794,0,0,998,57.3797,143.762,0.159375,5.3,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.95003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 04:00 am",0,210.69,209.18,0,0,1.00274,0.996878,0,12.4498,0,0,0,0,0.9271,8.07138,3.16721,0,0,998,72.5561,133.209,-0.1625,5.1,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.976485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 05:00 am",0,204.105,202.71,0,0,1.00313,0.998731,0,5.12572,0,0,0,0,0.847199,7.39665,2.90245,0,0,998,83.9113,121.826,-0.50625,3.5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.996001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 06:00 am",0,197.966,196.671,0,0,1.00233,0.999184,0,3.30038,0,0,0,0,0.777064,6.80777,2.67137,0,0,998,93.5355,110.205,-0.884375,2.3,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.998341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 07:00 am",0,192.203,190.995,0,0,1.00275,0.996887,0,12.4164,0,0,0,0,0.716984,6.30515,2.47414,0,0,998,102.592,98.6953,-1.10625,1.6,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.976611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 08:00 am",0,186.744,185.609,0,0,0.993156,0.994328,0,21.8564,0,0,0,0,0.662965,5.90218,2.31602,0,0,998,111.865,87.8396,-1.20625,1.8,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.92812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 09:00 am",0,181.622,180.567,4.28003,0.812824,0.971322,0.992814,0.730802,31.1289,0,-75.0135,0.728149,1.67949,0.60263,5.46739,2.1454,1.962,0,998,122.013,77.7058,0.1375,1.3,1.7,5,-355.488,0,0,-0.3703,0,0,0,0.856007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 10:00 am",0,191.127,197.577,37.4595,1,0.933187,0.991968,1,40.1393,0.367553,-62.038,10.2985,14.6991,0.710881,6.42318,2.52046,19.2276,0,998,133.673,68.5398,1.4125,1.1,3.6,49,-355.488,0,0,-0.3703,0,0,0,0.76448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 11:00 am",88.6192,293,393,497.931,1,0.879734,0.991044,1,47.8506,0.38044,-44.9724,128.931,195.388,4.92624,33.7308,13.236,291.161,21.6463,998,147.392,61.1355,3.0875,1.6,5.9,742,-374.164,0,0,-0.389754,1.67164,0,0,0.671066,0.389754,-0.00392393,0,0,0.2893,0.104378,0,0,0,0.389754
"Feb 6, 12:00 pm",475.66,293,393,554.766,1,0.823071,0.990201,1,53.3329,0.318719,-23.7152,134.281,217.69,4.82662,33.8147,13.2689,364.54,116.186,998,163.331,56.2637,3.81563,2.4,7.8,929,41005.4,45.4635,45.4635,42.714,0,0,116.186,0.597164,2.74947,0.24971,1.20662,0,0.2893,0.104378,0.89946,0,2.74947,0
"Feb 6, 01:00 pm",444.132,293,393,539.447,1,0.797647,0.989849,1,55.275,0.291937,1.12935,126.495,211.679,4.749,33.7954,13.2613,371.603,108.485,998,180.783,54.6375,4.84688,3,9.3,947,38007.1,42.2701,42.2701,39.5908,0,0,108.485,0.569638,2.67935,0.220317,1.16589,0,0.2893,0.104378,0.89946,0,2.67935,0
"Feb 6, 02:00 pm",487.163,293,393,563.131,1,0.826955,0.990256,1,53.0129,0.323986,25.8226,136.957,220.973,4.70286,33.7882,13.2585,367.286,118.996,998,198.164,56.5459,5.43437,2.6,10.2,936,42101.1,46.6308,46.6308,43.8553,0,0,118.996,0.601636,2.77547,0.260819,1.22151,0,0.2893,0.104378,0.89946,0,2.77547,0
"Feb 6, 03:00 pm",582.125,293,393,615.401,1,0.884647,0.991122,1,47.2733,0.399518,46.7679,160.251,241.484,4.68755,34.0787,13.3725,355.907,142.191,998,213.938,61.6522,5.57813,4.3,10.5,907,50325.5,55.4094,55.4094,52.4223,0,2.20206,139.989,0.678502,2.98702,0.360407,1.33347,0,0.2893,0.104378,0.89946,0,2.98702,0
"Feb 6, 04:00 pm",656.247,293,393,646.178,1,0.93724,0.992047,1,39.3813,0.488639,63.5475,178.435,253.56,4.69776,34.2542,13.4413,328.046,160.296,998,227.484,69.2259,5.45625,5.1,10.3,836,50241.5,55.4094,55.4094,52.3349,0,20.3072,139.989,0.77294,3.07452,0.447903,1.33347,0,0.2893,0.104378,0.89946,0,3.07452,0
"Feb 6, 05:00 pm",267.73,293,393,588.535,0.710256,0.974169,0.992891,0.696058,30.206,0.244724,75.7415,83.5822,230.941,4.749,34.243,13.437,267.224,65.3962,998,239.009,78.5016,5.00313,5.3,9.3,681,21505.4,24.2655,24.2655,22.4014,0,0,65.3962,0.864222,1.8641,0.0844373,0.936253,0,0.2893,0.104378,0.44973,0,1.8641,0
"Feb 6, 06:00 pm",0,323.442,318.876,201.76,0,0.994615,0.994594,0,20.9211,0,0,0,79.1705,3.78651,26.8779,10.5469,84.7584,0,998,249.078,88.6216,4.51875,4.7,7.8,216,-355.488,0,0,-0.3703,0,0,0,0.934073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 07:00 pm",0,304.906,301.072,0,0,1.00313,0.997132,0,11.4638,0,0,0,0,3.07711,22.131,8.68422,0,0,998,258.331,99.6041,4.52187,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.980051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 08:00 pm",0,288.989,285.657,0,0,1.0018,0.999414,0,2.37377,0,0,0,0,2.55333,19.0239,7.46498,0,0,998,267.436,111.123,4.13438,4.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 09:00 pm",0,275.17,272.256,0,0,1.00338,0.998519,0,5.97732,0,0,0,0,2.15655,16.4415,6.45164,0,0,998,277.199,122.722,3.74687,3.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.994563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 10:00 pm",0,263.028,260.451,0,0,1.00238,0.996693,0,13.1637,0,0,0,0,1.85366,14.3732,5.64003,0,0,998,288.84,134.035,3.125,2.3,5,0,-355.488,0,0,-0.3703,0,0,0,0.973723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 11:00 pm",0,252.251,249.953,0,0,0.997488,0.995186,0,18.7998,0,0,0,0,1.61574,12.6726,4.97274,0,0,998,304.559,144.426,2.81563,1.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.946651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 12:00 am",0,242.499,240.412,0,0,0.992493,0.994213,0,22.257,0,0,0,0,1.42355,11.429,4.48475,0,0,998,328.168,152.506,2.35,1.8,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.925494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 01:00 am",0,233.649,231.753,0,0,0.990567,0.993895,0,23.3509,0,0,0,0,1.26192,10.296,4.04013,0,0,998,1.56442,155.603,1.95,1.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.918095,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 02:00 am",0,225.558,223.826,0,0,0.992723,0.994252,0,22.1194,0,0,0,0,1.13057,9.33646,3.66363,0,0,998,34.2912,151.928,1.7625,1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.926401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 03:00 am",0,218.028,216.416,0,0,0.997875,0.995275,0,18.476,0,0,0,0,1.01979,8.64923,3.39396,0,0,998,57.0031,143.542,1.3625,2.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.948457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 04:00 am",0,211.046,209.559,0,0,1.00261,0.996806,0,12.7267,0,0,0,0,0.923866,7.9303,3.11185,0,0,998,72.2145,133.02,1.14063,1.9,2,0,-355.488,0,0,-0.3703,0,0,0,0.975432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 05:00 am",0,204.584,203.213,0,0,1.00321,0.998666,0,5.3906,0,0,0,0,0.842018,7.24739,2.84388,0,0,998,83.6076,121.65,1.175,0.8,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.995577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 06:00 am",0,198.492,197.205,0,0,1.0022,0.999247,0,3.04641,0,0,0,0,0.770507,6.78183,2.66119,0,0,998,93.26,110.031,1.54375,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.998587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 07:00 am",0,192.746,191.541,0,0,1.00286,0.99695,0,12.17,0,0,0,0,0.710076,6.31663,2.47865,0,0,998,102.336,98.5133,1.26563,1.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.977526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 08:00 am",0,187.286,186.148,0,0,0.993547,0.994397,0,21.6129,0,0,0,0,0.655653,5.93909,2.3305,0,0,998,111.623,87.6582,1.26563,2.4,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.929694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 09:00 am",0,289.39,363.865,561.223,0.828606,0.97207,0.992834,0.736059,30.8918,0.3213,-74.9031,98.1104,220.224,4.19752,29.1989,11.4577,256.63,0,998,121.786,77.4884,3.18437,3.2,4.2,654,-355.488,0,0,-0.3703,0,0,0,0.858139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 10:00 am",575.34,293,393,615.417,1,0.934576,0.991995,1,39.8832,0.480287,-61.8388,169.449,241.49,4.88412,34.1907,13.4164,314.705,140.534,998,133.466,68.2945,4.35625,3.8,6.7,802,42629.3,47.2813,47.2813,44.4055,0,0,120.559,0.767353,2.87577,0.352826,1.2298,0,0.2893,0.104378,0.89946,0,2.87577,0
"Feb 7, 11:00 am",463.225,293,393,505.257,1,0.882068,0.991081,1,47.5788,0.384979,-44.7969,131.18,198.263,4.77994,33.7719,13.2521,293.908,113.148,998,147.224,60.8605,5.73125,2.4,8.7,749,39822.3,44.2032,44.2032,41.4816,0,0,113.148,0.674575,2.72162,0.237931,1.19055,0,0.2893,0.104378,0.89946,0,2.72162,0
"Feb 7, 12:00 pm",428.073,293,393,503.805,1,0.826579,0.99025,1,53.0441,0.317981,-23.6135,122.472,197.693,4.68755,33.6966,13.2225,328.831,104.562,998,163.229,55.9633,6.59375,2.6,10.5,838,36480,40.6443,40.6443,38,0,0,104.562,0.6012,2.64423,0.205941,1.14515,0,0.2893,0.104378,0.89946,0,2.64423,0
"Feb 7, 01:00 pm",344.181,293,393,432.125,1,0.801735,0.989904,1,54.9794,0.284524,1.10078,101.854,169.566,4.62163,33.5427,13.1622,295.477,84.0704,998,180.771,54.3253,7.34688,2.6,11.8,753,28462.2,32.115,32.115,29.6481,0,0,84.0704,0.573871,2.46688,0.137374,1.03637,0,0.2893,0.104378,0.89946,0,2.46688,0
"Feb 7, 02:00 pm",430.084,293,393,503.249,1,0.830339,0.990304,1,52.7284,0.322166,25.6669,122.9,197.475,4.5814,33.8059,13.2654,326.084,105.053,998,198.243,56.2406,7.6,4.3,12.6,831,36671.3,40.8479,40.8479,38.1993,0,0,105.053,0.605594,2.64861,0.207719,1.14775,0,0.2893,0.104378,0.89946,0,2.64861,0
"Feb 7, 03:00 pm",514.3,293,393,549.589,1,0.886832,0.991157,1,47.0099,0.3972,46.5447,143.472,215.659,4.56138,33.8597,13.2865,316.274,125.624,998,214.086,61.3677,8,3.7,13,806,44694.7,49.3947,49.3947,46.5569,0,0,125.624,0.681872,2.83774,0.287844,1.25676,0,0.2893,0.104378,0.89946,0,2.83774,0
"Feb 7, 04:00 pm",303.032,293,393,331.973,1,0.938508,0.992073,1,39.1371,0.440729,63.3059,91.7973,130.266,4.59144,33.6049,13.1866,167.947,74.0193,998,227.672,68.9674,7.7125,4,12.4,428,24493.7,27.8977,27.8977,25.5142,0,0,74.0193,0.775638,2.38347,0.10775,0.982579,0,0.2893,0.104378,0.89946,0,2.38347,0
"Feb 7, 05:00 pm",96.9647,293,393,281.505,0.729262,0.974831,0.99291,0.702293,29.9834,0.18572,75.611,41.4451,110.463,4.64185,33.4313,13.1184,127.53,23.6848,998,239.22,78.2682,6.79062,2.6,11.4,325,5209.68,6.98509,6.98509,5.42675,0,0,23.6848,0.86617,1.55834,-0.000917007,0.715852,0,0.2893,0.104378,0.44973,0,1.55834,0
"Feb 7, 06:00 pm",0,323.739,319.243,52.3873,0,0.994953,0.994658,0,20.693,0,0,0,20.5568,3.70972,26.5301,10.4104,21.9744,0,998,249.306,88.4316,6.30625,2.9,9.9,56,-355.488,0,0,-0.3703,0,0,0,0.935487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 07:00 pm",0,305.335,301.524,0,0,1.00321,0.997192,0,11.2324,0,0,0,0,3.02275,22.1055,8.67418,0,0,998,258.575,99.4016,6.5,1.9,9,0,-355.488,0,0,-0.3703,0,0,0,0.980845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 08:00 pm",0,289.623,286.336,0,0,1.00164,0.999473,0,2.13306,0,0,0,0,2.52273,18.7743,7.36703,0,0,998,267.699,110.927,5.65625,0.8,8,0,-355.488,0,0,-0.3703,0,0,0,0.999307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 09:00 pm",0,275.938,273.051,0,0,1.00344,0.998456,0,6.2322,0,0,0,0,2.13898,16.3099,6.40001,0,0,998,277.489,122.523,4.99062,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.99409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 10:00 pm",0,263.924,261.373,0,0,1.00223,0.996622,0,13.4353,0,0,0,0,1.84632,14.2183,5.57926,0,0,998,289.164,133.822,4.40312,0.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.972633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 11:00 pm",0,253.182,250.889,0,0,0.997132,0.995106,0,19.0885,0,0,0,0,1.61423,12.6628,4.96888,0,0,998,304.904,144.183,4.05,0.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.945015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 12:00 am",0,243.495,241.421,0,0,0.991983,0.994126,0,22.5562,0,0,0,0,1.42768,11.3404,4.44997,0,0,998,328.437,152.217,3.38438,0.2,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.923504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 01:00 am",0,234.645,232.747,0,0,0.990007,0.993807,0,23.651,0,0,0,0,1.27658,10.2947,4.03963,0,0,998,1.52051,155.289,2.30625,0.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.916006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 02:00 am",0,226.507,224.762,0,0,0.992226,0.994167,0,22.4149,0,0,0,0,1.15312,9.37831,3.68005,0,0,998,33.9647,151.652,1.3625,0.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.924447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 03:00 am",0,218.897,217.267,0,0,0.99753,0.995195,0,18.7654,0,0,0,0,1.04835,8.71797,3.42093,0,0,998,56.6297,143.317,0.3625,1.6,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.946844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 04:00 am",0,211.805,210.293,0,0,1.00247,0.996734,0,13.0057,0,0,0,0,0.952518,8.03819,3.15419,0,0,998,71.8734,132.825,-0.39375,1.9,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.974348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 05:00 am",0,205.181,203.775,0,0,1.00329,0.998599,0,5.6572,0,0,0,0,0.871197,7.42337,2.91293,0,0,998,83.3032,121.469,-0.8375,1.8,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.995129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 06:00 am",0,198.926,197.605,0,0,1.00205,0.999311,0,2.79101,0,0,0,0,0.798754,6.94925,2.72689,0,0,998,92.9834,109.851,-1.2375,3,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.998814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 07:00 am",0,193.078,191.853,0,0,1.00296,0.997014,0,11.9223,0,0,0,0,0.737072,6.38762,2.5065,0,0,998,102.079,98.3258,-1.325,1.4,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.978429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 08:00 am",0,187.523,186.365,0,0,0.993933,0.994467,0,21.368,0,0,0,0,0.680366,6.01316,2.35956,0,0,998,111.381,87.4706,-1.58125,2.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.93126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 09:00 am",0,299.298,381.779,609.069,0.844809,0.97281,0.992854,0.741446,30.6534,0.329055,-74.79,109.437,238.999,5.00439,33.1667,13.0146,277.819,0,998,121.557,77.2658,0.18125,2.1,1.9,708,-355.488,0,0,-0.3703,0,0,0,0.860267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 10:00 am",667.709,293,393,663.943,1,0.935957,0.992022,1,39.6249,0.486934,-61.6341,183.085,260.531,5.01662,34.057,13.364,338.249,163.096,998,133.259,68.0442,1.85625,1.4,4.2,862,50227.7,55.4094,55.4094,52.3206,0,3.13244,139.989,0.770236,3.08881,0.462198,1.33347,0,0.2893,0.104378,0.89946,0,3.08881,0
"Feb 8, 11:00 am",608.365,293,393,640.81,1,0.884388,0.991118,1,47.3042,0.400737,-44.6159,166.818,251.454,4.91041,33.9115,13.3069,370.818,148.601,998,147.056,60.5804,3.30937,1.4,6.2,945,50296.7,55.4094,55.4094,52.3923,0,8.61157,139.989,0.678105,3.01702,0.390403,1.33347,0,0.2893,0.104378,0.89946,0,3.01702,0
"Feb 8, 12:00 pm",517.148,293,393,591.35,1,0.830064,0.9903,1,52.7517,0.329494,-23.506,144.367,232.046,4.82662,33.692,13.2207,383.375,126.32,998,163.129,55.6581,3.89375,1.1,7.8,977,44967.8,49.6858,49.6858,46.8415,0,0,126.32,0.605271,2.84436,0.290747,1.26047,0,0.2893,0.104378,0.89946,0,2.84436,0
"Feb 8, 01:00 pm",468.321,293,393,558.499,1,0.805805,0.98996,1,54.679,0.301783,1.07804,132.317,219.155,4.76445,33.5358,13.1594,379.058,114.393,998,180.764,54.0089,4.3125,0.8,9,966,40307.1,44.7196,44.7196,41.9866,0,0,114.393,0.578157,2.733,0.242729,1.19713,0,0.2893,0.104378,0.89946,0,2.733,0
"Feb 8, 02:00 pm",512.391,293,393,583.402,1,0.833725,0.990352,1,52.4383,0.333286,25.5159,143.063,228.927,4.72845,33.5793,13.1765,375.527,125.158,998,198.329,55.932,4.93437,0.8,9.7,957,44511.6,49.1996,49.1996,46.3663,0,0,125.158,0.609616,2.83332,0.285905,1.25427,0,0.2893,0.104378,0.89946,0,2.83332,0
"Feb 8, 03:00 pm",612.987,293,393,640.76,1,0.889031,0.991193,1,46.7404,0.408101,46.3243,167.693,251.434,4.71309,33.7681,13.2506,366.894,149.73,998,214.239,61.081,5.07813,1.1,10,935,50291.5,55.4094,55.4094,52.387,0,9.74062,139.989,0.685305,3.02241,0.395798,1.33347,0,0.2893,0.104378,0.89946,0,3.02241,0
"Feb 8, 04:00 pm",681.42,293,393,666.3,1,0.939788,0.992098,1,38.8868,0.495528,63.0655,184.501,261.456,4.73358,33.952,13.3228,335.894,166.445,998,227.866,68.7075,4.83438,1.6,9.6,856,50211.1,55.4094,55.4094,52.3032,0,26.456,139.989,0.778388,3.10618,0.479566,1.33347,0,0.2893,0.104378,0.89946,0,3.10618,0
"Feb 8, 05:00 pm",239.844,293,393,502.661,0.748258,0.975499,0.992928,0.708511,29.7553,0.257856,75.4808,76.6591,197.244,4.79028,33.8531,13.284,227.2,58.5848,998,239.437,78.0339,3.96875,2.4,8.5,579,18799.8,21.3936,21.3936,19.5832,0,0,58.5848,0.868153,1.81043,0.0673952,0.899623,0,0.2893,0.104378,0.44973,0,1.81043,0
"Feb 8, 06:00 pm",0,323.589,319.057,72.1429,0,0.995292,0.994724,0,20.4592,0,0,0,28.3089,3.83309,26.4911,10.3951,30.2148,0,998,249.538,88.2386,2.8375,1.9,6.9,77,-355.488,0,0,-0.3703,0,0,0,0.936921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 07:00 pm",0,304.947,301.085,0,0,1.00328,0.997252,0,10.9957,0,0,0,0,3.11956,22.2463,8.72944,0,0,998,258.823,99.1988,2.64063,3.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.981642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 08:00 pm",0,289.007,285.673,0,0,1.00148,0.999534,0,1.88704,0,0,0,0,2.59644,18.9309,7.42847,0,0,998,267.968,110.73,2.2875,2.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.999458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 09:00 pm",0,275.166,272.247,0,0,1.00349,0.998391,0,6.49228,0,0,0,0,2.19951,16.368,6.4228,0,0,998,277.785,122.324,2.0125,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.993587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 10:00 pm",0,262.917,260.316,0,0,1.00207,0.99655,0,13.7119,0,0,0,0,1.89391,14.4462,5.66869,0,0,998,289.493,133.608,1.58125,2.9,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.9715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 11:00 pm",0,251.957,249.619,0,0,0.996758,0.995025,0,19.3822,0,0,0,0,1.65426,12.8564,5.04485,0,0,998,305.254,143.937,0.815625,3.2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.943326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 12:00 am",0,242.073,239.96,0,0,0.991452,0.994038,0,22.8601,0,0,0,0,1.45981,11.5114,4.51706,0,0,998,328.711,151.924,0.15,2.9,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.921456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 01:00 am",0,233.107,231.189,0,0,0.989426,0.993717,0,23.9558,0,0,0,0,1.29623,10.3637,4.06672,0,0,998,1.4851,154.97,-0.1375,2.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.913859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 02:00 am",0,224.909,223.154,0,0,0.991709,0.99408,0,22.7141,0,0,0,0,1.16157,9.3976,3.68762,0,0,998,33.6462,151.371,-0.425,1.8,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.922443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 03:00 am",0,217.275,215.644,0,0,0.997171,0.995115,0,19.0576,0,0,0,0,1.05111,8.69794,3.41307,0,0,998,56.2594,143.084,-0.8125,3.2,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.945191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 04:00 am",0,210.191,208.683,0,0,1.00232,0.996661,0,13.2869,0,0,0,0,0.950921,7.98661,3.13395,0,0,998,71.5329,132.624,-0.95625,3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.973232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 05:00 am",0,203.613,202.22,0,0,1.00337,0.998532,0,5.92542,0,0,0,0,0.867782,7.3226,2.87339,0,0,998,82.9984,121.281,-1.43438,1.9,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.994657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 06:00 am",0,197.447,196.147,0,0,1.0019,0.999374,0,2.53427,0,0,0,0,0.79554,6.79067,2.66466,0,0,998,92.706,109.665,-1.73438,1.8,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.999022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 07:00 am",0,191.634,190.417,0,0,1.00305,0.997078,0,11.6734,0,0,0,0,0.732278,6.32516,2.48199,0,0,998,101.821,98.1332,-1.77813,1.8,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.979317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 08:00 am",0,186.114,184.967,0,0,0.994312,0.994537,0,21.1217,0,0,0,0,0.676342,5.93982,2.33078,0,0,998,111.137,87.277,-2.03437,2.4,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.932817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 09:00 am",0,288.48,363.018,532.095,0.861427,0.973542,0.992874,0.74696,30.4139,0.340836,-74.6741,98.2877,208.794,4.32242,29.1675,11.4453,242.111,0,998,121.328,77.0383,-0.08125,4.9,0.7,617,-355.488,0,0,-0.3703,0,0,0,0.862391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 10:00 am",589.59,293,393,629.324,1,0.937327,0.992049,1,39.3646,0.485871,-61.4242,173.798,246.947,5.07572,34.4758,13.5283,319.414,144.014,998,133.051,67.7888,1.77187,5.7,3.1,814,43989.3,48.7324,48.7324,45.8221,0,0,124.04,0.773126,2.91028,0.368831,1.24831,0,0.2893,0.104378,0.89946,0,2.91028,0
"Feb 9, 11:00 am",582.947,293,393,616.217,1,0.886693,0.991155,1,47.0268,0.40141,-44.4295,160.84,241.803,4.958,34.3776,13.4898,354.73,142.392,998,146.889,60.2954,3.50313,6.2,5.3,904,50324.6,55.4094,55.4094,52.4214,0,2.40297,139.989,0.681656,2.98794,0.361331,1.33347,0,0.2893,0.104378,0.89946,0,2.98794,0
"Feb 9, 12:00 pm",508.398,293,393,581.346,1,0.833526,0.99035,1,52.4555,0.331729,-23.3929,142.524,228.12,4.86839,34.3346,13.4729,374.35,124.182,998,163.031,55.3481,3.875,7.8,7,954,44129.2,48.792,48.792,45.968,0,0,124.182,0.609377,2.82408,0.281869,1.24907,0,0.2893,0.104378,0.89946,0,2.82408,0
"Feb 9, 01:00 pm",476.616,293,393,565.6,1,0.809855,0.990016,1,54.374,0.305546,1.06099,134.68,221.941,4.80065,34.3027,13.4604,381.02,116.419,998,180.76,53.6884,4.62813,8.6,8.3,971,41096.4,45.5604,45.5604,42.8087,0,0,116.419,0.582492,2.75162,0.250624,1.20786,0,0.2893,0.104378,0.89946,0,2.75162,0
"Feb 9, 02:00 pm",529.342,293,393,598.969,1,0.837111,0.990401,1,52.1426,0.337609,25.3697,147.484,235.035,4.7593,34.2155,13.4262,382.982,129.298,998,198.419,55.6202,4.95938,6.5,9.1,976,46140.2,50.9356,50.9356,48.0627,0,0,129.298,0.613698,2.87287,0.303318,1.27641,0,0.2893,0.104378,0.89946,0,2.87287,0
"Feb 9, 03:00 pm",626.09,293,393,652.29,1,0.891242,0.991229,1,46.4651,0.411542,46.1068,171.142,255.959,4.74386,34.3213,13.4677,371.603,152.93,998,214.399,60.7922,4.94687,6.2,9.4,947,50276.6,55.4094,55.4094,52.3715,0,12.9411,139.989,0.688797,3.03788,0.411272,1.33347,0,0.2893,0.104378,0.89946,0,3.03788,0
"Feb 9, 04:00 pm",706.44,293,393,688.225,1,0.941079,0.992124,1,38.6307,0.499145,62.8265,190.839,270.06,4.7593,34.4637,13.5235,345.704,172.557,998,228.066,68.4464,4.80313,6.5,9.1,881,50179.9,55.4094,55.4094,52.2707,0,32.5676,139.989,0.781186,3.13863,0.512015,1.33347,0,0.2893,0.104378,0.89946,0,3.13863,0
"Feb 9, 05:00 pm",339.343,293,393,641.315,0.767236,0.976174,0.992948,0.714709,29.5217,0.286615,75.351,101.234,251.652,4.81622,34.4791,13.5296,289.199,82.8886,998,239.66,77.799,4.48438,6.8,8,737,27996.9,31.6203,31.6203,29.1634,0,0,82.8886,0.87017,2.45695,0.133754,1.03006,0,0.2893,0.104378,0.89946,0,2.45695,0
"Feb 9, 06:00 pm",0,323.349,318.761,231.778,0,0.995631,0.994791,0,20.22,0,0,0,90.9497,3.84345,26.9038,10.557,96.9228,0,998,249.776,88.0431,3.43125,4.3,6.4,247,-355.488,0,0,-0.3703,0,0,0,0.938373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 07:00 pm",0,304.693,300.833,0,0,1.00335,0.997314,0,10.7536,0,0,0,0,3.12511,22.2014,8.71182,0,0,998,259.076,98.9958,3.33437,3.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.982439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 08:00 pm",0,288.778,285.449,0,0,1.0013,0.999596,0,1.63582,0,0,0,0,2.59885,18.8765,7.40714,0,0,998,268.241,110.533,2.6125,2.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 09:00 pm",0,275.015,272.114,0,0,1.00354,0.998324,0,6.75747,0,0,0,0,2.20122,16.228,6.36787,0,0,998,278.085,122.124,2.125,1,4,0,-355.488,0,0,-0.3703,0,0,0,0.993053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 10:00 pm",0,262.885,260.31,0,0,1.0019,0.996476,0,13.9935,0,0,0,0,1.89861,14.2443,5.58945,0,0,998,289.826,133.393,1.30312,0.8,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.970323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 11:00 pm",0,252.086,249.782,0,0,0.996367,0.994942,0,19.6808,0,0,0,0,1.65767,12.6012,4.94473,0,0,998,305.609,143.69,0.89375,0.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.941583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 12:00 am",0,242.325,240.237,0,0,0.990899,0.993948,0,23.1688,0,0,0,0,1.46324,11.3333,4.44719,0,0,998,328.989,151.629,0.484375,0.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.919349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 01:00 am",0,233.414,231.505,0,0,0.988821,0.993625,0,24.265,0,0,0,0,1.29833,10.2957,4.04005,0,0,998,1.45786,154.648,0.0625,1.1,1,0,-355.488,0,0,-0.3703,0,0,0,0.911654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 02:00 am",0,225.245,223.496,0,0,0.991173,0.993992,0,23.017,0,0,0,0,1.16395,9.36047,3.67305,0,0,998,33.3356,151.083,-0.303125,1,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.920389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 03:00 am",0,217.709,216.099,0,0,0.996797,0.995033,0,19.3525,0,0,0,0,1.05333,8.55066,3.35528,0,0,998,55.8927,142.846,-0.825,0.7,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.943498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 04:00 am",0,210.698,209.204,0,0,1.00215,0.996587,0,13.57,0,0,0,0,0.953937,7.89271,3.0971,0,0,998,71.1933,132.416,-1.04688,1,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.972084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 05:00 am",0,204.137,202.744,0,0,1.00343,0.998465,0,6.19518,0,0,0,0,0.869388,7.31719,2.87127,0,0,998,82.6933,121.088,-1.425,1.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.99416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 06:00 am",0,197.98,196.682,0,0,1.00173,0.999438,0,2.27626,0,0,0,0,0.795943,6.78856,2.66383,0,0,998,92.4277,109.474,-1.78125,1.3,-1,0,-355.488,0,0,-0.3703,0,0,0,0.999211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 07:00 am",0,192.174,190.957,0,0,1.00314,0.997143,0,11.4233,0,0,0,0,0.732708,6.32917,2.48356,0,0,998,101.562,97.9353,-1.74688,1.4,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.980191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 08:00 am",0,186.675,185.531,0,0,0.994685,0.994607,0,20.8742,0,0,0,0,0.67597,5.92227,2.3239,0,0,998,110.892,87.0776,-1.74688,1.6,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.934365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 09:00 am",0,293.442,371.653,543.777,0.878453,0.974267,0.992894,0.752597,30.1732,0.350996,-74.5556,103.283,213.378,4.60152,30.7052,12.0487,246.82,0,998,121.097,76.8058,0.70625,1.6,1.8,629,-355.488,0,0,-0.3703,0,0,0,0.86451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 10:00 am",661.191,293,393,675.139,1,0.938687,0.992076,1,39.1022,0.492999,-61.2091,186.726,264.925,5.00058,34.204,13.4216,341.388,161.504,998,132.842,67.5287,2.07813,2.4,4.5,870,50235.6,55.4094,55.4094,52.3287,0,1.54022,139.989,0.776022,3.08066,0.454044,1.33347,0,0.2893,0.104378,0.89946,0,3.08066,0
"Feb 10, 11:00 am",626.306,293,393,654.39,1,0.888981,0.991192,1,46.7467,0.408235,-44.2379,171.251,256.783,4.87887,34.1203,13.3888,374.742,152.983,998,146.721,60.0056,3.3625,3,6.8,955,50276.4,55.4094,55.4094,52.3712,0,12.9939,139.989,0.685225,3.03814,0.41153,1.33347,0,0.2893,0.104378,0.89946,0,3.03814,0
"Feb 10, 12:00 pm",536.254,293,393,605.541,1,0.836962,0.990399,1,52.1558,0.338206,-23.2743,149.075,237.614,4.77477,33.9284,13.3135,387.299,130.987,998,162.934,55.0336,4.58125,2.9,8.8,987,46807,51.6464,51.6464,48.7573,0,0,130.987,0.613516,2.88917,0.310547,1.28548,0,0.2893,0.104378,0.89946,0,2.88917,0
"Feb 10, 01:00 pm",495.824,293,393,581.006,1,0.813881,0.990072,1,54.0645,0.31176,1.0495,139.044,227.987,4.70286,33.7166,13.2304,388.476,121.111,998,180.761,53.3639,5.43437,1.9,10.2,990,42927.3,47.5111,47.5111,44.7159,0,0,121.111,0.586875,2.79519,0.26932,1.23274,0,0.2893,0.104378,0.89946,0,2.79519,0
"Feb 10, 02:00 pm",537.062,293,393,603.009,1,0.840493,0.99045,1,51.8416,0.342533,25.2281,149.086,236.621,4.66212,33.7398,13.2395,382.982,131.184,998,198.516,55.3054,5.6875,1.8,11,976,46885.1,51.7297,51.7297,48.8386,0,0,131.184,0.617837,2.89108,0.311398,1.28654,0,0.2893,0.104378,0.89946,0,2.89108,0
"Feb 10, 03:00 pm",633.996,293,393,657.036,1,0.893461,0.991265,1,46.1839,0.41586,45.8922,172.822,257.821,4.64691,33.9303,13.3142,372.388,154.861,998,214.565,60.5015,5.59688,2.3,11.3,949,50267.5,55.4094,55.4094,52.362,0,14.8722,139.989,0.692345,3.04735,0.420738,1.33347,0,0.2893,0.104378,0.89946,0,3.04735,0
"Feb 10, 04:00 pm",712.114,293,393,691.516,1,0.94238,0.992151,1,38.3687,0.502584,62.5889,192.022,271.351,4.66212,34.1933,13.4174,346.097,173.943,998,228.272,68.1842,5.14063,3.7,11,882,50172.7,55.4094,55.4094,52.2632,0,33.9536,139.989,0.784032,3.14612,0.519509,1.33347,0,0.2893,0.104378,0.89946,0,3.14612,0
"Feb 10, 05:00 pm",360.36,293,393,649.802,0.786189,0.976853,0.992967,0.720883,29.2827,0.301098,75.2216,106.092,254.982,4.71821,34.0247,13.3513,292.338,88.0224,998,239.888,77.5634,4.66562,2.1,9.9,745,30015.9,33.7669,33.7669,31.2666,0,0,88.0224,0.872217,2.50032,0.149744,1.05744,0,0.2893,0.104378,0.89946,0,2.50032,0
"Feb 10, 06:00 pm",0,323.521,318.973,244.358,0,0.99597,0.99486,0,19.9753,0,0,0,95.8862,3.77287,26.7686,10.504,102.024,0,998,250.019,87.8453,3.74687,2.6,8.2,260,-355.488,0,0,-0.3703,0,0,0,0.93984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 07:00 pm",0,305,301.167,0,0,1.00341,0.997377,0,10.5062,0,0,0,0,3.06939,22.1436,8.68915,0,0,998,259.334,98.7925,3.72813,2.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.983235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 08:00 pm",0,289.184,285.875,0,0,1.00112,0.999659,0,1.3795,0,0,0,0,2.55351,18.8503,7.39684,0,0,998,268.518,110.336,3.39687,1.8,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.99971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 09:00 pm",0,275.439,272.54,0,0,1.00358,0.998257,0,7.02765,0,0,0,0,2.16161,16.3259,6.40627,0,0,998,278.39,121.923,2.9875,1.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.992487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 10:00 pm",0,263.285,260.703,0,0,1.00171,0.996401,0,14.28,0,0,0,0,1.8601,14.3966,5.64921,0,0,998,290.164,133.176,2.8125,2.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.969102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 11:00 pm",0,252.358,250.026,0,0,0.995958,0.994857,0,19.9842,0,0,0,0,1.62001,12.9132,5.06714,0,0,998,305.968,143.44,2.24687,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.939787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 12:00 am",0,242.489,240.378,0,0,0.990324,0.993856,0,23.4822,0,0,0,0,1.4292,11.5816,4.54463,0,0,998,329.272,151.33,1.58125,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.917184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 01:00 am",0,233.573,231.665,0,0,0.988193,0.993532,0,24.5787,0,0,0,0,1.27145,10.3583,4.06461,0,0,998,1.43847,154.321,0.959375,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.909391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 02:00 am",0,225.371,223.614,0,0,0.990617,0.993903,0,23.3235,0,0,0,0,1.1406,9.47716,3.71884,0,0,998,33.0331,150.79,0.65,2.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.918284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 03:00 am",0,217.837,216.228,0,0,0.996408,0.994951,0,19.6501,0,0,0,0,1.03366,8.59458,3.37251,0,0,998,55.5296,142.601,0.2625,1.4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.941764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 04:00 am",0,210.811,209.312,0,0,1.00198,0.996512,0,13.8551,0,0,0,0,0.937182,7.96429,3.12519,0,0,998,70.8546,132.203,0.175,2.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.970905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 05:00 am",0,204.27,202.883,0,0,1.00349,0.998397,0,6.46638,0,0,0,0,0.855685,7.31965,2.87223,0,0,998,82.388,120.89,-0.38125,1.6,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.993638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 06:00 am",0,198.115,196.816,0,0,1.00156,0.999502,0,2.01708,0,0,0,0,0.784586,6.82249,2.67715,0,0,998,92.1488,109.278,-0.36875,2.1,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.99938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 07:00 am",0,192.299,191.08,0,0,1.00322,0.997207,0,11.172,0,0,0,0,0.723275,6.37081,2.49991,0,0,998,101.302,97.7324,-0.590625,2.4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.98105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 08:00 am",0,186.801,185.658,0,0,0.995052,0.994677,0,20.6255,0,0,0,0,0.66738,5.9433,2.33215,0,0,998,110.646,86.8725,-0.590625,2.3,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.935903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 09:00 am",0,273.461,335.523,415.113,0.89588,0.974984,0.992914,0.758355,29.9314,0.364914,-74.4344,81.0855,162.89,3.29231,23.4559,9.20411,187.96,0,998,120.866,76.5685,2.0625,3.5,3,479,-355.488,0,0,-0.3703,0,0,0,0.866623,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 10:00 am",590.39,293,393,676.107,1,0.940037,0.992103,1,38.8378,0.495775,-60.989,187.267,265.304,4.93152,34.3363,13.4736,340.603,144.21,998,132.633,67.2637,3.53438,4,5.8,868,44065.8,48.8141,48.8141,45.9018,0,0,124.235,0.778925,2.91223,0.369739,1.24935,0,0.2893,0.104378,0.89946,0,2.91223,0
"Feb 11, 11:00 am",624.386,293,393,650.927,1,0.891252,0.991229,1,46.4639,0.411291,-44.0412,170.786,255.424,4.81622,34.2909,13.4557,370.818,152.514,998,146.554,59.7111,4.64063,5.3,8,945,50278.6,55.4094,55.4094,52.3735,0,12.525,139.989,0.688812,3.03586,0.409245,1.33347,0,0.2893,0.104378,0.89946,0,3.03586,0
"Feb 11, 12:00 pm",538.38,293,393,605.333,1,0.840371,0.990448,1,51.8526,0.341971,-23.1505,149.638,237.533,4.72333,34.1722,13.4092,384.552,131.506,998,162.84,54.7146,5.65938,6,9.8,980,47012.4,51.8655,51.8655,48.9713,0,0,131.506,0.617687,2.8942,0.312785,1.28827,0,0.2893,0.104378,0.89946,0,2.8942,0
"Feb 11, 01:00 pm",504.244,293,393,587.164,1,0.81788,0.990128,1,53.7505,0.316096,1.04341,141.217,230.403,4.65198,34.1409,13.3969,389.653,123.168,998,180.765,53.0355,6.2,6.8,11.2,993,43731.8,48.3684,48.3684,45.5539,0,0,123.168,0.591303,2.8145,0.277696,1.24367,0,0.2893,0.104378,0.89946,0,2.8145,0
"Feb 11, 02:00 pm",549.556,293,393,613.323,1,0.843867,0.990499,1,51.5353,0.346947,25.0912,152.252,240.668,4.61155,34.1608,13.4047,386.906,134.236,998,198.618,54.9877,6.45313,6.5,12,986,48095.7,53.0205,53.0205,50.0997,0,0,134.236,0.622032,2.92081,0.324669,1.30301,0,0.2893,0.104378,0.89946,0,2.92081,0
"Feb 11, 03:00 pm",638.309,293,393,659.76,1,0.895687,0.991302,1,45.8971,0.419131,45.6805,173.978,258.89,4.59646,34.3177,13.4663,371.995,155.915,998,214.737,60.2088,6.44063,7.1,12.3,948,50262.5,55.4094,55.4094,52.3568,0,15.9258,139.989,0.695949,3.05256,0.425944,1.33347,0,0.2893,0.104378,0.89946,0,3.05256,0
"Feb 11, 04:00 pm",704.271,293,393,683.836,1,0.943688,0.992177,1,38.1011,0.504484,62.3528,190.158,268.337,4.61659,34.4412,13.5147,340.996,172.027,998,228.485,67.9209,6.275,7.4,11.9,869,50182.6,55.4094,55.4094,52.2736,0,32.0378,139.989,0.786923,3.13577,0.509163,1.33347,0,0.2893,0.104378,0.89946,0,3.13577,0
