"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 11, 05:00 pm",359.402,293,393,627.744,0.805112,0.977536,0.992987,0.727032,29.0384,0.31159,75.0926,105.929,246.327,4.67228,34.3221,13.468,281.743,87.7884,998,240.122,77.3274,5.95625,6,10.8,718,29924,33.6692,33.6692,31.1708,0,0,87.7884,0.874295,2.49833,0.149,1.05619,0,0.2893,0.104378,0.89946,0,2.49833,0
"Feb 11, 06:00 pm",0,323.45,318.886,191.088,0,0.996308,0.99493,0,19.7253,0,0,0,74.983,3.73476,26.995,10.5928,79.6572,0,998,250.267,87.6455,5.17188,7.1,9,203,-355.488,0,0,-0.3703,0,0,0,0.941321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 07:00 pm",0,304.803,300.943,0,0,1.00346,0.997442,0,10.2538,0,0,0,0,3.03553,22.4379,8.80461,0,0,998,259.597,98.5891,4.81875,7.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.984029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 08:00 pm",0,288.849,285.511,0,0,1.00092,0.999724,0,1.11818,0,0,0,0,2.52278,19.1412,7.51099,0,0,998,268.801,110.138,4.30937,7.1,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.99981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 09:00 pm",0,274.941,272.007,0,0,1.00361,0.998188,0,7.30272,0,0,0,0,2.13266,16.6462,6.53197,0,0,998,278.699,121.722,3.8,8.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.991888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 10:00 pm",0,262.667,260.062,0,0,1.00151,0.996324,0,14.5713,0,0,0,0,1.83409,14.6213,5.73739,0,0,998,290.507,132.959,3.05625,7.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.967835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 11:00 pm",0,251.714,249.379,0,0,0.995529,0.994771,0,20.2923,0,0,0,0,1.60091,12.9707,5.08971,0,0,998,306.331,143.189,2.36875,7.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.937936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 12:00 am",0,241.811,239.694,0,0,0.989725,0.993763,0,23.8,0,0,0,0,1.41129,11.6626,4.57641,0,0,998,329.558,151.029,1.70313,7.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.914959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 01:00 am",0,232.812,230.886,0,0,0.987541,0.993437,0,24.8967,0,0,0,0,1.25362,10.5165,4.12666,0,0,998,1.42661,153.991,1.2375,7.1,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.907068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 02:00 am",0,224.572,222.809,0,0,0.99004,0.993812,0,23.6336,0,0,0,0,1.12721,9.53717,3.74238,0,0,998,32.7385,150.491,0.49375,6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.916128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 03:00 am",0,216.972,215.349,0,0,0.996004,0.994867,0,19.9502,0,0,0,0,1.02189,8.70451,3.41565,0,0,998,55.1704,142.351,0.00625002,4.9,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.939989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 04:00 am",0,209.945,208.45,0,0,1.0018,0.996437,0,14.142,0,0,0,0,0.926562,7.95748,3.12252,0,0,998,70.5172,131.984,-0.2375,3.7,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.969693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 05:00 am",0,203.394,202.006,0,0,1.00354,0.998329,0,6.73895,0,0,0,0,0.847097,7.3372,2.87912,0,0,998,82.0826,120.685,-0.7375,3.2,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.993091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 06:00 am",0,197.251,195.956,0,0,1.00139,0.999566,0,1.75678,0,0,0,0,0.776889,6.80184,2.66904,0,0,998,91.8693,109.076,-1.19375,3,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.99953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 07:00 am",0,191.434,190.216,0,0,1.0033,0.997272,0,10.9198,0,0,0,0,0.716207,6.37084,2.49992,0,0,998,101.041,97.5245,-1.3375,3.8,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.981893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 08:00 am",0,185.914,184.767,0,0,0.995411,0.994748,0,20.3756,0,0,0,0,0.660692,5.97334,2.34394,0,0,998,110.399,86.6618,-1.18125,4.5,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.937431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 09:00 am",16.9113,293,393,581.181,0.913702,0.975693,0.992934,0.76423,29.6886,0.373815,-74.3108,116.767,228.055,5.1136,34.4567,13.5208,262.516,4.13079,998,120.634,76.3265,1.07188,5.7,2.4,669,-353.654,0,0,-0.36839,0,0,0,0.86873,0.36839,-0.0252889,0,0,0.2893,0.104378,0,0,0,0.36839
"Feb 12, 10:00 am",653.059,293,393,641.884,1,0.941376,0.99213,1,38.5714,0.49515,-60.7641,178.047,251.875,4.97926,34.5301,13.5496,322.16,159.518,998,132.424,66.9941,2.24375,6.8,4.9,821,50245.2,55.4094,55.4094,52.3388,0,3.68483,139.989,0.781832,3.07058,0.443965,1.33347,0,0.2893,0.104378,0.89946,0,3.07058,0
"Feb 12, 11:00 am",598.171,293,393,625.251,1,0.893505,0.991266,1,46.1784,0.412349,-43.8396,164.47,245.349,4.85792,34.4081,13.5017,354.337,146.11,998,146.387,59.4121,3.52812,7.1,7.2,903,50308,55.4094,55.4094,52.4041,0,6.12148,139.989,0.692416,3.00523,0.378622,1.33347,0,0.2893,0.104378,0.89946,0,3.00523,0
"Feb 12, 12:00 pm",511.961,293,393,577.112,1,0.843752,0.990498,1,51.5459,0.343413,-23.0217,143.243,226.459,4.76445,34.2147,13.4258,364.147,125.053,998,162.747,54.3912,4.3125,6.8,9,928,44470.5,49.1557,49.1557,46.3234,0,0,125.053,0.621888,2.83232,0.28547,1.25371,0,0.2893,0.104378,0.89946,0,2.83232,0
"Feb 12, 01:00 pm",477.178,293,393,557.049,1,0.821851,0.990184,1,53.4321,0.317685,1.04256,134.632,218.586,4.69265,34.1047,13.3827,366.894,116.557,998,180.773,52.7033,5.0875,6.5,10.4,935,41149.9,45.6174,45.6174,42.8645,0,0,116.557,0.595775,2.75288,0.251164,1.20858,0,0.2893,0.104378,0.89946,0,2.75288,0
"Feb 12, 02:00 pm",524.788,293,393,586.823,1,0.847232,0.990549,1,51.2239,0.348635,24.9588,146.262,230.269,4.65198,34.2098,13.4239,367.679,128.186,998,198.726,54.6672,5.49687,7.4,11.2,937,45701.8,50.4682,50.4682,47.606,0,0,128.186,0.626279,2.86219,0.298596,1.27045,0,0.2893,0.104378,0.89946,0,2.86219,0
"Feb 12, 03:00 pm",614.784,293,393,636.64,1,0.897917,0.991339,1,45.6047,0.420541,45.4719,168.305,249.818,4.63679,34.4032,13.4998,357.084,150.169,998,214.916,59.9144,5.64063,8.6,11.5,910,50289.5,55.4094,55.4094,52.3848,0,10.1795,139.989,0.699604,3.02452,0.397905,1.33347,0,0.2893,0.104378,0.89946,0,3.02452,0
"Feb 12, 04:00 pm",686.451,293,393,667.428,1,0.945001,0.992204,1,37.828,0.505685,62.1183,185.859,261.899,4.65198,34.4875,13.5329,331.578,167.674,998,228.703,67.6568,5.575,8.2,11.2,845,50204.9,55.4094,55.4094,52.2967,0,27.6851,139.989,0.789856,3.11262,0.486013,1.33347,0,0.2893,0.104378,0.89946,0,3.11262,0
"Feb 12, 05:00 pm",354.891,293,393,602.087,0.823998,0.978223,0.993007,0.733151,28.7889,0.321562,74.9642,104.933,236.259,4.70797,34.5031,13.539,269.579,86.6864,998,240.361,77.0909,4.86563,9.1,10.1,687,29491.1,33.2089,33.2089,30.7199,0,0,86.6864,0.8764,2.48898,0.145517,1.05032,0,0.2893,0.104378,0.89946,0,2.48898,0
"Feb 12, 06:00 pm",0,323.407,318.833,212.133,0,0.996644,0.995001,0,19.4702,0,0,0,83.2411,3.75871,27.0124,10.5997,88.29,0,998,250.521,87.4441,4.025,6.8,8.4,225,-355.488,0,0,-0.3703,0,0,0,0.942815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 07:00 pm",0,304.788,300.935,0,0,1.00352,0.997507,0,9.99627,0,0,0,0,3.04994,22.342,8.76699,0,0,998,259.864,98.3856,3.87187,6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.984819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 08:00 pm",0,288.909,285.588,0,0,1.00071,0.99979,0,0.851971,0,0,0,0,2.53145,18.9926,7.45271,0,0,998,269.087,109.94,3.64063,4.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.999889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 09:00 pm",0,275.156,272.256,0,0,1.00364,0.998118,0,7.58257,0,0,0,0,2.13931,16.3795,6.4273,0,0,998,279.013,121.519,3.175,2.9,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.991256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 10:00 pm",0,262.943,260.348,0,0,1.0013,0.996246,0,14.8672,0,0,0,0,1.83613,14.5489,5.70897,0,0,998,290.854,132.74,2.70937,5.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.966523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 11:00 pm",0,252.059,249.738,0,0,0.995082,0.994683,0,20.6049,0,0,0,0,1.5976,12.88,5.05411,0,0,998,306.698,142.935,2.24375,4.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.93603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 12:00 am",0,242.25,240.153,0,0,0.989102,0.993668,0,24.1223,0,0,0,0,1.40623,11.5425,4.52927,0,0,998,329.848,150.725,2.16875,4.3,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.912675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 01:00 am",0,233.353,231.448,0,0,0.986864,0.99334,0,25.2189,0,0,0,0,1.24546,10.3996,4.08082,0,0,998,1.42195,153.656,2.00312,3.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.904687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 02:00 am",0,225.189,223.441,0,0,0.989442,0.993719,0,23.9472,0,0,0,0,1.11441,9.47869,3.71944,0,0,998,32.4519,150.187,1.58125,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.91392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 03:00 am",0,217.633,216.018,0,0,0.995585,0.994782,0,20.2528,0,0,0,0,1.0048,8.70665,3.41649,0,0,998,54.8151,142.094,1.41563,4.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.938174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 04:00 am",0,210.611,209.115,0,0,1.00161,0.996361,0,14.4306,0,0,0,0,0.908309,8.01987,3.147,0,0,998,70.181,131.759,1.45,4.9,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.96845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 05:00 am",0,204.068,202.681,0,0,1.00358,0.99826,0,7.0128,0,0,0,0,0.826809,7.39287,2.90096,0,0,998,81.7774,120.476,1.71875,4.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.992519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 06:00 am",0,197.922,196.625,0,0,1.0012,0.999631,0,1.49545,0,0,0,0,0.75606,6.87677,2.69845,0,0,998,91.5893,108.87,1.69688,5.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.999659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 07:00 am",0,192.116,190.899,0,0,1.00337,0.997337,0,10.6665,0,0,0,0,0.696237,6.42198,2.51999,0,0,998,100.779,97.3117,1.65313,5.7,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.982721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 08:00 am",0,186.578,185.425,0,0,0.995764,0.994818,0,20.1245,0,0,0,0,0.641356,6.06792,2.38105,0,0,998,110.152,86.4457,1.51875,8.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.938947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 09:00 am",0,291.66,368.478,490.278,0.93191,0.976394,0.992954,0.770218,29.4447,0.385083,-74.1846,101.328,192.385,4.31784,30.4208,11.9371,220.921,0,998,120.401,76.0798,3.5375,8.6,5.1,563,-355.488,0,0,-0.3703,0,0,0,0.870831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 10:00 am",564.376,293,393,592.482,1,0.942703,0.992157,1,38.303,0.493672,-60.5344,164.579,232.49,4.82142,34.4081,13.5017,296.262,137.856,998,132.214,66.72,4.61875,7.4,7.9,755,41585.4,46.1675,46.1675,43.3181,0,0,117.881,0.784744,2.84946,0.340726,1.2156,0,0.2893,0.104378,0.89946,0,2.84946,0
"Feb 13, 11:00 am",385.745,293,393,425.973,1,0.89574,0.991303,1,45.8902,0.392352,-43.6332,112.335,167.152,4.72845,34.1078,13.3839,240.149,94.2229,998,146.221,59.1085,5.48125,8.2,9.7,612,32445.7,36.3512,36.3512,33.7977,0,0,94.2229,0.696035,2.55351,0.169974,1.0904,0,0.2893,0.104378,0.89946,0,2.55351,0
"Feb 13, 12:00 pm",375.565,293,393,440.16,1,0.847104,0.990547,1,51.2358,0.33255,-22.888,109.69,172.719,4.61155,34.0018,13.3423,275.857,91.7363,998,162.656,54.0636,6.53125,7.8,12,703,31472.4,35.3158,35.3158,32.7837,0,0,91.7363,0.626117,2.53207,0.161741,1.07719,0,0.2893,0.104378,0.89946,0,2.53207,0
"Feb 13, 01:00 pm",433.311,293,393,509.644,1,0.825791,0.990239,1,53.1095,0.317701,1.04681,123.772,199.984,4.5265,34.1594,13.4041,333.148,105.841,998,180.786,52.3674,7.1375,9.9,13.7,849,36978.2,41.1746,41.1746,38.519,0,0,105.841,0.600288,2.65564,0.210586,1.15192,0,0.2893,0.104378,0.89946,0,2.65564,0
"Feb 13, 02:00 pm",306.883,293,393,370.779,1,0.850582,0.990598,1,50.9074,0.32488,24.831,92.7842,145.494,4.4918,33.9767,13.3324,230.731,74.9599,998,198.839,54.344,7.68125,10.2,14.4,588,24866,28.2933,28.2933,25.9021,0,0,74.9599,0.630576,2.39117,0.11041,0.987625,0,0.2893,0.104378,0.89946,0,2.39117,0
"Feb 13, 03:00 pm",250.076,293,393,297.5,1,0.900148,0.991376,1,45.3069,0.368009,45.2663,78.8468,116.739,4.48193,33.8451,13.2808,165.985,61.0841,998,215.1,59.6184,7.56875,9.4,14.6,423,19792.6,22.4472,22.4472,20.6172,0,0,61.0841,0.703309,1.82998,0.0735076,0.913062,0,0.2893,0.104378,0.44973,0,1.82998,0
"Feb 13, 04:00 pm",406.605,293,393,420.199,1,0.94632,0.992232,1,37.5494,0.477555,61.8854,117.18,164.886,4.4918,34.0713,13.3696,207.972,99.3181,998,228.927,67.3918,7.525,9.4,14.4,530,34436.1,38.4689,38.4689,35.871,0,0,99.3181,0.792828,2.5979,0.18735,1.11741,0,0.2893,0.104378,0.89946,0,2.5979,0
"Feb 13, 05:00 pm",31.9913,293,393,142.322,0.842843,0.978912,0.993027,0.739238,28.5344,0.122926,74.8364,25.6008,55.8471,4.55639,33.7159,13.2301,63.5688,7.81426,998,240.605,76.8541,6.77188,10.2,13.1,162,-357.329,0,0,-0.372217,7.81426,0,0,0.878531,0.372217,-0.0214611,0,0,0.2893,0.104378,0,0,0,0.372217
"Feb 13, 06:00 pm",0,323.691,319.183,0.944319,0,0.996979,0.995073,0,19.2099,0,0,0,0.370551,3.6391,26.7981,10.5156,0.3924,0,998,250.778,87.2412,6.03125,8.6,11.5,1,-355.488,0,0,-0.3703,0,0,0,0.944319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 07:00 pm",0,305.199,301.369,0,0,1.00356,0.997574,0,9.73386,0,0,0,0,2.96242,22.4042,8.79142,0,0,998,260.136,98.1821,6.20313,6.8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.985604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 08:00 pm",0,289.361,286.047,0,0,1.00049,0.999857,0,0.580986,0,0,0,0,2.46602,19.1186,7.50213,0,0,998,269.378,109.742,5.82813,6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 09:00 pm",0,275.631,272.735,0,0,1.00366,0.998046,0,7.86708,0,0,0,0,2.09086,16.4818,6.46748,0,0,998,279.331,121.317,5.375,4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.990588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 10:00 pm",0,263.539,260.972,0,0,1.00108,0.996166,0,15.1678,0,0,0,0,1.80396,14.4415,5.66685,0,0,998,291.205,132.519,4.92188,3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.965164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 11:00 pm",0,252.775,250.479,0,0,0.994614,0.994594,0,20.9219,0,0,0,0,1.57816,12.7679,5.01013,0,0,998,307.068,142.68,4.23438,1.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.934068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 12:00 am",0,243.035,240.949,0,0,0.988455,0.993571,0,24.4489,0,0,0,0,1.39599,11.4957,4.5109,0,0,998,330.141,150.418,3.3125,2.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.910331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 01:00 am",0,234.177,232.279,0,0,0.986162,0.99326,0,25.5452,0,0,0,0,1.24779,10.3593,4.06498,0,0,998,1.42418,153.318,2.9375,1.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.902245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 02:00 am",0,226.04,224.296,0,0,0.988823,0.993626,0,24.2641,0,0,0,0,1.12851,9.42761,3.69939,0,0,998,32.1731,149.878,1.97187,1.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.911661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 03:00 am",0,218.488,216.871,0,0,0.99515,0.994696,0,20.5578,0,0,0,0,1.02827,8.66638,3.40069,0,0,998,54.464,141.832,1.10625,1.8,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.936318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 04:00 am",0,211.426,209.92,0,0,1.00141,0.996285,0,14.721,0,0,0,0,0.934566,8.03679,3.15364,0,0,998,69.8464,131.529,0.50625,2.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.967175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 05:00 am",0,204.827,203.427,0,0,1.00361,0.998191,0,7.28785,0,0,0,0,0.856353,7.41737,2.91057,0,0,998,81.4723,120.261,0.040625,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.991921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 06:00 am",0,198.608,197.294,0,0,1.00101,0.999696,0,1.23316,0,0,0,0,0.785601,6.9236,2.71682,0,0,998,91.3089,108.658,0.109375,3.5,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.999768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 07:00 am",0,192.731,191.498,0,0,1.00343,0.997401,0,10.4124,0,0,0,0,0.725699,6.45914,2.53456,0,0,998,100.517,97.0941,-0.3125,3.7,0,0,-355.488,0,0,-0.3703,0,0,0,0.983532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 08:00 am",0,187.17,186.012,0,0,0.99611,0.994889,0,19.8724,0,0,0,0,0.669948,6.03343,2.36752,0,0,998,109.904,86.2244,-0.4125,3.8,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.940452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 09:00 am",0,195.991,202.09,48.0108,0.950498,0.977086,0.992974,0.776316,29.1999,0.308314,-74.0561,10.2081,18.8394,0.789688,7.04475,2.76436,21.582,0,998,120.167,75.8287,0.41875,4,1.2,55,-355.488,0,0,-0.3703,0,0,0,0.872923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 10:00 am",0,222.46,238.256,81.1289,1,0.944019,0.992184,1,38.0327,0.427536,-60.3001,22.568,31.835,1.24219,10.311,4.04603,40.4172,0,998,132.003,66.4414,1.21875,4.3,2,103,-355.488,0,0,-0.3703,0,0,0,0.787659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 11:00 am",0,258.13,278.021,113.346,1,0.897956,0.991339,1,45.5996,0.342063,-43.4223,29.9661,44.4771,2.06973,15.6774,6.1518,63.5688,0,998,146.054,58.8006,1.71563,3.5,3.2,162,-355.488,0,0,-0.3703,0,0,0,0.699669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 12:00 pm",0,257.821,255.344,2.52149,1,0.850425,0.990596,1,50.9224,0,-22.7496,0.630863,0.989432,1.77766,13.6999,5.37583,1.5696,0,998,162.567,53.7318,2.19688,3.2,2.9,4,-355.488,0,0,-0.3703,0,0,0,0.630372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 01:00 pm",0,247.437,245.221,16.9355,1,0.829697,0.990295,1,52.7827,0,1.056,4.13264,6.64549,1.52571,12.2024,4.78824,10.9872,0,998,180.802,52.028,2.81875,3.2,3.6,28,-355.488,0,0,-0.3703,0,0,0,0.604839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 02:00 pm",0,293,393,24.7619,1,0.853917,0.990648,1,50.5859,0,24.7076,6.22105,9.71656,5.03269,33.237,13.0422,15.3036,0,998,198.958,54.0182,2.88438,2.9,3.9,39,-355.488,0,0,-0.3703,0,0,0,0.63492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 03:00 pm",0,323.375,318.793,29.6965,1,0.902378,0.991414,1,45.0038,0,45.0638,7.89032,11.6529,3.95174,26.5804,10.4302,16.4808,0,998,215.291,59.3208,2.98438,3.2,4,42,-355.488,0,0,-0.3703,0,0,0,0.70706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 04:00 pm",0,304.57,300.675,2.38752,1,0.947641,0.99226,1,37.2654,0,61.6543,0.666747,0.936861,3.19621,22.2914,8.74714,1.1772,0,998,229.157,67.1261,2.58437,4.3,3.6,3,-355.488,0,0,-0.3703,0,0,0,0.795839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 05:00 pm",0,288.474,285.107,3.52274,0.86164,0.979602,0.993048,0.745292,28.2749,0,74.7092,0.653579,1.38232,2.64459,19.0422,7.47215,1.5696,0,998,240.855,76.617,2.1625,4.7,3.1,4,-355.488,0,0,-0.3703,0,0,0,0.880685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 06:00 pm",0,274.438,271.477,0,0,0.997311,0.995146,0,18.9447,0,0,0,0,2.23008,16.5821,6.50683,0,0,998,251.041,87.0372,1.4625,6.5,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.945832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 07:00 pm",0,262.1,259.483,0,0,1.0036,0.997642,0,9.46666,0,0,0,0,1.91137,14.4973,5.68875,0,0,998,260.413,97.9785,0.8625,5.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.986381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 08:00 pm",0,251.07,248.719,0,0,1.00026,0.999925,0,0.305336,0,0,0,0,1.65903,12.9254,5.07193,0,0,998,269.674,109.543,0.2625,6.2,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.999986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 09:00 pm",0,241.088,238.955,0,0,1.00367,0.997973,0,8.15614,0,0,0,0,1.45574,11.6485,4.57086,0,0,998,279.653,121.113,-0.259375,7.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.989885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 10:00 pm",0,231.975,230.026,0,0,1.00084,0.996085,0,15.4727,0,0,0,0,1.29157,10.5708,4.14799,0,0,998,291.559,132.298,-0.959375,9.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.963758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 11:00 pm",0,223.605,221.816,0,0,0.994126,0.994503,0,21.2433,0,0,0,0,1.1544,9.63534,3.78091,0,0,998,307.441,142.422,-1.48125,9.7,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.93205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 12:00 am",0,215.869,214.219,0,0,0.987783,0.993472,0,24.7797,0,0,0,0,1.04159,8.82229,3.46187,0,0,998,330.437,150.108,-2.10313,9.7,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.907926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 01:00 am",0,208.668,207.138,0,0,0.985434,0.993235,0,25.8755,0,0,0,0,0.940599,8.14393,3.19568,0,0,998,1.43298,152.977,-2.14687,10.7,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.899744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 02:00 am",0,201.944,200.522,0,0,0.988182,0.99353,0,24.5844,0,0,0,0,0.853894,7.52734,2.95373,0,0,998,31.9021,149.563,-2.19062,11,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.90935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 03:00 am",0,195.637,194.312,0,0,0.994699,0.99461,0,20.8652,0,0,0,0,0.780054,6.98054,2.73916,0,0,998,54.1171,141.564,-2.625,11,-2,0,-355.488,0,0,-0.3703,0,0,0,0.934421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 04:00 am",0,189.694,188.453,0,0,1.0012,0.996207,0,15.0129,0,0,0,0,0.715676,6.50042,2.55077,0,0,998,69.5133,131.293,-2.56875,11.2,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0.965868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 05:00 am",0,184.115,182.961,0,0,1.00364,0.998122,0,7.56403,0,0,0,0,0.660667,6.00101,2.3548,0,0,998,81.1676,120.04,-2.90313,8.2,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0.991298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 06:00 am",0,178.828,177.743,0,0,1.00081,0.999761,0,0.969976,0,0,0,0,0.612162,5.61092,2.20172,0,0,998,91.0283,108.442,-2.98125,7.8,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0.999857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 07:00 am",0,173.775,172.747,0,0,1.00348,0.997466,0,10.1573,0,0,0,0,0.570608,5.29079,2.07611,0,0,998,100.254,96.8718,-3.08125,8.6,-2.3,0,-355.488,0,0,-0.3703,0,0,0,0.984327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 08:00 am",0,168.918,167.94,0,0,0.996449,0.994959,0,19.6193,0,0,0,0,0.53335,5.01337,1.96725,0,0,998,109.654,85.9979,-3.2375,10.2,-2.3,0,-355.488,0,0,-0.3703,0,0,0,0.941944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 09:00 am",0,168.636,168.764,12.2501,0.969459,0.977769,0.992994,0.78252,28.9541,0.0343019,-73.9252,2.67974,4.80694,0.522958,5.01616,1.96834,5.4936,0,998,119.932,75.5731,-1.38125,11.8,-0.6,14,-355.488,0,0,-0.3703,0,0,0,0.875007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 10:00 am",0,181.963,190.33,44.2723,1,0.945322,0.992211,1,37.7606,0.42042,-60.0614,12.3328,17.3724,0.652835,6.22192,2.44148,21.9744,0,998,131.792,66.1586,-0.51875,12.5,1.2,56,-355.488,0,0,-0.3703,0,0,0,0.790576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 11:00 am",0,289.932,365.238,374.867,1,0.900152,0.991376,1,45.3064,0.398674,-43.207,99.3521,147.098,4.24738,29.8735,11.7224,209.149,0,998,145.888,58.4885,1.6,15.2,4.1,533,-355.488,0,0,-0.3703,0,0,0,0.703316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 12:00 pm",0,309.999,305.864,45.695,1,0.853714,0.990645,1,50.6057,0,-22.6067,11.4774,17.9307,3.33798,24.0241,9.42704,28.2528,0,998,162.48,53.396,2.01875,14.2,5.3,72,-355.488,0,0,-0.3703,0,0,0,0.634653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 01:00 pm",0,318.906,327.687,99.3368,1,0.833568,0.99035,1,52.4519,0.149115,1.06995,24.3548,38.9797,3.92872,27.7486,10.8885,63.9612,0,998,180.822,51.6852,2.85,13.3,6.6,163,-355.488,0,0,-0.3703,0,0,0,0.609428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 02:00 pm",117.465,293,393,236.544,1,0.857233,0.990697,1,50.2597,0.285442,24.5886,59.662,92.82,4.84225,34.0902,13.377,145.188,28.6922,998,199.083,53.69,3.75,12.1,7.5,370,-384.584,0,0,-0.400608,8.7175,0,0,0.639309,0.400608,0.00692992,0,0,0.2893,0.104378,0,0,0,0.400608
"Feb 15, 03:00 pm",427.97,293,393,461.345,1,0.904606,0.991452,1,44.6955,0.410483,44.8644,122.886,181.032,4.80583,34.514,13.5433,254.668,104.537,998,215.488,59.0219,4.29375,13.7,8.2,649,36470.2,40.6338,40.6338,37.9898,0,0,104.537,0.710855,2.64401,0.20585,1.14502,0,0.2893,0.104378,0.89946,0,2.64401,0
"Feb 15, 04:00 pm",512.562,293,393,513.682,1,0.948964,0.992288,1,36.9763,0.496207,61.425,143.657,201.569,4.80065,34.8038,13.657,252.313,125.2,998,229.392,66.8597,4.39375,17.5,8.3,643,44528.1,49.2171,49.2171,46.3834,0,0,125.2,0.798884,2.83371,0.286079,1.2545,0,0.2893,0.104378,0.89946,0,2.83371,0
"Feb 15, 05:00 pm",49.6338,293,393,158.915,0.880386,0.980293,0.993069,0.751309,28.0104,0.171645,74.5827,30.3905,62.3583,4.85792,34.1716,13.4089,70.632,12.1237,998,241.11,76.3797,3.7625,15.2,7.2,180,-362.059,0,0,-0.377145,12.1237,0,0,0.882862,0.377145,-0.0165332,0,0,0.2893,0.104378,0,0,0,0.377145
"Feb 15, 06:00 pm",0,323.221,318.603,15.1576,0,0.997639,0.99522,0,18.6746,0,0,0,5.94786,3.86813,27.0749,10.6242,6.2784,0,998,251.309,86.832,3.04375,12.9,5.7,16,-355.488,0,0,-0.3703,0,0,0,0.947352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 07:00 pm",0,304.321,300.407,0,0,1.00363,0.997711,0,9.19476,0,0,0,0,3.1214,22.6167,8.87478,0,0,998,260.693,97.7749,3.19063,12.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.987151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 08:00 pm",0,288.144,284.76,0,0,1.00002,0.999994,0,0.0251346,0,0,0,0,2.57714,19.3317,7.58577,0,0,998,269.973,109.345,2.925,12.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 09:00 pm",0,274.116,271.158,0,0,1.00367,0.997899,0,8.44964,0,0,0,0,2.16289,16.7172,6.55984,0,0,998,279.979,120.909,2.8375,12.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.989145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 10:00 pm",0,261.781,259.165,0,0,1.00058,0.996003,0,15.782,0,0,0,0,1.84688,14.6504,5.7488,0,0,998,291.918,132.075,2.51563,11,4,0,-355.488,0,0,-0.3703,0,0,0,0.962304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 11:00 pm",0,250.798,248.458,0,0,0.993617,0.99441,0,21.5689,0,0,0,0,1.6005,12.988,5.0965,0,0,998,307.817,142.163,2.09375,10.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.929976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 12:00 am",0,240.906,238.792,0,0,0.987085,0.993371,0,25.1147,0,0,0,0,1.40114,11.6433,4.56881,0,0,998,330.735,149.796,2.1625,10.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.90546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 01:00 am",0,231.923,230.001,0,0,0.984679,0.993209,0,26.2098,0,0,0,0,1.23933,10.5057,4.12244,0,0,998,1.44805,152.632,1.52813,9.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.897183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 02:00 am",0,223.692,221.932,0,0,0.987518,0.993433,0,24.9078,0,0,0,0,1.10779,9.5528,3.74852,0,0,998,31.6389,149.244,1.2625,9.4,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.906987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 03:00 am",0,216.071,214.445,0,0,0.994232,0.994522,0,21.1747,0,0,0,0,0.997855,8.7768,3.44402,0,0,998,53.7745,141.29,0.940625,10.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.932483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 04:00 am",0,209.012,207.512,0,0,1.00097,0.99613,0,15.3063,0,0,0,0,0.90289,8.04205,3.1557,0,0,998,69.1821,131.051,0.875,9.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.964529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 05:00 am",0,202.483,201.102,0,0,1.00366,0.998052,0,7.84125,0,0,0,0,0.822102,7.33864,2.87968,0,0,998,80.8634,119.815,0.753125,6,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.99065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 06:00 am",0,196.379,195.094,0,0,1.0006,0.999826,0,0.70597,0,0,0,0,0.752271,6.78637,2.66297,0,0,998,90.7475,108.22,1.12188,5.3,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.999924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 07:00 am",0,190.618,189.414,0,0,1.00353,0.997532,0,9.90149,0,0,0,0,0.693248,6.3296,2.48374,0,0,998,99.9908,96.6449,0.921875,5.5,1,0,-355.488,0,0,-0.3703,0,0,0,0.985105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 08:00 am",0,185.153,184.019,0,0,0.99678,0.99503,0,19.3653,0,0,0,0,0.640267,5.93246,2.3279,0,0,998,109.405,85.7664,0.84375,6.2,1,0,-355.488,0,0,-0.3703,0,0,0,0.943424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 09:00 am",0,268.311,327.457,342.062,0.988784,0.978444,0.993013,0.788826,28.7075,0.426926,-73.7921,76.9882,134.225,3.00606,22.0364,8.64707,153.036,0,998,119.697,75.3133,3.11875,6.2,3.9,390,-355.488,0,0,-0.3703,0,0,0,0.877083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 10:00 am",370.839,293,393,493.554,1,0.946614,0.992238,1,37.4866,0.489012,-59.8183,137.679,193.671,4.89988,34.2122,13.4249,244.073,90.5819,998,131.581,65.8715,4.60313,6.2,6.4,622,23084.4,26.4616,26.4616,24.0462,0,0,70.6072,0.793495,2.41537,0.157973,0.964262,0,0.2893,0.104378,0.89946,0,2.41537,0
"Feb 16, 11:00 am",498.488,293,393,526.696,1,0.902328,0.991413,1,45.0107,0.41651,-42.9874,139.934,206.676,4.77477,34.1436,13.3979,292.338,121.762,998,145.722,58.1722,6.06563,6,8.8,745,43181.6,47.7821,47.7821,44.9809,0,0,121.762,0.706975,2.80129,0.271957,1.23619,0,0.2893,0.104378,0.89946,0,2.80129,0
"Feb 16, 12:00 pm",443.382,293,393,500.943,1,0.85697,0.990693,1,50.2858,0.352037,-22.4596,126.31,196.57,4.67228,33.9871,13.3365,307.642,108.301,998,162.394,53.0564,7.75313,5.7,10.8,784,37935.8,42.1941,42.1941,39.5164,0,0,108.301,0.638958,2.6777,0.219636,1.16492,0,0.2893,0.104378,0.89946,0,2.6777,0
"Feb 16, 01:00 pm",424.762,293,393,493.697,1,0.837402,0.990405,1,52.117,0.328865,1.0885,121.605,193.727,4.59646,33.7805,13.2555,315.49,103.753,998,180.847,51.3391,8.47188,4,12.3,804,36165.1,40.309,40.309,37.672,0,0,103.753,0.614051,2.63704,0.203027,1.14088,0,0.2893,0.104378,0.89946,0,2.63704,0
"Feb 16, 02:00 pm",363.336,293,393,421.006,1,0.860528,0.990747,1,49.9288,0.345826,24.4739,106.601,165.203,4.56138,33.869,13.2902,256.63,88.7493,998,199.213,53.3594,8.78125,6.5,13,654,30301.2,34.0703,34.0703,31.5638,0,0,88.7493,0.64374,2.50651,0.152064,1.06131,0,0.2893,0.104378,0.89946,0,2.50651,0
"Feb 16, 03:00 pm",500.99,293,393,525.298,1,0.906828,0.99149,1,44.3821,0.424296,44.668,140.27,206.127,4.53644,34.0485,13.3606,288.414,122.373,998,215.691,58.7216,8.96875,6.5,13.5,735,43420.6,48.0369,48.0369,45.2298,0,0,122.373,0.714691,2.80703,0.274445,1.23944,0,0.2893,0.104378,0.89946,0,2.80703,0
"Feb 16, 04:00 pm",535.185,293,393,530.899,1,0.950287,0.992316,1,36.6821,0.503238,61.1976,148.683,208.325,4.55139,34.1651,13.4064,259.769,130.725,998,229.634,66.5929,9.37187,7.4,13.2,662,46703.8,51.5364,51.5364,48.6497,0,0,130.725,0.801962,2.88664,0.309424,1.28408,0,0.2893,0.104378,0.89946,0,2.88664,0
"Feb 16, 05:00 pm",5.61468,293,393,97.3565,0.899077,0.980984,0.99309,0.757287,27.7412,0.0317731,74.4569,19.1786,38.2027,4.62668,33.5895,13.1805,43.164,1.37145,998,241.37,76.1423,8.73125,8.6,11.7,110,-355.488,0,0,-0.3703,1.37145,0,0,0.885059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 06:00 pm",0,323.563,319.025,4.74439,0,0.997964,0.995296,0,18.3998,0,0,0,1.8617,3.70134,26.8738,10.5453,1.962,0,998,251.581,86.626,8.65,9.7,9.9,5,-355.488,0,0,-0.3703,0,0,0,0.948877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 07:00 pm",0,304.961,301.108,0,0,1.00365,0.997781,0,8.91828,0,0,0,0,2.98985,22.5012,8.82945,0,0,998,260.978,97.5714,8.64063,9.1,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.98791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 08:00 pm",0,289.079,285.757,0,0,1.00023,0.999936,0,0.259502,0,0,0,0,2.4728,19.1524,7.51541,0,0,998,270.277,109.146,8.375,7.4,9,0,-355.488,0,0,-0.3703,0,0,0,0.99999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 09:00 pm",0,275.304,272.399,0,0,1.00366,0.997824,0,8.74745,0,0,0,0,2.08162,16.5677,6.50115,0,0,998,280.309,120.705,7.64063,6.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.988368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 10:00 pm",0,263.165,260.588,0,0,1.00031,0.99592,0,16.0955,0,0,0,0,1.77983,14.5662,5.71578,0,0,998,292.279,131.851,7.24063,6.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.960801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 11:00 pm",0,252.297,249.978,0,0,0.993087,0.994316,0,21.8986,0,0,0,0,1.54317,13.0121,5.10596,0,0,998,308.196,141.901,6.81875,8.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.927845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 12:00 am",0,242.507,240.413,0,0,0.986361,0.993269,0,25.4536,0,0,0,0,1.35382,11.6542,4.57311,0,0,998,331.036,149.481,6.39687,7.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.902933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 01:00 am",0,233.583,231.671,0,0,0.983898,0.993183,0,26.5479,0,0,0,0,1.19775,10.5741,4.14928,0,0,998,1.46908,152.283,5.84062,9.1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.894561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 02:00 am",0,225.395,223.642,0,0,0.986831,0.993335,0,25.2344,0,0,0,0,1.07247,9.62431,3.77658,0,0,998,31.3832,148.92,5.55312,9.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.904571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 03:00 am",0,217.848,216.235,0,0,0.993748,0.994433,0,21.4864,0,0,0,0,0.964033,8.79741,3.45211,0,0,998,53.4364,141.011,5.74375,8.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.930504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 04:00 am",0,210.816,209.317,0,0,1.00073,0.996051,0,15.6011,0,0,0,0,0.871196,8.13781,3.19328,0,0,998,68.8527,130.804,5.54375,10.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.963157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 05:00 am",0,204.283,202.898,0,0,1.00367,0.997983,0,8.11944,0,0,0,0,0.793215,7.46569,2.92954,0,0,998,80.5597,119.585,5.34375,8.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.989976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 06:00 am",0,198.163,196.872,0,0,1.00038,0.999891,0,0.441208,0,0,0,0,0.725797,6.92144,2.71597,0,0,998,90.4665,107.994,5.24375,8.6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.99997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 07:00 am",0,192.404,191.197,0,0,1.00357,0.997597,0,9.64491,0,0,0,0,0.668133,6.43074,2.52342,0,0,998,99.7269,96.4136,5.14375,8.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.985865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 08:00 am",0,186.973,185.843,0,0.00846568,0.997364,0.995158,0,18.901,0,-80.3188,0,0,0.61771,5.982,2.34734,0,0,998,109.154,85.5301,5.14375,7.4,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.946079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 09:00 am",0,181.851,180.795,0.879199,1,0.979126,0.993034,0.797505,28.4542,0,-73.6088,0.202474,0.344997,0.565522,5.57152,2.18627,0.3924,0,998,119.461,75.0493,6.16563,7.4,6.4,1,-355.488,0,0,-0.3703,0,0,0,0.879199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 10:00 am",0,183.381,184.692,15.1319,1,0.947893,0.992265,1,37.2109,0.190338,-59.571,4.22693,5.93775,0.576598,5.68617,2.23125,7.4556,0,998,131.369,65.5804,6.60625,5.5,7.7,19,-355.488,0,0,-0.3703,0,0,0,0.796415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 11:00 am",0,213.99,233.814,99.4903,1,0.904483,0.991449,1,44.7126,0.396332,-42.7638,26.497,39.04,1.01279,9.45805,3.71134,54.936,0,998,145.557,57.852,7.8375,6.5,9.4,140,-355.488,0,0,-0.3703,0,0,0,0.710645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 12:00 pm",0,243.519,257.28,84.9135,1,0.860192,0.990742,1,49.9628,0.288915,-22.3083,21.4921,33.3201,1.46334,12.9047,5.06382,51.7968,0,998,162.311,52.7129,8.66875,8.2,10.7,132,-355.488,0,0,-0.3703,0,0,0,0.643284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 01:00 pm",0,274.819,292.849,118.173,1,0.841196,0.99046,1,51.7783,0.262629,1.11149,29.2414,46.371,2.26899,18.5748,7.28877,74.9484,0,998,180.875,50.9897,9.30469,9.1,12,191,-355.488,0,0,-0.3703,0,0,0,0.618706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 02:00 pm",0,272.196,269.4,2.59284,1,0.863799,0.990796,1,49.5933,0,24.3634,0.659049,1.01743,1.91378,16.091,6.3141,1.5696,0,998,199.35,53.0267,10.5281,9.7,11.7,4,-355.488,0,0,-0.3703,0,0,0,0.64821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 03:00 pm",0,273.228,275.038,38.084,1,0.909043,0.991528,1,44.0638,0.0807746,44.4748,10.1948,14.9442,1.9853,16.6401,6.52958,20.7972,0,998,215.9,58.4202,10.9937,8.2,12.4,53,-355.488,0,0,-0.3703,0,0,0,0.718566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 04:00 pm",0,263.542,260.986,0.80507,1,0.951609,0.992345,1,36.383,0,60.9721,0.225788,0.315909,1.70014,14.6171,5.73575,0.3924,0,998,229.881,66.3256,10.4719,8.6,11.8,1,-355.488,0,0,-0.3703,0,0,0,0.80507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 05:00 pm",0,252.807,250.516,0.887274,0.917706,0.981674,0.993112,0.763224,27.4674,0,74.3319,0.179939,0.348166,1.48151,12.976,5.09179,0.3924,0,998,241.635,75.9049,9.67188,7.8,11,1,-355.488,0,0,-0.3703,0,0,0,0.887274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 06:00 pm",0,243.133,241.062,0,0,0.998284,0.995372,0,18.1204,0,0,0,0,1.30839,11.6143,4.55746,0,0,998,251.857,86.4193,8.85,6.8,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.950405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 07:00 pm",0,234.297,232.402,0,0,1.00366,0.997852,0,8.63735,0,0,0,0,1.16351,10.5546,4.14162,0,0,998,261.267,97.368,8.30625,8.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.988659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 08:00 pm",0,226.149,224.403,0,0,1.00047,0.999865,0,0.548455,0,0,0,0,1.0405,9.67377,3.79599,0,0,998,270.584,108.947,8.19687,10.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 09:00 pm",0,218.595,216.979,0,0,1.00364,0.997748,0,9.04947,0,0,0,0,0.940576,8.89243,3.48939,0,0,998,280.642,120.5,7.90938,11.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.987553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 10:00 pm",0,211.575,210.078,0,0,1.00003,0.995834,0,16.413,0,0,0,0,0.85523,8.17661,3.2085,0,0,998,292.644,131.626,7.54375,11.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.95925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 11:00 pm",0,205.005,203.61,0,0,0.992535,0.99422,0,22.2323,0,0,0,0,0.784037,7.56825,2.96978,0,0,998,308.578,141.638,6.84375,11.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.925658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 12:00 am",0,198.843,197.542,0,0,0.98561,0.993241,0,25.7965,0,0,0,0,0.722329,7.00544,2.74893,0,0,998,331.339,149.164,6.16563,10.7,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.900346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 01:00 am",0,193.036,191.817,0,0,0.983088,0.993157,0,26.8897,0,0,0,0,0.670356,6.50869,2.55401,0,0,998,1.49577,151.932,5.46562,9.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.891879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 02:00 am",0,187.56,186.42,0,0,0.986121,0.993258,0,25.564,0,0,0,0,0.625638,6.03546,2.36832,0,0,998,31.1351,148.592,4.76563,7.4,5,0,-355.488,0,0,-0.3703,0,0,0,0.902104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 03:00 am",0,182.352,181.276,0,0,0.993247,0.994344,0,21.8002,0,0,0,0,0.585837,5.65626,2.21951,0,0,998,53.1028,140.727,4.24375,7.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.928484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 04:00 am",0,177.379,176.36,0,0,1.00049,0.995972,0,15.8973,0,0,0,0,0.549455,5.31778,2.0867,0,0,998,68.5253,130.552,3.76563,7.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.961754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 05:00 am",0,172.631,171.668,0,0,1.00367,0.997912,0,8.39853,0,0,0,0,0.516929,4.98873,1.95758,0,0,998,80.2567,119.349,3.54375,6.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.989276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 06:00 am",0,168.048,167.128,0,0,1.00015,0.999957,0,0.175755,0,0,0,0,0.488115,4.74604,1.86234,0,0,998,90.1856,107.763,3.24375,7.8,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 07:00 am",0,163.63,162.753,0,0,1.00361,0.997662,0,9.38764,0,0,0,0,0.462051,4.49552,1.76404,0,0,998,99.4627,96.1778,3.04375,8.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.986607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 08:00 am",0,159.382,158.549,0,0.028497,0.997673,0.995228,0,18.6461,0,-80.1875,0,0,0.438005,4.23864,1.66324,0,0,998,108.903,85.2892,3.04375,7.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.947512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 09:00 am",0,173.364,182.299,53.7636,1,0.979821,0.993055,0.80938,28.1918,0.414131,-73.3577,12.5749,21.0969,0.551445,5.37893,2.11069,23.9364,0,998,119.225,74.7813,4.44375,6.8,4.6,61,-355.488,0,0,-0.3703,0,0,0,0.881371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 10:00 am",0,182.985,186.259,23.1807,1,0.949159,0.992292,1,36.9334,0.315862,-59.3197,6.48411,9.09611,0.60061,5.83363,2.28912,11.3796,0,998,131.156,65.2853,5.16563,6.8,5.4,29,-355.488,0,0,-0.3703,0,0,0,0.799335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 11:00 am",0,210.736,227.958,87.862,1,0.906617,0.991486,1,44.4121,0.391665,-42.5362,23.4562,34.4771,0.980741,9.10201,3.57163,48.2652,0,998,145.391,57.5278,6.21875,9.4,7,123,-355.488,0,0,-0.3703,0,0,0,0.714325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 12:00 pm",0,240.767,255.706,89.3731,1,0.863379,0.99079,1,49.6367,0.300577,-22.1531,22.7057,35.07,1.46627,12.6475,4.96287,54.1512,0,998,162.229,52.3657,7.38437,7.8,8.4,138,-355.488,0,0,-0.3703,0,0,0,0.647631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 01:00 pm",5.71353,293,393,314.189,1,0.84495,0.990515,1,51.4358,0.303865,1.13876,78.096,123.288,4.72333,33.8366,13.2775,197.77,1.3956,998,180.908,50.6373,7.69063,7.1,9.8,504,-355.488,0,0,-0.3703,0,0,0,0.623391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 02:00 pm",161.144,293,393,224.534,1,0.867044,0.990846,1,49.2533,0.291597,24.257,57.2895,88.1073,4.68755,33.7424,13.2405,134.986,39.3615,998,199.492,52.6919,7.53125,7.8,10.5,344,-402.731,0,0,-0.419512,20.7824,0,0,0.652716,0.419512,0.0258333,0,0,0.2893,0.104378,0,0,0,0.419512
"Feb 18, 03:00 pm",0,323.653,319.137,6.50228,1,0.911249,0.991566,1,43.7407,0,44.2848,1.7449,2.5515,3.68846,26.7418,10.4935,3.5316,0,998,216.115,58.1177,7.01875,7.1,10.3,9,-355.488,0,0,-0.3703,0,0,0,0.722476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 04:00 pm",0,305.095,301.25,8.89026,1,0.952928,0.992373,1,36.079,0,60.7485,2.49687,3.48854,2.99858,22.4219,8.79837,4.3164,0,998,230.133,66.058,7.72031,6.8,9.4,11,-355.488,0,0,-0.3703,0,0,0,0.808205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 05:00 pm",0,289.192,285.865,40.0277,0.936272,0.982363,0.993133,0.769119,27.1889,0,74.2078,8.35182,15.7069,2.47633,19.1892,7.52985,17.658,0,998,241.905,75.6675,7.75,6.8,9,45,-355.488,0,0,-0.3703,0,0,0,0.889505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 06:00 pm",0,275.385,272.473,0.951935,0,0.998599,0.99545,0,17.8364,0,0,0,0.373539,2.0977,16.5808,6.5063,0.3924,0,998,252.138,86.2121,5.8125,6.2,8,1,-355.488,0,0,-0.3703,0,0,0,0.951935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 07:00 pm",0,263.215,260.631,0,0,1.00367,0.997924,0,8.35207,0,0,0,0,1.79819,14.5686,5.71674,0,0,998,261.56,97.1647,5.05625,6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.989394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 08:00 pm",0,252.373,250.061,0,0,1.00071,0.999792,0,0.841606,0,0,0,0,1.56244,12.9158,5.06817,0,0,998,270.895,108.748,4.6125,5.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.999892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 09:00 pm",0,242.615,240.528,0,0,1.00361,0.99767,0,9.35555,0,0,0,0,1.37369,11.5573,4.53508,0,0,998,280.979,120.294,4.16875,4.7,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.986699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 10:00 pm",0,233.799,231.911,0,0,0.999728,0.995748,0,16.7346,0,0,0,0,1.22303,10.3437,4.05886,0,0,998,293.013,131.4,3.70313,2.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.957649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 11:00 pm",0,225.727,223.998,0,0,0.99196,0.994122,0,22.5698,0,0,0,0,1.09723,9.40073,3.68884,0,0,998,308.961,141.373,3.3375,2.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.923412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 12:00 am",0,218.262,216.664,0,0,0.984832,0.993214,0,26.1431,0,0,0,0,0.993447,8.62062,3.38273,0,0,998,331.644,148.845,3.05,2.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.897696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 01:00 am",0,211.303,209.818,0,0,0.982249,0.99313,0,27.235,0,0,0,0,0.902853,7.96587,3.12581,0,0,998,1.52783,151.577,2.55,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.889137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 02:00 am",0,204.808,203.429,0,0,0.985387,0.993233,0,25.8966,0,0,0,0,0.827342,7.34348,2.88158,0,0,998,30.8943,148.259,2.10625,2.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.899584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 03:00 am",0,198.697,197.405,0,0,0.992729,0.994253,0,22.116,0,0,0,0,0.762563,6.83223,2.68097,0,0,998,52.7738,140.438,1.6625,2.6,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.926423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 04:00 am",0,192.899,191.682,0,0,1.00023,0.995893,0,16.1947,0,0,0,0,0.703282,6.41424,2.51695,0,0,998,68.2001,130.295,1.3625,3.8,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.960319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 05:00 am",0,187.428,186.288,0,0,1.00366,0.997841,0,8.67844,0,0,0,0,0.652234,5.95922,2.3384,0,0,998,79.9545,119.109,1.375,2.9,2,0,-355.488,0,0,-0.3703,0,0,0,0.988551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 06:00 am",0,182.184,181.1,0,0,1.00008,0.999978,0,0.0903274,0,0,0,0,0.606531,5.65377,2.21854,0,0,998,89.9047,107.528,1.175,4.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 07:00 am",0,177.18,176.156,0,0,1.00363,0.997727,0,9.12972,0,0,0,0,0.567458,5.3079,2.08282,0,0,998,99.1981,95.9378,1.10938,4.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.987332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 08:00 am",0,172.38,171.407,0,0.0488697,0.997975,0.995298,0,18.3905,0,-80.0541,0,0,0.530887,5.0211,1.97028,0,0,998,108.652,85.0437,1.26563,5.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.948928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 09:00 am",0,173.675,174.791,15.9036,1,0.980506,0.993075,0.821431,27.9282,0.177562,-73.1025,3.77785,6.24059,0.531688,5.07647,1.99201,7.0632,0,998,118.987,74.5093,2.84063,4.3,3.7,18,-355.488,0,0,-0.3703,0,0,0,0.883535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 10:00 am",6.7541,293,393,427.601,1,0.950412,0.992319,1,36.6541,0.485694,-59.0645,119.77,167.791,4.86315,33.9557,13.3242,209.149,1.64977,998,130.943,64.9865,4.83437,4.5,7.1,533,-355.488,0,0,-0.3703,0,0,0,0.802254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 11:00 am",625.766,293,393,639.033,1,0.90873,0.991522,1,44.1092,0.437672,-42.305,171.004,250.757,4.70797,34.2637,13.4451,349.236,152.851,998,145.226,57.2,6.46719,5.7,10.1,890,48129.6,53.1436,53.1436,50.135,0,0,134.526,0.718015,3.0086,0.410886,1.30458,0,0.2893,0.104378,0.89946,0,3.0086,0
"Feb 19, 12:00 pm",566.204,293,393,612.878,1,0.86653,0.990838,1,49.3076,0.374949,-21.9942,156.281,240.493,4.59646,34.1027,13.3819,368.856,138.302,998,162.149,52.015,7.3,5.5,12.3,940,49720.5,54.7531,54.7531,51.7922,0,0,138.302,0.651997,2.96097,0.342731,1.3251,0,0.2893,0.104378,0.89946,0,2.96097,0
"Feb 19, 01:00 pm",483.656,293,393,544.567,1,0.848662,0.99057,1,51.0896,0.347252,1.17012,135.961,213.688,4.5265,33.884,13.2961,340.211,118.139,998,180.944,50.282,7.68437,4.7,13.7,867,41766.9,46.2747,46.2747,43.5072,0,0,118.139,0.628104,2.76751,0.25741,1.21697,0,0.2893,0.104378,0.89946,0,2.76751,0
"Feb 19, 02:00 pm",475.824,293,393,523.176,1,0.870261,0.990896,1,48.909,0.372101,24.1547,133.989,205.294,4.48193,33.8474,13.2817,312.35,116.226,998,199.639,52.3551,8.0375,4.7,14.6,796,41021,45.4801,45.4801,42.7302,0,0,116.226,0.657256,2.74984,0.249866,1.20683,0,0.2893,0.104378,0.89946,0,2.74984,0
"Feb 19, 03:00 pm",638.357,293,393,645.786,1,0.913444,0.991605,1,43.413,0.446981,44.0978,173.722,253.407,4.46222,33.9788,13.3333,348.844,155.927,998,216.336,57.8143,8.35938,3.7,15,889,50262.5,55.4094,55.4094,52.3568,0,15.9375,139.989,0.726419,3.05261,0.426002,1.33347,0,0.2893,0.104378,0.89946,0,3.05261,0
"Feb 19, 04:00 pm",715.536,293,393,684.793,1,0.954243,0.992402,1,35.7704,0.527736,60.527,192.598,268.713,4.47207,34.0146,13.3473,331.186,174.779,998,230.391,65.7901,8.55,2.9,14.8,844,50168.4,55.4094,55.4094,52.2587,0,34.7895,139.989,0.811366,3.15067,0.524053,1.33347,0,0.2893,0.104378,0.89946,0,3.15067,0
"Feb 19, 05:00 pm",502.484,293,393,655.436,0.954771,0.983048,0.993155,0.774969,26.906,0.425562,74.0845,140.621,257.193,4.5265,34.0392,13.357,288.414,122.738,998,242.18,75.4303,7.91875,3,13.7,735,43563.5,48.1891,48.1891,45.3787,0,0,122.738,0.89175,2.81046,0.275936,1.24138,0,0.2893,0.104378,0.89946,0,2.81046,0
"Feb 19, 06:00 pm",0,323.755,319.263,299.388,0,0.998909,0.995528,0,17.5481,0,0,0,117.48,3.62099,26.7261,10.4873,123.214,0,998,252.423,86.0044,6.84375,1.8,12,314,-355.488,0,0,-0.3703,0,0,0,0.953464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 07:00 pm",0,305.48,301.698,0,0,1.00367,0.997997,0,8.06258,0,0,0,0,2.9444,22.0792,8.66388,0,0,998,261.857,96.9616,7.2375,1.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.990115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 08:00 pm",0,289.809,286.529,0,0,1.00094,0.999719,0,1.13883,0,0,0,0,2.44594,18.9272,7.42704,0,0,998,271.209,108.548,6.69375,2.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.999802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 09:00 pm",0,276.148,273.264,0,0,1.00357,0.997591,0,9.66559,0,0,0,0,2.06654,16.4658,6.46117,0,0,998,281.319,120.088,6.30625,3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.985804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 10:00 pm",0,264.163,261.619,0,0,0.99941,0.99566,0,17.06,0,0,0,0,1.77776,14.3514,5.63149,0,0,998,293.383,131.173,6.075,1.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.955998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 11:00 pm",0,253.453,251.166,0,0,0.991362,0.994023,0,22.9112,0,0,0,0,1.54912,12.7875,5.01782,0,0,998,309.347,141.106,5.6875,1.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.921109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 12:00 am",0,243.84,241.782,0,0,0.984025,0.993187,0,26.4934,0,0,0,0,1.36659,11.3867,4.46813,0,0,998,331.95,148.522,5.3,0.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.894986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
