"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 20, 01:00 am",0,235.095,233.218,0,0,0.981382,0.993102,0,27.5839,0,0,0,0,1.21417,10.3058,4.04398,0,0,998,1.56496,151.219,4.87813,0.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.886333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 02:00 am",0,227.086,225.368,0,0,0.984629,0.993207,0,26.232,0,0,0,0,1.0902,9.36083,3.67319,0,0,998,30.6608,147.922,4.5125,0.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.897011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 03:00 am",0,219.645,218.05,0,0,0.992194,0.994162,0,22.4337,0,0,0,0,0.985864,8.64524,3.39239,0,0,998,52.4494,140.144,4.24687,1.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.924322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 04:00 am",0,212.744,211.27,0,0,0.999955,0.995813,0,16.4933,0,0,0,0,0.894086,7.93471,3.11358,0,0,998,67.8771,130.033,4.10313,1.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.958853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 05:00 am",0,206.332,204.967,0,0,1.00365,0.997771,0,8.9591,0,0,0,0,0.816682,7.2879,2.85977,0,0,998,79.6531,118.864,4.0375,0.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.9878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 06:00 am",0,200.305,199.029,0,0,1.00031,0.999912,0,0.356976,0,0,0,0,0.750384,6.78236,2.6614,0,0,998,89.624,107.288,4.05,0.8,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.999981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 07:00 am",0,194.598,193.396,0,0,1.00365,0.997793,0,8.87122,0,0,0,0,0.692037,6.35799,2.49487,0,0,998,98.9333,95.6937,3.92812,1.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.988037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 08:00 am",0,189.215,188.091,0,0.0695758,0.998268,0.995368,0,18.1344,0,-79.9187,0,0,0.639964,5.90895,2.31867,0,0,998,108.4,84.7939,4.00625,1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.950329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 09:00 am",0,276.788,339.829,340.991,1,0.981182,0.993096,0.833651,27.6635,0.461286,-72.8434,82.2646,133.805,3.24211,23.7873,9.33414,151.074,0,998,118.75,74.2336,6.225,0.7,8.1,385,-355.488,0,0,-0.3703,0,0,0,0.88569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 10:00 am",0,314.557,319.532,66.8292,1,0.951652,0.992346,1,36.3732,0.1623,-58.8055,18.7436,26.2238,3.55566,25.2343,9.90196,32.5692,0,998,130.73,64.6839,6.1875,1.1,9,83,-355.488,0,0,-0.3703,0,0,0,0.805171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 11:00 am",46.8232,293,393,171.046,1,0.91082,0.991559,1,43.804,0.302948,-42.0703,45.8784,67.1183,4.67228,33.212,13.0324,92.9988,11.4371,998,145.061,56.8684,7.44063,2.3,10.8,237,-361.275,0,0,-0.376328,0,0,0,0.721712,0.376328,-0.0173507,0,0,0.2893,0.104378,0,0,0,0.376328
"Feb 20, 12:00 pm",0,323.812,319.333,6.5638,1,0.869644,0.990886,1,48.9756,0,-21.8318,1.67983,2.57564,3.66609,26.5068,10.4013,3.924,0,998,162.071,51.6609,8.96875,3.5,11,10,-355.488,0,0,-0.3703,0,0,0,0.65638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 01:00 pm",0,329.326,335.645,89.8637,1,0.852329,0.990624,1,50.7398,0.123,1.20542,22.5344,35.2625,4.12488,29.4492,11.5559,55.7208,0,998,180.985,49.9237,10.1719,3.7,11.5,142,-355.488,0,0,-0.3703,0,0,0,0.632843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 02:00 pm",170.373,293,393,257.451,1,0.873448,0.990945,1,48.5606,0.317442,24.0563,66.18,101.024,4.58642,33.4812,13.138,152.644,41.6157,998,199.793,52.0164,9.375,4.3,12.5,389,4416.34,6.17955,6.17955,4.60036,0,0,21.641,0.661828,1.57919,0.0302077,0.705577,0,0.2893,0.104378,0.44973,0,1.57919,0
"Feb 20, 03:00 pm",0,323.861,319.394,46.7451,1,0.915626,0.991643,1,43.0807,0,43.9139,12.6054,18.3428,3.5964,26.5947,10.4358,25.1136,0,998,216.563,57.51,8.40312,4.3,12.7,64,-355.488,0,0,-0.3703,0,0,0,0.730392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 04:00 pm",0,305.498,301.693,30.1383,1,0.955553,0.992432,1,35.4572,0,60.3075,8.48828,11.8263,2.91577,22.3342,8.76393,14.5188,0,998,230.655,65.5221,9.36563,4.7,12.1,37,-355.488,0,0,-0.3703,0,0,0,0.814549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 05:00 pm",0,316.262,326.345,113.539,0.973199,0.983731,0.993178,0.780772,26.6188,0.220178,73.9621,25.0334,44.5527,3.62412,26.5972,10.4367,49.8348,0,998,242.459,75.1932,8.1625,4,11.6,127,-355.488,0,0,-0.3703,0,0,0,0.894007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 06:00 pm",0,305.139,301.326,8.59492,0,0.999213,0.995607,0,17.2555,0,0,0,3.37265,2.95691,22.2825,8.74366,3.5316,0,998,252.712,85.7964,7.63125,4.9,10.6,9,-355.488,0,0,-0.3703,0,0,0,0.954992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 07:00 pm",0,289.363,286.061,0,0,1.00365,0.998071,0,7.76899,0,0,0,0,2.45046,19.0647,7.48099,0,0,998,262.157,96.7586,7.42188,5.3,10,0,-355.488,0,0,-0.3703,0,0,0,0.990821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 08:00 pm",0,275.642,272.747,0,0,1.00116,0.999645,0,1.44001,0,0,0,0,2.06345,16.5467,6.49292,0,0,998,271.527,108.349,7.11719,5.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 09:00 pm",0,263.564,260.999,0,0,1.00352,0.997512,0,9.97946,0,0,0,0,1.76773,14.512,5.69451,0,0,998,281.662,119.881,6.8125,4.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.98487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 10:00 pm",0,252.836,250.548,0,0,0.999076,0.995571,0,17.3891,0,0,0,0,1.53566,12.819,5.03018,0,0,998,293.757,130.944,6.46875,3.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.954297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 11:00 pm",0,243.174,241.106,0,0,0.99074,0.993923,0,23.2562,0,0,0,0,1.35735,11.4729,4.50195,0,0,998,309.734,140.837,6.6625,2.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.918749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 12:00 am",0,234.394,232.512,0,0,0.983189,0.99316,0,26.8473,0,0,0,0,1.20174,10.3686,4.06862,0,0,998,332.257,148.198,6.12813,2.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.892213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 01:00 am",0,226.356,224.632,0,0,0.980485,0.993075,0,27.9362,0,0,0,0,1.07208,9.43215,3.70117,0,0,998,1.60689,150.858,6.1625,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.88347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 02:00 am",0,218.91,217.315,0,0,0.983845,0.993181,0,26.5703,0,0,0,0,0.967909,8.67551,3.40427,0,0,998,30.4344,147.581,6.075,3.2,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.894387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 03:00 am",0,211.966,210.484,0,0,0.991641,0.994069,0,22.7533,0,0,0,0,0.877156,8.02656,3.14962,0,0,998,52.1298,139.845,5.93125,4.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.922179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 04:00 am",0,205.485,204.107,0,0,0.999672,0.995732,0,16.7931,0,0,0,0,0.799199,7.41337,2.90901,0,0,998,67.5564,129.766,5.65312,4.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.957354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 05:00 am",0,199.405,198.12,0,0,1.00362,0.997699,0,9.24044,0,0,0,0,0.731672,6.88046,2.69989,0,0,998,79.3527,118.615,5.475,4.5,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.987023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 06:00 am",0,193.676,192.472,0,0,1.00053,0.999846,0,0.624133,0,0,0,0,0.674752,6.40516,2.51339,0,0,998,89.3435,107.044,4.80625,4.5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.999941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 07:00 am",0,188.27,187.143,0,0,1.00366,0.997858,0,8.61218,0,0,0,0,0.623972,5.96101,2.3391,0,0,998,98.6682,95.4455,5.04063,4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.988725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 08:00 am",0,183.135,182.072,0,0.0906071,0.998554,0.995439,0.501366,17.8778,0,-79.7813,0,0,0.57994,5.58988,2.19347,0,0,998,108.147,84.5398,5.04063,4.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.951713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 09:00 am",0,178.29,177.297,0,1,0.981848,0.993117,0.846033,27.3976,0,-72.5805,0,0,0.532367,5.19823,2.03978,0,0,998,118.511,73.9541,6.2625,3.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.887835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 10:00 am",0,173.699,172.767,0.808086,1,0.952878,0.992372,1,36.0906,0,-58.543,0.226942,0.317093,0.489713,4.86562,1.90927,0.3924,0,998,130.516,64.3777,7.55,4.3,8.8,1,-355.488,0,0,-0.3703,0,0,0,0.808086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 11:00 am",0,169.309,168.427,7.25415,1,0.912888,0.991595,1,43.4966,0,-41.8321,1.95022,2.84653,0.451996,4.60136,1.80558,3.924,0,998,144.896,56.5334,7.39688,6.8,10.6,10,-355.488,0,0,-0.3703,0,0,0,0.725415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 12:00 pm",0,217.142,248.919,156.605,1,0.872722,0.990934,1,48.6407,0.376395,-21.666,40.2226,61.4517,1.10161,10.491,4.11667,92.9988,0,998,161.995,51.3034,8.58125,6,12.8,237,-355.488,0,0,-0.3703,0,0,0,0.660779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 01:00 pm",0,262.332,283.453,124.971,1,0.855952,0.990678,1,50.3865,0.300457,1.24448,31.4728,49.0384,1.89905,16.4767,6.46544,76.9104,0,998,181.03,49.5628,9.7125,8.6,14.4,196,-355.488,0,0,-0.3703,0,0,0,0.637605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 02:00 pm",176.435,293,393,406.521,1,0.876603,0.990994,1,48.2081,0.364136,23.9618,104.882,159.519,4.423,33.8897,13.2983,239.364,43.0964,998,199.952,51.676,10.0969,8.2,15.8,610,4966.01,6.7625,6.7625,5.17292,0,0,23.1218,0.666427,1.58957,0.0331532,0.713013,0,0.2893,0.104378,0.44973,0,1.58957,0
"Feb 21, 03:00 pm",624.474,293,393,630.108,1,0.917794,0.991682,1,42.7441,0.453059,43.7331,170.325,247.255,4.37432,34.1876,13.4152,336.679,152.535,998,216.796,57.205,10.3937,7.4,16.8,858,50278.5,55.4094,55.4094,52.3734,0,12.5464,139.989,0.734392,3.03596,0.409349,1.33347,0,0.2893,0.104378,0.89946,0,3.03596,0
"Feb 21, 04:00 pm",626.91,293,393,605.954,1,0.956857,0.992461,1,35.1397,0.52664,60.09,170.901,237.776,4.36463,34.1651,13.4064,290.768,153.13,998,230.924,65.2541,10.0469,7.1,17,741,50275.7,55.4094,55.4094,52.3705,0,13.1413,139.989,0.817751,3.03886,0.412249,1.33347,0,0.2893,0.104378,0.89946,0,3.03886,0
"Feb 21, 05:00 pm",460.784,293,393,575.409,0.991554,0.98441,0.9932,0.786528,26.3273,0.446776,73.8406,130.306,225.79,4.38888,34.0598,13.3651,251.921,112.552,998,242.743,74.9564,9.78125,5.7,16.5,642,39590.2,43.956,43.956,41.2398,0,0,112.552,0.896275,2.71618,0.235648,1.18739,0,0.2893,0.104378,0.89946,0,2.71618,0
"Feb 21, 06:00 pm",0,323.883,319.42,177.912,0,0.99951,0.995688,0,16.9587,0,0,0,69.8126,3.49751,26.8078,10.5194,72.9864,0,998,253.005,85.5881,9.1625,5.3,15.1,186,-355.488,0,0,-0.3703,0,0,0,0.956515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 07:00 pm",0,305.682,301.915,0,0,1.00363,0.998145,0,7.47143,0,0,0,0,2.84454,22.2299,8.72302,0,0,998,262.461,96.5559,9.3,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.99151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 08:00 pm",0,290.059,286.789,0,0,1.00138,0.999569,0,1.74501,0,0,0,0,2.36375,19.0703,7.48319,0,0,998,271.848,108.15,9.08594,4.7,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.999536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 09:00 pm",0,276.492,273.629,0,0,1.00346,0.997431,0,10.297,0,0,0,0,1.99992,16.4887,6.47016,0,0,998,282.008,119.674,8.48125,3.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.983894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 10:00 pm",0,264.525,261.983,0,0,0.998724,0.995481,0,17.7218,0,0,0,0,1.72366,14.4849,5.68387,0,0,998,294.133,130.714,8.05,3,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.952546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 11:00 pm",0,253.855,251.577,0,0,0.990095,0.99382,0,23.6047,0,0,0,0,1.5039,12.846,5.04075,0,0,998,310.123,140.566,7.79688,2.4,11,0,-355.488,0,0,-0.3703,0,0,0,0.91633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 12:00 am",0,244.219,242.154,0,0,0.982324,0.993132,0,27.2046,0,0,0,0,1.32725,11.543,4.52946,0,0,998,332.566,147.871,7.30937,2.6,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.88938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 01:00 am",0,235.433,233.548,0,0,0.979557,0.993047,0,28.2918,0,0,0,0,1.18665,10.4455,4.09882,0,0,998,1.65333,150.495,6.3875,2.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.880545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 02:00 am",0,227.386,225.659,0,0,0.983036,0.993155,0,26.9111,0,0,0,0,1.07094,9.4742,3.71767,0,0,998,30.2149,147.235,5.62187,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.89171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 03:00 am",0,219.957,218.365,0,0,0.99107,0.993976,0,23.0746,0,0,0,0,0.975839,8.65218,3.39512,0,0,998,51.8148,139.541,4.85625,1.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.919996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 04:00 am",0,213.052,211.576,0,0,0.999376,0.995651,0,17.0938,0,0,0,0,0.887538,7.96812,3.12669,0,0,998,67.238,129.495,4.825,1.4,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.955825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 05:00 am",0,206.684,205.329,0,0,1.00359,0.997628,0,9.5224,0,0,0,0,0.814934,7.2297,2.83694,0,0,998,79.0534,118.361,4.45937,0.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.986221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 06:00 am",0,200.682,199.409,0,0,1.00074,0.99978,0,0.891738,0,0,0,0,0.75014,6.76207,2.65344,0,0,998,89.0632,106.796,4.45,0.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 07:00 am",0,195.018,193.825,0,0,1.00367,0.997924,0,8.35264,0,0,0,0,0.693306,6.29934,2.47186,0,0,998,98.403,95.1934,4.4625,0.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.989393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 08:00 am",0,189.654,188.531,0,0.111955,0.998832,0.995508,0.508128,17.6208,0,-79.6419,0,0,0.642191,5.89409,2.31284,0,0,998,107.894,84.2817,4.59688,0.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.953081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 09:00 am",0,190.562,191.511,16.0194,1,0.982505,0.993138,0.858569,27.1306,0.13879,-72.3139,3.98577,6.28603,0.641265,6.025,2.36421,7.0632,0,998,118.272,73.6711,5.97188,0.8,7.3,18,-355.488,0,0,-0.3703,0,0,0,0.889969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 10:00 am",52.3785,293,393,432.262,1,0.954091,0.992399,1,35.8064,0.495908,-58.277,121.554,169.62,4.68246,33.5182,13.1526,209.149,12.7941,998,130.301,64.0681,7.94375,1.3,10.6,533,-362.837,0,0,-0.377955,0,0,0,0.810998,0.377955,-0.0157229,0,0,0.2893,0.104378,0,0,0,0.377955
"Feb 22, 11:00 am",642.564,293,393,648.921,1,0.914934,0.991631,1,43.1869,0.449421,-41.5908,174.855,254.637,4.54641,34.0319,13.3541,349.236,156.954,998,144.732,56.195,9.00313,3.7,13.3,890,50257.6,55.4094,55.4094,52.3516,0,9.78437,139.989,0.729125,3.05772,0.431107,1.33347,0,0.2893,0.104378,0.89946,0,3.05772,0
"Feb 22, 12:00 pm",587.124,293,393,625.28,1,0.875761,0.990981,1,48.303,0.388802,-21.4971,161.165,245.36,4.44748,33.9079,13.3054,368.856,143.412,998,161.92,50.9428,9.90938,3.8,15.3,940,50320,55.4094,55.4094,52.4167,0,3.42313,139.989,0.665192,2.99265,0.366039,1.33347,0,0.2893,0.104378,0.89946,0,2.99265,0
"Feb 22, 01:00 pm",504.701,293,393,556.95,1,0.859528,0.990732,1,50.0299,0.362362,1.28712,140.857,218.547,4.37917,33.635,13.1984,340.211,123.279,998,181.079,49.1993,10.8406,2.6,16.7,867,43775.4,48.415,48.415,45.5994,0,0,123.279,0.642388,2.81556,0.278153,1.24426,0,0.2893,0.104378,0.89946,0,2.81556,0
"Feb 22, 02:00 pm",494.522,293,393,534.158,1,0.879725,0.991043,1,47.8516,0.386723,23.871,138.31,209.604,4.34529,33.5678,13.172,312.35,120.793,998,200.117,51.334,10.9937,2.3,17.4,796,42803,47.3787,47.3787,44.5864,0,0,120.793,0.671053,2.79222,0.268034,1.23105,0,0.2893,0.104378,0.89946,0,2.79222,0
"Feb 22, 03:00 pm",656.242,293,393,656.452,1,0.919945,0.991721,1,42.4033,0.459504,43.5553,177.869,257.592,4.32602,33.761,13.2478,348.844,160.295,998,217.035,56.8993,11.3156,2.1,17.8,889,50241.5,55.4094,55.4094,52.3349,0,20.306,139.989,0.738417,3.07451,0.447897,1.33347,0,0.2893,0.104378,0.89946,0,3.07451,0
"Feb 22, 04:00 pm",728.949,293,393,692.9,1,0.958153,0.992491,1,34.8178,0.537628,59.8747,195.694,271.894,4.33565,33.903,13.3035,331.186,178.055,998,231.198,64.986,11.1938,2.4,17.6,844,50151.1,55.4094,55.4094,52.2407,0,38.0656,139.989,0.820972,3.16865,0.542039,1.33347,0,0.2893,0.104378,0.89946,0,3.16865,0
"Feb 22, 05:00 pm",551.819,293,393,660.471,1,0.985098,0.993223,0.79488,26.0253,0.467344,73.6643,152.555,259.169,4.38888,34.0931,13.3781,288.414,134.788,998,243.032,74.7199,10.6406,4.3,16.5,735,48315.7,53.255,53.255,50.3288,0,0,134.788,0.898601,2.92623,0.327098,1.306,0,0.2893,0.104378,0.89946,0,2.92623,0
"Feb 22, 06:00 pm",0,323.789,319.305,301.114,0.00983275,0.999975,0.995819,0,16.4712,0,80.2785,0,118.157,3.50562,26.9585,10.5785,123.214,0,998,253.302,85.3798,9.95625,5.1,14.8,314,-355.488,0,0,-0.3703,0,0,0,0.958962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 07:00 pm",0,305.51,301.727,0,0,1.0036,0.998221,0,7.17003,0,0,0,0,2.85588,22.3191,8.758,0,0,998,262.769,96.3534,9.97188,5.7,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.99218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 08:00 pm",0,289.836,286.555,0,0,1.00159,0.999493,0,2.05372,0,0,0,0,2.37824,19.1054,7.49694,0,0,998,272.172,107.95,9.51875,5.7,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.999358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 09:00 pm",0,276.24,273.372,0,0,1.00338,0.997349,0,10.6182,0,0,0,0,2.02006,16.4709,6.46317,0,0,998,282.357,119.466,8.73125,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.982877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 10:00 pm",0,264.24,261.69,0,0,0.998354,0.995389,0,18.058,0,0,0,0,1.7431,14.4821,5.68278,0,0,998,294.512,130.484,8.27812,3.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.950743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 11:00 pm",0,253.508,251.217,0,0,0.989424,0.993717,0,23.9566,0,0,0,0,1.52419,12.8843,5.05578,0,0,998,310.514,140.294,7.27812,3.2,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.913854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 12:00 am",0,243.833,241.762,0,0,0.981429,0.993104,0,27.5653,0,0,0,0,1.34871,11.5311,4.5248,0,0,998,332.875,147.543,7.1375,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.886484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 01:00 am",0,235.003,233.109,0,0,0.978599,0.993018,0,28.6505,0,0,0,0,1.20178,10.4633,4.1058,0,0,998,1.70402,150.129,6.25938,3.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.87756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 02:00 am",0,226.949,225.223,0,0,0.982202,0.993128,0,27.2546,0,0,0,0,1.07991,9.44363,3.70568,0,0,998,30.0023,146.886,5.95,1.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.888981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 03:00 am",0,219.433,217.822,0,0,0.99048,0.993881,0,23.3975,0,0,0,0,0.979755,8.76888,3.44091,0,0,998,51.5046,139.233,5.15,3.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.917772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 04:00 am",0,212.411,210.911,0,0,0.999069,0.99557,0,17.3956,0,0,0,0,0.888196,8.12203,3.18708,0,0,998,66.9222,129.219,4.98438,5.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.954264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 05:00 am",0,205.857,204.464,0,0,1.00355,0.997556,0,9.8049,0,0,0,0,0.810779,7.49532,2.94117,0,0,998,78.7551,118.103,4.74062,5.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.985393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 06:00 am",0,199.71,198.41,0,0,1.00095,0.999714,0,1.15974,0,0,0,0,0.743678,6.95082,2.7275,0,0,998,88.7833,106.544,4.75313,5.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.999795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 07:00 am",0,193.925,192.71,0,0,1.00367,0.997989,0,8.09266,0,0,0,0,0.686179,6.45728,2.53384,0,0,998,98.1377,94.9375,4.45313,4.7,5,0,-355.488,0,0,-0.3703,0,0,0,0.990042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 08:00 am",0,188.444,187.3,0,0.133612,0.999102,0.995578,0.514977,17.3634,0,-79.5007,0,0,0.634601,6.04559,2.37229,0,0,998,107.641,84.0196,4.43125,5.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.954431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 09:00 am",0,202.309,211.754,56.2018,1,0.983153,0.993159,0.871254,26.8626,0.417782,-72.0438,14.1997,22.0536,0.817182,7.78414,3.0545,24.7212,0,998,118.033,73.3847,6.19688,8.6,6.9,63,-355.488,0,0,-0.3703,0,0,0,0.892093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 10:00 am",0,223.199,234.165,60.2291,1,0.95529,0.992426,1,35.5206,0.410691,-58.0077,16.9584,23.6339,1.09984,10.0232,3.93309,29.0376,0,998,130.086,63.7552,6.80313,7.1,8.6,74,-355.488,0,0,-0.3703,0,0,0,0.813906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 11:00 am",0,260.353,283.073,123.117,1,0.916955,0.991667,1,42.8751,0.377465,-41.3465,33.2489,48.3111,1.97562,16.2834,6.38959,65.9232,0,998,144.567,55.8533,8.03438,6.2,10.3,168,-355.488,0,0,-0.3703,0,0,0,0.732838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 12:00 pm",0,302.504,326.245,152.003,1,0.878761,0.991028,1,47.9625,0.292999,-21.3252,39.3147,59.646,3.3425,25.1615,9.87337,89.0748,0,998,161.847,50.5791,8.63125,6.8,11.6,227,-355.488,0,0,-0.3703,0,0,0,0.669617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 01:00 pm",0,299.175,295.576,9.70785,1,0.863057,0.990785,1,49.6699,0,1.33319,2.4654,3.80936,2.71519,21.009,8.24394,5.886,0,998,181.132,48.8333,10.0375,5.3,11.6,15,-355.488,0,0,-0.3703,0,0,0,0.64719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 02:00 pm",0,284.305,281.185,33.1093,1,0.882811,0.991093,1,47.4914,0,23.7839,8.60356,12.9921,2.23219,18.0817,7.09528,19.2276,0,998,200.287,50.9905,8.975,5.7,12.1,49,-355.488,0,0,-0.3703,0,0,0,0.675701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 03:00 pm",218.417,293,393,402.415,1,0.922078,0.99176,1,42.0583,0.42995,43.3806,109.293,157.908,4.55639,33.8811,13.2949,212.681,53.3509,998,217.28,56.5931,9.0375,6.5,13.1,542,8852.48,10.8855,10.8855,9.22133,0,0,33.3762,0.742463,1.66413,0.0551233,0.765598,0,0.2893,0.104378,0.44973,0,1.66413,0
"Feb 23, 04:00 pm",335.526,293,393,352.76,1,0.95944,0.99252,1,34.4919,0.487989,59.6615,99.766,138.423,4.55139,33.7876,13.2582,167.947,81.9563,998,231.477,64.7181,9.1375,6,13.2,428,27629.5,31.2299,31.2299,28.7807,0,0,81.9563,0.824207,2.44914,0.130924,1.02508,0,0.2893,0.104378,0.89946,0,2.44914,0
"Feb 23, 05:00 pm",22.525,293,393,99.1071,1,0.985793,0.993247,0.805431,25.7137,0.127468,73.4412,23.2125,38.8896,4.60149,33.4072,13.109,43.164,5.50202,998,243.325,74.4837,8.29375,6,12.2,110,-354.982,0,0,-0.369773,5.50202,0,0,0.900973,0.369773,-0.0239053,0,0,0.2893,0.104378,0,0,0,0.369773
"Feb 23, 06:00 pm",0,323.731,319.233,0.960447,0.0280338,1.00025,0.9959,0,16.1685,0,80.1596,0,0.376879,3.66224,26.666,10.4637,0.3924,0,998,253.603,85.1714,7.40625,6,11,1,-355.488,0,0,-0.3703,0,0,0,0.960447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 07:00 pm",0,305.347,301.541,0,0,1.00356,0.998298,0,6.86491,0,0,0,0,2.96459,22.2146,8.71702,0,0,998,263.08,96.1512,7.63125,3.5,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.992831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 08:00 pm",0,289.635,286.348,0,0,1.00179,0.999416,0,2.366,0,0,0,0,2.45612,18.9489,7.43556,0,0,998,272.5,107.751,7.48281,2.9,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.999148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 09:00 pm",0,275.962,273.077,0,0,1.00329,0.997266,0,10.9428,0,0,0,0,2.06691,16.4746,6.46462,0,0,998,282.709,119.257,8.45,3.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.981817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 10:00 pm",0,263.948,261.397,0,0,0.997966,0.995296,0,18.3975,0,0,0,0,1.7724,14.4091,5.65411,0,0,998,294.892,130.252,7.95,2.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.94889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 11:00 pm",0,253.294,251.021,0,0,0.988729,0.993611,0,24.3118,0,0,0,0,1.53927,12.7075,4.98642,0,0,998,310.905,140.02,7.82344,1.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.911319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 12:00 am",0,243.661,241.598,0,0,0.980503,0.993075,0,27.9293,0,0,0,0,1.35324,11.4601,4.49696,0,0,998,333.185,147.212,7.51875,1.8,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.883527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 01:00 am",0,234.908,233.031,0,0,0.977609,0.992989,0,29.0123,0,0,0,0,1.19675,10.3546,4.06313,0,0,998,1.75868,149.76,7.31875,1.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.874515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 02:00 am",0,226.927,225.216,0,0,0.98134,0.993101,0,27.6005,0,0,0,0,1.06856,9.36599,3.67521,0,0,998,29.7962,146.534,6.9625,1.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.886199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 03:00 am",0,219.564,217.986,0,0,0.989873,0.993786,0,23.7221,0,0,0,0,0.963029,8.58087,3.36713,0,0,998,51.1991,138.92,6.7625,1.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.915508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 04:00 am",0,212.764,211.311,0,0,0.998749,0.995487,0,17.6982,0,0,0,0,0.872057,7.8445,3.07818,0,0,998,66.6089,128.938,6.42812,0.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.952671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 05:00 am",0,206.404,205.05,0,0,1.0035,0.997484,0,10.0879,0,0,0,0,0.793616,7.28119,2.85714,0,0,998,78.458,117.84,6.42812,1,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.98454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 06:00 am",0,200.415,199.145,0,0,1.00115,0.999647,0,1.42807,0,0,0,0,0.727527,6.79402,2.66597,0,0,998,88.5038,106.287,6.5625,1.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 07:00 am",0,194.735,193.539,0,0,1.00366,0.998055,0,7.83228,0,0,0,0,0.668485,6.38218,2.50437,0,0,998,97.8723,94.678,6.6625,2.9,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.990671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 08:00 am",0,189.318,188.185,0,0.155569,0.999364,0.995648,0.52191,17.1057,0,-79.3578,0,0,0.618106,6.02576,2.36451,0,0,998,107.387,83.7537,6.6625,4.9,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.955764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 09:00 am",0,184.21,183.152,0,1,0.983791,0.99318,0.884079,26.5935,0,-71.7703,0,0,0.57161,5.59017,2.19358,0,0,998,117.793,73.095,7.14063,3.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.894205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 10:00 am",0,179.345,178.344,0,1,0.956475,0.992453,1,35.2333,0,-57.7353,0,0,0.535697,5.25081,2.06042,0,0,998,129.871,63.4391,6.94063,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.81681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 11:00 am",0,174.725,173.785,0,1,0.918954,0.991703,1,42.5612,0,-41.0993,0,0,0.494453,4.91496,1.92863,0,0,998,144.403,55.5085,8.08438,4,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.736555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 12:00 pm",0,170.349,169.469,2.02216,1,0.881722,0.991075,1,47.6194,0,-21.1506,0.524806,0.793494,0.457446,4.58477,1.79906,1.1772,0,998,161.776,50.2124,9.37187,3.7,10.7,3,-355.488,0,0,-0.3703,0,0,0,0.674052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 01:00 pm",0,166.156,165.32,0.652008,1,0.866537,0.990838,1,49.3068,0,1.38252,0.16626,0.255848,0.431425,4.32559,1.69736,0.3924,0,998,181.189,48.4649,9.87187,4,11.2,1,-355.488,0,0,-0.3703,0,0,0,0.652008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 02:00 pm",0,162.12,161.324,0.680369,1,0.885861,0.991141,1,47.1275,0,23.7003,0.177415,0.266977,0.410093,4.08803,1.60414,0.3924,0,998,200.463,50.6456,10.0719,4,11.4,1,-355.488,0,0,-0.3703,0,0,0,0.680369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 03:00 pm",0,158.215,157.454,0.746528,1,0.924192,0.991799,1,41.7095,0,43.2089,0.203225,0.292938,0.391249,3.88464,1.52433,0.3924,0,998,217.531,56.2865,10.2719,4.7,11.6,1,-355.488,0,0,-0.3703,0,0,0,0.746528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 04:00 pm",0,154.422,153.692,0,1,0.960717,0.99255,1,34.1619,0,59.4504,0,0,0.376957,3.70077,1.45218,0,0,998,231.761,64.4504,9.87187,4.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.827454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 05:00 pm",0,150.745,150.045,0,1,0.986481,0.993286,0.815904,25.3982,0,73.2196,0,0,0.363448,3.51045,1.3775,0,0,998,243.623,74.2481,9.67188,4.3,11,0,-355.488,0,0,-0.3703,0,0,0,0.903349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 06:00 pm",0,147.17,146.499,0,0.0461552,1.00052,0.995982,0,15.8623,0,80.0412,0,0,0.352063,3.33934,1.31036,0,0,998,253.908,84.963,9.27188,3.7,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.961922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 07:00 pm",0,143.678,143.031,0,0,1.0035,0.998375,0,6.55621,0,0,0,0,0.342435,3.19372,1.25321,0,0,998,263.394,95.9493,8.75,3.5,10,0,-355.488,0,0,-0.3703,0,0,0,0.99346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 08:00 pm",0,140.245,139.615,0,0,1.00198,0.999338,0,2.68172,0,0,0,0,0.333046,3.08418,1.21023,0,0,998,272.83,107.551,8.35,5.1,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.998905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 09:00 pm",0,136.881,136.273,0,0,1.00319,0.997182,0,11.2707,0,0,0,0,0.324827,2.95438,1.1593,0,0,998,283.063,119.048,7.85,4.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.980715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 10:00 pm",0,133.581,132.991,0,0,0.99756,0.995202,0,18.7403,0,0,0,0,0.317348,2.83914,1.11408,0,0,998,295.275,130.019,7.6625,5.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.946985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 11:00 pm",0,130.359,129.791,0,0,0.988007,0.993505,0,24.6701,0,0,0,0,0.310584,2.70129,1.05999,0,0,998,311.297,139.744,7.1625,3.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.908726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 12:00 am",0,127.19,126.639,0,0,0.979545,0.993046,0,28.2963,0,0,0,0,0.304619,2.60312,1.02147,0,0,998,333.495,146.878,6.40625,3.2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.880508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 01:00 am",0,124.072,123.536,0,0,0.976586,0.992959,0,29.3771,0,0,0,0,0.29978,2.50507,0.98299,0,0,998,1.81708,149.389,5.89687,2.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.87141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 02:00 am",0,120.997,120.475,0,0,0.980452,0.993074,0,27.9488,0,0,0,0,0.294097,2.42275,0.950687,0,0,998,29.5966,146.178,5.59688,3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.883366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 03:00 am",0,117.95,117.437,0,0,0.989247,0.99369,0,24.0482,0,0,0,0,0.289593,2.36048,0.926251,0,0,998,50.8984,138.603,5.05312,4.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.913203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 04:00 am",0,114.938,114.437,0,0,0.998417,0.995405,0,18.0016,0,0,0,0,0.284707,2.28851,0.898013,0,0,998,66.2982,128.653,4.51875,5.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.951048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 05:00 am",0,111.973,111.486,0,0,1.00344,0.997412,0,10.3713,0,0,0,0,0.280232,2.20397,0.86484,0,0,998,78.1622,117.574,4.11875,5.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.983662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 06:00 am",0,109.059,108.586,0,0,1.00134,0.999581,0,1.69669,0,0,0,0,0.275786,2.11767,0.830975,0,0,998,88.2248,106.027,4.40938,4.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 07:00 am",0,106.205,105.747,0,0,1.00364,0.99812,0,7.57154,0,0,0,0,0.271548,2.02509,0.794646,0,0,998,97.6068,94.4148,4.09688,3,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.991281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 08:00 am",0,103.399,102.954,0,0.177818,0.999619,0.995718,0.528923,16.8476,0,-79.2131,0,0,0.267335,1.94977,0.765088,0,0,998,107.133,83.4843,4.0625,3.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.957079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 09:00 am",0,100.653,100.223,0,1,0.984419,0.9932,0.897038,26.3234,0,-71.4934,0,0,0.262773,1.86173,0.730542,0,0,998,117.552,72.8021,4.7625,3.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.896305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 10:00 am",0,97.9676,97.5521,0,1,0.957646,0.992479,1,34.9445,0,-57.4598,0,0,0.258509,1.77732,0.697421,0,0,998,129.655,63.1199,5.30625,4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.819708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 11:00 am",0,95.3483,94.9482,0,1,0.920928,0.991739,1,42.2452,0,-40.8495,0,0,0.25412,1.68861,0.66261,0,0,998,144.238,55.1607,6.22813,4.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.740275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 12:00 pm",0,92.7946,92.4092,0.678497,1,0.884644,0.991122,1,47.2737,0,-20.9733,0.176681,0.266242,0.25003,1.60361,0.629255,0.3924,0,998,161.706,49.843,5.95625,4.9,8.3,1,-355.488,0,0,-0.3703,0,0,0,0.678497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 01:00 pm",0,116.965,130.451,64.3704,1,0.869969,0.990891,1,48.9406,0.395764,1.43492,16.4801,25.2589,0.293,2.46679,0.967967,38.4552,0,998,181.25,48.0942,6.90938,5.1,9.8,98,-355.488,0,0,-0.3703,0,0,0,0.656841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 02:00 pm",0,202.975,252.839,229.493,1,0.888872,0.99119,1,46.7601,0.419104,23.6201,60.0499,90.0532,1.03946,9.9835,3.91753,131.454,0,998,200.645,50.2995,7.5375,5.1,11.6,335,-355.488,0,0,-0.3703,0,0,0,0.685055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 03:00 pm",123.302,293,393,433.852,1,0.926285,0.991837,1,41.3568,0.443317,43.0401,118.378,170.244,4.56638,33.8039,13.2646,226.807,30.1181,998,217.788,55.9796,7.9,4.7,12.9,578,-386.844,0,0,-0.402963,10.1434,0,0,0.75061,0.402963,0.00928414,0,0,0.2893,0.104378,0,0,0,0.402963
"Feb 25, 04:00 pm",482.599,293,393,478.49,1,0.961983,0.99258,1,33.8281,0.521545,59.2415,135.691,187.759,4.53644,33.827,13.2737,226.022,117.881,998,232.051,64.1829,8.42188,4,13.5,576,41666.2,46.1674,46.1674,43.4023,0,0,117.881,0.830711,2.76512,0.256387,1.2156,0,0.2893,0.104378,0.89946,0,2.76512,0
"Feb 25, 05:00 pm",281.603,293,393,359.573,1,0.98716,0.993382,0.826297,25.079,0.441544,72.9994,86.5311,141.096,4.54142,33.651,13.2047,155.783,68.785,998,243.924,74.0129,8.24375,4,13.4,397,22850.6,25.6939,25.6939,23.8027,0,0,68.785,0.905724,1.89125,0.0933671,0.954472,0,0.2893,0.104378,0.44973,0,1.89125,0
"Feb 25, 06:00 pm",0,323.795,319.312,124.277,0.0641952,1.00077,0.996064,0,15.5527,0,79.9234,0,48.7661,3.60174,26.7026,10.4781,50.6196,0,998,254.216,84.7548,7.8125,4.3,12.5,129,-355.488,0,0,-0.3703,0,0,0,0.963384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 07:00 pm",0,305.507,301.722,0,0,1.00344,0.998453,0,6.24405,0,0,0,0,2.93086,22.1445,8.68952,0,0,998,263.711,95.7477,7.55937,2.6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.994068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 08:00 pm",0,289.847,286.57,0,0,1.00217,0.999259,0,3.00076,0,0,0,0,2.43775,18.9269,7.42693,0,0,998,273.163,107.351,6.8375,2.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 09:00 pm",0,276.185,273.301,0,0,1.00308,0.997097,0,11.6019,0,0,0,0,2.06205,16.4818,6.46746,0,0,998,283.42,118.839,6.58438,3.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.979569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 10:00 pm",0,264.162,261.609,0,0,0.997135,0.995107,0,19.0862,0,0,0,0,1.77516,14.4238,5.65991,0,0,998,295.659,129.784,6.09688,2.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.945028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 11:00 pm",0,253.463,251.18,0,0,0.98726,0.993396,0,25.0316,0,0,0,0,1.54938,12.7603,5.00715,0,0,998,311.69,139.467,5.76563,1.3,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.906075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 12:00 am",0,243.811,241.743,0,0,0.978556,0.993017,0,28.6664,0,0,0,0,1.36789,11.4514,4.49355,0,0,998,333.805,146.543,5.35625,1.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.877427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 01:00 am",0,235.05,233.172,0,0,0.97553,0.992929,0,29.7447,0,0,0,0,1.22226,10.3011,4.04215,0,0,998,1.87894,149.015,4.925,0.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.868244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 02:00 am",0,227.054,225.339,0,0,0.979537,0.993046,0,28.2994,0,0,0,0,1.10103,9.31032,3.65337,0,0,998,29.4034,145.818,4.51563,0.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.880482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 03:00 am",0,219.563,217.956,0,0,0.988602,0.993592,0,24.3756,0,0,0,0,1.00083,8.68867,3.40944,0,0,998,50.6024,138.282,3.85,1.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.910859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 04:00 am",0,212.581,211.09,0,0,0.998073,0.995322,0,18.3057,0,0,0,0,0.909287,8.01156,3.14374,0,0,998,65.9901,128.364,3.50625,1.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.949394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 05:00 am",0,206.1,204.722,0,0,1.00337,0.997339,0,10.6551,0,0,0,0,0.830959,7.34103,2.88062,0,0,998,77.8676,117.303,3.2625,1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.982758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 06:00 am",0,200.059,198.782,0,0,1.00153,0.999515,0,1.96555,0,0,0,0,0.763343,6.75448,2.65046,0,0,998,87.9463,105.764,3.35313,0.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.999412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 07:00 am",0,194.377,193.182,0,0,1.00362,0.998186,0,7.31048,0,0,0,0,0.702118,6.28595,2.46661,0,0,998,97.3414,94.1483,3.275,0.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.991871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 08:00 am",0,189.037,187.922,0,0.20035,0.999865,0.995787,0.536013,16.5892,0,-79.0667,0,0,0.648634,5.82283,2.28488,0,0,998,106.879,83.2113,3.60938,0.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.958376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 09:00 am",0,183.999,182.956,0,1,0.985037,0.993221,0.910123,26.0524,0,-71.2134,0,0,0.59477,5.43237,2.13166,0,0,998,117.311,72.5062,4.375,0.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.898393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 10:00 am",0,179.232,178.253,0,1,0.958802,0.992506,1,34.6542,0,-57.1816,0,0,0.547702,5.07849,1.9928,0,0,998,129.438,62.7978,5.08437,0.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.822599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 11:00 am",0,174.681,173.754,0,1,0.922878,0.991774,1,41.9271,0,-40.5972,0,0,0.50697,4.79538,1.88171,0,0,998,144.074,54.8101,6.02812,0.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.743995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 12:00 pm",0,170.314,169.433,0,1,0.887525,0.991168,1,46.9254,0,-20.7937,0,0,0.474082,4.53848,1.7809,0,0,998,161.638,49.4708,5.79063,0.8,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.682949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 01:00 pm",0,166.144,165.314,3.30843,1,0.87335,0.990943,1,48.5715,0,1.49025,0.850362,1.29823,0.443301,4.25938,1.67138,1.962,0,998,181.315,47.7215,6.34375,0.7,9,5,-355.488,0,0,-0.3703,0,0,0,0.661686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 02:00 pm",0,226.54,266.947,193.132,1,0.891845,0.991238,1,46.3892,0.405408,23.5433,50.7068,75.7849,1.39111,12.1629,4.77272,109.872,0,998,200.833,49.9522,6.98438,1.4,10.5,280,-355.488,0,0,-0.3703,0,0,0,0.689756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 03:00 pm",252.607,293,393,508.671,1,0.928357,0.991876,1,41.0005,0.458541,42.8742,139.109,199.602,4.62163,33.6729,13.2132,264.478,61.7024,998,218.05,55.6724,7.50313,1.9,11.8,674,12095.1,14.3271,14.3271,12.5991,0,0,41.7277,0.754704,1.72795,0.075045,0.809494,0,0.2893,0.104378,0.44973,0,1.72795,0
"Feb 26, 04:00 pm",348.006,293,393,361.945,1,0.963238,0.99261,1,33.4907,0.499142,59.0347,102.778,142.027,4.60149,33.5678,13.172,170.302,85.0046,998,232.345,63.9158,7.35625,2.9,12.2,434,28829.9,32.5059,32.5059,30.0311,0,0,85.0046,0.833976,2.47475,0.140261,1.04135,0,0.2893,0.104378,0.89946,0,2.47475,0
"Feb 26, 05:00 pm",178.622,293,393,251.543,1,0.987831,0.993479,0.836609,24.7562,0.401404,72.7806,61.3369,98.7055,4.61155,33.3711,13.0948,108.695,43.6305,998,244.23,73.7783,7.39063,2.6,12,277,12884.5,15.1186,15.1186,13.4214,0,0,43.6305,0.908098,1.69723,0.0342297,0.819589,0,0.2893,0.104378,0.44973,0,1.69723,0
"Feb 26, 06:00 pm",0,323.837,319.364,34.734,0.0821526,1.00102,0.996147,0.500161,15.2399,0,79.8061,0.422668,13.6296,3.66299,26.4696,10.3867,14.1264,0,998,254.527,84.5467,6.95938,2.6,11.1,36,-355.488,0,0,-0.3703,0,0,0,0.964834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 07:00 pm",0,305.422,301.606,0,0,1.00337,0.998532,0,5.92857,0,0,0,0,2.97809,22.262,8.73562,0,0,998,264.032,95.5464,7.01875,3.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.994651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 08:00 pm",0,289.653,286.354,0,0,1.00235,0.999179,0,3.32298,0,0,0,0,2.4755,18.9917,7.45236,0,0,998,273.499,107.152,6.76563,3.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.998319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 09:00 pm",0,276.003,273.125,0,0,1.00295,0.997011,0,11.9361,0,0,0,0,2.09593,16.3503,6.41584,0,0,998,283.779,118.629,6.59062,1.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.978379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 10:00 pm",0,263.928,261.362,0,0,0.99669,0.99501,0,19.435,0,0,0,0,1.80369,14.4395,5.66604,0,0,998,296.045,129.549,5.86875,2.3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.94302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 11:00 pm",0,253.184,250.892,0,0,0.986486,0.993286,0,25.3959,0,0,0,0,1.57397,12.7559,5.00542,0,0,998,312.083,139.187,5.45937,1.3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.903366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 12:00 am",0,243.51,241.439,0,0,0.977533,0.992987,0,29.0394,0,0,0,0,1.38965,11.4169,4.47999,0,0,998,334.115,146.206,5.12813,1,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.874286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 01:00 am",0,234.732,232.849,0,0,0.974441,0.992899,0,30.1151,0,0,0,0,1.23805,10.2798,4.03381,0,0,998,1.94403,148.639,4.975,0.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.86502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 02:00 am",0,226.672,224.943,0,0,0.978594,0.993018,0,28.6522,0,0,0,0,1.11263,9.37207,3.6776,0,0,998,29.2162,145.455,4.275,0.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.877547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 03:00 am",0,219.146,217.533,0,0,0.987937,0.993494,0,24.7045,0,0,0,0,1.00801,8.70325,3.41516,0,0,998,50.3111,137.957,3.575,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.908476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 04:00 am",0,212.18,210.694,0,0,0.997716,0.995238,0,18.6106,0,0,0,0,0.914738,7.95807,3.12274,0,0,998,65.6847,128.071,3.4875,1.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.94771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 05:00 am",0,205.658,204.271,0,0,1.00329,0.997267,0,10.9391,0,0,0,0,0.835365,7.38642,2.89843,0,0,998,77.5745,117.029,3.24375,1.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.981829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 06:00 am",0,199.564,198.276,0,0,1.00171,0.999448,0,2.23458,0,0,0,0,0.765617,6.81322,2.67351,0,0,998,87.6683,105.496,3.16094,1.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.99924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 07:00 am",0,193.816,192.608,0,0,1.00358,0.998251,0,7.04915,0,0,0,0,0.704537,6.36001,2.49567,0,0,998,97.0761,93.8785,3.06094,1.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.992441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 08:00 am",0,188.424,187.3,45.1038,0.223156,1.0001,0.995857,0.543175,16.3306,0,-78.9188,1.61715,17.6987,0.640041,5.89974,2.31506,18.4428,0,998,106.624,82.935,4.22188,1.1,4.3,47,-355.488,0,0,-0.3703,0,0,0,0.959655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 09:00 am",0,280.353,346.762,323.268,1,0.985645,0.993242,0.923327,25.7805,0.521368,-70.9305,86.7838,126.85,3.50088,25.0689,9.83704,140.872,0,998,117.069,72.2073,6.19688,0.7,6.9,359,-355.488,0,0,-0.3703,0,0,0,0.900467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 10:00 am",520.136,293,393,579.49,1,0.959944,0.992532,1,34.3624,0.530001,-56.9006,163.977,227.392,4.72333,33.7834,13.2566,275.465,127.049,998,129.221,62.4729,7.84688,1.3,9.8,702,37382.8,41.6858,41.6858,38.9404,0,0,107.075,0.825484,2.74538,0.293805,1.15844,0,0.2893,0.104378,0.89946,0,2.74538,0
"Feb 27, 11:00 am",559.856,293,393,567.516,1,0.924804,0.99181,1,41.6071,0.459158,-40.3426,154.597,222.693,4.60149,33.7515,13.2441,297.832,136.752,998,143.91,54.4566,8.91875,1.9,12.2,759,49099.2,54.0906,54.0906,51.145,0,0,136.752,0.747716,2.94558,0.335792,1.31665,0,0.2893,0.104378,0.89946,0,2.94558,0
"Feb 27, 12:00 pm",526.36,293,393,558.175,1,0.890366,0.991214,1,46.5748,0.403509,-20.6118,146.302,219.028,4.49675,33.7307,13.2359,318.629,128.57,998,161.572,49.096,9.76875,2.6,14.3,812,45853,50.6294,50.6294,47.7635,0,0,128.57,0.687407,2.86587,0.300222,1.27251,0,0.2893,0.104378,0.89946,0,2.86587,0
"Feb 27, 01:00 pm",482.666,293,393,525.234,1,0.87668,0.990996,1,48.1994,0.381283,1.54832,135.522,206.102,4.41811,33.6573,13.2071,309.211,117.897,998,181.384,47.3467,10.275,2.9,15.9,788,41672.6,46.1742,46.1742,43.4089,0,0,117.897,0.66654,2.76527,0.256451,1.21568,0,0.2893,0.104378,0.89946,0,2.76527,0
"Feb 27, 02:00 pm",509.893,293,393,539.602,1,0.894776,0.991287,1,46.0151,0.408493,23.4696,142.145,211.74,4.36463,33.7239,13.2333,304.895,124.547,998,201.026,49.6039,10.2813,3.5,17,777,44272.3,48.9445,48.9445,46.117,0,0,124.547,0.694469,2.82753,0.283377,1.25102,0,0.2893,0.104378,0.89946,0,2.82753,0
"Feb 27, 03:00 pm",497.688,293,393,507.644,1,0.930405,0.991915,1,40.6406,0.463083,42.7113,139.14,199.199,4.35012,33.6979,13.223,262.516,121.566,998,218.318,55.3652,10.5031,3.5,17.3,669,43105.3,47.7008,47.7008,44.9013,0,0,121.566,0.75881,2.79946,0.271164,1.23516,0,0.2893,0.104378,0.89946,0,2.79946,0
"Feb 27, 04:00 pm",604.266,293,393,581.048,1,0.964479,0.99264,1,33.1497,0.541996,58.8301,165.212,228.003,4.35012,33.7991,13.2628,272.326,147.599,998,232.645,63.6492,10.1125,3,17.3,694,50301.2,55.4094,55.4094,52.3971,0,7.61037,139.989,0.837245,3.01226,0.385647,1.33347,0,0.2893,0.104378,0.89946,0,3.01226,0
"Feb 27, 05:00 pm",451.431,293,393,518.056,1,0.988493,0.993576,0.846839,24.4299,0.493863,72.5634,127.967,203.285,4.39861,33.8965,13.301,223.276,110.267,998,244.54,73.5443,9.50312,4.7,16.3,569,38701,43.009,43.009,40.3135,0,0,110.267,0.910468,2.69544,0.226983,1.17531,0,0.2893,0.104378,0.89946,0,2.69544,0
"Feb 27, 06:00 pm",0,323.924,319.471,81.1665,0.100026,1.00126,0.996231,0.505827,14.924,0,79.6894,1.2166,31.8498,3.52417,26.6644,10.4631,32.9616,0,998,254.842,84.339,8.91406,4.9,14.5,84,-355.488,0,0,-0.3703,0,0,0,0.966268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 07:00 pm",0,305.69,301.914,0,0,1.00328,0.998611,0,5.60989,0,0,0,0,2.86949,22.235,8.72502,0,0,998,264.355,95.3455,9.14688,3.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.995211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 08:00 pm",0,290.034,286.757,0,0,1.00251,0.999098,0,3.64826,0,0,0,0,2.3875,19.0608,7.47944,0,0,998,273.837,106.952,8.40312,4.3,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.997974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 09:00 pm",0,276.418,273.545,0,0,1.00281,0.996924,0,12.2732,0,0,0,0,2.02481,16.5019,6.47535,0,0,998,284.14,118.419,7.55937,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.977145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 10:00 pm",0,264.375,261.816,0,0,0.996226,0.994913,0,19.7867,0,0,0,0,1.74384,14.5519,5.71017,0,0,998,296.432,129.313,6.97188,4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.940959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 11:00 pm",0,253.579,251.274,0,0,0.985684,0.993243,0,25.7631,0,0,0,0,1.52341,12.9888,5.09682,0,0,998,312.477,138.907,6.28438,4.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.900599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 12:00 am",0,243.855,241.773,0,0,0.976478,0.992956,0,29.4152,0,0,0,0,1.34513,11.6124,4.55672,0,0,998,334.425,145.867,6.32187,4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.871083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 01:00 am",0,234.992,233.092,0,0,0.973317,0.992868,0,30.488,0,0,0,0,1.19627,10.5221,4.12889,0,0,998,2.01211,148.261,5.77812,4.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.861735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 02:00 am",0,226.837,225.088,0,0,0.977623,0.992989,0,29.007,0,0,0,0,1.07475,9.61307,3.77217,0,0,998,29.035,145.09,5.44688,5.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.87456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 03:00 am",0,219.265,217.644,0,0,0.987254,0.993395,0,25.0345,0,0,0,0,0.972896,8.85457,3.47453,0,0,998,50.0245,137.629,5.45,6.5,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.906053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 04:00 am",0,212.228,210.726,0,0,0.997346,0.995154,0,18.916,0,0,0,0,0.881804,8.14956,3.19789,0,0,998,65.3821,127.774,5.12813,6.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.945995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 05:00 am",0,205.697,204.31,0,0,1.00321,0.997194,0,11.2234,0,0,0,0,0.804075,7.46948,2.93102,0,0,998,77.2827,116.751,4.82813,5.1,6,0,-355.488,0,0,-0.3703,0,0,0,0.980876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 06:00 am",0,199.593,198.302,0,0,1.00188,0.999382,0,2.50375,0,0,0,0,0.738044,6.90004,2.70758,0,0,998,87.391,105.226,4.52812,4.3,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 07:00 am",0,193.825,192.612,0,0,1.00355,0.998317,0,6.78759,0,0,0,0,0.678174,6.45679,2.53364,0,0,998,96.8108,93.6055,4.68437,5.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.992991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 08:00 am",0,188.365,187.226,0,0.246228,1.00033,0.995926,0.550406,16.0717,0,-78.7693,0,0,0.625684,6.03582,2.36846,0,0,998,106.369,82.6556,5.175,6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.960916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 09:00 am",0,183.203,182.135,0,1,0.986244,0.993263,0.936642,25.5076,0,-70.6446,0,0,0.576382,5.63231,2.21012,0,0,998,116.827,71.9057,5.93125,6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.902528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 10:00 am",0,178.318,177.316,0,1,0.961071,0.992559,1,34.0692,0,-56.6171,0,0,0.53328,5.25371,2.06156,0,0,998,129.004,62.1454,6.08437,5.5,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.828361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
