"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 28, 11:00 am",0,191.53,200.331,47.3404,1,0.926705,0.991845,1,41.2852,0.391131,-40.0858,12.923,18.5764,0.673044,6.57677,2.58072,24.7212,0,998,143.745,54.1006,6.79062,4.3,8.9,63,-355.488,0,0,-0.3703,0,0,0,0.751435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 12:00 pm",0,265.088,314.072,244.23,1,0.893165,0.99126,1,46.2217,0.390138,-20.4279,64.219,95.8358,2.46195,19.6642,7.71622,138.517,0,998,161.507,48.7187,8.0625,3.2,11.5,353,-355.488,0,0,-0.3703,0,0,0,0.69187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 01:00 pm",255.104,293,393,439.768,1,0.879959,0.991047,1,47.8246,0.374354,1.60898,113.901,172.565,4.51656,33.5549,13.1669,257.022,62.3122,998,181.457,46.97,9.09531,2.6,13.9,655,12333.8,14.5805,14.5805,12.8478,0,0,42.3375,0.671402,1.73271,0.0765709,0.812726,0,0.2893,0.104378,0.44973,0,1.73271,0
"Feb 28, 02:00 pm",400.028,293,393,436.295,1,0.897666,0.991335,1,45.6379,0.399055,23.399,115.308,171.202,4.44258,33.5223,13.1542,244.858,97.7116,998,201.226,49.2546,9.775,2.6,15.4,624,33809.1,37.8017,37.8017,35.2178,0,0,97.7116,0.699191,2.58384,0.181799,1.1089,0,0.2893,0.104378,0.89946,0,2.58384,0
"Feb 28, 03:00 pm",365.856,293,393,389.091,1,0.932428,0.991954,1,40.2774,0.446547,42.5511,106.882,152.679,4.40348,33.4183,13.1133,200.124,89.3648,998,218.591,55.0579,10.1844,2.3,16.2,510,30542.8,34.3271,34.3271,31.8154,0,0,89.3648,0.762923,2.51176,0.154039,1.06458,0,0.2893,0.104378,0.89946,0,2.51176,0
"Feb 28, 04:00 pm",519.888,293,393,507.672,1,0.965707,0.992671,1,32.8052,0.535797,58.6277,144.537,199.211,4.37917,33.5601,13.169,237.01,126.989,998,232.949,63.383,10.2938,1.8,16.7,604,45230.8,49.9662,49.9662,47.1154,0,0,126.989,0.840517,2.85074,0.293551,1.26405,0,0.2893,0.104378,0.89946,0,2.85074,0
"Feb 28, 05:00 pm",571.759,293,393,628.941,1,0.989145,0.993674,0.856987,24.1003,0.51656,72.3476,157.338,246.797,4.38402,33.881,13.2949,270.364,139.659,998,244.853,73.3109,10.2719,2.6,16.6,689,50266,55.335,55.335,52.3605,0,0,139.659,0.912832,2.97452,0.348853,1.33252,0,0.2893,0.104378,0.89946,0,2.97452,0
"Feb 28, 06:00 pm",0,323.996,319.56,242.889,0.117816,1.00149,0.996315,0.511461,14.6051,0,79.5732,4.33725,95.3098,3.48621,26.6293,10.4493,98.4924,0,998,255.16,84.1315,9.71875,1.9,15.5,251,-355.488,0,0,-0.3703,0,0,0,0.967687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 07:00 pm",0,305.888,302.14,0,0,1.00318,0.998691,0,5.28816,0,0,0,0,2.84862,22.0795,8.66398,0,0,998,264.681,95.1449,9.63437,1.8,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.995744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 08:00 pm",0,290.349,287.097,0,0,1.00267,0.999017,0,3.97645,0,0,0,0,2.376,18.9138,7.42176,0,0,998,274.177,106.752,9.025,1.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.997593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 09:00 pm",0,276.793,273.931,0,0,1.00266,0.996836,0,12.6131,0,0,0,0,2.01886,16.4438,6.45256,0,0,998,284.503,118.208,8.55,2.1,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.975867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 10:00 pm",0,264.818,262.273,0,0,0.995741,0.994813,0,20.1411,0,0,0,0,1.74506,14.4528,5.67126,0,0,998,296.82,129.075,7.91875,1.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.938847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 11:00 pm",0,254.073,251.778,0,0,0.984855,0.993215,0,26.133,0,0,0,0,1.52772,12.9154,5.068,0,0,998,312.871,138.624,7.2875,2.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.897774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 12:00 am",0,244.361,242.281,0,0,0.975387,0.992925,0,29.7937,0,0,0,0,1.35305,11.5933,4.54923,0,0,998,334.735,145.527,6.96875,2.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.86782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 01:00 am",0,235.491,233.588,0,0,0.972158,0.992837,0,30.8635,0,0,0,0,1.21208,10.5081,4.1234,0,0,996,2.08295,147.881,5.925,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.858392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 02:00 am",0,227.362,225.619,0,0,0.976623,0.99296,0,29.3639,0,0,0,0,1.09444,9.5313,3.74008,0,0,996,28.8595,144.721,4.98125,2.2,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.871523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 03:00 am",0,219.847,218.237,0,0,0.98655,0.993295,0,25.3658,0,0,0,0,0.997612,8.72007,3.42176,0,0,996,49.7425,137.297,4.27187,1.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.903591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 04:00 am",0,212.864,211.372,0,0,0.996964,0.995069,0,19.2219,0,0,0,0,0.907703,8.02233,3.14796,0,0,996,65.0823,127.473,3.90625,1.8,5,0,-355.488,0,0,-0.3703,0,0,0,0.94425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 05:00 am",0,206.355,204.971,0,0,1.00311,0.997121,0,11.5079,0,0,0,0,0.832858,7.38588,2.89822,0,0,996,76.9924,116.469,3.75313,1.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.979897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 06:00 am",0,200.244,198.95,0,0,1.00204,0.999315,0,2.77301,0,0,0,0,0.765365,6.86027,2.69197,0,0,996,87.1143,104.952,3.43125,1.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.998829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 07:00 am",0,194.498,193.29,0,0,1.0035,0.998382,0,6.52583,0,0,0,0,0.704349,6.37021,2.49967,0,0,996,96.5457,93.3295,3.40937,1.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.993521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 08:00 am",0,194.294,194.555,76.9726,0.269556,1.00056,0.995995,0.557702,15.8127,0.00634135,-78.6185,3.42478,30.2041,0.698529,6.44033,2.52719,31.392,0,996,106.114,82.373,3.9625,1.4,4.9,80,-355.488,0,0,-0.3703,0,0,0,0.962158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 09:00 am",18.9803,293,393,404.345,1,0.986833,0.993335,0.950061,25.2338,0.53431,-70.356,111.838,158.665,4.87363,33.7528,13.2446,175.403,4.63616,996,116.584,71.6015,4.94688,2.5,6.9,447,-354.138,0,0,-0.368894,0,0,0,0.904575,0.368894,-0.0247847,0,0,0.2893,0.104378,0,0,0,0.368894
"Mar 1, 10:00 am",645.027,293,393,619.266,1,0.962184,0.992585,1,33.7747,0.538951,-56.3313,175.65,243,4.76445,33.9702,13.3299,292.338,157.556,996,128.785,61.8153,6.1875,2,9,745,50254.7,55.4094,55.4094,52.3486,0,2.2283,139.989,0.83123,3.06072,0.43411,1.33347,0,0.2893,0.104378,0.89946,0,3.06072,0
"Mar 1, 11:00 am",526.039,293,393,535.403,1,0.928581,0.99188,1,40.9613,0.461848,-39.8271,146.455,210.092,4.6672,33.8858,13.2968,278.212,128.491,996,143.581,53.7421,6.8375,3.2,10.9,709,45822.1,50.5965,50.5965,47.7314,0,0,128.491,0.755152,2.86512,0.29989,1.27209,0,0.2893,0.104378,0.89946,0,2.86512,0
"Mar 1, 12:00 pm",314.416,293,393,358.612,1,0.895923,0.991306,1,45.8664,0.380035,-20.2421,94.5908,140.719,4.61155,33.5865,13.1793,202.086,76.7999,996,161.444,48.3391,7.625,3.5,12,515,25593.8,29.0666,29.0666,26.6602,0,0,76.7999,0.696334,2.40631,0.115681,0.997487,0,0.2893,0.104378,0.89946,0,2.40631,0
"Mar 1, 01:00 pm",503.975,293,393,542.368,1,0.883186,0.991098,1,47.4472,0.391167,1.67206,140.997,212.825,4.55139,34.0041,13.3432,314.705,123.102,996,181.534,46.5915,7.84844,5.7,13.2,802,43706,48.341,48.341,45.5271,0,0,123.102,0.67627,2.81388,0.277426,1.24332,0,0.2893,0.104378,0.89946,0,2.81388,0
"Mar 1, 02:00 pm",575.311,293,393,597.628,1,0.900513,0.991382,1,45.2576,0.421815,23.3314,158.456,234.509,4.5116,34.1929,13.4173,333.148,140.527,996,201.43,48.9045,8.14063,7.3,14,849,50332.8,55.4094,55.4094,52.43,0,0.537752,139.989,0.70392,2.97941,0.352793,1.33347,0,0.2893,0.104378,0.89946,0,2.97941,0
"Mar 1, 03:00 pm",596.676,293,393,594.457,1,0.934426,0.991992,1,39.911,0.479252,42.3938,163.651,233.265,4.4918,34.1845,13.414,304.11,145.745,996,218.87,54.7507,8.22812,6.9,14.4,775,50309.6,55.4094,55.4094,52.4058,0,5.75646,139.989,0.767042,3.00352,0.376909,1.33347,0,0.2893,0.104378,0.89946,0,3.00352,0
"Mar 1, 04:00 pm",487.723,293,393,480.116,1,0.96692,0.992701,1,32.4576,0.533566,58.4274,136.868,188.397,4.49675,33.7373,13.2385,223.276,119.132,996,233.257,63.1175,8.59688,3.2,14.3,569,42154.5,46.6876,46.6876,43.9109,0,0,119.132,0.843789,2.77674,0.261365,1.22223,0,0.2893,0.104378,0.89946,0,2.77674,0
"Mar 1, 05:00 pm",112.202,293,393,177.547,1,0.989787,0.993773,0.867051,23.7675,0.360019,72.1333,44.9709,69.6693,4.54142,33.1875,13.0228,76.1256,27.4066,996,245.171,73.0783,8.24375,2.4,13.4,194,6609.96,8.46841,8.46841,6.88538,0,0,27.4066,0.915189,1.58303,0.00485291,0.73477,0,0.2893,0.104378,0.44973,0,1.58303,0
"Mar 1, 06:00 pm",0,323.907,319.451,48.4544,0.135521,1.00171,0.9964,0.517063,14.2833,0,79.4577,1.00648,19.0135,3.62385,26.4406,10.3753,19.62,0,996,255.482,83.9244,7.56875,2.2,12.1,50,-355.488,0,0,-0.3703,0,0,0,0.969088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 07:00 pm",0,305.598,301.805,0,0,1.00307,0.998772,0,4.96351,0,0,0,0,2.97032,22.1091,8.6756,0,0,996,265.009,94.9447,7.34062,1.8,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.99625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 08:00 pm",0,289.929,286.651,0,0,1.00282,0.998935,0,4.30742,0,0,0,0,2.47825,18.8344,7.39062,0,0,996,274.52,106.553,6.96562,1.1,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.997175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 09:00 pm",0,276.314,273.442,0,0,1.00249,0.996747,0,12.9557,0,0,0,0,2.10472,16.2927,6.39325,0,0,996,284.867,117.996,6.12187,0.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.974544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 10:00 pm",0,264.287,261.732,0,0,0.995236,0.994713,0,20.4982,0,0,0,0,1.81775,14.3343,5.62479,0,0,996,297.21,128.837,5.27812,0.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.936683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 11:00 pm",0,253.535,251.24,0,0,0.983997,0.993186,0,26.5054,0,0,0,0,1.59065,12.7459,5.00148,0,0,996,313.264,138.34,4.825,0.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.894892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 12:00 am",0,243.824,241.744,0,0,0.974263,0.992894,0,30.1747,0,0,0,0,1.4079,11.4374,4.48802,0,0,996,335.043,145.184,4.05937,0.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.864496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 01:00 am",0,235.001,233.109,0,0,0.970963,0.992805,0,31.2414,0,0,0,0,1.25374,10.3134,4.04696,0,0,996,2.15632,147.499,3.51563,0.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.85499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 02:00 am",0,226.864,225.119,0,0,0.975594,0.992931,0,29.7225,0,0,0,0,1.12557,9.46048,3.71229,0,0,996,28.6897,144.35,2.89375,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.868437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 03:00 am",0,219.321,217.706,0,0,0.985827,0.993248,0,25.6981,0,0,0,0,1.02119,8.68946,3.40975,0,0,996,49.4652,136.961,2.32813,1.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.901091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 04:00 am",0,212.301,210.802,0,0,0.996569,0.994984,0,19.5283,0,0,0,0,0.925941,8.01686,3.14582,0,0,996,64.7852,127.169,2.08437,1.8,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.942476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 05:00 am",0,205.728,204.331,0,0,1.00301,0.997048,0,11.7924,0,0,0,0,0.844959,7.43512,2.91754,0,0,996,76.7037,116.184,1.52813,2.3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.978894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 06:00 am",0,199.561,198.258,0,0,1.00219,0.999248,0,3.0423,0,0,0,0,0.773518,6.89849,2.70697,0,0,996,86.8383,104.674,1.64063,2.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.998591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 07:00 am",0,193.763,192.545,0,0,1.00345,0.998448,0,6.2639,0,0,0,0,0.711245,6.40827,2.5146,0,0,996,96.2807,93.0506,1.61875,2.2,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.99403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 08:00 am",0,203.164,209.739,225.431,0.293132,1.00077,0.996064,0.56506,15.5535,0.0778429,-78.4663,11.0545,88.4592,0.848425,7.7942,3.05845,91.8216,0,996,105.858,82.0877,2.70625,4.9,3.8,234,-355.488,0,0,-0.3703,0,0,0,0.963381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 09:00 am",208.19,293,393,540.338,1,0.987411,0.993418,0.963576,24.9593,0.570106,-70.0648,151.68,212.029,4.91568,34.2327,13.4329,233.87,50.853,996,116.34,71.2947,4.30312,4.9,6.1,596,7894.46,9.86896,9.86896,8.2234,0,0,30.8784,0.906608,1.64556,0.0495187,0.752634,0,0.2893,0.104378,0.44973,0,1.64556,0
"Mar 2, 10:00 am",627.623,293,393,603.881,1,0.963281,0.992611,1,33.4788,0.53962,-56.0433,171.486,236.963,4.80065,34.1,13.3808,284.098,153.305,996,128.566,61.4829,5.95625,3.2,8.3,724,50274.9,55.4094,55.4094,52.3697,0,13.3156,139.989,0.83409,3.03971,0.413101,1.33347,0,0.2893,0.104378,0.89946,0,3.03971,0
"Mar 2, 11:00 am",612.489,293,393,611.646,1,0.930432,0.991916,1,40.6357,0.473032,-39.5666,167.65,240.01,4.69265,34.0214,13.35,316.274,149.608,996,143.416,53.3812,6.65,3.2,10.4,806,50292,55.4094,55.4094,52.3875,0,9.61882,139.989,0.758866,3.02183,0.395215,1.33347,0,0.2893,0.104378,0.89946,0,3.02183,0
"Mar 2, 12:00 pm",578.623,293,393,601.987,1,0.89864,0.991351,1,45.5088,0.419305,-20.0547,159.274,236.22,4.60652,33.9753,13.3319,337.072,141.336,996,161.382,47.9573,7.25625,3.7,12.1,859,50329.2,55.4094,55.4094,52.4263,0,1.34673,139.989,0.7008,2.9831,0.356485,1.33347,0,0.2893,0.104378,0.89946,0,2.9831,0
"Mar 2, 01:00 pm",564.13,293,393,596.679,1,0.88636,0.991149,1,47.0672,0.400869,1.73741,155.681,234.137,4.53644,34.0189,13.349,343.742,137.796,996,181.616,46.2114,7.875,4.9,13.5,876,49517.2,54.5363,54.5363,51.5804,0,0,137.796,0.681141,2.95593,0.340456,1.32234,0,0.2893,0.104378,0.89946,0,2.95593,0
"Mar 2, 02:00 pm",596.05,293,393,614.403,1,0.903317,0.99143,1,44.8745,0.427948,23.2667,163.418,241.092,4.4918,33.9803,13.3339,340.211,145.593,996,201.64,48.5538,8.4625,4.2,14.4,867,50310.3,55.4094,55.4094,52.4066,0,5.60357,139.989,0.708654,3.0028,0.376192,1.33347,0,0.2893,0.104378,0.89946,0,3.0028,0
"Mar 2, 03:00 pm",663.785,293,393,652.404,1,0.936398,0.992031,1,39.5416,0.48841,42.2392,179.99,256.003,4.47207,34.0977,13.3799,331.97,162.138,996,219.155,54.4437,8.55,4.6,14.8,846,50232.5,55.4094,55.4094,52.3255,0,22.1486,139.989,0.771163,3.08389,0.457281,1.33347,0,0.2893,0.104378,0.89946,0,3.08389,0
"Mar 2, 04:00 pm",699.514,293,393,661.553,1,0.968118,0.992731,1,32.1068,0.557536,58.2292,188.829,259.593,4.47699,34.3722,13.4877,306.464,170.865,996,233.571,62.8525,8.68437,7.7,14.7,781,50188.6,55.4094,55.4094,52.2798,0,30.8758,139.989,0.847059,3.12955,0.502934,1.33347,0,0.2893,0.104378,0.89946,0,3.12955,0
"Mar 2, 05:00 pm",564.559,293,393,608.326,1,0.990417,0.993871,0.877032,23.4316,0.530057,71.9206,155.972,238.707,4.51656,34.5429,13.5546,260.161,137.9,996,245.492,72.8465,8.275,11.4,13.9,663,49559.2,54.5812,54.5812,51.6242,0,0,137.9,0.917535,2.95697,0.340926,1.32291,0,0.2893,0.104378,0.89946,0,2.95697,0
"Mar 2, 06:00 pm",0,323.463,318.903,407.597,0.153141,1.00192,0.996485,0.522632,13.9588,0,79.3429,9.67317,159.941,3.59053,27.3382,10.7275,164.808,0,996,255.806,83.7178,7.4,9.1,12.4,420,-355.488,0,0,-0.3703,0,0,0,0.970469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 07:00 pm",0,305.032,301.222,0.996728,0,1.00295,0.998853,0,4.63608,0,0,0,0.391116,2.94219,22.2931,8.7478,0.3924,0,996,265.34,94.745,7.38437,5.7,10.9,1,-355.488,0,0,-0.3703,0,0,0,0.996728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 08:00 pm",0,289.325,286.039,0,0,1.00295,0.998852,0,4.64105,0,0,0,0,2.44322,18.9616,7.44052,0,0,996,274.865,106.353,7.23125,3.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.996721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 09:00 pm",0,275.642,272.754,0,0,1.00231,0.996657,0,13.3008,0,0,0,0,2.06355,16.4949,6.47259,0,0,996,285.233,117.784,6.45313,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.973176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 10:00 pm",0,263.605,261.05,0,0,0.99471,0.994612,0,20.8577,0,0,0,0,1.77376,14.4318,5.66304,0,0,996,297.6,128.597,6.14375,3.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.934468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 11:00 pm",0,252.878,250.589,0,0,0.98311,0.993157,0,26.8803,0,0,0,0,1.54528,12.8022,5.02358,0,0,996,313.657,138.054,5.83438,2.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.891953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 12:00 am",0,243.167,241.088,0,0,0.973102,0.992862,0,30.5582,0,0,0,0,1.36102,11.5448,4.53018,0,0,996,335.351,144.84,5.525,3.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.861113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 01:00 am",0,234.325,232.43,0,0,0.969733,0.992773,0,31.6215,0,0,0,0,1.20745,10.4453,4.09874,0,0,996,2.23201,147.116,4.86875,3.9,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.85153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 02:00 am",0,226.192,224.449,0,0,0.974536,0.992902,0,30.083,0,0,0,0,1.08046,9.54972,3.74731,0,0,996,28.5252,143.976,4.68125,4.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.8653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 03:00 am",0,218.663,217.052,0,0,0.985084,0.993223,0,26.0314,0,0,0,0,0.975821,8.76667,3.44004,0,0,996,49.1924,136.622,4.72813,5.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.898554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 04:00 am",0,211.701,210.217,0,0,0.996161,0.994899,0,19.8351,0,0,0,0,0.884174,8.01797,3.14625,0,0,996,64.491,126.862,4.74062,4.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.940673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 05:00 am",0,205.218,203.841,0,0,1.0029,0.996974,0,12.0771,0,0,0,0,0.806776,7.3881,2.89909,0,0,996,76.4164,115.896,4.675,3.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.977867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 06:00 am",0,199.117,197.828,0,0,1.00234,0.999182,0,3.31159,0,0,0,0,0.73941,6.88676,2.70236,0,0,996,86.563,104.394,4.475,4.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.99833,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 07:00 am",0,193.366,192.158,0,0,1.00338,0.998513,0,6.00186,0,0,0,0,0.679602,6.416,2.51764,0,0,996,96.0159,92.7689,4.1625,4.9,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.994519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 08:00 am",0,187.908,186.769,13.5042,0.316947,1.00098,0.996133,0.572475,15.2941,0,-78.3128,0.725604,5.29904,0.625169,6.0273,2.36511,5.4936,0,996,105.602,81.7995,4.07188,6.3,5.4,14,-355.488,0,0,-0.3703,0,0,0,0.964585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 09:00 am",0,218.519,239.308,98.1316,1,0.987979,0.9935,0.97718,24.6839,0.538586,-69.7711,27.954,38.5068,1.14881,10.1437,3.9804,42.3792,0,996,116.097,70.9856,4.72813,6.3,5.9,108,-355.488,0,0,-0.3703,0,0,0,0.908626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 10:00 am",0,229.409,229.752,18.4127,1,0.964364,0.992638,1,33.1817,0.0155133,-55.7532,5.23472,7.22513,1.15017,10.0679,3.95063,8.6328,0,996,128.347,61.1481,4.70313,4.9,6.5,22,-355.488,0,0,-0.3703,0,0,0,0.836939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 11:00 am",0,232.293,234.177,25.9275,1,0.932258,0.99195,1,40.3083,0.137278,-39.3045,7.12087,10.174,1.20603,10.406,4.08332,13.3416,0,996,143.251,53.0182,5.08125,3.2,6.8,34,-355.488,0,0,-0.3703,0,0,0,0.762575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 12:00 pm",0,226.164,224.446,12.6948,1,0.901314,0.991396,1,45.1491,0,-19.8657,3.36894,4.98142,1.06435,9.40475,3.69042,7.0632,0,996,161.322,47.5734,5.2125,2.5,7.4,18,-355.488,0,0,-0.3703,0,0,0,0.705264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 01:00 pm",0,218.773,217.19,2.74405,1,0.889481,0.9912,1,46.6847,0,1.80486,0.718514,1.07676,0.950302,8.63316,3.38765,1.5696,0,996,181.701,45.8297,6.31563,3.2,7.8,4,-355.488,0,0,-0.3703,0,0,0,0.686012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 02:00 pm",0,211.937,210.478,1.42678,1,0.906077,0.991477,1,44.4887,0,23.2046,0.38067,0.559867,0.857484,7.91382,3.10538,0.7848,0,996,201.856,48.2024,6.41563,2.8,7.9,2,-355.488,0,0,-0.3703,0,0,0,0.713389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 03:00 pm",0,205.559,204.203,0,1,0.938342,0.992069,1,39.1692,0,42.0872,0,0,0.781356,7.31521,2.87049,0,0,996,219.445,54.1369,5.37813,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.775284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 04:00 pm",0,199.538,198.263,5.10194,1,0.9693,0.992761,1,31.7531,0,58.0333,1.45809,2.002,0.720255,6.83872,2.68351,2.3544,0,996,233.888,62.5883,5.81563,3.9,7.3,6,-355.488,0,0,-0.3703,0,0,0,0.850324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 05:00 pm",0,193.859,192.665,2.75961,1,0.991037,0.99397,0.886928,23.0929,0,71.7094,0.716052,1.08287,0.665798,6.36165,2.49631,1.1772,0,996,245.816,72.6154,5.51563,3.7,7,3,-355.488,0,0,-0.3703,0,0,0,0.91987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 06:00 pm",0,188.496,187.377,0,0.170677,1.00212,0.996571,0.528167,13.6318,0,79.2287,0,0,0.617964,5.92356,2.3244,0,0,996,256.133,83.5115,5.31563,3.2,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.97183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 07:00 pm",0,183.397,182.341,0,0,1.00282,0.998935,0,4.306,0,0,0,0,0.577198,5.5536,2.17923,0,0,996,265.673,94.5456,5.09375,3.2,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.997177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 08:00 pm",0,178.502,177.497,0,0,1.00308,0.998768,0,4.97718,0,0,0,0,0.542834,5.25842,2.06341,0,0,996,275.211,106.153,4.59375,4.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.996229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 09:00 pm",0,173.798,172.842,0,0,1.00211,0.996566,0,13.6484,0,0,0,0,0.511134,4.97413,1.95185,0,0,996,285.601,117.572,4.29375,4.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.971762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 10:00 pm",0,169.279,168.37,0,0,0.994163,0.994509,0,21.2195,0,0,0,0,0.483208,4.69682,1.84303,0,0,996,297.991,128.357,4.22813,4.9,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.932201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 11:00 pm",0,164.906,164.035,0,0,0.982194,0.993128,0,27.2576,0,0,0,0,0.46015,4.47105,1.75444,0,0,996,314.05,137.767,4.09688,5.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.888957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 12:00 am",0,160.682,159.851,0,0,0.971906,0.99283,0,30.9441,0,0,0,0,0.440197,4.23072,1.66013,0,0,996,335.658,144.494,3.475,4.9,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.85767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 01:00 am",0,156.581,155.782,0,0,0.968465,0.99274,0,32.0038,0,0,0,0,0.417748,4.04593,1.58762,0,0,996,2.3098,146.73,3.51875,6.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.848013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 02:00 am",0,152.612,151.849,0,0,0.973448,0.992872,0,30.4451,0,0,0,0,0.401148,3.83083,1.50322,0,0,996,28.3659,143.599,3.33125,5.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.862115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 03:00 am",0,148.786,148.061,0,0,0.984321,0.993197,0,26.3656,0,0,0,0,0.38471,3.6079,1.41574,0,0,996,48.9241,136.28,2.60625,3.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.895978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 04:00 am",0,145.065,144.367,0,0,0.99574,0.994813,0,20.1421,0,0,0,0,0.37002,3.44518,1.35189,0,0,996,64.1996,126.551,2.35,4.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.938841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 05:00 am",0,141.423,140.748,0,0,1.00277,0.996901,0,12.3617,0,0,0,0,0.356463,3.31207,1.29966,0,0,996,76.1308,115.604,2.58437,5.7,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.976816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 06:00 am",0,137.878,137.231,0,0,1.00248,0.999115,0,3.58082,0,0,0,0,0.344709,3.1505,1.23626,0,0,996,86.2885,104.111,2.48438,4.9,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.998048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 07:00 am",0,134.41,133.784,0,0,1.00332,0.998579,0,5.73973,0,0,0,0,0.333844,3.02278,1.18614,0,0,996,95.7513,92.4845,2.48438,5.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.994986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 08:00 am",0,135.571,136.43,46.3569,0.340991,1.00118,0.996202,0.579944,15.0346,0.0615658,-78.1581,2.71549,18.1905,0.337739,3.10434,1.21814,18.8352,0,996,105.346,81.5088,3.18437,6.3,4.2,48,-355.488,0,0,-0.3703,0,0,0,0.965769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 09:00 am",0,136.132,136.209,6.3744,1,0.988537,0.993583,0.990865,24.4077,0.105755,-69.4751,1.84245,2.50131,0.335588,3.09984,1.21638,2.7468,0,996,115.852,70.6742,3.67188,8.1,5,7,-355.488,0,0,-0.3703,0,0,0,0.910628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 10:00 am",0,133.096,132.489,0,1,0.965431,0.992664,1,32.8833,0,-55.4612,0,0,0.323763,2.92553,1.14798,0,0,996,128.127,60.8113,4.29375,6.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.839778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 11:00 am",0,141.89,147.231,28.3523,1,0.934058,0.991985,1,39.9792,0.419764,-39.0409,7.80212,11.1254,0.36025,3.43373,1.34739,14.5188,0,996,143.086,52.653,4.59375,7.3,6,37,-355.488,0,0,-0.3703,0,0,0,0.766278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 12:00 pm",0,144.617,144.65,7.09726,1,0.903946,0.99144,1,44.7873,0.0521361,-19.6754,1.88906,2.78497,0.359508,3.37658,1.32497,3.924,0,996,161.263,47.1876,4.89375,4.6,6.3,10,-355.488,0,0,-0.3703,0,0,0,0.709726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 01:00 pm",0,141.443,140.793,0.690883,1,0.89255,0.99125,1,46.3,0,1.87425,0.181537,0.271102,0.346906,3.18825,1.25107,0.3924,0,996,181.79,45.4466,4.99375,3.2,6.4,1,-355.488,0,0,-0.3703,0,0,0,0.690883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 02:00 pm",0,138.008,137.384,1.43625,1,0.908791,0.991523,1,44.1003,0,23.1453,0.384363,0.563583,0.33505,3.03673,1.19161,0.7848,0,996,202.078,47.8505,5.29375,3.2,6.7,2,-355.488,0,0,-0.3703,0,0,0,0.718123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 03:00 pm",0,145.988,150.896,26.4997,1,0.940258,0.992108,1,38.7941,0.419475,41.9379,7.34162,10.3985,0.370403,3.50342,1.37474,13.3416,0,996,219.74,53.8305,4.54375,3.2,7.2,34,-355.488,0,0,-0.3703,0,0,0,0.779402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 04:00 pm",62.6906,293,393,513.003,1,0.970464,0.992792,1,31.3966,0.545583,57.8394,146.792,201.302,4.81102,33.9321,13.315,235.832,15.3129,996,234.211,62.325,5.13125,2.9,8.1,601,-365.86,0,0,-0.381104,0,0,0,0.853582,0.381104,-0.0125739,0,0,0.2893,0.104378,0,0,0,0.381104
"Mar 4, 05:00 pm",76.5555,293,393,139.251,1,0.991644,0.99407,0.896741,22.7514,0.315593,71.4998,36.558,54.642,4.80583,33.2635,13.0526,59.2524,18.6996,996,246.144,72.3852,5.15312,2.4,8.2,151,-370.176,0,0,-0.3856,14.0379,0,0,0.922191,0.3856,-0.00807876,0,0,0.2893,0.104378,0,0,0,0.3856
"Mar 4, 06:00 pm",0,323.64,319.12,86.6121,0.188129,1.00231,0.996657,0.533668,13.3022,0,79.1151,2.57986,33.9866,3.79607,26.4914,10.3952,34.9236,0,996,256.463,83.3058,4.675,1.8,7.8,89,-355.488,0,0,-0.3703,0,0,0,0.97317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 07:00 pm",0,305.153,301.325,0,0,1.00267,0.999018,0,3.97341,0,0,0,0,3.07897,22.0862,8.66663,0,0,996,266.009,94.3466,4.175,1.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.997596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 08:00 pm",0,289.368,286.066,0,0,1.00319,0.998684,0,5.3157,0,0,0,0,2.55961,18.7895,7.373,0,0,996,275.56,105.954,3.7875,1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.995699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 09:00 pm",0,275.626,272.727,0,0,1.0019,0.996475,0,13.9982,0,0,0,0,2.16124,16.3316,6.40853,0,0,996,285.97,117.359,3.42188,1.4,6,0,-355.488,0,0,-0.3703,0,0,0,0.970303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 10:00 pm",0,263.481,260.901,0,0,0.993594,0.994406,0,21.5835,0,0,0,0,1.85495,14.3995,5.65035,0,0,996,298.382,128.115,2.82188,1.9,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.929882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 11:00 pm",0,252.62,250.303,0,0,0.981248,0.993098,0,27.637,0,0,0,0,1.61254,12.8294,5.03427,0,0,996,314.442,137.479,2.76875,2.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.885904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 12:00 am",0,242.836,240.743,0,0,0.970672,0.992797,0,31.3321,0,0,0,0,1.41813,11.4889,4.50826,0,0,996,335.964,144.146,2.40312,2.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.854167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 01:00 am",0,233.983,232.087,0,0,0.967159,0.992707,0,32.3881,0,0,0,0,1.26071,10.3075,4.04465,0,0,996,2.3895,146.343,1.80312,1.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.844439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 02:00 am",0,225.865,224.126,0,0,0.972329,0.992841,0,30.8087,0,0,0,0,1.13229,9.38453,3.68249,0,0,996,28.2117,143.22,1.57188,1.2,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.858882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 03:00 am",0,218.339,216.729,0,0,0.983538,0.993171,0,26.7007,0,0,0,0,1.02604,8.62858,3.38585,0,0,996,48.6603,135.935,1.10625,1.5,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.893366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 04:00 am",0,211.332,209.837,0,0,0.995306,0.994727,0,20.4495,0,0,0,0,0.929151,7.96707,3.12628,0,0,996,63.911,126.237,0.80625,2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.936981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 05:00 am",0,204.828,203.448,0,0,1.00264,0.996827,0,12.6463,0,0,0,0,0.848838,7.29533,2.86269,0,0,996,75.8468,115.31,0.09375,1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.97574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 06:00 am",0,198.743,197.458,0,0,1.00261,0.999048,0,3.84996,0,0,0,0,0.778005,6.75234,2.64962,0,0,996,86.0148,103.825,0.05,0.8,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 07:00 am",0,192.979,191.769,0,0,1.00324,0.998644,0,5.47755,0,0,0,0,0.715667,6.3367,2.48652,0,0,996,95.4869,92.1977,-0.128125,1.5,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.995434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 08:00 am",0,199.98,204.955,142.139,0.365255,1.00137,0.99627,0.587463,14.7751,0.0934533,-78.0024,9.03665,55.7755,0.817708,7.20768,2.82829,57.6828,0,996,105.09,81.2157,1.10625,1.1,2.2,147,-355.488,0,0,-0.3703,0,0,0,0.966934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 09:00 am",0,197.203,195.951,0,1,0.989085,0.993665,1,24.1308,0,-69.177,0,0,0.739419,6.60718,2.59266,0,0,996,115.607,70.3608,1.95,1.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.912614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 10:00 am",112.242,293,393,468.489,1,0.966483,0.99269,1,32.5837,0.528593,-55.1675,133.491,183.835,4.9527,33.6724,13.213,218.174,27.4165,996,127.906,60.4725,3.44688,1,5.4,556,-382.605,0,0,-0.398547,7.44179,0,0,0.842606,0.398547,0.00486863,0,0,0.2893,0.104378,0,0,0,0.398547
"Mar 5, 11:00 am",354.784,293,393,379.598,1,0.935832,0.99202,1,39.6484,0.447966,-38.7761,104.662,148.954,4.85792,33.4944,13.1432,193.453,86.6604,996,142.92,52.2858,4.30937,1.2,7.2,493,29480.9,33.198,33.198,30.7093,0,0,86.6604,0.769975,2.48875,0.145435,1.05018,0,0.2893,0.104378,0.89946,0,2.48875,0
"Mar 5, 12:00 pm",501.604,293,393,526.354,1,0.906536,0.991485,1,44.4236,0.423664,-19.4839,140.506,206.541,4.76961,33.6728,13.2132,289.199,122.523,996,161.205,46.7998,5.22812,1.3,8.9,737,43479.4,48.0995,48.0995,45.291,0,0,122.523,0.714184,2.80844,0.275058,1.24024,0,0.2893,0.104378,0.89946,0,2.80844,0
"Mar 5, 01:00 pm",134.02,293,393,191.331,1,0.895564,0.9913,1,45.913,0.303363,1.94544,50.4467,75.0783,4.72333,33.0974,12.9874,107.91,32.7359,996,181.883,45.0621,5.65938,1.1,9.8,275,8644.64,10.6242,10.6242,9.00483,0,0,32.7359,0.69575,1.61942,0.0137447,0.762267,0,0.2893,0.104378,0.44973,0,1.61942,0
"Mar 5, 02:00 pm",471.996,293,393,495.877,1,0.91146,0.99157,1,43.7095,0.428293,23.0884,133.101,194.582,4.68246,33.4547,13.1276,269.186,115.291,996,202.305,47.4983,6.225,0.6,10.6,686,40656.7,45.092,45.092,42.3507,0,0,115.291,0.722853,2.74123,0.246214,1.20188,0,0.2893,0.104378,0.89946,0,2.74123,0
"Mar 5, 03:00 pm",97.9105,293,393,149.651,1,0.942145,0.992146,1,38.4164,0.319097,41.7912,41.5451,58.7232,4.67228,33.0198,12.957,74.9484,23.9158,996,220.041,53.5246,6.1125,1.1,10.8,191,5296.04,7.07656,7.07656,5.51671,0,0,23.9158,0.783516,1.55986,-0.000569394,0.717018,0,0.2893,0.104378,0.44973,0,1.55986,0
"Mar 5, 04:00 pm",500.644,293,393,489.25,1,0.971612,0.992822,1,31.0374,0.545784,57.6476,140.165,191.982,4.67737,33.6378,13.1995,224.06,122.288,996,234.537,62.0624,6.0125,1.4,10.7,571,43387.7,48.0017,48.0017,45.1955,0,0,122.288,0.856831,2.80623,0.274101,1.23899,0,0.2893,0.104378,0.89946,0,2.80623,0
"Mar 5, 05:00 pm",218.678,293,393,268.104,1,0.992239,0.994169,0.906469,22.4073,0.46939,71.2917,71.1997,105.204,4.70286,33.3389,13.0822,113.796,53.4147,996,246.475,72.1559,5.825,1.7,10.2,290,16748.2,19.2166,19.2166,17.446,0,0,53.4147,0.924497,1.77053,0.0552685,0.871857,0,0.2893,0.104378,0.44973,0,1.77053,0
"Mar 5, 06:00 pm",0,323.784,319.299,6.8214,0.205496,1.00248,0.996743,0.539135,12.9703,0,79.0022,0.224275,2.67672,3.7551,26.3315,10.3325,2.7468,0,996,256.795,83.1007,5.07187,1.4,8.9,7,-355.488,0,0,-0.3703,0,0,0,0.974486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 07:00 pm",0,305.352,301.533,0,0,1.00251,0.999101,0,3.63844,0,0,0,0,3.07159,22.0423,8.64941,0,0,996,266.347,94.1481,4.575,1.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.997984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 08:00 pm",0,289.552,286.245,0,0,1.00329,0.998599,0,5.65645,0,0,0,0,2.54277,18.8707,7.40486,0,0,996,275.91,105.754,4.8,1.5,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.995131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 09:00 pm",0,275.802,272.901,0,0,1.00167,0.996382,0,14.3501,0,0,0,0,2.14341,16.393,6.43262,0,0,996,286.34,117.145,4.76875,1.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.968799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 10:00 pm",0,263.684,261.112,0,0,0.993003,0.994301,0,21.9496,0,0,0,0,1.83747,14.3993,5.65028,0,0,996,298.774,127.872,4.89375,1.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.927513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 11:00 pm",0,252.845,250.532,0,0,0.980272,0.993068,0,28.0185,0,0,0,0,1.5929,12.8549,5.04427,0,0,996,314.833,137.189,4.3375,2.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.882796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 12:00 am",0,242.996,240.888,0,0,0.969401,0.992764,0,31.7223,0,0,0,0,1.39698,11.6587,4.57489,0,0,996,336.268,143.798,3.60313,5.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.850607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 01:00 am",0,234.088,232.18,0,0,0.965816,0.992673,0,32.7744,0,0,0,0,1.23521,10.454,4.10213,0,0,996,2.47089,145.955,3.225,3.7,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.840809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 02:00 am",0,225.969,224.23,0,0,0.971179,0.992811,0,31.1738,0,0,0,0,1.10107,9.45871,3.7116,0,0,996,28.0623,142.839,3.3375,2.8,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.855601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 03:00 am",0,218.494,216.895,0,0,0.982734,0.993145,0,27.0365,0,0,0,0,0.990967,8.64045,3.39051,0,0,996,48.4008,135.588,2.825,2.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.890717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 04:00 am",0,211.571,210.095,0,0,0.994859,0.99464,0,20.7569,0,0,0,0,0.895771,7.93153,3.11233,0,0,996,63.6253,125.92,3.27187,2.2,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.935092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 05:00 am",0,205.107,203.733,0,0,1.0025,0.996753,0,12.9308,0,0,0,0,0.815113,7.34154,2.88082,0,0,996,75.5644,115.012,3.79688,2.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.974641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 06:00 am",0,199.051,197.772,0,0,1.00273,0.998982,0,4.11897,0,0,0,0,0.746435,6.79902,2.66793,0,0,996,85.742,103.537,4.16563,2.3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.997417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 07:00 am",0,193.317,192.113,0,0,1.00316,0.998709,0,5.21535,0,0,0,0,0.686144,6.37883,2.50305,0,0,996,95.2228,91.9085,4.16563,3.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.99586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 08:00 am",0,213.532,227.373,287.52,0.389729,1.00155,0.996339,0.595027,14.5154,0.129978,-77.8455,19.7603,112.823,1.01789,9.16002,3.59439,116.543,0,996,104.834,80.9202,4.6625,3.2,5.6,297,-355.488,0,0,-0.3703,0,0,0,0.96808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 09:00 am",409.276,293,393,660.33,1,0.989623,0.993747,1,23.8532,0.616367,-68.8768,192.864,259.114,4.82662,34.1827,13.4133,283.313,99.9706,996,115.362,70.0454,5.925,2.7,7.8,722,26794.3,30.4081,30.4081,27.9108,0,0,79.996,0.914585,2.49736,0.189624,1.0146,0,0.2893,0.104378,0.89946,0,2.49736,0
"Mar 6, 10:00 am",770.006,293,393,722.835,1,0.96752,0.992716,1,32.2829,0.560603,-54.8722,206.191,283.641,4.71821,34.1218,13.3894,335.502,188.083,996,127.684,60.1318,6.38437,2,9.9,855,50096.6,55.4094,55.4094,52.1839,0,48.0944,139.989,0.845421,3.22545,0.598839,1.33347,0,0.2893,0.104378,0.89946,0,3.22545,0
"Mar 6, 11:00 am",96.2707,293,393,149.317,1,0.937581,0.992054,1,39.316,0.310502,-38.5101,41.2476,58.592,4.67228,33.2824,13.06,75.7332,23.5153,996,142.754,51.9169,6.81563,3.2,10.8,193,5146.36,6.91802,6.91802,5.36079,0,0,23.5153,0.773663,1.55723,-0.00117119,0.714996,0,0.2893,0.104378,0.44973,0,1.55723,0
"Mar 6, 12:00 pm",31.4662,293,393,94.86,1,0.909083,0.991529,1,44.058,0.148388,-19.2914,25.3944,37.2231,4.65198,33.2732,13.0564,51.7968,7.686,996,161.149,46.4104,7.1375,4.2,11.2,132,-357.195,0,0,-0.372078,7.686,0,0,0.718637,0.372078,-0.0216003,0,0,0.2893,0.104378,0,0,0,0.372078
"Mar 6, 01:00 pm",0,323.713,319.21,0.700611,1,0.898526,0.991349,1,45.524,0,2.01826,0.185344,0.27492,3.67418,26.6689,10.4649,0.3924,0,996,181.98,44.6765,7.10625,6,10.7,1,-355.488,0,0,-0.3703,0,0,0,0.700611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 02:00 pm",0,305.177,301.337,0,1,0.914084,0.991616,1,43.3163,0,23.0339,0,0,2.98701,22.424,8.79918,0,0,996,202.537,47.1458,6.51875,6.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.727577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 03:00 pm",0,289.265,285.935,3.15048,1,0.944002,0.992184,1,38.0362,0,41.6469,0.87637,1.23625,2.46589,19.2401,7.5498,1.5696,0,996,220.347,53.2192,6.04062,8.6,9.4,4,-355.488,0,0,-0.3703,0,0,0,0.787621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 04:00 pm",246.773,293,393,395.631,1,0.972741,0.992852,1,30.6758,0.528513,57.458,113.48,155.246,4.70286,34.0927,13.378,180.504,60.2774,996,234.867,61.8008,6.45,8.1,10.2,460,11538.2,13.7359,13.7359,12.019,0,0,40.3027,0.860068,1.71688,0.071517,0.801954,0,0.2893,0.104378,0.44973,0,1.71688,0
"Mar 6, 05:00 pm",0,323.653,319.137,1.85357,1,0.99282,0.994269,0.916113,22.0608,0,71.0851,0.497827,0.727341,3.71854,26.6648,10.4633,0.7848,0,996,246.81,71.9276,7.56875,5.7,9.6,2,-355.488,0,0,-0.3703,0,0,0,0.926786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 06:00 pm",0,305.115,301.275,1.95156,0.222781,1.00265,0.99683,0.544566,12.6363,0,78.89,0.0702789,0.765791,3.0252,22.3184,8.75775,0.7848,0,996,257.13,82.8961,7.45,4.9,8.7,2,-355.488,0,0,-0.3703,0,0,0,0.975779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 07:00 pm",0,289.273,285.959,1.99668,0,1.00233,0.999184,0,3.30125,0,0,0,0.783498,2.50144,19.0243,7.46515,0.7848,0,996,266.686,93.95,6.7375,4.2,8.3,2,-355.488,0,0,-0.3703,0,0,0,0.998341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 08:00 pm",0,275.536,272.639,0,0,1.00338,0.998514,0,5.99931,0,0,0,0,2.11336,16.4339,6.44866,0,0,996,276.261,105.554,6.11562,3.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.994523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 09:00 pm",0,263.373,260.789,0,0,1.00142,0.996289,0,14.7041,0,0,0,0,1.8145,14.5323,5.70246,0,0,996,286.711,116.931,5.41563,4.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.96725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 10:00 pm",0,252.529,250.217,0,0,0.992391,0.994195,0,22.3177,0,0,0,0,1.57917,12.8787,5.05361,0,0,996,299.166,127.629,4.79375,3.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.925092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 11:00 pm",0,242.706,240.604,0,0,0.979265,0.993038,0,28.402,0,0,0,0,1.38725,11.6336,4.56504,0,0,996,315.223,136.898,4.19375,5.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.879632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 12:00 am",0,233.79,231.88,0,0,0.968092,0.992731,0,32.1144,0,0,0,0,1.23343,10.4691,4.10808,0,0,996,336.571,143.447,3.57188,4.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.846988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 01:00 am",0,225.644,223.899,0,0,0.964433,0.992639,0,33.1624,0,0,0,0,1.11041,9.46897,3.71562,0,0,996,2.55378,145.565,2.90625,3.2,4,0,-355.488,0,0,-0.3703,0,0,0,0.837123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 02:00 am",0,218.097,216.483,0,0,0.969998,0.99278,0,31.5402,0,0,0,0,1.00726,8.69967,3.41375,0,0,996,27.9176,142.456,2.10625,3.5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.852273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 03:00 am",0,210.994,209.479,0,0,0.981909,0.993119,0,27.3729,0,0,0,0,0.918881,8.13255,3.19121,0,0,996,48.1457,135.237,1.51875,6.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.888033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 04:00 am",0,204.433,203.043,0,0,0.994399,0.994553,0,21.0645,0,0,0,0,0.838782,7.38532,2.898,0,0,996,63.3424,125.6,1.275,3.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.933176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 05:00 am",0,198.266,196.963,0,0,1.00235,0.996679,0,13.2151,0,0,0,0,0.771273,6.87873,2.69921,0,0,996,75.2836,114.712,0.4625,3.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.973519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 06:00 am",0,192.452,191.234,0,0,1.00285,0.998915,0,4.38779,0,0,0,0,0.711131,6.39874,2.51087,0,0,996,85.4699,103.246,0.1625,3.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.997069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 07:00 am",0,187.016,185.886,0,0,1.00307,0.998774,0,4.95316,0,0,0,0,0.656937,5.88125,2.3078,0,0,996,94.959,91.6171,0.00625002,1.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.996266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 08:00 am",0,181.9,180.845,1.93841,0.414406,1.00173,0.996407,0.602633,14.2558,0,-77.6878,0.143502,0.760633,0.603305,5.46766,2.14551,0.7848,0,996,104.577,80.6226,0.3375,1.1,1.9,2,-355.488,0,0,-0.3703,0,0,0,0.969206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 09:00 am",309.858,293,393,650.742,1,0.99015,0.993829,1,23.5749,0.616708,-68.5748,190.181,255.351,5.00592,34.0414,13.3578,278.604,75.6865,996,115.115,69.7282,2.44688,1.1,4.4,710,17609.5,20.1833,20.1833,18.3432,0,0,55.7118,0.916538,1.84008,0.112481,0.884187,0,0.2893,0.104378,0.44973,0,1.84008,0
"Mar 7, 10:00 am",824.417,293,393,769.339,1,0.968541,0.992742,1,31.981,0.565805,-54.5755,219.694,301.889,4.87363,34.2665,13.4462,355.907,201.374,996,127.461,59.7895,4.0875,1.9,6.9,907,50020.4,55.4094,55.4094,52.1046,0,61.385,139.989,0.848224,3.30477,0.67816,1.33347,0,0.2893,0.104378,0.89946,0,3.30477,0
"Mar 7, 11:00 am",469.432,293,393,479.62,1,0.939303,0.992088,1,38.9821,0.473603,-38.2432,132.739,188.203,4.75415,33.9465,13.3206,242.111,114.664,996,142.588,51.5462,4.825,4.2,9.2,617,40412.7,44.8321,44.8321,42.0966,0,0,114.664,0.777342,2.73549,0.24378,1.19857,0,0.2893,0.104378,0.89946,0,2.73549,0
"Mar 7, 12:00 pm",616.484,293,393,628.358,1,0.911588,0.991572,1,43.6905,0.441601,-19.098,168.685,246.568,4.66212,34.2472,13.4386,340.996,150.584,996,161.094,46.0193,5.60938,6,11,869,50287.5,55.4094,55.4094,52.3829,0,10.5948,139.989,0.723081,3.02651,0.399902,1.33347,0,0.2893,0.104378,0.89946,0,3.02651,0
"Mar 7, 01:00 pm",579.477,293,393,601.056,1,0.901433,0.991398,1,45.1329,0.423374,2.09257,159.53,235.854,4.59144,34.1331,13.3938,334.325,141.544,996,182.082,44.2898,6.54062,5.7,12.4,852,50328.3,55.4094,55.4094,52.4253,0,1.55537,139.989,0.705464,2.98405,0.35744,1.33347,0,0.2893,0.104378,0.89946,0,2.98405,0
"Mar 7, 02:00 pm",583.792,293,393,594.622,1,0.91666,0.991662,1,42.921,0.447537,22.9817,160.531,233.33,4.54641,34.1134,13.3861,318.629,142.598,996,202.775,46.7932,6.65938,5.7,13.3,812,50323.7,55.4094,55.4094,52.4205,0,2.60932,139.989,0.732293,2.98889,0.362281,1.33347,0,0.2893,0.104378,0.89946,0,2.98889,0
"Mar 7, 03:00 pm",579.852,293,393,572.411,1,0.945828,0.992222,1,37.6538,0.499237,41.5051,159.542,224.614,4.5265,34.096,13.3793,283.705,141.636,996,220.658,52.9145,6.90312,5.7,13.7,723,50327.9,55.4094,55.4094,52.4249,0,1.647,139.989,0.791716,2.98447,0.35786,1.33347,0,0.2893,0.104378,0.89946,0,2.98447,0
"Mar 7, 04:00 pm",456.936,293,393,450.638,1,0.973851,0.992883,1,30.3118,0.544894,57.2704,129.409,176.83,4.53147,33.8053,13.2652,204.833,111.612,996,235.202,61.5402,6.56875,4.2,13.6,522,39224.3,43.5663,43.5663,40.8587,0,0,111.612,0.863292,2.70763,0.232067,1.18242,0,0.2893,0.104378,0.89946,0,2.70763,0
"Mar 7, 05:00 pm",576.948,293,393,585.305,1,0.993389,0.994369,0.925674,21.712,0.570064,70.8801,158.947,229.674,4.57138,34.274,13.4491,247.212,140.927,996,247.148,71.7002,6.15938,6.9,12.8,630,50331,55.4094,55.4094,52.4281,0,0.937556,139.989,0.929055,2.98123,0.354616,1.33347,0,0.2893,0.104378,0.89946,0,2.98123,0
"Mar 7, 06:00 pm",0,323.505,318.953,322.425,0.239984,1.0028,0.996917,0.549961,12.3001,0,78.7785,12.6346,126.52,3.63463,27.1506,10.6539,129.492,0,996,257.468,82.6922,5.54062,7.3,11.4,330,-355.488,0,0,-0.3703,0,0,0,0.977045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 07:00 pm",0,304.836,300.97,0,0,1.00215,0.999268,0,2.96196,0,0,0,0,2.97043,22.6548,8.88976,0,0,996,267.028,93.7524,4.97812,13.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.998664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 08:00 pm",0,288.883,285.546,0,0,1.00346,0.998428,0,6.34413,0,0,0,0,2.47587,19.2541,7.55532,0,0,996,276.615,105.355,4.55937,10.2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.993876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 09:00 pm",0,274.993,272.063,0,0,1.00116,0.996195,0,15.0599,0,0,0,0,2.09765,16.7055,6.55526,0,0,996,287.083,116.717,3.69375,10.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.965655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 10:00 pm",0,262.797,260.21,0,0,0.991755,0.994088,0,22.6876,0,0,0,0,1.8101,14.5566,5.71201,0,0,996,299.558,127.384,3.0625,6.6,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.922621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 11:00 pm",0,251.9,249.575,0,0,0.978227,0.993007,0,28.7874,0,0,0,0,1.58505,12.9367,5.07636,0,0,996,315.612,136.605,2.33125,6.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.876413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 12:00 am",0,242.058,239.953,0,0,0.966744,0.992696,0,32.5085,0,0,0,0,1.40227,11.6,4.55184,0,0,996,336.872,143.096,2.0125,6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.843312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 01:00 am",0,233.048,231.118,0,0,0.963011,0.992605,0,33.5522,0,0,0,0,1.25059,10.5571,4.14261,0,0,996,2.638,145.174,1.24688,7.7,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.833383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 02:00 am",0,224.786,223.019,0,0,0.968786,0.992748,0,31.9078,0,0,0,0,1.12907,9.5705,3.75547,0,0,996,27.7774,142.071,0.515625,6.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.8489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 03:00 am",0,217.118,215.48,0,0,0.981064,0.993093,0,27.7099,0,0,0,0,1.02861,8.79604,3.45157,0,0,996,47.8948,134.884,-0.684375,6.6,0.8,0,-355.488,0,0,-0.3703,0,0,0,0.885314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 04:00 am",0,210.017,208.506,0,0,0.993927,0.994466,0,21.3721,0,0,0,0,0.934406,8.04695,3.15762,0,0,996,63.0623,125.277,-0.659375,5.3,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.931233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 05:00 am",0,203.439,202.046,0,0,1.0022,0.996605,0,13.4992,0,0,0,0,0.856531,7.34505,2.8822,0,0,996,75.0045,114.41,-0.8125,2.9,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0.972373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 06:00 am",0,197.303,196.01,0,0,1.00296,0.998848,0,4.6564,0,0,0,0,0.78798,6.75917,2.6523,0,0,996,85.1988,102.952,-1.39063,1.7,-1,0,-355.488,0,0,-0.3703,0,0,0,0.996699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 07:00 am",0,191.521,190.31,0,0,1.00297,0.99884,0,4.69101,0,0,0,0,0.725687,6.2971,2.47098,0,0,996,94.6954,91.3236,-1.43438,1.7,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.99665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 08:00 am",0,186.102,184.978,0,0.439274,1.0019,0.996475,0.610276,13.996,0,-77.5291,0,0,0.656823,5.83733,2.29057,0,0,996,104.32,80.3231,-0.346875,1.5,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.970312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 09:00 am",169.968,293,393,526.286,1,0.990667,0.993911,1,23.296,0.602241,-68.271,153.901,206.515,5.14077,34.0201,13.3495,224.845,41.5169,996,114.869,69.4093,0.80625,1.9,1.9,573,4379.77,6.14076,6.14076,4.56226,0,0,21.5422,0.918474,1.5785,0.0300131,0.705083,0,0.2893,0.104378,0.44973,0,1.5785,0
"Mar 8, 10:00 am",802.669,293,393,750.593,1,0.969547,0.992768,1,31.678,0.566494,-54.2775,214.569,294.533,5.0488,34.2976,13.4584,346.097,196.062,996,127.238,59.4456,2.27187,1.7,3.6,882,50051.4,55.4094,55.4094,52.1369,0,56.0728,139.989,0.851013,3.27251,0.645903,1.33347,0,0.2893,0.104378,0.89946,0,3.27251,0
"Mar 8, 11:00 am",450.214,293,393,462.359,1,0.940999,0.992123,1,38.6467,0.473396,-37.9755,128.197,181.43,4.96862,33.7884,13.2586,232.301,109.97,996,142.421,51.174,2.6,1.9,5.1,592,38585.3,42.8857,42.8857,40.193,0,0,109.97,0.781012,2.69275,0.225866,1.17374,0,0.2893,0.104378,0.89946,0,2.69275,0
"Mar 8, 12:00 pm",498.804,293,393,520.175,1,0.91405,0.991615,1,43.3214,0.434262,-18.904,140.026,204.117,4.89988,33.8604,13.2868,280.566,121.839,996,161.04,45.6268,3.43125,2.2,6.4,715,43211.9,47.8144,47.8144,45.0124,0,0,121.839,0.727517,2.80201,0.272272,1.2366,0,0.2893,0.104378,0.89946,0,2.80201,0
"Mar 8, 01:00 pm",615.087,293,393,632.885,1,0.904286,0.991446,1,44.74,0.429721,2.16823,168.517,248.344,4.85269,34.2056,13.4223,349.628,150.243,996,182.186,43.9021,3.78438,4.2,7.3,891,50289.1,55.4094,55.4094,52.3845,0,10.2535,139.989,0.710308,3.02487,0.39826,1.33347,0,0.2893,0.104378,0.89946,0,3.02487,0
