"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 8, 02:00 pm",625.534,293,393,631.607,1,0.91919,0.991707,1,42.5237,0.454357,22.9317,170.994,247.843,4.82662,34.0806,13.3732,336.287,152.794,996,203.019,46.4405,3.89375,2.9,7.8,857,50277.3,55.4094,55.4094,52.3721,0,12.8054,139.989,0.736998,3.03722,0.410611,1.33347,0,0.2893,0.104378,0.89946,0,3.03722,0
"Mar 8, 03:00 pm",570.63,293,393,564.222,1,0.947624,0.992259,1,37.2692,0.500997,41.3657,157.564,221.401,4.81622,34.0579,13.3643,278.212,139.383,996,220.973,52.6104,4.01563,3.5,8,709,50155,55.2165,55.2165,52.2447,0,0,139.383,0.795799,2.97176,0.347604,1.33101,0,0.2893,0.104378,0.89946,0,2.97176,0
"Mar 8, 04:00 pm",412.333,293,393,413.32,1,0.974942,0.992913,1,29.9456,0.538092,57.0848,118.829,162.187,4.83183,33.8427,13.2799,187.175,100.717,996,235.54,61.2806,3.71562,3.5,7.7,477,34981.8,39.0496,39.0496,36.4394,0,0,100.717,0.8665,2.61019,0.19224,1.12482,0,0.2893,0.104378,0.89946,0,2.61019,0
"Mar 8, 05:00 pm",530.243,293,393,538.294,1,0.993944,0.994469,0.935151,21.3609,0.57105,70.6766,147.775,211.227,4.87887,34.0914,13.3775,226.807,129.518,996,247.488,71.4738,3.12813,3.5,6.8,578,46227,51.0281,51.0281,48.1531,0,0,129.518,0.931304,2.87499,0.304256,1.27759,0,0.2893,0.104378,0.89946,0,2.87499,0
"Mar 8, 06:00 pm",0,293,393,353.161,0.257107,1.00294,0.997004,0.55532,11.962,0,78.6678,14.9744,138.58,4.9474,34.1231,13.3899,141.656,0,996,257.807,82.4888,2.45313,7.3,5.5,361,-355.488,0,0,-0.3703,0,0,0,0.978285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 07:00 pm",0,323.322,318.727,0,0,1.00195,0.999353,0,2.62072,0,0,0,0,3.94459,26.6957,10.4754,0,0,996,267.371,93.5552,1.44375,5.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.998954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 08:00 pm",0,304.458,300.55,0,0,1.00353,0.998341,0,6.69078,0,0,0,0,3.21094,22.3473,8.76906,0,0,996,276.969,105.155,1.225,5.3,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.993189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 09:00 pm",0,288.242,284.848,0,0,1.00088,0.9961,0,15.4174,0,0,0,0,2.66991,19.1727,7.52339,0,0,996,287.456,116.502,0.5375,7.3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.964015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 10:00 pm",0,274.175,271.21,0,0,0.991097,0.99398,0,23.0592,0,0,0,0,2.26057,16.5284,6.48574,0,0,996,299.95,127.138,0.00625002,5.7,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.920101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 11:00 pm",0,261.702,259.054,0,0,0.977157,0.992976,0,29.1745,0,0,0,0,1.94495,14.6293,5.74053,0,0,996,315.999,136.311,-0.68125,8.1,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.873139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 12:00 am",0,250.522,248.139,0,0,0.965357,0.992662,0,32.9042,0,0,0,0,1.69488,13.0463,5.11936,0,0,996,337.171,142.743,-1.2125,9.5,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0.83958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 01:00 am",0,240.509,238.372,0,0,0.961548,0.99257,0,33.9435,0,0,0,0,1.47913,11.5997,4.55171,0,0,996,2.72336,144.781,-1.25625,7.3,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.829588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 02:00 am",0,231.426,229.485,0,0,0.967542,0.992717,0,32.2766,0,0,0,0,1.30391,10.4715,4.10902,0,0,996,27.6415,141.685,-1.37812,7.3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.84548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 03:00 am",0,223.088,221.307,0,0,0.980198,0.993066,0,28.0473,0,0,0,0,1.15928,9.56378,3.75283,0,0,996,47.648,134.529,-1.73438,8.6,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.88256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 04:00 am",0,215.435,213.805,0,0,0.993441,0.994378,0,21.6797,0,0,0,0,1.03963,8.68844,3.40934,0,0,996,62.7851,124.952,-2.225,6.6,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.929263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 05:00 am",0,208.371,206.871,0,0,1.00203,0.996531,0,13.783,0,0,0,0,0.938,7.94106,3.11607,0,0,996,74.7272,114.104,-2.325,5.3,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.971205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 06:00 am",0,201.836,200.456,0,0,1.00306,0.998782,0,4.92476,0,0,0,0,0.852734,7.25224,2.84578,0,0,996,84.9285,102.657,-2.34687,3.2,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.996308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 07:00 am",0,195.742,194.461,0,0,1.00287,0.998905,0,4.42895,0,0,0,0,0.779161,6.6862,2.62367,0,0,996,94.4322,91.0282,-2.34687,2.3,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.997014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 08:00 am",0,199.993,203.198,83.5403,0.464325,1.00206,0.996543,0.617952,13.7363,0.101663,-77.3697,7.10896,32.7812,0.835636,7.24406,2.84257,33.7464,0,996,104.064,80.0216,-1.19375,2.4,-0.1,86,-355.488,0,0,-0.3703,0,0,0,0.971399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 09:00 am",438.366,293,393,720.668,1,0.991174,0.993993,1,23.0164,0.625661,-67.9657,210.869,282.79,5.11902,34.4457,13.5165,307.249,107.076,996,114.621,69.0889,0.58125,2.8,2.3,783,29588.6,33.3823,33.3823,30.8215,0,0,87.1015,0.920393,2.56078,0.215109,1.05253,0,0.2893,0.104378,0.89946,0,2.56078,0
"Mar 9, 10:00 am",651.851,293,393,620.704,1,0.970537,0.992794,1,31.3739,0.558138,-53.9785,177.624,243.564,5.01662,34.1094,13.3845,285.275,159.223,996,127.014,59.1002,1.54375,2,4.2,727,50246.7,55.4094,55.4094,52.3403,0,19.2336,139.989,0.853788,3.06909,0.442476,1.33347,0,0.2893,0.104378,0.89946,0,3.06909,0
"Mar 9, 11:00 am",610.561,293,393,602.626,1,0.942669,0.992156,1,38.3099,0.494874,-37.7072,167.391,236.47,4.92624,33.9656,13.3281,301.363,149.137,996,142.254,50.8004,1.99375,1.7,5.9,768,50294.2,55.4094,55.4094,52.3898,0,9.14785,139.989,0.784669,3.01957,0.392962,1.33347,0,0.2893,0.104378,0.89946,0,3.01957,0
"Mar 9, 12:00 pm",456.35,293,393,480.154,1,0.91647,0.991658,1,42.9506,0.433033,-18.7095,129.6,188.412,4.82142,33.9192,13.3099,257.414,111.469,996,160.987,45.2329,3.05625,3.7,7.9,656,39168.6,43.507,43.507,40.8006,0,0,111.469,0.731942,2.70633,0.231523,1.18167,0,0.2893,0.104378,0.89946,0,2.70633,0
"Mar 9, 01:00 pm",618.466,293,393,633.614,1,0.907086,0.991494,1,44.3453,0.434519,2.24508,169.242,248.63,4.749,34.2136,13.4254,347.666,151.068,996,182.295,43.5135,3.59688,4.9,9.3,886,50285.3,55.4094,55.4094,52.3805,0,11.0788,139.989,0.71514,3.02885,0.402236,1.33347,0,0.2893,0.104378,0.89946,0,3.02885,0
"Mar 9, 02:00 pm",443.957,293,393,465.781,1,0.921673,0.991752,1,42.1244,0.440057,22.8837,126.447,182.773,4.70797,33.8857,13.2967,246.427,108.442,996,203.267,46.0879,4.00625,4.2,10.1,628,37990.5,42.2524,42.2524,39.5734,0,0,108.442,0.74169,2.67896,0.220158,1.16566,0,0.2893,0.104378,0.89946,0,2.67896,0
"Mar 9, 03:00 pm",430.28,293,393,439.927,1,0.949388,0.992297,1,36.8826,0.486985,41.2285,123.087,172.627,4.68755,33.889,13.298,215.82,105.101,996,221.294,52.3072,4.25,4.6,10.5,550,36690,40.8678,40.8678,38.2187,0,0,105.101,0.799867,2.64904,0.207893,1.148,0,0.2893,0.104378,0.89946,0,2.64904,0
"Mar 9, 04:00 pm",306.768,293,393,322.655,1,0.976014,0.992943,1,29.5774,0.514711,56.9013,92.8676,126.61,4.70286,33.723,13.2329,145.58,74.9318,996,235.883,61.0221,4.10625,4.6,10.2,371,24854.9,28.2815,28.2815,25.8905,0,0,74.9318,0.86969,2.39094,0.11033,0.987474,0,0.2893,0.104378,0.89946,0,2.39094,0
"Mar 9, 05:00 pm",544.827,293,393,545.182,1,0.994485,0.994569,0.944546,21.0079,0.580729,70.4747,151.267,213.929,4.749,34.2431,13.437,229.162,133.081,996,247.831,71.2485,3.675,6,9.3,584,47636.7,52.531,52.531,49.6215,0,0,133.081,0.933531,2.90952,0.319617,1.29676,0,0.2893,0.104378,0.89946,0,2.90952,0
"Mar 9, 06:00 pm",0,323.407,318.833,134.191,0.27415,1.00307,0.997092,0.560643,11.622,0,78.5577,6.1265,52.6566,3.7848,26.9469,10.5739,53.7588,0,996,258.149,82.2862,2.87813,7.3,7.8,137,-355.488,0,0,-0.3703,0,0,0,0.979498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 07:00 pm",0,304.764,300.906,0,0,1.00173,0.999438,0,2.27767,0,0,0,0,3.10137,22.2528,8.73199,0,0,996,267.716,93.3585,2.2375,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.99921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 08:00 pm",0,288.855,285.527,0,0,1.00358,0.998254,0,7.03912,0,0,0,0,2.56531,18.9539,7.43751,0,0,996,277.324,104.955,2.775,3.5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.992463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 09:00 pm",0,274.997,272.073,0,0,1.00059,0.996005,0,15.7765,0,0,0,0,2.15717,16.5069,6.47733,0,0,996,287.829,116.287,2.375,4.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.96233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 10:00 pm",0,262.748,260.147,0,0,0.990416,0.993871,0,23.4324,0,0,0,0,1.84624,14.5601,5.71337,0,0,996,300.342,126.892,1.875,6,5,0,-355.488,0,0,-0.3703,0,0,0,0.91753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 11:00 pm",0,251.875,249.557,0,0,0.976055,0.992944,0,29.5631,0,0,0,0,1.60024,12.8449,5.04034,0,0,996,316.385,136.016,1.86562,4.2,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.869813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 12:00 am",0,242.075,239.979,0,0,0.963929,0.992627,0,33.3017,0,0,0,0,1.40271,11.5351,4.52638,0,0,996,337.468,142.389,1.85625,4.6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.835791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 01:00 am",0,233.152,231.241,0,0,0.960045,0.992535,0,34.3363,0,0,0,0,1.23995,10.4516,4.10122,0,0,996,2.80969,144.388,1.47813,5.3,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.825741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 02:00 am",0,225.014,223.273,0,0,0.966265,0.992685,0,32.6463,0,0,0,0,1.10342,9.45537,3.71029,0,0,996,27.5097,141.297,1.14375,4.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.842017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 03:00 am",0,217.497,215.89,0,0,0.97931,0.993039,0,28.3851,0,0,0,0,0.99243,8.67768,3.40512,0,0,996,47.4053,134.172,1.17812,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.879772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 04:00 am",0,210.573,209.099,0,0,0.992942,0.99429,0,21.9872,0,0,0,0,0.897136,7.89775,3.09908,0,0,996,62.5107,124.625,1.23438,2.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.927268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 05:00 am",0,204.119,202.75,0,0,1.00185,0.996457,0,14.0666,0,0,0,0,0.816499,7.29688,2.8633,0,0,996,74.4515,113.797,1.13438,2.8,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.970014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 06:00 am",0,198.04,196.757,0,0,1.00315,0.998715,0,5.19282,0,0,0,0,0.746295,6.8136,2.67366,0,0,996,84.6592,102.359,1.8375,3.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.995896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 07:00 am",0,192.274,191.064,0,0,1.00275,0.99897,0,4.16699,0,0,0,0,0.685682,6.40133,2.51188,0,0,996,94.1693,90.7309,1.8375,5.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.997357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 08:00 am",0,186.908,185.793,0,0.489548,1.00221,0.996611,0.625658,13.4766,0,-77.2095,0,0,0.628889,5.84888,2.2951,0,0,996,103.807,79.7185,2.28125,2.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.972465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 09:00 am",0,181.862,180.821,0.922294,1,0.99167,0.994074,1,22.7363,0,-67.6589,0.270023,0.361908,0.579422,5.4319,2.13148,0.3924,0,996,114.373,68.7671,2.825,1.8,4.7,1,-355.488,0,0,-0.3703,0,0,0,0.922294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 10:00 am",0,177.067,176.086,0,1,0.971512,0.992819,1,31.0689,0,-53.6785,0,0,0.538895,5.09405,1.9989,0,0,996,126.789,58.7536,2.9125,1.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.856547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 11:00 am",0,172.482,171.553,0.788314,1,0.944313,0.99219,1,37.9718,0,-37.4384,0.219359,0.309334,0.502881,4.80297,1.88469,0.3924,0,996,142.086,50.4255,3.4125,2.2,5.6,1,-355.488,0,0,-0.3703,0,0,0,0.788314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 12:00 pm",0,168.092,167.212,0.736354,1,0.918846,0.991701,1,42.5782,0,-18.5146,0.199276,0.288945,0.472098,4.52348,1.77501,0.3924,0,996,160.935,44.8377,4.59375,2.2,6,1,-355.488,0,0,-0.3703,0,0,0,0.736354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 01:00 pm",0,293,393,7.91953,1,0.909832,0.991542,1,43.949,0,2.32299,2.12186,3.10762,4.86839,33.0618,12.9735,4.3164,0,996,182.408,43.1242,4.03125,2.3,7,11,-355.488,0,0,-0.3703,0,0,0,0.719957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 02:00 pm",0,323.612,319.087,20.8982,1,0.924108,0.991797,1,41.7235,0,22.8377,5.68854,8.20047,3.79036,26.5562,10.4207,10.9872,0,996,203.522,45.7354,4.54063,3.5,7.9,28,-355.488,0,0,-0.3703,0,0,0,0.746365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 03:00 pm",0,305.029,301.179,0.803918,1,0.951121,0.992334,1,36.4942,0,41.0936,0.225346,0.315457,3.05898,22.3037,8.75196,0.3924,0,996,221.62,52.0048,5.74687,4.6,7.7,1,-355.488,0,0,-0.3703,0,0,0,0.803918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 04:00 pm",0,289.036,285.688,0,1,0.977065,0.992973,1,29.2072,0,56.7197,0,0,2.52866,19.2084,7.53737,0,0,996,236.229,60.7647,5.71562,7.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.87286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 05:00 pm",0,275.175,272.253,0,1,0.995012,0.99467,0.953858,20.653,0,70.2742,0,0,2.12533,16.5808,6.50629,0,0,996,248.177,71.0243,5.31563,6.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.935734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 06:00 pm",0,262.96,260.367,0,0.291117,1.00319,0.997179,0.565929,11.2804,0,78.4483,0,0,1.82406,14.5637,5.71481,0,0,996,258.493,82.0842,5.00625,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.980682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 07:00 pm",0,252.118,249.806,0,0,1.00151,0.999523,0,1.93295,0,0,0,0,1.57227,12.8776,5.05317,0,0,996,268.062,93.1622,4.69375,4.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.999431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 08:00 pm",0,242.341,240.249,0,0,1.00362,0.998166,0,7.389,0,0,0,0,1.38009,11.5667,4.53877,0,0,996,277.681,104.756,4.19375,5.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.991696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 09:00 pm",0,233.502,231.609,0,0,1.00028,0.995908,0,16.1371,0,0,0,0,1.22305,10.3693,4.0689,0,0,996,288.203,116.071,3.87187,3.5,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.960599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 10:00 pm",0,225.432,223.703,0,0,0.989711,0.993761,0,23.807,0,0,0,0,1.09408,9.39525,3.68669,0,0,996,300.733,126.644,3.47188,2.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.914911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 11:00 pm",0,217.987,216.394,0,0,0.97492,0.992912,0,29.9533,0,0,0,0,0.989418,8.59195,3.37148,0,0,996,316.769,135.719,2.97188,2.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.866433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 12:00 am",0,211.092,209.623,0,0,0.96246,0.992592,0,33.7006,0,0,0,0,0.898762,7.87144,3.08875,0,0,996,337.763,142.034,2.65,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.831948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 01:00 am",0,204.671,203.308,0,0,0.9585,0.992499,0,34.7304,0,0,0,0,0.824502,7.24307,2.84218,0,0,996,2.89681,143.994,2.05,1.1,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.821842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 02:00 am",0,198.62,197.341,0,0,0.964955,0.992652,0,33.0169,0,0,0,0,0.760623,6.7531,2.64992,0,0,996,27.3819,140.907,1.45,1.4,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.83851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 03:00 am",0,192.895,191.692,0,0,0.978402,0.993012,0,28.7232,0,0,0,0,0.705377,6.30641,2.47463,0,0,996,47.1667,133.812,1.00625,1.5,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.876951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 04:00 am",0,187.484,186.357,0,0,0.99243,0.994202,0,22.2945,0,0,0,0,0.654729,5.87159,2.30401,0,0,996,62.239,124.295,1.01875,1.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.925246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 05:00 am",0,182.357,181.298,0,0,1.00167,0.996382,0,14.3497,0,0,0,0,0.610761,5.47896,2.14994,0,0,996,74.1775,113.488,0.796875,0.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.968801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 06:00 am",0,177.461,176.458,0,0,1.00324,0.998648,0,5.46054,0,0,0,0,0.571396,5.15992,2.02475,0,0,996,84.3908,102.06,0.128125,0.8,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.995462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 07:00 am",0,172.782,171.833,0,0,1.00264,0.999035,0,3.90517,0,0,0,0,0.535394,4.85259,1.90416,0,0,996,93.9067,90.432,0.3625,0.7,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 08:00 am",0,173.077,173.558,31.1524,0.514935,1.00235,0.996679,0.633389,13.2168,0.0442536,-77.0487,3.01464,12.2242,0.528481,4.91966,1.93048,12.5568,0,996,103.549,79.4139,1.425,1.3,3.3,32,-355.488,0,0,-0.3703,0,0,0,0.973512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 09:00 am",377.455,293,393,719.933,1,0.992156,0.994155,1,22.4556,0.630122,-67.3508,210.898,282.502,4.93152,34.0236,13.3508,305.68,92.198,996,114.125,68.444,3.14375,0.6,5.8,779,23724.2,27.142,27.142,24.7127,0,0,72.2233,0.924176,2.42934,0.163257,0.972941,0,0.2893,0.104378,0.89946,0,2.42934,0
"Mar 11, 10:00 am",835.56,293,393,775.08,1,0.972471,0.992845,1,30.7629,0.576631,-53.3777,222.254,304.142,4.80583,34.0286,13.3528,353.945,204.096,996,126.563,58.4059,3.90312,0.6,8.2,902,50004.3,55.4094,55.4094,52.0878,0,64.1067,139.989,0.859291,3.32159,0.694973,1.33347,0,0.2893,0.104378,0.89946,0,3.32159,0
"Mar 11, 11:00 am",735.412,293,393,708.791,1,0.94593,0.992224,1,37.6323,0.511487,-37.1694,197.575,278.13,4.68755,33.7772,13.2542,351.198,179.633,996,141.917,50.0494,5.10938,0.4,10.5,895,50142.7,55.4094,55.4094,52.2319,0,39.6443,139.989,0.791945,3.17742,0.550806,1.33347,0,0.2893,0.104378,0.89946,0,3.17742,0
"Mar 11, 12:00 pm",655.317,293,393,655.566,1,0.92118,0.991743,1,42.2044,0.460931,-18.3195,177.871,257.244,4.59144,33.666,13.2105,347.274,160.069,996,160.884,44.4414,6.11094,0.6,12.4,885,50242.6,55.4094,55.4094,52.336,0,20.0802,139.989,0.740753,3.07337,0.446753,1.33347,0,0.2893,0.104378,0.89946,0,3.07337,0
"Mar 11, 01:00 pm",575.935,293,393,589.229,1,0.912524,0.991589,1,43.5512,0.440971,2.40182,158.345,231.213,4.53147,33.4725,13.1346,319.021,140.679,996,182.524,42.7342,6.80313,0.4,13.6,813,50332.1,55.4094,55.4094,52.4293,0,0.690124,139.989,0.724759,2.9801,0.353488,1.33347,0,0.2893,0.104378,0.89946,0,2.9801,0
"Mar 11, 02:00 pm",466.002,293,393,481.406,1,0.926496,0.991841,1,41.3209,0.45254,22.7935,131.384,188.904,4.4918,33.2965,13.0655,251.528,113.827,996,203.781,45.3832,7.525,0.4,14.4,641,40086.4,44.4845,44.4845,41.7567,0,0,113.827,0.751023,2.72781,0.240541,1.19413,0,0.2893,0.104378,0.89946,0,2.72781,0
"Mar 11, 03:00 pm",328.875,293,393,348.226,1,0.952821,0.992371,1,36.104,0.474987,40.9609,97.7894,136.644,4.47207,33.0924,12.9855,169.124,80.3318,996,221.951,51.7034,7.925,0.4,14.8,431,26988.8,30.549,30.549,28.1134,0,0,80.3318,0.807948,2.43558,0.126047,1.01639,0,0.2893,0.104378,0.89946,0,2.43558,0
"Mar 11, 04:00 pm",558.962,293,393,534.366,1,0.978096,0.993003,1,28.8354,0.570401,56.5401,154.14,209.685,4.48193,33.4477,13.1249,239.364,136.533,996,236.578,60.5086,7.80313,0.5,14.6,610,49011.9,53.9975,53.9975,51.0541,0,0,136.533,0.876009,2.94342,0.334821,1.31547,0,0.2893,0.104378,0.89946,0,2.94342,0
"Mar 11, 05:00 pm",495.642,293,393,489.59,1,0.995524,0.99477,0.96309,20.2964,0.591051,70.0753,138.681,192.115,4.5265,33.3547,13.0884,204.833,121.067,996,248.526,70.8011,7.37187,0.3,13.7,522,42909.9,47.4926,47.4926,44.6978,0,0,121.067,0.937911,2.79478,0.269139,1.2325,0,0.2893,0.104378,0.89946,0,2.79478,0
"Mar 11, 06:00 pm",0,323.898,319.439,240.55,0.308007,1.00329,0.997267,0.571179,10.9373,0,78.3397,12.5754,94.3917,3.61922,26.469,10.3864,96.138,0,996,258.838,81.883,6.49687,0.5,12.2,245,-355.488,0,0,-0.3703,0,0,0,0.981836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 07:00 pm",0,305.716,301.953,0,0,1.00127,0.999608,0,1.5867,0,0,0,0,2.97513,21.868,8.58102,0,0,996,268.409,92.9664,5.77812,0.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.999617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 08:00 pm",0,290.123,286.858,0,0,1.00365,0.998078,0,7.7403,0,0,0,0,2.48781,18.7068,7.34053,0,0,996,278.038,104.556,5.77188,0.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.990889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 09:00 pm",0,276.552,273.688,0,0,0.99995,0.995811,0,16.499,0,0,0,0,2.11713,16.2028,6.35798,0,0,996,288.577,115.855,5.375,0.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.958825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 10:00 pm",0,264.557,262.009,0,0,0.988983,0.99365,0,24.1829,0,0,0,0,1.83209,14.2559,5.59402,0,0,996,301.123,126.396,4.5875,0.1,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.912243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 11:00 pm",0,253.801,251.504,0,0,0.973752,0.99288,0,30.3448,0,0,0,0,1.60557,12.7266,4.99392,0,0,996,317.151,135.421,3.8,0.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.863001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 12:00 am",0,244.07,241.986,0,0,0.96095,0.992556,0,34.1009,0,0,0,0,1.42298,11.437,4.48789,0,0,996,338.056,141.677,3.325,0.4,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.828051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 01:00 am",0,235.224,233.327,0,0,0.956913,0.992462,0,35.1257,0,0,0,0,1.27249,10.3056,4.0439,0,0,996,2.98457,143.598,2.40312,0.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.817891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 02:00 am",0,227.096,225.353,0,0,0.963613,0.992619,0,33.3883,0,0,0,0,1.14956,9.38685,3.6834,0,0,996,27.2579,140.516,1.30312,0.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.83496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 03:00 am",0,219.553,217.937,0,0,0.977472,0.992985,0,29.0616,0,0,0,0,1.04775,8.6301,3.38645,0,0,996,46.9319,133.451,0.59375,0.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.874098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 04:00 am",0,212.527,211.028,0,0,0.991905,0.994113,0,22.6016,0,0,0,0,0.951492,7.96436,3.12522,0,0,996,61.9702,123.963,0.25,0.5,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.9232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 05:00 am",0,206.003,204.616,0,0,1.00147,0.996308,0,14.6325,0,0,0,0,0.871582,7.29714,2.8634,0,0,996,73.9053,113.176,-0.19375,0.1,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.967566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 06:00 am",0,199.86,198.56,0,0,1.00331,0.998582,0,5.7279,0,0,0,0,0.800448,6.80932,2.67198,0,0,996,84.1233,101.758,0.109375,0.3,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.995007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 07:00 am",0,194.073,192.857,0,0,1.00251,0.999099,0,3.64352,0,0,0,0,0.73597,6.33681,2.48656,0,0,996,93.6444,90.1315,-0.06875,0.3,0.4,0,-355.488,0,0,-0.3703,0,0,0,0.997979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 08:00 am",0,188.668,187.541,27.2871,0.540476,1.00249,0.996746,0.64114,12.9572,0,-76.8874,2.80605,10.7074,0.660331,5.86853,2.30281,10.9872,0,996,103.292,79.1078,1.4625,0.2,2.4,28,-355.488,0,0,-0.3703,0,0,0,0.974538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 09:00 am",367.568,293,393,684.343,1,0.992632,0.994236,1,22.1744,0.628638,-67.0416,200.584,268.536,4.98458,33.907,13.3051,289.984,89.783,996,113.876,68.1199,2.76875,0.3,4.8,739,23199.7,26.1251,26.1251,24.1663,0,0,69.8083,0.92604,1.95877,0.155386,0.959971,0,0.2893,0.104378,0.44973,0,1.95877,0
"Mar 12, 10:00 am",873.622,293,393,806.849,1,0.973414,0.992871,1,30.4561,0.580998,-53.0763,231.594,316.608,4.86315,33.9921,13.3385,367.286,213.393,996,126.336,58.0571,3.58437,0.2,7.1,936,49947.7,55.4094,55.4094,52.0289,0,73.4037,139.989,0.862018,3.38047,0.753862,1.33347,0,0.2893,0.104378,0.89946,0,3.38047,0
"Mar 12, 11:00 am",771.852,293,393,739.872,1,0.94752,0.992257,1,37.2917,0.516628,-36.9002,206.593,290.326,4.7593,33.8917,13.2991,364.932,188.534,996,141.748,49.6723,4.64688,0.5,9.1,930,50094,55.4094,55.4094,52.1813,0,48.5452,139.989,0.795561,3.22807,0.601454,1.33347,0,0.2893,0.104378,0.89946,0,3.22807,0
"Mar 12, 12:00 pm",654.376,293,393,653.484,1,0.923471,0.991785,1,41.8293,0.464467,-18.1243,177.755,256.427,4.67228,33.7494,13.2433,344.135,159.839,996,160.834,44.0442,5.40938,0.8,10.8,877,50243.7,55.4094,55.4094,52.3372,0,19.8502,139.989,0.745135,3.0722,0.445589,1.33347,0,0.2893,0.104378,0.89946,0,3.0722,0
"Mar 12, 01:00 pm",620.219,293,393,628.135,1,0.915162,0.991635,1,43.152,0.448403,2.48142,169.297,246.48,4.60652,33.6245,13.1942,337.856,151.496,996,182.644,42.3437,6.24063,0.6,12.1,861,50283.3,55.4094,55.4094,52.3784,0,11.507,139.989,0.729542,3.03092,0.404305,1.33347,0,0.2893,0.104378,0.89946,0,3.03092,0
"Mar 12, 02:00 pm",638.961,293,393,635.51,1,0.928836,0.991885,1,40.9169,0.472939,22.7511,173.888,249.374,4.56638,33.7595,13.2472,330.008,156.074,996,204.046,45.0313,6.41562,1.3,12.9,841,50261.8,55.4094,55.4094,52.356,0,16.0849,139.989,0.75566,3.05334,0.426733,1.33347,0,0.2893,0.104378,0.89946,0,3.05334,0
"Mar 12, 03:00 pm",428.751,293,393,435.209,1,0.954488,0.992408,1,35.7124,0.497929,40.8303,122.435,170.776,4.55139,33.5262,13.1557,210.326,104.728,996,222.286,51.4031,6.40312,1.8,13.2,536,36544.5,40.7129,40.7129,38.0672,0,0,104.728,0.811958,2.64571,0.206539,1.14603,0,0.2893,0.104378,0.89946,0,2.64571,0
"Mar 12, 04:00 pm",643.136,293,393,605.723,1,0.979106,0.993033,1,28.4619,0.581047,56.3623,174.909,237.686,4.56138,33.7769,13.254,270.364,157.094,996,236.931,60.2537,6.35938,1.4,13,689,50256.9,55.4094,55.4094,52.3509,0,17.1049,139.989,0.879134,3.05842,0.431804,1.33347,0,0.2893,0.104378,0.89946,0,3.05842,0
"Mar 12, 05:00 pm",501.799,293,393,490.712,1,0.996021,0.99487,0.972241,19.9382,0.598394,69.8778,140.404,192.555,4.61155,33.6956,13.2222,204.833,122.571,996,248.877,70.5791,5.82813,1.9,12,522,43498,48.1193,48.1193,45.3105,0,0,122.571,0.940061,2.80888,0.275252,1.24049,0,0.2893,0.104378,0.89946,0,2.80888,0
"Mar 12, 06:00 pm",0.51763,293,393,322.411,0.324824,1.00339,0.997355,0.576392,10.5927,0.000982365,78.2317,17.9407,126.514,4.68246,33.4653,13.1318,128.707,0.126437,996,259.185,81.6825,5.44375,2,10.6,328,-355.488,0,0,-0.3703,0.126437,0,0,0.982959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 07:00 pm",0,323.771,319.282,0,0,1.00101,0.999694,0,1.23906,0,0,0,0,3.75446,26.3575,10.3427,0,0,996,268.758,92.7711,4.68125,1.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 08:00 pm",0,305.37,301.559,0,0,1.00367,0.997989,0,8.09286,0,0,0,0,3.06121,22.0088,8.63624,0,0,996,278.396,104.357,4.64063,0.9,8,0,-355.488,0,0,-0.3703,0,0,0,0.990041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 09:00 pm",0,289.592,286.29,0,0,0.999605,0.995714,0,16.8621,0,0,0,0,2.55063,18.8202,7.38506,0,0,996,288.951,115.638,3.975,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.957006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 10:00 pm",0,275.855,272.956,0,0,0.988231,0.993538,0,24.5599,0,0,0,0,2.16494,16.3203,6.40408,0,0,996,301.513,126.146,3.44375,1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.909527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 11:00 pm",0,263.687,261.102,0,0,0.97255,0.992847,0,30.7375,0,0,0,0,1.86519,14.4183,5.65775,0,0,996,317.531,135.122,2.93437,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.859518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 12:00 am",0,252.818,250.499,0,0,0.959398,0.992519,0,34.5025,0,0,0,0,1.63065,12.7972,5.0216,0,0,996,338.347,141.32,2.16875,1.5,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.824101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 01:00 am",0,243.056,240.968,0,0,0.955284,0.992426,0,35.5221,0,0,0,0,1.43492,11.4145,4.47903,0,0,996,3.07281,143.202,1.88125,0.9,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.813891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 02:00 am",0,234.205,232.309,0,0,0.962237,0.992586,0,33.7604,0,0,0,0,1.27772,10.27,4.02997,0,0,996,27.1376,140.124,1.49375,0.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.831369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 03:00 am",0,226.038,224.286,0,0,0.976521,0.992957,0,29.4,0,0,0,0,1.14513,9.43681,3.703,0,0,996,46.7009,133.088,1.05,1.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.871214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 04:00 am",0,218.507,216.896,0,0,0.991367,0.994024,0,22.9083,0,0,0,0,1.03165,8.6175,3.38151,0,0,996,61.7041,123.629,0.4375,1.1,2,0,-355.488,0,0,-0.3703,0,0,0,0.921129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 05:00 am",0,211.539,210.054,0,0,1.00127,0.996233,0,14.9148,0,0,0,0,0.93626,7.88978,3.09595,0,0,996,73.6348,112.863,-0.196875,0.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.96631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 06:00 am",0,205.042,203.662,0,0,1.00338,0.998515,0,5.99486,0,0,0,0,0.852816,7.28879,2.86012,0,0,996,83.8567,101.455,0.15,0.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.994531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 07:00 am",0,198.94,197.65,0,0,1.00238,0.999164,0,3.38206,0,0,0,0,0.780263,6.77789,2.65964,0,0,996,93.3826,89.7358,-0.10625,0.9,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.998258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 08:00 am",0,193.266,192.076,0,0.56616,1.00262,0.996814,0.648909,12.6975,0,-76.7257,0,0,0.692781,6.25945,2.45621,0,0,996,103.034,78.8005,1.43438,1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.975544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 09:00 am",430.876,293,393,728.389,1,0.993097,0.994317,1,21.8927,0.63397,-66.7315,213.612,285.82,4.91041,34.1924,13.4171,308.034,105.247,996,113.626,67.7947,3.075,1.5,6.2,785,28870.5,32.6177,32.6177,30.0734,0,0,85.2721,0.927884,2.54434,0.208422,1.04278,0,0.2893,0.104378,0.89946,0,2.54434,0
"Mar 13, 10:00 am",817.532,293,393,758.366,1,0.974341,0.992896,1,30.1483,0.580273,-52.7745,217.891,297.583,4.78511,34.1838,13.4137,344.135,199.692,996,126.108,57.7075,3.99063,1.7,8.6,877,50030.3,55.4094,55.4094,52.1149,0,59.7033,139.989,0.864728,3.29448,0.667869,1.33347,0,0.2893,0.104378,0.89946,0,3.29448,0
"Mar 13, 11:00 am",785.445,293,393,750.413,1,0.949084,0.99229,1,36.9499,0.520688,-36.631,209.889,294.462,4.67228,34.0519,13.362,368.464,191.854,996,141.577,49.2944,5.175,1.5,10.8,939,50075.4,55.4094,55.4094,52.1619,0,51.8655,139.989,0.799162,3.24749,0.620877,1.33347,0,0.2893,0.104378,0.89946,0,3.24749,0
"Mar 13, 12:00 pm",663.202,293,393,659.561,1,0.92572,0.991827,1,41.4528,0.469127,-17.9292,179.852,258.812,4.5814,33.8318,13.2756,345.312,161.995,996,160.785,43.646,5.95938,1.5,12.6,880,50233.2,55.4094,55.4094,52.3262,0,22.0061,139.989,0.749501,3.08316,0.456553,1.33347,0,0.2893,0.104378,0.89946,0,3.08316,0
"Mar 13, 01:00 pm",629.186,293,393,634.439,1,0.917747,0.991681,1,42.7515,0.453307,2.56168,171.487,248.954,4.51656,33.8524,13.2837,339.034,153.686,996,182.768,41.9528,6.79062,2.3,13.9,864,50273.1,55.4094,55.4094,52.3678,0,13.6974,139.989,0.734305,3.04158,0.414968,1.33347,0,0.2893,0.104378,0.89946,0,3.04158,0
"Mar 13, 02:00 pm",647.051,293,393,640.912,1,0.931129,0.991929,1,40.5116,0.477791,22.7102,175.806,251.494,4.47207,33.8529,13.2839,330.793,158.05,996,204.316,44.6799,7.22188,2.3,14.8,843,50252.3,55.4094,55.4094,52.3462,0,18.0611,139.989,0.760275,3.0632,0.436583,1.33347,0,0.2893,0.104378,0.89946,0,3.0632,0
"Mar 13, 03:00 pm",485.909,293,393,483.854,1,0.956122,0.992445,1,35.3193,0.510068,40.7017,136.358,189.864,4.45239,33.6799,13.216,232.693,118.689,996,222.625,51.1038,7.3875,2.9,15.2,593,41981.6,46.5034,46.5034,43.7308,0,0,118.689,0.815943,2.77262,0.259598,1.21988,0,0.2893,0.104378,0.89946,0,2.77262,0
"Mar 13, 04:00 pm",670.557,293,393,628.15,1,0.980094,0.993063,1,28.087,0.58625,56.1865,181.574,246.486,4.46222,33.945,13.32,279.389,163.792,996,237.287,60.0002,7.34375,2.9,15,712,50224.3,55.4094,55.4094,52.317,0,23.8027,139.989,0.882233,3.09239,0.465781,1.33347,0,0.2893,0.104378,0.89946,0,3.09239,0
"Mar 13, 05:00 pm",509.096,293,393,491.82,1,0.996503,0.99497,0.981312,19.5785,0.607094,69.6818,142.117,192.99,4.50665,33.7866,13.2579,204.833,124.353,996,249.23,70.3583,7.06875,3.2,14.1,522,44196,48.8632,48.8632,46.0375,0,0,124.353,0.942183,2.82569,0.282572,1.24998,0,0.2893,0.104378,0.89946,0,2.82569,0
"Mar 13, 06:00 pm",7.31284,293,393,330.641,0.34157,1.00347,0.997444,0.581567,10.2468,0.013548,78.1245,19.5242,129.744,4.5814,33.5284,13.1565,131.846,1.78625,996,259.534,81.4828,6.74063,2.9,12.6,336,-355.488,0,0,-0.3703,1.78625,0,0,0.984051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 07:00 pm",0,323.802,319.321,0,0,1.00074,0.99978,0,0.890168,0,0,0,0,3.66988,26.5155,10.4047,0,0,996,269.108,92.5762,5.97812,3.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 08:00 pm",0,305.301,301.465,0,0,1.00367,0.9979,0,8.44656,0,0,0,0,2.98429,22.3926,8.78688,0,0,996,278.755,104.157,6.09375,6,10,0,-355.488,0,0,-0.3703,0,0,0,0.989153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 09:00 pm",0,289.454,286.139,0,0,0.999243,0.995615,0,17.2262,0,0,0,0,2.48483,19.0843,7.4887,0,0,996,289.325,115.421,5.5625,4.9,9,0,-355.488,0,0,-0.3703,0,0,0,0.955143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 10:00 pm",0,275.61,272.688,0,0,0.987455,0.993424,0,24.938,0,0,0,0,2.10103,16.6518,6.53418,0,0,996,301.902,125.896,5.05313,6.9,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.906764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 11:00 pm",0,263.422,260.835,0,0,0.971314,0.992814,0,31.1313,0,0,0,0,1.80823,14.5706,5.71751,0,0,996,317.909,134.823,4.7,5.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.855984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 12:00 am",0,252.511,250.183,0,0,0.957803,0.992483,0,34.9053,0,0,0,0,1.57636,12.9973,5.10016,0,0,996,338.635,140.962,4.19063,6.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.820099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 01:00 am",0,242.719,240.625,0,0,0.953611,0.992388,0,35.9195,0,0,0,0,1.38959,11.5639,4.53767,0,0,996,3.16137,142.806,3.78125,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.809842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 02:00 am",0,233.755,231.833,0,0,0.960828,0.992553,0,34.133,0,0,0,0,1.23629,10.5463,4.13838,0,0,996,27.0206,139.731,3.45,6.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.827738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 03:00 am",0,225.487,223.716,0,0,0.975548,0.99293,0,29.7384,0,0,0,0,1.11089,9.65208,3.78748,0,0,996,46.4737,132.723,2.78437,7.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.868299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 04:00 am",0,217.909,216.29,0,0,0.990816,0.993935,0,23.2147,0,0,0,0,1.00144,8.73927,3.42929,0,0,996,61.4407,123.294,2.30625,4.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.919034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 05:00 am",0,210.946,209.463,0,0,1.00106,0.996159,0,15.1965,0,0,0,0,0.908853,7.93069,3.112,0,0,996,73.366,112.548,2.0625,2.5,3,0,-355.488,0,0,-0.3703,0,0,0,0.965032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 06:00 am",0,204.462,203.086,0,0,1.00344,0.998448,0,6.26137,0,0,0,0,0.82926,7.31413,2.87006,0,0,996,83.5912,101.151,2.30938,2.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.994035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 07:00 am",0,198.394,197.113,0,0,1.00224,0.999229,0,3.12084,0,0,0,0,0.759187,6.76838,2.65591,0,0,996,93.1211,89.5072,2.52187,1.9,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.998517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 08:00 am",0,192.734,191.547,29.2959,0.591978,1.00274,0.996881,0.65669,12.438,0.0206523,-76.5635,3.38104,11.4957,0.67544,6.27543,2.46248,11.772,0.243119,996,102.777,78.4921,4.50938,2.2,4.9,30,-355.488,0,0,-0.3703,0,0,0,0.97653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 09:00 am",430.477,293,393,728.892,1,0.993551,0.994398,1,21.6106,0.635398,-66.4205,213.874,286.017,4.85269,34.5228,13.5467,307.642,105.149,996,113.375,67.4688,5.1125,4.9,7.3,784,28928.5,32.6786,32.6786,30.1338,0,0,85.4177,0.929709,2.54476,0.208067,1.04356,0,0.2893,0.104378,0.89946,0,2.54476,0
"Mar 14, 10:00 am",756.668,293,393,706.08,1,0.975253,0.992922,1,29.8398,0.57864,-52.4723,203.063,277.066,4.72845,34.4274,13.5093,319.414,184.825,996,125.879,57.3572,5.6375,5.3,9.7,814,50114.5,55.4094,55.4094,52.2027,0,44.8365,139.989,0.86742,3.20671,0.580099,1.33347,0,0.2893,0.104378,0.89946,0,3.20671,0
"Mar 14, 11:00 am",706.597,293,393,680.727,1,0.950621,0.992323,1,36.607,0.518685,-36.362,190.713,267.117,4.62163,34.3933,13.4959,332.755,172.595,996,141.406,48.9157,6.8,6.6,11.8,848,50179.7,55.4094,55.4094,52.2705,0,32.606,139.989,0.802745,3.13883,0.512222,1.33347,0,0.2893,0.104378,0.89946,0,3.13883,0
"Mar 14, 12:00 pm",669.555,293,393,664.14,1,0.927926,0.991868,1,41.0752,0.473083,-17.7343,181.54,260.608,4.53644,34.2928,13.4565,345.704,163.547,996,160.737,43.2471,7.75781,6.6,13.5,881,50225.5,55.4094,55.4094,52.3182,0,23.5579,139.989,0.753848,3.09113,0.464519,1.33347,0,0.2893,0.104378,0.89946,0,3.09113,0
"Mar 14, 01:00 pm",622.371,293,393,626.71,1,0.920278,0.991727,1,42.3498,0.456858,2.64245,169.873,245.921,4.47207,34.0951,13.3789,332.755,152.022,996,182.895,41.5616,7.925,5.3,14.8,848,50280.9,55.4094,55.4094,52.3759,0,12.0327,139.989,0.739045,3.03347,0.406853,1.33347,0,0.2893,0.104378,0.89946,0,3.03347,0
"Mar 14, 02:00 pm",672.697,293,393,662.373,1,0.933374,0.991972,1,40.105,0.483536,22.6709,182.139,259.915,4.42789,34.1403,13.3967,339.818,164.314,996,204.591,44.3291,8.5125,5.3,15.7,866,50221.7,55.4094,55.4094,52.3143,0,24.3254,139.989,0.764865,3.09509,0.468482,1.33347,0,0.2893,0.104378,0.89946,0,3.09509,0
"Mar 14, 03:00 pm",474.655,293,393,473.083,1,0.957724,0.992481,1,34.925,0.51207,40.5751,133.55,185.638,4.41323,33.6317,13.1971,226.415,115.94,996,222.97,50.8058,8.73438,2.8,16,577,40909.7,45.3615,45.3615,42.6143,0,0,115.94,0.819902,2.74721,0.248748,1.20532,0,0.2893,0.104378,0.89946,0,2.74721,0
"Mar 14, 04:00 pm",682.496,293,393,637.42,1,0.981061,0.993093,1,27.7109,0.590058,56.0125,184.441,250.124,4.423,33.9189,13.3098,282.528,166.708,996,237.647,59.748,8.69063,2.7,15.8,720,50209.7,55.4094,55.4094,52.3018,0,26.719,139.989,0.885305,3.10755,0.480942,1.33347,0,0.2893,0.104378,0.89946,0,3.10755,0
"Mar 14, 05:00 pm",458.745,293,393,444.754,1,0.996969,0.995071,0.990306,19.2176,0.606286,69.4873,129.769,174.521,4.48193,33.7226,13.2328,184.82,112.054,996,249.586,70.1386,8.27188,3.5,14.6,471,39396.3,43.7495,43.7495,41.0378,0,0,112.054,0.944275,2.71164,0.233747,1.18476,0,0.2893,0.104378,0.89946,0,2.71164,0
"Mar 14, 06:00 pm",3.5343,293,393,297.503,0.358247,1.00353,0.997532,0.586706,9.8997,0.0072849,78.018,18.5908,116.74,4.55139,33.5783,13.1761,118.505,0.863295,996,259.884,81.2838,7.84844,4.2,13.2,302,-355.488,0,0,-0.3703,0.863295,0,0,0.98511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 07:00 pm",0,323.871,319.406,0,0,1.00046,0.999867,0,0.540172,0,0,0,0,3.64758,26.4463,10.3775,0,0,996,269.459,92.3818,6.89063,2.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.999956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 08:00 pm",0,305.463,301.648,0,0,1.00366,0.99781,0,8.80125,0,0,0,0,2.96502,22.2905,8.74678,0,0,996,279.114,103.958,7.18437,4.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.988225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 09:00 pm",0,289.675,286.371,0,0,0.998864,0.995516,0,17.5912,0,0,0,0,2.46345,19.0579,7.47834,0,0,996,289.699,115.203,6.775,4.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.953237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 10:00 pm",0,275.885,272.974,0,0,0.986655,0.99331,0,25.317,0,0,0,0,2.08099,16.6267,6.52434,0,0,996,302.289,125.645,6.20938,6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.903955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 11:00 pm",0,263.745,261.168,0,0,0.970044,0.992781,0,31.5261,0,0,0,0,1.78916,14.5537,5.71089,0,0,996,318.285,134.522,5.64375,4.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.852402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 12:00 am",0,252.87,250.549,0,0,0.956165,0.992445,0,35.3091,0,0,0,0,1.55786,13.0024,5.10215,0,0,996,338.92,140.603,5.39063,6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.816046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 01:00 am",0,243.113,241.027,0,0,0.951894,0.992351,0,36.3178,0,0,0,0,1.36774,11.5757,4.54231,0,0,996,3.25012,142.408,5.4375,4.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.805745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 02:00 am",0,234.225,232.319,0,0,0.959384,0.992519,0,34.506,0,0,0,0,1.21443,10.4958,4.11854,0,0,996,26.907,139.337,5.07188,4.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.824067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 03:00 am",0,226.009,224.247,0,0,0.974554,0.992902,0,30.0768,0,0,0,0,1.08698,9.65533,3.78875,0,0,996,46.2501,132.357,5.01875,7.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.865354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 04:00 am",0,218.388,216.758,0,0,0.990252,0.993845,0,23.5207,0,0,0,0,0.978988,8.88471,3.48636,0,0,996,61.18,122.957,4.775,9.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.916916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 05:00 am",0,211.368,209.873,0,0,1.00083,0.996084,0,15.4778,0,0,0,0,0.886329,8.0806,3.17083,0,0,996,73.0989,112.231,4.86562,6.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.963734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 06:00 am",0,204.839,203.454,0,0,1.0035,0.998382,0,6.52741,0,0,0,0,0.806988,7.44242,2.9204,0,0,996,83.3266,100.845,4.86094,5.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.993518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 07:00 am",0,198.771,197.491,0,0,1.00209,0.999294,0,2.85986,0,0,0,0,0.738945,6.82128,2.67667,0,0,996,92.8599,89.2658,4.64375,3.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.998755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 08:00 am",0,207.954,214.464,90.9071,0.61792,1.00285,0.996948,0.664479,12.1784,0.193237,-76.4011,11.0833,35.6719,0.878808,8.03418,3.15261,36.4932,0,996,102.519,78.1827,5.73125,3.2,6.2,93,-355.488,0,0,-0.3703,0,0,0,0.977495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 09:00 am",319.822,293,393,599.895,1,0.993995,0.994479,1,21.328,0.62506,-66.1088,176.116,235.399,4.78511,34.0856,13.3752,252.706,78.1205,996,113.124,67.1422,7.0375,2.9,8.6,644,18574.5,21.2086,21.2086,19.3484,0,0,58.1458,0.931513,1.86019,0.119519,0.897264,0,0.2893,0.104378,0.44973,0,1.86019,0
"Mar 15, 10:00 am",810.446,293,393,750.89,1,0.976148,0.992947,1,29.5305,0.584575,-52.17,216.154,294.649,4.6672,34.4692,13.5257,338.641,197.961,996,125.648,57.0062,7.93125,5.3,10.9,863,50040.4,55.4094,55.4094,52.1254,0,57.9723,139.989,0.870093,3.28396,0.657353,1.33347,0,0.2893,0.104378,0.89946,0,3.28396,0
"Mar 15, 11:00 am",612.789,293,393,597.475,1,0.952132,0.992356,1,36.2631,0.514778,-36.0933,167.66,234.449,4.57138,34.1678,13.4075,290.768,149.681,996,141.234,48.5363,8.58125,5.7,12.8,741,50291.7,55.4094,55.4094,52.3872,0,9.69228,139.989,0.806309,3.02218,0.395567,1.33347,0,0.2893,0.104378,0.89946,0,3.02218,0
"Mar 15, 12:00 pm",352.652,293,393,379.087,1,0.930089,0.991909,1,40.6965,0.439039,-17.5398,103.868,148.754,4.5116,33.6815,13.2166,196.2,86.1395,996,160.689,42.8476,8.72656,4.6,14,500,29276.1,32.9803,32.9803,30.496,0,0,86.1395,0.758174,2.48434,0.143799,1.0474,0,0.2893,0.104378,0.89946,0,2.48434,0
"Mar 15, 01:00 pm",128.409,293,393,179.99,1,0.922757,0.991772,1,41.9471,0.330299,2.72362,48.9208,70.6282,4.49675,33.2788,13.0586,94.9608,31.3655,996,183.027,41.1702,8.9875,3.7,14.3,242,8118.42,10.0666,10.0666,8.45669,0,0,31.3655,0.743762,1.60995,0.0113872,0.755155,0,0.2893,0.104378,0.44973,0,1.60995,0
"Mar 15, 02:00 pm",460.167,293,393,472.429,1,0.935571,0.992015,1,39.6975,0.466525,22.633,130.22,185.381,4.4573,34.049,13.3608,240.934,112.401,996,204.871,43.9789,9.39688,8.1,15.1,614,39531.6,43.8936,43.8936,41.1787,0,0,112.401,0.769428,2.71481,0.235072,1.1866,0,0.2893,0.104378,0.89946,0,2.71481,0
"Mar 15, 03:00 pm",377.64,293,393,388.849,1,0.959292,0.992517,1,34.5297,0.498039,40.4503,109.955,152.584,4.43278,33.8408,13.2791,185.213,92.2431,996,223.318,50.509,9.19375,6.9,15.6,472,31670.9,35.527,35.527,32.9905,0,0,92.2431,0.823833,2.53643,0.163406,1.07989,0,0.2893,0.104378,0.89946,0,2.53643,0
"Mar 15, 04:00 pm",172.34,293,393,206.097,1,0.982007,0.993122,1,27.3336,0.462408,55.8403,59.6944,80.8724,4.43278,33.5512,13.1655,91.0368,42.0962,996,238.009,59.4971,9.19375,6.9,15.6,232,12282.4,14.4801,14.4801,12.7941,0,0,42.0962,0.888348,1.68601,0.0311571,0.811446,0,0.2893,0.104378,0.44973,0,1.68601,0
"Mar 15, 05:00 pm",532.924,293,393,502.505,1,0.99742,0.995171,0.999222,18.8556,0.624738,69.2941,148.021,197.183,4.4573,34.1245,13.3904,208.364,130.173,996,249.943,69.9202,8.69375,7.7,15.1,531,46485.5,51.3037,51.3037,48.4224,0,0,130.173,0.946336,2.8813,0.307055,1.28111,0,0.2893,0.104378,0.89946,0,2.8813,0
"Mar 15, 06:00 pm",65.6989,293,393,514.763,0.374857,1.00359,0.99762,0.591809,9.55162,0.0783456,77.9123,33.9562,201.993,4.50665,34.1535,13.4018,204.833,16.0477,996,260.236,81.0856,8.31875,7.3,14.1,522,-366.772,0,0,-0.382054,16.0477,0,0,0.986136,0.382054,-0.011624,0,0,0.2893,0.104378,0,0,0,0.382054
"Mar 15, 07:00 pm",0,323.788,319.303,0,0,1.00017,0.999953,0,0.189211,0,0,0,0,3.59298,26.7381,10.492,0,0,996,269.81,92.1879,7.46562,7.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 08:00 pm",0,305.383,301.57,0,0,1.00363,0.997721,0,9.15679,0,0,0,0,2.9259,22.3654,8.77617,0,0,996,279.473,103.758,7.71562,6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.987257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 09:00 pm",0,289.564,286.253,0,0,0.998467,0.995417,0,17.9571,0,0,0,0,2.4315,19.1928,7.53126,0,0,996,290.073,114.985,7.16719,7.3,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.951288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 10:00 pm",0,275.802,272.899,0,0,0.98583,0.993248,0,25.6968,0,0,0,0,2.05946,16.6244,6.5234,0,0,996,302.676,125.393,6.20625,6.6,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.901101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 11:00 pm",0,263.697,261.128,0,0,0.968739,0.992747,0,31.9218,0,0,0,0,1.77582,14.5328,5.70269,0,0,996,318.658,134.22,5.44063,4.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.84877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 12:00 am",0,252.908,250.605,0,0,0.954482,0.992408,0,35.7138,0,0,0,0,1.55233,12.8788,5.05362,0,0,996,339.203,140.244,5.06563,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.811943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 01:00 am",0,243.102,241.002,0,0,0.950133,0.992313,0,36.7168,0,0,0,0,1.36737,11.6745,4.58107,0,0,996,3.3389,142.011,5.20313,6.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.801601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 02:00 am",0,234.168,232.255,0,0,0.957907,0.992485,0,34.8794,0,0,0,0,1.21869,10.5458,4.13818,0,0,996,26.7965,138.942,4.92812,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.820357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 03:00 am",0,225.915,224.147,0,0,0.973539,0.992874,0,30.415,0,0,0,0,1.09347,9.68972,3.80224,0,0,996,46.03,131.99,4.44063,8.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.862381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 04:00 am",0,218.317,216.693,0,0,0.989675,0.993755,0,23.8261,0,0,0,0,0.986755,8.82124,3.46145,0,0,996,60.9219,122.618,4.09688,6.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.914775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 05:00 am",0,211.324,209.834,0,0,1.0006,0.996009,0,15.7584,0,0,0,0,0.896403,8.01637,3.14562,0,0,996,72.8335,111.913,3.59688,4.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.962416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 06:00 am",0,204.793,203.406,0,0,1.00355,0.998316,0,6.79294,0,0,0,0,0.817315,7.42195,2.91237,0,0,996,83.063,100.538,3.21875,4.6,4,0,-355.488,0,0,-0.3703,0,0,0,0.99298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 07:00 am",0,198.713,197.43,0,0,1.00193,0.999358,0,2.59917,0,0,0,0,0.748216,6.81358,2.67365,0,0,996,92.5992,89.0138,3.11875,2.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.998971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 08:00 am",0,199.499,200.435,34.2454,0.643977,1.00296,0.997015,0.672273,11.919,0.0670488,-76.2385,4.40301,13.4379,0.741971,6.98315,2.74019,13.734,0,996,102.261,77.8725,4.50313,4.2,6.3,35,-355.488,0,0,-0.3703,0,0,0,0.97844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 09:00 am",479.282,293,393,754.105,1,0.994429,0.994559,1,21.0452,0.640647,-65.7965,221.504,295.911,4.77477,34.6735,13.6059,317.059,117.07,996,112.873,66.815,6.37813,6.9,8.8,808,33498.1,37.5458,37.5458,34.8938,0,0,97.0958,0.933298,2.65196,0.253185,1.10563,0,0.2893,0.104378,0.89946,0,2.65196,0
"Mar 16, 10:00 am",738.798,293,393,689.47,1,0.977028,0.992972,1,29.2206,0.582138,-51.8676,198.657,270.548,4.65705,34.5055,13.54,309.996,180.46,996,125.417,56.6549,6.95938,7.3,11.1,790,50138.2,55.4094,55.4094,52.2273,0,40.4714,139.989,0.872747,3.18204,0.555425,1.33347,0,0.2893,0.104378,0.89946,0,3.18204,0
"Mar 16, 11:00 am",712.132,293,393,683.517,1,0.953616,0.992389,1,35.9183,0.525225,-35.8251,192.11,268.212,4.55139,34.6884,13.6117,331.186,173.947,996,141.061,48.1565,7.84844,12.2,13.2,844,50172.7,55.4094,55.4094,52.2632,0,33.9578,139.989,0.809854,3.14614,0.519532,1.33347,0,0.2893,0.104378,0.89946,0,3.14614,0
"Mar 16, 12:00 pm",689.262,293,393,678.605,1,0.932211,0.991949,1,40.3169,0.482083,-17.3458,186.366,266.285,4.46714,34.5004,13.5379,349.236,168.361,996,160.642,42.4476,8.88437,10.2,14.9,890,50201.4,55.4094,55.4094,52.2931,0,28.3717,139.989,0.762478,3.11624,0.489632,1.33347,0,0.2893,0.104378,0.89946,0,3.11624,0
"Mar 16, 01:00 pm",632.312,293,393,632.442,1,0.925183,0.991817,1,41.5435,0.465803,2.80505,172.355,248.17,4.40348,34.4089,13.502,331.578,154.45,996,183.161,40.7787,9.6375,10.7,16.2,845,50269.5,55.4094,55.4094,52.364,0,14.461,139.989,0.748452,3.04533,0.418714,1.33347,0,0.2893,0.104378,0.89946,0,3.04533,0
