"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 16, 02:00 pm",664.802,293,393,652.449,1,0.937721,0.992057,1,39.289,0.490899,22.5963,180.261,256.021,4.36463,34.4307,13.5106,330.793,162.386,996,205.156,43.6295,9.89063,10.7,17,843,50231.2,55.4094,55.4094,52.3242,0,22.3971,139.989,0.773961,3.08517,0.458554,1.33347,0,0.2893,0.104378,0.89946,0,3.08517,0
"Mar 16, 03:00 pm",450.656,293,393,451.115,1,0.960826,0.992553,1,34.1334,0.514726,40.3274,127.771,177.017,4.35012,34.0014,13.3422,213.858,110.078,996,223.671,50.2136,10.1125,8.6,17.3,545,38627.3,42.9305,42.9305,40.2368,0,0,110.078,0.827733,2.69372,0.226272,1.17431,0,0.2893,0.104378,0.89946,0,2.69372,0
"Mar 16, 04:00 pm",698.282,293,393,649.802,1,0.98293,0.993152,1,26.9553,0.596253,55.6699,188.393,254.982,4.35979,34.3254,13.4693,286.06,170.564,996,238.375,59.2477,9.71719,8.1,17.1,729,50190.2,55.4094,55.4094,52.2814,0,30.5749,139.989,0.891361,3.12794,0.501327,1.33347,0,0.2893,0.104378,0.89946,0,3.12794,0
"Mar 16, 05:00 pm",611.885,293,393,567.122,1,0.997855,0.99527,1,18.4925,0.636936,69.1024,167.275,222.539,4.40348,34.1773,13.4112,234.655,149.46,996,250.303,69.703,9.28594,7.3,16.2,598,50292.7,55.4094,55.4094,52.3882,0,9.47128,139.989,0.948365,3.02112,0.394508,1.33347,0,0.2893,0.104378,0.89946,0,3.02112,0
"Mar 16, 06:00 pm",0,293,393,253.692,0.391403,1.00363,0.997709,0.596875,9.20263,0,77.8072,17.6252,99.5488,4.47699,33.6243,13.1942,100.847,0,996,260.589,80.8883,8.91875,6.3,14.7,257,-355.488,0,0,-0.3703,0,0,0,0.987129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 07:00 pm",0,323.844,319.373,0,0,1.00014,0.99996,0,0.162575,0,0,0,0,3.58302,26.6596,10.4612,0,0,996,270.163,91.9945,8,6.3,13,0,-355.488,0,0,-0.3703,0,0,0,0.999996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 08:00 pm",0,305.436,301.621,0,0,1.00359,0.99763,0,9.51304,0,0,0,0,2.90618,22.4356,8.80371,0,0,996,279.833,103.559,8.15938,7.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.986248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 09:00 pm",0,289.74,286.458,0,0,0.998052,0.995317,0,18.3235,0,0,0,0,2.41244,19.0259,7.46575,0,0,996,290.446,114.766,7.85,4.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.949297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 10:00 pm",0,276.138,273.268,0,0,0.984981,0.993219,0,26.0773,0,0,0,0,2.03903,16.4307,6.44742,0,0,996,303.061,125.141,7.93125,2.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.898202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 11:00 pm",0,264.101,261.543,0,0,0.967399,0.992713,0,32.3182,0,0,0,0,1.75171,14.5182,5.69695,0,0,996,319.029,133.917,7.3875,3.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.845092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 12:00 am",0,253.326,251.026,0,0,0.952755,0.99237,0,36.1193,0,0,0,0,1.52448,12.9445,5.07942,0,0,996,339.483,139.883,7.39063,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.807792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 01:00 am",0,243.649,241.578,0,0,0.948326,0.992274,0,37.1163,0,0,0,0,1.33739,11.5519,4.53296,0,0,996,3.42758,141.613,7.14688,3.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.797412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 02:00 am",0,234.882,233.003,0,0,0.956394,0.992451,0,35.253,0,0,0,0,1.18581,10.3974,4.07996,0,0,996,26.689,138.546,6.74687,2.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.816611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 03:00 am",0,226.845,225.121,0,0,0.972502,0.992846,0,30.753,0,0,0,0,1.06086,9.47327,3.71731,0,0,996,45.8134,131.621,6.7375,2.9,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.859379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 04:00 am",0,219.446,217.862,0,0,0.989085,0.993665,0,24.131,0,0,0,0,0.955596,8.64442,3.39207,0,0,996,60.6665,122.279,6.85,2.3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.912613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 05:00 am",0,212.618,211.16,0,0,1.00036,0.995935,0,16.0384,0,0,0,0,0.866255,7.89425,3.0977,0,0,996,72.5699,111.594,7.04063,1.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.961077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 06:00 am",0,206.277,204.927,0,0,1.00359,0.998249,0,7.05793,0,0,0,0,0.789777,7.25579,2.84717,0,0,996,82.8003,100.23,7.40938,0.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.992422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 07:00 am",0,200.341,199.083,0,0,1.00177,0.999422,0,2.33879,0,0,0,0,0.723572,6.7212,2.6374,0,0,996,92.3388,88.753,7.33125,0.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.999167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 08:00 am",0,213.373,222.493,104.792,0.670138,1.00306,0.997082,0.680067,11.6597,0.236233,-76.0757,14.1856,41.1204,0.927713,8.50964,3.33918,41.9868,0,996,102.003,77.5616,7.97188,1,9.3,107,-355.488,0,0,-0.3703,0,0,0,0.979365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 09:00 am",468.997,293,393,709.712,1,0.994852,0.994639,1,20.7619,0.640063,-65.4839,208.57,278.491,4.59646,34.0018,13.3423,297.832,114.558,996,112.62,66.4874,9.4875,1.5,12.3,759,32517.5,36.5013,36.5013,33.8724,0,0,94.5836,0.935061,2.62882,0.243369,1.09231,0,0.2893,0.104378,0.89946,0,2.62882,0
"Mar 17, 10:00 am",760.262,293,393,705.557,1,0.977891,0.992997,1,28.9099,0.587159,-51.5655,203.477,276.861,4.44748,33.9617,13.3266,316.274,185.703,996,125.185,56.3033,10.1438,2,15.3,806,50109.7,55.4094,55.4094,52.1976,0,45.7142,139.989,0.875381,3.21173,0.585121,1.33347,0,0.2893,0.104378,0.89946,0,3.21173,0
"Mar 17, 11:00 am",605.705,293,393,588.072,1,0.955073,0.992421,1,35.5727,0.521495,-35.5575,165.542,230.76,4.31641,33.8303,13.275,283.705,147.951,996,140.886,47.7764,11.3594,3.5,18,723,50299.6,55.4094,55.4094,52.3954,0,7.96181,139.989,0.813378,3.01393,0.387314,1.33347,0,0.2893,0.104378,0.89946,0,3.01393,0
"Mar 17, 12:00 pm",707.799,293,393,691.616,1,0.93429,0.99199,1,39.9363,0.488462,-17.1524,190.37,271.39,4.21642,33.8057,13.2653,353.945,172.888,996,160.595,42.0472,11.975,2.4,20.1,902,50178.2,55.4094,55.4094,52.269,0,32.8995,139.989,0.766758,3.14042,0.513804,1.33347,0,0.2893,0.104378,0.89946,0,3.14042,0
"Mar 17, 01:00 pm",686.059,293,393,677.05,1,0.927556,0.991861,1,41.1391,0.475039,2.88662,184.994,265.674,4.14603,33.8165,13.2696,352.768,167.578,996,183.299,40.3872,11.9906,3.2,21.6,899,50205.4,55.4094,55.4094,52.2972,0,27.5892,139.989,0.753115,3.11212,0.485508,1.33347,0,0.2893,0.104378,0.89946,0,3.11212,0
"Mar 17, 02:00 pm",680.743,293,393,663.251,1,0.939824,0.992099,1,38.8798,0.49736,22.5609,183.664,260.26,4.09496,33.8673,13.2895,334.325,166.28,996,205.446,43.2809,12.6219,4.2,22.7,852,50211.9,55.4094,55.4094,52.3041,0,26.2909,139.989,0.778464,3.10531,0.478702,1.33347,0,0.2893,0.104378,0.89946,0,3.10531,0
"Mar 17, 03:00 pm",572.547,293,393,553.847,1,0.962327,0.992588,1,33.7363,0.535136,40.2063,157.118,217.33,4.0765,33.6144,13.1903,261.338,139.852,996,224.028,49.9195,12.7094,3.2,23.1,666,50335.7,55.4094,55.4094,52.433,0,0,139.989,0.831602,2.97634,0.349726,1.33347,0,0.2893,0.104378,0.89946,0,2.97634,0
"Mar 17, 04:00 pm",571.015,293,393,540.182,1,0.983831,0.993181,1,26.5761,0.588488,55.5012,156.76,211.967,4.08111,33.6424,13.2013,237.01,139.477,996,238.743,58.9998,12.4922,3.5,23,604,50192.8,55.2569,55.2569,52.2842,0,0,139.477,0.894341,2.9727,0.34803,1.33153,0,0.2893,0.104378,0.89946,0,2.9727,0
"Mar 17, 05:00 pm",455.278,293,393,435.265,1,0.998275,0.99537,1,18.1286,0.618783,68.912,128.45,170.798,4.12276,33.4351,13.1199,179.719,111.207,996,250.664,69.487,12.1781,2.8,22.1,458,39066.7,43.3985,43.3985,40.6945,0,0,111.207,0.95036,2.70395,0.230531,1.18028,0,0.2893,0.104378,0.89946,0,2.70395,0
"Mar 17, 06:00 pm",31.6903,293,393,342.866,0.407887,1.00365,0.997797,0.601904,8.85287,0.0568492,77.7029,25.0359,134.541,4.19286,33.3901,13.1023,136.163,7.74074,996,260.943,80.6917,11.6156,3.5,20.6,347,-357.252,0,0,-0.372137,7.74074,0,0,0.988087,0.372137,-0.021541,0,0,0.2893,0.104378,0,0,0,0.372137
"Mar 17, 07:00 pm",0,324.322,319.963,0,0,1.00044,0.999873,0,0.515043,0,0,0,0,3.36697,26.3354,10.334,0,0,996,270.516,91.8015,11.1437,2.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.99996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 08:00 pm",0,306.366,302.646,0,0,1.00354,0.99754,0,9.86986,0,0,0,0,2.75752,22.1167,8.6786,0,0,996,280.192,103.359,11.3281,1.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.9852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 09:00 pm",0,290.933,287.702,0,0,0.99762,0.995216,0,18.6905,0,0,0,0,2.30884,18.9362,7.43057,0,0,996,290.818,114.548,10.6531,1.7,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.947264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 10:00 pm",0,277.459,274.614,0,0,0.984107,0.99319,0,26.4582,0,0,0,0,1.96722,16.4669,6.4616,0,0,996,303.444,124.887,10.0562,1.8,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.895259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 11:00 pm",0,265.551,263.02,0,0,0.966024,0.992679,0,32.7152,0,0,0,0,1.70302,14.4773,5.68091,0,0,996,319.397,133.613,9.87187,1.5,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.841368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 12:00 am",0,254.867,252.584,0,0,0.950983,0.992331,0,36.5254,0,0,0,0,1.49556,12.926,5.07215,0,0,996,339.76,139.523,9.04062,2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.803593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 01:00 am",0,245.185,243.11,0,0,0.946474,0.992235,0,37.5164,0,0,0,0,1.32842,11.6349,4.56554,0,0,996,3.51604,141.214,8.67813,2.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.793179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 02:00 am",0,236.297,234.388,0,0,0.954847,0.992416,0,35.6268,0,0,0,0,1.19277,10.613,4.16456,0,0,996,26.5843,138.15,8.05937,3.9,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.812829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 03:00 am",0,228.08,226.317,0,0,0.971443,0.992818,0,31.0907,0,0,0,0,1.0785,9.72853,3.81748,0,0,996,45.6001,131.252,7.38437,5.3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.856351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 04:00 am",0,220.454,218.821,0,0,0.988482,0.993575,0,24.4353,0,0,0,0,0.977034,8.94996,3.51196,0,0,996,60.4136,121.938,6.81875,6.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.910429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 05:00 am",0,213.381,211.87,0,0,1.00012,0.99586,0,16.3176,0,0,0,0,0.889067,8.20923,3.2213,0,0,996,72.3079,111.274,6.43125,5.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.959719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 06:00 am",0,206.788,205.385,0,0,1.00362,0.998183,0,7.32234,0,0,0,0,0.812323,7.56759,2.96952,0,0,996,82.5387,99.9211,6.00938,5.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.991845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 07:00 am",0,200.64,199.339,0,0,1.0016,0.999487,0,2.07875,0,0,0,0,0.742904,6.97099,2.73542,0,0,996,92.0788,88.4849,6.06563,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.999342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 08:00 am",0,194.963,193.77,5.88162,0.696393,1.00315,0.997148,0.687856,11.4005,0,-75.913,0.83699,2.30795,0.659061,6.38456,2.5053,2.3544,0,996,101.744,77.2502,7.55,3.2,8.8,6,-355.488,0,0,-0.3703,0,0,0,0.980269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 09:00 am",297.827,293,393,611.733,1,0.995264,0.994719,1,20.4784,0.631692,-65.1711,179.865,240.044,4.64691,34.0337,13.3548,256.237,72.748,996,112.367,66.1596,8.64375,2.9,11.3,653,16445.6,18.9469,18.9469,17.1309,0,0,52.7733,0.936804,1.81602,0.104191,0.868417,0,0.2893,0.104378,0.44973,0,1.81602,0
"Mar 18, 10:00 am",741.037,293,393,689.225,1,0.978739,0.993022,1,28.5987,0.587621,-51.2636,198.945,270.452,4.5265,34.1762,13.4108,308.034,181.007,996,124.951,55.9515,9.48125,3.9,13.7,785,50135.3,55.4094,55.4094,52.2243,0,41.0183,139.989,0.877994,3.1851,0.558489,1.33347,0,0.2893,0.104378,0.89946,0,3.1851,0
"Mar 18, 11:00 am",669.562,293,393,642.885,1,0.956504,0.992453,1,35.2262,0.529594,-35.2907,181.249,252.268,4.42789,33.8237,13.2724,308.819,163.549,996,140.711,47.396,10.2312,2,15.7,787,50225.5,55.4094,55.4094,52.3182,0,23.5597,139.989,0.816881,3.09114,0.464528,1.33347,0,0.2893,0.104378,0.89946,0,3.09114,0
"Mar 18, 12:00 pm",668.993,293,393,656.133,1,0.936327,0.992029,1,39.555,0.48935,-16.9598,181.004,257.466,4.34529,33.7649,13.2493,333.932,163.549,996,160.548,41.6465,10.4469,1.9,17.4,851,50226.2,55.4094,55.4094,52.3189,0,23.5597,139.989,0.771014,3.09042,0.463813,1.33347,0,0.2893,0.104378,0.89946,0,3.09042,0
"Mar 18, 01:00 pm",693.798,293,393,682.73,1,0.929877,0.991905,1,40.734,0.479331,2.96823,187.021,267.903,4.28767,33.804,13.2647,353.552,169.469,996,183.441,39.9958,11.1391,2.2,18.6,901,50195.8,55.4094,55.4094,52.2873,0,29.4796,139.989,0.757747,3.12211,0.495497,1.33347,0,0.2893,0.104378,0.89946,0,3.12211,0
"Mar 18, 02:00 pm",665.262,293,393,648.269,1,0.941879,0.99214,1,38.47,0.500138,22.5266,179.916,254.381,4.24956,33.5569,13.1677,324.907,162.498,996,205.741,42.9332,11.3141,0.9,19.4,828,50230.7,55.4094,55.4094,52.3236,0,22.5094,139.989,0.782934,3.08574,0.45913,1.33347,0,0.2893,0.104378,0.89946,0,3.08574,0
"Mar 18, 03:00 pm",533.547,293,393,519.642,1,0.963794,0.992624,1,33.3386,0.533961,40.0868,147.645,203.908,4.23533,33.3442,13.0843,244.073,130.325,996,224.388,49.6269,11.4188,0.8,19.7,622,46545.6,51.3678,51.3678,48.485,0,0,130.325,0.835437,2.88277,0.307707,1.28193,0,0.2893,0.104378,0.89946,0,2.88277,0
"Mar 18, 04:00 pm",549.989,293,393,522.221,1,0.98471,0.99321,1,26.1963,0.588245,55.3341,151.687,204.919,4.24956,33.3747,13.0962,228.377,134.342,996,239.114,58.7535,11.5875,0.8,19.4,582,48137.7,53.0653,53.0653,50.1435,0,0,134.342,0.897287,2.92185,0.325133,1.30358,0,0.2893,0.104378,0.89946,0,2.92185,0
"Mar 18, 05:00 pm",501.068,293,393,473.304,1,0.998678,0.995469,1,17.764,0.627577,68.723,139.746,185.724,4.29245,33.286,13.0614,195.023,122.392,996,251.027,69.2723,11.1953,0.6,18.5,497,43428.1,48.0448,48.0448,45.2376,0,0,122.392,0.952321,2.8072,0.274523,1.23954,0,0.2893,0.104378,0.89946,0,2.8072,0
"Mar 18, 06:00 pm",64.6215,293,393,433.186,0.424313,1.00367,0.997886,0.606897,8.50247,0.0918397,77.5992,33.1812,169.982,4.36463,33.2109,13.032,171.871,15.7846,996,261.297,80.4959,10.8281,0.4,17,438,-366.444,0,0,-0.381713,15.7846,0,0,0.989009,0.381713,-0.0119658,0,0,0.2893,0.104378,0,0,0,0.381713
"Mar 18, 07:00 pm",0,324.202,319.815,0,0,1.00073,0.999786,0,0.868054,0,0,0,0,3.50797,26.1957,10.2792,0,0,996,270.869,91.6091,9.73125,0.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.999885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 08:00 pm",0,306.113,302.364,0,0,1.00347,0.997449,0,10.2271,0,0,0,0,2.87078,22.0382,8.64777,0,0,996,280.552,103.16,9.70313,1,14,0,-355.488,0,0,-0.3703,0,0,0,0.984112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 09:00 pm",0,290.569,287.315,0,0,0.99717,0.995115,0,19.0578,0,0,0,0,2.40443,18.8561,7.39915,0,0,996,291.19,114.328,8.95,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.94519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 10:00 pm",0,277.003,274.139,0,0,0.983208,0.993161,0,26.8396,0,0,0,0,2.04909,16.3877,6.43054,0,0,996,303.826,124.633,8.19687,1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.892274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 11:00 pm",0,265.01,262.461,0,0,0.964612,0.992644,0,33.1126,0,0,0,0,1.77394,14.4132,5.65572,0,0,996,319.762,133.308,7.54375,0.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.837598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 12:00 am",0,254.296,252.009,0,0,0.949165,0.992292,0,36.9321,0,0,0,0,1.55883,12.786,5.01722,0,0,996,340.034,139.161,6.7125,0.6,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.799348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 01:00 am",0,244.623,242.55,0,0,0.944576,0.992196,0,37.9169,0,0,0,0,1.37597,11.4825,4.50572,0,0,996,3.60415,140.816,6.225,0.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.788903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 02:00 am",0,235.773,233.873,0,0,0.953265,0.992381,0,36.0005,0,0,0,0,1.22962,10.4445,4.09842,0,0,996,26.4823,137.754,5.5375,1.3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.809012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 03:00 am",0,227.649,225.906,0,0,0.970363,0.992789,0,31.4279,0,0,0,0,1.10724,9.50035,3.72794,0,0,996,45.3901,130.882,4.87187,1.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.853297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 04:00 am",0,220.131,218.52,0,0,0.987867,0.993484,0,24.7389,0,0,0,0,1.00034,8.72548,3.42388,0,0,996,60.1633,121.596,4.60625,1.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.908224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 05:00 am",0,213.181,211.697,0,0,0.999859,0.995785,0,16.5962,0,0,0,0,0.907981,7.97523,3.12948,0,0,996,72.0477,110.953,4.12813,0.9,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.958342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 06:00 am",0,206.709,205.332,0,0,1.00364,0.998117,0,7.58615,0,0,0,0,0.829842,7.35089,2.88449,0,0,996,82.278,99.6113,4.04063,0.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.991247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 07:00 am",0,200.658,199.377,0,0,1.00143,0.999551,0,1.81908,0,0,0,0,0.759923,6.79499,2.66636,0,0,996,91.8193,88.2108,4.33125,0.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.999496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 08:00 am",0,195.045,193.864,6.86807,0.722732,1.00323,0.997215,0.695638,11.1414,0,-75.7503,1.02596,2.69503,0.671586,6.27094,2.46072,2.7468,0,996,101.486,76.9385,5.80312,0.6,7.6,7,-355.488,0,0,-0.3703,0,0,0,0.981153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 09:00 am",294.09,293,393,608.164,1,0.995666,0.994798,1,20.1947,0.632787,-64.8582,178.902,238.644,4.70286,33.8867,13.2971,254.275,71.8351,996,112.113,65.8317,7.54375,1.5,10.2,648,16084.4,18.5632,18.5632,16.7546,0,0,51.8604,0.938525,1.80859,0.101661,0.863523,0,0.2893,0.104378,0.44973,0,1.80859,0
"Mar 19, 10:00 am",761.992,293,393,706.229,1,0.97957,0.993047,1,28.287,0.59143,-50.9622,204.031,277.124,4.5814,33.955,13.3239,314.705,186.126,996,124.716,55.5997,8.10781,1.4,12.6,802,50107.4,55.4094,55.4094,52.1952,0,46.1367,139.989,0.880585,3.21416,0.587545,1.33347,0,0.2893,0.104378,0.89946,0,3.21416,0
"Mar 19, 11:00 am",775.112,293,393,733.402,1,0.957908,0.992485,1,34.8791,0.539702,-35.0248,207.079,287.787,4.47207,33.8327,13.276,350.806,189.331,996,140.534,47.0156,9.25313,0.9,14.8,894,50089.6,55.4094,55.4094,52.1767,0,49.3416,139.989,0.82036,3.2327,0.606087,1.33347,0,0.2893,0.104378,0.89946,0,3.2327,0
"Mar 19, 12:00 pm",682.537,293,393,666.708,1,0.938323,0.992069,1,39.173,0.494032,-16.768,184.321,261.616,4.38888,33.6758,13.2144,337.464,166.718,996,160.502,41.2456,10.0156,1,16.5,860,50209.7,55.4094,55.4094,52.3018,0,26.729,139.989,0.775242,3.10761,0.480994,1.33347,0,0.2893,0.104378,0.89946,0,3.10761,0
"Mar 19, 01:00 pm",694.313,293,393,681.539,1,0.932147,0.991948,1,40.3284,0.483443,3.04975,187.159,267.436,4.32602,33.7364,13.2382,350.806,169.594,996,183.586,39.6047,10.6516,1.5,17.8,894,50195.1,55.4094,55.4094,52.2866,0,29.6054,139.989,0.762348,3.12278,0.496165,1.33347,0,0.2893,0.104378,0.89946,0,3.12278,0
"Mar 19, 02:00 pm",667.091,293,393,648.792,1,0.943888,0.992181,1,38.0597,0.503947,22.4933,180.452,254.586,4.28289,33.7011,13.2243,323.338,162.945,996,206.041,42.5866,10.9266,1.7,18.7,824,50228.5,55.4094,55.4094,52.3213,0,22.956,139.989,0.787368,3.08803,0.461422,1.33347,0,0.2893,0.104378,0.89946,0,3.08803,0
"Mar 19, 03:00 pm",509.37,293,393,498.507,1,0.965228,0.992659,1,32.9404,0.533795,39.969,141.856,195.614,4.26858,33.5553,13.1671,233.086,124.42,996,224.753,49.3359,11.0313,2.4,19,594,44222.3,48.8912,48.8912,46.0649,0,0,124.42,0.839237,2.82633,0.282849,1.25034,0,0.2893,0.104378,0.89946,0,2.82633,0
"Mar 19, 04:00 pm",448.408,293,393,436.596,1,0.985567,0.993239,1,25.816,0.575518,55.1687,126.93,171.32,4.28289,33.4303,13.118,190.314,109.529,996,239.487,58.5086,11.0438,2,18.7,485,38413.7,42.703,42.703,40.0142,0,0,109.529,0.900198,2.68876,0.224213,1.17141,0,0.2893,0.104378,0.89946,0,2.68876,0
"Mar 19, 05:00 pm",718.346,293,393,653.659,1,0.999065,0.995569,1,17.3989,0.652785,68.5353,193.091,256.496,4.33084,33.8819,13.2952,268.794,175.465,996,251.391,69.0588,10.5906,2.4,17.7,685,50164.8,55.4094,55.4094,52.255,0,35.4757,139.989,0.954246,3.15441,0.527797,1.33347,0,0.2893,0.104378,0.89946,0,3.15441,0
"Mar 19, 06:00 pm",0,293,393,165.313,0.440683,1.00367,0.997974,0.611854,8.15156,0,77.4963,13.2597,64.8687,4.40835,33.1417,13.0048,65.5308,0,996,261.653,80.301,9.92813,2.8,16.1,167,-355.488,0,0,-0.3703,0,0,0,0.989896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 07:00 pm",0,323.972,319.53,0,0,1.001,0.999698,0,1.22147,0,0,0,0,3.53052,26.5601,10.4222,0,0,996,271.223,91.417,8.85312,4.9,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.999773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 08:00 pm",0,305.727,301.948,0,0,1.00339,0.997357,0,10.5847,0,0,0,0,2.87431,22.2533,8.73219,0,0,996,280.911,102.961,8.96875,3.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.982985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 09:00 pm",0,290.131,286.869,0,0,0.996703,0.995013,0,19.4253,0,0,0,0,2.39073,18.9448,7.43392,0,0,996,291.561,114.109,8.71562,2.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.943076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 10:00 pm",0,276.507,273.631,0,0,0.982284,0.993131,0,27.2212,0,0,0,0,2.02174,16.5389,6.48987,0,0,996,304.206,124.378,8.54062,3.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.889247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 11:00 pm",0,264.494,261.942,0,0,0.963165,0.992609,0,33.5105,0,0,0,0,1.73957,14.5119,5.69448,0,0,996,320.124,133.003,8.2875,3.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.833785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 12:00 am",0,253.801,251.519,0,0,0.9473,0.992252,0,37.3393,0,0,0,0,1.51768,12.8413,5.03891,0,0,996,340.305,138.8,8.03438,2.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.795058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 01:00 am",0,244.154,242.088,0,0,0.942631,0.992156,0,38.3176,0,0,0,0,1.33368,11.5381,4.52756,0,0,996,3.69178,140.418,7.84688,2.5,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.784586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 02:00 am",0,235.332,233.439,0,0,0.951648,0.992345,0,36.3741,0,0,0,0,1.18481,10.507,4.12296,0,0,996,26.3828,137.357,7.55937,3.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.805162,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 03:00 am",0,227.222,225.483,0,0,0.969261,0.99276,0,31.7646,0,0,0,0,1.06037,9.59106,3.76353,0,0,996,45.1833,130.511,6.98125,4.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.850218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 04:00 am",0,219.722,218.115,0,0,0.987239,0.993393,0,25.0417,0,0,0,0,0.953706,8.80765,3.45612,0,0,996,59.9155,121.253,6.70313,5.3,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 05:00 am",0,212.747,211.257,0,0,0.999593,0.995711,0,16.8739,0,0,0,0,0.863882,8.12051,3.18649,0,0,996,71.7891,110.631,7.34062,6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.956946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 06:00 am",0,206.288,204.915,0,0,1.00366,0.99805,0,7.84932,0,0,0,0,0.787453,7.42222,2.91248,0,0,996,82.0183,99.3009,6.90625,3.9,8,0,-355.488,0,0,-0.3703,0,0,0,0.990631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 07:00 am",0,200.282,199.011,0,0,1.00125,0.999615,0,1.5598,0,0,0,0,0.720745,6.81937,2.67592,0,0,996,91.5601,87.9318,6.82813,2.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.999629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 08:00 am",0,194.581,193.38,0,0.749146,1.00331,0.997281,0.703407,10.8824,0,-75.5877,0,0,0.661131,6.42985,2.52307,0,0,996,101.227,76.6265,6.95,4.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.982017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 09:00 am",0,189.165,188.033,0,1,0.996058,0.994878,1,19.9107,0,-64.5454,0,0,0.608814,6.03943,2.36987,0,0,996,111.858,65.5038,6.70313,6.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.940224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 10:00 am",0,184.114,183.069,0,1,0.980385,0.993072,1,27.9748,0,-50.6613,0,0,0.5566,5.54101,2.17429,0,0,996,124.48,55.2481,7.45625,3.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.883154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 11:00 am",0,179.318,178.332,0.823816,1,0.959285,0.992517,1,34.5314,0,-34.7599,0.232949,0.323265,0.51607,5.20356,2.04188,0.3924,0,996,140.355,46.6353,7.6875,4.6,10.5,1,-355.488,0,0,-0.3703,0,0,0,0.823816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 12:00 pm",0,174.75,173.82,0.779443,1,0.940277,0.992108,1,38.7904,0,-16.5773,0.215946,0.305853,0.484885,4.87293,1.91214,0.3924,0,996,160.456,40.8447,7.475,3.9,10.6,1,-355.488,0,0,-0.3703,0,0,0,0.779443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 01:00 pm",0,170.403,169.528,0,1,0.934366,0.991991,1,39.9223,0,3.13107,0,0,0.45836,4.54796,1.78462,0,0,996,183.735,39.2139,7.63125,2.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.766916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 02:00 pm",0,166.238,165.408,0,1,0.94585,0.992222,1,37.6491,0,22.4609,0,0,0.433471,4.28351,1.68085,0,0,996,206.346,42.2411,9.10312,2.2,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.791766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 03:00 pm",0,162.262,161.479,0.842999,1,0.966628,0.992694,1,32.5419,0,39.8527,0.240241,0.330793,0.411293,4.00354,1.57099,0.3924,0,996,225.122,49.0465,9.50313,1.1,11.3,1,-355.488,0,0,-0.3703,0,0,0,0.842999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 04:00 pm",0,158.421,157.673,0.903072,1,0.986401,0.993275,1,25.4352,0,55.0049,0.262779,0.354365,0.392622,3.80137,1.49166,0.3924,0,996,239.863,58.2654,9.70313,1.3,11.5,1,-355.488,0,0,-0.3703,0,0,0,0.903072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 05:00 pm",0,154.708,153.994,0.956134,1,0.999437,0.995668,1,17.0333,0,68.349,0.282575,0.375187,0.377337,3.59707,1.41149,0.3924,0,996,251.757,68.8467,9.60312,0.9,11.4,1,-355.488,0,0,-0.3703,0,0,0,0.956134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 06:00 pm",0,151.082,150.392,0,0.457,1.00365,0.998063,0.616776,7.80028,0,77.3941,0,0,0.365868,3.44768,1.35287,0,0,996,262.01,80.1069,9.37187,1.1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.990747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 07:00 pm",0,147.531,146.863,0.999622,0,1.00126,0.999611,0,1.57514,0,0,0,0.392252,0.353675,3.31515,1.30086,0.3924,0,996,271.576,91.2255,8.78125,1.9,10.5,1,-355.488,0,0,-0.3703,0,0,0,0.999622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 08:00 pm",0,144.056,143.411,0,0,1.00329,0.997266,0,10.9424,0,0,0,0,0.343989,3.17542,1.24603,0,0,996,281.27,102.761,8.18125,1.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.981819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 09:00 pm",0,140.657,140.035,0,0,0.996217,0.994911,0,19.793,0,0,0,0,0.335508,3.03765,1.19197,0,0,996,291.931,113.888,7.95,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.940922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 10:00 pm",0,137.313,136.707,0,0,0.981334,0.993101,0,27.6029,0,0,0,0,0.327731,2.93337,1.15106,0,0,996,304.584,124.122,7.28906,2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.88618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 11:00 pm",0,134.013,133.423,0,0,0.961681,0.992573,0,33.9085,0,0,0,0,0.320582,2.83806,1.11366,0,0,996,320.483,132.697,6.62813,2.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.82993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 12:00 am",0,130.763,130.188,0,0,0.945388,0.992212,0,37.7467,0,0,0,0,0.314268,2.73891,1.07475,0,0,996,340.573,138.438,5.90625,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.790725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 01:00 am",0,127.569,127.012,0,0,0.940639,0.992115,0,38.7184,0,0,0,0,0.308479,2.62983,1.03194,0,0,996,3.77882,140.019,5.575,2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.78023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 02:00 am",0,124.419,123.876,0,0,0.949995,0.99231,0,36.7475,0,0,0,0,0.303573,2.54232,0.997608,0,0,996,26.2857,136.96,4.8875,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.80128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 03:00 am",0,121.291,120.756,0,0,0.968138,0.992732,0,32.1008,0,0,0,0,0.298764,2.48488,0.975066,0,0,996,44.9795,130.139,4.14375,2.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.847115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 04:00 am",0,118.206,117.686,0,0,0.986598,0.993302,0,25.3437,0,0,0,0,0.293525,2.39711,0.940626,0,0,996,59.6702,120.909,3.64375,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.903756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 05:00 am",0,115.178,114.673,0,0,0.999319,0.995636,0,17.1509,0,0,0,0,0.288556,2.30003,0.902531,0,0,996,71.5322,110.308,3.14375,1.7,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.955532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 06:00 am",0,112.188,111.695,0,0,1.00367,0.997984,0,8.11182,0,0,0,0,0.283783,2.22935,0.874798,0,0,996,81.7597,98.99,2.84375,2.2,3,0,-355.488,0,0,-0.3703,0,0,0,0.989995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 07:00 am",0,109.248,108.769,0,0,1.00106,0.999679,0,1.30094,0,0,0,0,0.279071,2.14465,0.841562,0,0,996,91.3014,87.6489,2.04063,1.8,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 08:00 am",0,131.704,144.649,98.2859,0.775624,1.00338,0.997347,0.711159,10.6236,0.371107,-75.4254,16.1126,38.5674,0.340131,3.08423,1.21025,39.24,0,996,100.968,76.3144,3.78125,1.8,5.5,100,-355.488,0,0,-0.3703,0,0,0,0.982859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 09:00 am",266.614,293,393,685.704,1,0.996439,0.994957,1,19.6266,0.642994,-64.2327,201.901,269.07,4.81102,34.1674,13.4073,285.667,65.1237,996,111.603,65.1761,5.20938,2.2,8.1,728,13437.1,15.7518,15.7518,13.997,0,0,45.1491,0.941902,1.75481,0.0837323,0.827666,0,0.2893,0.104378,0.44973,0,1.75481,0
"Mar 21, 10:00 am",719.406,293,393,669.589,1,0.981185,0.993096,1,27.6622,0.592351,-50.3613,193.774,262.747,4.68246,34.0678,13.3682,296.654,175.724,996,124.242,54.8967,6.14688,2.3,10.6,756,50163.4,55.4094,55.4094,52.2535,0,35.7346,139.989,0.8857,3.15583,0.529213,1.33347,0,0.2893,0.104378,0.89946,0,3.15583,0
"Mar 21, 11:00 am",788.725,293,393,743.695,1,0.960636,0.992548,1,34.1831,0.546126,-34.4962,210.596,291.826,4.57138,34.0699,13.369,352.768,192.656,996,140.176,46.2551,7.175,2,12.8,899,50070.9,55.4094,55.4094,52.1571,0,52.6667,139.989,0.827246,3.25222,0.625608,1.33347,0,0.2893,0.104378,0.89946,0,3.25222,0
"Mar 21, 12:00 pm",738.527,293,393,713.872,1,0.94219,0.992147,1,38.4073,0.504633,-16.3878,198.189,280.124,4.48686,33.9147,13.3081,357.476,180.394,996,160.411,40.444,7.70313,1.7,14.5,911,50138.6,55.4094,55.4094,52.2277,0,40.4053,139.989,0.783614,3.18167,0.555055,1.33347,0,0.2893,0.104378,0.89946,0,3.18167,0
"Mar 21, 01:00 pm",702.21,293,393,685.817,1,0.936533,0.992034,1,39.5159,0.491691,3.21209,189.236,269.115,4.423,33.8674,13.2896,348.844,171.523,996,183.886,38.8235,8.33906,2,15.8,889,50185.2,55.4094,55.4094,52.2763,0,31.5343,139.989,0.771448,3.13307,0.50646,1.33347,0,0.2893,0.104378,0.89946,0,3.13307,0
"Mar 21, 02:00 pm",643.187,293,393,625.755,1,0.947766,0.992262,1,37.2383,0.50938,22.4293,174.774,245.546,4.38402,33.853,13.2839,308.426,157.106,996,206.655,41.8967,8.94375,2.8,16.6,786,50256.9,55.4094,55.4094,52.3509,0,17.1172,139.989,0.796125,3.05848,0.431866,1.33347,0,0.2893,0.104378,0.89946,0,3.05848,0
"Mar 21, 03:00 pm",727.575,293,393,684.998,1,0.967995,0.992728,1,32.1432,0.559831,39.7379,195.496,268.793,4.36463,34.1801,13.4123,317.452,177.719,996,225.494,48.7587,9.26563,5.3,17,809,50152.9,55.4094,55.4094,52.2426,0,37.7301,139.989,0.846721,3.1668,0.540184,1.33347,0,0.2893,0.104378,0.89946,0,3.1668,0
"Mar 21, 04:00 pm",560.573,293,393,530.862,1,0.987212,0.993389,1,25.0542,0.595473,54.8426,154.617,208.31,4.37917,33.9217,13.3109,229.946,136.927,996,240.241,58.0237,9.04375,4.9,16.7,586,49169.3,54.1653,54.1653,51.218,0,0,136.927,0.905908,2.94732,0.336573,1.31761,0,0.2893,0.104378,0.89946,0,2.94732,0
"Mar 21, 05:00 pm",669.149,293,393,613.111,1,0.999792,0.995766,1,16.6675,0.650833,68.1638,181.28,240.585,4.42789,34.1613,13.4049,251.136,163.448,996,252.124,68.6359,8.74687,5.7,15.7,640,50226,55.4094,55.4094,52.3187,0,23.4587,139.989,0.957985,3.09062,0.464008,1.33347,0,0.2893,0.104378,0.89946,0,3.09062,0
"Mar 21, 06:00 pm",11.0005,293,393,233.017,0.473267,1.00363,0.998151,0.621662,7.44874,0.0291389,77.2926,20.3968,91.4358,4.50665,33.6472,13.2032,92.214,2.68702,996,262.366,79.9137,8.12344,6.9,14.1,235,-352.306,0,0,-0.366986,2.68702,0,0,0.991561,0.366986,-0.0266925,0,0,0.2893,0.104378,0,0,0,0.366986
"Mar 21, 07:00 pm",0,323.709,319.205,0,0,1.0015,0.999524,0,1.92893,0,0,0,0,3.6019,26.8605,10.54,0,0,996,271.93,91.0344,7.63437,10.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.999433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 08:00 pm",0,305.199,301.365,0,0,1.00318,0.997174,0,11.3001,0,0,0,0,2.92611,22.5323,8.84168,0,0,996,281.629,102.562,7.35938,9.8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.980614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 09:00 pm",0,289.258,285.921,0,0,0.995714,0.994808,0,20.1606,0,0,0,0,2.42466,19.4002,7.61266,0,0,996,292.3,113.668,7.575,13.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.93873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 10:00 pm",0,275.376,272.447,0,0,0.98036,0.993071,0,27.9847,0,0,0,0,2.04737,16.8312,6.60454,0,0,996,304.96,123.866,6.83125,13.4,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.883073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 11:00 pm",0,263.137,260.54,0,0,0.96016,0.992537,0,34.3066,0,0,0,0,1.75936,14.7686,5.79518,0,0,996,320.839,132.39,6.00937,12.2,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.826033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 12:00 am",0,252.188,249.852,0,0,0.943429,0.992172,0,38.1543,0,0,0,0,1.52973,13.1645,5.16574,0,0,996,340.837,138.075,5.83438,13.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.78635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 01:00 am",0,242.382,240.286,0,0,0.9386,0.992074,0,39.1192,0,0,0,0,1.34358,11.689,4.58675,0,0,996,3.86515,139.621,5,9.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.775835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 02:00 am",0,233.488,231.584,0,0,0.948307,0.992274,0,37.1206,0,0,0,0,1.19092,10.5368,4.13466,0,0,996,26.1908,136.564,5.04688,8.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.797367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 03:00 am",0,225.31,223.559,0,0,0.966994,0.992703,0,32.4362,0,0,0,0,1.06639,9.62827,3.77813,0,0,996,44.7786,129.768,4.60313,9.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.843989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 04:00 am",0,217.777,216.167,0,0,0.985944,0.993252,0,25.6449,0,0,0,0,0.960167,8.7842,3.44692,0,0,996,59.4272,120.565,4.61562,8.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.901494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 05:00 am",0,210.86,209.388,0,0,0.999036,0.995561,0,17.427,0,0,0,0,0.870608,7.95901,3.12312,0,0,996,71.2769,109.985,4.39375,4.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.9541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 06:00 am",0,204.442,203.079,0,0,1.00367,0.997918,0,8.37363,0,0,0,0,0.794011,7.30897,2.86804,0,0,996,81.502,98.6788,5.13125,3.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.989339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 07:00 am",0,198.44,197.173,0,0,1.00086,0.999743,0,1.04253,0,0,0,0,0.72673,6.75832,2.65197,0,0,996,91.0431,87.3626,5.2875,3.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.999834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 08:00 am",0,243.353,274.824,244.937,0.802156,1.00344,0.997414,0.718891,10.365,0.354151,-75.2633,41.9844,96.1132,1.74175,14.3715,5.63937,97.7076,0,996,100.709,76.0024,6.74375,4.9,6.9,249,-355.488,0,0,-0.3703,0,0,0,0.983682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 09:00 am",284.173,293,393,474.609,1,0.99681,0.995036,1,19.3423,0.616719,-63.9205,139.808,186.237,4.72845,34.03,13.3534,197.377,69.4128,996,111.346,64.8487,8.60625,4.9,9.7,503,15127.1,17.5465,17.5465,15.7574,0,0,49.4381,0.943556,1.78902,0.0950546,0.850555,0,0.2893,0.104378,0.44973,0,1.78902,0
"Mar 22, 10:00 am",804.186,293,393,740.778,1,0.981968,0.993121,1,27.3492,0.60023,-50.0621,214.552,290.681,4.58642,34.4888,13.5334,327.262,196.432,996,124.003,54.5457,9.25781,6.3,12.5,834,50049.2,55.4094,55.4094,52.1346,0,56.4433,139.989,0.888223,3.27474,0.648129,1.33347,0,0.2893,0.104378,0.89946,0,3.27474,0
"Mar 22, 11:00 am",730.733,293,393,692.763,1,0.96196,0.99258,1,33.8344,0.545406,-34.2338,196.45,271.84,4.46714,34.3849,13.4926,327.262,178.49,996,139.994,45.8753,10.2906,7.3,14.9,834,50148.8,55.4094,55.4094,52.2383,0,38.5013,139.989,0.830651,3.17106,0.544452,1.33347,0,0.2893,0.104378,0.89946,0,3.17106,0
"Mar 22, 12:00 pm",722.728,293,393,698.738,1,0.944061,0.992185,1,38.0239,0.507199,-16.1995,194.38,274.185,4.36947,34.3418,13.4757,348.059,176.535,996,160.365,40.0434,10.9625,7.7,16.9,887,50159.1,55.4094,55.4094,52.2491,0,36.5462,139.989,0.787754,3.16027,0.533663,1.33347,0,0.2893,0.104378,0.89946,0,3.16027,0
"Mar 22, 01:00 pm",655.996,293,393,643.257,1,0.938651,0.992075,1,39.1093,0.492576,3.29269,177.901,252.414,4.29724,34.0699,13.369,325.3,160.235,996,184.041,38.4337,11.525,5.7,18.4,829,50241.8,55.4094,55.4094,52.3352,0,20.2459,139.989,0.775944,3.0742,0.447593,1.33347,0,0.2893,0.104378,0.89946,0,3.0742,0
"Mar 22, 02:00 pm",701.926,293,393,675.575,1,0.949637,0.992302,1,36.8274,0.517698,22.3984,189.069,265.096,4.25431,34.0487,13.3607,331.186,171.454,996,206.969,41.5537,11.8,4.9,19.3,844,50185.6,55.4094,55.4094,52.2767,0,31.465,139.989,0.800444,3.1327,0.506088,1.33347,0,0.2893,0.104378,0.89946,0,3.1327,0
"Mar 22, 03:00 pm",755.712,293,393,707.536,1,0.969328,0.992762,1,31.7444,0.565406,39.6244,202.213,277.637,4.22587,34.1376,13.3956,326.477,184.592,996,225.87,48.4726,11.5406,5.3,19.9,832,50115.8,55.4094,55.4094,52.204,0,44.603,139.989,0.850404,3.20538,0.578767,1.33347,0,0.2893,0.104378,0.89946,0,3.20538,0
"Mar 22, 04:00 pm",450.387,293,393,437.087,1,0.988001,0.993504,1,24.6731,0.582866,54.6818,127.421,171.513,4.22587,33.5939,13.1823,188.744,110.013,996,240.621,57.7837,11.5406,3.9,19.9,481,38601.8,42.9033,42.9033,40.2102,0,0,110.013,0.908704,2.69313,0.226025,1.17397,0,0.2893,0.104378,0.89946,0,2.69313,0
"Mar 22, 05:00 pm",641.446,293,393,589.316,1,1.00013,0.995864,1,16.3016,0.650308,67.9799,174.321,231.247,4.26382,34.0886,13.3763,240.934,156.681,996,252.491,68.4264,11.2094,6.6,19.1,614,50258.9,55.4094,55.4094,52.353,0,16.692,139.989,0.959798,3.05636,0.429748,1.33347,0,0.2893,0.104378,0.89946,0,3.05636,0
"Mar 22, 06:00 pm",13.3836,293,393,227.245,0.489487,1.00359,0.998239,0.626513,7.09708,0.0363802,77.1917,20.735,89.1711,4.33084,33.4735,13.135,89.8596,3.26911,996,262.724,79.7213,10.4344,6,17.7,229,-352.843,0,0,-0.367545,3.26911,0,0,0.992338,0.367545,-0.0261332,0,0,0.2893,0.104378,0,0,0,0.367545
"Mar 22, 07:00 pm",0,324.032,319.605,1.99841,0,1.00174,0.999436,0,2.28271,0,0,0,0.784177,3.46734,26.6108,10.4421,0.7848,0,996,272.284,90.8438,9.90625,6,16,2,-355.488,0,0,-0.3703,0,0,0,0.999206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 08:00 pm",0,305.824,302.052,0,0,1.00306,0.997082,0,11.6577,0,0,0,0,2.83184,22.3105,8.75464,0,0,996,281.987,102.363,10.1906,4.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.979372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 09:00 pm",0,290.249,286.991,0,0,0.995193,0.994705,0,20.528,0,0,0,0,2.36669,18.9778,7.44689,0,0,996,292.668,113.447,9.45938,2.9,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.936501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 10:00 pm",0,276.693,273.832,0,0,0.97936,0.993041,0,28.3663,0,0,0,0,2.01346,16.4495,6.45477,0,0,996,305.334,123.609,8.72812,2.4,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.879929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 11:00 pm",0,264.706,262.159,0,0,0.958602,0.992501,0,34.7047,0,0,0,0,1.74474,14.4718,5.67874,0,0,996,321.191,132.083,7.89688,2.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.822097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 12:00 am",0,253.995,251.708,0,0,0.941423,0.992131,0,38.562,0,0,0,0,1.53045,12.8474,5.04131,0,0,996,341.099,137.713,7.55625,1.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.781935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 01:00 am",0,244.321,242.249,0,0,0.936512,0.992033,0,39.52,0,0,0,0,1.35627,11.5264,4.52295,0,0,996,3.95067,139.223,6.925,1.7,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.771403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 02:00 am",0,235.46,233.559,0,0,0.946583,0.992237,0,37.4932,0,0,0,0,1.21687,10.4871,4.11515,0,0,996,26.098,136.167,5.9375,2.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.793426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 03:00 am",0,227.281,225.526,0,0,0.965828,0.992674,0,32.7709,0,0,0,0,1.10113,9.59548,3.76526,0,0,996,44.5807,129.396,4.79375,3.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.840841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 04:00 am",0,219.693,218.068,0,0,0.985279,0.993229,0,25.9451,0,0,0,0,0.996732,8.82572,3.46321,0,0,996,59.1867,120.22,4.01563,3.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.899214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 05:00 am",0,212.659,211.157,0,0,0.998745,0.995486,0,17.7021,0,0,0,0,0.90758,8.08767,3.1736,0,0,996,71.0233,109.661,3.47188,3.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.95265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 06:00 am",0,206.106,204.713,0,0,1.00366,0.997853,0,8.6347,0,0,0,0,0.829727,7.44912,2.92303,0,0,996,81.2453,98.3674,3.675,2.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.988666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 07:00 am",0,199.955,198.654,0,0,1.00066,0.999806,0,0.784594,0,0,0,0,0.758661,6.92615,2.71782,0,0,996,90.7851,87.0738,3.65312,3.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.999906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 08:00 am",0,208.232,214.153,58.0845,0.828732,1.00349,0.997479,0.726599,10.1065,0.27643,-75.1017,10.3976,22.7924,0.870746,7.96904,3.12705,23.1516,0,996,100.45,75.6907,5.55,2.7,6.8,59,-355.488,0,0,-0.3703,0,0,0,0.984483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 09:00 am",398.109,293,393,662.577,1,0.99717,0.995115,1,19.058,0.643786,-63.6087,195.265,259.995,4.74386,34.2335,13.4332,275.072,97.2429,996,111.089,64.5218,7.36875,3.5,9.4,701,25718.4,29.2633,29.2633,26.79,0,0,77.2682,0.945188,2.47333,0.180192,0.999996,0,0.2893,0.104378,0.89946,0,2.47333,0
"Mar 23, 10:00 am",836.024,293,393,766.911,1,0.982735,0.993145,1,27.036,0.604426,-49.7639,222.3,300.936,4.62163,34.3257,13.4694,337.856,204.209,996,123.762,54.1953,8.20625,3.5,11.8,861,50003.6,55.4094,55.4094,52.0871,0,64.2201,139.989,0.890721,3.32229,0.695678,1.33347,0,0.2893,0.104378,0.89946,0,3.32229,0
"Mar 23, 11:00 am",655.877,293,393,627.189,1,0.963257,0.992611,1,33.4852,0.542915,-33.9729,178.101,246.109,4.52153,34.0803,13.3731,295.085,160.206,996,139.811,45.4959,9.34688,4.2,13.8,752,50241.9,55.4094,55.4094,52.3353,0,20.2169,139.989,0.834028,3.07406,0.447445,1.33347,0,0.2893,0.104378,0.89946,0,3.07406,0
"Mar 23, 12:00 pm",627.892,293,393,614.485,1,0.945893,0.992223,1,37.6402,0.503675,-16.0125,171.28,241.124,4.43768,34.3336,13.4725,304.502,153.37,996,160.319,39.6432,10.1094,9.1,15.5,776,50274.6,55.4094,55.4094,52.3693,0,13.3812,139.989,0.791862,3.04003,0.413421,1.33347,0,0.2893,0.104378,0.89946,0,3.04003,0
"Mar 23, 01:00 pm",722.084,293,393,700.8,1,0.940718,0.992117,1,38.7027,0.50054,3.37278,194.25,274.994,4.37432,34.399,13.4982,352.375,176.378,996,184.2,38.0445,10.7844,8.6,16.8,898,50160,55.4094,55.4094,52.25,0,36.3889,139.989,0.780401,3.15941,0.532799,1.33347,0,0.2893,0.104378,0.89946,0,3.15941,0
"Mar 23, 02:00 pm",610.904,293,393,595.494,1,0.951461,0.992341,1,36.4167,0.513888,22.3681,166.984,233.672,4.34529,34.1944,13.4179,290.376,149.221,996,207.287,41.2121,10.9937,8.1,17.4,740,50293.8,55.4094,55.4094,52.3894,0,9.23177,139.989,0.804721,3.01997,0.393363,1.33347,0,0.2893,0.104378,0.89946,0,3.01997,0
"Mar 23, 03:00 pm",341.087,293,393,352.72,1,0.970628,0.992796,1,31.3457,0.514094,39.5124,100.946,138.407,4.34047,33.8703,13.2907,162.061,83.3147,996,226.249,48.1883,11.6016,9.1,17.5,413,28164.7,31.7987,31.7987,29.3382,0,0,83.3147,0.854044,2.46053,0.135055,1.03233,0,0.2893,0.104378,0.89946,0,2.46053,0
"Mar 23, 04:00 pm",715.116,293,393,659.897,1,0.988768,0.993617,1,24.292,0.614845,54.5224,192.546,258.944,4.35979,34.431,13.5107,284.098,174.676,996,241.003,57.5454,11.2406,9.5,17.1,724,50168.9,55.4094,55.4094,52.2593,0,34.6868,139.989,0.911461,3.15011,0.523494,1.33347,0,0.2893,0.104378,0.89946,0,3.15011,0
"Mar 23, 05:00 pm",584.95,293,393,543.287,1,1.00045,0.995962,1,15.9357,0.644463,67.7972,160.774,213.186,4.40348,34.3751,13.4888,221.706,142.881,996,252.86,68.2182,10.8875,11.4,16.2,565,50322.4,55.4094,55.4094,52.4192,0,2.89225,139.989,0.961571,2.9902,0.363585,1.33347,0,0.2893,0.104378,0.89946,0,2.9902,0
"Mar 23, 06:00 pm",0,293,393,175.775,0.505664,1.00354,0.998327,0.63133,6.74543,0,77.0916,16.6965,68.974,4.48193,33.6431,13.2016,69.4548,0,996,263.081,79.5298,9.67813,8.6,14.6,177,-355.488,0,0,-0.3703,0,0,0,0.993078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 07:00 pm",0,323.789,319.305,0.998942,0,1.00196,0.999349,0,2.63633,0,0,0,0.391985,3.58463,26.7572,10.4995,0.3924,0,996,272.637,90.6537,9.54062,8.1,12.9,1,-355.488,0,0,-0.3703,0,0,0,0.998942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 08:00 pm",0,305.421,301.618,0,0,1.00292,0.99699,0,12.0151,0,0,0,0,2.91663,22.3223,8.75925,0,0,996,282.344,102.164,9.57813,5.3,12,0,-355.488,0,0,-0.3703,0,0,0,0.978093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 09:00 pm",0,289.693,286.402,0,0,0.994654,0.994601,0,20.8951,0,0,0,0,2.42645,19.0562,7.47766,0,0,996,293.034,113.226,8.83438,4.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.934235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 10:00 pm",0,276.062,273.187,0,0,0.978336,0.99301,0,28.7476,0,0,0,0,2.05605,16.428,6.44635,0,0,996,305.705,123.352,8.6375,2.8,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.876747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 11:00 pm",0,264.043,261.489,0,0,0.957007,0.992465,0,35.1026,0,0,0,0,1.77225,14.4294,5.66209,0,0,996,321.54,131.775,8.20625,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.818123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 12:00 am",0,253.326,251.039,0,0,0.939367,0.99209,0,38.9695,0,0,0,0,1.54852,12.7895,5.01858,0,0,996,341.356,137.35,7.61875,1.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.77748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 01:00 am",0,243.706,241.647,0,0,0.934375,0.991991,0,39.9204,0,0,0,0,1.36003,11.4102,4.47736,0,0,996,4.03528,138.826,6.75,1.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.766936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 02:00 am",0,234.967,233.092,0,0,0.944823,0.992201,0,37.8653,0,0,0,0,1.20838,10.307,4.04445,0,0,996,26.0072,135.771,6.32813,1,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.789456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 03:00 am",0,226.938,225.215,0,0,0.96464,0.992644,0,33.1048,0,0,0,0,1.08136,9.41402,3.69406,0,0,996,44.3855,129.024,6.31875,1.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.837673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 04:00 am",0,219.557,217.976,0,0,0.9846,0.993207,0,26.2443,0,0,0,0,0.974446,8.57202,3.36366,0,0,996,58.9484,119.876,6.275,0.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.896917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 05:00 am",0,212.744,211.289,0,0,0.998445,0.995412,0,17.9764,0,0,0,0,0.884901,7.8279,3.07167,0,0,996,70.7714,109.337,5.74062,0.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.951184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 06:00 am",0,206.365,205.006,0,0,1.00365,0.997787,0,8.89501,0,0,0,0,0.806228,7.27844,2.85606,0,0,996,80.9896,98.0559,6.03125,0.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.987973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 07:00 am",0,200.373,199.104,0,0,1.00045,0.99987,0,0.527162,0,0,0,0,0.737925,6.76602,2.65499,0,0,996,90.5276,86.7828,6.03125,0.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.999958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 08:00 am",0,286.888,350.374,451.251,0.855341,1.00354,0.997545,0.734278,9.84813,0.390732,-74.9405,84.2619,177.071,3.6253,26.5405,10.4145,179.719,0,996,100.191,75.3792,7.51563,1.4,9,458,-355.488,0,0,-0.3703,0,0,0,0.985265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 09:00 am",134.981,293,393,225.338,1,0.99752,0.995193,1,18.7736,0.521445,-63.2976,66.4367,88.4225,4.68246,33.2718,13.0559,93.3912,32.9708,996,110.831,64.1954,8.17813,1.8,10.6,238,-391.519,0,0,-0.407832,12.9961,0,0,0.946797,0.407832,0.0141535,0,0,0.2893,0.104378,0,0,0,0.407832
"Mar 24, 10:00 am",538.986,293,393,515.373,1,0.983486,0.99317,1,26.7225,0.581472,-49.467,149.506,202.233,4.58642,33.807,13.2659,226.415,131.654,996,123.52,53.8456,8.51563,2.7,12.5,577,47071,51.928,51.928,49.0323,0,0,131.654,0.893195,2.89563,0.313425,1.28907,0,0.2893,0.104378,0.89946,0,2.89563,0
"Mar 24, 11:00 am",542.155,293,393,528.385,1,0.964529,0.992642,1,33.1359,0.534837,-33.7136,150.246,207.338,4.4918,33.9612,13.3264,247.604,132.428,996,139.627,45.1172,9.16562,4.9,14.4,631,47377.7,52.255,52.255,49.3518,0,0,132.428,0.837377,2.90316,0.316778,1.29324,0,0.2893,0.104378,0.89946,0,2.90316,0
"Mar 24, 12:00 pm",279.21,293,393,307.231,1,0.947684,0.992261,1,37.2563,0.450268,-15.827,85.8024,120.557,4.45239,33.5106,13.1495,151.466,68.2005,996,160.273,39.2434,9.575,4.2,15.2,386,22618.7,25.4476,25.4476,23.5611,0,0,68.2005,0.795935,1.88654,0.0918055,0.95133,0,0.2893,0.104378,0.44973,0,1.88654,0
