"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 24, 01:00 pm",270.861,293,393,301.37,1,0.942737,0.992158,1,38.2962,0.439078,3.45226,83.7176,118.258,4.40835,33.5071,13.1482,150.682,66.161,996,184.361,37.6561,10.0844,4.6,16.1,384,21809.1,24.588,24.588,22.7178,0,0,66.161,0.784818,1.8702,0.0864265,0.940366,0,0.2893,0.104378,0.44973,0,1.8702,0
"Mar 24, 02:00 pm",686.587,293,393,660.107,1,0.953241,0.99238,1,36.0061,0.523761,22.3385,185.456,259.026,4.35979,34.1199,13.3886,320.198,167.707,996,207.61,40.8719,10.3813,5.3,17.1,816,50204.7,55.4094,55.4094,52.2966,0,27.7183,139.989,0.808954,3.1128,0.486188,1.33347,0,0.2893,0.104378,0.89946,0,3.1128,0
"Mar 24, 03:00 pm",0,293,393,58.3196,1,0.971895,0.99283,1,30.9473,0,39.4016,16.713,22.8846,4.35979,33.2875,13.062,26.6832,0,996,226.631,47.9058,9.99063,7.3,17.1,68,-355.488,0,0,-0.3703,0,0,0,0.857641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 04:00 pm",0,323.984,319.546,5.48505,1,0.989512,0.99373,1,23.9111,0,54.3645,1.60183,2.15233,3.44883,26.7455,10.4949,2.3544,0,996,241.386,57.3088,9.44687,8.6,16.4,6,-355.488,0,0,-0.3703,0,0,0,0.914175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 05:00 pm",0,305.613,301.803,5.77982,1,1.00076,0.99606,1,15.5699,0,67.6157,1.7111,2.268,2.79929,22.6747,8.89757,2.3544,0,996,253.23,68.0113,8.85938,13.4,15.5,6,-355.488,0,0,-0.3703,0,0,0,0.963304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 06:00 pm",0,289.892,286.603,0.99378,0.521799,1.00347,0.998415,0.636112,6.39392,0,76.9921,0.0981498,0.389959,2.33396,19.2791,7.56511,0.3924,0,996,263.439,79.3391,8.12813,9.8,14.3,1,-355.488,0,0,-0.3703,0,0,0,0.99378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 07:00 pm",0,276.297,273.43,1.99728,0,1.00216,0.999261,0,2.98965,0,0,0,0.783732,1.98391,16.5561,6.49662,0.7848,0,996,272.991,90.464,7.7875,5.3,13.1,2,-355.488,0,0,-0.3703,0,0,0,0.998639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 08:00 pm",0,264.365,261.831,0,0,1.00277,0.996898,0,12.372,0,0,0,0,1.69861,14.4818,5.68265,0,0,996,282.701,101.964,8.325,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.976777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 09:00 pm",0,253.766,251.503,0,0,0.994098,0.994497,0,21.2617,0,0,0,0,1.47676,12.8017,5.0234,0,0,996,293.399,113.005,7.98125,2.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.931934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 10:00 pm",0,244.232,242.19,0,0,0.977286,0.992979,0,29.1285,0,0,0,0,1.2992,11.4556,4.49517,0,0,996,306.074,123.094,9.2,1.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.87353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 11:00 pm",0,235.576,233.718,0,0,0.955375,0.992428,0,35.5003,0,0,0,0,1.15159,10.343,4.05859,0,0,996,321.886,131.467,10.0719,1.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.814113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 12:00 am",0,227.648,225.946,0,0,0.937263,0.992048,0,39.3769,0,0,0,0,1.03315,9.40423,3.69022,0,0,996,341.61,136.988,9.57187,1.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.772989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 01:00 am",0,220.288,218.709,0,0,0.93219,0.991949,0,40.3206,0,0,0,0,0.933698,8.67615,3.40452,0,0,996,4.11888,138.429,8.78125,2.4,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.762436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 02:00 am",0,213.388,211.911,0,0,0.943028,0.992164,0,38.2367,0,0,0,0,0.851679,8.07091,3.16702,0,0,996,25.9183,135.375,8.55,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.78546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 03:00 am",0,206.916,205.537,0,0,0.963432,0.992615,0,33.4377,0,0,0,0,0.77267,7.50715,2.94581,0,0,996,44.1931,128.652,8.18125,6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.834485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 04:00 am",0,200.852,199.568,0,0,0.98391,0.993184,0,26.5425,0,0,0,0,0.708769,6.94964,2.72704,0,0,996,58.7125,119.531,8.45,5.7,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.894603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 05:00 am",0,195.17,193.973,0,0,0.998137,0.995337,0,18.2496,0,0,0,0,0.655277,6.42095,2.51958,0,0,996,70.521,109.013,8.15,4.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.949701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 06:00 am",0,189.8,188.677,0,0,1.00363,0.997721,0,9.15454,0,0,0,0,0.613549,5.97523,2.34468,0,0,996,80.7349,97.7444,7.35,3.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.987263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 07:00 am",0,184.723,183.669,0,0,1.00023,0.999933,0,0.27026,0,0,0,0,0.564513,5.58247,2.19056,0,0,996,90.2706,86.4903,7.8375,3.5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.999989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 08:00 am",0,179.887,178.893,0,0.881974,1.00358,0.997611,0.741925,9.58999,0,-74.7799,0,0,0.52724,5.24209,2.057,0,0,996,99.9318,75.0682,7.9375,3.7,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.986025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 09:00 am",0,175.275,174.335,0,1,0.997859,0.995271,1,18.4893,0,-62.9874,0,0,0.492803,4.9261,1.933,0,0,996,110.573,63.8698,8.18125,3.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.948383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 10:00 am",0,170.899,170.017,0,1,0.984221,0.993194,1,26.4089,0,-49.1713,0,0,0.456567,4.59913,1.8047,0,0,996,123.277,53.4968,9.60312,3.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.895643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 11:00 am",0,166.696,165.857,0.840696,1,0.965774,0.992672,1,32.7863,0,-33.4559,0.239368,0.329889,0.430572,4.35376,1.70842,0.3924,0,996,139.44,44.7392,10.5328,4.6,11.9,1,-355.488,0,0,-0.3703,0,0,0,0.840696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 12:00 pm",0,162.684,161.894,0.799974,1,0.949434,0.992298,1,36.8724,0,-15.6432,0.223835,0.31391,0.408492,4.06573,1.59539,0.3924,0,996,160.227,38.8441,10.425,2.9,12.3,1,-355.488,0,0,-0.3703,0,0,0,0.799974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 01:00 pm",0,158.803,158.045,0,1,0.944706,0.992198,1,37.8898,0,3.53103,0,0,0.39076,3.86879,1.51811,0,0,996,184.525,37.2685,10.425,3.5,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.789193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 02:00 pm",0,155.05,154.327,0,1,0.954976,0.992419,1,35.596,0,22.3092,0,0,0.373463,3.66598,1.43853,0,0,996,207.937,40.5333,10.825,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.813142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 03:00 pm",0,151.435,150.748,0.861192,1,0.97313,0.992863,1,30.5493,0,39.292,0.247119,0.337932,0.358286,3.45127,1.35428,0.3924,0,996,227.016,47.6251,11.225,2.7,13.1,1,-355.488,0,0,-0.3703,0,0,0,0.861192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 04:00 pm",0,147.911,147.248,0.916847,1,0.990233,0.993842,1,23.5306,0,54.2079,0.267977,0.359771,0.345126,3.3074,1.29782,0.3924,0,996,241.772,57.0739,11.4469,4.2,13.4,1,-355.488,0,0,-0.3703,0,0,0,0.916847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 05:00 pm",0,144.471,143.833,0.964996,1,1.00105,0.996157,1,15.2044,0,67.4353,0.285795,0.378665,0.334314,3.16144,1.24055,0.3924,0,996,253.6,67.8058,9.9625,4.9,13.4,1,-355.488,0,0,-0.3703,0,0,0,0.964996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 06:00 pm",0,141.116,140.502,0,0.537897,1.00339,0.998503,0.640861,6.04268,0,76.8932,0,0,0.325753,3.01298,1.18229,0,0,996,263.797,79.1493,8.23438,4.2,13,0,-355.488,0,0,-0.3703,0,0,0,0.994444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 07:00 pm",0,137.848,137.258,0.998299,0,1.00236,0.999174,0,3.34253,0,0,0,0.391732,0.318301,2.86348,1.12363,0.3924,0,996,273.343,90.2748,7.57813,2.7,12.5,1,-355.488,0,0,-0.3703,0,0,0,0.998299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 08:00 pm",0,134.645,134.074,0,0,1.0026,0.996806,0,12.7284,0,0,0,0,0.312003,2.74512,1.07719,0,0,996,283.056,101.765,7.03438,2.2,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.975425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 09:00 pm",0,131.497,130.943,0,0,0.993524,0.994393,0,21.6278,0,0,0,0,0.306453,2.63924,1.03564,0,0,996,293.762,112.783,7.95313,1.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.929598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 10:00 pm",0,128.389,127.848,0,0,0.97621,0.992949,0,29.5089,0,0,0,0,0.301098,2.55517,1.00265,0,0,996,306.44,122.835,8.58125,2.3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.870279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 11:00 pm",0,125.325,124.798,0,0,0.953705,0.992391,0,35.8975,0,0,0,0,0.295953,2.46617,0.967725,0,0,996,322.228,131.158,8.45,2.4,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.810067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 12:00 am",0,122.31,121.798,0,0,0.935109,0.992006,0,39.784,0,0,0,0,0.2916,2.37128,0.930491,0,0,996,341.861,136.626,7.3375,1.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.768463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 01:00 am",0,119.315,118.811,0,0,0.929955,0.991906,0,40.7203,0,0,0,0,0.288059,2.31849,0.909774,0,0,996,4.20136,138.033,6.62813,2.3,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.757904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 02:00 am",0,116.344,115.849,0,0,0.941196,0.992127,0,38.6074,0,0,0,0,0.284739,2.25765,0.8859,0,0,996,25.8311,134.98,5.50625,2.4,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.78144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 03:00 am",0,113.391,112.903,0,0,0.962203,0.992585,0,33.7696,0,0,0,0,0.281754,2.20615,0.865693,0,0,996,44.0032,128.28,4.30625,2.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.831279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 04:00 am",0,110.466,109.989,0,0,0.983208,0.993161,0,26.8396,0,0,0,0,0.278139,2.14358,0.841139,0,0,996,58.4788,119.186,3.68437,2.9,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.892274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 05:00 am",0,107.57,107.101,0,0,0.997821,0.995262,0,18.5218,0,0,0,0,0.27459,2.08715,0.818998,0,0,996,70.2723,108.689,3.08437,3.7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.948203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 06:00 am",0,104.702,104.243,0,0,1.0036,0.997656,0,9.41324,0,0,0,0,0.27111,2.03025,0.79667,0,0,996,80.4812,97.4332,2.6625,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.986534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 07:00 am",0,101.878,101.43,0,0,1.00001,0.999997,0,0.013916,0,0,0,0,0.267304,1.95872,0.768601,0,0,996,90.0139,86.1966,2.79688,4.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 08:00 am",0,136.207,155.927,117.425,0.90862,1.00361,0.997676,0.749535,9.33205,0.472064,-74.62,23.7813,46.0776,0.364938,3.49911,1.37305,46.6956,0,996,99.6722,74.7579,5.10625,5.3,6.2,119,-355.488,0,0,-0.3703,0,0,0,0.986765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 09:00 am",362.345,293,393,750.456,1,0.998188,0.995349,1,18.205,0.655078,-62.678,221.441,294.479,4.77994,34.6329,13.5899,309.996,88.5071,996,110.313,63.5451,7.1375,6.3,8.7,790,22694.1,25.5875,25.5875,23.6397,0,0,68.5324,0.949945,1.94781,0.151289,0.953114,0,0.2893,0.104378,0.44973,0,1.94781,0
"Mar 26, 10:00 am",838.342,293,393,767.845,1,0.98494,0.993218,1,26.0952,0.610355,-48.8772,223.087,301.303,4.66212,34.7843,13.6494,335.502,204.775,996,123.032,53.1489,6.9375,9.5,11,855,50000.2,55.4094,55.4094,52.0836,0,64.7862,139.989,0.898065,3.32581,0.699201,1.33347,0,0.2893,0.104378,0.89946,0,3.32581,0
"Mar 26, 11:00 am",758.214,293,393,713.168,1,0.966992,0.992703,1,32.4366,0.55855,-33.2001,203.32,279.847,4.55639,34.5573,13.5603,331.578,185.203,996,139.252,44.3621,7.55313,8.6,13.1,845,50112.5,55.4094,55.4094,52.2005,0,45.214,139.989,0.843986,3.20887,0.582257,1.33347,0,0.2893,0.104378,0.89946,0,3.20887,0
"Mar 26, 12:00 pm",709.523,293,393,682.576,1,0.951145,0.992335,1,36.4885,0.520219,-15.461,191.338,267.843,4.47699,34.5344,13.5513,333.148,173.31,996,160.18,38.4456,8.21562,10.2,14.7,849,50176,55.4094,55.4094,52.2667,0,33.3207,139.989,0.803976,3.14269,0.51608,1.33347,0,0.2893,0.104378,0.89946,0,3.14269,0
"Mar 26, 01:00 pm",692.138,293,393,670.529,1,0.946627,0.992238,1,37.4838,0.509874,3.609,187.05,263.116,4.41811,34.5795,13.569,331.578,169.063,996,184.692,36.8818,8.63437,12.2,15.9,845,50197.8,55.4094,55.4094,52.2894,0,29.0741,139.989,0.793526,3.11996,0.493347,1.33347,0,0.2893,0.104378,0.89946,0,3.11996,0
"Mar 26, 02:00 pm",599.513,293,393,582.723,1,0.956667,0.992457,1,35.1863,0.523404,22.2804,164.316,228.66,4.38402,34.387,13.4934,279.781,146.438,996,208.269,40.1962,9.1,11.4,16.6,713,50306.5,55.4094,55.4094,52.4026,0,6.44948,139.989,0.817283,3.00678,0.380165,1.33347,0,0.2893,0.104378,0.89946,0,3.00678,0
"Mar 26, 03:00 pm",712.576,293,393,668.412,1,0.974331,0.992896,1,30.1518,0.573825,39.1836,192.044,262.285,4.36947,34.7059,13.6186,303.325,174.055,996,227.404,47.3465,9.4,14.9,16.9,773,50172.1,55.4094,55.4094,52.2626,0,34.0665,139.989,0.864698,3.14673,0.520122,1.33347,0,0.2893,0.104378,0.89946,0,3.14673,0
"Mar 26, 04:00 pm",833.65,293,393,757.648,1,0.990932,0.993953,1,23.1505,0.629773,54.0526,221.627,297.301,4.38888,34.6812,13.6089,323.338,203.629,996,242.159,56.8408,9.39063,10.7,16.5,824,50007,55.4094,55.4094,52.0907,0,63.6403,139.989,0.919475,3.31869,0.692078,1.33347,0,0.2893,0.104378,0.89946,0,3.31869,0
"Mar 26, 05:00 pm",594.862,293,393,550.989,1,1.00132,0.996253,1,14.8394,0.649633,67.256,163.242,216.208,4.43768,34.4096,13.5023,223.668,145.302,996,253.971,67.6017,9.09375,11.4,15.5,570,50311.6,55.4094,55.4094,52.4079,0,5.31319,139.989,0.966648,3.00145,0.374833,1.33347,0,0.2893,0.104378,0.89946,0,3.00145,0
"Mar 26, 06:00 pm",0,293,393,145.28,0.55396,1.0033,0.998591,0.645576,5.69182,0,76.7951,15.4596,57.0079,4.51656,33.7679,13.2505,57.2904,0,996,264.155,78.9603,8.9,11.4,13.9,146,-355.488,0,0,-0.3703,0,0,0,0.99507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 07:00 pm",0,323.787,319.302,0.997921,0,1.00254,0.999087,0,3.69485,0,0,0,0.391584,3.61398,26.6867,10.4719,0.3924,0,996,273.695,90.0861,8.05937,6.6,12.2,1,-355.488,0,0,-0.3703,0,0,0,0.997921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 08:00 pm",0,305.357,301.539,0,0,1.00242,0.996713,0,13.0842,0,0,0,0,2.92486,22.4122,8.79454,0,0,996,283.41,101.566,8.80937,6.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.974038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 09:00 pm",0,289.57,286.267,0,0,0.992932,0.994288,0,21.9931,0,0,0,0,2.41929,19.1624,7.51933,0,0,996,294.123,112.561,8.7,6.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.927229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 10:00 pm",0,275.807,272.903,0,0,0.97511,0.992918,0,29.8886,0,0,0,0,2.03494,16.6944,6.55088,0,0,996,306.804,122.576,8.74687,8.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.866996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 11:00 pm",0,263.736,261.174,0,0,0.951997,0.992353,0,36.2942,0,0,0,0,1.74287,14.5602,5.71342,0,0,996,322.566,130.849,8.40312,5.7,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.805988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 12:00 am",0,252.973,250.676,0,0,0.932906,0.991963,0,40.1906,0,0,0,0,1.51262,12.9433,5.07894,0,0,996,342.108,136.264,8.37187,5.7,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.763902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 01:00 am",0,243.32,241.255,0,0,0.92767,0.991863,0,41.1193,0,0,0,0,1.31961,11.5511,4.53264,0,0,996,4.28265,137.637,7.74687,4.6,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.753341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 02:00 am",0,234.599,232.73,0,0,0.939328,0.992089,0,38.9772,0,0,0,0,1.16208,10.3799,4.07308,0,0,996,25.7454,134.585,7.925,3.5,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.777396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 03:00 am",0,226.61,224.896,0,0,0.960952,0.992556,0,34.1004,0,0,0,0,1.03247,9.47037,3.71617,0,0,996,43.8158,127.908,8.025,4.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.828056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 04:00 am",0,219.244,217.666,0,0,0.982493,0.993138,0,27.1355,0,0,0,0,0.926151,8.66939,3.40187,0,0,996,58.2473,118.841,8.28125,4.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.889931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 05:00 am",0,212.391,210.926,0,0,0.997496,0.995188,0,18.793,0,0,0,0,0.83666,8.00957,3.14295,0,0,996,70.0251,108.366,8.28125,5.3,10,0,-355.488,0,0,-0.3703,0,0,0,0.946689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 06:00 am",0,205.995,204.634,0,0,1.00357,0.99759,0,9.6711,0,0,0,0,0.759985,7.40514,2.90578,0,0,996,80.2285,97.1224,9.1625,5.7,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.985788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 07:00 am",0,199.996,198.726,0,0,1.00021,0.99994,0,0.241843,0,0,0,0,0.695831,6.87287,2.69692,0,0,996,89.7577,85.9021,9.24063,6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.999991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 08:00 am",0,194.429,193.259,0,0.93527,1.00364,0.997741,0.757105,9.07431,0,-74.4607,0,0,0.6307,6.29729,2.47106,0,0,996,99.4125,74.4483,10.4406,3.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.987485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 09:00 am",0,272.965,329.467,250.24,1,0.998507,0.995427,1,17.9208,0.604737,-62.3698,73.869,98.1942,2.76108,22.167,8.69833,103.201,0,996,110.053,63.2214,11.6,3.5,14.1,263,-355.488,0,0,-0.3703,0,0,0,0.951483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 10:00 am",0,287.935,284.769,0.90046,1,0.985643,0.993242,1,25.7814,0,-48.5846,0.261809,0.353341,2.25614,18.4802,7.25164,0.3924,0,996,122.785,52.8022,11.4844,2.7,15,1,-355.488,0,0,-0.3703,0,0,0,0.90046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 11:00 am",0,274.807,272.034,11.0142,1,0.968185,0.992733,1,32.0869,0,-32.9462,3.14404,4.32196,1.86552,16.1162,6.32401,5.1012,0,996,139.061,43.9861,11.5906,3.5,16.2,13,-355.488,0,0,-0.3703,0,0,0,0.847244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 12:00 pm",0,263.248,260.789,0.80794,1,0.952817,0.992371,1,36.1048,0,-15.2806,0.226886,0.317036,1.59564,14.1582,5.55567,0.3924,0,996,160.133,38.0479,11.4125,2.8,16.1,1,-355.488,0,0,-0.3703,0,0,0,0.80794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 01:00 pm",0,252.952,250.751,15.1585,1,0.948501,0.992278,1,37.0782,0,3.68608,4.23713,5.94818,1.36924,12.6072,4.94705,7.4556,0,996,184.863,36.4962,11.3094,2.8,16.7,19,-355.488,0,0,-0.3703,0,0,0,0.797814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 02:00 pm",0,284.262,308.475,131.42,1,0.958314,0.992494,1,34.7773,0.423134,22.2518,37.123,51.5693,2.47214,20.6036,8.08487,62.784,0,996,208.604,39.8609,11.8062,2.7,17.9,160,-355.488,0,0,-0.3703,0,0,0,0.821376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 03:00 pm",0,300.277,303.321,49.4849,1,0.9755,0.992928,1,29.7549,0.138091,39.0762,14.2352,19.4179,2.64563,21.6639,8.50091,22.3668,0,996,227.795,47.0697,12.0844,2.9,18.1,57,-355.488,0,0,-0.3703,0,0,0,0.868156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 04:00 pm",0,288.609,285.465,0,1,0.991609,0.994064,1,22.771,0,53.8986,0,0,2.19421,18.4936,7.2569,0,0,996,242.547,56.6094,11.7062,2.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.922059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 05:00 pm",0,275.517,272.749,1.93651,1,1.00158,0.996349,1,14.475,0,67.0778,0.573937,0.759888,1.8633,16.0957,6.31593,0.7848,0,996,254.343,67.3989,12.9375,2,17,2,-355.488,0,0,-0.3703,0,0,0,0.968257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 06:00 pm",0,263.898,261.425,22.9001,0.569991,1.0032,0.998678,0.650258,5.34149,0,76.6975,2.52552,8.98601,1.60782,14.2505,5.59189,9.0252,0,996,264.512,78.7722,14.0906,2.4,16.2,23,-355.488,0,0,-0.3703,0,0,0,0.995658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 07:00 pm",0,253.446,251.211,71.8205,0,1.0027,0.999,0,4.04645,0,0,0,28.1824,1.40665,12.7737,5.01241,28.2528,0,996,274.047,89.7854,13.8156,2.9,15.3,72,-355.488,0,0,-0.3703,0,0,0,0.997507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 08:00 pm",0,243.981,241.951,0,0,1.00223,0.996621,0,13.4391,0,0,0,0,1.23752,11.5157,4.51876,0,0,996,283.764,101.367,12.7688,4.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.972617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 09:00 pm",0,235.387,233.542,0,0,0.992323,0.994184,0,22.3576,0,0,0,0,1.10534,10.3644,4.067,0,0,996,294.482,112.338,12.0469,3.5,14,0,-355.488,0,0,-0.3703,0,0,0,0.924828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 10:00 pm",0,227.435,225.726,0,0,0.973984,0.992886,0,30.2676,0,0,0,0,0.996723,9.54149,3.74408,0,0,996,307.165,122.317,11.225,5.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.863681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 11:00 pm",0,220.063,218.483,0,0,0.950251,0.992315,0,36.6902,0,0,0,0,0.905914,8.75475,3.43536,0,0,996,322.901,130.54,10.425,5.7,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.801878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 12:00 am",0,213.138,211.657,0,0,0.930652,0.99192,0,40.5966,0,0,0,0,0.827245,8.16481,3.20387,0,0,996,342.351,135.902,9.70313,9.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.75931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 01:00 am",0,206.674,205.299,0,0,0.925336,0.99182,0,41.5177,0,0,0,0,0.763079,7.50889,2.94649,0,0,996,4.36265,137.242,8.78125,7.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.748751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 02:00 am",0,200.561,199.265,0,0,0.937424,0.992051,0,39.3461,0,0,0,0,0.709853,7.02027,2.75475,0,0,996,25.6613,134.191,8.05,8.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.773331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 03:00 am",0,194.717,193.486,0,0,0.959681,0.992526,0,34.4301,0,0,0,0,0.662329,6.63267,2.60266,0,0,996,43.6309,127.537,7.34062,12.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.824817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 04:00 am",0,189.221,188.074,0,0,0.981767,0.993115,0,27.4301,0,0,0,0,0.617188,6.121,2.40188,0,0,996,58.0179,118.497,6.81875,8.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.887573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 05:00 am",0,183.982,182.896,0,0,0.997164,0.995113,0,19.0631,0,0,0,0,0.577788,5.7589,2.25979,0,0,996,69.7795,108.042,6.60938,9.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.94516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 06:00 am",0,178.967,177.936,0,0,1.00353,0.997525,0,9.92809,0,0,0,0,0.541733,5.43275,2.13181,0,0,996,79.9767,96.812,6.13125,10.7,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.985025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 07:00 am",0,174.218,173.253,0,0,1.00043,0.999877,0,0.496989,0,0,0,0,0.508483,5.03969,1.97758,0,0,996,89.502,85.6071,6.03125,7.3,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.999962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 08:00 am",0,262.324,324.071,361.675,0.961912,1.00365,0.997807,0.764631,8.8168,0.474945,-74.3023,79.1193,141.921,2.65156,21.0419,8.25684,143.618,0,996,99.1527,74.1397,7.7375,8.1,9.3,366,-355.488,0,0,-0.3703,0,0,0,0.988183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 09:00 am",549.747,293,393,623.26,1,0.998815,0.995504,1,17.6368,0.646682,-62.0628,184.053,244.567,4.61659,34.3487,13.4784,256.63,134.282,996,109.792,62.8988,9.00937,6.6,11.9,654,40194.6,44.6841,44.6841,41.8694,0,0,114.308,0.952996,2.81469,0.324873,1.19668,0,0.2893,0.104378,0.89946,0,2.81469,0
"Mar 28, 10:00 am",843.331,293,393,770.112,1,0.986331,0.993266,1,25.4677,0.615427,-48.2937,224.072,302.192,4.48686,34.6356,13.591,334.717,205.994,996,122.537,52.4567,9.8125,8.6,14.5,853,49992.9,55.4094,55.4094,52.0759,0,66.005,139.989,0.902828,3.33343,0.706814,1.33347,0,0.2893,0.104378,0.89946,0,3.33343,0
"Mar 28, 11:00 am",733.927,293,393,689.731,1,0.969352,0.992763,1,31.7373,0.563325,-32.6944,197.13,270.65,4.38402,34.3401,13.4751,318.236,179.271,996,138.869,43.6111,10.5063,7.3,16.6,811,50144.6,55.4094,55.4094,52.234,0,39.2815,139.989,0.850469,3.1754,0.548786,1.33347,0,0.2893,0.104378,0.89946,0,3.1754,0
"Mar 28, 12:00 pm",705.129,293,393,675.472,1,0.95445,0.992407,1,35.7214,0.527561,-15.1021,190.018,265.055,4.29245,34.3771,13.4896,326.477,172.236,996,160.085,37.6511,11.0781,9.5,18.5,832,50181.6,55.4094,55.4094,52.2725,0,32.2474,139.989,0.811865,3.1369,0.51029,1.33347,0,0.2893,0.104378,0.89946,0,3.1369,0
"Mar 28, 01:00 pm",466.445,293,393,470.005,1,0.950327,0.992317,1,36.6731,0.495484,3.76218,131.635,184.43,4.23533,34.3138,13.4648,229.946,113.935,996,185.036,36.1118,11.575,15.8,19.7,586,40128.6,44.5294,44.5294,41.8006,0,0,113.935,0.802056,2.7288,0.240958,1.19471,0,0.2893,0.104378,0.89946,0,2.7288,0
"Mar 28, 02:00 pm",194.377,293,393,229.467,1,0.959918,0.992532,1,34.369,0.435238,22.2235,64.9297,90.0427,4.22114,33.7146,13.2296,109.087,47.4789,996,208.943,39.5274,11.6406,11.4,20,278,14400,16.7257,16.7257,15,0,0,47.4789,0.825419,1.7257,0.0422067,0.840087,0,0.2893,0.104378,0.44973,0,1.7257,0
"Mar 28, 03:00 pm",620.317,293,393,587.435,1,0.976637,0.992961,1,29.3589,0.572903,38.9699,169.189,230.51,4.20698,34.3055,13.4615,264.478,151.52,996,228.189,46.795,11.55,11.4,20.3,674,50283.2,55.4094,55.4094,52.3783,0,11.5311,139.989,0.871566,3.03103,0.404422,1.33347,0,0.2893,0.104378,0.89946,0,3.03103,0
"Mar 28, 04:00 pm",502.382,293,393,478.941,1,0.992264,0.994174,1,22.3923,0.603715,53.7458,140.319,187.937,4.22114,34.111,13.3852,203.263,122.713,996,242.936,56.3798,11.6406,10.7,20,518,43553.7,48.1787,48.1787,45.3685,0,0,122.713,0.924597,2.81022,0.275834,1.24125,0,0.2893,0.104378,0.89946,0,2.81022,0
"Mar 28, 05:00 pm",261.306,293,393,274.46,1,1.00182,0.996445,1,14.1112,0.574765,66.9006,81.3709,107.698,4.27812,33.8063,13.2656,111.049,63.8272,996,254.714,67.1974,11.1437,10.7,18.8,283,20882.2,23.6039,23.6039,21.7523,0,0,63.8272,0.969824,1.85163,0.0804042,0.927815,0,0.2893,0.104378,0.44973,0,1.85163,0
"Mar 28, 06:00 pm",0,323.923,319.47,104.602,0.585994,1.00308,0.998765,0.654908,4.9918,0,76.6007,11.9442,41.0457,3.40956,26.9576,10.5781,41.202,0,996,264.869,78.5849,10.8937,10.7,17.3,105,-355.488,0,0,-0.3703,0,0,0,0.996207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 07:00 pm",0,305.562,301.757,0.997056,0,1.00285,0.998913,0,4.39721,0,0,0,0.391245,2.79411,22.6545,8.88963,0.3924,0,996,274.397,89.6471,10.4047,13.4,15.6,1,-355.488,0,0,-0.3703,0,0,0,0.997056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 08:00 pm",0,289.711,286.392,0,0,1.00202,0.996528,0,13.7931,0,0,0,0,2.32501,19.5317,7.66422,0,0,996,284.115,101.168,10.1031,17.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.971163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 09:00 pm",0,276.037,273.155,0,0,0.991697,0.994078,0,22.7211,0,0,0,0,1.97408,16.6871,6.54802,0,0,996,294.84,112.116,9.56719,9.1,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.922396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 10:00 pm",0,263.967,261.403,0,0,0.972834,0.992855,0,30.6456,0,0,0,0,1.70535,14.6785,5.75985,0,0,996,307.523,122.057,8.79688,8.6,12,0,-355.488,0,0,-0.3703,0,0,0,0.860337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 11:00 pm",0,253.168,250.863,0,0,0.948468,0.992277,0,37.0854,0,0,0,0,1.4911,13.0621,5.12555,0,0,996,323.231,130.231,7.93125,8.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.797738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 12:00 am",0,243.429,241.345,0,0,0.928348,0.991876,0,41.0019,0,0,0,0,1.3215,11.685,4.5852,0,0,996,342.591,135.54,7.47344,7.3,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.754687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 01:00 am",0,234.531,232.623,0,0,0.92295,0.991776,0,41.9153,0,0,0,0,1.17774,10.6144,4.16509,0,0,996,4.44128,136.848,6.84688,8.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.744134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 02:00 am",0,226.381,224.635,0,0,0.935484,0.992013,0,39.7138,0,0,0,0,1.05968,9.62483,3.77678,0,0,996,25.5785,133.798,6.10313,7.3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.769245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 03:00 am",0,218.829,217.212,0,0,0.958389,0.992496,0,34.7585,0,0,0,0,0.962309,8.84132,3.46933,0,0,996,43.4483,127.167,5.51563,7.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.821563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 04:00 am",0,211.786,210.283,0,0,0.981029,0.993092,0,27.7236,0,0,0,0,0.873391,8.17194,3.20667,0,0,996,57.7906,118.153,4.9375,9.1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.885202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 05:00 am",0,205.232,203.841,0,0,0.996823,0.995039,0,19.332,0,0,0,0,0.797317,7.51018,2.94699,0,0,996,69.5354,107.719,4.77187,7.7,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.943616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 06:00 am",0,199.129,197.84,0,0,1.00348,0.99746,0,10.1842,0,0,0,0,0.732995,6.89636,2.70613,0,0,996,79.726,96.5023,4.7625,5.3,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.984245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 07:00 am",0,193.436,192.241,0,0,1.00063,0.999815,0,0.751494,0,0,0,0,0.674395,6.34078,2.48812,0,0,996,89.2466,85.3119,4.84062,3.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 08:00 am",0,188.101,186.99,9.88862,0.988537,1.00367,0.997872,0.77211,8.55953,0,-74.1448,2.245,3.88029,0.610956,5.88765,2.31031,3.924,0,996,98.8927,73.8321,6.02812,3.2,7.2,10,-355.488,0,0,-0.3703,0,0,0,0.988862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 09:00 am",0,225.016,250.196,112.629,1,0.999113,0.995581,1,17.3529,0.597565,-61.7572,33.2727,44.1957,1.24184,11.1154,4.36168,46.3032,0,996,109.53,62.5776,6.87813,5.3,9.3,118,-355.488,0,0,-0.3703,0,0,0,0.954486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 10:00 am",0,299.563,346.329,227.197,1,0.987002,0.993359,1,25.1541,0.52479,-48.0047,66.1565,89.1522,3.71095,27.4151,10.7577,98.4924,0,996,122.286,52.1126,7.47188,4.6,11.3,251,-355.488,0,0,-0.3703,0,0,0,0.905168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 11:00 am",332.74,293,393,391.831,1,0.970493,0.992793,1,31.3878,0.52329,-32.4447,112.123,153.754,4.55139,33.9478,13.3211,180.112,81.2757,996,138.674,43.2375,8.2,7.3,13.2,459,19826.1,22.5387,22.5387,20.6522,0,0,61.301,0.853662,1.88651,0.128872,0.914228,0,0.2893,0.104378,0.44973,0,1.88651,0
"Mar 29, 12:00 pm",426.191,293,393,432.348,1,0.956044,0.992443,1,35.3384,0.500559,-14.9256,121.832,169.653,4.45239,33.8366,13.2775,207.972,104.102,996,160.036,37.2553,9.34062,5.7,15.2,530,36301,40.4537,40.4537,37.8135,0,0,104.102,0.81575,2.64014,0.204282,1.14272,0,0.2893,0.104378,0.89946,0,2.64014,0
"Mar 29, 01:00 pm",281.138,293,393,307.181,1,0.952107,0.992355,1,36.2688,0.459327,3.83722,86.1973,120.538,4.40348,33.4412,13.1223,149.504,68.6715,996,185.211,35.7286,9.40313,3.7,16.2,381,22805.6,25.6461,25.6461,23.7558,0,0,68.6715,0.806251,1.89033,0.0930632,0.953862,0,0.2893,0.104378,0.44973,0,1.89033,0
"Mar 29, 02:00 pm",541.551,293,393,529.165,1,0.96148,0.992568,1,33.9616,0.52838,22.1954,149.981,207.644,4.35012,34.0228,13.3506,250.351,132.281,996,209.287,39.1957,10.2687,6.9,17.3,638,47319.3,52.1926,52.1926,49.2909,0,0,132.281,0.829412,2.90172,0.316138,1.29245,0,0.2893,0.104378,0.89946,0,2.90172,0
"Mar 29, 03:00 pm",283.668,293,393,300.974,1,0.977743,0.992993,1,28.9638,0.51331,38.8645,86.7852,118.102,4.33565,33.5375,13.1601,134.986,69.2895,996,228.585,46.5223,10.4906,5.3,17.6,344,23050.7,25.9065,25.9065,24.0112,0,0,69.2895,0.874926,1.89531,0.0947222,0.957183,0,0.2893,0.104378,0.44973,0,1.89531,0
"Mar 29, 04:00 pm",51.1637,293,393,101.98,1,0.992897,0.994282,1,22.0145,0.289532,53.5941,29.9002,40.0169,4.36463,33.2267,13.0382,43.164,12.4974,996,243.327,56.152,10.4375,5.3,17,110,-362.492,0,0,-0.377595,12.4974,0,0,0.927089,0.377595,-0.016083,0,0,0.2893,0.104378,0,0,0,0.377595
"Mar 29, 05:00 pm",0,324.008,319.575,16.5129,1,1.00205,0.99654,1,13.7484,0,66.7245,4.89726,6.47967,3.47033,26.6478,10.4566,6.6708,0,996,255.086,66.9973,10.275,6.3,15.9,17,-355.488,0,0,-0.3703,0,0,0,0.971349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 06:00 pm",0,305.763,301.983,66.7801,0.601972,1.00295,0.998852,0.659526,4.64288,0,76.5044,7.88828,26.2045,2.83309,22.3671,8.77685,26.2908,0,996,265.226,78.3985,9.62187,4.6,14.7,67,-355.488,0,0,-0.3703,0,0,0,0.996719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 07:00 pm",0,290.115,286.84,4.98285,0,1.00299,0.998826,0,4.74698,0,0,0,1.95527,2.37153,19.086,7.48934,1.962,0,996,274.747,89.5042,9.00313,4.6,13.3,5,-355.488,0,0,-0.3703,0,0,0,0.99657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 08:00 pm",0,276.464,273.583,0,0,1.0018,0.996436,0,14.1461,0,0,0,0,1.99889,16.6314,6.52618,0,0,996,284.466,100.969,9.53594,6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.969676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 09:00 pm",0,264.434,261.879,0,0,0.991053,0.993973,0,23.0835,0,0,0,0,1.71418,14.5993,5.72877,0,0,996,295.195,111.893,8.975,5.3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.919934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 10:00 pm",0,253.708,251.419,0,0,0.971659,0.992823,0,31.0226,0,0,0,0,1.49002,12.9618,5.08623,0,0,996,307.877,121.797,8.76563,4.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.856965,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 11:00 pm",0,244.078,242.016,0,0,0.946647,0.992239,0,37.4796,0,0,0,0,1.31122,11.5611,4.53656,0,0,996,323.557,129.921,8.32187,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.79357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 12:00 am",0,235.299,233.415,0,0,0.925993,0.991832,0,41.4064,0,0,0,0,1.16535,10.4885,4.11568,0,0,996,342.826,135.179,8.38594,4.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.750037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 01:00 am",0,227.18,225.438,0,0,0.920514,0.991731,0,42.3119,0,0,0,0,1.04102,9.66062,3.79083,0,0,996,4.51846,136.455,8.3375,7.3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.739492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 02:00 am",0,219.684,218.079,0,0,0.933508,0.991975,0,40.0805,0,0,0,0,0.939077,8.83532,3.46698,0,0,996,25.4969,133.406,8.01563,6.9,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.765141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 03:00 am",0,212.711,211.221,0,0,0.957076,0.992466,0,35.0855,0,0,0,0,0.851902,8.14834,3.19741,0,0,996,43.268,126.797,7.92813,7.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.818295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 04:00 am",0,206.175,204.784,0,0,0.98028,0.993068,0,28.0156,0,0,0,0,0.77444,7.57476,2.97234,0,0,996,57.5654,117.809,7.82813,9.8,9,0,-355.488,0,0,-0.3703,0,0,0,0.882819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 05:00 am",0,200.046,198.749,0,0,0.996475,0.994965,0,19.5998,0,0,0,0,0.709694,7.01991,2.75461,0,0,996,69.2929,107.397,7.82344,9.8,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.942059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 06:00 am",0,194.303,193.096,0,0,1.00342,0.997395,0,10.4393,0,0,0,0,0.653645,6.48718,2.54557,0,0,996,79.4762,96.1933,8.15312,8.1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.983447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 07:00 am",0,188.904,187.777,0,0.0151351,1.00082,0.999755,0,0.992708,0,-79.9345,0,0,0.604811,6.01345,2.35968,0,0,996,88.9918,85.0168,8.46562,6.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.99985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 08:00 am",0,191.805,194.044,23.7487,1,1.00367,0.997937,0.783697,8.2989,0.255092,-73.9004,5.53639,9.31898,0.641927,6.35095,2.49211,9.4176,0,996,98.6327,73.5257,8.94375,5.7,9.1,24,-355.488,0,0,-0.3703,0,0,0,0.989529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 09:00 am",0,188.189,187.077,0.95595,1,0.999401,0.995658,1,17.0694,0,-61.453,0.282508,0.375115,0.591895,5.93609,2.32932,0.3924,0,996,109.267,62.2578,8.71875,6.6,9.5,1,-355.488,0,0,-0.3703,0,0,0,0.95595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 10:00 am",0,193.938,198.021,26.3169,1,0.987657,0.993454,1,24.8407,0.389547,-47.7177,7.66891,10.3268,0.663127,6.55682,2.5729,11.3796,0,996,122.035,51.7701,8.57187,4.9,9.9,29,-355.488,0,0,-0.3703,0,0,0,0.907479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 11:00 am",0,198.948,200.891,18.85,1,0.971608,0.992822,1,31.0386,0.23619,-32.1974,5.40033,7.39676,0.698753,6.78542,2.6626,8.6328,0,996,138.477,42.8653,8.58125,2.5,10.3,22,-355.488,0,0,-0.3703,0,0,0,0.85682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 12:00 pm",0,194.927,193.742,4.09797,1,0.9576,0.992478,1,34.9558,0,-14.7511,1.1567,1.60804,0.639842,6.37878,2.50303,1.962,0,996,159.987,36.8607,9.00313,4.6,10.8,5,-355.488,0,0,-0.3703,0,0,0,0.819594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 01:00 pm",0,199.556,202.974,25.1223,1,0.953842,0.992394,1,35.8653,0.301575,3.91112,7.06261,9.85799,0.694899,6.87876,2.69923,12.1644,0,996,185.39,35.3467,10.1641,2.9,12,31,-355.488,0,0,-0.3703,0,0,0,0.810397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 02:00 pm",150.461,293,393,492.511,1,0.962999,0.992605,1,33.5553,0.526464,22.1673,139.818,193.261,4.5116,33.678,13.2153,231.908,36.7519,996,209.634,38.866,9.85938,2.4,14,591,-398.029,0,0,-0.414614,16.7773,0,0,0.833352,0.414614,0.0209352,0,0,0.2893,0.104378,0,0,0,0.414614
"Mar 30, 03:00 pm",740.788,293,393,688.536,1,0.978817,0.993024,1,28.5698,0.588173,38.76,198.762,270.182,4.43278,34.105,13.3828,307.642,180.946,996,228.984,46.2518,10.1313,3.7,15.6,784,50135.6,55.4094,55.4094,52.2246,0,40.9575,139.989,0.878235,3.18476,0.558148,1.33347,0,0.2893,0.104378,0.89946,0,3.18476,0
"Mar 30, 04:00 pm",502.351,293,393,478.71,1,0.993508,0.99439,1,21.6376,0.607194,53.4436,140.458,187.846,4.39374,34.0438,13.3588,202.086,122.705,996,243.718,55.926,11.0875,7.7,16.4,515,43550.8,48.1756,48.1756,45.3654,0,0,122.705,0.929534,2.81015,0.275803,1.24121,0,0.2893,0.104378,0.89946,0,2.81015,0
"Mar 30, 05:00 pm",805.68,293,393,723.786,1,1.00226,0.996635,1,13.3865,0.674088,66.5493,214.72,284.014,4.37917,34.5142,13.5434,291.946,196.797,996,255.457,66.7986,11.1922,8.6,16.7,744,50047.1,55.4094,55.4094,52.1324,0,56.8081,139.989,0.97283,3.27694,0.650324,1.33347,0,0.2893,0.104378,0.89946,0,3.27694,0
"Mar 30, 06:00 pm",257.63,293,393,662.135,0.617926,1.00281,0.998938,0.664113,4.29486,0.241521,76.4087,80.8404,259.822,4.39374,34.448,13.5174,260.554,62.9292,996,265.582,78.213,10.9312,9.1,16.4,664,20525.5,23.2253,23.2253,21.3808,0,0,62.9292,0.997192,1.84452,0.078125,0.922985,0,0.2893,0.104378,0.44973,0,1.84452,0
"Mar 30, 07:00 pm",0,323.976,319.536,2.98814,0,1.00312,0.998739,0,5.09565,0,0,0,1.17255,3.4853,26.6676,10.4644,1.1772,0,996,275.096,89.3571,10.1875,6.9,15.5,3,-355.488,0,0,-0.3703,0,0,0,0.996048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 08:00 pm",0,305.74,301.962,0,0,1.00157,0.996343,0,14.4978,0,0,0,0,2.82177,22.3734,8.77932,0,0,996,284.815,100.77,10.4688,6.3,15,0,-355.488,0,0,-0.3703,0,0,0,0.968157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 09:00 pm",0,290.066,286.785,0,0,0.990393,0.993867,0,23.4447,0,0,0,0,2.3333,19.2293,7.54559,0,0,996,295.548,111.67,9.8125,8.1,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.917445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 10:00 pm",0,276.398,273.514,0,0,0.970459,0.992792,0,31.3983,0,0,0,0,1.95973,16.7546,6.57449,0,0,996,308.229,121.536,10.0375,9.8,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.853566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 11:00 pm",0,264.353,261.795,0,0,0.944787,0.9922,0,37.8728,0,0,0,0,1.67689,14.7157,5.77443,0,0,996,323.88,129.612,9.69375,9.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.789375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 12:00 am",0,253.64,251.353,0,0,0.923587,0.991787,0,41.81,0,0,0,0,1.45299,13.0314,5.11353,0,0,996,343.058,134.819,9.05937,7.7,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.74536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 01:00 am",0,243.998,241.933,0,0,0.918028,0.991686,0,42.7074,0,0,0,0,1.27778,11.6649,4.5773,0,0,996,4.59412,136.064,8.61563,6.9,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.734827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 02:00 am",0,235.252,233.377,0,0,0.931496,0.991936,0,40.4458,0,0,0,0,1.13589,10.5046,4.12202,0,0,996,25.4166,133.015,8.01563,5.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.76102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 03:00 am",0,227.281,225.571,0,0,0.955744,0.992436,0,35.4112,0,0,0,0,1.01836,9.48942,3.72365,0,0,996,43.0898,126.429,7.90625,3.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.815014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 04:00 am",0,219.933,218.358,0,0,0.979519,0.993045,0,28.3063,0,0,0,0,0.919145,8.67791,3.40521,0,0,996,57.3422,117.467,7.99687,3.5,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.880425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 05:00 am",0,213.113,211.655,0,0,0.996118,0.99489,0,19.8663,0,0,0,0,0.834481,7.98281,3.13246,0,0,996,69.0518,107.076,8.00937,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.940488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 06:00 am",0,206.739,205.381,0,0,1.00336,0.99733,0,10.6935,0,0,0,0,0.761627,7.39083,2.90016,0,0,996,79.2274,95.8853,8.12187,3.9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.982634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 07:00 am",0,200.727,199.453,0,0.0416951,1.00101,0.999693,0.501735,1.24258,0,-79.7737,0,0,0.697154,6.91081,2.7118,0,0,996,88.7374,84.722,8.12187,5.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.999765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 08:00 am",0,195.129,193.951,0,1,1.00366,0.998003,0.79836,8.03596,0,-73.5907,0,0,0.636181,6.34459,2.48962,0,0,996,98.3724,73.2205,8.43125,3.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.990181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 09:00 am",0,189.865,188.763,7.65912,1,0.999678,0.995734,1,16.7861,0,-61.1506,2.26427,3.00544,0.583365,5.90553,2.31733,3.1392,0,996,109.003,61.9395,8.7625,3.7,12.2,8,-355.488,0,0,-0.3703,0,0,0,0.95739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 10:00 am",85.6323,293,393,447.603,1,0.988297,0.993547,1,24.5275,0.584139,-47.4328,130.531,175.639,4.49675,33.792,13.26,193.061,20.9167,996,121.781,51.4293,9.53438,4.2,14.3,492,-373.156,0,0,-0.388705,0.942055,0,0,0.909762,0.388705,-0.00497377,0,0,0.2893,0.104378,0,0,0,0.388705
"Mar 31, 11:00 am",310.07,293,393,325.059,1,0.972698,0.992851,1,30.6897,0.510616,-31.9524,93.2329,127.553,4.40348,33.3618,13.0912,148.327,75.7383,996,138.278,42.4946,10.4188,2.5,16.2,378,25174,28.6205,28.6205,26.2229,0,0,75.7383,0.859944,2.39757,0.112629,0.991798,0,0.2893,0.104378,0.89946,0,2.39757,0
"Mar 31, 12:00 pm",376.486,293,393,386.996,1,0.959118,0.992513,1,34.5739,0.49863,-14.5789,109.411,151.857,4.32602,33.444,13.1234,184.428,91.9613,996,159.936,36.4674,11.3156,2.8,17.8,470,31560.5,35.4095,35.4095,32.8755,0,0,91.9613,0.823395,2.53401,0.162479,1.07839,0,0.2893,0.104378,0.89946,0,2.53401,0
"Mar 31, 01:00 pm",53.4235,293,393,107.513,1,0.955531,0.992431,1,35.4627,0.251934,3.9838,30.2797,42.1881,4.30682,32.9346,12.9235,51.7968,13.0494,996,185.571,34.9663,11.2469,2.4,18.2,132,-363.136,0,0,-0.378267,13.0494,0,0,0.814493,0.378267,-0.0154113,0,0,0.2893,0.104378,0,0,0,0.378267
"Mar 31, 02:00 pm",0,293,393,50.2344,1,0.964477,0.99264,1,33.1502,0,22.1392,14.2834,19.712,4.29245,33.0077,12.9522,23.544,0,996,209.985,38.5382,11.625,4.2,18.5,60,-355.488,0,0,-0.3703,0,0,0,0.83724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 03:00 pm",0,293,393,45.8376,1,0.979859,0.993056,1,28.177,0,38.6563,13.2466,17.9867,4.29245,32.9114,12.9144,20.4048,0,996,229.385,45.9834,11.4688,3.2,18.5,52,-355.488,0,0,-0.3703,0,0,0,0.881493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 04:00 pm",426.953,293,393,414.71,1,0.994097,0.994497,1,21.262,0.597238,53.2942,121.765,162.732,4.27335,33.6469,13.2031,174.618,104.289,996,244.11,55.7019,11.4781,4.6,18.9,445,28493.9,32.2169,32.2169,29.6811,0,0,84.3138,0.931932,2.53576,0.204953,1.03767,0,0.2893,0.104378,0.89946,0,2.53576,0
"Mar 31, 05:00 pm",0,324.239,319.86,7.79415,1,1.00245,0.996728,1,13.0258,0,66.375,2.31289,3.05842,3.38334,26.4458,10.3773,3.1392,0,996,255.829,66.6013,11.5812,3.7,18.3,8,-355.488,0,0,-0.3703,0,0,0,0.974269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 06:00 pm",0,306.194,302.455,6.98339,0.633861,1.00266,0.999024,0.668669,3.94786,0,76.3137,0.880531,2.74028,2.75474,22.2634,8.73617,2.7468,0,996,265.937,78.0283,11.15,3.9,17.4,7,-355.488,0,0,-0.3703,0,0,0,0.997627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 07:00 pm",0,290.674,287.425,4.97745,0,1.00323,0.998653,0,5.44306,0,0,0,1.95315,2.2918,19.1108,7.49908,1.962,0,996,275.443,89.2064,10.7969,4.6,16.5,5,-355.488,0,0,-0.3703,0,0,0,0.995491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 08:00 pm",0,277.154,274.3,0,0,1.00132,0.996251,0,14.8482,0,0,0,0,1.95107,16.5657,6.5004,0,0,996,285.162,100.572,11.7625,3.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.966608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 09:00 pm",0,265.219,262.683,0,0,0.989716,0.993762,0,23.8044,0,0,0,0,1.68105,14.563,5.71451,0,0,996,295.899,111.447,12.8156,3.5,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.914929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 10:00 pm",0,254.559,252.282,0,0,0.969234,0.99276,0,31.7728,0,0,0,0,1.47436,12.928,5.07296,0,0,996,308.577,121.276,11.6938,2.9,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.850143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 11:00 pm",0,244.894,242.822,0,0,0.94289,0.992161,0,38.2648,0,0,0,0,1.30574,11.6632,4.57662,0,0,996,324.198,129.302,10.6328,3.9,12,0,-355.488,0,0,-0.3703,0,0,0,0.785157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 12:00 am",0,236.065,234.17,0,0,0.92113,0.991742,0,42.2125,0,0,0,0,1.16983,10.5699,4.14763,0,0,996,343.286,134.459,9.00313,4.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.740658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 01:00 am",0,227.997,226.266,0,0,0.915489,0.991641,0,43.1018,0,0,0,0,1.05848,9.54656,3.74607,0,0,993,4.66818,135.673,8.35,2.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.730141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 02:00 am",0,220.522,218.919,0,0,0.929447,0.991897,0,40.8097,0,0,0,0,0.965161,8.76582,3.43971,0,0,993,25.3372,132.625,7.25,2.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.756884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 03:00 am",0,213.495,211.992,0,0,0.954391,0.992406,0,35.7354,0,0,0,0,0.885323,8.17075,3.2062,0,0,993,42.9137,126.061,6.12813,4.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.811723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 04:00 am",0,206.95,205.557,0,0,0.978747,0.993022,0,28.5956,0,0,0,0,0.810702,7.50614,2.94541,0,0,993,57.121,117.125,5.52812,3.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.87802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 05:00 am",0,200.853,199.562,0,0,0.995754,0.994816,0,20.1316,0,0,0,0,0.748623,6.88954,2.70346,0,0,993,68.8123,106.755,4.90625,1.9,6,0,-355.488,0,0,-0.3703,0,0,0,0.938904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 06:00 am",0,195.102,193.891,0,0,1.00329,0.997265,0,10.9467,0,0,0,0,0.692041,6.42676,2.52186,0,0,993,78.9796,95.5783,4.50625,2.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.981804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 07:00 am",0,189.67,188.535,0,0.0682072,1.0012,0.999632,0.509507,1.49174,0,-79.6135,0,0,0.640426,5.98862,2.34994,0,0,993,88.4834,84.4278,4.40625,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.999661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 08:00 am",177.663,293,393,635.109,1,1.00365,0.99807,0.812937,7.77352,0.538184,-73.2824,153.602,249.217,4.83704,34.1385,13.3959,251.528,43.3964,993,98.1121,72.9169,6.42812,2.5,7.6,641,5077.75,6.88101,6.88101,5.28932,0,0,23.4217,0.99081,1.59169,0.0337569,0.714524,0,0.2893,0.104378,0.44973,0,1.59169,0
"Apr 1, 09:00 am",819.593,293,393,738.279,1,0.999946,0.99581,1,16.5032,0.662575,-60.8499,218.333,289.701,4.73872,34.1448,13.3984,302.148,200.196,993,108.739,61.623,6.21875,1.6,9.5,770,50027.3,55.4094,55.4094,52.1118,0,60.2067,139.989,0.958804,3.29755,0.670942,1.33347,0,0.2893,0.104378,0.89946,0,3.29755,0
"Apr 1, 10:00 am",824.935,293,393,752.412,1,0.988921,0.99364,1,24.2147,0.622433,-47.1502,219.58,295.247,4.64691,34.231,13.4322,323.73,201.5,993,121.526,51.0902,7.39375,2.6,11.3,825,50019.7,55.4094,55.4094,52.1038,0,61.5114,139.989,0.912015,3.30555,0.678937,1.33347,0,0.2893,0.104378,0.89946,0,3.30555,0
"Apr 1, 11:00 am",587.224,293,393,561.833,1,0.973762,0.99288,1,30.3413,0.5615,-31.71,161.325,220.463,4.57138,33.9383,13.3174,255.452,143.437,993,138.076,42.1256,7.72188,3.4,12.8,651,50319.9,55.4094,55.4094,52.4166,0,3.44762,139.989,0.863032,2.99276,0.366152,1.33347,0,0.2893,0.104378,0.89946,0,2.99276,0
"Apr 1, 12:00 pm",664.957,293,393,636.907,1,0.960599,0.992548,1,34.1927,0.537564,-14.4088,180.35,249.922,4.5116,34.1846,13.414,302.148,162.424,993,159.884,36.0754,8.0625,5.4,14,770,50231,55.4094,55.4094,52.324,0,22.4349,139.989,0.827152,3.08536,0.458748,1.33347,0,0.2893,0.104378,0.89946,0,3.08536,0
"Apr 1, 01:00 pm",735.627,293,393,700.669,1,0.957175,0.992468,1,35.0612,0.534948,4.05518,197.682,274.943,4.47207,34.464,13.5237,335.894,179.686,993,185.754,34.5874,8.55,8.4,14.8,856,50142.4,55.4094,55.4094,52.2317,0,39.6969,139.989,0.818539,3.17771,0.551099,1.33347,0,0.2893,0.104378,0.89946,0,3.17771,0
"Apr 1, 02:00 pm",666.881,293,393,635.01,1,0.965914,0.992676,1,32.7464,0.54983,22.111,180.831,249.178,4.44748,34.3763,13.4893,296.262,162.894,993,210.339,38.2125,8.81563,8.8,15.3,755,50228.7,55.4094,55.4094,52.3216,0,22.9048,139.989,0.841073,3.08777,0.461159,1.33347,0,0.2893,0.104378,0.89946,0,3.08777,0
"Apr 1, 03:00 pm",825.355,293,393,759.071,1,0.980871,0.993087,1,27.7856,0.598799,38.5535,219.597,297.859,4.44258,34.5351,13.5516,336.679,201.603,993,229.787,45.7171,8.99375,7.8,15.4,858,50019.1,55.4094,55.4094,52.1032,0,61.6141,139.989,0.884698,3.30618,0.679568,1.33347,0,0.2893,0.104378,0.89946,0,3.30618,0
"Apr 1, 04:00 pm",28.1745,293,393,83.1511,1,0.994665,0.994603,1,20.8876,0.197058,53.1458,24.4309,32.6285,4.48686,33.2878,13.0621,34.9236,6.88196,993,244.503,55.4795,8.5625,5.6,14.5,89,-356.366,0,0,-0.371215,6.88196,0,0,0.934282,0.371215,-0.0224634,0,0,0.2893,0.104378,0,0,0,0.371215
