"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 1, 05:00 pm",0,323.846,319.375,11.708,1,1.00263,0.996822,1,12.6663,0,66.2017,3.47526,4.59421,3.57054,26.6881,10.4724,4.7088,0,993,256.2,66.4053,8.14375,6.6,13.3,12,-355.488,0,0,-0.3703,0,0,0,0.975664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 06:00 pm",0,305.434,301.619,8.98222,0.649779,1.00249,0.99911,0.673194,3.60201,0,76.2193,1.16877,3.52462,2.9097,22.4331,8.80273,3.5316,0,993,266.292,77.8444,8.05937,7,12.2,9,-355.488,0,0,-0.3703,0,0,0,0.998025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 07:00 pm",0,289.663,286.363,1.9898,0,1.00333,0.998566,0,5.78908,0,0,0,0.780797,2.4285,19.1165,7.5013,0.7848,0,993,275.789,89.0525,7.5625,5.6,11,2,-355.488,0,0,-0.3703,0,0,0,0.9949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 08:00 pm",0,276.029,273.154,0,0,1.00106,0.996159,0,15.1971,0,0,0,0,2.05238,16.4347,6.44899,0,0,993,285.507,100.373,7.72188,3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.96503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 09:00 pm",0,263.978,261.417,0,0,0.989023,0.993656,0,24.1626,0,0,0,0,1.76569,14.4985,5.68919,0,0,993,296.247,111.223,7.54688,3.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.912387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 10:00 pm",0,253.233,250.94,0,0,0.967986,0.992728,0,32.1458,0,0,0,0,1.53772,12.8553,5.04442,0,0,993,308.922,121.015,7.55,3,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.846697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 11:00 pm",0,243.529,241.451,0,0,0.940955,0.992122,0,38.6555,0,0,0,0,1.35441,11.5567,4.53486,0,0,993,324.512,128.993,6.77188,3.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.780916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 12:00 am",0,234.688,232.792,0,0,0.918622,0.991697,0,42.6137,0,0,0,0,1.20502,10.4603,4.10462,0,0,993,343.51,134.1,6.30625,3.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.735935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 01:00 am",0,226.605,224.872,0,0,0.9129,0.991595,0,43.4949,0,0,0,0,1.07756,9.48624,3.7224,0,0,993,4.74057,135.284,6.0625,3,7,0,-355.488,0,0,-0.3703,0,0,0,0.725436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 02:00 am",0,219.123,217.52,0,0,0.927364,0.991858,0,41.1722,0,0,0,0,0.972383,8.72083,3.42206,0,0,993,25.2588,132.237,5.81875,3.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.752734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 03:00 am",0,212.124,210.63,0,0,0.953019,0.992375,0,36.058,0,0,0,0,0.881797,8.09942,3.17821,0,0,993,42.7396,125.695,5.41875,5.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.808422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 04:00 am",0,205.611,204.227,0,0,0.977964,0.992999,0,28.8834,0,0,0,0,0.801865,7.45124,2.92387,0,0,993,56.9017,116.785,5.475,4.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.875604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 05:00 am",0,199.537,198.253,0,0,0.995383,0.994742,0,20.3957,0,0,0,0,0.735277,6.86155,2.69247,0,0,993,68.5743,106.435,5.19688,3.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.937308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 06:00 am",0,193.801,192.595,0,0,1.00322,0.9972,0,11.1989,0,0,0,0,0.676969,6.41444,2.51703,0,0,993,78.7328,95.2724,5.33125,4.4,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.980959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 07:00 am",0,188.343,187.204,0,0.0946612,1.00137,0.99957,0.517235,1.74017,0,-79.4542,0,0,0.625488,6.03709,2.36895,0,0,993,88.2299,84.1343,5.25313,6.1,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.999539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 08:00 am",18.4494,293,393,468.941,1,1.00363,0.998135,0.827423,7.51162,0.523674,-72.9755,115.44,184.012,4.79546,34.2708,13.4479,185.605,4.5065,993,97.8517,72.6148,6.91562,7.8,8.4,473,-354.013,0,0,-0.368764,0,0,0,0.991418,0.368764,-0.0249147,0,0,0.2893,0.104378,0,0,0,0.368764
"Apr 2, 09:00 am",880.648,293,393,789.279,1,1.0002,0.995886,1,16.2206,0.666895,-60.5511,233.493,309.713,4.72845,34.7999,13.6555,322.553,215.109,993,108.474,61.3082,7.47344,8.2,9.7,822,49937.1,55.4094,55.4094,52.0178,0,59.6517,139.989,0.960193,3.39159,0.76498,1.33347,0,0.2893,0.104378,0.89946,0,3.39159,0
"Apr 2, 10:00 am",348.861,293,393,353.81,1,0.989529,0.993733,1,23.9023,0.561137,-46.8699,103.327,138.835,4.67737,34.2403,13.4359,151.859,85.2137,993,121.269,50.7531,7.34062,12,10.7,387,28912.1,32.5933,32.5933,30.1168,0,0,85.2137,0.914238,2.47652,0.14091,1.04247,0,0.2893,0.104378,0.89946,0,2.47652,0
"Apr 2, 11:00 am",711.77,293,393,667.75,1,0.974801,0.992909,1,29.9935,0.574662,-31.4701,191.948,262.025,4.57138,34.4507,13.5185,302.54,173.859,993,137.872,41.7585,8.34688,7.8,12.8,771,50173.2,55.4094,55.4094,52.2637,0,33.8695,139.989,0.866082,3.14567,0.519053,1.33347,0,0.2893,0.104378,0.89946,0,3.14567,0
"Apr 2, 12:00 pm",786.867,293,393,741.131,1,0.962043,0.992582,1,33.8123,0.549115,-14.2411,210.185,290.82,4.48686,34.3937,13.4961,350.021,192.202,993,159.831,35.685,9.10938,6.1,14.5,892,50073.4,55.4094,55.4094,52.1598,0,52.2128,139.989,0.830865,3.24954,0.622926,1.33347,0,0.2893,0.104378,0.89946,0,3.24954,0
"Apr 2, 01:00 pm",740.286,293,393,703.265,1,0.958775,0.992505,1,34.6609,0.538965,4.1252,198.753,275.961,4.42789,34.4073,13.5014,335.502,180.824,993,185.94,34.2101,9.7625,7.8,15.7,855,50136.3,55.4094,55.4094,52.2253,0,40.8348,139.989,0.822532,3.18407,0.557461,1.33347,0,0.2893,0.104378,0.89946,0,3.18407,0
"Apr 2, 02:00 pm",515.264,293,393,503.531,1,0.967311,0.992711,1,32.344,0.538159,22.0827,143.602,197.586,4.39374,34.0182,13.3487,233.87,125.859,993,210.697,37.8889,9.525,7,16.4,596,44787.1,49.4932,49.4932,46.6532,0,0,125.859,0.844851,2.83998,0.288825,1.25802,0,0.2893,0.104378,0.89946,0,2.83998,0
"Apr 2, 03:00 pm",50.3394,293,393,102.991,1,0.981853,0.993117,1,27.3957,0.270133,38.4513,29.8257,40.4135,4.41323,33.4261,13.1164,45.5184,12.296,993,230.192,45.4531,9.59375,7.8,16,116,-362.258,0,0,-0.377352,12.296,0,0,0.88785,0.377352,-0.016326,0,0,0.2893,0.104378,0,0,0,0.377352
"Apr 2, 04:00 pm",198.441,293,393,224.78,1,0.995212,0.994709,1,20.5147,0.514692,52.9984,66.0867,88.2036,4.43278,33.594,13.1823,94.176,48.4717,993,244.896,55.2591,9.58438,7,15.6,240,14791.9,17.1413,17.1413,15.4082,0,0,48.4717,0.936583,1.73312,0.0443271,0.845388,0,0.2893,0.104378,0.44973,0,1.73312,0
"Apr 2, 05:00 pm",0,323.96,319.515,2.93105,1,1.0028,0.996915,1,12.3082,0,66.0293,0.870241,1.15014,3.52167,26.6047,10.4397,1.1772,0,993,256.57,66.2106,8.89688,5.6,14.6,3,-355.488,0,0,-0.3703,0,0,0,0.977015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 06:00 pm",0,305.575,301.763,3.99354,0.665683,1.00231,0.999195,0.677689,3.25742,0,76.1254,0.535863,1.56706,2.86834,22.5167,8.83555,1.5696,0,993,266.645,77.6615,8.10938,8.8,13.5,4,-355.488,0,0,-0.3703,0,0,0,0.998384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 07:00 pm",0,289.8,286.499,0.994275,0,1.00342,0.99848,0,6.1336,0,0,0,0.390154,2.38609,19.238,7.54899,0.3924,0,993,276.134,88.896,7.1875,8.2,12.5,1,-355.488,0,0,-0.3703,0,0,0,0.994275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 08:00 pm",0,276.112,273.225,0,0,1.00078,0.996066,0,15.5443,0,0,0,0,2.02171,16.6072,6.51666,0,0,993,285.85,100.175,7.35938,6.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.963423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 09:00 pm",0,263.999,261.425,0,0,0.988314,0.99355,0,24.5192,0,0,0,0,1.74181,14.656,5.75102,0,0,993,296.592,111,7.21875,7,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.909822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 10:00 pm",0,253.175,250.865,0,0,0.966714,0.992696,0,32.5173,0,0,0,0,1.52111,13.0193,5.10879,0,0,993,309.264,120.754,6.375,6.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.84323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 11:00 pm",0,243.419,241.331,0,0,0.938983,0.992082,0,39.0447,0,0,0,0,1.34632,11.6472,4.57034,0,0,993,324.822,128.683,5.66562,5.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.776655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 12:00 am",0,234.545,232.644,0,0,0.916062,0.991651,0,43.0137,0,0,0,0,1.20246,10.5079,4.12329,0,0,993,343.73,133.742,5.05625,4.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.731191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 01:00 am",0,226.377,224.626,0,0,0.910259,0.991549,0,43.8865,0,0,0,0,1.08496,9.59503,3.76509,0,0,993,4.81124,134.896,4.65938,5.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.720714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 02:00 am",0,218.829,217.214,0,0,0.925244,0.991818,0,41.5332,0,0,0,0,0.99139,8.75693,3.43622,0,0,993,25.1813,131.851,3.51563,4.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.748572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 03:00 am",0,211.742,210.229,0,0,0.951627,0.992345,0,36.379,0,0,0,0,0.909993,8.14932,3.19779,0,0,993,42.5674,125.329,2.52813,6.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.805111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 04:00 am",0,205.161,203.765,0,0,0.97717,0.992976,0,29.1697,0,0,0,0,0.83287,7.45131,2.92389,0,0,993,56.6843,116.445,1.85,3.9,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.87318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 05:00 am",0,199.026,197.73,0,0,0.995004,0.994668,0,20.6584,0,0,0,0,0.768563,6.84994,2.68792,0,0,993,68.3377,106.117,1.07188,2.3,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.9357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 06:00 am",0,193.223,192.004,0,0,1.00313,0.997136,0,11.45,0,0,0,0,0.710826,6.40799,2.51449,0,0,993,78.487,94.9679,0.728125,2.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.980098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 07:00 am",0,187.712,186.563,0,0.121047,1.00154,0.999509,0.524917,1.98786,0,-79.2957,0,0,0.656817,6.01498,2.36028,0,0,993,87.977,83.8418,0.628125,3.6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 08:00 am",22.1619,293,393,466.242,1,1.00361,0.998201,0.841811,7.2503,0.533796,-72.6702,116.776,182.953,5.01127,33.9397,13.3179,184.428,5.41332,993,97.5911,72.3145,2.7375,2.5,4.3,470,-354.895,0,0,-0.369682,0,0,0,0.992004,0.369682,-0.0239963,0,0,0.2893,0.104378,0,0,0,0.369682
"Apr 3, 09:00 am",769.276,293,393,697.128,1,1.00045,0.995961,1,15.9386,0.660498,-60.2544,206.299,273.553,4.89988,34.3875,13.4937,284.49,187.905,993,108.207,60.9955,4.13438,3.6,6.4,725,50097.5,55.4094,55.4094,52.1849,0,33.3547,139.989,0.961557,3.22442,0.597806,1.33347,0,0.2893,0.104378,0.89946,0,3.22442,0
"Apr 3, 10:00 am",913.888,293,393,826.62,1,0.990121,0.993825,1,23.5904,0.630687,-46.5921,241.574,324.366,4.80583,34.5044,13.5395,353.945,223.228,993,121.01,50.4181,5.15312,3.2,8.2,902,49885.6,55.4094,55.4094,51.9641,0,83.2392,139.989,0.91643,3.44523,0.818619,1.33347,0,0.2893,0.104378,0.89946,0,3.44523,0
"Apr 3, 11:00 am",832.53,293,393,770.019,1,0.975815,0.992937,1,29.6462,0.584916,-31.233,221.583,302.156,4.72333,34.4138,13.504,347.666,203.356,993,137.665,41.3933,5.89375,3.9,9.8,886,50008.7,55.4094,55.4094,52.0924,0,63.3667,139.989,0.869096,3.31699,0.690383,1.33347,0,0.2893,0.104378,0.89946,0,3.31699,0
"Apr 3, 12:00 pm",801.106,293,393,752.748,1,0.96345,0.992615,1,33.4329,0.552854,-14.0758,213.799,295.378,4.65705,34.306,13.4617,353.945,195.68,993,159.777,35.2962,6.56875,3.6,11.1,902,50053.6,55.4094,55.4094,52.1391,0,55.6909,139.989,0.834532,3.27022,0.643612,1.33347,0,0.2893,0.104378,0.89946,0,3.27022,0
"Apr 3, 01:00 pm",751.903,293,393,712.419,1,0.960332,0.992541,1,34.2619,0.542977,4.19379,201.675,279.553,4.61155,34.1529,13.4016,338.249,183.661,993,186.128,33.8345,7.07813,3,12,862,50120.9,55.4094,55.4094,52.2093,0,43.6725,139.989,0.826473,3.20008,0.573471,1.33347,0,0.2893,0.104378,0.89946,0,3.20008,0
"Apr 3, 02:00 pm",604.407,293,393,579.575,1,0.968668,0.992745,1,31.9433,0.550853,22.0542,165.527,227.425,4.58642,33.9102,13.3064,268.009,147.634,993,211.057,37.5676,7.34375,2.8,12.5,683,50301.1,55.4094,55.4094,52.3969,0,7.64472,139.989,0.848572,3.01242,0.38581,1.33347,0,0.2893,0.104378,0.89946,0,3.01242,0
"Apr 3, 03:00 pm",809.164,293,393,743.942,1,0.982804,0.993148,1,27.0074,0.603222,38.3498,215.658,291.923,4.57639,34.2338,13.4333,327.654,197.648,993,230.598,45.1913,7.62187,3.2,12.7,835,50042.2,55.4094,55.4094,52.1273,0,57.6591,139.989,0.890948,3.28207,0.655458,1.33347,0,0.2893,0.104378,0.89946,0,3.28207,0
"Apr 3, 04:00 pm",791.226,293,393,718.208,1,0.995738,0.994813,1,20.1433,0.643823,52.8519,211.292,281.825,4.59144,34.2343,13.4336,300.186,193.267,993,245.289,55.0405,7.32187,3.4,12.4,765,50067.4,55.4094,55.4094,52.1535,0,53.2777,139.989,0.938834,3.25584,0.629226,1.33347,0,0.2893,0.104378,0.89946,0,3.25584,0
"Apr 3, 05:00 pm",608.088,293,393,560.579,1,1.00295,0.997007,1,11.9516,0.6606,65.8576,166.479,219.971,4.63679,33.917,13.309,224.845,148.533,993,256.94,66.0173,6.96875,2.6,11.5,573,50297,55.4094,55.4094,52.3927,0,8.54382,139.989,0.978323,3.01669,0.390081,1.33347,0,0.2893,0.104378,0.89946,0,3.01669,0
"Apr 3, 06:00 pm",34.6556,293,393,189.754,0.681575,1.00212,0.99928,0.682154,2.91423,0.11354,76.0321,26.2386,74.4596,4.70286,33.3095,13.0706,74.556,8.46506,993,266.997,77.4793,6.37187,2.5,10.2,190,-358.013,0,0,-0.37293,8.46506,0,0,0.998707,0.37293,-0.020748,0,0,0.2893,0.104378,0,0,0,0.37293
"Apr 3, 07:00 pm",0,323.813,319.334,6.95533,0,1.00349,0.998395,0,6.47646,0,0,0,2.72927,3.76081,26.2649,10.3063,2.7468,0,993,276.477,88.7371,5.51875,0.9,8.8,7,-355.488,0,0,-0.3703,0,0,0,0.993618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 08:00 pm",0,305.438,301.632,0,0,1.00049,0.995974,0,15.8899,0,0,0,0,3.05636,21.9848,8.62682,0,0,993,286.191,99.9762,5.23125,0.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.96179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 09:00 pm",0,289.812,286.545,0,0,0.987588,0.993444,0,24.874,0,0,0,0,2.54535,18.5719,7.28761,0,0,993,296.935,110.776,4.60938,0,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.907235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 10:00 pm",0,276.161,273.279,0,0,0.965418,0.992664,0,32.887,0,0,0,0,2.15394,16.237,6.37138,0,0,993,309.602,120.493,4.37813,0.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.839743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 11:00 pm",0,264.113,261.554,0,0,0.936973,0.992042,0,39.4323,0,0,0,0,1.85099,14.2727,5.60062,0,0,993,325.127,128.374,3.93437,0.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.772376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 12:00 am",0,253.359,251.063,0,0,0.91345,0.991605,0,43.4122,0,0,0,0,1.61368,12.6831,4.97684,0,0,993,343.946,133.385,3.625,0.3,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.726429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 01:00 am",0,243.693,241.624,0,0,0.907566,0.991502,0,44.2767,0,0,0,0,1.41346,11.3442,4.45145,0,0,993,4.88011,134.51,3.81563,0.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.715977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 02:00 am",0,234.931,233.052,0,0,0.923089,0.991778,0,41.8924,0,0,0,0,1.25259,10.223,4.01151,0,0,993,25.1045,131.465,3.51563,0.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.7444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 03:00 am",0,226.877,225.149,0,0,0.950215,0.992315,0,36.6983,0,0,0,0,1.11766,9.35706,3.67171,0,0,993,42.3971,124.966,3.55,0.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.801794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 04:00 am",0,219.438,217.844,0,0,0.976366,0.992953,0,29.4544,0,0,0,0,1.00501,8.58044,3.36697,0,0,993,56.4687,116.107,3.7625,0.5,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.870747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 05:00 am",0,212.557,211.088,0,0,0.994617,0.994594,0,20.9198,0,0,0,0,0.909087,7.86,3.08426,0,0,993,68.1026,105.8,3.6625,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.934081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 06:00 am",0,206.144,204.78,0,0,1.00304,0.997071,0,11.7001,0,0,0,0,0.827864,7.26006,2.84885,0,0,993,78.2421,94.6648,3.79688,0.3,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.979222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 07:00 am",0,200.19,198.931,0,0.147354,1.00171,0.999448,0.532549,2.23479,0,-79.1382,0,0,0.746963,6.67415,2.61894,0,0,993,87.7245,83.5504,4.40625,0.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.999239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 08:00 am",117.331,293,393,522.091,1,1.00358,0.998266,0.856094,6.9896,0.556849,-72.3666,132.987,204.868,4.85269,33.6375,13.1993,206.402,28.6595,993,97.3305,72.016,5.65938,0.5,7.3,526,-384.533,0,0,-0.400555,8.6848,0,0,0.992568,0.400555,0.00687655,0,0,0.2893,0.104378,0,0,0,0.400555
"Apr 4, 09:00 am",891.959,293,393,797.276,1,1.00069,0.996036,1,15.6571,0.670566,-59.9599,236.009,312.851,4.749,34.1181,13.3879,324.907,217.872,993,107.94,60.6849,6.64375,0.8,9.3,828,49919.7,55.4094,55.4094,51.9997,0,77.8828,139.989,0.962894,3.40965,0.783039,1.33347,0,0.2893,0.104378,0.89946,0,3.40965,0
"Apr 4, 10:00 am",887.482,293,393,802.849,1,0.990699,0.993916,1,23.279,0.632085,-46.3169,234.785,315.038,4.64185,34.0594,13.3649,342.958,216.778,993,120.749,50.0854,7.41562,0.8,11.4,874,49926.6,55.4094,55.4094,52.0069,0,76.7892,139.989,0.918591,3.40248,0.775868,1.33347,0,0.2893,0.104378,0.89946,0,3.40248,0
"Apr 4, 11:00 am",809.443,293,393,748.237,1,0.976805,0.992966,1,29.2997,0.587255,-30.9987,215.539,293.608,4.54641,33.8344,13.2766,336.679,197.716,993,137.455,41.0302,8.22188,0.5,13.3,858,50041.8,55.4094,55.4094,52.1269,0,57.7274,139.989,0.872071,3.28248,0.655871,1.33347,0,0.2893,0.104378,0.89946,0,3.28248,0
"Apr 4, 12:00 pm",801.908,293,393,750.984,1,0.964821,0.992649,1,33.0545,0.557114,-13.913,213.609,294.686,4.46714,33.8063,13.2656,351.59,195.876,993,159.721,34.9091,8.9625,0.6,14.9,896,50052.4,55.4094,55.4094,52.138,0,55.8868,139.989,0.838152,3.2714,0.644786,1.33347,0,0.2893,0.104378,0.89946,0,3.2714,0
"Apr 4, 01:00 pm",731.552,293,393,692.519,1,0.961847,0.992577,1,33.8644,0.546018,4.26088,196.357,271.745,4.40835,33.7884,13.2586,327.262,178.691,993,186.318,33.4607,9.57656,1.2,16.1,834,50147.7,55.4094,55.4094,52.2372,0,38.7016,139.989,0.830359,3.17217,0.545563,1.33347,0,0.2893,0.104378,0.89946,0,3.17217,0
"Apr 4, 02:00 pm",631.76,293,393,600.827,1,0.969985,0.992779,1,31.5442,0.557815,22.0255,171.835,235.765,4.36947,33.5142,13.151,276.642,154.315,993,211.422,37.2485,9.94687,0.6,16.9,705,50270.1,55.4094,55.4094,52.3647,0,14.326,139.989,0.852237,3.04466,0.418051,1.33347,0,0.2893,0.104378,0.89946,0,3.04466,0
"Apr 4, 03:00 pm",793.464,293,393,728.603,1,0.983726,0.993178,1,26.6208,0.606034,38.249,211.416,285.904,4.35012,33.7729,13.2525,319.806,193.813,993,231.006,44.9317,10.2687,0.8,17.3,815,50064.3,55.4094,55.4094,52.1503,0,53.8243,139.989,0.893992,3.25908,0.632471,1.33347,0,0.2893,0.104378,0.89946,0,3.25908,0
"Apr 4, 04:00 pm",854.42,293,393,768.827,1,0.996243,0.994916,1,19.7736,0.650994,52.7064,226.322,301.688,4.35012,33.8146,13.2689,320.591,208.703,993,245.682,54.8238,10.3859,0.6,17.3,817,49976.5,55.4094,55.4094,52.0589,0,68.7136,139.989,0.941037,3.35048,0.723872,1.33347,0,0.2893,0.104378,0.89946,0,3.35048,0
"Apr 4, 05:00 pm",582.193,293,393,537.793,1,1.00308,0.997098,1,11.5967,0.660119,65.6869,159.748,211.03,4.38402,33.527,13.156,215.428,142.208,993,257.31,65.8254,10.5844,1,16.6,549,50325.4,55.4094,55.4094,52.4223,0,2.21881,139.989,0.979587,2.9871,0.360484,1.33347,0,0.2893,0.104378,0.89946,0,2.9871,0
"Apr 4, 06:00 pm",48.7897,293,393,205.792,0.697457,1.00192,0.999365,0.686591,2.57254,0.147431,75.9394,29.3053,80.7529,4.44748,32.9775,12.9404,80.8344,11.9175,993,267.348,77.298,9.51875,0.9,15.3,206,-361.822,0,0,-0.376898,11.9175,0,0,0.998992,0.376898,-0.01678,0,0,0.2893,0.104378,0,0,0,0.376898
"Apr 4, 07:00 pm",0,324.169,319.774,2.97879,0,1.00355,0.998309,0,6.81755,0,0,0,1.16888,3.56041,26.1227,10.2506,1.1772,0,993,276.818,88.5762,9.29062,0.4,13.9,3,-355.488,0,0,-0.3703,0,0,0,0.992929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 08:00 pm",0,306.074,302.325,0,0,1.00019,0.995883,0,16.2336,0,0,0,0,2.89435,21.9804,8.62513,0,0,993,286.53,99.778,9.62813,0.6,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.96013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 09:00 pm",0,290.558,287.311,0,0,0.986847,0.993337,0,25.2269,0,0,0,0,2.40419,18.8062,7.37956,0,0,993,297.275,110.553,9.41875,0.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.904627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 10:00 pm",0,276.99,274.125,0,0,0.964099,0.992631,0,33.2549,0,0,0,0,2.03233,16.4387,6.45053,0,0,993,309.936,120.231,9.5,1.6,12,0,-355.488,0,0,-0.3703,0,0,0,0.836239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 11:00 pm",0,265.028,262.487,0,0,0.934926,0.992002,0,39.8182,0,0,0,0,1.74535,14.4323,5.66325,0,0,993,325.428,128.065,9.2125,1.3,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.76808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 12:00 am",0,254.338,252.055,0,0,0.910786,0.991558,0,43.8091,0,0,0,0,1.51847,12.8564,5.04485,0,0,993,344.158,133.029,8.76875,1.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.721651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 01:00 am",0,244.673,242.602,0,0,0.904822,0.991455,0,44.6652,0,0,0,0,1.334,11.5803,4.5441,0,0,993,4.94713,134.125,8.26875,2.3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.711227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 02:00 am",0,235.908,234.027,0,0,0.920899,0.991738,0,42.2499,0,0,0,0,1.18451,10.4251,4.09082,0,0,993,25.0283,131.082,8.2375,1.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.740219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 03:00 am",0,227.831,226.097,0,0,0.948785,0.992284,0,37.0158,0,0,0,0,1.05742,9.57039,3.75542,0,0,993,42.2285,124.603,8.40625,3.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.798469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 04:00 am",0,220.372,218.773,0,0,0.975551,0.99293,0,29.7375,0,0,0,0,0.953048,8.76369,3.43887,0,0,993,56.2549,115.77,8.575,3.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.868307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 05:00 am",0,213.513,212.048,0,0,0.994224,0.994521,0,21.1798,0,0,0,0,0.862286,7.96546,3.12565,0,0,993,67.8689,105.484,8.70938,1.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.932451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 06:00 am",0,207.125,205.764,0,0,1.00295,0.997007,0,11.9491,0,0,0,0,0.785606,7.35536,2.88624,0,0,993,77.9983,94.3633,8.84375,1.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.978332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 07:00 am",0,201.136,199.866,0,0.173573,1.00186,0.999387,0.540126,2.48096,0,-78.9818,0,0,0.708656,6.85479,2.68982,0,0,993,87.4725,83.2603,9.29688,2.8,10,0,-355.488,0,0,-0.3703,0,0,0,0.999063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 08:00 am",215.493,293,393,603.811,1,1.00354,0.998331,0.870266,6.72955,0.580085,-72.0649,156.353,236.935,4.62163,33.9831,13.335,238.579,52.6367,993,97.0699,71.7195,10.4719,2.6,11.8,608,8577.9,10.5941,10.5941,8.93532,0,0,32.662,0.99311,1.65879,0.0535041,0.761882,0,0.2893,0.104378,0.44973,0,1.65879,0
"Apr 5, 09:00 am",799.968,293,393,720.262,1,1.00091,0.996111,1,15.3761,0.666622,-59.6676,213.275,282.631,4.51656,34.039,13.3569,293.123,195.402,993,107.673,60.3764,11.9469,1.9,13.9,747,50055.2,55.4094,55.4094,52.1408,0,55.413,139.989,0.964206,3.26856,0.641948,1.33347,0,0.2893,0.104378,0.89946,0,3.26856,0
"Apr 5, 10:00 am",883.6,293,393,798.266,1,0.99126,0.994007,1,22.9682,0.634401,-46.0445,233.598,313.239,4.41811,34.0217,13.3501,340.211,215.83,993,120.487,49.755,12.5016,1.3,15.9,867,49932.6,55.4094,55.4094,52.0131,0,75.8411,139.989,0.920722,3.39629,0.769675,1.33347,0,0.2893,0.104378,0.89946,0,3.39629,0
"Apr 5, 11:00 am",844.016,293,393,776.132,1,0.97777,0.992994,1,28.9541,0.592317,-30.7672,223.802,304.554,4.32602,33.9317,13.3148,348.059,206.161,993,137.243,40.6694,13.3469,1.4,17.8,887,49991.9,55.4094,55.4094,52.0749,0,66.1721,139.989,0.875008,3.33447,0.707861,1.33347,0,0.2893,0.104378,0.89946,0,3.33447,0
"Apr 5, 12:00 pm",786.969,293,393,736.509,1,0.966156,0.992682,1,32.6773,0.559856,-13.7528,209.788,289.006,4.24956,33.9242,13.3119,343.35,192.227,993,159.664,34.5239,13.9703,2.3,19.4,875,50073.3,55.4094,55.4094,52.1597,0,52.2377,139.989,0.841725,3.24968,0.623073,1.33347,0,0.2893,0.104378,0.89946,0,3.24968,0
"Apr 5, 01:00 pm",782.996,293,393,734.921,1,0.963319,0.992612,1,33.4684,0.553236,4.3264,208.707,288.383,4.19286,33.7857,13.2575,345.704,191.256,993,186.51,33.0889,14.5844,1.5,20.6,881,50078.8,55.4094,55.4094,52.1654,0,51.2673,139.989,0.83419,3.24397,0.617357,1.33347,0,0.2893,0.104378,0.89946,0,3.24397,0
"Apr 5, 02:00 pm",704.65,293,393,661.567,1,0.971265,0.992813,1,31.1469,0.567442,21.9965,189.463,259.599,4.15537,33.6093,13.1883,303.325,172.119,993,211.789,36.9317,14.3687,1.2,21.4,773,50182.2,55.4094,55.4094,52.2731,0,32.1303,139.989,0.855844,3.13627,0.50966,1.33347,0,0.2893,0.104378,0.89946,0,3.13627,0
"Apr 5, 03:00 pm",899.208,293,393,816.252,1,0.984619,0.993207,1,26.2361,0.6151,38.1487,237.071,320.297,4.13671,33.8723,13.2915,357.084,219.642,993,231.415,44.6745,14.6906,1.2,21.8,910,49908.5,55.4094,55.4094,51.988,0,79.6534,139.989,0.89698,3.42133,0.794718,1.33347,0,0.2893,0.104378,0.89946,0,3.42133,0
"Apr 5, 04:00 pm",682.002,293,393,624.392,1,0.996728,0.995018,1,19.4057,0.641291,52.5617,183.912,245.011,4.13671,33.6087,13.1881,259.769,166.587,993,246.075,54.6089,14.3781,1.5,21.8,662,50210.3,55.4094,55.4094,52.3024,0,26.5983,139.989,0.94319,3.10692,0.48031,1.33347,0,0.2893,0.104378,0.89946,0,3.10692,0
"Apr 5, 05:00 pm",620.67,293,393,568.868,1,1.0032,0.997189,1,11.2436,0.666131,65.5169,169.014,223.224,4.16472,33.749,13.2431,227.592,151.606,993,257.678,65.6348,14.325,3.4,21.2,580,50282.8,55.4094,55.4094,52.3779,0,11.6172,139.989,0.980807,3.03145,0.404839,1.33347,0,0.2893,0.104378,0.89946,0,3.03145,0
"Apr 5, 06:00 pm",64.4364,293,393,224.829,0.713333,1.00171,0.999449,0.690998,2.23249,0.178269,75.8473,32.9509,88.223,4.22114,33.1051,12.9904,88.29,15.7394,993,267.698,77.1176,13.9063,2.5,20,225,-366.388,0,0,-0.381654,15.7394,0,0,0.999241,0.381654,-0.0120244,0,0,0.2893,0.104378,0,0,0,0.381654
"Apr 5, 07:00 pm",0,324.282,319.914,55.5637,0,1.0036,0.998224,0,7.15673,0,0,0,21.8032,3.37323,26.3921,10.3563,21.9744,0,993,277.158,88.4137,13.4438,2.3,18.6,56,-355.488,0,0,-0.3703,0,0,0,0.992209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 08:00 pm",0,306.301,302.575,0,0,0.999879,0.995791,0,16.5753,0,0,0,0,2.75175,22.1677,8.69859,0,0,993,286.867,99.5799,13.4203,2.6,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.958446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 09:00 pm",0,290.852,287.617,0,0,0.986091,0.993257,0,25.5778,0,0,0,0,2.29733,18.9876,7.45074,0,0,993,297.612,110.329,12.8281,2.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 10:00 pm",0,277.371,274.525,0,0,0.962757,0.992599,0,33.6208,0,0,0,0,1.949,16.52,6.48244,0,0,993,310.266,119.97,12.6875,2.8,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.83272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 11:00 pm",0,265.471,262.942,0,0,0.932842,0.991962,0,40.2022,0,0,0,0,1.68234,14.5137,5.69516,0,0,993,325.724,127.757,11.6875,2.3,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.763771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 12:00 am",0,254.85,252.582,0,0,0.908071,0.991511,0,44.2042,0,0,0,0,1.47217,12.8789,5.05367,0,0,993,344.365,132.674,11.2734,1.8,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.716859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 01:00 am",0,245.262,243.207,0,0,0.902026,0.991408,0,45.052,0,0,0,0,1.30153,11.5618,4.53686,0,0,993,5.01224,133.742,10.4125,1.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.706465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 02:00 am",0,236.545,234.673,0,0,0.918674,0.991698,0,42.6056,0,0,0,0,1.16283,10.4301,4.09276,0,0,993,24.9528,130.701,9.78594,1.4,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.736031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 03:00 am",0,228.546,226.828,0,0,0.947336,0.992253,0,37.3315,0,0,0,0,1.04223,9.5067,3.73043,0,0,993,42.0617,124.243,9.0125,1.6,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.79514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 04:00 am",0,221.14,219.55,0,0,0.974726,0.992907,0,30.0189,0,0,0,0,0.941356,8.74105,3.42999,0,0,993,56.0429,115.435,8.76875,2.1,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.865861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 05:00 am",0,214.304,212.842,0,0,0.993823,0.994447,0,21.4384,0,0,0,0,0.855778,7.97259,3.12844,0,0,993,67.6366,105.17,8.8375,1.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.930811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 06:00 am",0,207.926,206.566,0,0,1.00285,0.996943,0,12.197,0,0,0,0,0.778639,7.37981,2.89584,0,0,993,77.7554,94.0636,8.99375,1.4,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.977427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 07:00 am",0,201.983,200.722,0,0.199693,1.00201,0.999327,0.547646,2.72636,0,-78.8264,0,0,0.706062,6.80982,2.67217,0,0,993,87.221,82.9718,9.30313,1.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.998868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 08:00 am",178.486,293,393,557.427,1,1.00349,0.998396,0.884321,6.4702,0.585496,-71.7651,146.676,218.734,4.56638,33.6912,13.2204,220.136,43.5975,993,96.8092,71.4251,10.7906,1.2,12.9,561,5152.74,6.96055,6.96055,5.36744,0,0,23.6228,0.993631,1.59311,0.0341629,0.715539,0,0.2893,0.104378,0.44973,0,1.59311,0
"Apr 6, 09:00 am",387.955,293,393,379.438,1,1.00113,0.996185,1,15.0958,0.614492,-59.3778,112.388,148.892,4.53644,33.3544,13.0883,154.213,94.7629,993,107.404,60.0704,10.7656,1.1,13.5,393,32656.9,36.5758,36.5758,34.0176,0,0,94.7629,0.965492,2.55819,0.171784,1.09326,0,0.2893,0.104378,0.89946,0,2.55819,0
"Apr 6, 10:00 am",666.519,293,393,616.444,1,0.991807,0.994097,1,22.6582,0.621102,-45.7748,180.507,241.892,4.4573,33.7526,13.2445,262.123,162.805,993,120.223,49.4271,11.1156,1.4,15.1,668,50229.2,55.4094,55.4094,52.322,0,22.8163,139.989,0.92282,3.08732,0.460704,1.33347,0,0.2893,0.104378,0.89946,0,3.08732,0
"Apr 6, 11:00 am",647.943,293,393,609.266,1,0.97871,0.993021,1,28.6094,0.581171,-30.5388,175.859,239.076,4.37432,33.6821,13.2169,272.326,158.268,993,137.028,40.3108,12.0344,1.4,16.8,694,50251.3,55.4094,55.4094,52.3451,0,18.2788,139.989,0.877905,3.06429,0.437675,1.33347,0,0.2893,0.104378,0.89946,0,3.06429,0
"Apr 6, 12:00 pm",807.315,293,393,753.117,1,0.967457,0.992714,1,32.3014,0.564017,-13.5952,214.814,295.523,4.30202,33.9348,13.316,349.628,197.196,993,159.604,34.1407,12.1281,1.9,18.3,891,50044.8,55.4094,55.4094,52.13,0,57.2074,139.989,0.845249,3.27934,0.652731,1.33347,0,0.2893,0.104378,0.89946,0,3.27934,0
"Apr 6, 01:00 pm",769.239,293,393,722.326,1,0.964751,0.992647,1,33.0741,0.555496,4.3903,205.442,283.441,4.24482,33.8966,13.301,338.249,187.896,993,186.704,32.719,12.5469,2.3,19.5,862,50097.6,55.4094,55.4094,52.185,0,47.9069,139.989,0.837965,3.22437,0.597754,1.33347,0,0.2893,0.104378,0.89946,0,3.22437,0
"Apr 6, 02:00 pm",223.007,293,393,250.083,1,0.972506,0.992846,1,30.7516,0.477038,21.967,71.714,98.1326,4.22587,33.17,13.0159,114.188,54.4722,993,212.158,36.6174,12.7125,2.8,19.9,291,17167.5,19.6615,19.6615,17.8828,0,0,54.4722,0.859392,1.77863,0.0576921,0.877531,0,0.2893,0.104378,0.44973,0,1.77863,0
"Apr 6, 03:00 pm",0,324.314,319.953,32.3969,1,0.985483,0.993236,1,25.8534,0,38.0489,9.41781,12.7125,3.34265,26.412,10.3641,14.1264,0,993,231.825,44.4196,14.0875,3,19.4,36,-355.488,0,0,-0.3703,0,0,0,0.899913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 04:00 pm",0,329.989,336.399,75.6234,1,0.997193,0.99512,1,19.0398,0.221643,52.4179,22.2872,29.6746,3.82247,29.3245,11.5069,31.392,0,993,246.468,54.3959,12.4937,2.5,18.9,80,-355.488,0,0,-0.3703,0,0,0,0.945292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 05:00 pm",120.743,293,393,178.721,1,1.00331,0.997279,1,10.8924,0.502328,65.3477,53.1094,70.1301,4.28767,32.9947,12.9471,71.4168,29.4931,993,258.045,65.4456,12.5063,1.9,18.6,182,-385.847,0,0,-0.401924,9.51837,0,0,0.981984,0.401924,0.00824568,0,0,0.2893,0.104378,0,0,0,0.401924
"Apr 6, 06:00 pm",96.3166,293,393,270.852,0.729204,1.00148,0.999532,0.695378,1.89419,0.221238,75.7557,40.8307,106.282,4.32602,33.0737,12.9781,106.34,23.5265,993,268.046,76.938,12.6047,1.2,17.8,271,5150.55,6.92246,6.92246,5.36515,0,0,23.5265,0.999454,1.55731,-0.0011544,0.715053,0,0.2893,0.104378,0.44973,0,1.55731,0
"Apr 6, 07:00 pm",0,324.276,319.906,0,0,1.00363,0.99814,0,7.49388,0,0,0,0,3.44977,26.2091,10.2844,0,0,993,277.495,88.2497,12.4031,1.1,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.991459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 08:00 pm",0,306.286,302.559,0,0,0.999553,0.9957,0,16.9149,0,0,0,0,2.80672,22.0409,8.64884,0,0,993,287.202,99.382,12.5625,1.1,16,0,-355.488,0,0,-0.3703,0,0,0,0.956738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 09:00 pm",0,290.82,287.582,0,0,0.98532,0.993231,0,25.9264,0,0,0,0,2.33557,18.918,7.42341,0,0,993,297.946,110.106,11.8797,1.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.899356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 10:00 pm",0,277.309,274.456,0,0,0.961393,0.992566,0,33.9847,0,0,0,0,1.97642,16.4977,6.47371,0,0,993,310.593,119.709,11.1578,2.3,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.829187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 11:00 pm",0,265.38,262.845,0,0,0.930721,0.991921,0,40.5843,0,0,0,0,1.70131,14.5064,5.69231,0,0,993,326.016,127.449,10.1234,2.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.75945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 12:00 am",0,254.701,252.419,0,0,0.905304,0.991463,0,44.5976,0,0,0,0,1.48149,12.9473,5.08051,0,0,993,344.569,132.32,9.38437,2.8,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.712055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 01:00 am",0,245.073,243.01,0,0,0.899179,0.99136,0,45.4369,0,0,0,0,1.30165,11.6123,4.55666,0,0,993,5.07539,133.361,8.9625,2.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.701695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 02:00 am",0,236.33,234.453,0,0,0.916413,0.991657,0,42.9593,0,0,0,0,1.15572,10.4787,4.11183,0,0,993,24.8778,130.321,8.61875,2.5,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.731838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 03:00 am",0,228.347,226.634,0,0,0.945869,0.992222,0,37.6453,0,0,0,0,1.03305,9.49521,3.72592,0,0,993,41.8965,123.884,9.02188,1.9,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.791807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 04:00 am",0,220.985,219.406,0,0,0.973891,0.992884,0,30.2986,0,0,0,0,0.930876,8.69575,3.41221,0,0,993,55.8326,115.101,8.66562,1.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.863408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 05:00 am",0,214.181,212.726,0,0,0.993415,0.994374,0,21.6956,0,0,0,0,0.844114,7.95549,3.12173,0,0,993,67.4057,104.858,8.3875,1.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.929161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 06:00 am",0,207.84,206.487,0,0,1.00274,0.99688,0,12.4437,0,0,0,0,0.768486,7.35093,2.88451,0,0,993,77.5135,93.7656,8.66094,1.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.976508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 07:00 am",0,210.407,212.574,164.778,0.225704,1.00215,0.999266,0.555105,2.97095,0.0344702,-78.6722,6.14008,64.659,0.811176,7.89271,3.0971,64.746,0,993,86.9701,82.685,9.14375,2.1,11.8,165,-355.488,0,0,-0.3703,0,0,0,0.998656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 08:00 am",0,269.98,312.014,211.749,1,1.00343,0.998461,0.898252,6.21159,0.554338,-71.4675,56.596,83.0905,2.45646,19.8963,7.80729,83.5812,0,993,96.5484,71.133,9.79688,3.9,13,213,-355.488,0,0,-0.3703,0,0,0,0.994129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 09:00 am",676.779,293,393,729.897,1,1.00134,0.996259,1,14.8162,0.669489,-59.0906,216.253,286.412,4.48686,34.2037,13.4215,296.262,165.311,993,107.134,59.7668,10.5938,3.4,14.5,755,50216.7,55.4094,55.4094,52.3091,0,5.34776,139.989,0.966751,3.10027,0.473654,1.33347,0,0.2893,0.104378,0.89946,0,3.10027,0
"Apr 7, 10:00 am",727.126,293,393,666.842,1,0.992338,0.994186,1,22.3489,0.627772,-45.5081,195.387,261.669,4.38888,34.1204,13.3888,282.92,177.609,993,119.956,49.1018,10.5234,4.4,16.5,721,50153.4,55.4094,55.4094,52.2432,0,37.6204,139.989,0.924886,3.16619,0.539578,1.33347,0,0.2893,0.104378,0.89946,0,3.16619,0
"Apr 7, 11:00 am",389.855,293,393,390.177,1,0.979626,0.993049,1,28.2657,0.547806,-30.3134,112.73,153.105,4.31641,33.6046,13.1864,173.833,95.2268,993,136.81,39.9548,11.4766,4.4,18,443,32838.3,36.7688,36.7688,34.2066,0,0,95.2268,0.880761,2.56221,0.173344,1.09572,0,0.2893,0.104378,0.89946,0,2.56221,0
"Apr 7, 12:00 pm",194.09,293,393,226.609,1,0.968722,0.992747,1,31.9269,0.4525,-13.4402,64.7233,88.9215,4.27335,33.2344,13.0412,104.771,47.4088,993,159.543,33.7595,11.7906,3.6,18.9,267,14372.3,16.6963,16.6963,14.9711,0,0,47.4088,0.848724,1.72518,0.0420578,0.839712,0,0.2893,0.104378,0.44973,0,1.72518,0
"Apr 7, 01:00 pm",273.504,293,393,295.431,1,0.966141,0.992681,1,32.6816,0.485047,4.45253,84.1496,115.927,4.22587,33.4277,13.117,137.732,66.8067,993,186.9,32.3512,12.4,4.9,19.9,351,22065.4,24.8602,24.8602,22.9848,0,0,66.8067,0.841684,1.87536,0.0881177,0.943838,0,0.2893,0.104378,0.44973,0,1.87536,0
"Apr 7, 02:00 pm",828.736,293,393,766.238,1,0.97371,0.992879,1,30.3584,0.580939,21.9372,220.006,300.672,4.16004,34.1933,13.4174,348.451,202.429,993,212.531,36.3055,13.6437,5.2,21.3,888,50014.2,55.4094,55.4094,52.0981,0,62.4398,139.989,0.862881,3.31127,0.684653,1.33347,0,0.2893,0.104378,0.89946,0,3.31127,0
"Apr 7, 03:00 pm",657.404,293,393,612.091,1,0.986319,0.993265,1,25.4729,0.603573,37.9496,178.092,240.184,4.13671,34.0881,13.3762,266.047,160.579,993,232.236,44.1671,13.7531,7.4,21.8,678,50240.1,55.4094,55.4094,52.3334,0,20.59,139.989,0.902789,3.07595,0.449338,1.33347,0,0.2893,0.104378,0.89946,0,3.07595,0
"Apr 7, 04:00 pm",521.051,293,393,490.725,1,0.997638,0.99522,1,18.6759,0.626149,52.2748,144.702,192.56,4.12276,33.9105,13.3065,203.263,127.273,993,246.861,54.1848,13.975,7.8,22.1,518,45342.5,50.0852,50.0852,47.2318,0,0,127.273,0.947345,2.85345,0.294745,1.26557,0,0.2893,0.104378,0.89946,0,2.85345,0
"Apr 7, 05:00 pm",0,324.284,319.917,0,1,1.0034,0.997368,1,10.5432,0,65.1792,0,0,3.25068,26.7002,10.4772,0,0,993,258.411,65.2577,13.9656,9.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.983117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 06:00 pm",0,306.28,302.549,60.9775,0.745072,1.00125,0.999615,0.69973,1.55777,0,75.6647,9.44967,23.9276,2.64577,22.4797,8.82103,23.9364,0,993,268.392,76.7593,13.6297,7.4,20.7,61,-355.488,0,0,-0.3703,0,0,0,0.99963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 07:00 pm",0,290.851,287.622,0,0,1.00366,0.998056,0,7.82887,0,0,0,0,2.20876,19.1728,7.52343,0,0,993,277.831,88.0844,13.6406,6.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.990679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 08:00 pm",0,277.385,274.542,0,0,0.999216,0.995608,0,17.2522,0,0,0,0,1.87415,16.6892,6.54883,0,0,993,287.533,99.1844,13.8687,7,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.955009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 09:00 pm",0,265.5,262.974,0,0,0.984535,0.993204,0,26.2728,0,0,0,0,1.61851,14.6546,5.75045,0,0,993,298.277,109.882,13.3937,5.8,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.896696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 10:00 pm",0,254.865,252.593,0,0,0.960006,0.992534,0,34.3463,0,0,0,0,1.41675,13.0473,5.11974,0,0,993,310.915,119.448,13.1141,5.8,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.825643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 11:00 pm",0,245.252,243.191,0,0,0.928565,0.99188,0,40.9642,0,0,0,0,1.25486,11.7192,4.59862,0,0,993,326.303,127.142,12.5219,5.8,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.755119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 12:00 am",0,236.489,234.608,0,0,0.902486,0.991416,0,44.989,0,0,0,0,1.12314,10.5995,4.15925,0,0,993,344.768,131.967,12.125,5.6,14,0,-355.488,0,0,-0.3703,0,0,0,0.707242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 01:00 am",0,228.44,226.711,0,0,0.89628,0.991311,0,45.8198,0,0,0,0,1.01457,9.65102,3.78706,0,0,993,5.13653,132.982,11.4937,5.4,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.696917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 02:00 am",0,220.998,219.402,0,0,0.914119,0.991617,0,43.3109,0,0,0,0,0.925434,8.82559,3.46316,0,0,993,24.8032,129.944,11.175,4.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.727642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 03:00 am",0,214.093,212.616,0,0,0.944383,0.992192,0,37.9571,0,0,0,0,0.844155,8.10207,3.17925,0,0,993,41.7329,123.528,10.3969,4.1,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.788472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 04:00 am",0,207.635,206.258,0,0,0.973046,0.992861,0,30.5765,0,0,0,0,0.774042,7.50048,2.94319,0,0,993,55.624,114.77,10.3438,4.4,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.860951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 05:00 am",0,201.592,200.311,0,0,0.993001,0.9943,0,21.9513,0,0,0,0,0.712346,6.92729,2.71827,0,0,993,67.1763,104.548,10.0805,3.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.927502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 06:00 am",0,195.872,194.665,0,0,1.00262,0.996816,0,12.6892,0,0,0,0,0.656214,6.49715,2.54948,0,0,993,77.2727,93.4696,9.98047,5.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.975576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 07:00 am",0,200.104,203.272,163.742,0.251596,1.00229,0.999206,0.562499,3.21474,0.0526786,-78.5193,6.89252,64.2523,0.70859,7.11998,2.79388,64.3536,0,993,86.7198,82.3999,10.6313,5.4,11.1,164,-355.488,0,0,-0.3703,0,0,0,0.998426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 08:00 am",296.098,293,393,646.494,1,1.00337,0.998525,0.912055,5.95376,0.617237,-71.1721,175.449,253.684,4.56638,34.2779,13.4506,255.06,72.3255,993,96.2877,70.8432,11.4937,5.4,12.9,650,16278.5,18.7693,18.7693,16.9567,0,0,52.3508,0.994606,1.81258,0.103017,0.866152,0,0.2893,0.104378,0.44973,0,1.81258,0
"Apr 8, 09:00 am",992.492,293,393,878.93,1,1.00154,0.996333,1,14.5373,0.680407,-58.806,260.478,344.892,4.46714,34.6149,13.5829,356.299,242.428,993,106.864,59.4659,12.4781,5.4,14.9,908,49757.2,55.4094,55.4094,51.8304,0,102.439,139.989,0.967985,3.57892,0.952312,1.33347,0,0.2893,0.104378,0.89946,0,3.57892,0
"Apr 8, 10:00 am",833.66,293,393,755.439,1,0.992854,0.994275,1,22.0405,0.636735,-45.2445,221.481,296.434,4.36947,34.3528,13.4801,319.806,203.632,993,119.688,48.7792,12.4469,5.6,16.9,815,50007,55.4094,55.4094,52.0907,0,63.6425,139.989,0.926919,3.3187,0.692092,1.33347,0,0.2893,0.104378,0.89946,0,3.3187,0
"Apr 8, 11:00 am",660.067,293,393,618.504,1,0.980519,0.993076,1,27.9232,0.586972,-30.0912,178.865,242.701,4.28289,34.0289,13.353,274.68,161.229,993,136.589,39.6014,13.3875,5.2,18.7,700,50236.9,55.4094,55.4094,52.3301,0,21.2403,139.989,0.883576,3.07926,0.452645,1.33347,0,0.2893,0.104378,0.89946,0,3.07926,0
"Apr 8, 12:00 pm",769.717,293,393,719.213,1,0.969954,0.992778,1,31.5539,0.567696,-13.2881,205.687,282.219,4.21642,34.2959,13.4577,331.186,188.013,993,159.48,33.3806,13.6938,7.4,20.1,844,50096.9,55.4094,55.4094,52.1843,0,48.0237,139.989,0.852148,3.22504,0.59843,1.33347,0,0.2893,0.104378,0.89946,0,3.22504,0
"Apr 8, 01:00 pm",753.176,293,393,706.708,1,0.967492,0.992715,1,32.2911,0.560812,4.51302,201.585,277.312,4.17408,34.2467,13.4384,328.046,183.972,993,187.097,31.9855,14.0469,7.4,21,836,50119.2,55.4094,55.4094,52.2075,0,43.9833,139.989,0.845345,3.20185,0.575238,1.33347,0,0.2893,0.104378,0.89946,0,3.20185,0
"Apr 8, 02:00 pm",721.248,293,393,673.989,1,0.974878,0.992911,1,29.9674,0.577075,21.9069,193.758,264.473,4.14603,34.2451,13.4378,305.287,176.174,993,212.906,35.996,13.7484,8.4,21.6,778,50161,55.4094,55.4094,52.2511,0,36.1847,139.989,0.866309,3.15829,0.531679,1.33347,0,0.2893,0.104378,0.89946,0,3.15829,0
"Apr 8, 03:00 pm",756.044,293,393,694.602,1,0.987127,0.993377,1,25.0946,0.613591,37.8507,202.287,272.562,4.13206,34.3589,13.4824,300.971,184.673,993,232.648,43.9169,13.8141,9.7,21.9,767,50115.4,55.4094,55.4094,52.2035,0,44.6839,139.989,0.905609,3.20584,0.579229,1.33347,0,0.2893,0.104378,0.89946,0,3.20584,0
"Apr 8, 04:00 pm",380.699,293,393,374.043,1,0.998063,0.995319,1,18.3142,0.601468,52.1325,110.354,146.774,4.13206,33.719,13.2313,154.606,92.9903,993,247.253,53.9756,13.8141,7.8,21.9,394,31963.5,35.8381,35.8381,33.2953,0,0,92.9903,0.949347,2.54287,0.165873,1.08385,0,0.2893,0.104378,0.89946,0,2.54287,0
"Apr 8, 05:00 pm",452.083,293,393,430.099,1,1.00348,0.997456,1,10.1962,0.643968,65.0114,127.854,168.771,4.16004,33.8102,13.2671,171.479,110.427,993,258.776,65.0712,13.6437,7.4,21.3,437,38763,43.075,43.075,40.3781,0,0,110.427,0.984207,2.69688,0.227584,1.17616,0,0.2893,0.104378,0.89946,0,2.69688,0
"Apr 8, 06:00 pm",87.3835,293,393,242.945,0.760939,1.001,0.999698,0.704054,1.22333,0.223847,75.5742,38.6822,95.3315,4.21642,33.4386,13.1213,95.3532,21.3445,993,268.737,76.5814,12.9906,6.1,20.1,243,4339.29,6.06324,6.06324,4.5201,0,0,21.3445,0.999772,1.54314,-0.00435994,0.704094,0,0.2893,0.104378,0.44973,0,1.54314,0
"Apr 8, 07:00 pm",0,324.2,319.812,15.8379,0,1.00367,0.997972,0,8.16156,0,0,0,6.21481,3.36958,26.5517,10.4189,6.2784,0,993,278.164,87.9181,12.1938,5.2,18.6,16,-355.488,0,0,-0.3703,0,0,0,0.989872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 08:00 pm",0,306.206,302.479,0,0,0.998868,0.995518,0,17.5871,0,0,0,0,2.75878,22.1544,8.69339,0,0,993,287.863,98.9869,12.1828,2.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.953259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 09:00 pm",0,290.764,287.532,0,0,0.983736,0.993178,0,26.6168,0,0,0,0,2.31277,18.9311,7.42855,0,0,993,298.605,109.659,11.3687,1.9,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.894023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 10:00 pm",0,277.272,274.422,0,0,0.958599,0.992501,0,34.7056,0,0,0,0,1.97015,16.486,6.46912,0,0,993,311.234,119.188,10.6938,2.3,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.822089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 11:00 pm",0,265.314,262.772,0,0,0.926372,0.991839,0,41.342,0,0,0,0,1.70911,14.5377,5.70459,0,0,993,326.586,126.836,9.7625,2.5,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.750781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 12:00 am",0,254.567,252.271,0,0,0.899616,0.991367,0,45.3783,0,0,0,0,1.49968,13.0048,5.10307,0,0,993,344.963,131.616,8.69687,3.6,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.702422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 01:00 am",0,244.88,242.806,0,0,0.89333,0.991263,0,46.2007,0,0,0,0,1.32449,11.6359,4.56593,0,0,993,5.19562,132.605,8.96875,3,11,0,-355.488,0,0,-0.3703,0,0,0,0.692135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 02:00 am",0,236.105,234.222,0,0,0.911791,0.991576,0,43.6605,0,0,0,0,1.18618,10.4388,4.0962,0,0,993,24.7289,129.569,7.94687,1.6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.723444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 03:00 am",0,228.076,226.352,0,0,0.94288,0.992161,0,38.2668,0,0,0,0,1.06292,9.48367,3.72139,0,0,993,41.5708,123.173,7.44687,1.4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.785135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 04:00 am",0,220.585,218.977,0,0,0.972192,0.992838,0,30.8526,0,0,0,0,0.961736,8.80738,3.45602,0,0,993,55.417,114.44,6.45625,3.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.858489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 05:00 am",0,213.658,212.178,0,0,0.99258,0.994227,0,22.2055,0,0,0,0,0.87315,8.04241,3.15584,0,0,993,66.9482,104.239,6.36875,2.3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.925834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 06:00 am",0,207.2,205.825,0,0,1.0025,0.996753,0,12.9335,0,0,0,0,0.794649,7.43345,2.91689,0,0,993,77.0328,93.1757,6.26875,2.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.97463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 07:00 am",0,210.201,212.664,138.747,0.277359,1.00242,0.999146,0.569826,3.4577,0.0469488,-78.3677,6.52275,54.4443,0.838675,7.95952,3.12332,54.5436,0,993,86.47,82.1169,7.46875,2.6,9.5,139,-355.488,0,0,-0.3703,0,0,0,0.99818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 08:00 am",342.444,293,393,658.731,1,1.0033,0.998589,0.925723,5.69676,0.628855,-70.8791,181.449,258.486,4.64691,34.2628,13.4447,259.769,83.6461,993,96.027,70.5559,8.72188,4.4,11.3,662,20766.5,23.5382,23.5382,21.6318,0,0,63.6714,0.995061,1.90646,0.13607,0.926977,0,0.2893,0.104378,0.44973,0,1.90646,0
"Apr 9, 09:00 am",952.796,293,393,846.104,1,1.00173,0.996406,1,14.2592,0.679381,-58.5242,250.816,332.011,4.54641,34.4985,13.5372,342.565,232.732,993,106.593,59.1676,9.94063,4.1,13.3,873,49823.2,55.4094,55.4094,51.8992,0,92.7431,139.989,0.969191,3.51021,0.883593,1.33347,0,0.2893,0.104378,0.89946,0,3.51021,0
"Apr 9, 10:00 am",934.684,293,393,839.743,1,0.993355,0.994363,1,21.733,0.643611,-44.984,246.344,329.515,4.4573,34.6034,13.5784,354.73,228.308,993,119.418,48.4595,10.4125,6.4,15.1,904,49852.5,55.4094,55.4094,51.9297,0,88.3189,139.989,0.928919,3.47967,0.853053,1.33347,0,0.2893,0.104378,0.89946,0,3.47967,0
"Apr 9, 11:00 am",817.508,293,393,751.625,1,0.981387,0.993103,1,27.5818,0.600099,-29.8722,217.561,294.938,4.37432,34.4052,13.5006,332.755,199.686,993,136.365,39.2508,11.2531,6.6,16.8,848,50030.3,55.4094,55.4094,52.1149,0,59.6972,139.989,0.88635,3.29444,0.667832,1.33347,0,0.2893,0.104378,0.89946,0,3.29444,0
"Apr 9, 12:00 pm",825.609,293,393,766.548,1,0.971151,0.99281,1,31.1825,0.57358,-13.1387,219.502,300.793,4.30682,34.4792,13.5297,351.59,201.665,993,159.414,33.0039,11.8719,8.2,18.2,896,50018.7,55.4094,55.4094,52.1028,0,61.6762,139.989,0.855522,3.30656,0.67995,1.33347,0,0.2893,0.104378,0.89946,0,3.30656,0
