"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 9, 01:00 pm",796.984,293,393,743.678,1,0.968803,0.992749,1,31.9026,0.566334,4.57172,212.425,291.819,4.25907,34.3854,13.4928,343.742,194.673,993,187.297,31.6221,12.325,7.8,19.2,876,50059.4,55.4094,55.4094,52.1452,0,54.6841,139.989,0.848948,3.2642,0.637591,1.33347,0,0.2893,0.104378,0.89946,0,3.2642,0
"Apr 9, 02:00 pm",765.647,293,393,711.396,1,0.97601,0.992943,1,29.5788,0.582643,21.876,204.755,279.152,4.22587,34.4318,13.511,320.983,187.019,993,213.283,35.6892,12.5562,9.7,19.9,818,50102.5,55.4094,55.4094,52.1901,0,47.0295,139.989,0.869678,3.2193,0.592684,1.33347,0,0.2893,0.104378,0.89946,0,3.2193,0
"Apr 9, 03:00 pm",847.573,293,393,771.208,1,0.987908,0.99349,1,24.7187,0.621436,37.7521,224.8,302.622,4.21642,34.5406,13.5537,333.148,207.03,993,233.061,43.6691,12.8734,9.7,20.1,849,49986.7,55.4094,55.4094,52.0694,0,67.0411,139.989,0.908372,3.33993,0.713316,1.33347,0,0.2893,0.104378,0.89946,0,3.33993,0
"Apr 9, 04:00 pm",538.422,293,393,505.14,1,0.998469,0.995417,1,17.9549,0.631184,51.991,149.107,198.217,4.22587,34.0585,13.3645,208.364,131.516,993,247.644,53.7683,12.5562,8.8,19.9,531,47016.5,51.8699,51.8699,48.9756,0,0,131.516,0.951299,2.8943,0.31283,1.28833,0,0.2893,0.104378,0.89946,0,2.8943,0
"Apr 9, 05:00 pm",136.194,293,393,170.449,1,1.00354,0.997544,1,9.85153,0.490047,64.8444,50.6765,66.8842,4.25907,33.5131,13.1505,67.8852,33.2669,993,259.14,64.886,12.1688,8.8,19.2,173,8849.02,10.8408,10.8408,9.21773,0,0,33.2669,0.985254,1.62311,0.0146712,0.765029,0,0.2893,0.104378,0.44973,0,1.62311,0
"Apr 9, 06:00 pm",133.459,293,393,306.963,0.776808,1.00074,0.99978,0.708351,0.891,0.270606,75.4842,50.1904,120.452,4.31641,33.8301,13.2749,120.467,32.5991,993,269.08,76.4043,11.4766,9.7,18,307,8591.99,10.5685,10.5685,8.94999,0,0,32.5991,0.999879,1.61847,0.013507,0.761555,0,0.2893,0.104378,0.44973,0,1.61847,0
"Apr 9, 07:00 pm",0,324.024,319.595,0,0,1.00367,0.997889,0,8.49185,0,0,0,0,3.44656,26.678,10.4685,0,0,993,278.495,87.751,11.3828,7.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.989037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 08:00 pm",0,305.886,302.13,0,0,0.998508,0.995427,0,17.9195,0,0,0,0,2.79578,22.2752,8.74078,0,0,993,288.189,98.7896,12.0719,4.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.951489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 09:00 pm",0,290.326,287.069,0,0,0.982923,0.993151,0,26.9582,0,0,0,0,2.31427,19.1025,7.49582,0,0,993,298.929,109.435,12.0406,5.2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.891337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 10:00 pm",0,276.806,273.953,0,0,0.95717,0.992468,0,35.0624,0,0,0,0,1.95246,16.5462,6.49271,0,0,993,311.548,118.927,11.8313,4.4,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.818527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 11:00 pm",0,264.924,262.4,0,0,0.924145,0.991798,0,41.7173,0,0,0,0,1.67431,14.483,5.68312,0,0,993,326.863,126.53,11.2531,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.746437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 12:00 am",0,254.299,252.029,0,0,0.896696,0.991318,0,45.7654,0,0,0,0,1.45648,12.9179,5.06899,0,0,993,345.154,131.267,11.0437,3.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.697597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 01:00 am",0,244.729,242.678,0,0,0.890329,0.991214,0,46.5793,0,0,0,0,1.27107,11.5955,4.55006,0,0,993,5.25261,132.23,11.1219,3.9,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.68735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 02:00 am",0,236.034,234.167,0,0,0.909429,0.991535,0,44.0078,0,0,0,0,1.11905,10.4947,4.11813,0,0,993,24.6549,129.196,11.2219,4.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.719245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 03:00 am",0,228.089,226.384,0,0,0.94136,0.99213,0,38.5745,0,0,0,0,0.996073,9.52965,3.73944,0,0,993,41.4101,122.82,11.4563,4.1,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.781798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 04:00 am",0,220.771,219.201,0,0,0.971328,0.992815,0,31.1269,0,0,0,0,0.895331,8.71605,3.42018,0,0,993,55.2117,114.112,11.6516,3.9,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.856024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 05:00 am",0,213.989,212.537,0,0,0.992152,0.994155,0,22.4581,0,0,0,0,0.808501,8.01533,3.14521,0,0,993,66.7215,103.933,11.9469,4.1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.924159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 06:00 am",0,207.668,206.32,0,0,1.00238,0.996689,0,13.1766,0,0,0,0,0.736445,7.399,2.90337,0,0,993,76.794,92.8839,12.8453,4.1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.973672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 07:00 am",0,214.794,220.032,188.606,0.302984,1.00254,0.999086,0.577082,3.69981,0.075696,-78.2174,9.80982,74.009,0.842891,8.54496,3.35304,74.1636,0,993,86.2208,81.836,13.4812,4.4,15.2,189,-355.488,0,0,-0.3703,0,0,0,0.997916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 08:00 am",0,294.116,351.023,275.752,1,1.00323,0.998653,0.93925,5.44062,0.579044,-70.5885,77.0656,108.205,3.46455,27.1712,10.662,108.695,0,993,95.7664,70.2712,14.4562,2.8,16.8,277,-355.488,0,0,-0.3703,0,0,0,0.995495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 09:00 am",0,306.633,302.876,0,1,1.00191,0.996479,1,13.982,0,-58.2453,0,0,2.80093,22.3036,8.75194,0,0,993,106.321,58.8723,13.8438,3,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.970372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 10:00 am",0,291.144,287.905,17.6868,1,0.993841,0.99445,1,21.4266,0,-44.7267,5.19154,6.94032,2.29104,19.0529,7.47634,7.4556,0,993,119.146,48.1429,14.7344,2.5,17,19,-355.488,0,0,-0.3703,0,0,0,0.930886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 11:00 am",0,291.858,293.652,40.8978,1,0.982233,0.993129,1,27.2419,0.0930716,-29.6566,11.8486,16.0483,2.37096,19.8716,7.79761,18.0504,0,993,136.138,38.903,14.9438,4.6,17.6,46,-355.488,0,0,-0.3703,0,0,0,0.889082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 12:00 pm",0.923119,293,393,172.628,1,0.972316,0.992841,1,30.8129,0.407924,-12.9923,49.4929,67.7392,4.28289,33.2214,13.0361,78.8724,0.225483,993,159.346,32.6297,15.3797,4.4,18.7,201,-355.488,0,0,-0.3703,0,0,0,0.858845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 01:00 pm",804.438,293,393,748.488,1,0.970076,0.992782,1,31.5162,0.570329,4.62859,214.087,293.707,4.18347,34.1733,13.4096,344.527,196.494,993,187.497,31.261,15.2922,5.2,20.8,878,50048.9,55.4094,55.4094,52.1343,0,36.7555,139.989,0.852492,3.27511,0.648498,1.33347,0,0.2893,0.104378,0.89946,0,3.27511,0
"Apr 10, 02:00 pm",0,324.302,319.938,20.9516,1,0.977106,0.992974,1,29.1926,0,21.8446,6.03731,8.22142,3.26708,26.626,10.448,9.4176,0,993,213.663,35.3849,16.2609,7,21.3,24,-355.488,0,0,-0.3703,0,0,0,0.872985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 03:00 pm",0,330.977,338.212,80.1748,1,0.988662,0.993601,1,24.3453,0.228243,37.6539,23.3907,31.4606,3.77414,29.9059,11.7351,34.5312,0,993,233.474,43.4237,16.3609,5.6,21.4,88,-355.488,0,0,-0.3703,0,0,0,0.911077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 04:00 pm",67.6713,293,393,132.495,1,0.998856,0.995515,1,17.598,0.403416,51.8501,39.1287,51.991,4.13671,33.0995,12.9882,54.5436,16.5295,993,248.034,53.5629,15.7062,4.7,21.8,139,-367.377,0,0,-0.382685,0,0,0,0.953201,0.382685,-0.0109936,0,0,0.2893,0.104378,0,0,0,0.382685
"Apr 10, 05:00 pm",0,324.349,319.996,0.986259,1,1.00359,0.997631,1,9.50925,0,64.678,0.293267,0.387008,3.27696,26.515,10.4045,0.3924,0,993,259.501,64.7021,16.2563,5.4,21.1,1,-355.488,0,0,-0.3703,0,0,0,0.986259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 06:00 pm",0,306.385,302.661,10.9995,0.792679,1.00048,0.999862,0.712621,0.560894,0,75.3947,1.84595,4.31619,2.67287,22.3548,8.77204,4.3164,0,993,269.42,76.2281,15.7813,5.6,20,11,-355.488,0,0,-0.3703,0,0,0,0.999952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 07:00 pm",0,290.859,287.607,0,0,1.00365,0.997806,0,8.81961,0,0,0,0,2.21158,19.3432,7.59027,0,0,993,278.824,87.5832,15.65,10.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.988176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 08:00 pm",0,277.383,274.54,0,0,0.998137,0.995337,0,18.2494,0,0,0,0,1.85629,16.7323,6.56574,0,0,993,288.513,98.5926,15.5063,8.4,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.949703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 09:00 pm",0,265.543,263.028,0,0,0.982097,0.993125,0,27.297,0,0,0,0,1.59258,14.6434,5.74607,0,0,993,299.25,109.212,15.2969,6.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.888641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 10:00 pm",0,254.885,252.607,0,0,0.955722,0.992436,0,35.4166,0,0,0,0,1.41101,13.1109,5.14472,0,0,993,311.858,118.667,14.5078,7.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.81496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 11:00 pm",0,245.305,243.253,0,0,0.921883,0.991756,0,42.0902,0,0,0,0,1.22694,11.7318,4.60356,0,0,993,327.136,126.225,14.5906,7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.742091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 12:00 am",0,236.627,234.764,0,0,0.893725,0.991269,0,46.1502,0,0,0,0,1.08001,10.5796,4.15144,0,0,993,345.34,130.918,14.6906,6.6,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.69277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 01:00 am",0,228.713,227.013,0,0,0.887277,0.991164,0,46.9557,0,0,0,0,0.971575,9.5618,3.75205,0,0,993,5.30746,131.857,14.4594,4.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.682564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 02:00 am",0,221.403,219.833,0,0,0.907034,0.991493,0,44.3528,0,0,0,0,0.883809,8.75245,3.43446,0,0,993,24.5811,128.826,13.7766,4.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.715048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 03:00 am",0,214.662,213.219,0,0,0.939823,0.992099,0,38.88,0,0,0,0,0.803418,7.97884,3.1309,0,0,993,41.2509,122.47,13.5156,2.5,15,0,-355.488,0,0,-0.3703,0,0,0,0.778462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 04:00 am",0,208.334,206.982,0,0,0.970456,0.992792,0,31.3993,0,0,0,0,0.736057,7.43498,2.91749,0,0,993,55.008,113.787,13.3109,3.9,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.853557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 05:00 am",0,202.423,201.168,0,0,0.991718,0.994082,0,22.7093,0,0,0,0,0.677005,6.8505,2.68814,0,0,993,66.4962,103.629,13.0328,2.8,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.922476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 06:00 am",0,196.855,195.679,0,0,1.00224,0.996626,0,13.4184,0,0,0,0,0.625469,6.38182,2.50423,0,0,993,76.5562,92.5946,12.9328,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.972701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 07:00 am",0,200.504,203.284,110.738,0.328459,1.00265,0.999026,0.584264,3.94106,0.0678966,-78.0686,6.32204,43.4534,0.664375,6.8816,2.70034,43.5564,0,993,85.9722,81.5574,14.1766,2.8,15.7,111,-355.488,0,0,-0.3703,0,0,0,0.997635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 08:00 am",259.61,293,393,585.594,1,1.00315,0.998717,0.952632,5.18539,0.643201,-70.3006,165.987,229.787,4.34047,33.7411,13.24,230.731,63.413,993,95.5058,69.9892,14.8828,2.1,17.5,588,12765.3,15.0385,15.0385,13.2972,0,0,43.4383,0.995907,1.74133,0.0793503,0.818568,0,0.2893,0.104378,0.44973,0,1.74133,0
"Apr 11, 09:00 am",952.74,293,393,844.256,1,1.00207,0.996551,1,13.7057,0.682468,-57.9695,250.391,331.286,4.28289,34.1233,13.39,340.996,232.718,993,106.049,58.5799,15.3797,1.9,18.7,869,49823.3,55.4094,55.4094,51.8993,0,92.7294,139.989,0.971526,3.51011,0.883498,1.33347,0,0.2893,0.104378,0.89946,0,3.51011,0
"Apr 11, 10:00 am",745.089,293,393,679.093,1,0.994313,0.994537,1,21.1213,0.637095,-44.4728,199.443,266.476,4.20698,33.7381,13.2388,285.667,181.997,993,118.872,47.8294,14.9875,1.5,20.3,728,50129.9,55.4094,55.4094,52.2187,0,42.0081,139.989,0.93282,3.19067,0.564055,1.33347,0,0.2893,0.104378,0.89946,0,3.19067,0
"Apr 11, 11:00 am",785.085,293,393,721.443,1,0.983055,0.993156,1,26.9033,0.604082,-29.4443,209.191,283.094,4.14603,33.8381,13.2781,317.452,191.767,993,135.907,38.5583,14.9594,2.1,21.6,809,50075.9,55.4094,55.4094,52.1624,0,51.7777,139.989,0.891771,3.24697,0.62036,1.33347,0,0.2893,0.104378,0.89946,0,3.24697,0
"Apr 11, 12:00 pm",373.422,293,393,377.606,1,0.973448,0.992872,1,30.4451,0.530704,-12.8487,108.39,148.173,4.09958,33.328,13.0779,171.871,91.2128,993,159.276,32.258,15.3344,3,22.6,438,31267.3,35.0977,35.0977,32.5701,0,0,91.2128,0.862115,2.52758,0.160028,1.07441,0,0.2893,0.104378,0.89946,0,2.52758,0
"Apr 11, 01:00 pm",802.12,293,393,744.7,1,0.971311,0.992814,1,31.1322,0.573914,4.68358,213.281,292.22,4.04435,33.9184,13.3096,341.388,195.927,993,187.699,30.9024,15.4406,3.2,23.8,870,50052.1,55.4094,55.4094,52.1377,0,55.9385,139.989,0.855977,3.27171,0.645097,1.33347,0,0.2893,0.104378,0.89946,0,3.27171,0
"Apr 11, 02:00 pm",340.097,293,393,346.988,1,0.978168,0.993005,1,28.809,0.534607,21.8126,100.098,136.158,4.02149,33.1384,13.0035,155.39,83.0727,993,214.044,35.0834,15.7062,2.1,24.3,396,28069.4,31.6974,31.6974,29.2389,0,0,83.0727,0.876231,2.4585,0.134315,1.03104,0,0.2893,0.104378,0.89946,0,2.4585,0
"Apr 11, 03:00 pm",259.361,293,393,275.032,1,0.989389,0.993711,1,23.9746,0.536371,37.556,80.3074,107.922,4.01693,32.9724,12.9384,118.112,63.3521,993,233.887,43.1808,15.7672,1.7,24.4,301,20693.5,23.4036,23.4036,21.5557,0,0,63.3521,0.913726,1.84786,0.0791955,0.925259,0,0.2893,0.104378,0.44973,0,1.84786,0
"Apr 11, 04:00 pm",21.2311,293,393,74.4941,1,0.999225,0.995611,1,17.2437,0.169436,51.7099,22.01,29.2315,4.03977,32.5797,12.7843,30.6072,5.18597,993,248.423,53.3593,15.3844,1.2,23.9,78,-354.672,0,0,-0.36945,5.18597,0,0,0.955052,0.36945,-0.0242286,0,0,0.2893,0.104378,0,0,0,0.36945
"Apr 11, 05:00 pm",0,324.637,320.351,1.97444,1,1.00363,0.997717,1,9.16952,0,64.5123,0.587179,0.774771,3.2192,26.135,10.2554,0.7848,0,993,259.861,64.5196,16.7672,1,22.9,2,-355.488,0,0,-0.3703,0,0,0,0.987221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 06:00 pm",0,326.275,329.347,101.999,0.808553,1.0002,0.999942,0.716865,0.233125,0.0805819,75.3058,17.5611,40.0245,3.46304,27.7084,10.8728,40.0248,0,993,269.759,76.0527,14.6,1.2,22.1,102,-355.488,0,0,-0.3703,0,0,0,0.999992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 07:00 pm",0,311.503,307.667,1.97458,0,1.00363,0.997724,0,9.1447,0,0,0,0.774825,2.80904,23.0774,9.05557,0.7848,0,993,279.15,87.4147,13.9516,1.1,21.1,2,-355.488,0,0,-0.3703,0,0,0,0.98729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 08:00 pm",0,295.582,292.256,0,0,0.997756,0.995247,0,18.5764,0,0,0,0,2.34226,19.7268,7.7408,0,0,993,288.834,98.3959,13.5281,1.3,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.9479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 09:00 pm",0,281.735,278.817,0,0,0.981259,0.993099,0,27.633,0,0,0,0,1.98946,17.0807,6.70247,0,0,993,299.567,108.989,12.9094,1.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.885937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 10:00 pm",0,269.513,266.918,0,0,0.954253,0.992403,0,35.768,0,0,0,0,1.72026,15.0064,5.8885,0,0,993,312.164,118.408,12.6812,1.2,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.81139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 11:00 pm",0,258.595,256.265,0,0,0.919587,0.991714,0,42.4604,0,0,0,0,1.50841,13.326,5.22913,0,0,993,327.404,125.92,11.6719,1.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.737744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 12:00 am",0,248.76,246.652,0,0,0.890703,0.99122,0,46.5326,0,0,0,0,1.33915,11.9143,4.67515,0,0,993,345.522,130.572,11.2875,0.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.687942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 01:00 am",0,239.803,237.879,0,0,0.884175,0.991114,0,47.3297,0,0,0,0,1.2015,10.7649,4.22413,0,0,993,5.36014,131.487,10.5125,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.677779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 02:00 am",0,231.568,229.798,0,0,0.904606,0.991452,0,44.6955,0,0,0,0,1.08947,9.80631,3.848,0,0,993,24.5075,128.458,9.40312,1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.710855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 03:00 am",0,223.909,222.264,0,0,0.938269,0.992068,0,39.1833,0,0,0,0,0.985045,9.06647,3.55768,0,0,993,41.0929,122.123,8.99375,2.5,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.775128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 04:00 am",0,216.747,215.212,0,0,0.969574,0.992769,0,31.6698,0,0,0,0,0.897842,8.40511,3.29817,0,0,993,54.8058,113.464,8.19375,3.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.851088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 05:00 am",0,210.105,208.688,0,0,0.991277,0.994009,0,22.9588,0,0,0,0,0.819769,7.69253,3.01855,0,0,993,66.2723,103.327,7.69375,2.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.920786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 06:00 am",0,203.899,202.581,0,0,1.0021,0.996563,0,13.6589,0,0,0,0,0.749021,7.11734,2.79284,0,0,993,76.3194,92.3076,7.28125,2.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.971719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 07:00 am",0,204.324,205.042,68.8163,0.353776,1.00276,0.998966,0.591369,4.18142,0.0242058,-77.9214,4.28323,27.0035,0.751035,7.33132,2.87681,27.0756,0,993,85.7243,81.2812,7.66094,4.4,10.2,69,-355.488,0,0,-0.3703,0,0,0,0.997338,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 08:00 am",147.731,293,393,478.223,1,1.00306,0.99878,0.965862,4.93112,0.634668,-70.0155,137.432,187.655,4.61659,33.8289,13.2744,188.352,36.0852,993,95.2454,69.71,8.54062,3.2,11.9,480,-396.855,0,0,-0.413391,16.1105,0,0,0.996299,0.413391,0.0197123,0,0,0.2893,0.104378,0,0,0,0.413391
"Apr 12, 09:00 am",917.16,293,393,816.056,1,1.00224,0.996623,1,13.4304,0.680473,-57.6967,242.084,320.22,4.5265,34.4794,13.5297,329.224,224.028,993,105.776,58.2906,9.67656,4.6,13.7,839,49880.4,55.4094,55.4094,51.9588,0,84.0386,139.989,0.972653,3.45061,0.823994,1.33347,0,0.2893,0.104378,0.89946,0,3.45061,0
"Apr 12, 10:00 am",854.14,293,393,771.143,1,0.99477,0.994623,1,20.8172,0.644469,-44.2223,226.601,302.597,4.43768,34.4783,13.5293,323.73,208.634,993,118.597,47.5191,10.1875,6.4,15.5,825,49976.9,55.4094,55.4094,52.0593,0,68.6451,139.989,0.934719,3.35005,0.723438,1.33347,0,0.2893,0.104378,0.89946,0,3.35005,0
"Apr 12, 11:00 am",675.276,293,393,629.67,1,0.983854,0.993182,1,26.5663,0.597085,-29.2356,182.733,247.082,4.35979,34.223,13.4291,276.25,164.944,993,135.674,38.2167,11.0063,7,17.1,704,50218.6,55.4094,55.4094,52.311,0,24.9555,139.989,0.894418,3.09836,0.471748,1.33347,0,0.2893,0.104378,0.89946,0,3.09836,0
"Apr 12, 12:00 pm",664.584,293,393,626.501,1,0.974547,0.992902,1,30.0793,0.571398,-12.7081,180.043,245.839,4.29245,34.1938,13.4177,284.098,162.333,993,159.203,31.889,11.625,7.4,18.5,724,50231.5,55.4094,55.4094,52.3245,0,22.3438,139.989,0.865333,3.08489,0.458281,1.33347,0,0.2893,0.104378,0.89946,0,3.08489,0
"Apr 12, 01:00 pm",839.31,293,393,776.899,1,0.972509,0.992846,1,30.7506,0.577938,4.73664,222.785,304.855,4.24956,34.4636,13.5235,354.73,205.012,993,187.902,30.5462,11.7437,8.2,19.4,904,49998.8,55.4094,55.4094,52.0821,0,65.0227,139.989,0.859401,3.32729,0.700675,1.33347,0,0.2893,0.104378,0.89946,0,3.32729,0
"Apr 12, 02:00 pm",320.417,293,393,331.54,1,0.979196,0.993036,1,28.4281,0.529055,21.7799,95.7448,130.096,4.24007,33.7386,13.239,147.935,78.2657,993,214.428,34.7845,11.7484,8.4,19.6,377,26173.2,29.6821,29.6821,27.2637,0,0,78.2657,0.879415,2.41842,0.119943,1.00534,0,0.2893,0.104378,0.89946,0,2.41842,0
"Apr 12, 03:00 pm",88.8623,293,393,133.782,1,0.990091,0.99382,1,23.6065,0.378872,37.4584,39.0955,52.4962,4.26382,33.4505,13.126,57.2904,21.7057,993,234.3,42.9403,11.3656,8.8,19.1,146,4473.08,6.20493,6.20493,4.65946,0,0,21.7057,0.916317,1.54547,-0.00383788,0.705901,0,0.2893,0.104378,0.44973,0,1.54547,0
"Apr 12, 04:00 pm",0,324.071,319.653,22.9645,1,0.999576,0.995706,1,16.8921,0,51.5703,6.78811,9.01127,3.36785,26.7928,10.5135,9.4176,0,993,248.811,53.1577,11.1563,9.7,18.5,24,-355.488,0,0,-0.3703,0,0,0,0.956854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 05:00 pm",24.3389,293,393,124.506,1,1.00365,0.997803,1,8.83245,0.39668,64.3472,37.0309,48.8561,4.32602,33.3639,13.092,49.4424,5.94507,993,260.22,64.3384,10.7687,7,17.8,126,-355.488,0,0,-0.3703,5.94507,0,0,0.988142,0.3703,-0.0234478,0,0,0.2893,0.104378,0,0,0,0.3703
"Apr 12, 06:00 pm",10.1392,293,393,113,0.824433,1.00008,0.999977,0.721083,0.0921903,0.0558539,75.2174,19.9521,44.3411,4.37917,33.3749,13.0963,44.3412,2.47663,993,270.095,75.8782,10.0594,7,16.7,113,-352.114,0,0,-0.366786,2.47663,0,0,0.999999,0.366786,-0.0268925,0,0,0.2893,0.104378,0,0,0,0.366786
"Apr 12, 07:00 pm",0,324.014,319.583,1.97276,0,1.0036,0.997642,0,9.46702,0,0,0,0.774111,3.48704,26.5933,10.4352,0.7848,0,993,279.474,87.2459,9.71875,5.6,15.5,2,-355.488,0,0,-0.3703,0,0,0,0.98638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 08:00 pm",0,305.786,302.009,0,0,0.997365,0.995158,0,18.9006,0,0,0,0,2.84805,22.3019,8.75125,0,0,993,289.151,98.1995,10.0031,4.7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.946082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 09:00 pm",0,290.145,286.871,0,0,0.980408,0.993072,0,27.966,0,0,0,0,2.37863,19.0584,7.47853,0,0,993,299.881,108.767,9.50625,4.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.883226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 10:00 pm",0,276.553,273.686,0,0,0.952766,0.99237,0,36.1166,0,0,0,0,2.02313,16.4697,6.46271,0,0,993,312.466,118.148,8.69687,2.8,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.807819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 11:00 pm",0,264.514,261.955,0,0,0.917259,0.991673,0,42.8279,0,0,0,0,1.74961,14.5389,5.70506,0,0,993,327.668,125.617,8.2,3.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.733399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 12:00 am",0,253.761,251.466,0,0,0.887632,0.99117,0,46.9123,0,0,0,0,1.53612,12.8884,5.05742,0,0,993,345.7,130.228,7.60312,2.6,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.683116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 01:00 am",0,244.063,241.986,0,0,0.881023,0.991064,0,47.7011,0,0,0,0,1.35313,11.5616,4.53676,0,0,993,5.4106,131.119,7.29375,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.672998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 02:00 am",0,235.236,233.343,0,0,0.902146,0.99141,0,45.0357,0,0,0,0,1.2059,10.4491,4.10024,0,0,993,24.434,128.093,6.72813,2.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.706666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 03:00 am",0,227.165,225.434,0,0,0.936699,0.992037,0,39.4844,0,0,0,0,1.07853,9.48125,3.72044,0,0,993,40.9363,121.778,6.17188,2.1,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.771798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 04:00 am",0,219.676,218.071,0,0,0.968684,0.992746,0,31.9383,0,0,0,0,0.973141,8.74584,3.43187,0,0,993,54.6051,113.143,5.85,3.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.848618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 05:00 am",0,212.765,211.29,0,0,0.99083,0.993937,0,23.2067,0,0,0,0,0.88244,7.97187,3.12816,0,0,993,66.0497,103.027,5.70625,1.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.91909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 06:00 am",0,206.328,204.958,0,0,1.00196,0.996501,0,13.8981,0,0,0,0,0.803334,7.36101,2.88846,0,0,993,76.0837,92.0233,6.30937,1.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.970724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 07:00 am",0,222.744,234.328,261.22,0.378923,1.00286,0.998907,0.598393,4.42087,0.122668,-77.7757,17.6221,102.503,1.10726,9.94766,3.90346,102.809,0,993,85.477,81.0075,6.98438,2.3,8,262,-355.488,0,0,-0.3703,0,0,0,0.997025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 08:00 am",341.754,293,393,589.031,1,1.00297,0.998843,0.978937,4.67785,0.662109,-69.7332,171.562,231.136,4.71309,33.8953,13.3005,231.908,83.4776,993,94.9851,69.4339,8.125,1.7,10,591,20699.7,23.4672,23.4672,21.5621,0,0,63.5029,0.996669,1.90503,0.135553,0.926071,0,0.2893,0.104378,0.44973,0,1.90503,0
"Apr 13, 09:00 am",952.749,293,393,845.218,1,1.00239,0.996695,1,13.1561,0.68326,-57.4272,250.791,331.664,4.60149,34.3237,13.4686,340.603,232.72,993,105.502,58.0046,9.85625,2.1,12.2,868,49823.3,55.4094,55.4094,51.8992,0,92.7315,139.989,0.973753,3.51012,0.883512,1.33347,0,0.2893,0.104378,0.89946,0,3.51012,0
"Apr 13, 10:00 am",853.503,293,393,769.873,1,0.995213,0.994709,1,20.5143,0.646339,-43.9754,226.348,302.098,4.49675,34.0788,13.3725,322.553,208.478,993,118.319,47.2122,10.1984,1.7,14.3,822,49977.9,55.4094,55.4094,52.0603,0,68.4894,139.989,0.936585,3.34907,0.722453,1.33347,0,0.2893,0.104378,0.89946,0,3.34907,0
"Apr 13, 11:00 am",699.795,293,393,649.443,1,0.984631,0.993208,1,26.2309,0.601671,-29.0303,188.625,254.841,4.40348,33.8642,13.2883,284.098,170.933,993,135.437,37.8783,11.1219,2.1,16.2,724,50188.3,55.4094,55.4094,52.2795,0,30.9444,139.989,0.89702,3.12991,0.503301,1.33347,0,0.2893,0.104378,0.89946,0,3.12991,0
"Apr 13, 12:00 pm",818.718,293,393,756.461,1,0.975615,0.992932,1,29.7155,0.585118,-12.5706,217.635,296.835,4.32602,33.9641,13.3275,341.78,199.982,993,159.127,31.5227,11.7062,1.9,17.8,871,50028.6,55.4094,55.4094,52.1131,0,59.9929,139.989,0.868497,3.29625,0.669636,1.33347,0,0.2893,0.104378,0.89946,0,3.29625,0
"Apr 13, 01:00 pm",784.072,293,393,728.174,1,0.973671,0.992878,1,30.3715,0.578284,4.78774,209.068,285.735,4.27335,33.8324,13.2758,331.186,191.519,993,188.106,30.1926,11.7906,1.5,18.9,844,50077.3,55.4094,55.4094,52.1639,0,51.5302,139.989,0.862765,3.24552,0.618903,1.33347,0,0.2893,0.104378,0.89946,0,3.24552,0
"Apr 13, 02:00 pm",848.344,293,393,777.516,1,0.980191,0.993066,1,28.05,0.599409,21.7465,224.772,305.097,4.23533,33.9417,13.3187,345.704,207.218,993,214.813,34.4884,11.8094,1.8,19.7,881,49985.5,55.4094,55.4094,52.0683,0,67.2294,139.989,0.882538,3.34111,0.714502,1.33347,0,0.2893,0.104378,0.89946,0,3.34111,0
"Apr 13, 03:00 pm",733.484,293,393,672.599,1,0.990767,0.993927,1,23.2414,0.623745,37.3609,196.71,263.928,4.22114,33.9625,13.3269,287.237,179.162,993,234.713,42.7023,12.1875,3.6,20,732,50145.2,55.4094,55.4094,52.2346,0,39.1734,139.989,0.91885,3.1748,0.548184,1.33347,0,0.2893,0.104378,0.89946,0,3.1748,0
"Apr 13, 04:00 pm",371.281,293,393,365.229,1,0.999908,0.995799,1,16.5433,0.606603,51.4313,108.005,143.316,4.22587,33.3561,13.0889,149.504,90.6898,993,249.198,52.9579,12.0094,2.6,19.9,381,31062.3,34.8797,34.8797,32.3566,0,0,90.6898,0.958605,2.52309,0.158324,1.07163,0,0.2893,0.104378,0.89946,0,2.52309,0
"Apr 13, 05:00 pm",489.859,293,393,460.884,1,1.00367,0.997887,1,8.49815,0.654354,64.1827,137.091,180.851,4.25907,33.5815,13.1774,182.858,119.654,993,260.576,64.1584,11.8563,3,19.2,466,42358.2,46.9047,46.9047,44.1231,0,0,119.654,0.989021,2.78159,0.263453,1.225,0,0.2893,0.104378,0.89946,0,2.78159,0
"Apr 13, 06:00 pm",120.236,293,393,257.993,0.840319,1.00036,0.999898,0.725274,0.41494,0.290095,75.1295,46.7101,101.237,4.31641,33.1923,13.0247,101.239,29.369,993,270.429,75.7045,11.5938,2.3,18,258,7355.44,9.25821,9.25821,7.66192,0,0,29.369,0.999974,1.59629,0.00804079,0.744844,0,0.2893,0.104378,0.44973,0,1.59629,0
"Apr 13, 07:00 pm",0,324.179,319.787,79.8213,0,1.00355,0.997561,0,9.78645,0,0,0,31.3219,3.45359,26.3756,10.3498,31.7844,0,993,279.795,87.0767,11.0313,1.6,16.5,81,-355.488,0,0,-0.3703,0,0,0,0.985448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 08:00 pm",0,306.121,302.379,0,0,0.996964,0.995069,0,19.2218,0,0,0,0,2.8182,22.1133,8.67727,0,0,993,289.466,98.0034,11.3594,1.9,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.944251,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 09:00 pm",0,290.585,287.333,0,0,0.979546,0.993046,0,28.296,0,0,0,0,2.34952,18.9869,7.45048,0,0,993,300.19,108.544,11.0625,2.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.88051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 10:00 pm",0,276.992,274.122,0,0,0.951261,0.992337,0,36.4623,0,0,0,0,1.99175,16.5819,6.50675,0,0,993,312.763,117.89,10.4531,3.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.804249,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 11:00 pm",0,264.924,262.359,0,0,0.914897,0.99163,0,43.1925,0,0,0,0,1.71617,14.682,5.76123,0,0,993,327.926,125.315,10.0781,5.6,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.729059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 12:00 am",0,254.057,251.736,0,0,0.884512,0.99112,0,47.2894,0,0,0,0,1.49704,13.183,5.17301,0,0,993,345.874,129.885,9.70313,8.8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.678295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 01:00 am",0,244.262,242.165,0,0,0.877821,0.991013,0,48.07,0,0,0,0,1.31627,11.8007,4.6306,0,0,993,5.45883,130.754,9.55,8.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.668222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 02:00 am",0,235.337,233.423,0,0,0.899654,0.991368,0,45.3733,0,0,0,0,1.16746,10.6953,4.19684,0,0,993,24.3605,127.73,9.02812,9.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.702485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 03:00 am",0,227.115,225.353,0,0,0.935114,0.992006,0,39.783,0,0,0,0,1.04139,9.80226,3.84641,0,0,993,40.7808,121.435,8.35469,12,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.768473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 04:00 am",0,219.578,217.966,0,0,0.967786,0.992723,0,32.2048,0,0,0,0,0.937559,8.88596,3.48685,0,0,993,54.4059,112.825,8.09375,8.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.846149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 05:00 am",0,212.61,211.123,0,0,0.990378,0.993865,0,23.4529,0,0,0,0,0.849365,8.13851,3.19355,0,0,993,65.8285,102.731,7.325,7.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.917388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 06:00 am",0,206.082,204.693,0,0,1.00181,0.996438,0,14.136,0,0,0,0,0.771079,7.57059,2.9707,0,0,993,75.8491,91.7416,7.09062,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.969719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 07:00 am",0,200.021,198.74,16.9438,0.403893,1.00296,0.998847,0.605335,4.65939,0,-77.6317,1.23254,6.64875,0.70015,6.9378,2.72239,6.6708,0,993,85.2304,80.7365,7.04375,7.4,9.7,17,-355.488,0,0,-0.3703,0,0,0,0.996695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 08:00 am",0,294.619,364.624,316.055,1,1.00287,0.998906,0.99185,4.42562,0.623123,-69.4538,93.2654,124.02,4.02058,29.9032,11.734,124.391,0,993,94.7249,69.1608,8.03125,10.5,11,317,-355.488,0,0,-0.3703,0,0,0,0.997018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 09:00 am",923.528,293,393,851.024,1,1.00253,0.996766,1,12.883,0.683875,-57.1611,252.567,333.942,4.57138,34.9742,13.7239,342.565,225.583,993,105.228,57.7219,9.12813,10.9,12.8,873,49870.3,55.4094,55.4094,51.9483,0,65.6193,139.989,0.974827,3.46111,0.834498,1.33347,0,0.2893,0.104378,0.89946,0,3.46111,0
"Apr 14, 10:00 am",667.474,293,393,615.601,1,0.995641,0.994793,1,20.2128,0.63337,-43.732,181.084,241.562,4.4918,34.5406,13.5538,257.414,163.039,993,118.04,46.9089,9.63437,11.3,14.4,656,50228,55.4094,55.4094,52.3209,0,23.0495,139.989,0.938416,3.08851,0.461902,1.33347,0,0.2893,0.104378,0.89946,0,3.08851,0
"Apr 14, 11:00 am",572.277,293,393,542.446,1,0.985386,0.993233,1,25.8973,0.590767,-28.8287,157.674,212.856,4.41323,34.3395,13.4748,236.617,139.786,993,135.197,37.5434,10.4531,10.9,16,603,50317,55.3893,55.3893,52.4135,0,0,139.786,0.899579,2.97578,0.349426,1.33322,0,0.2893,0.104378,0.89946,0,2.97578,0
"Apr 14, 12:00 pm",134.586,293,393,175.193,1,0.976651,0.992961,1,29.354,0.416802,-12.4361,50.4585,68.7458,4.38402,33.6399,13.2003,78.8724,32.8742,993,159.048,31.1594,11.1313,9.7,16.6,201,8697.81,10.6806,10.6806,9.06022,0,0,32.8742,0.871608,1.62038,0.0139851,0.762986,0,0.2893,0.104378,0.44973,0,1.62038,0
"Apr 14, 01:00 pm",127.71,293,393,169.749,1,0.974797,0.992909,1,29.995,0.405599,4.83684,48.7952,66.6097,4.36947,33.7181,13.231,76.9104,31.1947,993,188.311,29.8417,11.1187,11.5,16.9,196,8053.01,9.99733,9.99733,8.38855,0,0,31.1947,0.866069,1.60878,0.011097,0.754271,0,0.2893,0.104378,0.44973,0,1.60878,0
"Apr 14, 02:00 pm",6.99715,293,393,66.4198,1,0.981153,0.993095,1,27.6748,0.0580747,21.7124,19.2208,26.0631,4.35495,33.5287,13.1567,29.43,1.70914,993,215.199,34.1951,10.95,11.3,17.2,75,-355.488,0,0,-0.3703,1.70914,0,0,0.885598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 03:00 pm",0,293,393,55.2796,1,0.991418,0.994033,1,22.8792,0,37.2637,16.1796,21.6917,4.37917,33.4836,13.139,23.544,0,993,235.126,42.4667,12.2859,10.5,16.7,60,-355.488,0,0,-0.3703,0,0,0,0.921326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 04:00 pm",0,323.995,319.56,36.4916,1,1.00022,0.995892,1,16.1974,0,51.2928,10.7956,14.3193,3.4412,26.7444,10.4945,14.9112,0,993,249.583,52.76,10.5844,7.8,16.6,38,-355.488,0,0,-0.3703,0,0,0,0.960307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 05:00 pm",0,305.735,301.951,1.97972,1,1.00367,0.997971,1,8.16676,0,64.0188,0.58892,0.776841,2.79003,22.5029,8.83015,0.7848,0,993,260.93,63.9799,9.41562,9.2,15.9,2,-355.488,0,0,-0.3703,0,0,0,0.989859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 06:00 pm",0,290.038,286.752,45.9962,0.856211,1.00062,0.999819,0.72944,0.735012,0,75.0421,8.53549,18.0489,2.30818,19.3285,7.58452,18.0504,0,993,270.761,75.5316,8.97188,9.7,15.3,46,-355.488,0,0,-0.3703,0,0,0,0.999918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 07:00 pm",0,276.414,273.54,1.96899,0,1.00349,0.99748,0,10.1029,0,0,0,0.772631,1.95238,16.6924,6.55011,0.7848,0,993,280.113,86.9072,8.61875,8.4,14.4,2,-355.488,0,0,-0.3703,0,0,0,0.984494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 08:00 pm",0,264.355,261.793,0,0,0.996553,0.994981,0,19.54,0,0,0,0,1.67922,14.7421,5.78479,0,0,993,289.777,97.8077,8.65625,9.7,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.942409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 09:00 pm",0,253.583,251.283,0,0,0.978674,0.99302,0,28.6229,0,0,0,0,1.46414,13.0977,5.13953,0,0,993,300.496,108.322,7.99063,9.2,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.877792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 10:00 pm",0,243.929,241.863,0,0,0.949739,0.992304,0,36.8048,0,0,0,0,1.29326,11.634,4.5652,0,0,993,313.055,117.632,7.44219,5.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.800681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 11:00 pm",0,235.138,233.253,0,0,0.912505,0.991588,0,43.554,0,0,0,0,1.15409,10.5276,4.13105,0,0,993,328.179,125.014,7.12813,5.8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.724725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 12:00 am",0,227.037,225.299,0,0,0.881344,0.991069,0,47.6637,0,0,0,0,1.03884,9.63339,3.78014,0,0,993,346.043,129.544,6.85312,7,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.673481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 01:00 am",0,219.547,217.943,0,0,0.87457,0.990962,0,48.4361,0,0,0,0,0.941374,8.81852,3.46039,0,0,993,5.50478,130.391,6.3875,6.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.663454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 02:00 am",0,212.572,211.082,0,0,0.897131,0.991326,0,45.7083,0,0,0,0,0.859059,8.13166,3.19087,0,0,993,24.2869,127.371,6.05625,7,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.698311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 03:00 am",0,206.002,204.604,0,0,0.933514,0.991975,0,40.0793,0,0,0,0,0.782821,7.60254,2.98324,0,0,993,40.6266,121.096,5.9125,10.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.765154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 04:00 am",0,199.851,198.551,0,0,0.96688,0.9927,0,32.4693,0,0,0,0,0.719224,7.01902,2.75426,0,0,993,54.2083,112.51,5.43437,9.2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.84368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 05:00 am",0,194.009,192.78,0,0,0.98992,0.993793,0,23.6975,0,0,0,0,0.66322,6.60734,2.59272,0,0,993,65.6086,102.436,5.44688,12.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.91568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 06:00 am",0,188.508,187.361,0,0,1.00165,0.996376,0,14.3725,0,0,0,0,0.612642,6.12339,2.40282,0,0,993,75.6155,91.4627,5.2125,10.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.968702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 07:00 am",0,221.503,243.972,385.587,0.428673,1.00305,0.998788,0.612191,4.89695,0.162494,-77.4893,30.1077,151.304,1.16987,10.8606,4.2617,151.859,0,993,84.9846,80.4683,5.92188,8.8,8.5,387,-355.488,0,0,-0.3703,0,0,0,0.99635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 08:00 am",48.4334,293,393,328.127,1,1.00276,0.998968,1,4.1745,0.615805,-69.1776,97.6192,128.757,4.73358,34.1116,13.3854,129.1,11.8304,993,94.4651,68.8908,6.55313,9.7,9.6,329,-361.723,0,0,-0.376795,0,0,0,0.997347,0.376795,-0.0168839,0,0,0.2893,0.104378,0,0,0,0.376795
"Apr 15, 09:00 am",200.288,293,393,225.427,1,1.00266,0.996836,1,12.611,0.539723,-56.8984,66.9159,88.4576,4.67228,33.9469,13.3207,90.6444,48.9228,993,104.953,57.4426,7.12813,10.5,10.8,231,11750.4,13.9331,13.9331,12.24,0,0,40.7786,0.975875,1.69318,0.0452993,0.80447,0,0.2893,0.104378,0.44973,0,1.69318,0
"Apr 15, 10:00 am",254.863,293,393,272.662,1,0.996055,0.994877,1,19.9127,0.547061,-43.4924,80.2458,106.992,4.62163,34.0745,13.3708,113.796,62.2534,993,117.759,46.6091,7.65938,12,11.8,290,20257,22.9403,22.9403,21.1011,0,0,62.2534,0.940213,1.83918,0.0764234,0.91935,0,0.2893,0.104378,0.44973,0,1.83918,0
"Apr 15, 11:00 am",854.579,293,393,780.31,1,0.986118,0.993258,1,25.5655,0.614984,-28.6307,226.988,306.194,4.5265,34.9658,13.7206,339.426,208.741,993,134.953,37.2119,8.3875,14.1,13.7,865,49976.3,55.4094,55.4094,52.0586,0,68.7524,139.989,0.902093,3.35073,0.724118,1.33347,0,0.2893,0.104378,0.89946,0,3.35073,0
"Apr 15, 12:00 pm",478.763,293,393,467.945,1,0.977657,0.99299,1,28.9948,0.55705,-12.3048,134.919,183.622,4.46714,34.4236,13.5078,209.934,116.944,993,158.966,30.799,8.88437,14.6,14.9,535,41300.8,45.7781,45.7781,43.0217,0,0,116.944,0.874664,2.75646,0.252686,1.21063,0,0.2893,0.104378,0.89946,0,2.75646,0
"Apr 15, 01:00 pm",502.291,293,393,488.553,1,0.975887,0.992939,1,29.6214,0.556348,4.8839,140.598,191.708,4.423,34.3635,13.4842,220.529,122.691,993,188.516,29.4935,9.31563,13.2,15.8,562,43545,48.1694,48.1694,45.3594,0,0,122.691,0.869311,2.81001,0.275743,1.24113,0,0.2893,0.104378,0.89946,0,2.81001,0
"Apr 15, 02:00 pm",743.132,293,393,688.661,1,0.982083,0.993125,1,27.3027,0.596886,21.6775,199.482,270.231,4.37917,34.6163,13.5834,304.11,181.519,993,215.587,33.9047,9.66875,12,16.7,775,50132.5,55.4094,55.4094,52.2214,0,41.5301,139.989,0.888595,3.18798,0.561364,1.33347,0,0.2893,0.104378,0.89946,0,3.18798,0
"Apr 15, 03:00 pm",351.548,293,393,353.794,1,0.992045,0.994137,1,22.5202,0.571364,37.1666,103.627,138.829,4.37432,34.1057,13.3831,150.289,85.8698,993,235.538,42.2337,9.84687,12.9,16.8,383,29170.1,32.8676,32.8676,30.3855,0,0,85.8698,0.923745,2.48206,0.142955,1.04597,0,0.2893,0.104378,0.89946,0,2.48206,0
"Apr 15, 04:00 pm",0,323.81,319.331,5.77175,1,1.00052,0.995984,1,15.8545,0,51.1549,1.70817,2.26484,3.46137,27.0328,10.6077,2.3544,0,993,249.966,52.564,9.57187,15.5,15.9,6,-355.488,0,0,-0.3703,0,0,0,0.961959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 05:00 pm",0,305.362,301.539,0,1,1.00366,0.998053,1,7.83838,0,63.8555,0,0,2.8008,22.7657,8.93327,0,0,993,261.281,63.8026,9.34062,17.3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.990657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 06:00 pm",0,289.586,286.286,1.99966,0.87211,1.00087,0.99974,0.733581,1.0523,0,74.9552,0.380177,0.784668,2.32755,19.3743,7.60247,0.7848,0,993,271.09,75.3596,8.65312,13.6,14.2,2,-355.488,0,0,-0.3703,0,0,0,0.999831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 07:00 pm",0,275.894,273.006,0,0,1.00343,0.9974,0,10.4161,0,0,0,0,1.96754,16.7467,6.57141,0,0,993,280.428,86.7376,8.69063,11.3,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.983521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 08:00 pm",0,263.813,261.247,0,0,0.996134,0.994893,0,19.8548,0,0,0,0,1.68991,14.728,5.77927,0,0,993,290.085,97.6123,8.4375,10.9,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.940556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 09:00 pm",0,253.071,250.779,0,0,0.977791,0.992994,0,28.9465,0,0,0,0,1.47234,13.0101,5.10514,0,0,993,300.799,108.101,9.5125,8.2,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.875072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 10:00 pm",0,243.421,241.355,0,0,0.9482,0.992271,0,37.1441,0,0,0,0,1.29688,11.6112,4.55624,0,0,993,313.343,117.374,9.67188,6.4,11,0,-355.488,0,0,-0.3703,0,0,0,0.79712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 11:00 pm",0,234.62,232.733,0,0,0.910082,0.991546,0,43.9125,0,0,0,0,1.15547,10.5281,4.13124,0,0,993,328.428,124.715,8.91094,7,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.7204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 12:00 am",0,226.567,224.84,0,0,0.878128,0.991018,0,48.035,0,0,0,0,1.03785,9.54508,3.74549,0,0,993,346.208,129.206,8.64063,5.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.668676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 01:00 am",0,219.176,217.594,0,0,0.871271,0.990911,0,48.7995,0,0,0,0,0.941891,8.65726,3.39711,0,0,993,5.54843,130.032,8.09688,3.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.658697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 02:00 am",0,212.323,210.859,0,0,0.894578,0.991283,0,46.0406,0,0,0,0,0.859843,7.94558,3.11784,0,0,993,24.2133,127.014,7.63125,2.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.694148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 03:00 am",0,205.891,204.521,0,0,0.931899,0.991944,0,40.3732,0,0,0,0,0.786327,7.39351,2.90121,0,0,993,40.4735,120.759,7.30937,3.9,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.761842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 04:00 am",0,199.854,198.577,0,0,0.965966,0.992677,0,32.7317,0,0,0,0,0.723625,6.85111,2.68837,0,0,993,54.012,112.197,7.14375,3.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.841212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 05:00 am",0,194.186,192.994,0,0,0.989456,0.993721,0,23.9403,0,0,0,0,0.66802,6.34639,2.49033,0,0,993,65.3901,102.145,6.94375,2.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.913969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 06:00 am",0,188.815,187.694,0,0,1.00149,0.996314,0,14.6076,0,0,0,0,0.619016,5.94255,2.33185,0,0,993,75.3831,91.1867,6.84375,3.2,7,0,-355.488,0,0,-0.3703,0,0,0,0.967676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 07:00 am",0,193.599,197.059,83.6631,0.453256,1.00313,0.99873,0.618959,5.13352,0.113639,-77.3487,6.98378,32.8294,0.675449,6.53062,2.56262,32.9616,0,993,84.7394,80.2031,7.84375,3.4,8,84,-355.488,0,0,-0.3703,0,0,0,0.995989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 08:00 am",0,243.182,276.193,146.655,1,1.00264,0.99903,1,3.92451,0.629494,-68.9045,43.6283,57.5475,1.70116,14.3124,5.6162,57.6828,0,993,94.2054,68.6242,7.95,4.9,9.2,147,-355.488,0,0,-0.3703,0,0,0,0.997655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 09:00 am",0,250.48,248.248,4.88448,1,1.00278,0.996906,1,12.3403,0,-56.6392,1.45019,1.91667,1.46275,12.5441,4.9223,1.962,0,993,104.678,57.1668,8.11563,4.7,9.6,5,-355.488,0,0,-0.3703,0,0,0,0.976896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 10:00 am",167.857,293,393,397.513,1,0.996456,0.994961,1,19.6141,0.598101,-43.2566,117.047,155.984,4.6672,33.9928,13.3388,165.593,41.001,993,117.476,46.3131,8.32187,6.6,10.9,422,-405.773,0,0,-0.42268,21.0263,0,0,0.941975,0.42268,0.0290017,0,0,0.2893,0.104378,0,0,0,0.42268
"Apr 16, 11:00 am",0,323.74,319.244,33.4688,1,0.986829,0.993335,1,25.2356,0,-28.4365,9.74368,13.1332,3.64566,26.6914,10.4737,14.5188,0,993,134.706,36.8841,8.5875,5.8,11.4,37,-355.488,0,0,-0.3703,0,0,0,0.904562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 12:00 pm",656.9,293,393,666.148,1,0.978633,0.993019,1,28.6379,0.585431,-12.1766,192.262,261.397,4.55139,34.0233,13.3507,297.832,160.456,993,158.881,30.4417,9.45,2.6,13.2,759,50240.7,55.4094,55.4094,52.334,0,0.492233,139.989,0.877666,3.07533,0.448713,1.33347,0,0.2893,0.104378,0.89946,0,3.07533,0
"Apr 16, 01:00 pm",19.0987,293,393,76.7792,1,0.976943,0.99297,1,29.2505,0.135098,4.92889,22.1205,30.1282,4.5265,32.9483,12.9289,34.5312,4.66509,993,188.722,29.1482,9.67656,1.9,13.7,88,-354.166,0,0,-0.368923,4.66509,0,0,0.872491,0.368923,-0.0247556,0,0,0.2893,0.104378,0,0,0,0.368923
"Apr 16, 02:00 pm",844.352,293,393,772.957,1,0.982982,0.993153,1,26.9338,0.606222,21.6418,224.111,303.308,4.46714,34.1495,13.4003,340.211,206.243,993,215.975,33.6172,10.1344,2.5,14.9,867,49991.4,55.4094,55.4094,52.0744,0,66.2542,139.989,0.891531,3.33499,0.708375,1.33347,0,0.2893,0.104378,0.89946,0,3.33499,0
"Apr 16, 03:00 pm",37.3826,293,393,90.7584,1,0.992648,0.994239,1,22.1643,0.237449,37.0696,26.6023,35.6136,4.47207,33.127,12.999,38.4552,9.13117,993,235.949,42.0031,11.5969,3.6,14.8,98,-358.725,0,0,-0.373672,9.13117,0,0,0.926106,0.373672,-0.0200066,0,0,0.2893,0.104378,0,0,0,0.373672
"Apr 16, 04:00 pm",0,324.007,319.574,9.63561,1,1.0008,0.996074,1,15.5148,0,51.0176,2.85276,3.78101,3.54043,26.4706,10.3871,3.924,0,993,250.347,52.3698,12.7156,3.4,14.2,10,-355.488,0,0,-0.3703,0,0,0,0.963561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 05:00 pm",329.178,293,393,375.746,1,1.00363,0.998135,1,7.51314,0.632864,63.6928,111.791,147.443,4.4918,33.5868,13.1794,148.72,80.4057,993,261.63,63.6266,12.525,3.2,14.4,379,19481,22.1719,22.1719,20.2927,0,0,60.431,0.991415,1.87923,0.126267,0.90955,0,0.2893,0.104378,0.44973,0,1.87923,0
"Apr 16, 06:00 pm",0.772093,293,393,90.9741,0.888016,1.00111,0.999663,0.737696,1.36668,0.00528148,74.8688,17.7131,35.6982,4.52153,33.1372,13.003,35.7084,0.188593,993,271.416,75.1885,10.5969,3.4,13.8,91,-355.488,0,0,-0.3703,0.188593,0,0,0.999716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 07:00 pm",0,323.949,319.502,3.93011,0,1.00335,0.997321,0,10.7262,0,0,0,1.54218,3.59207,26.4452,10.3771,1.5696,0,993,280.74,86.5679,9.38437,3,12.9,4,-355.488,0,0,-0.3703,0,0,0,0.982528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 08:00 pm",0,305.692,301.91,0,0,0.995706,0.994806,0,20.1664,0,0,0,0,2.92314,22.1462,8.69015,0,0,993,290.39,97.4174,9.6,2.3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.938695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 09:00 pm",0,290.04,286.764,0,0,0.976898,0.992968,0,29.2667,0,0,0,0,2.4344,18.9289,7.42772,0,0,993,301.097,107.88,9.0125,2.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.872354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 10:00 pm",0,276.357,273.469,0,0,0.946645,0.992239,0,37.48,0,0,0,0,2.05846,16.532,6.48716,0,0,993,313.626,117.117,8.44687,3.6,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.793566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 11:00 pm",0,264.319,261.763,0,0,0.907629,0.991503,0,44.2677,0,0,0,0,1.77164,14.4574,5.67307,0,0,993,328.671,124.416,7.88125,2.3,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.716087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 12:00 am",0,253.58,251.287,0,0,0.874865,0.990967,0,48.4033,0,0,0,0,1.54527,12.8404,5.03857,0,0,993,346.369,128.869,8.175,2.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.663883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 01:00 am",0,243.914,241.845,0,0,0.867924,0.99086,0,49.1599,0,0,0,0,1.36008,11.4879,4.50786,0,0,993,5.58976,129.675,7.34062,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.653951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 02:00 am",0,235.127,233.243,0,0,0.891995,0.991241,0,46.3702,0,0,0,0,1.20935,10.3785,4.07252,0,0,993,24.1396,126.661,6.74062,1.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.689996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 03:00 am",0,227.035,225.299,0,0,0.93027,0.991912,0,40.6645,0,0,0,0,1.07961,9.5156,3.73392,0,0,993,40.3215,120.425,6.51875,2.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.758538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 04:00 am",0,219.578,217.981,0,0,0.965045,0.992654,0,32.9919,0,0,0,0,0.973215,8.68746,3.40896,0,0,993,53.8172,111.888,6.375,2.3,7,0,-355.488,0,0,-0.3703,0,0,0,0.838747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 05:00 am",0,212.685,211.213,0,0,0.988986,0.99365,0,24.1814,0,0,0,0,0.8814,7.95078,3.11989,0,0,993,65.1729,101.857,6.25313,1.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.912253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 06:00 am",0,206.273,204.908,0,0,1.00132,0.996253,0,14.8412,0,0,0,0,0.801503,7.32748,2.8753,0,0,993,75.1518,90.9138,6.40938,1.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.966639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 07:00 am",0,206.325,206.813,45.7982,0.477631,1.00321,0.998671,0.625635,5.36908,0.0216984,-77.21,4.07212,17.9712,0.794555,7.3545,2.8859,18.0504,0,993,84.4951,79.9409,7.12813,0.9,8.3,46,-355.488,0,0,-0.3703,0,0,0,0.995613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 08:00 am",434.779,293,393,694.568,1,1.00253,0.999092,1,3.67572,0.69061,-68.6348,206.615,272.549,4.69265,33.9173,13.3092,273.11,106.2,993,93.9461,68.361,8.44687,0.8,10.4,696,29244.8,33.0162,33.0162,30.4633,0,0,86.2254,0.997943,2.5529,0.211895,1.04786,0,0.2893,0.104378,0.89946,0,2.5529,0
"Apr 17, 09:00 am",941.678,293,393,835.118,1,1.0029,0.996976,1,12.0709,0.686391,-56.3837,247.991,327.7,4.59144,34.105,13.3828,335.11,230.016,993,104.402,56.8948,9.86094,0.8,12.4,854,49841.3,55.4094,55.4094,51.918,0,90.0273,139.989,0.97789,3.4914,0.864785,1.33347,0,0.2893,0.104378,0.89946,0,3.4914,0
"Apr 17, 10:00 am",934.246,293,393,835.176,1,0.996842,0.995043,1,19.3172,0.657121,-43.0246,246.032,327.723,4.49675,33.9812,13.3342,347.274,228.201,993,117.191,46.0209,9.76875,0.5,14.3,885,49853.2,55.4094,55.4094,51.9304,0,88.2121,139.989,0.943702,3.47893,0.852322,1.33347,0,0.2893,0.104378,0.89946,0,3.47893,0
"Apr 17, 11:00 am",460.461,293,393,446.238,1,0.987518,0.993433,1,24.9078,0.582579,-28.246,130.016,175.104,4.45239,33.3589,13.09,193.061,112.473,993,134.456,36.5601,10.2,0.8,15.2,492,39559.5,43.9233,43.9233,41.2078,0,0,112.473,0.906987,2.71546,0.235346,1.18698,0,0.2893,0.104378,0.89946,0,2.71546,0
